time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17158800.0,297.15,297.15,293.15,0.0,0.0,291.26,0.82,0.59,0.53,297.17,297.15,293.15,0.0,0.0,291.26,0.95,0.89,0.85,297.25,297.15,293.15,0.0,0.0,291.26,0.85,0.65,0.46,297.17,297.15,293.15,0.0,0.0,291.26,0.79,0.53,0.51,296.68,297.15,293.15,0.0,0.0,291.26,0.66,0.3,1.4,291.26,291.15,306.45,298.7,301.52,297.18,291.26,1.0,0.88,0.5,0.5,0.5,0.5,4.5,2.1,2.4,1.08,0.8,0.8,0.0,409.89,410.0,74104.83,0.0,8354.34,1.0,284.3,289.66,301.7,305.64,293.15,293.15,283.15,17596.63,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.3,4.04,0.29,5.29,4.13,1.16,0.0,0.0,0.0,13368.19,0.0,1489.58,2275.33,0.0,2167.4,0.93,1.0,0.0,3.0,1.0,0.0
17159100.0,297.15,297.15,293.15,0.0,0.0,291.26,0.82,0.59,0.53,297.17,297.15,293.15,0.0,0.0,291.26,0.95,0.9,0.85,297.25,297.15,293.15,0.0,0.0,291.26,0.85,0.66,0.47,297.17,297.15,293.15,0.0,0.0,291.26,0.8,0.53,0.51,296.68,297.15,293.15,0.0,0.0,291.26,0.66,0.3,1.4,291.26,291.15,306.57,298.76,301.55,297.18,291.26,1.0,0.88,0.5,0.5,0.5,0.5,4.52,2.1,2.42,1.08,0.81,0.81,0.0,409.89,410.0,74750.45,0.0,8442.36,1.0,284.3,289.66,301.76,305.73,293.15,293.15,283.15,17609.69,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.33,4.08,0.3,5.29,4.13,1.16,0.0,0.0,0.0,13492.86,0.0,1527.56,2275.33,0.0,2172.48,0.93,1.0,0.0,3.0,1.0,0.0
17159400.0,297.15,297.15,293.15,0.0,0.0,291.26,0.82,0.59,0.53,297.16,297.15,293.15,0.0,0.0,291.26,0.95,0.9,0.85,297.25,297.15,293.15,0.0,0.0,291.26,0.86,0.68,0.48,297.17,297.15,293.15,0.0,0.0,291.26,0.8,0.53,0.51,296.68,297.15,293.15,0.0,0.0,291.26,0.66,0.3,1.39,291.26,291.15,306.69,298.81,301.58,297.18,291.26,1.0,0.89,0.49,0.49,0.51,0.49,4.54,2.1,2.44,1.07,0.81,0.81,0.0,409.9,410.0,75366.83,0.0,8527.35,1.0,284.3,289.65,301.81,305.83,293.15,293.15,283.15,17623.95,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.37,4.12,0.3,5.29,4.13,1.16,0.0,0.0,0.0,13613.42,0.0,1564.78,2275.33,0.0,2177.04,0.94,1.0,0.0,3.0,1.0,0.0
17159700.0,297.15,297.15,293.15,0.0,0.0,291.26,0.82,0.58,0.53,297.16,297.15,293.15,0.0,0.0,291.26,0.95,0.9,0.86,297.25,297.15,293.15,0.0,0.0,291.26,0.87,0.7,0.49,297.17,297.15,293.15,0.0,0.0,291.26,0.8,0.54,0.52,296.68,297.15,293.15,0.0,0.0,291.26,0.66,0.3,1.39,291.26,291.15,306.79,298.87,301.61,297.18,291.26,1.0,0.89,0.49,0.49,0.51,0.49,4.56,2.09,2.46,1.06,0.82,0.82,0.0,409.9,410.0,75951.45,0.0,8609.32,1.0,284.3,289.64,301.87,305.91,293.15,293.15,283.15,17639.76,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.4,4.15,0.3,5.29,4.13,1.16,0.0,0.0,0.0,13729.17,0.0,1601.06,2275.33,0.0,2181.36,0.95,1.0,0.0,3.0,1.0,0.0
17160000.0,297.15,297.15,293.15,0.0,0.0,291.25,0.82,0.58,0.53,297.16,297.15,293.15,0.0,0.0,291.25,0.95,0.9,0.86,297.25,297.15,293.15,0.0,0.0,291.25,0.88,0.72,0.5,297.17,297.15,293.15,0.0,0.0,291.25,0.8,0.54,0.52,296.68,297.15,293.15,0.0,0.0,291.25,0.66,0.3,1.39,291.25,291.15,306.89,298.92,301.63,297.18,291.25,1.0,0.89,0.49,0.49,0.51,0.49,4.57,2.09,2.48,1.06,0.82,0.82,0.0,409.91,410.0,76497.52,0.0,8687.92,1.0,284.3,289.63,301.92,305.99,293.15,293.15,283.15,17657.61,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.43,4.18,0.31,5.29,4.13,1.16,0.0,0.0,0.0,13838.46,0.0,1636.01,2275.33,0.0,2185.27,0.96,1.0,0.0,3.0,1.0,0.0
17160300.0,297.14,297.15,293.15,0.0,0.0,291.25,0.82,0.58,0.53,297.15,297.15,293.15,0.0,0.0,291.25,0.95,0.9,0.86,297.25,297.15,293.15,0.0,0.0,291.25,0.88,0.74,0.52,297.17,297.15,293.15,0.0,0.0,291.25,0.8,0.54,0.52,296.68,297.15,293.15,0.0,0.0,291.25,0.66,0.3,1.39,291.25,291.15,306.98,298.96,301.65,297.18,291.25,1.0,0.89,0.49,0.49,0.51,0.49,4.59,2.09,2.5,1.05,0.83,0.83,0.0,409.91,410.0,77004.94,0.0,8763.41,1.0,284.3,289.62,301.97,306.07,293.15,293.15,283.15,17678.02,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.46,4.21,0.31,5.29,4.13,1.16,0.0,0.0,0.0,13941.04,0.0,1669.58,2275.33,0.0,2189.28,0.96,1.0,0.0,3.0,1.0,0.0
17160600.0,297.14,297.15,293.15,0.0,0.0,291.24,0.82,0.58,0.53,297.15,297.15,293.15,0.0,0.0,291.24,0.95,0.9,0.86,297.26,297.15,293.15,0.0,0.0,291.24,0.89,0.75,0.53,297.16,297.15,293.15,0.0,0.0,291.24,0.81,0.55,0.52,296.68,297.15,293.15,0.0,0.0,291.24,0.66,0.3,1.39,291.24,291.15,307.05,299.01,301.66,297.18,291.24,1.0,0.89,0.49,0.49,0.51,0.49,4.61,2.09,2.52,1.05,0.83,0.83,0.0,409.92,410.0,77463.61,0.0,8834.87,1.0,284.3,289.62,302.01,306.13,293.15,293.15,283.15,17701.11,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.48,4.24,0.31,5.29,4.13,1.16,0.0,0.0,0.0,14034.63,0.0,1701.16,2275.33,0.0,2192.98,0.97,1.0,0.0,3.0,1.0,0.0
17160900.0,297.14,297.15,293.15,0.0,0.0,291.24,0.82,0.58,0.53,297.15,297.15,293.15,0.0,0.0,291.24,0.95,0.9,0.86,297.26,297.15,293.15,0.0,0.0,291.24,0.9,0.77,0.54,297.16,297.15,293.15,0.0,0.0,291.24,0.81,0.55,0.53,296.68,297.15,293.15,0.0,0.0,291.24,0.66,0.3,1.39,291.24,291.15,307.11,299.04,301.66,297.18,291.24,1.0,0.9,0.49,0.49,0.51,0.49,4.62,2.08,2.54,1.04,0.83,0.83,0.0,409.92,410.0,77872.54,0.0,8902.21,1.0,284.3,289.61,302.04,306.19,293.15,293.15,283.15,17727.24,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.51,4.27,0.31,5.29,4.13,1.16,0.0,0.0,0.0,14118.82,0.0,1730.61,2275.33,0.0,2196.91,0.97,1.0,0.0,3.0,1.0,0.0
17161200.0,297.14,297.15,293.15,0.0,0.0,291.23,0.82,0.58,0.53,297.14,297.15,293.15,0.0,0.0,291.23,0.95,0.9,0.86,297.26,297.15,293.15,0.0,0.0,291.23,0.91,0.79,0.56,297.16,297.15,293.15,0.0,0.0,291.23,0.81,0.55,0.53,296.67,297.15,293.15,0.0,0.0,291.23,0.66,0.3,1.39,291.23,291.15,307.15,299.07,301.66,297.18,291.23,1.0,0.9,0.48,0.48,0.52,0.48,4.64,2.08,2.56,1.03,0.84,0.84,0.0,409.93,410.0,78219.1,0.0,8964.28,1.0,284.3,289.6,302.07,306.24,293.15,293.15,283.15,17757.07,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.53,4.29,0.32,5.29,4.13,1.16,0.0,0.0,0.0,14190.77,0.0,1757.19,2275.33,0.0,2200.47,0.98,1.0,0.0,3.0,1.0,0.0
17161500.0,297.14,297.15,293.15,0.0,0.0,291.22,0.82,0.58,0.52,297.14,297.15,293.15,0.0,0.0,291.22,0.95,0.9,0.85,297.27,297.15,293.15,0.0,0.0,291.22,0.92,0.81,0.57,297.16,297.15,293.15,0.0,0.0,291.22,0.81,0.55,0.53,296.67,297.15,293.15,0.0,0.0,291.22,0.66,0.3,1.39,291.22,291.15,307.16,299.08,301.65,297.18,291.22,1.0,0.9,0.48,0.48,0.52,0.48,4.65,2.08,2.57,1.03,0.84,0.84,0.0,409.94,410.0,78438.01,0.0,9021.58,1.0,284.3,289.59,302.08,306.27,293.15,293.15,283.15,17809.56,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.54,4.31,0.32,5.29,4.13,1.16,0.0,0.0,0.0,14235.76,0.0,1779.78,2275.33,0.0,2211.13,0.98,1.0,0.0,3.0,1.0,0.0
17161800.0,297.13,297.15,293.15,0.0,0.0,291.2,0.82,0.57,0.52,297.13,297.15,293.15,0.0,0.0,291.2,0.95,0.89,0.85,297.27,297.15,293.15,0.0,0.0,291.2,0.93,0.83,0.58,297.15,297.15,293.15,0.0,0.0,291.2,0.81,0.55,0.53,296.67,297.15,293.15,0.0,0.0,291.2,0.66,0.3,1.39,291.2,291.15,307.13,299.05,301.61,297.17,291.2,1.0,0.9,0.48,0.48,0.52,0.48,4.66,2.07,2.59,1.02,0.84,0.84,0.0,409.95,410.0,78426.43,0.0,9069.52,1.0,284.29,289.57,302.05,306.25,293.15,293.15,283.15,17895.48,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.55,4.32,0.32,5.29,4.13,1.16,0.0,0.0,0.0,14229.85,0.0,1793.87,2275.33,0.0,2225.88,0.99,1.0,0.0,3.0,1.0,0.0
17162100.0,297.13,297.15,293.15,0.0,0.0,291.17,0.82,0.57,0.52,297.12,297.15,293.15,0.0,0.0,291.17,0.95,0.89,0.85,297.27,297.15,293.15,0.0,0.0,291.17,0.94,0.85,0.6,297.15,297.15,293.15,0.0,0.0,291.17,0.81,0.55,0.53,296.67,297.15,293.15,0.0,0.0,291.17,0.66,0.3,1.39,291.17,291.15,307.06,299.0,301.57,297.17,291.17,1.0,0.9,0.48,0.48,0.52,0.48,4.67,2.07,2.6,1.02,0.84,0.84,0.0,409.97,410.0,78193.91,0.0,9104.31,1.0,284.29,289.55,302.0,306.18,293.15,293.15,283.15,17995.75,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.56,4.33,0.32,5.29,4.13,1.16,0.0,0.0,0.0,14177.19,0.0,1797.67,2275.33,0.0,2241.71,0.99,1.0,0.0,3.0,1.0,0.0
17162400.0,297.12,297.15,293.15,0.0,0.0,291.14,0.82,0.56,0.51,297.12,297.15,293.15,0.0,0.0,291.14,0.95,0.88,0.84,297.27,297.15,293.15,0.0,0.0,291.14,0.94,0.88,0.61,297.14,297.15,293.15,0.0,0.0,291.14,0.81,0.55,0.53,296.66,297.15,293.15,0.0,0.0,291.14,0.66,0.3,1.39,291.14,291.15,306.97,298.92,301.51,297.17,291.14,1.0,0.9,0.48,0.48,0.52,0.48,4.67,2.07,2.61,1.01,0.84,0.84,0.0,409.98,410.0,77748.37,0.0,9122.78,1.0,284.28,289.52,301.92,306.09,293.15,293.15,283.15,18099.92,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.55,4.32,0.32,5.29,4.13,1.16,0.0,0.0,0.0,14081.14,0.0,1789.87,2275.33,0.0,2256.03,0.99,1.0,0.0,3.0,1.0,0.0
17162700.0,297.12,297.15,293.15,0.0,0.0,291.12,0.81,0.56,0.51,297.11,297.15,293.15,0.0,0.0,291.12,0.95,0.88,0.83,297.27,297.15,293.15,0.0,0.0,291.12,0.95,0.9,0.63,297.14,297.15,293.15,0.0,0.0,291.12,0.81,0.55,0.53,296.66,297.15,293.15,0.0,0.0,291.12,0.66,0.3,1.39,291.12,291.15,306.86,298.83,301.45,297.16,291.12,1.0,0.9,0.48,0.48,0.52,0.48,4.67,2.06,2.61,1.01,0.83,0.83,0.0,410.0,410.0,77125.66,0.0,9125.08,1.0,284.28,289.5,301.83,305.96,293.15,293.15,283.15,18200.89,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.53,4.3,0.32,5.29,4.13,1.16,0.0,0.0,0.0,13950.59,0.0,1771.15,2275.33,0.0,2268.46,0.98,1.0,0.0,3.0,1.0,0.0
17163000.0,297.11,297.15,293.15,0.0,0.0,291.09,0.81,0.55,0.5,297.1,297.15,293.15,0.0,0.0,291.09,0.94,0.87,0.83,297.26,297.15,293.15,0.0,0.0,291.09,0.96,0.92,0.64,297.13,297.15,293.15,0.0,0.0,291.09,0.81,0.54,0.52,296.65,297.15,293.15,0.0,0.0,291.09,0.66,0.3,1.39,291.09,291.15,306.74,298.72,301.38,297.16,291.09,1.0,0.9,0.48,0.48,0.52,0.48,4.67,2.05,2.62,1.0,0.83,0.83,0.0,410.02,410.0,76358.86,0.0,9112.15,1.0,284.27,289.48,301.72,305.82,293.15,293.15,283.15,18292.43,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.51,4.28,0.31,5.29,4.13,1.16,0.0,0.0,0.0,13793.57,0.0,1742.35,2275.33,0.0,2277.72,0.98,1.0,0.0,3.0,1.0,0.0
17163300.0,297.11,297.15,293.15,0.0,0.0,291.07,0.81,0.55,0.5,297.1,297.15,293.15,0.0,0.0,291.07,0.94,0.86,0.82,297.26,297.15,293.15,0.0,0.0,291.07,0.97,0.94,0.65,297.13,297.15,293.15,0.0,0.0,291.07,0.8,0.54,0.52,296.65,297.15,293.15,0.0,0.0,291.07,0.66,0.3,1.39,291.07,291.15,306.61,298.61,301.31,297.15,291.07,1.0,0.9,0.48,0.48,0.52,0.48,4.67,2.05,2.62,1.0,0.82,0.82,0.0,410.03,410.0,75491.05,0.0,9086.57,1.0,284.27,289.46,301.62,305.66,293.15,293.15,283.15,18368.2,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.48,4.24,0.31,5.29,4.13,1.16,0.0,0.0,0.0,13619.76,0.0,1705.15,2275.33,0.0,2283.09,0.97,1.0,0.0,3.0,1.0,0.0
17163600.0,297.11,297.15,293.15,0.0,0.0,291.05,0.8,0.54,0.49,297.09,297.15,293.15,0.0,0.0,291.05,0.93,0.85,0.81,297.26,297.15,293.15,0.0,0.0,291.05,0.97,0.95,0.67,297.13,297.15,293.15,0.0,0.0,291.05,0.8,0.54,0.52,296.64,297.15,293.15,0.0,0.0,291.05,0.66,0.3,1.39,291.05,291.15,306.48,298.51,301.25,297.15,291.05,1.0,0.9,0.48,0.48,0.52,0.48,4.66,2.04,2.62,0.99,0.82,0.82,0.0,410.04,410.0,74574.45,0.0,9052.69,1.0,284.27,289.45,301.51,305.51,293.15,293.15,283.15,18423.83,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.44,4.2,0.31,5.29,4.13,1.16,0.0,0.0,0.0,13440.0,0.0,1662.24,2275.33,0.0,2284.25,0.96,1.0,0.0,3.0,1.0,0.0
17163900.0,297.11,297.15,293.15,0.0,0.0,291.04,0.8,0.53,0.49,297.09,297.15,293.15,0.0,0.0,291.04,0.93,0.84,0.8,297.25,297.15,293.15,0.0,0.0,291.04,0.98,0.97,0.68,297.13,297.15,293.15,0.0,0.0,291.04,0.8,0.53,0.51,296.64,297.15,293.15,0.0,0.0,291.04,0.66,0.3,1.39,291.04,291.15,306.37,298.41,301.2,297.15,291.04,1.0,0.9,0.48,0.48,0.52,0.48,4.65,2.04,2.61,0.99,0.81,0.81,0.0,410.04,410.0,73661.7,0.0,9015.05,1.0,284.26,289.44,301.41,305.36,293.15,293.15,283.15,18454.64,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.4,4.16,0.3,5.29,4.13,1.16,0.0,0.0,0.0,13264.71,0.0,1616.36,2275.33,0.0,2280.86,0.95,1.0,0.0,3.0,1.0,0.0
17164200.0,297.11,297.15,293.15,0.0,0.0,291.03,0.8,0.52,0.48,297.09,297.15,293.15,0.0,0.0,291.03,0.92,0.83,0.79,297.25,297.15,293.15,0.0,0.0,291.03,0.98,0.99,0.69,297.13,297.15,293.15,0.0,0.0,291.03,0.8,0.53,0.51,296.64,297.15,293.15,0.0,0.0,291.03,0.66,0.3,1.39,291.03,291.15,306.27,298.33,301.15,297.15,291.03,1.0,0.9,0.48,0.48,0.52,0.48,4.64,2.03,2.61,0.98,0.8,0.8,0.0,410.04,410.0,72806.94,0.0,8978.14,1.0,284.26,289.44,301.33,305.23,293.15,293.15,283.15,18456.64,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.36,4.11,0.3,5.29,4.13,1.16,0.0,0.0,0.0,13104.07,0.0,1570.42,2275.33,0.0,2272.82,0.94,1.0,0.0,3.0,1.0,0.0
17164500.0,297.11,297.15,293.15,0.0,0.0,291.03,0.79,0.52,0.47,297.09,297.15,293.15,0.0,0.0,291.03,0.92,0.82,0.78,297.26,297.15,293.15,0.0,0.0,291.03,0.99,1.0,0.7,297.13,297.15,293.15,0.0,0.0,291.03,0.8,0.52,0.5,296.64,297.15,293.15,0.0,0.0,291.03,0.66,0.3,1.39,291.03,291.15,306.19,298.27,301.12,297.15,291.03,1.0,0.9,0.48,0.48,0.52,0.48,4.63,2.03,2.6,0.98,0.8,0.8,0.0,410.11,410.0,72027.36,0.0,8921.67,1.0,284.26,289.44,301.26,305.12,293.15,293.15,283.15,18443.42,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.32,4.07,0.3,5.29,4.13,1.16,0.0,0.0,0.0,12963.39,0.0,1526.65,2275.33,0.0,2259.59,0.93,1.0,0.0,3.0,1.0,0.0
17164800.0,297.12,297.15,293.15,0.0,0.0,291.04,0.79,0.51,0.47,297.1,297.15,293.15,0.0,0.0,291.04,0.92,0.81,0.77,297.27,297.15,293.15,0.0,0.0,291.04,0.98,1.0,0.7,297.13,297.15,293.15,0.0,0.0,291.04,0.79,0.52,0.5,296.64,297.15,293.15,0.0,0.0,291.04,0.66,0.3,1.39,291.04,291.15,306.15,298.23,301.1,297.16,291.04,1.0,0.89,0.48,0.48,0.52,0.48,4.61,2.02,2.59,0.98,0.79,0.79,0.0,410.1,410.0,71338.98,0.0,8831.95,1.0,284.26,289.45,301.22,305.04,293.15,293.15,283.15,18414.76,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.28,4.03,0.29,5.29,4.13,1.16,0.0,0.0,0.0,12846.27,0.0,1485.44,2275.33,0.0,2240.45,0.92,1.0,0.0,3.0,1.0,0.0
17165100.0,297.12,297.15,293.15,0.0,0.0,291.05,0.79,0.51,0.46,297.1,297.15,293.15,0.0,0.0,291.05,0.91,0.8,0.76,297.28,297.15,293.15,0.0,0.0,291.05,0.98,1.0,0.7,297.13,297.15,293.15,0.0,0.0,291.05,0.79,0.52,0.5,296.64,297.15,293.15,0.0,0.0,291.05,0.66,0.3,1.39,291.05,291.15,306.13,298.21,301.1,297.17,291.05,1.0,0.89,0.48,0.48,0.52,0.48,4.59,2.01,2.58,0.98,0.79,0.79,0.0,410.09,410.0,70808.1,0.0,8751.82,1.0,284.26,289.46,301.21,304.99,293.15,293.15,283.15,18356.55,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.25,4.0,0.29,5.29,4.13,1.16,0.0,0.0,0.0,12760.27,0.0,1450.04,2275.33,0.0,2220.95,0.92,1.0,0.0,3.0,1.0,0.0
17165400.0,297.13,297.15,293.15,0.0,0.0,291.06,0.78,0.5,0.46,297.1,297.15,293.15,0.0,0.0,291.06,0.91,0.79,0.75,297.3,297.15,293.15,0.0,0.0,291.06,0.98,1.0,0.7,297.14,297.15,293.15,0.0,0.0,291.06,0.79,0.51,0.5,296.64,297.15,293.15,0.0,0.0,291.06,0.66,0.3,1.39,291.06,291.15,306.13,298.21,301.11,297.18,291.06,1.0,0.89,0.48,0.48,0.52,0.48,4.57,2.01,2.57,0.98,0.78,0.78,0.0,410.08,410.0,70401.56,0.0,8682.55,1.0,284.26,289.47,301.2,304.96,293.15,293.15,283.15,18296.1,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.23,3.97,0.29,5.29,4.13,1.16,0.0,0.0,0.0,12696.46,0.0,1420.82,2275.33,0.0,2204.36,0.91,1.0,0.0,3.0,1.0,0.0
17165700.0,297.13,297.15,293.15,0.0,0.0,291.07,0.78,0.5,0.46,297.11,297.15,293.15,0.0,0.0,291.07,0.9,0.78,0.75,297.32,297.15,293.15,0.0,0.0,291.07,0.98,1.0,0.7,297.14,297.15,293.15,0.0,0.0,291.07,0.79,0.51,0.49,296.64,297.15,293.15,0.0,0.0,291.07,0.66,0.3,1.39,291.07,291.15,306.13,298.21,301.12,297.18,291.07,1.0,0.89,0.48,0.48,0.52,0.48,4.56,2.0,2.56,0.98,0.78,0.78,0.0,410.07,410.0,70108.29,0.0,8623.84,1.0,284.26,289.49,301.21,304.95,293.15,293.15,283.15,18237.17,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.2,3.94,0.28,5.29,4.13,1.16,0.0,0.0,0.0,12652.17,0.0,1397.55,2275.33,0.0,2190.1,0.9,1.0,0.0,3.0,1.0,0.0
17166000.0,297.13,297.15,293.15,0.0,0.0,291.09,0.78,0.5,0.46,297.11,297.15,293.15,0.0,0.0,291.09,0.9,0.78,0.74,297.34,297.15,293.15,0.0,0.0,291.09,0.98,1.0,0.7,297.14,297.15,293.15,0.0,0.0,291.09,0.79,0.51,0.49,296.65,297.15,293.15,0.0,0.0,291.09,0.66,0.3,1.39,291.09,291.15,306.14,298.22,301.14,297.19,291.09,1.0,0.89,0.48,0.48,0.52,0.48,4.55,2.0,2.55,0.98,0.78,0.78,0.0,410.06,410.0,69909.48,0.0,8574.16,1.0,284.26,289.5,301.22,304.95,293.15,293.15,283.15,18182.79,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.19,3.92,0.28,5.29,4.13,1.16,0.0,0.0,0.0,12623.82,0.0,1379.6,2275.33,0.0,2178.08,0.9,1.0,0.0,3.0,1.0,0.0
17166300.0,297.14,297.15,293.15,0.0,0.0,291.1,0.78,0.49,0.45,297.12,297.15,293.15,0.0,0.0,291.1,0.9,0.77,0.74,297.35,297.15,293.15,0.0,0.0,291.1,0.98,1.0,0.7,297.15,297.15,293.15,0.0,0.0,291.1,0.79,0.51,0.49,296.65,297.15,293.15,0.0,0.0,291.1,0.66,0.3,1.39,291.1,291.15,306.16,298.23,301.15,297.2,291.1,1.0,0.89,0.48,0.48,0.52,0.48,4.54,2.0,2.54,0.98,0.78,0.78,0.0,410.05,410.0,69792.03,0.0,8532.07,1.0,284.26,289.52,301.23,304.96,293.15,293.15,283.15,18135.84,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.18,3.91,0.28,5.29,4.13,1.16,0.0,0.0,0.0,12608.66,0.0,1366.34,2275.33,0.0,2168.6,0.9,1.0,0.0,3.0,1.0,0.0
17166600.0,297.14,297.15,293.15,0.0,0.0,291.11,0.78,0.49,0.45,297.12,297.15,293.15,0.0,0.0,291.11,0.9,0.77,0.73,297.37,297.15,293.15,0.0,0.0,291.11,0.98,1.0,0.7,297.15,297.15,293.15,0.0,0.0,291.11,0.79,0.51,0.49,296.66,297.15,293.15,0.0,0.0,291.11,0.66,0.3,1.4,291.11,291.15,306.17,298.25,301.17,297.21,291.11,1.0,0.88,0.48,0.48,0.52,0.48,4.53,2.0,2.53,0.98,0.78,0.78,0.0,410.04,410.0,69727.42,0.0,8495.62,1.0,284.26,289.53,301.25,304.97,293.15,293.15,283.15,18097.96,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.17,3.9,0.28,5.29,4.13,1.16,0.0,0.0,0.0,12602.08,0.0,1356.99,2275.33,0.0,2161.47,0.89,1.0,0.0,3.0,1.0,0.0
17166900.0,297.14,297.15,293.15,0.0,0.0,291.12,0.78,0.49,0.45,297.12,297.15,293.15,0.0,0.0,291.12,0.89,0.76,0.73,297.38,297.15,293.15,0.0,0.0,291.12,0.98,1.0,0.7,297.15,297.15,293.15,0.0,0.0,291.12,0.79,0.51,0.49,296.66,297.15,293.15,0.0,0.0,291.12,0.66,0.3,1.4,291.12,291.15,306.19,298.26,301.18,297.21,291.12,1.0,0.88,0.48,0.48,0.52,0.48,4.52,2.0,2.53,0.98,0.78,0.78,0.0,410.04,410.0,69690.55,0.0,8462.21,1.0,284.27,289.54,301.26,304.98,293.15,293.15,283.15,18069.86,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.16,3.89,0.28,5.29,4.13,1.16,0.0,0.0,0.0,12599.66,0.0,1350.3,2275.33,0.0,2156.34,0.89,1.0,0.0,3.0,1.0,0.0
17167200.0,297.14,297.15,293.15,0.0,0.0,291.13,0.77,0.49,0.45,297.12,297.15,293.15,0.0,0.0,291.13,0.89,0.76,0.72,297.39,297.15,293.15,0.0,0.0,291.13,0.98,1.0,0.7,297.15,297.15,293.15,0.0,0.0,291.13,0.79,0.51,0.49,296.66,297.15,293.15,0.0,0.0,291.13,0.66,0.3,1.4,291.13,291.15,306.2,298.27,301.2,297.22,291.13,1.0,0.88,0.48,0.48,0.52,0.48,4.51,2.0,2.52,0.98,0.78,0.78,0.0,410.04,410.0,69668.29,0.0,8430.01,1.0,284.27,289.54,301.27,304.99,293.15,293.15,283.15,18053.81,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.16,3.89,0.28,5.29,4.13,1.16,0.0,0.0,0.0,12598.45,0.0,1345.21,2275.33,0.0,2153.4,0.89,1.0,0.0,3.0,1.0,0.0
17167500.0,297.14,297.15,293.15,0.0,0.0,291.13,0.77,0.49,0.44,297.12,297.15,293.15,0.0,0.0,291.13,0.89,0.75,0.72,297.4,297.15,293.15,0.0,0.0,291.13,0.98,1.0,0.7,297.15,297.15,293.15,0.0,0.0,291.13,0.78,0.51,0.49,296.66,297.15,293.15,0.0,0.0,291.13,0.66,0.3,1.4,291.13,291.15,306.21,298.28,301.21,297.22,291.13,1.0,0.88,0.48,0.48,0.52,0.48,4.51,2.0,2.51,0.98,0.77,0.77,0.0,410.04,410.0,69617.02,0.0,8396.84,1.0,284.27,289.55,301.28,304.99,293.15,293.15,283.15,18049.92,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.15,3.88,0.28,5.29,4.13,1.16,0.0,0.0,0.0,12591.86,0.0,1340.77,2275.33,0.0,2151.97,0.89,1.0,0.0,3.0,1.0,0.0
17167800.0,297.13,297.15,293.15,0.0,0.0,291.13,0.77,0.48,0.44,297.12,297.15,293.15,0.0,0.0,291.13,0.89,0.75,0.71,297.4,297.15,293.15,0.0,0.0,291.13,0.98,1.0,0.7,297.15,297.15,293.15,0.0,0.0,291.13,0.78,0.51,0.49,296.66,297.15,293.15,0.0,0.0,291.13,0.66,0.3,1.4,291.13,291.15,306.2,298.27,301.21,297.22,291.13,1.0,0.88,0.48,0.48,0.52,0.48,4.5,1.99,2.5,0.98,0.77,0.77,0.0,410.05,410.0,69527.88,0.0,8360.23,1.0,284.27,289.55,301.27,304.98,293.15,293.15,283.15,18059.56,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.15,3.88,0.28,5.29,4.13,1.16,0.0,0.0,0.0,12577.38,0.0,1335.71,2275.33,0.0,2152.01,0.89,1.0,0.0,3.0,1.0,0.0
17168100.0,297.13,297.15,293.15,0.0,0.0,291.13,0.77,0.48,0.44,297.12,297.15,293.15,0.0,0.0,291.13,0.89,0.74,0.71,297.41,297.15,293.15,0.0,0.0,291.13,0.98,1.0,0.7,297.15,297.15,293.15,0.0,0.0,291.13,0.78,0.51,0.49,296.66,297.15,293.15,0.0,0.0,291.13,0.66,0.3,1.4,291.13,291.15,306.18,298.26,301.21,297.22,291.13,1.0,0.88,0.48,0.48,0.52,0.48,4.49,1.99,2.49,0.98,0.77,0.77,0.0,410.05,410.0,69376.97,0.0,8319.67,1.0,284.27,289.55,301.26,304.96,293.15,293.15,283.15,18080.85,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.14,3.87,0.28,5.29,4.13,1.16,0.0,0.0,0.0,12551.03,0.0,1329.09,2275.33,0.0,2153.77,0.89,1.0,0.0,3.0,1.0,0.0
17168400.0,297.13,297.15,293.15,0.0,0.0,291.12,0.77,0.48,0.44,297.12,297.15,293.15,0.0,0.0,291.12,0.88,0.74,0.7,297.41,297.15,293.15,0.0,0.0,291.12,0.98,1.0,0.7,297.14,297.15,293.15,0.0,0.0,291.12,0.78,0.51,0.49,296.66,297.15,293.15,0.0,0.0,291.12,0.66,0.3,1.4,291.12,291.15,306.15,298.23,301.2,297.22,291.12,1.0,0.88,0.48,0.48,0.52,0.48,4.48,1.99,2.49,0.99,0.77,0.77,0.0,410.06,410.0,69139.08,0.0,8274.36,1.0,284.27,289.55,301.23,304.93,293.15,293.15,283.15,18114.28,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.13,3.86,0.28,5.29,4.13,1.16,0.0,0.0,0.0,12508.13,0.0,1319.73,2275.33,0.0,2156.46,0.89,1.0,0.0,3.0,1.0,0.0
17168700.0,297.12,297.15,293.15,0.0,0.0,291.12,0.76,0.47,0.43,297.11,297.15,293.15,0.0,0.0,291.12,0.88,0.73,0.7,297.4,297.15,293.15,0.0,0.0,291.12,0.98,1.0,0.7,297.14,297.15,293.15,0.0,0.0,291.12,0.78,0.51,0.49,296.65,297.15,293.15,0.0,0.0,291.12,0.66,0.3,1.4,291.12,291.15,306.1,298.19,301.19,297.21,291.12,1.0,0.88,0.48,0.48,0.52,0.48,4.46,1.99,2.47,0.99,0.77,0.77,0.0,410.07,410.0,68828.58,0.0,8220.33,1.0,284.26,289.54,301.19,304.87,293.15,293.15,283.15,18154.15,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.12,3.85,0.28,5.29,4.13,1.16,0.0,0.0,0.0,12452.07,0.0,1307.11,2275.33,0.0,2157.38,0.88,1.0,0.0,3.0,1.0,0.0
17169000.0,297.12,297.15,293.15,0.0,0.0,291.11,0.76,0.47,0.43,297.11,297.15,293.15,0.0,0.0,291.11,0.88,0.72,0.69,297.4,297.15,293.15,0.0,0.0,291.11,0.98,1.0,0.7,297.14,297.15,293.15,0.0,0.0,291.11,0.78,0.5,0.49,296.65,297.15,293.15,0.0,0.0,291.11,0.66,0.3,1.4,291.11,291.15,306.05,298.16,301.17,297.21,291.11,1.0,0.87,0.48,0.48,0.52,0.48,4.45,1.99,2.46,0.99,0.77,0.77,0.0,410.09,410.0,68458.77,0.0,8153.77,1.0,284.26,289.54,301.16,304.82,293.15,293.15,283.15,18188.76,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.1,3.83,0.27,5.29,4.13,1.16,0.0,0.0,0.0,12387.85,0.0,1291.41,2275.33,0.0,2154.63,0.88,1.0,0.0,3.0,1.0,0.0
17169300.0,297.11,297.15,293.15,0.0,0.0,291.1,0.76,0.46,0.42,297.1,297.15,293.15,0.0,0.0,291.1,0.87,0.72,0.68,297.39,297.15,293.15,0.0,0.0,291.1,0.98,1.0,0.7,297.13,297.15,293.15,0.0,0.0,291.1,0.78,0.5,0.48,296.64,297.15,293.15,0.0,0.0,291.1,0.66,0.3,1.4,291.1,291.15,305.99,298.12,301.15,297.2,291.1,1.0,0.87,0.48,0.48,0.52,0.48,4.43,1.98,2.45,0.99,0.76,0.76,0.0,410.1,410.0,68042.86,0.0,8075.92,1.0,284.26,289.54,301.12,304.76,293.15,293.15,283.15,18218.38,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.08,3.81,0.27,5.29,4.13,1.16,0.0,0.0,0.0,12317.78,0.0,1273.21,2275.33,0.0,2149.48,0.87,1.0,0.0,3.0,1.0,0.0
17169600.0,297.11,297.15,293.15,0.0,0.0,291.09,0.75,0.45,0.42,297.1,297.15,293.15,0.0,0.0,291.09,0.87,0.71,0.68,297.38,297.15,293.15,0.0,0.0,291.09,0.98,1.0,0.7,297.13,297.15,293.15,0.0,0.0,291.09,0.78,0.5,0.48,296.63,297.15,293.15,0.0,0.0,291.09,0.66,0.3,1.4,291.09,291.15,305.93,298.09,301.13,297.2,291.09,1.0,0.87,0.49,0.49,0.51,0.49,4.41,1.98,2.43,0.99,0.76,0.76,0.0,410.11,410.0,67591.09,0.0,7988.41,1.0,284.26,289.54,301.09,304.71,293.15,293.15,283.15,18242.91,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.06,3.79,0.27,5.29,4.13,1.16,0.0,0.0,0.0,12243.53,0.0,1252.95,2275.33,0.0,2142.18,0.87,1.0,0.0,3.0,1.0,0.0
17169900.0,297.11,297.15,293.15,0.0,0.0,291.09,0.75,0.44,0.41,297.09,297.15,293.15,0.0,0.0,291.09,0.86,0.7,0.67,297.38,297.15,293.15,0.0,0.0,291.09,0.98,1.0,0.7,297.12,297.15,293.15,0.0,0.0,291.09,0.77,0.49,0.47,296.62,297.15,293.15,0.0,0.0,291.09,0.66,0.3,1.4,291.09,291.15,305.85,298.06,301.1,297.19,291.09,1.0,0.87,0.49,0.49,0.51,0.49,4.38,1.98,2.41,0.99,0.76,0.76,0.0,410.12,410.0,67114.17,0.0,7893.09,1.0,284.26,289.54,301.06,304.65,293.15,293.15,283.15,18262.09,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.04,3.76,0.27,5.29,4.13,1.16,0.0,0.0,0.0,12166.87,0.0,1231.18,2275.33,0.0,2132.93,0.86,1.0,0.0,3.0,1.0,0.0
17170200.0,297.1,297.15,293.15,0.0,0.0,291.08,0.74,0.44,0.4,297.09,297.15,293.15,0.0,0.0,291.08,0.86,0.69,0.66,297.36,297.15,293.15,0.0,0.0,291.08,0.98,1.0,0.7,297.12,297.15,293.15,0.0,0.0,291.08,0.77,0.49,0.47,296.61,297.15,293.15,0.0,0.0,291.08,0.66,0.3,1.4,291.08,291.15,305.77,298.03,301.08,297.19,291.08,1.0,0.86,0.49,0.49,0.51,0.49,4.36,1.97,2.39,0.99,0.75,0.75,0.0,410.13,410.0,66622.08,0.0,7791.58,1.0,284.26,289.54,301.03,304.59,293.15,293.15,283.15,18275.78,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.01,3.74,0.27,5.29,4.13,1.16,0.0,0.0,0.0,12089.43,0.0,1208.4,2275.33,0.0,2121.88,0.86,1.0,0.0,3.0,1.0,0.0
17170500.0,297.1,297.15,293.15,0.0,0.0,291.08,0.74,0.43,0.39,297.09,297.15,293.15,0.0,0.0,291.08,0.85,0.68,0.65,297.35,297.15,293.15,0.0,0.0,291.08,0.98,1.0,0.7,297.12,297.15,293.15,0.0,0.0,291.08,0.77,0.48,0.46,296.61,297.15,293.15,0.0,0.0,291.08,0.66,0.3,1.4,291.08,291.15,305.69,298.01,301.05,297.18,291.08,1.0,0.86,0.49,0.49,0.51,0.49,4.33,1.97,2.37,0.99,0.75,0.75,0.0,410.14,410.0,66121.7,0.0,7684.91,1.0,284.26,289.55,301.0,304.54,293.15,293.15,283.15,18285.01,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.99,3.71,0.26,5.29,4.13,1.16,0.0,0.0,0.0,12012.47,0.0,1185.07,2275.33,0.0,2109.18,0.85,1.0,0.0,3.0,1.0,0.0
17170800.0,297.1,297.15,293.15,0.0,0.0,291.08,0.73,0.42,0.39,297.09,297.15,293.15,0.0,0.0,291.08,0.85,0.66,0.64,297.34,297.15,293.15,0.0,0.0,291.08,0.98,1.0,0.7,297.11,297.15,293.15,0.0,0.0,291.08,0.76,0.47,0.46,296.6,297.15,293.15,0.0,0.0,291.08,0.66,0.3,1.4,291.08,291.15,305.59,297.99,301.02,297.18,291.08,1.0,0.86,0.49,0.49,0.51,0.49,4.3,1.96,2.34,0.99,0.74,0.74,0.0,410.14,410.0,65620.51,0.0,7573.74,1.0,284.26,289.55,300.98,304.5,293.15,293.15,283.15,18289.61,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.96,3.68,0.26,5.29,4.13,1.16,0.0,0.0,0.0,11937.18,0.0,1161.6,2275.33,0.0,2094.88,0.85,1.0,0.0,3.0,1.0,0.0
17171100.0,297.1,297.15,293.15,0.0,0.0,291.08,0.73,0.41,0.38,297.08,297.15,293.15,0.0,0.0,291.08,0.84,0.65,0.63,297.32,297.15,293.15,0.0,0.0,291.08,0.98,1.0,0.7,297.11,297.15,293.15,0.0,0.0,291.08,0.76,0.47,0.45,296.59,297.15,293.15,0.0,0.0,291.08,0.66,0.3,1.4,291.08,291.15,305.49,297.97,300.99,297.17,291.08,1.0,0.85,0.49,0.49,0.51,0.49,4.27,1.96,2.32,1.0,0.74,0.74,0.0,410.15,410.0,65126.93,0.0,7458.99,1.0,284.26,289.56,300.97,304.45,293.15,293.15,283.15,18289.18,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.94,3.65,0.26,5.29,4.13,1.16,0.0,0.0,0.0,11864.89,0.0,1138.38,2275.33,0.0,2079.19,0.84,1.0,0.0,3.0,1.0,0.0
17171400.0,297.1,297.15,293.15,0.0,0.0,291.08,0.72,0.4,0.37,297.08,297.15,293.15,0.0,0.0,291.08,0.84,0.64,0.62,297.3,297.15,293.15,0.0,0.0,291.08,0.97,1.0,0.7,297.11,297.15,293.15,0.0,0.0,291.08,0.75,0.46,0.45,296.58,297.15,293.15,0.0,0.0,291.08,0.66,0.3,1.4,291.08,291.15,305.39,297.96,300.95,297.16,291.08,1.0,0.85,0.49,0.49,0.51,0.49,4.24,1.95,2.29,1.0,0.74,0.74,0.0,410.15,410.0,64663.38,0.0,7341.45,1.0,284.26,289.56,300.96,304.42,293.15,293.15,283.15,18285.92,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.91,3.62,0.25,5.29,4.13,1.16,0.0,0.0,0.0,11798.21,0.0,1115.71,2275.33,0.0,2062.66,0.83,1.0,0.0,3.0,1.0,0.0
17171700.0,297.1,297.15,293.15,0.0,0.0,291.08,0.72,0.39,0.36,297.08,297.15,293.15,0.0,0.0,291.08,0.83,0.63,0.6,297.28,297.15,293.15,0.0,0.0,291.08,0.97,1.0,0.7,297.11,297.15,293.15,0.0,0.0,291.08,0.75,0.45,0.44,296.57,297.15,293.15,0.0,0.0,291.08,0.65,0.3,1.4,291.08,291.15,305.27,297.96,300.92,297.15,291.08,1.0,0.85,0.5,0.5,0.5,0.5,4.21,1.95,2.26,1.0,0.73,0.73,0.0,410.16,410.0,64231.66,0.0,7221.82,1.0,284.26,289.57,300.95,304.39,293.15,293.15,283.15,18279.96,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.89,3.6,0.25,5.29,4.13,1.16,0.0,0.0,0.0,11737.5,0.0,1093.74,2275.33,0.0,2045.56,0.83,1.0,0.0,3.0,1.0,0.0
17172000.0,297.09,297.15,293.15,0.0,0.0,291.08,0.71,0.38,0.35,297.08,297.15,293.15,0.0,0.0,291.08,0.83,0.62,0.59,297.26,297.15,293.15,0.0,0.0,291.08,0.97,1.0,0.7,297.1,297.15,293.15,0.0,0.0,291.08,0.74,0.45,0.43,296.56,297.15,293.15,0.0,0.0,291.08,0.65,0.3,1.4,291.08,291.15,305.15,297.96,300.87,297.15,291.08,1.0,0.84,0.5,0.5,0.5,0.5,4.18,1.94,2.24,1.0,0.73,0.73,0.0,410.16,410.0,63831.43,0.0,7100.21,1.0,284.26,289.59,300.95,304.37,293.15,293.15,283.15,18270.32,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.86,3.57,0.25,5.29,4.13,1.16,0.0,0.0,0.0,11683.08,0.0,1072.77,2275.33,0.0,2027.99,0.82,1.0,0.0,3.0,1.0,0.0
17172300.0,297.09,297.15,293.15,0.0,0.0,291.08,0.7,0.37,0.34,297.08,297.15,293.15,0.0,0.0,291.08,0.82,0.6,0.58,297.24,297.15,293.15,0.0,0.0,291.08,0.97,1.0,0.7,297.1,297.15,293.15,0.0,0.0,291.08,0.74,0.44,0.42,296.55,297.15,293.15,0.0,0.0,291.08,0.65,0.3,1.4,291.08,291.15,305.02,297.97,300.83,297.14,291.08,1.0,0.84,0.5,0.5,0.5,0.5,4.15,1.94,2.21,1.01,0.73,0.73,0.0,410.17,410.0,63490.46,0.0,6976.74,1.0,284.26,289.6,300.97,304.37,293.15,293.15,283.15,18249.45,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.84,3.55,0.25,5.29,4.13,1.16,0.0,0.0,0.0,11640.01,0.0,1053.26,2275.33,0.0,2006.47,0.82,1.0,0.0,3.0,1.0,0.0
17172600.0,297.09,297.15,293.15,0.0,0.0,291.09,0.7,0.36,0.34,297.08,297.15,293.15,0.0,0.0,291.09,0.81,0.59,0.57,297.21,297.15,293.15,0.0,0.0,291.09,0.97,1.0,0.7,297.1,297.15,293.15,0.0,0.0,291.09,0.73,0.43,0.42,296.55,297.15,293.15,0.0,0.0,291.09,0.65,0.3,1.4,291.09,291.15,304.88,298.01,300.78,297.13,291.09,1.0,0.83,0.5,0.5,0.5,0.5,4.11,1.93,2.18,1.01,0.72,0.72,0.0,410.17,410.0,63250.13,0.0,6851.69,1.0,284.26,289.62,301.0,304.39,293.15,293.15,283.15,18214.43,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.82,3.53,0.25,5.29,4.13,1.16,0.0,0.0,0.0,11615.98,0.0,1036.45,2275.33,0.0,1983.22,0.81,1.0,0.0,3.0,1.0,0.0
17172900.0,297.09,297.15,293.15,0.0,0.0,291.1,0.69,0.35,0.33,297.08,297.15,293.15,0.0,0.0,291.1,0.81,0.58,0.56,297.18,297.15,293.15,0.0,0.0,291.1,0.97,1.0,0.7,297.1,297.15,293.15,0.0,0.0,291.1,0.73,0.42,0.41,296.54,297.15,293.15,0.0,0.0,291.1,0.65,0.3,1.4,291.1,291.15,304.74,298.06,300.73,297.12,291.1,1.0,0.83,0.5,0.5,0.5,0.5,4.08,1.93,2.15,1.01,0.72,0.72,0.0,410.17,410.0,63102.71,0.0,6726.04,1.0,284.26,289.64,301.05,304.43,293.15,293.15,283.15,18176.12,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.8,3.51,0.24,5.29,4.13,1.16,0.0,0.0,0.0,11608.61,0.0,1022.59,2275.33,0.0,1960.32,0.81,1.0,0.0,3.0,1.0,0.0
17173200.0,297.09,297.15,293.15,0.0,0.0,291.11,0.68,0.34,0.32,297.08,297.15,293.15,0.0,0.0,291.11,0.8,0.57,0.55,297.16,297.15,293.15,0.0,0.0,291.11,0.97,1.0,0.7,297.09,297.15,293.15,0.0,0.0,291.11,0.72,0.41,0.4,296.53,297.15,293.15,0.0,0.0,291.11,0.65,0.3,1.4,291.11,291.15,304.58,298.12,300.68,297.11,291.11,1.0,0.83,0.51,0.51,0.49,0.51,4.04,1.92,2.12,1.02,0.72,0.72,0.0,410.17,410.0,63041.1,0.0,6600.2,1.0,284.27,289.66,301.11,304.48,293.15,293.15,283.15,18139.71,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.79,3.49,0.24,5.29,4.13,1.16,0.0,0.0,0.0,11616.1,0.0,1011.73,2275.33,0.0,1939.13,0.81,1.0,0.0,3.0,1.0,0.0
17173500.0,297.09,297.15,293.15,0.0,0.0,291.11,0.67,0.33,0.31,297.08,297.15,293.15,0.0,0.0,291.11,0.79,0.55,0.53,297.13,297.15,293.15,0.0,0.0,291.11,0.97,1.0,0.7,297.09,297.15,293.15,0.0,0.0,291.11,0.72,0.4,0.39,296.52,297.15,293.15,0.0,0.0,291.11,0.65,0.3,1.4,291.11,291.15,304.42,298.19,300.62,297.1,291.11,1.0,0.82,0.51,0.51,0.49,0.51,4.0,1.92,2.08,1.02,0.72,0.72,0.0,410.19,410.0,63028.47,0.0,6467.62,1.0,284.27,289.68,301.18,304.55,293.15,293.15,283.15,18114.06,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.78,3.48,0.24,5.29,4.13,1.16,0.0,0.0,0.0,11632.65,0.0,1002.99,2275.33,0.0,1918.85,0.8,1.0,0.0,3.0,1.0,0.0
17173800.0,297.09,297.15,293.15,0.0,0.0,291.12,0.67,0.32,0.3,297.08,297.15,293.15,0.0,0.0,291.12,0.79,0.54,0.52,297.11,297.15,293.15,0.0,0.0,291.12,0.96,0.99,0.7,297.09,297.15,293.15,0.0,0.0,291.12,0.71,0.39,0.38,296.51,297.15,293.15,0.0,0.0,291.12,0.65,0.3,1.4,291.12,291.15,304.25,298.26,300.56,297.09,291.12,1.0,0.82,0.51,0.51,0.49,0.51,3.96,1.91,2.05,1.02,0.72,0.72,0.0,410.21,410.0,63032.77,0.0,6323.23,1.0,284.27,289.71,301.26,304.63,293.15,293.15,283.15,18102.24,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.77,3.47,0.24,5.29,4.13,1.16,0.0,0.0,0.0,11653.2,0.0,995.35,2275.33,0.0,1899.37,0.8,1.0,0.0,3.0,1.0,0.0
17174100.0,297.09,297.15,293.15,0.0,0.0,291.12,0.66,0.31,0.29,297.07,297.15,293.15,0.0,0.0,291.12,0.78,0.53,0.51,297.09,297.15,293.15,0.0,0.0,291.12,0.96,0.98,0.69,297.09,297.15,293.15,0.0,0.0,291.12,0.7,0.38,0.37,296.5,297.15,293.15,0.0,0.0,291.12,0.65,0.3,1.4,291.12,291.15,304.08,298.34,300.5,297.09,291.12,1.0,0.81,0.52,0.52,0.48,0.52,3.91,1.91,2.01,1.03,0.72,0.72,0.0,410.22,410.0,63037.2,0.0,6169.85,1.0,284.28,289.73,301.33,304.7,293.15,293.15,283.15,18099.43,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.76,3.46,0.24,5.29,4.13,1.16,0.0,0.0,0.0,11674.49,0.0,988.14,2275.33,0.0,1880.48,0.8,1.0,0.0,3.0,1.0,0.0
17174400.0,297.09,297.15,293.15,0.0,0.0,291.12,0.65,0.3,0.28,297.07,297.15,293.15,0.0,0.0,291.12,0.77,0.51,0.5,297.08,297.15,293.15,0.0,0.0,291.12,0.95,0.97,0.68,297.09,297.15,293.15,0.0,0.0,291.12,0.69,0.37,0.36,296.49,297.15,293.15,0.0,0.0,291.12,0.65,0.3,1.4,291.12,291.15,303.9,298.41,300.44,297.08,291.12,1.0,0.8,0.52,0.52,0.48,0.52,3.87,1.9,1.97,1.03,0.72,0.72,0.0,410.24,410.0,63026.49,0.0,6010.09,1.0,284.28,289.75,301.41,304.78,293.15,293.15,283.15,18103.84,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.75,3.45,0.24,5.29,4.13,1.16,0.0,0.0,0.0,11693.6,0.0,980.78,2275.33,0.0,1862.21,0.8,1.0,0.0,3.0,1.0,0.0
17174700.0,297.08,297.15,293.15,0.0,0.0,291.13,0.65,0.3,0.28,297.07,297.15,293.15,0.0,0.0,291.13,0.76,0.5,0.48,297.06,297.15,293.15,0.0,0.0,291.13,0.95,0.95,0.67,297.08,297.15,293.15,0.0,0.0,291.13,0.69,0.35,0.35,296.48,297.15,293.15,0.0,0.0,291.13,0.65,0.3,1.4,291.13,291.15,303.72,298.48,300.37,297.08,291.13,1.0,0.8,0.52,0.52,0.48,0.52,3.83,1.89,1.93,1.03,0.72,0.72,0.0,410.19,410.0,63063.3,0.0,5876.63,1.0,284.28,289.77,301.48,304.85,293.15,293.15,283.15,18080.6,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.75,3.44,0.24,5.29,4.13,1.16,0.0,0.0,0.0,11717.04,0.0,974.24,2275.33,0.0,1846.15,0.8,1.0,0.0,3.0,1.0,0.0
17175000.0,297.07,297.15,293.15,0.0,0.0,291.13,0.65,0.3,0.28,297.07,297.15,293.15,0.0,0.0,291.13,0.76,0.49,0.47,297.05,297.15,293.15,0.0,0.0,291.13,0.94,0.93,0.66,297.08,297.15,293.15,0.0,0.0,291.13,0.68,0.34,0.34,296.47,297.15,293.15,0.0,0.0,291.13,0.65,0.3,1.4,291.13,291.15,303.53,298.55,300.31,297.07,291.13,1.0,0.79,0.52,0.52,0.48,0.52,3.78,1.89,1.89,1.04,0.71,0.71,0.0,410.2,410.0,63090.81,0.0,5745.35,1.0,284.28,289.79,301.55,304.92,293.15,293.15,283.15,18081.24,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.74,3.44,0.24,5.29,4.13,1.16,0.0,0.0,0.0,11737.85,0.0,968.56,2275.33,0.0,1833.0,0.79,1.0,0.0,3.0,1.0,0.0
17175300.0,297.05,297.15,293.15,0.0,0.0,291.13,0.65,0.3,0.28,297.07,297.15,293.15,0.0,0.0,291.13,0.75,0.47,0.46,297.04,297.15,293.15,0.0,0.0,291.13,0.93,0.92,0.65,297.08,297.15,293.15,0.0,0.0,291.13,0.67,0.33,0.33,296.46,297.15,293.15,0.0,0.0,291.13,0.65,0.3,1.4,291.13,291.15,303.34,298.61,300.23,297.06,291.13,1.0,0.79,0.53,0.53,0.47,0.53,3.74,1.89,1.86,1.04,0.71,0.71,0.0,410.2,410.0,63065.98,0.0,5610.93,1.0,284.29,289.81,301.6,304.98,293.15,293.15,283.15,18097.63,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.73,3.43,0.24,5.29,4.13,1.16,0.0,0.0,0.0,11749.28,0.0,962.01,2275.33,0.0,1820.95,0.79,1.0,0.0,3.0,1.0,0.0
17175600.0,297.04,297.15,293.15,0.0,0.0,291.12,0.65,0.3,0.28,297.07,297.15,293.15,0.0,0.0,291.12,0.74,0.46,0.45,297.04,297.15,293.15,0.0,0.0,291.12,0.92,0.9,0.63,297.08,297.15,293.15,0.0,0.0,291.12,0.66,0.32,0.31,296.45,297.15,293.15,0.0,0.0,291.12,0.65,0.3,1.4,291.12,291.15,303.15,298.65,300.16,297.06,291.12,1.0,0.78,0.53,0.53,0.47,0.53,3.7,1.88,1.82,1.05,0.71,0.71,0.0,410.21,410.0,62970.28,0.0,5474.21,1.0,284.29,289.82,301.65,305.02,293.15,293.15,283.15,18124.33,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.72,3.42,0.23,5.29,4.13,1.16,0.0,0.0,0.0,11748.19,0.0,953.78,2275.33,0.0,1809.81,0.79,1.0,0.0,3.0,1.0,0.0
17175900.0,297.74,303.15,285.15,0.0,0.0,294.36,1.0,0.3,0.0,297.83,303.15,285.15,0.0,0.0,294.39,1.0,0.3,0.0,298.19,303.15,285.15,0.0,0.0,294.46,1.0,0.3,0.0,297.66,303.15,285.15,0.0,0.0,294.36,1.0,0.3,0.0,297.13,303.15,285.15,0.0,0.0,294.15,1.0,0.3,0.0,294.62,303.15,302.94,298.7,296.61,296.48,289.74,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.35,401.88,80.63,0.0,0.0,0.0,284.29,289.82,301.87,303.99,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17176200.0,298.08,303.15,285.15,0.0,0.0,294.36,1.0,0.3,0.0,298.15,303.15,285.15,0.0,0.0,294.39,1.0,0.3,0.0,298.52,303.15,285.15,0.0,0.0,294.46,1.0,0.3,0.0,297.96,303.15,285.15,0.0,0.0,294.36,1.0,0.3,0.0,297.55,303.15,285.15,0.0,0.0,294.15,1.0,0.3,0.0,294.62,303.15,302.7,298.77,296.61,296.48,289.88,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.3,410.0,4.17,0.0,0.0,0.0,284.29,289.82,301.87,303.99,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17176500.0,298.25,303.15,285.15,0.0,0.0,294.36,1.0,0.3,0.0,298.31,303.15,285.15,0.0,0.0,294.39,1.0,0.3,0.0,298.68,303.15,285.15,0.0,0.0,294.46,1.0,0.3,0.0,298.13,303.15,285.15,0.0,0.0,294.36,1.0,0.3,0.0,297.74,303.15,285.15,0.0,0.0,294.15,1.0,0.3,0.0,294.62,303.15,302.45,298.84,296.61,296.48,290.04,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.28,410.0,3.56,0.0,0.0,0.0,284.29,289.82,301.87,303.99,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17176800.0,298.33,303.15,285.15,0.0,0.0,294.36,1.0,0.3,0.0,298.38,303.15,285.15,0.0,0.0,294.39,1.0,0.3,0.0,298.76,303.15,285.15,0.0,0.0,294.46,1.0,0.3,0.0,298.22,303.15,285.15,0.0,0.0,294.36,1.0,0.3,0.0,297.84,303.15,285.15,0.0,0.0,294.15,1.0,0.3,0.0,294.62,303.15,302.17,298.9,296.61,296.48,290.18,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.28,410.0,3.16,0.0,0.0,0.0,284.29,289.82,301.87,303.99,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17177100.0,298.37,303.15,285.15,0.0,0.0,294.36,1.0,0.3,0.0,298.42,303.15,285.15,0.0,0.0,294.39,1.0,0.3,0.0,298.8,303.15,285.15,0.0,0.0,294.46,1.0,0.3,0.0,298.26,303.15,285.15,0.0,0.0,294.36,1.0,0.3,0.0,297.89,303.15,285.15,0.0,0.0,294.15,1.0,0.3,0.0,294.62,303.15,301.89,298.96,296.61,296.48,290.29,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.25,410.0,7.14,0.0,0.0,0.0,284.29,289.82,301.87,303.99,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17177400.0,298.39,303.15,285.15,0.0,0.0,294.37,1.0,0.3,0.0,298.44,303.15,285.15,0.0,0.0,294.39,1.0,0.3,0.0,298.82,303.15,285.15,0.0,0.0,294.46,1.0,0.3,0.0,298.28,303.15,285.15,0.0,0.0,294.36,1.0,0.3,0.0,297.91,303.15,285.15,0.0,0.0,294.16,1.0,0.3,0.0,294.62,303.15,301.61,299.01,296.61,296.48,290.38,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.18,410.0,6.14,0.0,0.0,0.0,284.29,289.82,301.87,303.99,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17177700.0,298.4,303.15,285.15,0.0,0.0,294.37,1.0,0.3,0.0,298.45,303.15,285.15,0.0,0.0,294.39,1.0,0.3,0.0,298.83,303.15,285.15,0.0,0.0,294.46,1.0,0.3,0.0,298.3,303.15,285.15,0.0,0.0,294.36,1.0,0.3,0.0,297.93,303.15,285.15,0.0,0.0,294.16,1.0,0.3,0.0,294.62,303.15,301.33,299.03,296.61,296.48,290.46,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.09,410.0,5.11,0.0,0.0,0.0,284.29,289.82,301.87,303.99,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17178000.0,298.4,303.15,285.15,0.0,0.0,294.36,1.0,0.3,0.0,298.46,303.15,285.15,0.0,0.0,294.39,1.0,0.3,0.0,298.84,303.15,285.15,0.0,0.0,294.46,1.0,0.3,0.0,298.31,303.15,285.15,0.0,0.0,294.36,1.0,0.3,0.0,297.94,303.15,285.15,0.0,0.0,294.15,1.0,0.3,0.0,294.62,303.15,301.05,299.02,296.61,296.48,290.52,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.04,410.0,4.08,0.0,0.0,0.0,284.29,289.82,301.87,303.99,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17178300.0,298.41,303.15,285.15,0.0,0.0,294.36,1.0,0.3,0.0,298.46,303.15,285.15,0.0,0.0,294.39,1.0,0.3,0.0,298.84,303.15,285.15,0.0,0.0,294.46,1.0,0.3,0.0,298.31,303.15,285.15,0.0,0.0,294.36,1.0,0.3,0.0,297.95,303.15,285.15,0.0,0.0,294.15,1.0,0.3,0.0,294.62,303.15,300.79,298.99,296.61,296.48,290.57,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.02,410.0,3.69,0.0,0.0,0.0,284.29,289.82,301.87,303.99,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17178600.0,298.41,303.15,285.15,0.0,0.0,294.36,1.0,0.3,0.0,298.47,303.15,285.15,0.0,0.0,294.39,1.0,0.3,0.0,298.84,303.15,285.15,0.0,0.0,294.46,1.0,0.3,0.0,298.31,303.15,285.15,0.0,0.0,294.36,1.0,0.3,0.0,297.95,303.15,285.15,0.0,0.0,294.15,1.0,0.3,0.0,294.62,303.15,300.55,298.92,296.61,296.48,290.62,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,410.0,3.12,0.0,0.0,0.0,284.29,289.82,301.87,303.99,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17178900.0,298.41,303.15,285.15,0.0,0.0,294.36,1.0,0.3,0.0,298.47,303.15,285.15,0.0,0.0,294.39,1.0,0.3,0.0,298.84,303.15,285.15,0.0,0.0,294.46,1.0,0.3,0.0,298.31,303.15,285.15,0.0,0.0,294.36,1.0,0.3,0.0,297.96,303.15,285.15,0.0,0.0,294.15,1.0,0.3,0.0,294.62,303.15,300.33,298.82,296.61,296.48,290.65,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,2.63,0.0,0.0,0.0,284.29,289.82,301.87,303.99,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17179200.0,298.41,303.15,285.15,0.0,0.0,294.36,1.0,0.3,0.0,298.47,303.15,285.15,0.0,0.0,294.39,1.0,0.3,0.0,298.84,303.15,285.15,0.0,0.0,294.46,1.0,0.3,0.0,298.31,303.15,285.15,0.0,0.0,294.36,1.0,0.3,0.0,297.96,303.15,285.15,0.0,0.0,294.15,1.0,0.3,0.0,294.62,303.15,300.15,298.68,296.61,296.48,290.69,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,2.23,0.0,0.0,0.0,284.29,289.82,301.87,303.99,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17179500.0,298.42,303.15,285.15,0.0,0.0,294.36,1.0,0.3,0.0,298.47,303.15,285.15,0.0,0.0,294.39,1.0,0.3,0.0,298.84,303.15,285.15,0.0,0.0,294.46,1.0,0.3,0.0,298.32,303.15,285.15,0.0,0.0,294.36,1.0,0.3,0.0,297.97,303.15,285.15,0.0,0.0,294.15,1.0,0.3,0.0,294.62,303.15,299.99,298.53,296.61,296.48,290.71,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,1.89,0.0,0.0,0.0,284.29,289.82,301.87,303.99,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17179800.0,298.42,303.15,285.15,0.0,0.0,294.36,1.0,0.3,0.0,298.47,303.15,285.15,0.0,0.0,294.39,1.0,0.3,0.0,298.84,303.15,285.15,0.0,0.0,294.46,1.0,0.3,0.0,298.32,303.15,285.15,0.0,0.0,294.36,1.0,0.3,0.0,297.97,303.15,285.15,0.0,0.0,294.15,1.0,0.3,0.0,294.62,303.15,299.85,298.39,296.61,296.48,290.74,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,1.6,0.0,0.0,0.0,284.29,289.82,301.87,303.99,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17180100.0,298.42,303.15,285.15,0.0,0.0,294.36,1.0,0.3,0.0,298.47,303.15,285.15,0.0,0.0,294.39,1.0,0.3,0.0,298.84,303.15,285.15,0.0,0.0,294.46,1.0,0.3,0.0,298.32,303.15,285.15,0.0,0.0,294.36,1.0,0.3,0.0,297.97,303.15,285.15,0.0,0.0,294.15,1.0,0.3,0.0,294.62,303.15,299.73,298.27,296.61,296.48,290.76,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,1.35,0.0,0.0,0.0,284.29,289.82,301.87,303.99,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17180400.0,298.42,303.15,285.15,0.0,0.0,294.36,1.0,0.3,0.0,298.48,303.15,285.15,0.0,0.0,294.39,1.0,0.3,0.0,298.84,303.15,285.15,0.0,0.0,294.46,1.0,0.3,0.0,298.32,303.15,285.15,0.0,0.0,294.36,1.0,0.3,0.0,297.98,303.15,285.15,0.0,0.0,294.15,1.0,0.3,0.0,294.62,303.15,299.62,298.16,296.61,296.48,290.77,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,1.15,0.0,0.0,0.0,284.29,289.82,301.87,303.99,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17180700.0,298.42,303.15,285.15,0.0,0.0,294.36,1.0,0.3,0.0,298.48,303.15,285.15,0.0,0.0,294.39,1.0,0.3,0.0,298.84,303.15,285.15,0.0,0.0,294.46,1.0,0.3,0.0,298.32,303.15,285.15,0.0,0.0,294.36,1.0,0.3,0.0,297.98,303.15,285.15,0.0,0.0,294.15,1.0,0.3,0.0,294.62,303.15,299.52,298.07,296.61,296.48,290.79,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.98,0.0,0.0,0.0,284.29,289.82,301.87,303.99,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17181000.0,298.42,303.15,285.15,0.0,0.0,294.36,1.0,0.3,0.0,298.47,303.15,285.15,0.0,0.0,294.39,1.0,0.3,0.0,298.83,303.15,285.15,0.0,0.0,294.46,1.0,0.3,0.0,298.32,303.15,285.15,0.0,0.0,294.36,1.0,0.3,0.0,297.98,303.15,285.15,0.0,0.0,294.15,1.0,0.3,0.0,294.62,303.15,299.44,297.99,296.61,296.48,290.8,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.84,0.0,0.0,0.0,284.29,289.82,301.87,303.99,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17181300.0,298.42,303.15,285.15,0.0,0.0,294.36,1.0,0.3,0.0,298.47,303.15,285.15,0.0,0.0,294.39,1.0,0.3,0.0,298.83,303.15,285.15,0.0,0.0,294.46,1.0,0.3,0.0,298.32,303.15,285.15,0.0,0.0,294.36,1.0,0.3,0.0,297.98,303.15,285.15,0.0,0.0,294.15,1.0,0.3,0.0,294.62,303.15,299.37,297.92,296.61,296.48,290.81,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.72,0.0,0.0,0.0,284.29,289.82,301.87,303.99,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17181600.0,298.42,303.15,285.15,0.0,0.0,294.36,1.0,0.3,0.0,298.47,303.15,285.15,0.0,0.0,294.39,1.0,0.3,0.0,298.83,303.15,285.15,0.0,0.0,294.46,1.0,0.3,0.0,298.32,303.15,285.15,0.0,0.0,294.36,1.0,0.3,0.0,297.98,303.15,285.15,0.0,0.0,294.15,1.0,0.3,0.0,294.62,303.15,299.31,297.87,296.61,296.48,290.82,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.62,0.0,0.0,0.0,284.29,289.82,301.87,303.99,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
