time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17206500.0,298.28,303.15,285.15,0.0,0.0,294.28,1.0,0.3,0.0,298.32,303.15,285.15,0.0,0.0,294.31,1.0,0.3,0.0,298.53,303.15,285.15,0.0,0.0,294.37,1.0,0.3,0.0,298.21,303.15,285.15,0.0,0.0,294.28,1.0,0.3,0.0,297.99,303.15,285.15,0.0,0.0,294.07,1.0,0.3,0.0,294.52,303.15,297.62,296.53,296.63,296.49,290.86,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.08,410.0,0.0,0.0,0.0,0.0,284.29,289.82,301.87,303.99,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17206800.0,298.28,303.15,285.15,0.0,0.0,294.27,1.0,0.3,0.0,298.32,303.15,285.15,0.0,0.0,294.3,1.0,0.3,0.0,298.53,303.15,285.15,0.0,0.0,294.37,1.0,0.3,0.0,298.21,303.15,285.15,0.0,0.0,294.27,1.0,0.3,0.0,297.99,303.15,285.15,0.0,0.0,294.07,1.0,0.3,0.0,294.52,303.15,297.52,296.51,296.64,296.49,290.86,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.03,410.0,0.0,0.0,0.0,0.0,284.29,289.82,301.87,303.99,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17207100.0,298.28,303.15,285.15,0.0,0.0,294.27,1.0,0.3,0.0,298.32,303.15,285.15,0.0,0.0,294.3,1.0,0.3,0.0,298.53,303.15,285.15,0.0,0.0,294.37,1.0,0.3,0.0,298.21,303.15,285.15,0.0,0.0,294.27,1.0,0.3,0.0,297.99,303.15,285.15,0.0,0.0,294.06,1.0,0.3,0.0,294.51,303.15,297.42,296.48,296.64,296.49,290.86,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,410.0,0.0,0.0,0.0,0.0,284.29,289.82,301.87,303.99,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17207400.0,298.27,303.15,285.15,0.0,0.0,294.27,1.0,0.3,0.0,298.32,303.15,285.15,0.0,0.0,294.3,1.0,0.3,0.0,298.53,303.15,285.15,0.0,0.0,294.37,1.0,0.3,0.0,298.21,303.15,285.15,0.0,0.0,294.27,1.0,0.3,0.0,297.99,303.15,285.15,0.0,0.0,294.06,1.0,0.3,0.0,294.51,303.15,297.33,296.46,296.64,296.49,290.86,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,410.0,0.0,0.0,0.0,0.0,284.29,289.82,301.87,303.99,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17207700.0,298.27,303.15,285.15,0.0,0.0,294.27,1.0,0.3,0.0,298.32,303.15,285.15,0.0,0.0,294.29,1.0,0.3,0.0,298.52,303.15,285.15,0.0,0.0,294.36,1.0,0.3,0.0,298.21,303.15,285.15,0.0,0.0,294.26,1.0,0.3,0.0,297.99,303.15,285.15,0.0,0.0,294.06,1.0,0.3,0.0,294.51,303.15,297.24,296.43,296.64,296.49,290.86,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.29,289.82,301.87,303.99,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17208000.0,298.27,303.15,285.15,0.0,0.0,294.27,1.0,0.3,0.0,298.32,303.15,285.15,0.0,0.0,294.29,1.0,0.3,0.0,298.52,303.15,285.15,0.0,0.0,294.36,1.0,0.3,0.0,298.21,303.15,285.15,0.0,0.0,294.26,1.0,0.3,0.0,297.99,303.15,285.15,0.0,0.0,294.06,1.0,0.3,0.0,294.51,303.15,297.15,296.41,296.64,296.49,290.86,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.29,289.82,301.87,303.99,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17208300.0,298.27,303.15,285.15,0.0,0.0,294.27,1.0,0.3,0.0,298.32,303.15,285.15,0.0,0.0,294.29,1.0,0.3,0.0,298.52,303.15,285.15,0.0,0.0,294.36,1.0,0.3,0.0,298.21,303.15,285.15,0.0,0.0,294.26,1.0,0.3,0.0,297.99,303.15,285.15,0.0,0.0,294.06,1.0,0.3,0.0,294.51,303.15,297.06,296.37,296.64,296.49,290.86,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.29,289.82,301.87,303.99,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17208600.0,298.27,303.15,285.15,0.0,0.0,294.27,1.0,0.3,0.0,298.32,303.15,285.15,0.0,0.0,294.29,1.0,0.3,0.0,298.52,303.15,285.15,0.0,0.0,294.36,1.0,0.3,0.0,298.21,303.15,285.15,0.0,0.0,294.26,1.0,0.3,0.0,297.99,303.15,285.15,0.0,0.0,294.06,1.0,0.3,0.0,294.51,303.15,296.95,296.33,296.64,296.49,290.86,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.29,289.82,301.87,303.99,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17208900.0,298.27,303.15,285.15,0.0,0.0,294.27,1.0,0.3,0.0,298.31,303.15,285.15,0.0,0.0,294.29,1.0,0.3,0.0,298.52,303.15,285.15,0.0,0.0,294.36,1.0,0.3,0.0,298.2,303.15,285.15,0.0,0.0,294.26,1.0,0.3,0.0,297.99,303.15,285.15,0.0,0.0,294.06,1.0,0.3,0.0,294.51,303.15,296.83,296.28,296.64,296.49,290.86,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.29,289.82,301.87,303.99,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17209200.0,298.27,303.15,285.15,0.0,0.0,294.27,1.0,0.3,0.0,298.31,303.15,285.15,0.0,0.0,294.29,1.0,0.3,0.0,298.51,303.15,285.15,0.0,0.0,294.36,1.0,0.3,0.0,298.2,303.15,285.15,0.0,0.0,294.26,1.0,0.3,0.0,297.99,303.15,285.15,0.0,0.0,294.06,1.0,0.3,0.0,294.51,303.15,296.71,296.23,296.64,296.49,290.86,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.29,289.82,301.87,303.99,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17209500.0,298.26,303.15,285.15,0.0,0.0,294.27,1.0,0.3,0.0,298.31,303.15,285.15,0.0,0.0,294.29,1.0,0.3,0.0,298.51,303.15,285.15,0.0,0.0,294.36,1.0,0.3,0.0,298.2,303.15,285.15,0.0,0.0,294.26,1.0,0.3,0.0,297.99,303.15,285.15,0.0,0.0,294.06,1.0,0.3,0.0,294.51,303.15,296.58,296.17,296.64,296.49,290.86,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.29,289.82,301.87,303.99,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17209800.0,298.26,303.15,285.15,0.0,0.0,294.27,1.0,0.3,0.0,298.3,303.15,285.15,0.0,0.0,294.29,1.0,0.3,0.0,298.5,303.15,285.15,0.0,0.0,294.36,1.0,0.3,0.0,298.19,303.15,285.15,0.0,0.0,294.26,1.0,0.3,0.0,297.99,303.15,285.15,0.0,0.0,294.06,1.0,0.3,0.0,294.51,303.15,296.46,296.12,296.64,296.49,290.86,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.02,0.0,0.0,0.0,284.29,289.82,301.87,303.99,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17210100.0,298.25,303.15,285.15,0.0,0.0,294.27,1.0,0.3,0.0,298.3,303.15,285.15,0.0,0.0,294.29,1.0,0.3,0.0,298.5,303.15,285.15,0.0,0.0,294.36,1.0,0.3,0.0,298.19,303.15,285.15,0.0,0.0,294.26,1.0,0.3,0.0,297.98,303.15,285.15,0.0,0.0,294.06,1.0,0.3,0.0,294.51,303.15,296.35,296.08,296.64,296.49,290.86,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.01,0.0,0.0,0.0,284.29,289.82,301.87,303.99,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17210400.0,298.25,303.15,285.15,0.0,0.0,294.27,1.0,0.3,0.0,298.29,303.15,285.15,0.0,0.0,294.29,1.0,0.3,0.0,298.49,303.15,285.15,0.0,0.0,294.36,1.0,0.3,0.0,298.18,303.15,285.15,0.0,0.0,294.26,1.0,0.3,0.0,297.98,303.15,285.15,0.0,0.0,294.06,1.0,0.3,0.0,294.51,303.15,296.26,296.06,296.64,296.49,290.86,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.29,289.82,301.87,303.99,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17210700.0,298.25,303.15,285.15,0.0,0.0,294.27,1.0,0.3,0.0,298.29,303.15,285.15,0.0,0.0,294.29,1.0,0.3,0.0,298.49,303.15,285.15,0.0,0.0,294.36,1.0,0.3,0.0,298.18,303.15,285.15,0.0,0.0,294.26,1.0,0.3,0.0,297.98,303.15,285.15,0.0,0.0,294.06,1.0,0.3,0.0,294.51,303.15,296.19,296.05,296.64,296.49,290.86,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.29,289.82,301.87,303.99,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17211000.0,298.24,303.15,285.15,0.0,0.0,294.27,1.0,0.3,0.0,298.28,303.15,285.15,0.0,0.0,294.29,1.0,0.3,0.0,298.48,303.15,285.15,0.0,0.0,294.36,1.0,0.3,0.0,298.17,303.15,285.15,0.0,0.0,294.26,1.0,0.3,0.0,297.98,303.15,285.15,0.0,0.0,294.06,1.0,0.3,0.0,294.51,303.15,296.14,296.05,296.64,296.49,290.86,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.29,289.82,301.87,303.99,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17211300.0,298.24,303.15,285.15,0.0,0.0,294.27,1.0,0.3,0.0,298.28,303.15,285.15,0.0,0.0,294.29,1.0,0.3,0.0,298.48,303.15,285.15,0.0,0.0,294.36,1.0,0.3,0.0,298.17,303.15,285.15,0.0,0.0,294.26,1.0,0.3,0.0,297.98,303.15,285.15,0.0,0.0,294.06,1.0,0.3,0.0,294.51,303.15,296.13,296.09,296.64,296.49,290.86,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.29,289.82,301.87,303.99,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17211600.0,298.23,303.15,285.15,0.0,0.0,294.27,1.0,0.3,0.0,298.28,303.15,285.15,0.0,0.0,294.29,1.0,0.3,0.0,298.47,303.15,285.15,0.0,0.0,294.36,1.0,0.3,0.0,298.17,303.15,285.15,0.0,0.0,294.26,1.0,0.3,0.0,297.98,303.15,285.15,0.0,0.0,294.06,1.0,0.3,0.0,294.51,303.15,296.15,296.15,296.64,296.49,290.86,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.29,289.82,301.87,303.99,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17211900.0,298.23,303.15,285.15,0.0,0.0,294.27,1.0,0.3,0.0,298.27,303.15,285.15,0.0,0.0,294.29,1.0,0.3,0.0,298.47,303.15,285.15,0.0,0.0,294.36,1.0,0.3,0.0,298.16,303.15,285.15,0.0,0.0,294.26,1.0,0.3,0.0,297.98,303.15,285.15,0.0,0.0,294.06,1.0,0.3,0.0,294.5,303.15,296.21,296.21,296.64,296.49,290.86,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.29,289.82,301.87,303.99,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17212200.0,298.23,303.15,285.15,0.0,0.0,294.26,1.0,0.3,0.0,298.27,303.15,285.15,0.0,0.0,294.29,1.0,0.3,0.0,298.47,303.15,285.15,0.0,0.0,294.36,1.0,0.3,0.0,298.16,303.15,285.15,0.0,0.0,294.26,1.0,0.3,0.0,297.98,303.15,285.15,0.0,0.0,294.06,1.0,0.3,0.0,294.5,303.15,296.31,296.28,296.64,296.49,290.86,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,410.0,0.0,0.0,0.0,0.0,284.29,289.82,301.87,303.99,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17212500.0,298.23,303.15,285.15,0.0,0.0,294.26,1.0,0.3,0.0,298.27,303.15,285.15,0.0,0.0,294.29,1.0,0.3,0.0,298.47,303.15,285.15,0.0,0.0,294.36,1.0,0.3,0.0,298.16,303.15,285.15,0.0,0.0,294.26,1.0,0.3,0.0,297.98,303.15,285.15,0.0,0.0,294.06,1.0,0.3,0.0,294.5,303.15,296.44,296.32,296.64,296.49,290.86,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.02,410.0,0.0,0.0,0.0,0.0,284.29,289.82,301.87,303.99,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17212800.0,298.24,303.15,285.15,0.0,0.0,294.26,1.0,0.3,0.0,298.27,303.15,285.15,0.0,0.0,294.29,1.0,0.3,0.0,298.47,303.15,285.15,0.0,0.0,294.36,1.0,0.3,0.0,298.17,303.15,285.15,0.0,0.0,294.26,1.0,0.3,0.0,297.98,303.15,285.15,0.0,0.0,294.06,1.0,0.3,0.0,294.5,303.15,296.59,296.36,296.64,296.49,290.86,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.04,410.0,0.0,0.0,0.0,0.0,284.29,289.82,301.87,303.99,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17213100.0,298.24,303.15,285.15,0.0,0.0,294.26,1.0,0.3,0.0,298.28,303.15,285.15,0.0,0.0,294.29,1.0,0.3,0.0,298.47,303.15,285.15,0.0,0.0,294.36,1.0,0.3,0.0,298.17,303.15,285.15,0.0,0.0,294.26,1.0,0.3,0.0,297.98,303.15,285.15,0.0,0.0,294.06,1.0,0.3,0.0,294.5,303.15,296.77,296.4,296.64,296.49,290.86,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.1,410.0,0.0,0.0,0.0,0.0,284.29,289.82,301.87,303.99,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17213400.0,298.24,303.15,285.15,0.0,0.0,294.27,1.0,0.3,0.0,298.28,303.15,285.15,0.0,0.0,294.29,1.0,0.3,0.0,298.47,303.15,285.15,0.0,0.0,294.36,1.0,0.3,0.0,298.17,303.15,285.15,0.0,0.0,294.26,1.0,0.3,0.0,297.98,303.15,285.15,0.0,0.0,294.06,1.0,0.3,0.0,294.5,303.15,296.96,296.43,296.64,296.49,290.86,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.15,410.0,0.09,0.0,0.0,0.0,284.29,289.82,301.87,303.99,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17213700.0,298.25,303.15,285.15,0.0,0.0,294.27,1.0,0.3,0.0,298.28,303.15,285.15,0.0,0.0,294.29,1.0,0.3,0.0,298.47,303.15,285.15,0.0,0.0,294.36,1.0,0.3,0.0,298.18,303.15,285.15,0.0,0.0,294.26,1.0,0.3,0.0,297.98,303.15,285.15,0.0,0.0,294.06,1.0,0.3,0.0,294.51,303.15,297.16,296.46,296.64,296.49,290.86,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.17,410.0,0.0,0.0,0.0,0.0,284.29,289.82,301.87,303.99,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17214000.0,298.26,303.15,285.15,0.0,0.0,294.26,1.0,0.3,0.0,298.28,303.15,285.15,0.0,0.0,294.29,1.0,0.3,0.0,298.47,303.15,285.15,0.0,0.0,294.36,1.0,0.3,0.0,298.19,303.15,285.15,0.0,0.0,294.26,1.0,0.3,0.0,297.99,303.15,285.15,0.0,0.0,294.05,1.0,0.3,0.0,294.5,303.15,297.37,296.49,296.64,296.49,290.86,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.21,410.0,0.0,0.0,0.0,0.0,284.29,289.82,301.87,303.99,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17214300.0,298.27,303.15,285.15,0.0,0.0,294.26,1.0,0.3,0.0,298.29,303.15,285.15,0.0,0.0,294.29,1.0,0.3,0.0,298.48,303.15,285.15,0.0,0.0,294.36,1.0,0.3,0.0,298.2,303.15,285.15,0.0,0.0,294.26,1.0,0.3,0.0,297.99,303.15,285.15,0.0,0.0,294.05,1.0,0.3,0.0,294.5,303.15,297.58,296.53,296.64,296.49,290.86,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.34,410.0,0.0,0.0,0.0,0.0,284.29,289.82,301.87,303.99,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17214600.0,298.28,303.15,285.15,0.0,0.0,294.26,1.0,0.3,0.0,298.29,303.15,285.15,0.0,0.0,294.29,1.0,0.3,0.0,298.48,303.15,285.15,0.0,0.0,294.36,1.0,0.3,0.0,298.2,303.15,285.15,0.0,0.0,294.26,1.0,0.3,0.0,297.99,303.15,285.15,0.0,0.0,294.05,1.0,0.3,0.0,294.5,303.15,297.78,296.59,296.64,296.49,290.86,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.51,410.0,0.0,0.0,0.0,0.0,284.29,289.82,301.87,303.99,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17214900.0,298.29,303.15,285.15,0.0,0.0,294.26,1.0,0.3,0.0,298.3,303.15,285.15,0.0,0.0,294.29,1.0,0.3,0.0,298.48,303.15,285.15,0.0,0.0,294.36,1.0,0.3,0.0,298.21,303.15,285.15,0.0,0.0,294.26,1.0,0.3,0.0,298.0,303.15,285.15,0.0,0.0,294.05,1.0,0.3,0.0,294.5,303.15,297.97,296.65,296.64,296.49,290.86,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.65,410.0,0.0,0.0,0.0,0.0,284.29,289.82,301.87,303.99,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17215200.0,298.31,303.15,285.15,0.0,0.0,294.26,1.0,0.3,0.0,298.3,303.15,285.15,0.0,0.0,294.29,1.0,0.3,0.0,298.49,303.15,285.15,0.0,0.0,294.36,1.0,0.3,0.0,298.22,303.15,285.15,0.0,0.0,294.26,1.0,0.3,0.0,298.0,303.15,285.15,0.0,0.0,294.05,1.0,0.3,0.0,294.5,303.15,298.15,296.74,296.64,296.49,290.86,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.61,410.0,0.05,0.0,0.0,0.0,284.29,289.82,301.87,303.99,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17215500.0,298.33,303.15,285.15,0.0,0.0,294.26,1.0,0.3,0.0,298.31,303.15,285.15,0.0,0.0,294.29,1.0,0.3,0.0,298.49,303.15,285.15,0.0,0.0,294.36,1.0,0.3,0.0,298.23,303.15,285.15,0.0,0.0,294.26,1.0,0.3,0.0,298.01,303.15,285.15,0.0,0.0,294.06,1.0,0.3,0.0,294.5,303.15,298.32,296.84,296.64,296.49,290.86,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.56,410.0,0.14,0.0,0.0,0.0,284.29,289.82,301.87,303.99,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17215800.0,298.36,303.15,285.15,0.0,0.0,294.27,1.0,0.3,0.0,298.32,303.15,285.15,0.0,0.0,294.29,1.0,0.3,0.0,298.5,303.15,285.15,0.0,0.0,294.36,1.0,0.3,0.0,298.24,303.15,285.15,0.0,0.0,294.26,1.0,0.3,0.0,298.02,303.15,285.15,0.0,0.0,294.06,1.0,0.3,0.0,294.51,303.15,298.49,296.96,296.64,296.49,290.86,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.51,410.0,0.01,0.0,0.0,0.0,284.29,289.82,301.87,303.99,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17216100.0,298.38,303.15,285.15,0.0,0.0,294.26,1.0,0.3,0.0,298.33,303.15,285.15,0.0,0.0,294.29,1.0,0.3,0.0,298.51,303.15,285.15,0.0,0.0,294.36,1.0,0.3,0.0,298.25,303.15,285.15,0.0,0.0,294.26,1.0,0.3,0.0,298.02,303.15,285.15,0.0,0.0,294.06,1.0,0.3,0.0,294.5,303.15,298.66,297.07,296.64,296.49,290.86,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.45,410.0,0.0,0.0,0.0,0.0,284.29,289.82,301.87,303.99,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17216400.0,298.41,303.15,285.15,0.0,0.0,294.26,1.0,0.3,0.0,298.34,303.15,285.15,0.0,0.0,294.29,1.0,0.3,0.0,298.51,303.15,285.15,0.0,0.0,294.36,1.0,0.3,0.0,298.27,303.15,285.15,0.0,0.0,294.26,1.0,0.3,0.0,298.03,303.15,285.15,0.0,0.0,294.06,1.0,0.3,0.0,294.5,303.15,298.84,297.19,296.64,296.49,290.86,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.41,410.0,0.0,0.0,0.0,0.0,284.29,289.82,301.87,303.99,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17216700.0,298.44,303.15,285.15,0.0,0.0,294.26,1.0,0.3,0.0,298.35,303.15,285.15,0.0,0.0,294.29,1.0,0.3,0.0,298.52,303.15,285.15,0.0,0.0,294.36,1.0,0.3,0.0,298.28,303.15,285.15,0.0,0.0,294.26,1.0,0.3,0.0,298.04,303.15,285.15,0.0,0.0,294.06,1.0,0.3,0.0,294.5,303.15,299.01,297.31,296.64,296.49,290.86,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.37,410.0,0.01,0.0,0.0,0.0,284.29,289.82,301.87,303.99,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17217000.0,298.47,303.15,285.15,0.0,0.0,294.26,1.0,0.3,0.0,298.37,303.15,285.15,0.0,0.0,294.29,1.0,0.3,0.0,298.53,303.15,285.15,0.0,0.0,294.36,1.0,0.3,0.0,298.29,303.15,285.15,0.0,0.0,294.26,1.0,0.3,0.0,298.05,303.15,285.15,0.0,0.0,294.05,1.0,0.3,0.0,294.5,303.15,299.18,297.42,296.64,296.49,290.86,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.35,410.0,0.0,0.0,0.0,0.0,284.29,289.82,301.87,303.99,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17217300.0,298.5,303.15,285.15,0.0,0.0,294.26,1.0,0.3,0.0,298.38,303.15,285.15,0.0,0.0,294.28,1.0,0.3,0.0,298.54,303.15,285.15,0.0,0.0,294.35,1.0,0.3,0.0,298.31,303.15,285.15,0.0,0.0,294.25,1.0,0.3,0.0,298.06,303.15,285.15,0.0,0.0,294.05,1.0,0.3,0.0,294.5,303.15,299.35,297.54,296.64,296.49,290.86,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.34,410.0,0.0,0.0,0.0,0.0,284.29,289.82,301.87,303.99,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17217600.0,298.54,303.15,285.15,0.0,0.0,294.25,1.0,0.3,0.0,298.39,303.15,285.15,0.0,0.0,294.28,1.0,0.3,0.0,298.55,303.15,285.15,0.0,0.0,294.35,1.0,0.3,0.0,298.32,303.15,285.15,0.0,0.0,294.25,1.0,0.3,0.0,298.07,303.15,285.15,0.0,0.0,294.05,1.0,0.3,0.0,294.49,303.15,299.52,297.65,296.64,296.49,290.86,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.33,410.0,0.0,0.0,0.0,0.0,284.29,289.82,301.87,303.99,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17217900.0,298.57,303.15,285.15,0.0,0.0,294.25,1.0,0.3,0.0,298.4,303.15,285.15,0.0,0.0,294.28,1.0,0.3,0.0,298.56,303.15,285.15,0.0,0.0,294.35,1.0,0.3,0.0,298.34,303.15,285.15,0.0,0.0,294.25,1.0,0.3,0.0,298.08,303.15,285.15,0.0,0.0,294.05,1.0,0.3,0.0,294.49,303.15,299.69,297.75,296.64,296.49,290.86,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.34,410.0,0.0,0.0,0.0,0.0,284.29,289.82,301.87,303.99,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17218200.0,298.61,303.15,285.15,0.0,0.0,294.25,1.0,0.3,0.0,298.42,303.15,285.15,0.0,0.0,294.28,1.0,0.3,0.0,298.58,303.15,285.15,0.0,0.0,294.34,1.0,0.3,0.0,298.35,303.15,285.15,0.0,0.0,294.25,1.0,0.3,0.0,298.09,303.15,285.15,0.0,0.0,294.04,1.0,0.3,0.0,294.49,303.15,299.85,297.84,296.64,296.49,290.86,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.36,410.0,0.0,0.0,0.0,0.0,284.29,289.82,301.87,303.99,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17218500.0,298.64,303.15,285.15,0.0,0.0,294.25,1.0,0.3,0.0,298.43,303.15,285.15,0.0,0.0,294.27,1.0,0.3,0.0,298.59,303.15,285.15,0.0,0.0,294.34,1.0,0.3,0.0,298.36,303.15,285.15,0.0,0.0,294.24,1.0,0.3,0.0,298.1,303.15,285.15,0.0,0.0,294.04,1.0,0.3,0.0,294.48,303.15,300.0,297.92,296.64,296.49,290.86,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.39,410.0,0.0,0.0,0.0,0.0,284.29,289.82,301.87,303.99,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17218800.0,298.67,303.15,285.15,0.0,0.0,294.24,1.0,0.3,0.0,298.45,303.15,285.15,0.0,0.0,294.27,1.0,0.3,0.0,298.6,303.15,285.15,0.0,0.0,294.34,1.0,0.3,0.0,298.38,303.15,285.15,0.0,0.0,294.24,1.0,0.3,0.0,298.12,303.15,285.15,0.0,0.0,294.03,1.0,0.3,0.0,294.48,303.15,300.15,297.98,296.64,296.49,290.86,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.43,410.0,0.0,0.0,0.0,0.0,284.29,289.82,301.87,303.99,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17219100.0,298.71,303.15,285.15,0.0,0.0,294.24,1.0,0.3,0.0,298.46,303.15,285.15,0.0,0.0,294.27,1.0,0.3,0.0,298.62,303.15,285.15,0.0,0.0,294.34,1.0,0.3,0.0,298.39,303.15,285.15,0.0,0.0,294.24,1.0,0.3,0.0,298.13,303.15,285.15,0.0,0.0,294.03,1.0,0.3,0.0,294.48,303.15,300.29,298.04,296.64,296.49,290.86,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.47,410.0,0.0,0.0,0.0,0.0,284.29,289.82,301.87,303.99,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17219400.0,298.74,303.15,285.15,0.0,0.0,294.24,1.0,0.3,0.0,298.47,303.15,285.15,0.0,0.0,294.27,1.0,0.3,0.0,298.63,303.15,285.15,0.0,0.0,294.34,1.0,0.3,0.0,298.4,303.15,285.15,0.0,0.0,294.24,1.0,0.3,0.0,298.14,303.15,285.15,0.0,0.0,294.03,1.0,0.3,0.0,294.48,303.15,300.43,298.08,296.65,296.49,290.86,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.53,410.0,0.0,0.0,0.0,0.0,284.29,289.82,301.87,303.99,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17219700.0,298.78,303.15,285.15,0.0,0.0,294.24,1.0,0.3,0.0,298.49,303.15,285.15,0.0,0.0,294.27,1.0,0.3,0.0,298.64,303.15,285.15,0.0,0.0,294.34,1.0,0.3,0.0,298.42,303.15,285.15,0.0,0.0,294.24,1.0,0.3,0.0,298.15,303.15,285.15,0.0,0.0,294.03,1.0,0.3,0.0,294.48,303.15,300.56,298.12,296.65,296.49,290.86,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.59,410.0,0.0,0.0,0.0,0.0,284.29,289.82,301.87,303.99,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17220000.0,298.82,303.15,285.15,0.0,0.0,294.24,1.0,0.3,0.0,298.5,303.15,285.15,0.0,0.0,294.27,1.0,0.3,0.0,298.66,303.15,285.15,0.0,0.0,294.34,1.0,0.3,0.0,298.43,303.15,285.15,0.0,0.0,294.24,1.0,0.3,0.0,298.17,303.15,285.15,0.0,0.0,294.03,1.0,0.3,0.0,294.48,303.15,300.69,298.16,296.65,296.49,290.86,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.65,410.0,0.0,0.0,0.0,0.0,284.29,289.82,301.87,303.99,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17220300.0,298.86,303.15,285.15,0.0,0.0,294.24,1.0,0.3,0.0,298.52,303.15,285.15,0.0,0.0,294.27,1.0,0.3,0.0,298.67,303.15,285.15,0.0,0.0,294.34,1.0,0.3,0.0,298.45,303.15,285.15,0.0,0.0,294.24,1.0,0.3,0.0,298.18,303.15,285.15,0.0,0.0,294.03,1.0,0.3,0.0,294.48,303.15,300.81,298.19,296.65,296.49,290.86,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.72,410.0,0.0,0.0,0.0,0.0,284.29,289.82,301.87,303.99,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17220600.0,298.9,303.15,285.15,0.0,0.0,294.25,1.0,0.3,0.0,298.53,303.15,285.15,0.0,0.0,294.27,1.0,0.3,0.0,298.69,303.15,285.15,0.0,0.0,294.34,1.0,0.3,0.0,298.46,303.15,285.15,0.0,0.0,294.24,1.0,0.3,0.0,298.19,303.15,285.15,0.0,0.0,294.04,1.0,0.3,0.0,294.48,303.15,300.93,298.22,296.64,296.49,290.86,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.79,410.0,0.25,0.0,0.0,0.0,284.29,289.82,301.87,303.99,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17220900.0,298.93,303.15,285.15,0.0,0.0,294.25,1.0,0.3,0.0,298.55,303.15,285.15,0.0,0.0,294.27,1.0,0.3,0.0,298.71,303.15,285.15,0.0,0.0,294.34,1.0,0.3,0.0,298.48,303.15,285.15,0.0,0.0,294.24,1.0,0.3,0.0,298.21,303.15,285.15,0.0,0.0,294.04,1.0,0.3,0.0,294.48,303.15,301.05,298.25,296.64,296.49,290.86,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.85,410.0,0.04,0.0,0.0,0.0,284.29,289.82,301.87,303.99,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17221200.0,298.97,303.15,285.15,0.0,0.0,294.25,1.0,0.3,0.0,298.56,303.15,285.15,0.0,0.0,294.27,1.0,0.3,0.0,298.72,303.15,285.15,0.0,0.0,294.34,1.0,0.3,0.0,298.5,303.15,285.15,0.0,0.0,294.24,1.0,0.3,0.0,298.22,303.15,285.15,0.0,0.0,294.04,1.0,0.3,0.0,294.48,303.15,301.17,298.27,296.64,296.49,290.86,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.92,410.0,0.01,0.0,0.0,0.0,284.29,289.82,301.87,303.99,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17221500.0,299.0,303.15,285.15,0.0,0.0,294.25,1.0,0.3,0.0,298.58,303.15,285.15,0.0,0.0,294.27,1.0,0.3,0.0,298.74,303.15,285.15,0.0,0.0,294.34,1.0,0.3,0.0,298.51,303.15,285.15,0.0,0.0,294.24,1.0,0.3,0.0,298.23,303.15,285.15,0.0,0.0,294.04,1.0,0.3,0.0,294.48,303.15,301.29,298.3,296.64,296.49,290.86,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.97,410.0,0.01,0.0,0.0,0.0,284.29,289.82,301.87,303.99,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17221800.0,299.04,303.15,285.15,0.0,0.0,294.25,1.0,0.3,0.0,298.6,303.15,285.15,0.0,0.0,294.27,1.0,0.3,0.0,298.76,303.15,285.15,0.0,0.0,294.34,1.0,0.3,0.0,298.53,303.15,285.15,0.0,0.0,294.24,1.0,0.3,0.0,298.25,303.15,285.15,0.0,0.0,294.04,1.0,0.3,0.0,294.48,303.15,301.41,298.32,296.64,296.49,290.86,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.99,410.0,0.02,0.0,0.0,0.0,284.29,289.82,301.87,303.99,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17222100.0,299.07,303.15,285.15,0.0,0.0,294.25,1.0,0.3,0.0,298.62,303.15,285.15,0.0,0.0,294.27,1.0,0.3,0.0,298.77,303.15,285.15,0.0,0.0,294.34,1.0,0.3,0.0,298.55,303.15,285.15,0.0,0.0,294.24,1.0,0.3,0.0,298.26,303.15,285.15,0.0,0.0,294.04,1.0,0.3,0.0,294.48,303.15,301.53,298.35,296.64,296.49,290.86,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.98,410.0,0.02,0.0,0.0,0.0,284.29,289.82,301.87,303.99,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17222400.0,299.11,303.15,285.15,0.0,0.0,294.25,1.0,0.3,0.0,298.64,303.15,285.15,0.0,0.0,294.27,1.0,0.3,0.0,298.79,303.15,285.15,0.0,0.0,294.34,1.0,0.3,0.0,298.57,303.15,285.15,0.0,0.0,294.24,1.0,0.3,0.0,298.28,303.15,285.15,0.0,0.0,294.04,1.0,0.3,0.0,294.48,303.15,301.65,298.37,296.64,296.49,290.86,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.98,410.0,0.02,0.0,0.0,0.0,284.29,289.82,301.87,303.99,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17222700.0,299.14,303.15,285.15,0.0,0.0,294.25,1.0,0.3,0.0,298.66,303.15,285.15,0.0,0.0,294.27,1.0,0.3,0.0,298.81,303.15,285.15,0.0,0.0,294.34,1.0,0.3,0.0,298.59,303.15,285.15,0.0,0.0,294.24,1.0,0.3,0.0,298.29,303.15,285.15,0.0,0.0,294.04,1.0,0.3,0.0,294.48,303.15,301.78,298.4,296.64,296.49,290.86,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.96,410.0,0.02,0.0,0.0,0.0,284.29,289.82,301.87,303.99,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17223000.0,299.17,303.15,285.15,0.0,0.0,294.25,1.0,0.3,0.0,298.68,303.15,285.15,0.0,0.0,294.27,1.0,0.3,0.0,298.82,303.15,285.15,0.0,0.0,294.34,1.0,0.3,0.0,298.61,303.15,285.15,0.0,0.0,294.24,1.0,0.3,0.0,298.3,303.15,285.15,0.0,0.0,294.04,1.0,0.3,0.0,294.48,303.15,301.91,298.43,296.64,296.49,290.86,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.94,410.0,0.02,0.0,0.0,0.0,284.29,289.82,301.87,303.99,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17223300.0,299.2,303.15,285.15,0.0,0.0,294.25,1.0,0.3,0.0,298.7,303.15,285.15,0.0,0.0,294.27,1.0,0.3,0.0,298.84,303.15,285.15,0.0,0.0,294.34,1.0,0.3,0.0,298.64,303.15,285.15,0.0,0.0,294.24,1.0,0.3,0.0,298.32,303.15,285.15,0.0,0.0,294.04,1.0,0.3,0.0,294.48,303.15,302.04,298.46,296.64,296.49,290.86,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.91,410.0,0.03,0.0,0.0,0.0,284.29,289.82,301.87,303.99,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17223600.0,299.23,303.15,285.15,0.0,0.0,294.25,1.0,0.3,0.0,298.72,303.15,285.15,0.0,0.0,294.27,1.0,0.3,0.0,298.86,303.15,285.15,0.0,0.0,294.34,1.0,0.3,0.0,298.66,303.15,285.15,0.0,0.0,294.24,1.0,0.3,0.0,298.33,303.15,285.15,0.0,0.0,294.04,1.0,0.3,0.0,294.48,303.15,302.17,298.5,296.64,296.49,290.86,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.88,410.0,0.04,0.0,0.0,0.0,284.29,289.82,301.87,303.99,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17223900.0,299.26,303.15,285.15,0.0,0.0,294.25,1.0,0.3,0.0,298.74,303.15,285.15,0.0,0.0,294.27,1.0,0.3,0.0,298.88,303.15,285.15,0.0,0.0,294.34,1.0,0.3,0.0,298.69,303.15,285.15,0.0,0.0,294.24,1.0,0.3,0.0,298.35,303.15,285.15,0.0,0.0,294.04,1.0,0.3,0.0,294.48,303.15,302.3,298.53,296.64,296.49,290.86,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.85,410.0,0.03,0.0,0.0,0.0,284.29,289.82,301.87,303.99,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17224200.0,299.29,303.15,285.15,0.0,0.0,294.24,1.0,0.3,0.0,298.77,303.15,285.15,0.0,0.0,294.27,1.0,0.3,0.0,298.9,303.15,285.15,0.0,0.0,294.34,1.0,0.3,0.0,298.71,303.15,285.15,0.0,0.0,294.24,1.0,0.3,0.0,298.36,303.15,285.15,0.0,0.0,294.03,1.0,0.3,0.0,294.48,303.15,302.43,298.56,296.64,296.49,290.86,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.82,410.0,0.12,0.0,0.0,0.0,284.29,289.82,301.87,303.99,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17224500.0,299.32,303.15,285.15,0.0,0.0,294.24,1.0,0.3,0.0,298.79,303.15,285.15,0.0,0.0,294.27,1.0,0.3,0.0,298.92,303.15,285.15,0.0,0.0,294.34,1.0,0.3,0.0,298.74,303.15,285.15,0.0,0.0,294.24,1.0,0.3,0.0,298.38,303.15,285.15,0.0,0.0,294.03,1.0,0.3,0.0,294.48,303.15,302.56,298.58,296.64,296.49,290.86,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.79,410.0,0.01,0.0,0.0,0.0,284.29,289.82,301.87,303.99,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17224800.0,299.35,303.15,285.15,0.0,0.0,294.24,1.0,0.3,0.0,298.82,303.15,285.15,0.0,0.0,294.27,1.0,0.3,0.0,298.93,303.15,285.15,0.0,0.0,294.34,1.0,0.3,0.0,298.76,303.15,285.15,0.0,0.0,294.24,1.0,0.3,0.0,298.39,303.15,285.15,0.0,0.0,294.03,1.0,0.3,0.0,294.48,303.15,302.69,298.61,296.64,296.49,290.86,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.76,410.0,0.01,0.0,0.0,0.0,284.29,289.82,301.87,303.99,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17225100.0,299.37,303.15,285.15,0.0,0.0,294.24,1.0,0.3,0.0,298.84,303.15,285.15,0.0,0.0,294.27,1.0,0.3,0.0,298.95,303.15,285.15,0.0,0.0,294.34,1.0,0.3,0.0,298.79,303.15,285.15,0.0,0.0,294.24,1.0,0.3,0.0,298.41,303.15,285.15,0.0,0.0,294.03,1.0,0.3,0.0,294.48,303.15,302.81,298.63,296.64,296.49,290.86,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.73,410.0,0.01,0.0,0.0,0.0,284.29,289.82,301.87,303.99,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17225400.0,299.4,303.15,285.15,0.0,0.0,294.24,1.0,0.3,0.0,298.87,303.15,285.15,0.0,0.0,294.27,1.0,0.3,0.0,298.97,303.15,285.15,0.0,0.0,294.34,1.0,0.3,0.0,298.81,303.15,285.15,0.0,0.0,294.24,1.0,0.3,0.0,298.42,303.15,285.15,0.0,0.0,294.03,1.0,0.3,0.0,294.48,303.15,302.93,298.64,296.64,296.49,290.86,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.71,410.0,0.01,0.0,0.0,0.0,284.29,289.82,301.87,303.99,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17225700.0,299.42,303.15,285.15,0.0,0.0,294.24,1.0,0.3,0.0,298.89,303.15,285.15,0.0,0.0,294.27,1.0,0.3,0.0,298.99,303.15,285.15,0.0,0.0,294.34,1.0,0.3,0.0,298.83,303.15,285.15,0.0,0.0,294.24,1.0,0.3,0.0,298.44,303.15,285.15,0.0,0.0,294.03,1.0,0.3,0.0,294.48,303.15,303.04,298.65,296.64,296.49,290.86,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.68,410.0,0.01,0.0,0.0,0.0,284.29,289.82,301.87,303.99,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17226000.0,299.44,303.15,285.15,0.0,0.0,294.24,1.0,0.3,0.0,298.92,303.15,285.15,0.0,0.0,294.27,1.0,0.3,0.0,299.0,303.15,285.15,0.0,0.0,294.34,1.0,0.3,0.0,298.86,303.15,285.15,0.0,0.0,294.24,1.0,0.3,0.0,298.45,303.15,285.15,0.0,0.0,294.03,1.0,0.3,0.0,294.48,303.15,303.15,298.65,296.64,296.49,290.86,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.66,410.0,0.01,0.0,0.0,0.0,284.29,289.82,301.87,303.99,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17226300.0,299.47,303.15,285.15,0.0,0.0,294.24,1.0,0.3,0.0,298.94,303.15,285.15,0.0,0.0,294.27,1.0,0.3,0.0,299.02,303.15,285.15,0.0,0.0,294.34,1.0,0.3,0.0,298.88,303.15,285.15,0.0,0.0,294.24,1.0,0.3,0.0,298.47,303.15,285.15,0.0,0.0,294.03,1.0,0.3,0.0,294.48,303.15,303.25,298.65,296.64,296.49,290.86,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.64,410.0,0.01,0.0,0.0,0.0,284.29,289.82,301.87,303.99,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17226600.0,299.49,303.15,285.15,0.0,0.0,294.24,1.0,0.3,0.0,298.97,303.15,285.15,0.0,0.0,294.27,1.0,0.3,0.0,299.04,303.15,285.15,0.0,0.0,294.34,1.0,0.3,0.0,298.9,303.15,285.15,0.0,0.0,294.24,1.0,0.3,0.0,298.48,303.15,285.15,0.0,0.0,294.03,1.0,0.3,0.0,294.48,303.15,303.35,298.64,296.64,296.49,290.86,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.62,410.0,0.01,0.0,0.0,0.0,284.29,289.82,301.87,303.99,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17226900.0,299.51,303.15,285.15,0.0,0.0,294.24,1.0,0.3,0.0,298.99,303.15,285.15,0.0,0.0,294.27,1.0,0.3,0.0,299.06,303.15,285.15,0.0,0.0,294.34,1.0,0.3,0.0,298.92,303.15,285.15,0.0,0.0,294.24,1.0,0.3,0.0,298.49,303.15,285.15,0.0,0.0,294.03,1.0,0.3,0.0,294.48,303.15,303.44,298.62,296.64,296.49,290.86,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.6,410.0,0.01,0.0,0.0,0.0,284.29,289.82,301.87,303.99,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17227200.0,299.53,303.15,285.15,0.0,0.0,294.24,1.0,0.3,0.0,299.02,303.15,285.15,0.0,0.0,294.27,1.0,0.3,0.0,299.07,303.15,285.15,0.0,0.0,294.34,1.0,0.3,0.0,298.94,303.15,285.15,0.0,0.0,294.24,1.0,0.3,0.0,298.51,303.15,285.15,0.0,0.0,294.03,1.0,0.3,0.0,294.48,303.15,303.52,298.6,296.64,296.49,290.86,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.59,410.0,0.01,0.0,0.0,0.0,284.29,289.82,301.87,303.99,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17227500.0,299.55,303.15,285.15,0.0,0.0,294.24,1.0,0.3,0.0,299.04,303.15,285.15,0.0,0.0,294.27,1.0,0.3,0.0,299.09,303.15,285.15,0.0,0.0,294.34,1.0,0.3,0.0,298.95,303.15,285.15,0.0,0.0,294.24,1.0,0.3,0.0,298.52,303.15,285.15,0.0,0.0,294.03,1.0,0.3,0.0,294.48,303.15,303.6,298.58,296.64,296.49,290.86,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.58,410.0,0.02,0.0,0.0,0.0,284.29,289.82,301.87,303.99,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17227800.0,299.57,303.15,285.15,0.0,0.0,294.24,1.0,0.3,0.0,299.07,303.15,285.15,0.0,0.0,294.27,1.0,0.3,0.0,299.11,303.15,285.15,0.0,0.0,294.34,1.0,0.3,0.0,298.97,303.15,285.15,0.0,0.0,294.24,1.0,0.3,0.0,298.53,303.15,285.15,0.0,0.0,294.03,1.0,0.3,0.0,294.48,303.15,303.68,298.55,296.64,296.49,290.86,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.57,410.0,0.02,0.0,0.0,0.0,284.29,289.82,301.87,303.99,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17228100.0,299.58,303.15,285.15,0.0,0.0,294.24,1.0,0.3,0.0,299.09,303.15,285.15,0.0,0.0,294.27,1.0,0.3,0.0,299.12,303.15,285.15,0.0,0.0,294.34,1.0,0.3,0.0,298.98,303.15,285.15,0.0,0.0,294.24,1.0,0.3,0.0,298.55,303.15,285.15,0.0,0.0,294.03,1.0,0.3,0.0,294.48,303.15,303.76,298.52,296.64,296.49,290.86,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.55,410.0,0.02,0.0,0.0,0.0,284.29,289.82,301.87,303.99,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17228400.0,299.6,303.15,285.15,0.0,0.0,294.24,1.0,0.3,0.0,299.11,303.15,285.15,0.0,0.0,294.27,1.0,0.3,0.0,299.14,303.15,285.15,0.0,0.0,294.34,1.0,0.3,0.0,299.0,303.15,285.15,0.0,0.0,294.24,1.0,0.3,0.0,298.56,303.15,285.15,0.0,0.0,294.03,1.0,0.3,0.0,294.48,303.15,303.84,298.49,296.64,296.49,290.86,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.54,410.0,0.01,0.0,0.0,0.0,284.29,289.82,301.87,303.99,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17228700.0,299.62,303.15,285.15,0.0,0.0,294.24,1.0,0.3,0.0,299.14,303.15,285.15,0.0,0.0,294.27,1.0,0.3,0.0,299.15,303.15,285.15,0.0,0.0,294.34,1.0,0.3,0.0,299.01,303.15,285.15,0.0,0.0,294.24,1.0,0.3,0.0,298.57,303.15,285.15,0.0,0.0,294.03,1.0,0.3,0.0,294.48,303.15,303.91,298.45,296.64,296.49,290.86,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.53,410.0,0.01,0.0,0.0,0.0,284.29,289.82,301.87,303.99,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17229000.0,299.63,303.15,285.15,0.0,0.0,294.24,1.0,0.3,0.0,299.16,303.15,285.15,0.0,0.0,294.27,1.0,0.3,0.0,299.17,303.15,285.15,0.0,0.0,294.34,1.0,0.3,0.0,299.02,303.15,285.15,0.0,0.0,294.24,1.0,0.3,0.0,298.58,303.15,285.15,0.0,0.0,294.03,1.0,0.3,0.0,294.48,303.15,303.99,298.42,296.64,296.49,290.86,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.52,410.0,0.01,0.0,0.0,0.0,284.29,289.82,301.87,303.99,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17229300.0,299.65,303.15,285.15,0.0,0.0,294.24,1.0,0.3,0.0,299.19,303.15,285.15,0.0,0.0,294.27,1.0,0.3,0.0,299.18,303.15,285.15,0.0,0.0,294.34,1.0,0.3,0.0,299.03,303.15,285.15,0.0,0.0,294.24,1.0,0.3,0.0,298.59,303.15,285.15,0.0,0.0,294.03,1.0,0.3,0.0,294.48,303.15,304.07,298.39,296.64,296.49,290.86,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.52,410.0,0.02,0.0,0.0,0.0,284.29,289.82,301.87,303.99,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17229600.0,299.67,303.15,285.15,0.0,0.0,294.24,1.0,0.3,0.0,299.21,303.15,285.15,0.0,0.0,294.27,1.0,0.3,0.0,299.2,303.15,285.15,0.0,0.0,294.34,1.0,0.3,0.0,299.04,303.15,285.15,0.0,0.0,294.24,1.0,0.3,0.0,298.61,303.15,285.15,0.0,0.0,294.03,1.0,0.3,0.0,294.48,303.15,304.15,298.36,296.64,296.49,290.86,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.53,410.0,0.1,0.0,0.0,0.0,284.29,289.82,301.87,303.99,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17229900.0,299.68,303.15,285.15,0.0,0.0,294.24,1.0,0.3,0.0,299.23,303.15,285.15,0.0,0.0,294.27,1.0,0.3,0.0,299.21,303.15,285.15,0.0,0.0,294.33,1.0,0.3,0.0,299.05,303.15,285.15,0.0,0.0,294.23,1.0,0.3,0.0,298.62,303.15,285.15,0.0,0.0,294.03,1.0,0.3,0.0,294.47,303.15,304.23,298.34,296.64,296.49,290.86,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.54,410.0,0.0,0.0,0.0,0.0,284.29,289.82,301.87,303.99,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17230200.0,299.69,303.15,285.15,0.0,0.0,294.24,1.0,0.3,0.0,299.26,303.15,285.15,0.0,0.0,294.27,1.0,0.3,0.0,299.23,303.15,285.15,0.0,0.0,294.33,1.0,0.3,0.0,299.07,303.15,285.15,0.0,0.0,294.23,1.0,0.3,0.0,298.63,303.15,285.15,0.0,0.0,294.03,1.0,0.3,0.0,294.47,303.15,304.32,298.33,296.64,296.49,290.86,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.57,410.0,0.0,0.0,0.0,0.0,284.29,289.82,301.87,303.99,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17230500.0,299.71,303.15,285.15,0.0,0.0,294.24,1.0,0.3,0.0,299.28,303.15,285.15,0.0,0.0,294.27,1.0,0.3,0.0,299.25,303.15,285.15,0.0,0.0,294.33,1.0,0.3,0.0,299.08,303.15,285.15,0.0,0.0,294.23,1.0,0.3,0.0,298.64,303.15,285.15,0.0,0.0,294.03,1.0,0.3,0.0,294.47,303.15,304.4,298.34,296.64,296.49,290.86,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.59,410.0,0.01,0.0,0.0,0.0,284.29,289.82,301.87,303.99,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17230800.0,299.72,303.15,285.15,0.0,0.0,294.24,1.0,0.3,0.0,299.31,303.15,285.15,0.0,0.0,294.27,1.0,0.3,0.0,299.26,303.15,285.15,0.0,0.0,294.33,1.0,0.3,0.0,299.1,303.15,285.15,0.0,0.0,294.23,1.0,0.3,0.0,298.65,303.15,285.15,0.0,0.0,294.03,1.0,0.3,0.0,294.47,303.15,304.48,298.35,296.64,296.49,290.86,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.59,410.0,0.01,0.0,0.0,0.0,284.29,289.82,301.87,303.99,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
