time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17379900.0,301.19,303.15,285.15,0.0,0.0,294.16,1.0,0.3,0.0,301.23,303.15,285.15,0.0,0.0,294.19,1.0,0.3,0.0,301.16,303.15,285.15,0.0,0.0,294.26,1.0,0.3,0.0,300.97,303.15,285.15,0.0,0.0,294.16,1.0,0.3,0.0,300.72,303.15,285.15,0.0,0.0,293.95,1.0,0.3,0.0,294.37,303.15,298.17,297.41,296.65,296.49,290.87,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.29,289.82,301.87,303.99,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17380200.0,301.18,303.15,285.15,0.0,0.0,294.16,1.0,0.3,0.0,301.23,303.15,285.15,0.0,0.0,294.19,1.0,0.3,0.0,301.16,303.15,285.15,0.0,0.0,294.26,1.0,0.3,0.0,300.97,303.15,285.15,0.0,0.0,294.16,1.0,0.3,0.0,300.72,303.15,285.15,0.0,0.0,293.95,1.0,0.3,0.0,294.37,303.15,298.18,297.42,296.65,296.49,290.87,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.29,289.82,301.87,303.99,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17380500.0,301.18,303.15,285.15,0.0,0.0,294.16,1.0,0.3,0.0,301.23,303.15,285.15,0.0,0.0,294.19,1.0,0.3,0.0,301.15,303.15,285.15,0.0,0.0,294.26,1.0,0.3,0.0,300.97,303.15,285.15,0.0,0.0,294.16,1.0,0.3,0.0,300.72,303.15,285.15,0.0,0.0,293.95,1.0,0.3,0.0,294.37,303.15,298.17,297.41,296.65,296.49,290.87,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.29,289.82,301.87,303.99,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17380800.0,301.18,303.15,285.15,0.0,0.0,294.16,1.0,0.3,0.0,301.23,303.15,285.15,0.0,0.0,294.19,1.0,0.3,0.0,301.15,303.15,285.15,0.0,0.0,294.26,1.0,0.3,0.0,300.97,303.15,285.15,0.0,0.0,294.16,1.0,0.3,0.0,300.72,303.15,285.15,0.0,0.0,293.95,1.0,0.3,0.0,294.37,303.15,298.15,297.39,296.65,296.49,290.87,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.29,289.82,301.87,303.99,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17381100.0,301.18,303.15,285.15,0.0,0.0,294.16,1.0,0.3,0.0,301.22,303.15,285.15,0.0,0.0,294.19,1.0,0.3,0.0,301.15,303.15,285.15,0.0,0.0,294.26,1.0,0.3,0.0,300.97,303.15,285.15,0.0,0.0,294.16,1.0,0.3,0.0,300.72,303.15,285.15,0.0,0.0,293.95,1.0,0.3,0.0,294.37,303.15,298.11,297.36,296.65,296.49,290.87,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.29,289.82,301.87,303.99,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17381400.0,301.17,303.15,285.15,0.0,0.0,294.16,1.0,0.3,0.0,301.22,303.15,285.15,0.0,0.0,294.19,1.0,0.3,0.0,301.15,303.15,285.15,0.0,0.0,294.26,1.0,0.3,0.0,300.97,303.15,285.15,0.0,0.0,294.16,1.0,0.3,0.0,300.72,303.15,285.15,0.0,0.0,293.95,1.0,0.3,0.0,294.37,303.15,298.04,297.32,296.65,296.49,290.87,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.29,289.82,301.87,303.99,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17381700.0,301.17,303.15,285.15,0.0,0.0,294.16,1.0,0.3,0.0,301.22,303.15,285.15,0.0,0.0,294.19,1.0,0.3,0.0,301.15,303.15,285.15,0.0,0.0,294.26,1.0,0.3,0.0,300.96,303.15,285.15,0.0,0.0,294.16,1.0,0.3,0.0,300.72,303.15,285.15,0.0,0.0,293.95,1.0,0.3,0.0,294.37,303.15,297.95,297.28,296.65,296.49,290.87,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.29,289.82,301.87,303.99,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17382000.0,301.17,303.15,285.15,0.0,0.0,294.16,1.0,0.3,0.0,301.21,303.15,285.15,0.0,0.0,294.19,1.0,0.3,0.0,301.14,303.15,285.15,0.0,0.0,294.26,1.0,0.3,0.0,300.96,303.15,285.15,0.0,0.0,294.16,1.0,0.3,0.0,300.72,303.15,285.15,0.0,0.0,293.95,1.0,0.3,0.0,294.37,303.15,297.84,297.24,296.65,296.49,290.87,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.29,289.82,301.87,303.99,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17382300.0,301.17,303.15,285.15,0.0,0.0,294.16,1.0,0.3,0.0,301.21,303.15,285.15,0.0,0.0,294.19,1.0,0.3,0.0,301.14,303.15,285.15,0.0,0.0,294.26,1.0,0.3,0.0,300.96,303.15,285.15,0.0,0.0,294.16,1.0,0.3,0.0,300.72,303.15,285.15,0.0,0.0,293.95,1.0,0.3,0.0,294.37,303.15,297.73,297.2,296.65,296.49,290.87,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.29,289.82,301.87,303.99,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17382600.0,301.16,303.15,285.15,0.0,0.0,294.16,1.0,0.3,0.0,301.21,303.15,285.15,0.0,0.0,294.19,1.0,0.3,0.0,301.14,303.15,285.15,0.0,0.0,294.26,1.0,0.3,0.0,300.96,303.15,285.15,0.0,0.0,294.16,1.0,0.3,0.0,300.72,303.15,285.15,0.0,0.0,293.95,1.0,0.3,0.0,294.37,303.15,297.61,297.17,296.65,296.49,290.87,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.29,289.82,301.87,303.99,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17382900.0,301.16,303.15,285.15,0.0,0.0,294.16,1.0,0.3,0.0,301.21,303.15,285.15,0.0,0.0,294.19,1.0,0.3,0.0,301.13,303.15,285.15,0.0,0.0,294.26,1.0,0.3,0.0,300.95,303.15,285.15,0.0,0.0,294.16,1.0,0.3,0.0,300.72,303.15,285.15,0.0,0.0,293.95,1.0,0.3,0.0,294.37,303.15,297.49,297.14,296.65,296.49,290.87,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.29,289.82,301.87,303.99,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17383200.0,301.16,303.15,285.15,0.0,0.0,294.16,1.0,0.3,0.0,301.2,303.15,285.15,0.0,0.0,294.19,1.0,0.3,0.0,301.13,303.15,285.15,0.0,0.0,294.26,1.0,0.3,0.0,300.95,303.15,285.15,0.0,0.0,294.16,1.0,0.3,0.0,300.72,303.15,285.15,0.0,0.0,293.95,1.0,0.3,0.0,294.37,303.15,297.38,297.11,296.65,296.49,290.87,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.29,289.82,301.87,303.99,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17383500.0,301.15,303.15,285.15,0.0,0.0,294.16,1.0,0.3,0.0,301.2,303.15,285.15,0.0,0.0,294.19,1.0,0.3,0.0,301.13,303.15,285.15,0.0,0.0,294.26,1.0,0.3,0.0,300.95,303.15,285.15,0.0,0.0,294.16,1.0,0.3,0.0,300.72,303.15,285.15,0.0,0.0,293.95,1.0,0.3,0.0,294.37,303.15,297.29,297.1,296.65,296.49,290.87,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.29,289.82,301.87,303.99,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17383800.0,301.15,303.15,285.15,0.0,0.0,294.16,1.0,0.3,0.0,301.2,303.15,285.15,0.0,0.0,294.19,1.0,0.3,0.0,301.12,303.15,285.15,0.0,0.0,294.26,1.0,0.3,0.0,300.95,303.15,285.15,0.0,0.0,294.16,1.0,0.3,0.0,300.72,303.15,285.15,0.0,0.0,293.95,1.0,0.3,0.0,294.37,303.15,297.22,297.1,296.65,296.49,290.87,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.29,289.82,301.87,303.99,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17384100.0,301.15,303.15,285.15,0.0,0.0,294.16,1.0,0.3,0.0,301.19,303.15,285.15,0.0,0.0,294.19,1.0,0.3,0.0,301.12,303.15,285.15,0.0,0.0,294.26,1.0,0.3,0.0,300.95,303.15,285.15,0.0,0.0,294.16,1.0,0.3,0.0,300.72,303.15,285.15,0.0,0.0,293.95,1.0,0.3,0.0,294.37,303.15,297.17,297.12,296.65,296.49,290.87,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.29,289.82,301.87,303.99,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17384400.0,301.15,303.15,285.15,0.0,0.0,294.16,1.0,0.3,0.0,301.19,303.15,285.15,0.0,0.0,294.19,1.0,0.3,0.0,301.12,303.15,285.15,0.0,0.0,294.26,1.0,0.3,0.0,300.94,303.15,285.15,0.0,0.0,294.16,1.0,0.3,0.0,300.72,303.15,285.15,0.0,0.0,293.95,1.0,0.3,0.0,294.37,303.15,297.15,297.15,296.65,296.49,290.87,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.29,289.82,301.87,303.99,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17384700.0,301.14,303.15,285.15,0.0,0.0,294.16,1.0,0.3,0.0,301.19,303.15,285.15,0.0,0.0,294.19,1.0,0.3,0.0,301.12,303.15,285.15,0.0,0.0,294.26,1.0,0.3,0.0,300.94,303.15,285.15,0.0,0.0,294.16,1.0,0.3,0.0,300.72,303.15,285.15,0.0,0.0,293.95,1.0,0.3,0.0,294.37,303.15,297.16,297.16,296.65,296.49,290.87,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.29,289.82,301.87,303.99,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17385000.0,301.14,303.15,285.15,0.0,0.0,294.16,1.0,0.3,0.0,301.19,303.15,285.15,0.0,0.0,294.19,1.0,0.3,0.0,301.12,303.15,285.15,0.0,0.0,294.26,1.0,0.3,0.0,300.94,303.15,285.15,0.0,0.0,294.16,1.0,0.3,0.0,300.72,303.15,285.15,0.0,0.0,293.95,1.0,0.3,0.0,294.37,303.15,297.18,297.18,296.65,296.49,290.87,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.29,289.82,301.87,303.99,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17385300.0,301.14,303.15,285.15,0.0,0.0,294.16,1.0,0.3,0.0,301.18,303.15,285.15,0.0,0.0,294.19,1.0,0.3,0.0,301.11,303.15,285.15,0.0,0.0,294.26,1.0,0.3,0.0,300.94,303.15,285.15,0.0,0.0,294.16,1.0,0.3,0.0,300.72,303.15,285.15,0.0,0.0,293.95,1.0,0.3,0.0,294.37,303.15,297.21,297.21,296.65,296.49,290.87,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.29,289.82,301.87,303.99,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17385600.0,301.14,303.15,285.15,0.0,0.0,294.16,1.0,0.3,0.0,301.18,303.15,285.15,0.0,0.0,294.19,1.0,0.3,0.0,301.11,303.15,285.15,0.0,0.0,294.26,1.0,0.3,0.0,300.94,303.15,285.15,0.0,0.0,294.16,1.0,0.3,0.0,300.72,303.15,285.15,0.0,0.0,293.95,1.0,0.3,0.0,294.37,303.15,297.26,297.26,296.65,296.49,290.87,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.29,289.82,301.87,303.99,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17385900.0,301.14,303.15,285.15,0.0,0.0,294.16,1.0,0.3,0.0,301.18,303.15,285.15,0.0,0.0,294.19,1.0,0.3,0.0,301.11,303.15,285.15,0.0,0.0,294.26,1.0,0.3,0.0,300.94,303.15,285.15,0.0,0.0,294.16,1.0,0.3,0.0,300.72,303.15,285.15,0.0,0.0,293.95,1.0,0.3,0.0,294.37,303.15,297.32,297.32,296.65,296.49,290.87,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.29,289.82,301.87,303.99,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17386200.0,301.14,303.15,285.15,0.0,0.0,294.16,1.0,0.3,0.0,301.18,303.15,285.15,0.0,0.0,294.19,1.0,0.3,0.0,301.11,303.15,285.15,0.0,0.0,294.26,1.0,0.3,0.0,300.94,303.15,285.15,0.0,0.0,294.16,1.0,0.3,0.0,300.72,303.15,285.15,0.0,0.0,293.95,1.0,0.3,0.0,294.37,303.15,297.4,297.4,296.65,296.49,290.87,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.29,289.82,301.87,303.99,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17386500.0,301.14,303.15,285.15,0.0,0.0,294.16,1.0,0.3,0.0,301.18,303.15,285.15,0.0,0.0,294.19,1.0,0.3,0.0,301.11,303.15,285.15,0.0,0.0,294.26,1.0,0.3,0.0,300.94,303.15,285.15,0.0,0.0,294.16,1.0,0.3,0.0,300.72,303.15,285.15,0.0,0.0,293.95,1.0,0.3,0.0,294.37,303.15,297.49,297.49,296.65,296.49,290.87,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.29,289.82,301.87,303.99,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17386800.0,301.14,303.15,285.15,0.0,0.0,294.16,1.0,0.3,0.0,301.18,303.15,285.15,0.0,0.0,294.19,1.0,0.3,0.0,301.11,303.15,285.15,0.0,0.0,294.26,1.0,0.3,0.0,300.95,303.15,285.15,0.0,0.0,294.16,1.0,0.3,0.0,300.72,303.15,285.15,0.0,0.0,293.95,1.0,0.3,0.0,294.37,303.15,297.59,297.59,296.65,296.49,290.87,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.29,289.82,301.87,303.99,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17387100.0,301.15,303.15,285.15,0.0,0.0,294.16,1.0,0.3,0.0,301.19,303.15,285.15,0.0,0.0,294.19,1.0,0.3,0.0,301.12,303.15,285.15,0.0,0.0,294.26,1.0,0.3,0.0,300.95,303.15,285.15,0.0,0.0,294.16,1.0,0.3,0.0,300.72,303.15,285.15,0.0,0.0,293.95,1.0,0.3,0.0,294.37,303.15,297.71,297.71,296.65,296.49,290.87,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.29,289.82,301.87,303.99,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17387400.0,301.15,303.15,285.15,0.0,0.0,294.16,1.0,0.3,0.0,301.19,303.15,285.15,0.0,0.0,294.19,1.0,0.3,0.0,301.12,303.15,285.15,0.0,0.0,294.26,1.0,0.3,0.0,300.96,303.15,285.15,0.0,0.0,294.16,1.0,0.3,0.0,300.73,303.15,285.15,0.0,0.0,293.95,1.0,0.3,0.0,294.37,303.15,297.84,297.84,296.65,296.49,290.87,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.29,289.82,301.87,303.99,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17387700.0,301.16,303.15,285.15,0.0,0.0,294.16,1.0,0.3,0.0,301.19,303.15,285.15,0.0,0.0,294.19,1.0,0.3,0.0,301.12,303.15,285.15,0.0,0.0,294.26,1.0,0.3,0.0,300.96,303.15,285.15,0.0,0.0,294.16,1.0,0.3,0.0,300.73,303.15,285.15,0.0,0.0,293.95,1.0,0.3,0.0,294.37,303.15,297.99,297.99,296.65,296.49,290.87,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.29,289.82,301.87,303.99,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17388000.0,301.17,303.15,285.15,0.0,0.0,294.16,1.0,0.3,0.0,301.2,303.15,285.15,0.0,0.0,294.19,1.0,0.3,0.0,301.13,303.15,285.15,0.0,0.0,294.26,1.0,0.3,0.0,300.97,303.15,285.15,0.0,0.0,294.16,1.0,0.3,0.0,300.73,303.15,285.15,0.0,0.0,293.95,1.0,0.3,0.0,294.37,303.15,298.15,298.15,296.65,296.49,290.87,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.29,289.82,301.87,303.99,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17388300.0,301.18,303.15,285.15,0.0,0.0,294.16,1.0,0.3,0.0,301.2,303.15,285.15,0.0,0.0,294.19,1.0,0.3,0.0,301.13,303.15,285.15,0.0,0.0,294.26,1.0,0.3,0.0,300.98,303.15,285.15,0.0,0.0,294.16,1.0,0.3,0.0,300.74,303.15,285.15,0.0,0.0,293.95,1.0,0.3,0.0,294.37,303.15,298.32,298.22,296.65,296.49,290.87,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.29,289.82,301.87,303.99,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17388600.0,301.19,303.15,285.15,0.0,0.0,294.16,1.0,0.3,0.0,301.21,303.15,285.15,0.0,0.0,294.19,1.0,0.3,0.0,301.14,303.15,285.15,0.0,0.0,294.26,1.0,0.3,0.0,300.99,303.15,285.15,0.0,0.0,294.16,1.0,0.3,0.0,300.74,303.15,285.15,0.0,0.0,293.95,1.0,0.3,0.0,294.37,303.15,298.48,298.25,296.65,296.49,290.87,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.29,289.82,301.87,303.99,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17388900.0,301.21,303.15,285.15,0.0,0.0,294.16,1.0,0.3,0.0,301.21,303.15,285.15,0.0,0.0,294.19,1.0,0.3,0.0,301.14,303.15,285.15,0.0,0.0,294.26,1.0,0.3,0.0,300.99,303.15,285.15,0.0,0.0,294.16,1.0,0.3,0.0,300.75,303.15,285.15,0.0,0.0,293.95,1.0,0.3,0.0,294.37,303.15,298.65,298.26,296.65,296.49,290.87,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,410.0,0.0,0.0,0.0,0.0,284.29,289.82,301.87,303.99,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17389200.0,301.22,303.15,285.15,0.0,0.0,294.16,1.0,0.3,0.0,301.22,303.15,285.15,0.0,0.0,294.19,1.0,0.3,0.0,301.15,303.15,285.15,0.0,0.0,294.26,1.0,0.3,0.0,301.0,303.15,285.15,0.0,0.0,294.16,1.0,0.3,0.0,300.75,303.15,285.15,0.0,0.0,293.95,1.0,0.3,0.0,294.37,303.15,298.82,298.24,296.65,296.49,290.87,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.02,410.0,0.0,0.0,0.0,0.0,284.29,289.82,301.87,303.99,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17389500.0,301.24,303.15,285.15,0.0,0.0,294.16,1.0,0.3,0.0,301.22,303.15,285.15,0.0,0.0,294.19,1.0,0.3,0.0,301.15,303.15,285.15,0.0,0.0,294.26,1.0,0.3,0.0,301.01,303.15,285.15,0.0,0.0,294.16,1.0,0.3,0.0,300.76,303.15,285.15,0.0,0.0,293.95,1.0,0.3,0.0,294.37,303.15,298.98,298.21,296.65,296.49,290.87,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.06,410.0,0.0,0.0,0.0,0.0,284.29,289.82,301.87,303.99,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17389800.0,301.25,303.15,285.15,0.0,0.0,294.16,1.0,0.3,0.0,301.23,303.15,285.15,0.0,0.0,294.19,1.0,0.3,0.0,301.16,303.15,285.15,0.0,0.0,294.26,1.0,0.3,0.0,301.02,303.15,285.15,0.0,0.0,294.16,1.0,0.3,0.0,300.77,303.15,285.15,0.0,0.0,293.95,1.0,0.3,0.0,294.37,303.15,299.15,298.17,296.65,296.49,290.87,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.13,410.0,0.0,0.0,0.0,0.0,284.29,289.82,301.87,303.99,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17390100.0,301.26,303.15,285.15,0.0,0.0,294.16,1.0,0.3,0.0,301.24,303.15,285.15,0.0,0.0,294.19,1.0,0.3,0.0,301.17,303.15,285.15,0.0,0.0,294.26,1.0,0.3,0.0,301.03,303.15,285.15,0.0,0.0,294.16,1.0,0.3,0.0,300.77,303.15,285.15,0.0,0.0,293.96,1.0,0.3,0.0,294.38,303.15,299.32,298.12,296.65,296.49,290.87,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.18,410.0,0.0,0.0,0.0,0.0,284.29,289.82,301.87,303.99,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17390400.0,301.27,303.15,285.15,0.0,0.0,294.16,1.0,0.3,0.0,301.24,303.15,285.15,0.0,0.0,294.19,1.0,0.3,0.0,301.17,303.15,285.15,0.0,0.0,294.26,1.0,0.3,0.0,301.04,303.15,285.15,0.0,0.0,294.16,1.0,0.3,0.0,300.78,303.15,285.15,0.0,0.0,293.96,1.0,0.3,0.0,294.38,303.15,299.48,298.07,296.65,296.49,290.87,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.19,410.0,0.06,0.0,0.0,0.0,284.29,289.82,301.87,303.99,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17390700.0,301.29,303.15,285.15,0.0,0.0,294.16,1.0,0.3,0.0,301.24,303.15,285.15,0.0,0.0,294.19,1.0,0.3,0.0,301.18,303.15,285.15,0.0,0.0,294.26,1.0,0.3,0.0,301.04,303.15,285.15,0.0,0.0,294.16,1.0,0.3,0.0,300.78,303.15,285.15,0.0,0.0,293.96,1.0,0.3,0.0,294.38,303.15,299.65,298.03,296.65,296.49,290.87,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.27,410.0,0.0,0.0,0.0,0.0,284.29,289.82,301.87,303.99,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17391000.0,301.3,303.15,285.15,0.0,0.0,294.16,1.0,0.3,0.0,301.24,303.15,285.15,0.0,0.0,294.19,1.0,0.3,0.0,301.18,303.15,285.15,0.0,0.0,294.26,1.0,0.3,0.0,301.05,303.15,285.15,0.0,0.0,294.16,1.0,0.3,0.0,300.79,303.15,285.15,0.0,0.0,293.96,1.0,0.3,0.0,294.38,303.15,299.82,297.99,296.65,296.49,290.87,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.45,410.0,0.0,0.0,0.0,0.0,284.29,289.82,301.87,303.99,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17391300.0,301.31,303.15,285.15,0.0,0.0,294.16,1.0,0.3,0.0,301.25,303.15,285.15,0.0,0.0,294.19,1.0,0.3,0.0,301.19,303.15,285.15,0.0,0.0,294.27,1.0,0.3,0.0,301.06,303.15,285.15,0.0,0.0,294.17,1.0,0.3,0.0,300.79,303.15,285.15,0.0,0.0,293.96,1.0,0.3,0.0,294.38,303.15,299.98,297.97,296.65,296.49,290.87,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.67,410.0,0.5,0.0,0.0,0.0,284.29,289.82,301.87,303.99,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17391600.0,301.31,303.15,285.15,0.0,0.0,294.16,1.0,0.3,0.0,301.25,303.15,285.15,0.0,0.0,294.19,1.0,0.3,0.0,301.19,303.15,285.15,0.0,0.0,294.27,1.0,0.3,0.0,301.06,303.15,285.15,0.0,0.0,294.17,1.0,0.3,0.0,300.8,303.15,285.15,0.0,0.0,293.96,1.0,0.3,0.0,294.38,303.15,300.15,297.98,296.65,296.49,290.87,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.61,410.0,0.08,0.0,0.0,0.0,284.29,289.82,301.87,303.99,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17391900.0,300.46,297.15,293.15,0.0,0.0,295.39,1.0,1.0,0.53,300.61,297.15,293.15,0.0,0.0,295.39,1.0,1.0,0.56,300.48,297.15,293.15,0.0,0.0,295.39,1.0,1.0,0.41,300.42,297.15,293.15,0.0,0.0,295.39,1.0,1.0,0.56,300.08,297.15,293.15,0.0,0.0,295.39,1.0,1.0,2.66,295.38,291.15,300.32,298.0,300.32,300.48,295.37,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,0.8,0.8,0.0,298.57,410.0,61104.79,0.0,13466.18,1.0,284.81,293.28,302.96,306.41,293.15,293.15,283.15,0.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.62,1.0,0.0,1.0,1.76,2.15,0.13,5.29,4.13,1.16,0.0,0.0,0.0,11416.03,0.0,225.81,2275.36,0.0,1074.44,0.49,1.0,0.0,3.0,1.0,0.0
17392200.0,299.68,297.15,293.15,0.0,0.0,293.88,1.0,1.0,0.53,299.9,297.15,293.15,0.0,0.0,293.88,1.0,1.0,0.56,299.74,297.15,293.15,0.0,0.0,293.88,1.0,1.0,0.41,299.7,297.15,293.15,0.0,0.0,293.88,1.0,1.0,0.56,299.23,297.15,293.15,0.0,0.0,293.88,1.0,1.0,2.66,293.87,291.15,300.48,298.02,300.29,299.76,293.87,1.0,1.0,0.73,0.73,0.27,0.73,5.69,4.2,1.49,2.92,0.82,0.82,0.0,297.75,410.0,83528.19,0.0,13481.86,1.0,284.62,291.93,301.19,305.55,293.15,293.15,283.15,8106.04,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,2.75,3.36,0.24,5.29,4.13,1.16,0.0,0.0,0.0,13887.48,0.0,846.8,2275.33,0.0,2462.43,0.77,1.0,0.0,3.0,1.0,0.0
17392500.0,299.32,297.15,293.15,0.0,0.0,293.16,1.0,1.0,0.53,299.56,297.15,293.15,0.0,0.0,293.16,1.0,1.0,0.56,299.38,297.15,293.15,0.0,0.0,293.16,1.0,1.0,0.41,299.35,297.15,293.15,0.0,0.0,293.16,1.0,1.0,0.56,298.83,297.15,293.15,0.0,0.0,293.16,1.0,1.0,2.66,293.16,291.15,300.65,298.03,300.27,299.41,293.16,1.0,1.0,0.69,0.69,0.31,0.69,5.69,3.97,1.72,2.69,0.86,0.86,0.0,297.67,410.0,92845.26,0.0,13483.24,1.0,284.54,291.31,301.09,305.94,293.15,293.15,283.15,12403.58,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.29,3.99,0.29,5.29,4.13,1.16,0.0,0.0,0.0,15352.02,0.0,1397.68,2275.33,0.0,2809.97,0.91,1.0,0.0,3.0,1.0,0.0
17392800.0,299.12,297.15,293.15,0.0,0.0,292.7,1.0,1.0,0.53,299.38,297.15,293.15,0.0,0.0,292.7,1.0,1.0,0.56,299.19,297.15,293.15,0.0,0.0,292.7,1.0,1.0,0.41,299.17,297.15,293.15,0.0,0.0,292.7,1.0,1.0,0.56,298.63,297.15,293.15,0.0,0.0,292.7,1.0,1.0,2.66,292.7,291.15,300.82,298.05,300.27,299.22,292.7,1.0,1.0,0.65,0.65,0.35,0.65,5.69,3.75,1.94,2.47,0.91,0.91,0.0,297.6,410.0,97142.34,0.0,13484.3,1.0,284.48,290.9,301.07,306.17,293.15,293.15,283.15,14406.33,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.63,4.38,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16148.12,0.0,1827.58,2275.33,0.0,2951.23,1.0,1.0,0.0,3.0,1.0,0.0
17393100.0,299.01,297.15,293.15,0.0,0.0,292.53,1.0,1.0,0.53,299.27,297.15,293.15,0.0,0.0,292.53,1.0,1.0,0.56,299.09,297.15,293.15,0.0,0.0,292.53,1.0,1.0,0.41,299.07,297.15,293.15,0.0,0.0,292.53,1.0,1.0,0.56,298.52,297.15,293.15,0.0,0.0,292.53,1.0,1.0,2.66,292.53,291.15,300.98,298.06,300.28,299.11,292.53,1.0,1.0,0.62,0.62,0.38,0.62,5.69,3.55,2.14,2.27,0.96,0.96,0.0,297.53,410.0,96075.41,0.0,13485.13,1.0,284.47,290.74,301.06,306.14,293.15,293.15,283.15,12328.83,21240.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.66,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16012.98,0.0,1840.05,2275.33,0.0,2965.14,1.0,1.0,0.0,3.0,1.0,0.0
17393400.0,298.93,297.15,293.15,0.0,0.0,292.4,1.0,1.0,0.53,299.21,297.15,293.15,0.0,0.0,292.4,1.0,1.0,0.56,299.02,297.15,293.15,0.0,0.0,292.4,1.0,1.0,0.41,299.0,297.15,293.15,0.0,0.0,292.4,1.0,1.0,0.56,298.45,297.15,293.15,0.0,0.0,292.4,1.0,1.0,2.66,292.4,291.15,301.15,298.08,300.29,299.04,292.4,1.0,1.0,0.59,0.59,0.41,0.59,5.69,3.37,2.32,2.09,1.0,1.0,0.0,297.46,410.0,94713.43,0.0,13485.78,1.0,284.45,290.62,301.07,306.08,293.15,293.15,283.15,11129.32,23400.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15851.32,0.0,1835.07,2275.33,0.0,2931.54,1.0,1.0,0.0,3.0,1.0,0.0
17393700.0,298.87,297.15,293.15,0.0,0.0,292.28,1.0,1.0,0.53,299.15,297.15,293.15,0.0,0.0,292.28,1.0,1.0,0.56,298.96,297.15,293.15,0.0,0.0,292.28,1.0,1.0,0.41,298.95,297.15,293.15,0.0,0.0,292.28,1.0,1.0,0.56,298.39,297.15,293.15,0.0,0.0,292.28,1.0,1.0,2.66,292.28,291.15,301.32,298.1,300.3,298.99,292.28,1.0,1.0,0.57,0.57,0.43,0.57,5.69,3.2,2.49,1.92,1.0,1.0,0.0,297.39,410.0,93308.74,0.0,13486.3,1.0,284.43,290.51,301.09,306.03,293.15,293.15,283.15,11122.89,26640.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15682.25,0.0,1835.04,2275.33,0.0,2891.41,1.0,1.0,0.0,3.0,1.0,0.0
17394000.0,298.82,297.15,293.15,0.0,0.0,292.18,1.0,1.0,0.53,299.11,297.15,293.15,0.0,0.0,292.18,1.0,1.0,0.56,298.91,297.15,293.15,0.0,0.0,292.18,1.0,1.0,0.41,298.91,297.15,293.15,0.0,0.0,292.18,1.0,1.0,0.56,298.34,297.15,293.15,0.0,0.0,292.18,1.0,1.0,2.66,292.18,291.15,301.48,298.13,300.31,298.94,292.18,1.0,1.0,0.55,0.55,0.45,0.55,5.69,3.05,2.64,1.77,1.0,1.0,0.0,297.33,410.0,92045.98,0.0,13486.71,1.0,284.42,290.41,301.13,306.0,293.15,293.15,283.15,11122.89,28800.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15537.07,0.0,1835.04,2275.33,0.0,2850.01,1.0,1.0,0.0,3.0,1.0,0.0
17394300.0,298.77,297.15,293.15,0.0,0.0,292.1,1.0,1.0,0.53,299.07,297.15,293.15,0.0,0.0,292.1,1.0,1.0,0.56,298.87,297.15,293.15,0.0,0.0,292.1,1.0,1.0,0.41,298.87,297.15,293.15,0.0,0.0,292.1,1.0,1.0,0.56,298.3,297.15,293.15,0.0,0.0,292.1,1.0,1.0,2.66,292.1,291.15,301.65,298.18,300.31,298.9,292.1,1.0,1.0,0.53,0.53,0.47,0.53,5.69,2.92,2.77,1.64,1.0,1.0,0.0,297.27,410.0,90938.5,0.0,13487.04,1.0,284.41,290.33,301.17,305.98,293.15,293.15,283.15,11122.89,32040.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15417.66,0.0,1835.04,2275.33,0.0,2808.31,1.0,1.0,0.0,3.0,1.0,0.0
17394600.0,298.73,297.15,293.15,0.0,0.0,292.02,1.0,1.0,0.53,299.03,297.15,293.15,0.0,0.0,292.02,1.0,1.0,0.56,298.83,297.15,293.15,0.0,0.0,292.02,1.0,1.0,0.41,298.83,297.15,293.15,0.0,0.0,292.02,1.0,1.0,0.56,298.26,297.15,293.15,0.0,0.0,292.02,1.0,1.0,2.66,292.02,291.15,301.82,298.23,300.32,298.86,292.02,1.0,1.0,0.52,0.52,0.48,0.52,5.69,2.81,2.88,1.53,1.0,1.0,0.0,297.21,410.0,89994.86,0.0,13487.3,1.0,284.4,290.26,301.22,305.98,293.15,293.15,283.15,11122.89,34200.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15325.7,0.0,1835.04,2275.33,0.0,2766.18,1.0,1.0,0.0,3.0,1.0,0.0
17394900.0,298.69,297.15,293.15,0.0,0.0,291.83,1.0,1.0,0.53,298.99,297.15,293.15,0.0,0.0,291.83,1.0,1.0,0.56,298.79,297.15,293.15,0.0,0.0,291.83,1.0,1.0,0.41,298.79,297.15,293.15,0.0,0.0,291.83,1.0,1.0,0.56,298.22,297.15,293.15,0.0,0.0,291.83,1.0,1.0,2.66,291.83,291.15,301.98,298.29,300.33,298.82,291.83,1.0,1.0,0.51,0.51,0.49,0.51,5.69,2.71,2.98,1.43,1.0,1.0,0.0,297.17,410.0,91480.73,0.0,13487.5,1.0,284.07,290.04,301.31,306.21,293.15,293.15,282.75,11122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15854.84,0.0,1835.04,2275.33,0.0,2773.37,1.0,1.0,0.0,3.0,1.0,0.0
17395200.0,298.6,297.15,293.15,0.0,0.0,291.51,1.0,1.0,0.53,298.92,297.15,293.15,0.0,0.0,291.51,1.0,1.0,0.56,298.72,297.15,293.15,0.0,0.0,291.51,1.0,1.0,0.41,298.72,297.15,293.15,0.0,0.0,291.51,1.0,1.0,0.56,298.15,297.15,293.15,0.0,0.0,291.51,1.0,1.0,2.66,291.5,291.15,302.15,298.38,300.32,298.75,291.5,1.0,1.0,0.49,0.49,0.51,0.49,5.69,2.62,3.07,1.34,1.0,1.0,0.0,297.13,410.0,94956.66,0.0,13487.65,1.0,283.48,289.66,301.38,306.45,293.15,293.15,282.15,11122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16504.6,0.0,1835.04,2275.33,0.0,2839.4,1.0,1.0,0.0,3.0,1.0,0.0
17395500.0,298.52,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.53,298.84,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.56,298.63,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.41,298.65,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.56,298.06,297.15,293.15,0.0,0.0,291.11,1.0,1.0,2.66,291.11,291.15,302.32,298.47,300.3,298.67,291.1,1.0,1.0,0.48,0.48,0.52,0.48,5.69,2.55,3.14,1.27,0.99,0.99,0.0,297.09,410.0,99666.06,0.0,13487.77,1.0,282.69,289.2,301.48,306.86,293.15,293.15,281.25,11363.59,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17888.33,0.0,1836.04,2275.33,0.0,2913.37,1.0,1.0,0.0,3.0,1.0,0.0
17395800.0,298.43,297.15,293.15,0.0,0.0,290.78,1.0,1.0,0.53,298.77,297.15,293.15,0.0,0.0,290.78,1.0,1.0,0.56,298.55,297.15,293.15,0.0,0.0,290.78,1.0,1.0,0.41,298.57,297.15,293.15,0.0,0.0,290.78,1.0,1.0,0.56,297.98,297.15,293.15,0.0,0.0,290.78,1.0,1.0,2.66,290.78,291.15,302.48,298.56,300.29,298.59,290.77,1.0,1.0,0.47,0.47,0.53,0.47,5.69,2.48,3.21,1.2,0.94,0.94,0.0,297.06,410.0,102797.01,0.0,13487.86,1.0,282.09,288.81,301.56,307.08,293.15,293.15,280.65,12781.65,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.66,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18701.55,0.0,1841.94,2275.33,0.0,2958.8,1.0,1.0,0.0,3.0,1.0,0.0
17396100.0,298.35,297.15,293.15,0.0,0.0,290.56,1.0,1.0,0.53,298.69,297.15,293.15,0.0,0.0,290.56,1.0,1.0,0.56,298.47,297.15,293.15,0.0,0.0,290.56,1.0,1.0,0.41,298.5,297.15,293.15,0.0,0.0,290.56,1.0,1.0,0.56,297.9,297.15,293.15,0.0,0.0,290.56,1.0,1.0,2.66,290.56,291.15,302.65,298.65,300.28,298.51,290.56,1.0,1.0,0.47,0.47,0.53,0.47,5.69,2.42,3.27,1.14,0.9,0.9,0.0,297.03,410.0,103925.29,0.0,13487.94,1.0,281.75,288.57,301.63,307.14,293.15,293.15,280.35,15087.12,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18946.97,0.0,1851.55,2275.33,0.0,2958.69,1.0,1.0,0.0,3.0,1.0,0.0
17396400.0,298.36,297.15,293.15,0.0,0.0,290.79,1.0,1.0,0.53,298.69,297.15,293.15,0.0,0.0,290.79,1.0,1.0,0.56,298.47,297.15,293.15,0.0,0.0,290.79,1.0,1.0,0.41,298.5,297.15,293.15,0.0,0.0,290.79,1.0,1.0,0.56,297.9,297.15,293.15,0.0,0.0,290.79,1.0,1.0,2.66,290.79,291.15,302.82,298.75,300.31,298.51,290.79,1.0,1.0,0.46,0.46,0.54,0.46,5.69,2.37,3.32,1.09,0.89,0.89,0.0,297.0,410.0,99167.56,0.0,13488.0,1.0,282.33,288.85,301.72,306.98,293.15,293.15,280.95,15096.05,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17929.27,0.0,1851.59,2275.33,0.0,2816.03,1.0,1.0,0.0,3.0,1.0,0.0
17396700.0,298.39,297.15,293.15,0.0,0.0,290.93,1.0,1.0,0.53,298.72,297.15,293.15,0.0,0.0,290.93,1.0,1.0,0.56,298.5,297.15,293.15,0.0,0.0,290.93,1.0,1.0,0.41,298.52,297.15,293.15,0.0,0.0,290.93,1.0,1.0,0.56,297.93,297.15,293.15,0.0,0.0,290.93,1.0,1.0,2.66,290.93,291.15,302.98,298.84,300.36,298.54,290.93,1.0,1.0,0.45,0.45,0.55,0.45,5.69,2.33,3.36,1.05,0.9,0.9,0.0,296.98,410.0,96638.85,0.0,13488.05,1.0,282.66,289.02,301.85,307.05,293.15,293.15,281.25,14802.28,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17619.36,0.0,1850.36,2275.33,0.0,2721.54,1.0,1.0,0.0,3.0,1.0,0.0
17397000.0,298.41,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.53,298.73,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.56,298.51,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.41,298.54,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.56,297.94,297.15,293.15,0.0,0.0,291.13,1.0,1.0,2.66,291.13,291.15,303.15,298.94,300.41,298.55,291.13,1.0,1.0,0.45,0.45,0.55,0.45,5.69,2.29,3.4,1.01,0.91,0.91,0.0,296.96,410.0,93141.62,0.0,13488.1,1.0,283.15,289.26,301.92,306.84,293.15,293.15,281.85,14307.25,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16630.37,0.0,1848.3,2275.33,0.0,2614.18,1.0,1.0,0.0,3.0,1.0,0.0
17397300.0,298.41,297.15,293.15,0.0,0.0,291.06,1.0,1.0,0.53,298.73,297.15,293.15,0.0,0.0,291.06,1.0,1.0,0.56,298.51,297.15,293.15,0.0,0.0,291.06,1.0,1.0,0.41,298.54,297.15,293.15,0.0,0.0,291.06,1.0,1.0,0.56,297.95,297.15,293.15,0.0,0.0,291.06,1.0,1.0,2.66,291.06,291.15,303.32,299.04,300.45,298.56,291.06,1.0,1.0,0.44,0.44,0.56,0.44,5.69,2.26,3.43,0.98,0.9,0.9,0.0,296.94,410.0,94676.41,0.0,13488.14,1.0,282.93,289.17,302.05,307.14,293.15,293.15,281.55,14680.77,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17275.77,0.0,1849.86,2275.33,0.0,2615.55,1.0,1.0,0.0,3.0,1.0,0.0
17397600.0,298.41,297.15,293.15,0.0,0.0,291.05,1.0,1.0,0.53,298.73,297.15,293.15,0.0,0.0,291.05,1.0,1.0,0.56,298.51,297.15,293.15,0.0,0.0,291.05,1.0,1.0,0.41,298.54,297.15,293.15,0.0,0.0,291.05,1.0,1.0,0.56,297.94,297.15,293.15,0.0,0.0,291.05,1.0,1.0,2.66,291.05,291.15,303.48,299.14,300.49,298.56,291.05,1.0,1.0,0.44,0.44,0.56,0.44,5.69,2.23,3.46,0.95,0.9,0.9,0.0,296.92,410.0,95012.54,0.0,13488.17,1.0,282.9,289.15,302.15,307.23,293.15,293.15,281.55,15002.93,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17257.46,0.0,1851.2,2275.33,0.0,2599.6,1.0,1.0,0.0,3.0,1.0,0.0
17397900.0,298.42,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.53,298.74,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.56,298.51,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.41,298.55,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.56,297.94,297.15,293.15,0.0,0.0,291.15,1.0,1.0,2.66,291.15,291.15,303.65,299.24,300.53,298.56,291.15,1.0,1.0,0.43,0.43,0.57,0.43,5.69,2.2,3.49,0.92,0.9,0.9,0.0,296.9,410.0,93636.63,0.0,13488.2,1.0,283.12,289.26,302.22,307.16,293.15,293.15,281.85,14745.48,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16760.37,0.0,1850.13,2275.33,0.0,2542.29,1.0,1.0,0.0,3.0,1.0,0.0
17398200.0,298.43,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.53,298.74,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.56,298.52,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.41,298.55,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.56,297.95,297.15,293.15,0.0,0.0,291.19,1.0,1.0,2.66,291.19,291.15,303.82,299.35,300.58,298.57,291.19,1.0,1.0,0.43,0.43,0.57,0.43,5.69,2.18,3.51,0.9,0.91,0.91,0.0,296.89,410.0,93560.96,0.0,13488.23,1.0,283.16,289.3,302.33,307.29,293.15,293.15,281.85,14460.6,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16945.74,0.0,1848.94,2275.33,0.0,2501.7,1.0,1.0,0.0,3.0,1.0,0.0
17398500.0,298.44,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.53,298.75,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.56,298.52,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.41,298.56,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.56,297.95,297.15,293.15,0.0,0.0,291.14,1.0,1.0,2.66,291.14,291.15,303.98,299.45,300.63,298.57,291.13,1.0,1.0,0.43,0.43,0.57,0.43,5.69,2.16,3.53,0.88,0.9,0.9,0.0,296.87,410.0,95315.25,0.0,13488.25,1.0,282.95,289.22,302.46,307.6,293.15,293.15,281.55,14604.35,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17645.88,0.0,1849.54,2275.33,0.0,2503.94,1.0,1.0,0.0,3.0,1.0,0.0
17398800.0,298.43,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.53,298.74,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.56,298.51,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.41,298.56,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.56,297.94,297.15,293.15,0.0,0.0,291.12,1.0,1.0,2.66,291.12,291.15,304.15,299.56,300.68,298.57,291.12,1.0,1.0,0.43,0.43,0.57,0.43,5.69,2.14,3.55,0.86,0.9,0.9,0.0,296.86,410.0,95857.16,0.0,13488.27,1.0,282.9,289.19,302.54,307.64,293.15,293.15,281.55,14997.35,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17593.41,0.0,1851.18,2275.33,0.0,2490.45,1.0,1.0,0.0,3.0,1.0,0.0
17399100.0,298.44,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.53,298.76,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.56,298.52,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.41,298.57,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.56,297.95,297.15,293.15,0.0,0.0,291.07,1.0,1.0,2.66,291.07,291.15,304.31,299.66,300.73,298.58,291.07,1.0,1.0,0.42,0.42,0.58,0.42,5.69,2.13,3.56,0.85,0.89,0.89,0.0,296.85,410.0,97647.78,0.0,13488.29,1.0,282.68,289.12,302.63,307.93,293.15,293.15,281.25,15053.77,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18328.06,0.0,1851.41,2275.33,0.0,2567.68,1.0,1.0,0.0,3.0,1.0,0.0
17399400.0,298.45,297.15,293.15,0.0,0.0,291.28,1.0,1.0,0.53,298.77,297.15,293.15,0.0,0.0,291.28,1.0,1.0,0.56,298.53,297.15,293.15,0.0,0.0,291.28,1.0,1.0,0.41,298.58,297.15,293.15,0.0,0.0,291.28,1.0,1.0,0.56,297.95,297.15,293.15,0.0,0.0,291.28,1.0,1.0,2.66,291.28,291.15,304.44,299.75,300.77,298.59,291.28,1.0,1.0,0.42,0.42,0.58,0.42,5.69,2.11,3.58,0.83,0.91,0.91,0.0,296.84,410.0,94484.72,0.0,13488.31,1.0,283.18,289.37,302.59,307.61,293.15,293.15,281.85,14130.64,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17251.73,0.0,1847.56,2275.33,0.0,2571.37,1.0,1.0,0.0,3.0,1.0,0.0
17399700.0,298.45,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.53,298.76,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.56,298.52,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.41,298.57,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.56,297.93,297.15,293.15,0.0,0.0,291.16,1.0,1.0,2.66,291.16,291.15,304.56,299.82,300.8,298.58,291.16,1.0,1.0,0.42,0.42,0.58,0.42,5.69,2.1,3.59,0.82,0.9,0.9,0.0,296.83,410.0,96805.15,0.0,13488.33,1.0,282.87,289.21,302.59,307.72,293.15,293.15,281.55,14799.93,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17644.48,0.0,1850.35,2275.33,0.0,2692.52,1.0,1.0,0.0,3.0,1.0,0.0
17400000.0,298.45,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.53,298.76,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.56,298.52,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.41,298.57,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.56,297.93,297.15,293.15,0.0,0.0,291.19,1.0,1.0,2.66,291.19,291.15,304.67,299.87,300.83,298.58,291.19,1.0,1.0,0.42,0.42,0.58,0.42,5.69,2.09,3.6,0.81,0.91,0.91,0.0,296.82,410.0,96637.58,0.0,13488.36,1.0,282.91,289.25,302.59,307.74,293.15,293.15,281.55,14546.05,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17753.42,0.0,1849.29,2275.33,0.0,2733.63,1.0,1.0,0.0,3.0,1.0,0.0
17400300.0,298.46,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.53,298.77,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.56,298.52,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.41,298.57,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.56,297.92,297.15,293.15,0.0,0.0,291.12,1.0,1.0,2.66,291.12,291.15,304.76,299.92,300.85,298.59,291.12,1.0,1.0,0.42,0.42,0.58,0.42,5.69,2.08,3.61,0.8,0.9,0.9,0.0,296.81,410.0,98222.19,0.0,13488.38,1.0,282.69,289.15,302.61,307.93,293.15,293.15,281.25,14784.49,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18402.13,0.0,1850.29,2275.33,0.0,2801.98,1.0,1.0,0.0,3.0,1.0,0.0
17400600.0,298.46,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.53,298.77,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.56,298.52,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.41,298.57,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.56,297.92,297.15,293.15,0.0,0.0,291.1,1.0,1.0,2.66,291.1,291.15,304.84,299.95,300.87,298.59,291.1,1.0,1.0,0.42,0.42,0.58,0.42,5.69,2.07,3.62,0.79,0.9,0.9,0.0,296.8,410.0,98529.99,0.0,13488.4,1.0,282.65,289.13,302.61,307.91,293.15,293.15,281.25,14996.45,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18310.06,0.0,1851.17,2275.33,0.0,2845.49,1.0,1.0,0.0,3.0,1.0,0.0
17400900.0,298.46,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.53,298.77,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.56,298.52,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.41,298.58,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.56,297.91,297.15,293.15,0.0,0.0,291.18,1.0,1.0,2.66,291.19,291.15,304.91,299.97,300.89,298.59,291.19,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.07,3.62,0.79,0.9,0.9,0.0,296.8,410.0,97042.42,0.0,13488.42,1.0,282.87,289.23,302.58,307.73,293.15,293.15,281.55,14689.17,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17677.01,0.0,1849.89,2275.33,0.0,2843.34,1.0,1.0,0.0,3.0,1.0,0.0
17401200.0,298.47,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.53,298.78,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.56,298.52,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.41,298.58,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.56,297.91,297.15,293.15,0.0,0.0,291.21,1.0,1.0,2.66,291.21,291.15,304.96,299.98,300.91,298.59,291.21,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.06,3.63,0.78,0.91,0.91,0.0,296.79,410.0,96770.45,0.0,13488.43,1.0,282.91,289.26,302.58,307.74,293.15,293.15,281.55,14429.86,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17770.86,0.0,1848.81,2275.33,0.0,2845.64,1.0,1.0,0.0,3.0,1.0,0.0
17401500.0,298.47,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.53,298.78,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.56,298.52,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.41,298.58,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.56,297.9,297.15,293.15,0.0,0.0,291.13,1.0,1.0,2.66,291.13,291.15,305.02,299.99,300.92,298.59,291.13,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.06,3.64,0.78,0.9,0.9,0.0,296.78,410.0,98242.44,0.0,13488.45,1.0,282.69,289.15,302.6,307.92,293.15,293.15,281.25,14682.78,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18401.22,0.0,1849.86,2275.33,0.0,2875.14,1.0,1.0,0.0,3.0,1.0,0.0
17401800.0,298.47,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.53,298.78,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.56,298.51,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.41,298.58,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.56,297.89,297.15,293.15,0.0,0.0,291.1,1.0,1.0,2.66,291.1,291.15,305.06,299.98,300.93,298.59,291.1,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.05,3.64,0.77,0.9,0.9,0.0,296.78,410.0,98434.23,0.0,13488.47,1.0,282.65,289.12,302.6,307.9,293.15,293.15,281.25,14935.09,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18290.3,0.0,1850.92,2275.33,0.0,2882.86,1.0,1.0,0.0,3.0,1.0,0.0
17402100.0,298.47,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.53,298.79,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.56,298.51,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.41,298.58,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.56,297.89,297.15,293.15,0.0,0.0,291.17,1.0,1.0,2.66,291.17,291.15,305.11,299.97,300.95,298.59,291.18,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.05,3.64,0.77,0.9,0.9,0.0,296.77,410.0,96832.13,0.0,13488.49,1.0,282.87,289.21,302.57,307.71,293.15,293.15,281.55,14691.92,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17639.9,0.0,1849.9,2275.33,0.0,2847.82,1.0,1.0,0.0,3.0,1.0,0.0
17402400.0,298.47,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.53,298.79,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.56,298.51,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.41,298.58,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.56,297.88,297.15,293.15,0.0,0.0,291.19,1.0,1.0,2.66,291.19,291.15,305.15,299.95,300.96,298.6,291.19,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.04,3.65,0.76,0.91,0.91,0.0,296.76,410.0,96450.3,0.0,13488.51,1.0,282.9,289.23,302.57,307.72,293.15,293.15,281.55,14509.15,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17715.91,0.0,1849.14,2275.33,0.0,2819.87,1.0,1.0,0.0,3.0,1.0,0.0
17402700.0,298.47,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.53,298.79,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.56,298.51,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.41,298.58,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.56,297.88,297.15,293.15,0.0,0.0,291.1,1.0,1.0,2.66,291.1,291.15,305.18,299.92,300.96,298.59,291.1,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.04,3.65,0.76,0.9,0.9,0.0,296.76,410.0,97782.55,0.0,13488.53,1.0,282.68,289.12,302.6,307.89,293.15,293.15,281.25,14875.15,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18319.6,0.0,1850.67,2275.33,0.0,2817.43,1.0,1.0,0.0,3.0,1.0,0.0
17403000.0,298.46,297.15,293.15,0.0,0.0,291.06,1.0,1.0,0.53,298.79,297.15,293.15,0.0,0.0,291.06,1.0,1.0,0.56,298.5,297.15,293.15,0.0,0.0,291.06,1.0,1.0,0.41,298.58,297.15,293.15,0.0,0.0,291.06,1.0,1.0,0.56,297.87,297.15,293.15,0.0,0.0,291.06,1.0,1.0,2.66,291.06,291.15,305.18,299.87,300.96,298.59,291.06,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.04,3.65,0.76,0.89,0.89,0.0,296.75,410.0,97777.23,0.0,13488.56,1.0,282.64,289.07,302.59,307.86,293.15,293.15,281.25,15306.1,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18173.54,0.0,1852.47,2275.33,0.0,2782.12,1.0,1.0,0.0,3.0,1.0,0.0
17403300.0,298.48,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.53,298.81,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.56,298.51,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.41,298.59,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.56,297.87,297.15,293.15,0.0,0.0,291.18,1.0,1.0,2.66,291.18,291.15,305.17,299.8,300.96,298.6,291.18,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.03,3.66,0.75,0.9,0.9,0.0,296.74,410.0,95406.41,0.0,13488.6,1.0,282.95,289.23,302.59,307.75,293.15,293.15,281.55,14499.77,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17749.01,0.0,1849.1,2275.33,0.0,2668.76,1.0,1.0,0.0,3.0,1.0,0.0
