time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17403600.0,298.46,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.53,298.79,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.56,298.5,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.41,298.58,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.56,297.85,297.15,293.15,0.0,0.0,291.12,1.0,1.0,2.66,291.12,291.15,305.15,299.72,300.94,298.59,291.12,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.03,3.66,0.75,0.89,0.89,0.0,296.73,410.0,95387.76,0.0,13488.64,1.0,282.89,289.16,302.56,307.65,293.15,293.15,281.55,15088.59,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17536.37,0.0,1851.56,2275.33,0.0,2611.82,1.0,1.0,0.0,3.0,1.0,0.0
17403900.0,298.46,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.53,298.8,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.56,298.5,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.41,298.58,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.56,297.85,297.15,293.15,0.0,0.0,291.18,1.0,1.0,2.66,291.18,291.15,305.12,299.63,300.93,298.59,291.18,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.03,3.66,0.75,0.9,0.9,0.0,296.72,410.0,93473.6,0.0,13488.69,1.0,283.12,289.25,302.56,307.51,293.15,293.15,281.85,14807.86,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16947.29,0.0,1850.39,2275.33,0.0,2505.3,1.0,1.0,0.0,3.0,1.0,0.0
17404200.0,298.46,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.53,298.81,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.56,298.5,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.41,298.58,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.56,297.85,297.15,293.15,0.0,0.0,291.18,1.0,1.0,2.66,291.18,291.15,305.09,299.55,300.92,298.59,291.18,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.03,3.66,0.75,0.9,0.9,0.0,296.7,410.0,92866.07,0.0,13488.74,1.0,283.16,289.26,302.53,307.49,293.15,293.15,281.85,14721.41,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16971.2,0.0,1850.02,2275.33,0.0,2458.63,1.0,1.0,0.0,3.0,1.0,0.0
17404500.0,298.46,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.53,298.81,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.56,298.5,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.41,298.58,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.56,297.84,297.15,293.15,0.0,0.0,291.24,1.0,1.0,2.66,291.24,291.15,305.06,299.46,300.9,298.59,291.25,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.03,3.67,0.75,0.91,0.91,0.0,296.69,410.0,90934.72,0.0,13488.78,1.0,283.39,289.34,302.44,307.24,293.15,293.15,282.15,14553.92,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16349.68,0.0,1849.33,2275.33,0.0,2441.68,1.0,1.0,0.0,3.0,1.0,0.0
17404800.0,298.45,297.15,293.15,0.0,0.0,291.03,1.0,1.0,0.53,298.81,297.15,293.15,0.0,0.0,291.03,1.0,1.0,0.56,298.49,297.15,293.15,0.0,0.0,291.03,1.0,1.0,0.41,298.57,297.15,293.15,0.0,0.0,291.03,1.0,1.0,0.56,297.83,297.15,293.15,0.0,0.0,291.03,1.0,1.0,2.66,291.03,291.15,305.04,299.38,300.89,298.59,291.03,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.02,3.67,0.74,0.89,0.89,0.0,296.68,410.0,94020.62,0.0,13488.82,1.0,282.89,289.08,302.41,307.48,293.15,293.15,281.55,15520.67,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17271.32,0.0,1853.36,2275.33,0.0,2534.46,1.0,1.0,0.0,3.0,1.0,0.0
17405100.0,298.45,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.53,298.82,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.56,298.49,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.41,298.58,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.56,297.83,297.15,293.15,0.0,0.0,291.15,1.0,1.0,2.66,291.15,291.15,305.03,299.32,300.89,298.59,291.14,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.02,3.67,0.74,0.9,0.9,0.0,296.68,410.0,91634.51,0.0,13488.85,1.0,283.2,289.24,302.34,307.29,293.15,293.15,281.85,14785.48,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16843.25,0.0,1850.29,2275.33,0.0,2485.14,1.0,1.0,0.0,3.0,1.0,0.0
17405400.0,298.45,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.53,298.82,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.56,298.48,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.41,298.57,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.56,297.83,297.15,293.15,0.0,0.0,291.11,1.0,1.0,2.66,291.11,291.15,305.05,299.27,300.89,298.59,291.11,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.02,3.67,0.74,0.89,0.89,0.0,296.67,410.0,91729.38,0.0,13488.87,1.0,283.16,289.19,302.29,307.22,293.15,293.15,281.85,15057.44,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16696.46,0.0,1851.43,2275.33,0.0,2507.92,1.0,1.0,0.0,3.0,1.0,0.0
17405700.0,298.44,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.53,298.82,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.56,298.47,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.41,298.56,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.56,297.82,297.15,293.15,0.0,0.0,291.18,1.0,1.0,2.66,291.18,291.15,305.08,299.25,300.9,298.58,291.18,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.02,3.67,0.74,0.9,0.9,0.0,296.67,410.0,90105.63,0.0,13488.88,1.0,283.38,289.28,302.23,306.99,293.15,293.15,282.15,14807.79,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16115.11,0.0,1850.39,2275.33,0.0,2480.01,1.0,1.0,0.0,3.0,1.0,0.0
17406000.0,298.44,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.53,298.82,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.56,298.47,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.41,298.56,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.56,297.81,297.15,293.15,0.0,0.0,291.2,1.0,1.0,2.66,291.2,291.15,305.15,299.25,300.92,298.58,291.21,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.02,3.67,0.74,0.91,0.91,0.0,296.67,410.0,89810.45,0.0,13488.88,1.0,283.42,289.31,302.23,307.0,293.15,293.15,282.15,14568.18,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16198.81,0.0,1849.39,2275.33,0.0,2461.01,1.0,1.0,0.0,3.0,1.0,0.0
17406300.0,298.43,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.53,298.83,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.56,298.46,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.41,298.55,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.56,297.81,297.15,293.15,0.0,0.0,291.13,1.0,1.0,2.66,291.13,291.15,305.23,299.26,300.95,298.58,291.13,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.02,3.67,0.74,0.9,0.9,0.0,296.67,410.0,91343.02,0.0,13488.87,1.0,283.2,289.21,302.27,307.2,293.15,293.15,281.85,14804.57,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16760.24,0.0,1850.37,2275.33,0.0,2486.4,1.0,1.0,0.0,3.0,1.0,0.0
17406600.0,298.42,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.53,298.83,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.56,298.45,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.41,298.54,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.56,297.8,297.15,293.15,0.0,0.0,291.11,1.0,1.0,2.66,291.11,291.15,305.32,299.27,300.97,298.57,291.11,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.02,3.67,0.74,0.9,0.9,0.0,296.67,410.0,91627.59,0.0,13488.86,1.0,283.16,289.18,302.28,307.2,293.15,293.15,281.85,15012.23,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16678.55,0.0,1851.24,2275.33,0.0,2497.45,1.0,1.0,0.0,3.0,1.0,0.0
17406900.0,298.41,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.53,298.84,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.56,298.44,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.41,298.53,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.56,297.79,297.15,293.15,0.0,0.0,291.19,1.0,1.0,2.66,291.19,291.15,305.4,299.28,301.0,298.57,291.19,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.02,3.67,0.74,0.9,0.9,0.0,296.67,410.0,90139.87,0.0,13488.86,1.0,283.38,289.28,302.26,307.03,293.15,293.15,282.15,14687.41,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16140.62,0.0,1849.88,2275.33,0.0,2465.16,1.0,1.0,0.0,3.0,1.0,0.0
17407200.0,298.4,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.53,298.84,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.56,298.43,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.41,298.53,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.56,297.79,297.15,293.15,0.0,0.0,291.22,1.0,1.0,2.66,291.22,291.15,305.48,299.29,301.03,298.56,291.22,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.02,3.67,0.74,0.91,0.91,0.0,296.67,410.0,89896.79,0.0,13488.86,1.0,283.42,289.31,302.28,307.05,293.15,293.15,282.15,14394.69,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16240.07,0.0,1848.66,2275.33,0.0,2448.77,1.0,1.0,0.0,3.0,1.0,0.0
17407500.0,298.39,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.53,298.85,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.56,298.42,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.41,298.52,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.56,297.78,297.15,293.15,0.0,0.0,291.14,1.0,1.0,2.66,291.14,291.15,305.57,299.3,301.05,298.56,291.14,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.02,3.67,0.74,0.9,0.9,0.0,296.67,410.0,91432.87,0.0,13488.86,1.0,283.2,289.22,302.32,307.25,293.15,293.15,281.85,14591.14,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16801.58,0.0,1849.48,2275.33,0.0,2476.38,1.0,1.0,0.0,3.0,1.0,0.0
17407800.0,298.37,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.53,298.85,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.56,298.41,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.41,298.51,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.56,297.77,297.15,293.15,0.0,0.0,291.12,1.0,1.0,2.66,291.12,291.15,305.65,299.31,301.07,298.55,291.12,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.02,3.67,0.74,0.9,0.9,0.0,296.67,410.0,91719.05,0.0,13488.87,1.0,283.16,289.19,302.32,307.25,293.15,293.15,281.85,14758.74,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16719.26,0.0,1850.18,2275.33,0.0,2487.86,1.0,1.0,0.0,3.0,1.0,0.0
17408100.0,298.34,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.53,298.84,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.56,298.39,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.41,298.49,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.56,297.75,297.15,293.15,0.0,0.0,291.2,1.0,1.0,2.66,291.2,291.15,305.73,299.32,301.09,298.53,291.2,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.02,3.67,0.74,0.9,0.9,0.0,296.67,410.0,90135.7,0.0,13488.87,1.0,283.38,289.28,302.29,307.03,293.15,293.15,282.15,14693.99,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16147.24,0.0,1849.91,2275.33,0.0,2450.93,1.0,1.0,0.0,3.0,1.0,0.0
17408400.0,298.34,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.53,298.85,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.56,298.39,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.41,298.49,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.56,297.76,297.15,293.15,0.0,0.0,291.23,1.0,1.0,2.66,291.23,291.15,305.82,299.33,301.12,298.54,291.23,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.02,3.67,0.74,0.91,0.91,0.0,296.67,410.0,89910.55,0.0,13488.88,1.0,283.42,289.32,302.32,307.09,293.15,293.15,282.15,14351.3,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16265.88,0.0,1848.48,2275.33,0.0,2436.86,1.0,1.0,0.0,3.0,1.0,0.0
17408700.0,298.31,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.53,298.84,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.56,298.37,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.41,298.47,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.56,297.73,297.15,293.15,0.0,0.0,291.09,1.0,1.0,2.66,291.09,291.15,305.9,299.34,301.14,298.51,291.09,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.02,3.68,0.74,0.89,0.89,0.0,296.67,410.0,92008.47,0.0,13488.88,1.0,283.1,289.14,302.33,307.2,293.15,293.15,281.85,15294.7,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16580.95,0.0,1852.42,2275.33,0.0,2493.24,1.0,1.0,0.0,3.0,1.0,0.0
17409000.0,298.3,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.53,298.84,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.56,298.37,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.41,298.47,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.56,297.74,297.15,293.15,0.0,0.0,291.13,1.0,1.0,2.66,291.13,291.15,305.98,299.36,301.17,298.51,291.13,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.02,3.68,0.74,0.9,0.9,0.0,296.67,410.0,91687.55,0.0,13488.88,1.0,283.16,289.19,302.37,307.29,293.15,293.15,281.85,14908.36,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16740.32,0.0,1850.81,2275.33,0.0,2472.37,1.0,1.0,0.0,3.0,1.0,0.0
17409300.0,298.29,297.15,293.15,0.0,0.0,291.05,1.0,1.0,0.53,298.84,297.15,293.15,0.0,0.0,291.05,1.0,1.0,0.56,298.36,297.15,293.15,0.0,0.0,291.05,1.0,1.0,0.41,298.46,297.15,293.15,0.0,0.0,291.05,1.0,1.0,0.56,297.73,297.15,293.15,0.0,0.0,291.05,1.0,1.0,2.66,291.05,291.15,306.07,299.37,301.19,298.5,291.05,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.02,3.68,0.73,0.89,0.89,0.0,296.67,410.0,93324.18,0.0,13488.88,1.0,282.93,289.08,302.4,307.46,293.15,293.15,281.55,15192.31,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17298.59,0.0,1851.99,2275.33,0.0,2503.3,1.0,1.0,0.0,3.0,1.0,0.0
17409600.0,298.28,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.53,298.83,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.56,298.35,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.41,298.45,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.56,297.72,297.15,293.15,0.0,0.0,291.24,1.0,1.0,2.66,291.24,291.15,306.15,299.39,301.22,298.5,291.25,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.02,3.68,0.73,0.91,0.91,0.0,296.67,410.0,89950.94,0.0,13488.87,1.0,283.42,289.32,302.37,307.14,293.15,293.15,282.15,14404.73,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16298.48,0.0,1848.7,2275.33,0.0,2418.66,1.0,1.0,0.0,3.0,1.0,0.0
17409900.0,298.26,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.53,298.82,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.56,298.34,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.41,298.44,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.56,297.71,297.15,293.15,0.0,0.0,291.17,1.0,1.0,2.66,291.17,291.15,306.23,299.4,301.24,298.48,291.17,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.02,3.68,0.73,0.9,0.9,0.0,296.67,410.0,91537.28,0.0,13488.86,1.0,283.2,289.22,302.42,307.36,293.15,293.15,281.85,14519.11,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16881.43,0.0,1849.18,2275.33,0.0,2446.79,1.0,1.0,0.0,3.0,1.0,0.0
17410200.0,298.23,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.53,298.79,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.56,298.31,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.41,298.42,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.56,297.68,297.15,293.15,0.0,0.0,291.14,1.0,1.0,2.66,291.14,291.15,306.32,299.42,301.25,298.46,291.14,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.02,3.68,0.73,0.9,0.9,0.0,296.68,410.0,91870.01,0.0,13488.82,1.0,283.15,289.18,302.41,307.3,293.15,293.15,281.85,14948.42,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16741.79,0.0,1850.97,2275.33,0.0,2456.3,1.0,1.0,0.0,3.0,1.0,0.0
17410500.0,298.22,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.53,298.79,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.56,298.31,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.41,298.41,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.56,297.68,297.15,293.15,0.0,0.0,291.07,1.0,1.0,2.66,291.07,291.15,306.4,299.45,301.28,298.45,291.06,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.02,3.68,0.73,0.89,0.89,0.0,296.69,410.0,93450.44,0.0,13488.77,1.0,282.93,289.09,302.47,307.54,293.15,293.15,281.55,15090.68,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17369.16,0.0,1851.57,2275.33,0.0,2481.53,1.0,1.0,0.0,3.0,1.0,0.0
17410800.0,298.22,297.15,293.15,0.0,0.0,291.27,1.0,1.0,0.53,298.78,297.15,293.15,0.0,0.0,291.27,1.0,1.0,0.56,298.31,297.15,293.15,0.0,0.0,291.27,1.0,1.0,0.41,298.41,297.15,293.15,0.0,0.0,291.27,1.0,1.0,0.56,297.67,297.15,293.15,0.0,0.0,291.27,1.0,1.0,2.66,291.27,291.15,306.48,299.47,301.3,298.45,291.27,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.02,3.68,0.73,0.91,0.91,0.0,296.7,410.0,90118.66,0.0,13488.71,1.0,283.42,289.33,302.45,307.23,293.15,293.15,282.15,14253.98,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16373.47,0.0,1848.07,2275.33,0.0,2396.73,1.0,1.0,0.0,3.0,1.0,0.0
17411100.0,298.19,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.53,298.76,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.56,298.29,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.41,298.39,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.56,297.66,297.15,293.15,0.0,0.0,291.13,1.0,1.0,2.66,291.13,291.15,306.57,299.5,301.32,298.43,291.13,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,0.9,0.9,0.0,296.72,410.0,92310.79,0.0,13488.65,1.0,283.11,289.16,302.48,307.37,293.15,293.15,281.85,15048.43,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16720.64,0.0,1851.39,2275.33,0.0,2452.53,1.0,1.0,0.0,3.0,1.0,0.0
17411400.0,298.2,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.53,298.76,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.56,298.3,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.41,298.4,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.56,297.66,297.15,293.15,0.0,0.0,291.18,1.0,1.0,2.66,291.18,291.15,306.65,299.52,301.35,298.43,291.18,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,0.91,0.91,0.0,296.73,410.0,92075.87,0.0,13488.59,1.0,283.17,289.21,302.53,307.48,293.15,293.15,281.85,14540.58,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16903.16,0.0,1849.27,2275.33,0.0,2430.52,1.0,1.0,0.0,3.0,1.0,0.0
17411700.0,298.18,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.53,298.74,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.56,298.28,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.41,298.38,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.56,297.64,297.15,293.15,0.0,0.0,291.09,1.0,1.0,2.66,291.09,291.15,306.73,299.55,301.37,298.42,291.09,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,0.9,0.9,0.0,296.74,410.0,93700.7,0.0,13488.55,1.0,282.93,289.1,302.56,307.62,293.15,293.15,281.55,14955.17,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17457.29,0.0,1851.0,2275.33,0.0,2455.38,1.0,1.0,0.0,3.0,1.0,0.0
17412000.0,298.17,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.53,298.73,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.56,298.28,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.41,298.38,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.56,297.63,297.15,293.15,0.0,0.0,291.07,1.0,1.0,2.66,291.07,291.15,306.82,299.57,301.39,298.41,291.07,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,0.89,0.89,0.0,296.75,410.0,94000.7,0.0,13488.53,1.0,282.89,289.08,302.58,307.64,293.15,293.15,281.55,15250.6,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17383.96,0.0,1852.23,2275.33,0.0,2461.07,1.0,1.0,0.0,3.0,1.0,0.0
17412300.0,298.17,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.53,298.73,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.56,298.28,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.41,298.38,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.56,297.62,297.15,293.15,0.0,0.0,291.16,1.0,1.0,2.66,291.16,291.15,306.9,299.6,301.42,298.41,291.16,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,0.9,0.9,0.0,296.75,410.0,92558.25,0.0,13488.51,1.0,283.11,289.18,302.58,307.48,293.15,293.15,281.85,14976.68,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16818.14,0.0,1851.09,2275.33,0.0,2433.51,1.0,1.0,0.0,3.0,1.0,0.0
17412600.0,298.17,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.53,298.73,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.56,298.29,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.41,298.38,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.56,297.62,297.15,293.15,0.0,0.0,291.2,1.0,1.0,2.66,291.2,291.15,306.98,299.62,301.46,298.41,291.2,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,0.9,0.9,0.0,296.75,410.0,92375.45,0.0,13488.51,1.0,283.15,289.22,302.58,307.5,293.15,293.15,281.85,14713.36,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16925.23,0.0,1849.99,2275.33,0.0,2441.74,1.0,1.0,0.0,3.0,1.0,0.0
17412900.0,298.17,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.53,298.74,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.56,298.3,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.41,298.39,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.56,297.62,297.15,293.15,0.0,0.0,291.13,1.0,1.0,2.66,291.13,291.15,307.07,299.65,301.49,298.42,291.12,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,0.9,0.9,0.0,296.75,410.0,93974.75,0.0,13488.51,1.0,282.93,289.13,302.61,307.69,293.15,293.15,281.55,14941.54,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17532.68,0.0,1850.94,2275.33,0.0,2491.87,1.0,1.0,0.0,3.0,1.0,0.0
17413200.0,298.17,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.53,298.75,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.56,298.3,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.41,298.4,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.56,297.62,297.15,293.15,0.0,0.0,291.11,1.0,1.0,2.66,291.11,291.15,307.15,299.67,301.52,298.42,291.11,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,0.89,0.89,0.0,296.75,410.0,94333.7,0.0,13488.51,1.0,282.9,289.1,302.61,307.68,293.15,293.15,281.55,15118.78,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17452.27,0.0,1851.68,2275.33,0.0,2525.36,1.0,1.0,0.0,3.0,1.0,0.0
17413500.0,298.2,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.53,298.78,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.56,298.34,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.41,298.42,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.56,297.64,297.15,293.15,0.0,0.0,291.21,1.0,1.0,2.66,291.21,291.15,307.23,299.69,301.57,298.45,291.21,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,0.9,0.9,0.0,296.75,410.0,92986.87,0.0,13488.52,1.0,283.12,289.21,302.58,307.5,293.15,293.15,281.85,14707.88,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16885.95,0.0,1849.97,2275.33,0.0,2518.2,1.0,1.0,0.0,3.0,1.0,0.0
17413800.0,298.21,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.53,298.8,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.56,298.36,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.41,298.44,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.56,297.65,297.15,293.15,0.0,0.0,291.24,1.0,1.0,2.66,291.24,291.15,307.32,299.71,301.61,298.47,291.24,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,0.91,0.91,0.0,296.75,410.0,92868.48,0.0,13488.51,1.0,283.16,289.25,302.58,307.53,293.15,293.15,281.85,14320.15,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17002.97,0.0,1848.35,2275.33,0.0,2526.55,1.0,1.0,0.0,3.0,1.0,0.0
17414100.0,298.2,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.53,298.8,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.56,298.36,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.41,298.44,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.56,297.63,297.15,293.15,0.0,0.0,291.11,1.0,1.0,2.66,291.11,291.15,307.4,299.73,301.64,298.47,291.11,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,0.9,0.9,0.0,296.75,410.0,95059.16,0.0,13488.5,1.0,282.85,289.08,302.58,307.62,293.15,293.15,281.55,15171.69,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17361.58,0.0,1851.9,2275.33,0.0,2601.34,1.0,1.0,0.0,3.0,1.0,0.0
17414400.0,298.23,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.53,298.82,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.56,298.39,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.41,298.47,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.56,297.64,297.15,293.15,0.0,0.0,291.16,1.0,1.0,2.66,291.16,291.15,307.48,299.76,301.69,298.5,291.16,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,0.9,0.9,0.0,296.76,410.0,94835.13,0.0,13488.48,1.0,282.9,289.13,302.61,307.71,293.15,293.15,281.55,14690.81,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17534.19,0.0,1849.9,2275.33,0.0,2605.62,1.0,1.0,0.0,3.0,1.0,0.0
17414700.0,298.23,297.15,293.15,0.0,0.0,291.25,1.0,1.0,0.53,298.83,297.15,293.15,0.0,0.0,291.25,1.0,1.0,0.56,298.4,297.15,293.15,0.0,0.0,291.25,1.0,1.0,0.41,298.47,297.15,293.15,0.0,0.0,291.25,1.0,1.0,0.56,297.64,297.15,293.15,0.0,0.0,291.25,1.0,1.0,2.66,291.25,291.15,307.57,299.78,301.72,298.5,291.25,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,0.91,0.91,0.0,296.76,410.0,93390.32,0.0,13488.45,1.0,283.12,289.23,302.57,307.49,293.15,293.15,281.85,14467.52,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16933.38,0.0,1848.97,2275.33,0.0,2595.99,1.0,1.0,0.0,3.0,1.0,0.0
17415000.0,298.24,297.15,293.15,0.0,0.0,291.06,1.0,1.0,0.53,298.84,297.15,293.15,0.0,0.0,291.06,1.0,1.0,0.56,298.42,297.15,293.15,0.0,0.0,291.06,1.0,1.0,0.41,298.48,297.15,293.15,0.0,0.0,291.06,1.0,1.0,0.56,297.64,297.15,293.15,0.0,0.0,291.06,1.0,1.0,2.66,291.06,291.15,307.65,299.8,301.76,298.51,291.06,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,0.89,0.89,0.0,296.77,410.0,96874.23,0.0,13488.43,1.0,282.63,289.0,302.61,307.83,293.15,293.15,281.25,15181.66,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18042.06,0.0,1851.95,2275.33,0.0,2686.81,1.0,1.0,0.0,3.0,1.0,0.0
17415300.0,298.24,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.53,298.85,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.56,298.43,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.41,298.49,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.56,297.64,297.15,293.15,0.0,0.0,291.15,1.0,1.0,2.66,291.15,291.15,307.73,299.82,301.79,298.52,291.15,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,0.9,0.9,0.0,296.77,410.0,95410.27,0.0,13488.4,1.0,282.85,289.1,302.58,307.64,293.15,293.15,281.55,14945.12,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17417.58,0.0,1850.96,2275.33,0.0,2677.22,1.0,1.0,0.0,3.0,1.0,0.0
17415600.0,298.24,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.53,298.86,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.56,298.45,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.41,298.5,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.56,297.64,297.15,293.15,0.0,0.0,291.18,1.0,1.0,2.66,291.18,291.15,307.82,299.84,301.83,298.53,291.19,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,0.9,0.9,0.0,296.78,410.0,95204.55,0.0,13488.38,1.0,282.89,289.14,302.58,307.66,293.15,293.15,281.55,14715.36,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17522.31,0.0,1850.0,2275.33,0.0,2683.48,1.0,1.0,0.0,3.0,1.0,0.0
17415900.0,298.25,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.53,298.87,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.56,298.46,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.41,298.51,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.56,297.64,297.15,293.15,0.0,0.0,291.11,1.0,1.0,2.66,291.11,291.15,307.9,299.86,301.86,298.54,291.11,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,0.89,0.89,0.0,296.78,410.0,96775.16,0.0,13488.36,1.0,282.67,289.05,302.61,307.85,293.15,293.15,281.25,14981.96,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18161.13,0.0,1851.11,2275.33,0.0,2728.16,1.0,1.0,0.0,3.0,1.0,0.0
17416200.0,298.25,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.53,298.87,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.56,298.47,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.41,298.51,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.56,297.64,297.15,293.15,0.0,0.0,291.1,1.0,1.0,2.66,291.1,291.15,307.98,299.88,301.9,298.54,291.1,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,0.89,0.89,0.0,296.78,410.0,97104.21,0.0,13488.35,1.0,282.63,289.02,302.61,307.83,293.15,293.15,281.25,15204.46,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18074.11,0.0,1852.04,2275.33,0.0,2757.95,1.0,1.0,0.0,3.0,1.0,0.0
17416500.0,298.25,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.53,298.88,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.56,298.48,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.41,298.51,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.56,297.64,297.15,293.15,0.0,0.0,291.18,1.0,1.0,2.66,291.19,291.15,308.07,299.9,301.93,298.55,291.19,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,0.9,0.9,0.0,296.78,410.0,95675.99,0.0,13488.36,1.0,282.85,289.12,302.58,307.65,293.15,293.15,281.55,14868.58,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17460.04,0.0,1850.64,2275.33,0.0,2750.29,1.0,1.0,0.0,3.0,1.0,0.0
17416800.0,298.25,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.53,298.88,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.56,298.49,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.41,298.52,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.56,297.64,297.15,293.15,0.0,0.0,291.22,1.0,1.0,2.66,291.22,291.15,308.15,299.91,301.96,298.55,291.22,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,0.91,0.91,0.0,296.78,410.0,95491.56,0.0,13488.37,1.0,282.89,289.16,302.58,307.67,293.15,293.15,281.55,14556.49,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17568.96,0.0,1849.34,2275.33,0.0,2756.89,1.0,1.0,0.0,3.0,1.0,0.0
17417100.0,298.25,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.53,298.88,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.56,298.49,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.41,298.52,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.56,297.63,297.15,293.15,0.0,0.0,291.15,1.0,1.0,2.66,291.15,291.15,308.22,299.93,301.98,298.55,291.14,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,0.9,0.9,0.0,296.77,410.0,97080.92,0.0,13488.39,1.0,282.67,289.07,302.61,307.86,293.15,293.15,281.25,14737.42,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18213.27,0.0,1850.09,2275.33,0.0,2801.26,1.0,1.0,0.0,3.0,1.0,0.0
17417400.0,298.24,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.53,298.87,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.56,298.49,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.41,298.51,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.56,297.63,297.15,293.15,0.0,0.0,291.13,1.0,1.0,2.66,291.13,291.15,308.25,299.96,301.99,298.54,291.13,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,0.9,0.9,0.0,296.77,410.0,97429.73,0.0,13488.42,1.0,282.63,289.04,302.61,307.85,293.15,293.15,281.25,14881.32,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18130.52,0.0,1850.69,2275.33,0.0,2832.78,1.0,1.0,0.0,3.0,1.0,0.0
17417700.0,298.23,297.15,293.15,0.0,0.0,291.04,1.0,1.0,0.53,298.86,297.15,293.15,0.0,0.0,291.04,1.0,1.0,0.56,298.49,297.15,293.15,0.0,0.0,291.04,1.0,1.0,0.41,298.5,297.15,293.15,0.0,0.0,291.04,1.0,1.0,0.56,297.62,297.15,293.15,0.0,0.0,291.04,1.0,1.0,2.66,291.04,291.15,308.25,299.98,301.99,298.54,291.04,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,0.89,0.89,0.0,296.76,410.0,99085.74,0.0,13488.44,1.0,282.4,288.93,302.62,308.01,293.15,293.15,280.95,15185.14,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18765.25,0.0,1851.96,2275.33,0.0,2882.17,1.0,1.0,0.0,3.0,1.0,0.0
17418000.0,298.22,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.53,298.85,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.56,298.48,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.41,298.5,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.56,297.61,297.15,293.15,0.0,0.0,291.24,1.0,1.0,2.66,291.24,291.15,308.23,300.0,301.98,298.53,291.24,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,0.91,0.91,0.0,296.76,410.0,95753.27,0.0,13488.46,1.0,282.89,289.18,302.58,307.68,293.15,293.15,281.55,14415.75,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17607.91,0.0,1848.75,2275.33,0.0,2838.6,1.0,1.0,0.0,3.0,1.0,0.0
17418300.0,298.22,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.53,298.84,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.56,298.49,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.41,298.5,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.56,297.61,297.15,293.15,0.0,0.0,291.17,1.0,1.0,2.66,291.16,291.15,308.2,300.03,301.96,298.53,291.16,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,0.9,0.9,0.0,296.76,410.0,97390.74,0.0,13488.48,1.0,282.68,289.09,302.61,307.88,293.15,293.15,281.25,14544.04,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18266.17,0.0,1849.28,2275.33,0.0,2889.11,1.0,1.0,0.0,3.0,1.0,0.0
17418600.0,298.19,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.53,298.82,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.56,298.47,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.41,298.48,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.56,297.59,297.15,293.15,0.0,0.0,291.13,1.0,1.0,2.66,291.13,291.15,308.14,300.05,301.93,298.51,291.13,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,0.9,0.9,0.0,296.75,410.0,97760.15,0.0,13488.5,1.0,282.62,289.04,302.58,307.8,293.15,293.15,281.25,14997.65,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18113.37,0.0,1851.18,2275.33,0.0,2926.59,1.0,1.0,0.0,3.0,1.0,0.0
17418900.0,298.19,297.15,293.15,0.0,0.0,291.06,1.0,1.0,0.53,298.82,297.15,293.15,0.0,0.0,291.06,1.0,1.0,0.56,298.47,297.15,293.15,0.0,0.0,291.06,1.0,1.0,0.41,298.48,297.15,293.15,0.0,0.0,291.06,1.0,1.0,0.56,297.59,297.15,293.15,0.0,0.0,291.06,1.0,1.0,2.66,291.06,291.15,308.08,300.08,301.91,298.51,291.05,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,0.89,0.89,0.0,296.75,410.0,99366.25,0.0,13488.52,1.0,282.4,288.96,302.62,308.02,293.15,293.15,280.95,15177.71,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18812.31,0.0,1851.93,2275.33,0.0,2974.83,1.0,1.0,0.0,3.0,1.0,0.0
17419200.0,298.19,297.15,293.15,0.0,0.0,291.25,1.0,1.0,0.53,298.81,297.15,293.15,0.0,0.0,291.25,1.0,1.0,0.56,298.48,297.15,293.15,0.0,0.0,291.25,1.0,1.0,0.41,298.47,297.15,293.15,0.0,0.0,291.25,1.0,1.0,0.56,297.59,297.15,293.15,0.0,0.0,291.25,1.0,1.0,2.66,291.25,291.15,308.01,300.1,301.88,298.5,291.25,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,0.91,0.91,0.0,296.74,410.0,96068.8,0.0,13488.53,1.0,282.9,289.2,302.58,307.69,293.15,293.15,281.55,14371.67,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17658.16,0.0,1848.57,2275.33,0.0,2935.56,1.0,1.0,0.0,3.0,1.0,0.0
17419500.0,298.16,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.53,298.79,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.56,298.46,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.41,298.46,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.56,297.57,297.15,293.15,0.0,0.0,291.11,1.0,1.0,2.66,291.11,291.15,307.94,300.12,301.84,298.49,291.12,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,0.89,0.89,0.0,296.74,410.0,98261.86,0.0,13488.55,1.0,282.59,289.03,302.58,307.8,293.15,293.15,281.25,15239.54,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18055.26,0.0,1852.19,2275.33,0.0,3008.19,1.0,1.0,0.0,3.0,1.0,0.0
17419800.0,298.17,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.53,298.8,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.56,298.47,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.41,298.46,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.56,297.58,297.15,293.15,0.0,0.0,291.16,1.0,1.0,2.66,291.16,291.15,307.87,300.14,301.82,298.49,291.16,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,0.9,0.9,0.0,296.74,410.0,98034.23,0.0,13488.57,1.0,282.64,289.08,302.61,307.88,293.15,293.15,281.25,14790.11,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18229.04,0.0,1850.31,2275.33,0.0,3016.79,1.0,1.0,0.0,3.0,1.0,0.0
17420100.0,298.16,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.53,298.78,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.56,298.47,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.41,298.45,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.56,297.57,297.15,293.15,0.0,0.0,291.24,1.0,1.0,2.66,291.24,291.15,307.8,300.17,301.79,298.48,291.24,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,0.91,0.91,0.0,296.73,410.0,96577.3,0.0,13488.59,1.0,282.86,289.18,302.57,307.67,293.15,293.15,281.55,14614.71,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17589.64,0.0,1849.58,2275.33,0.0,3014.17,1.0,1.0,0.0,3.0,1.0,0.0
17420400.0,298.15,297.15,293.15,0.0,0.0,291.05,1.0,1.0,0.53,298.77,297.15,293.15,0.0,0.0,291.05,1.0,1.0,0.56,298.47,297.15,293.15,0.0,0.0,291.05,1.0,1.0,0.41,298.45,297.15,293.15,0.0,0.0,291.05,1.0,1.0,0.56,297.56,297.15,293.15,0.0,0.0,291.05,1.0,1.0,2.66,291.05,291.15,307.75,300.18,301.77,298.48,291.05,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,0.89,0.89,0.0,296.73,410.0,100031.88,0.0,13488.59,1.0,282.37,288.95,302.61,308.01,293.15,293.15,280.95,15419.43,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18767.48,0.0,1852.94,2275.33,0.0,3094.53,1.0,1.0,0.0,3.0,1.0,0.0
17420700.0,298.16,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.53,298.78,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.56,298.48,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.41,298.45,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.56,297.56,297.15,293.15,0.0,0.0,291.19,1.0,1.0,2.66,291.19,291.15,307.7,300.2,301.76,298.48,291.19,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,0.9,0.9,0.0,296.73,410.0,98022.2,0.0,13488.58,1.0,282.68,289.13,302.61,307.91,293.15,293.15,281.25,14481.97,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18367.35,0.0,1849.03,2275.33,0.0,3068.01,1.0,1.0,0.0,3.0,1.0,0.0
17421000.0,298.14,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.53,298.76,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.56,298.48,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.41,298.44,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.56,297.55,297.15,293.15,0.0,0.0,291.16,1.0,1.0,2.66,291.16,291.15,307.65,300.23,301.73,298.47,291.16,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,0.9,0.9,0.0,296.74,410.0,98440.77,0.0,13488.56,1.0,282.63,289.09,302.59,307.84,293.15,293.15,281.25,14836.39,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18226.33,0.0,1850.5,2275.33,0.0,3104.85,1.0,1.0,0.0,3.0,1.0,0.0
17421300.0,298.14,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.53,298.76,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.56,298.49,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.41,298.44,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.56,297.55,297.15,293.15,0.0,0.0,291.09,1.0,1.0,2.66,291.09,291.15,307.6,300.25,301.72,298.47,291.09,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,0.9,0.9,0.0,296.74,410.0,100095.93,0.0,13488.54,1.0,282.41,289.01,302.62,308.06,293.15,293.15,280.95,14911.26,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18937.93,0.0,1850.82,2275.33,0.0,3152.09,1.0,1.0,0.0,3.0,1.0,0.0
17421600.0,298.12,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.53,298.75,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.56,298.48,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.41,298.43,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.56,297.54,297.15,293.15,0.0,0.0,291.07,1.0,1.0,2.66,291.07,291.15,307.55,300.28,301.69,298.46,291.07,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,0.89,0.89,0.0,296.75,410.0,100411.06,0.0,13488.52,1.0,282.37,288.98,302.61,308.02,293.15,293.15,280.95,15257.37,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18829.65,0.0,1852.26,2275.33,0.0,3187.73,1.0,1.0,0.0,3.0,1.0,0.0
17421900.0,298.12,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.53,298.74,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.56,298.48,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.41,298.42,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.56,297.53,297.15,293.15,0.0,0.0,291.15,1.0,1.0,2.66,291.15,291.15,307.5,300.3,301.67,298.46,291.15,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,0.9,0.9,0.0,296.75,410.0,98977.23,0.0,13488.49,1.0,282.59,289.08,302.58,307.84,293.15,293.15,281.25,15029.0,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18173.85,0.0,1851.31,2275.33,0.0,3192.68,1.0,1.0,0.0,3.0,1.0,0.0
17422200.0,298.11,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.53,298.73,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.56,298.49,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.41,298.42,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.56,297.53,297.15,293.15,0.0,0.0,291.18,1.0,1.0,2.66,291.18,291.15,307.45,300.33,301.65,298.46,291.18,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,0.9,0.9,0.0,296.76,410.0,98797.05,0.0,13488.46,1.0,282.63,289.12,302.59,307.86,293.15,293.15,281.25,14822.13,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18285.03,0.0,1850.45,2275.33,0.0,3210.12,1.0,1.0,0.0,3.0,1.0,0.0
17422500.0,298.12,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.53,298.74,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.56,298.5,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.41,298.43,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.56,297.53,297.15,293.15,0.0,0.0,291.11,1.0,1.0,2.66,291.11,291.15,307.39,300.35,301.63,298.46,291.11,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,0.9,0.9,0.0,296.76,410.0,100489.87,0.0,13488.44,1.0,282.42,289.04,302.62,308.08,293.15,293.15,280.95,14832.09,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,19005.37,0.0,1850.49,2275.33,0.0,3258.92,1.0,1.0,0.0,3.0,1.0,0.0
17422800.0,298.1,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.53,298.72,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.56,298.49,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.41,298.41,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.56,297.52,297.15,293.15,0.0,0.0,291.09,1.0,1.0,2.66,291.09,291.15,307.34,300.38,301.61,298.45,291.09,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,0.89,0.89,0.0,296.77,410.0,100822.8,0.0,13488.41,1.0,282.38,289.01,302.6,308.04,293.15,293.15,280.95,15114.11,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18900.81,0.0,1851.66,2275.33,0.0,3294.73,1.0,1.0,0.0,3.0,1.0,0.0
17423100.0,298.09,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.53,298.71,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.56,298.48,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.41,298.4,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.56,297.51,297.15,293.15,0.0,0.0,291.17,1.0,1.0,2.66,291.17,291.15,307.29,300.4,301.58,298.44,291.17,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,0.9,0.9,0.0,296.78,410.0,99387.96,0.0,13488.39,1.0,282.6,289.11,302.58,307.86,293.15,293.15,281.25,14839.6,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18243.03,0.0,1850.52,2275.33,0.0,3298.41,1.0,1.0,0.0,3.0,1.0,0.0
17423400.0,298.08,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.53,298.7,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.56,298.48,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.41,298.4,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.56,297.51,297.15,293.15,0.0,0.0,291.2,1.0,1.0,2.66,291.2,291.15,307.24,300.42,301.56,298.43,291.2,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,0.9,0.9,0.0,296.78,410.0,99193.08,0.0,13488.38,1.0,282.64,289.15,302.59,307.88,293.15,293.15,281.25,14597.87,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18351.9,0.0,1849.51,2275.33,0.0,3311.25,1.0,1.0,0.0,3.0,1.0,0.0
17423700.0,298.07,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.53,298.69,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.56,298.47,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.41,298.39,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.56,297.5,297.15,293.15,0.0,0.0,291.12,1.0,1.0,2.66,291.12,291.15,307.19,300.43,301.54,298.42,291.12,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,0.9,0.9,0.0,296.78,410.0,100756.96,0.0,13488.37,1.0,282.42,289.05,302.6,308.06,293.15,293.15,280.95,14864.32,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,19033.0,0.0,1850.62,2275.33,0.0,3350.58,1.0,1.0,0.0,3.0,1.0,0.0
17424000.0,298.06,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.53,298.67,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.56,298.46,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.41,298.38,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.56,297.49,297.15,293.15,0.0,0.0,291.1,1.0,1.0,2.66,291.1,291.15,307.15,300.45,301.51,298.41,291.1,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,0.89,0.89,0.0,296.78,410.0,101059.63,0.0,13488.37,1.0,282.38,289.03,302.6,308.05,293.15,293.15,280.95,15109.92,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18939.3,0.0,1851.65,2275.33,0.0,3375.21,1.0,1.0,0.0,3.0,1.0,0.0
17424300.0,298.04,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.53,298.66,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.56,298.45,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.41,298.37,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.56,297.48,297.15,293.15,0.0,0.0,291.17,1.0,1.0,2.66,291.18,291.15,307.12,300.45,301.5,298.39,291.18,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,0.9,0.9,0.0,296.78,410.0,99547.56,0.0,13488.38,1.0,282.6,289.13,302.58,307.86,293.15,293.15,281.25,14841.48,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18266.18,0.0,1850.53,2275.33,0.0,3360.2,1.0,1.0,0.0,3.0,1.0,0.0
17424600.0,298.03,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.53,298.64,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.56,298.44,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.41,298.36,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.56,297.47,297.15,293.15,0.0,0.0,291.19,1.0,1.0,2.66,291.19,291.15,307.12,300.42,301.49,298.38,291.19,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,0.9,0.9,0.0,296.77,410.0,99185.34,0.0,13488.4,1.0,282.64,289.15,302.57,307.87,293.15,293.15,281.25,14655.11,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18343.95,0.0,1849.75,2275.33,0.0,3331.54,1.0,1.0,0.0,3.0,1.0,0.0
17424900.0,298.02,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.53,298.63,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.56,298.42,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.41,298.34,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.56,297.46,297.15,293.15,0.0,0.0,291.1,1.0,1.0,2.66,291.1,291.15,307.13,300.38,301.48,298.37,291.1,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,0.89,0.89,0.0,296.77,410.0,100500.05,0.0,13488.43,1.0,282.41,289.04,302.59,308.04,293.15,293.15,280.95,15043.49,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18978.18,0.0,1851.37,2275.33,0.0,3309.59,1.0,1.0,0.0,3.0,1.0,0.0
17425200.0,298.01,297.15,293.15,0.0,0.0,291.28,1.0,1.0,0.53,298.62,297.15,293.15,0.0,0.0,291.28,1.0,1.0,0.56,298.41,297.15,293.15,0.0,0.0,291.28,1.0,1.0,0.41,298.34,297.15,293.15,0.0,0.0,291.28,1.0,1.0,0.56,297.46,297.15,293.15,0.0,0.0,291.28,1.0,1.0,2.66,291.28,291.15,307.15,300.32,301.48,298.36,291.28,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,0.91,0.91,0.0,296.76,410.0,96912.43,0.0,13488.46,1.0,282.91,289.26,302.56,307.72,293.15,293.15,281.55,14238.52,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17782.2,0.0,1848.01,2275.33,0.0,3193.22,1.0,1.0,0.0,3.0,1.0,0.0
17425500.0,297.98,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.53,298.59,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.56,298.38,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.41,298.31,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.56,297.44,297.15,293.15,0.0,0.0,291.12,1.0,1.0,2.66,291.12,291.15,307.18,300.24,301.48,298.33,291.12,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,0.9,0.9,0.0,296.75,410.0,98747.73,0.0,13488.49,1.0,282.59,289.07,302.56,307.81,293.15,293.15,281.25,15178.27,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18122.82,0.0,1851.93,2275.33,0.0,3163.8,1.0,1.0,0.0,3.0,1.0,0.0
17425800.0,297.98,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.53,298.58,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.56,298.38,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.41,298.31,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.56,297.44,297.15,293.15,0.0,0.0,291.13,1.0,1.0,2.66,291.13,291.15,307.21,300.16,301.48,298.33,291.13,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,0.9,0.9,0.0,296.75,410.0,98085.33,0.0,13488.52,1.0,282.64,289.09,302.58,307.86,293.15,293.15,281.25,14911.34,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18221.92,0.0,1850.82,2275.33,0.0,3066.01,1.0,1.0,0.0,3.0,1.0,0.0
17426100.0,297.96,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.53,298.57,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.56,298.36,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.41,298.29,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.56,297.43,297.15,293.15,0.0,0.0,291.18,1.0,1.0,2.66,291.18,291.15,307.24,300.07,301.48,298.31,291.19,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,0.9,0.9,0.0,296.74,410.0,96242.91,0.0,13488.55,1.0,282.86,289.17,302.56,307.66,293.15,293.15,281.55,14716.52,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17537.9,0.0,1850.0,2275.33,0.0,2952.76,1.0,1.0,0.0,3.0,1.0,0.0
