time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17426400.0,297.95,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.53,298.55,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.56,298.34,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.41,298.28,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.56,297.41,297.15,293.15,0.0,0.0,291.18,1.0,1.0,2.66,291.18,291.15,307.26,299.98,301.48,298.29,291.18,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,0.9,0.9,0.0,296.73,410.0,95598.0,0.0,13488.58,1.0,282.89,289.17,302.56,307.66,293.15,293.15,281.55,14638.42,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17571.97,0.0,1849.68,2275.33,0.0,2849.24,1.0,1.0,0.0,3.0,1.0,0.0
17426700.0,297.93,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.53,298.53,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.56,298.32,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.41,298.27,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.56,297.4,297.15,293.15,0.0,0.0,291.24,1.0,1.0,2.66,291.24,291.15,307.27,299.89,301.47,298.28,291.24,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,0.91,0.91,0.0,296.73,410.0,93619.21,0.0,13488.59,1.0,283.12,289.25,302.55,307.49,293.15,293.15,281.85,14485.6,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16956.4,0.0,1849.04,2275.33,0.0,2728.98,1.0,1.0,0.0,3.0,1.0,0.0
17427000.0,297.91,297.15,293.15,0.0,0.0,291.02,1.0,1.0,0.53,298.51,297.15,293.15,0.0,0.0,291.02,1.0,1.0,0.56,298.3,297.15,293.15,0.0,0.0,291.02,1.0,1.0,0.41,298.25,297.15,293.15,0.0,0.0,291.02,1.0,1.0,0.56,297.39,297.15,293.15,0.0,0.0,291.02,1.0,1.0,2.66,291.02,291.15,307.25,299.81,301.45,298.26,291.02,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,0.89,0.89,0.0,296.74,410.0,96640.63,0.0,13488.55,1.0,282.63,288.99,302.59,307.8,293.15,293.15,281.25,15476.87,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17988.53,0.0,1853.18,2275.33,0.0,2715.82,1.0,1.0,0.0,3.0,1.0,0.0
17427300.0,297.9,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.53,298.5,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.56,298.29,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.41,298.24,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.56,297.38,297.15,293.15,0.0,0.0,291.14,1.0,1.0,2.66,291.14,291.15,307.22,299.73,301.43,298.25,291.13,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,0.9,0.9,0.0,296.74,410.0,94187.7,0.0,13488.53,1.0,282.94,289.14,302.59,307.68,293.15,293.15,281.55,14796.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17554.95,0.0,1850.34,2275.33,0.0,2587.34,1.0,1.0,0.0,3.0,1.0,0.0
17427600.0,297.88,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.53,298.48,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.56,298.27,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.41,298.22,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.56,297.37,297.15,293.15,0.0,0.0,291.09,1.0,1.0,2.66,291.09,291.15,307.15,299.67,301.4,298.23,291.09,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,0.89,0.89,0.0,296.75,410.0,94196.34,0.0,13488.5,1.0,282.89,289.09,302.59,307.66,293.15,293.15,281.55,15155.71,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17421.47,0.0,1851.84,2275.33,0.0,2541.36,1.0,1.0,0.0,3.0,1.0,0.0
17427900.0,297.86,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.53,298.46,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.56,298.24,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.41,298.2,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.56,297.36,297.15,293.15,0.0,0.0,291.15,1.0,1.0,2.66,291.15,291.15,307.07,299.62,301.35,298.21,291.15,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,0.9,0.9,0.0,296.76,410.0,92458.26,0.0,13488.47,1.0,283.11,289.18,302.56,307.46,293.15,293.15,281.85,15032.1,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16796.76,0.0,1851.32,2275.33,0.0,2466.58,1.0,1.0,0.0,3.0,1.0,0.0
17428200.0,297.86,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.53,298.45,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.56,298.24,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.41,298.2,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.56,297.35,297.15,293.15,0.0,0.0,291.17,1.0,1.0,2.66,291.17,291.15,306.98,299.58,301.32,298.2,291.17,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,0.9,0.9,0.0,296.76,410.0,91995.42,0.0,13488.44,1.0,283.17,289.21,302.6,307.54,293.15,293.15,281.85,14627.41,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16930.33,0.0,1849.63,2275.33,0.0,2421.29,1.0,1.0,0.0,3.0,1.0,0.0
17428500.0,297.83,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.53,298.42,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.56,298.21,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.41,298.17,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.56,297.33,297.15,293.15,0.0,0.0,291.23,1.0,1.0,2.66,291.23,291.15,306.9,299.56,301.27,298.17,291.23,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,0.91,0.91,0.0,296.77,410.0,90308.03,0.0,13488.41,1.0,283.38,289.29,302.53,307.29,293.15,293.15,282.15,14538.41,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16312.66,0.0,1849.26,2275.33,0.0,2392.38,1.0,1.0,0.0,3.0,1.0,0.0
17428800.0,297.8,297.15,293.15,0.0,0.0,291.02,1.0,1.0,0.53,298.4,297.15,293.15,0.0,0.0,291.02,1.0,1.0,0.56,298.18,297.15,293.15,0.0,0.0,291.02,1.0,1.0,0.41,298.15,297.15,293.15,0.0,0.0,291.02,1.0,1.0,0.56,297.31,297.15,293.15,0.0,0.0,291.02,1.0,1.0,2.66,291.02,291.15,306.82,299.53,301.23,298.15,291.02,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,0.89,0.89,0.0,296.78,410.0,93551.74,0.0,13488.37,1.0,282.89,289.05,302.55,307.6,293.15,293.15,281.55,15472.44,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17294.29,0.0,1853.16,2275.33,0.0,2472.74,1.0,1.0,0.0,3.0,1.0,0.0
17429100.0,297.79,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.53,298.38,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.56,298.17,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.41,298.13,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.56,297.3,297.15,293.15,0.0,0.0,291.15,1.0,1.0,2.66,291.15,291.15,306.73,299.52,301.19,298.13,291.15,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,0.9,0.9,0.0,296.79,410.0,91314.18,0.0,13488.33,1.0,283.2,289.21,302.53,307.47,293.15,293.15,281.85,14695.74,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16917.04,0.0,1849.92,2275.33,0.0,2413.84,1.0,1.0,0.0,3.0,1.0,0.0
17429400.0,297.77,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.53,298.36,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.56,298.14,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.41,298.11,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.56,297.29,297.15,293.15,0.0,0.0,291.12,1.0,1.0,2.66,291.12,291.15,306.65,299.5,301.14,298.11,291.12,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,0.9,0.9,0.0,296.8,410.0,91519.68,0.0,13488.3,1.0,283.16,289.18,302.52,307.44,293.15,293.15,281.85,14920.77,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16807.59,0.0,1850.86,2275.33,0.0,2431.49,1.0,1.0,0.0,3.0,1.0,0.0
17429700.0,297.74,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.53,298.34,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.56,298.12,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.41,298.09,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.56,297.27,297.15,293.15,0.0,0.0,291.19,1.0,1.0,2.66,291.19,291.15,306.57,299.49,301.1,298.09,291.19,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,0.91,0.91,0.0,296.8,410.0,89937.8,0.0,13488.26,1.0,283.38,289.27,302.47,307.24,293.15,293.15,282.15,14659.17,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16234.68,0.0,1849.77,2275.33,0.0,2404.13,1.0,1.0,0.0,3.0,1.0,0.0
17430000.0,297.73,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.53,298.32,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.56,298.1,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.41,298.07,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.56,297.25,297.15,293.15,0.0,0.0,291.2,1.0,1.0,2.66,291.2,291.15,306.48,299.48,301.06,298.07,291.2,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,0.91,0.91,0.0,296.81,410.0,89587.7,0.0,13488.23,1.0,283.42,289.29,302.46,307.23,293.15,293.15,282.15,14461.78,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16305.17,0.0,1848.94,2275.33,0.0,2392.41,1.0,1.0,0.0,3.0,1.0,0.0
17430300.0,297.7,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.53,298.29,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.56,298.08,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.41,298.05,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.56,297.24,297.15,293.15,0.0,0.0,291.11,1.0,1.0,2.66,291.11,291.15,306.4,299.46,301.01,298.05,291.11,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,0.9,0.9,0.0,296.82,410.0,90996.25,0.0,13488.2,1.0,283.19,289.19,302.48,307.4,293.15,293.15,281.85,14800.79,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16835.46,0.0,1850.36,2275.33,0.0,2424.82,1.0,1.0,0.0,3.0,1.0,0.0
17430600.0,297.68,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.53,298.27,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.56,298.05,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.41,298.03,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.56,297.21,297.15,293.15,0.0,0.0,291.07,1.0,1.0,2.66,291.07,291.15,306.32,299.44,300.97,298.02,291.07,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,0.89,0.89,0.0,296.83,410.0,91129.53,0.0,13488.17,1.0,283.15,289.15,302.46,307.36,293.15,293.15,281.85,15168.62,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16710.65,0.0,1851.89,2275.33,0.0,2441.99,1.0,1.0,0.0,3.0,1.0,0.0
17430900.0,297.65,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.53,298.24,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.56,298.02,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.41,298.01,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.56,297.19,297.15,293.15,0.0,0.0,291.14,1.0,1.0,2.66,291.14,291.15,306.23,299.42,300.92,298.0,291.14,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,0.9,0.9,0.0,296.83,410.0,89465.93,0.0,13488.15,1.0,283.37,289.24,302.4,307.14,293.15,293.15,282.15,15048.09,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16122.82,0.0,1851.39,2275.33,0.0,2416.87,1.0,1.0,0.0,3.0,1.0,0.0
17431200.0,297.65,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.53,298.24,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.56,298.02,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.41,298.0,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.56,297.19,297.15,293.15,0.0,0.0,291.16,1.0,1.0,2.66,291.16,291.15,306.15,299.39,300.89,297.99,291.16,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,0.9,0.9,0.0,296.83,410.0,89027.27,0.0,13488.14,1.0,283.43,289.28,302.4,307.19,293.15,293.15,282.15,14653.41,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16237.72,0.0,1849.74,2275.33,0.0,2408.39,1.0,1.0,0.0,3.0,1.0,0.0
17431500.0,297.62,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.53,298.21,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.56,297.99,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.41,297.97,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.56,297.17,297.15,293.15,0.0,0.0,291.22,1.0,1.0,2.66,291.22,291.15,306.07,299.34,300.84,297.96,291.22,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,0.91,0.91,0.0,296.84,410.0,87289.75,0.0,13488.13,1.0,283.64,289.36,302.31,306.92,293.15,293.15,282.45,14601.97,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15644.49,0.0,1849.53,2275.33,0.0,2386.44,1.0,1.0,0.0,3.0,1.0,0.0
17431800.0,297.61,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.53,298.19,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.56,297.97,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.41,297.96,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.56,297.16,297.15,293.15,0.0,0.0,291.23,1.0,1.0,2.66,291.23,291.15,305.98,299.28,300.8,297.95,291.23,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,0.91,0.91,0.0,296.84,410.0,86821.37,0.0,13488.12,1.0,283.68,289.37,302.27,306.89,293.15,293.15,282.45,14359.37,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15688.44,0.0,1848.51,2275.33,0.0,2388.79,1.0,1.0,0.0,3.0,1.0,0.0
17432100.0,297.58,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.53,298.17,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.56,297.95,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.41,297.94,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.56,297.14,297.15,293.15,0.0,0.0,291.12,1.0,1.0,2.66,291.12,291.15,305.9,299.21,300.76,297.93,291.12,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,0.9,0.9,0.0,296.84,410.0,88067.05,0.0,13488.1,1.0,283.45,289.26,302.23,307.0,293.15,293.15,282.15,14712.67,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16128.36,0.0,1849.99,2275.33,0.0,2435.99,1.0,1.0,0.0,3.0,1.0,0.0
17432400.0,297.55,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.53,298.14,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.56,297.92,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.41,297.91,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.56,297.12,297.15,293.15,0.0,0.0,291.07,1.0,0.99,2.66,291.07,291.15,305.82,299.13,300.71,297.9,291.07,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,0.89,0.89,0.0,296.84,410.0,87993.23,0.0,13488.09,1.0,283.41,289.2,302.15,306.89,293.15,293.15,282.15,15153.94,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15944.9,0.0,1851.83,2275.33,0.0,2467.47,1.0,1.0,0.0,3.0,1.0,0.0
17432700.0,297.53,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.53,298.12,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.56,297.89,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.41,297.89,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.56,297.09,297.15,293.15,0.0,0.0,291.12,1.0,0.98,2.66,291.12,291.15,305.73,299.05,300.66,297.87,291.12,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,0.9,0.9,0.0,296.85,410.0,86097.14,0.0,13488.07,1.0,283.63,289.27,302.04,306.59,293.15,293.15,282.45,15163.31,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15336.1,0.0,1851.87,2275.33,0.0,2453.26,1.0,1.0,0.0,3.0,1.0,0.0
17433000.0,297.52,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.53,298.1,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.56,297.88,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.41,297.88,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.56,297.09,297.15,293.15,0.0,0.0,291.12,1.0,0.97,2.66,291.12,291.15,305.65,298.96,300.63,297.86,291.12,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,0.9,0.9,0.0,296.85,410.0,85424.47,0.0,13488.05,1.0,283.68,289.29,301.98,306.57,293.15,293.15,282.45,14930.46,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15383.26,0.0,1850.9,2275.33,0.0,2452.58,1.0,1.0,0.0,3.0,1.0,0.0
17433300.0,297.5,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.53,298.08,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.56,297.86,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.41,297.86,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.56,297.07,297.15,293.15,0.0,0.0,291.17,1.0,0.96,2.66,291.17,291.15,305.57,298.87,300.58,297.84,291.18,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,0.9,0.9,0.0,296.86,410.0,83581.83,0.0,13488.03,1.0,283.89,289.37,301.86,306.28,293.15,293.15,282.75,14779.88,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14816.59,0.0,1850.27,2275.33,0.0,2439.82,1.0,1.0,0.0,3.0,1.0,0.0
17433600.0,297.47,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.53,298.06,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.56,297.84,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.41,297.83,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.56,297.05,297.15,293.15,0.0,0.0,291.17,1.0,0.94,2.66,291.17,291.15,305.48,298.79,300.54,297.82,291.17,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,0.9,0.9,0.0,296.86,410.0,82954.81,0.0,13488.01,1.0,283.93,289.37,301.77,306.18,293.15,293.15,282.75,14744.6,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14807.66,0.0,1850.12,2275.33,0.0,2439.18,1.0,1.0,0.0,3.0,1.0,0.0
17433900.0,297.45,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.53,298.04,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.56,297.82,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.41,297.81,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.56,297.03,297.15,293.15,0.0,0.0,291.23,1.0,0.92,2.66,291.23,291.15,305.4,298.7,300.5,297.8,291.23,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,0.91,0.91,0.0,296.87,410.0,81010.48,0.0,13487.99,1.0,284.15,289.46,301.67,305.93,293.15,293.15,283.05,14634.69,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14309.78,0.0,1849.66,2275.33,0.0,2413.03,1.0,1.0,0.0,3.0,1.0,0.0
17434200.0,297.44,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.53,298.02,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.56,297.8,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.41,297.8,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.56,297.02,297.15,293.15,0.0,0.0,291.23,1.0,0.9,2.66,291.23,291.15,305.32,298.63,300.46,297.79,291.23,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,0.91,0.91,0.0,296.87,410.0,80529.18,0.0,13487.97,1.0,284.19,289.48,301.62,305.89,293.15,293.15,283.05,14407.32,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14343.19,0.0,1848.71,2275.33,0.0,2412.67,1.0,1.0,0.0,3.0,1.0,0.0
17434500.0,297.42,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.53,298.0,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.56,297.78,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.41,297.78,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.56,297.01,297.15,293.15,0.0,0.0,291.13,1.0,0.88,2.66,291.13,291.15,305.23,298.57,300.41,297.76,291.12,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,0.9,0.9,0.0,296.87,410.0,81786.68,0.0,13487.95,1.0,283.97,289.36,301.59,306.0,293.15,293.15,282.75,14751.26,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14727.56,0.0,1850.15,2275.33,0.0,2456.28,1.0,1.0,0.0,3.0,1.0,0.0
17434800.0,297.39,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.53,297.97,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.56,297.75,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.41,297.76,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.56,296.98,297.15,293.15,0.0,0.0,291.08,1.0,0.85,2.66,291.08,291.15,305.15,298.52,300.37,297.73,291.08,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,0.89,0.89,0.0,296.88,410.0,81787.41,0.0,13487.94,1.0,283.93,289.31,301.54,305.92,293.15,293.15,282.75,15135.16,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14581.56,0.0,1851.75,2275.33,0.0,2478.63,1.0,1.0,0.0,3.0,1.0,0.0
17435100.0,298.69,303.15,285.15,0.0,0.0,293.47,1.0,0.3,0.0,299.07,303.15,285.15,0.0,0.0,293.52,1.0,0.3,0.0,298.89,303.15,285.15,0.0,0.0,293.5,1.0,0.3,0.0,298.8,303.15,285.15,0.0,0.0,293.5,1.0,0.3,0.0,298.13,303.15,285.15,0.0,0.0,293.43,1.0,0.3,0.0,293.73,303.15,305.01,298.51,297.68,297.62,289.39,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.5,410.0,73.69,0.0,0.0,0.0,283.93,289.31,301.85,304.63,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17435400.0,299.18,303.15,285.15,0.0,0.0,293.47,1.0,0.3,0.0,299.53,303.15,285.15,0.0,0.0,293.52,1.0,0.3,0.0,299.36,303.15,285.15,0.0,0.0,293.5,1.0,0.3,0.0,299.26,303.15,285.15,0.0,0.0,293.5,1.0,0.3,0.0,298.7,303.15,285.15,0.0,0.0,293.43,1.0,0.3,0.0,293.73,303.15,304.76,298.54,297.68,297.62,289.55,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.49,410.0,3.28,0.0,0.0,0.0,283.93,289.31,301.85,304.63,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17435700.0,299.43,303.15,285.15,0.0,0.0,293.47,1.0,0.3,0.0,299.76,303.15,285.15,0.0,0.0,293.52,1.0,0.3,0.0,299.6,303.15,285.15,0.0,0.0,293.5,1.0,0.3,0.0,299.5,303.15,285.15,0.0,0.0,293.5,1.0,0.3,0.0,299.0,303.15,285.15,0.0,0.0,293.43,1.0,0.3,0.0,293.73,303.15,304.43,298.62,297.68,297.62,289.72,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.49,410.0,3.21,0.0,0.0,0.0,283.93,289.31,301.85,304.63,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17436000.0,299.57,303.15,285.15,0.0,0.0,293.47,1.0,0.3,0.0,299.88,303.15,285.15,0.0,0.0,293.52,1.0,0.3,0.0,299.73,303.15,285.15,0.0,0.0,293.5,1.0,0.3,0.0,299.63,303.15,285.15,0.0,0.0,293.5,1.0,0.3,0.0,299.16,303.15,285.15,0.0,0.0,293.43,1.0,0.3,0.0,293.73,303.15,304.04,298.7,297.68,297.62,289.86,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.47,410.0,2.99,0.0,0.0,0.0,283.93,289.31,301.85,304.63,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17436300.0,299.64,303.15,285.15,0.0,0.0,293.47,1.0,0.3,0.0,299.95,303.15,285.15,0.0,0.0,293.52,1.0,0.3,0.0,299.81,303.15,285.15,0.0,0.0,293.5,1.0,0.3,0.0,299.7,303.15,285.15,0.0,0.0,293.5,1.0,0.3,0.0,299.24,303.15,285.15,0.0,0.0,293.43,1.0,0.3,0.0,293.73,303.15,303.6,298.79,297.68,297.62,289.97,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.46,410.0,2.63,0.0,0.0,0.0,283.93,289.31,301.85,304.63,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17436600.0,299.69,303.15,285.15,0.0,0.0,293.47,1.0,0.3,0.0,299.98,303.15,285.15,0.0,0.0,293.52,1.0,0.3,0.0,299.85,303.15,285.15,0.0,0.0,293.5,1.0,0.3,0.0,299.74,303.15,285.15,0.0,0.0,293.5,1.0,0.3,0.0,299.29,303.15,285.15,0.0,0.0,293.43,1.0,0.3,0.0,293.73,303.15,303.15,298.87,297.68,297.62,290.07,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.45,410.0,2.24,0.0,0.0,0.0,283.93,289.31,301.85,304.63,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17436900.0,299.72,303.15,285.15,0.0,0.0,293.47,1.0,0.3,0.0,300.0,303.15,285.15,0.0,0.0,293.52,1.0,0.3,0.0,299.87,303.15,285.15,0.0,0.0,293.5,1.0,0.3,0.0,299.77,303.15,285.15,0.0,0.0,293.5,1.0,0.3,0.0,299.32,303.15,285.15,0.0,0.0,293.43,1.0,0.3,0.0,293.73,303.15,302.7,298.93,297.68,297.62,290.15,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.44,410.0,1.89,0.0,0.0,0.0,283.93,289.31,301.85,304.63,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17437200.0,299.74,303.15,285.15,0.0,0.0,293.47,1.0,0.3,0.0,300.01,303.15,285.15,0.0,0.0,293.52,1.0,0.3,0.0,299.89,303.15,285.15,0.0,0.0,293.5,1.0,0.3,0.0,299.79,303.15,285.15,0.0,0.0,293.5,1.0,0.3,0.0,299.34,303.15,285.15,0.0,0.0,293.43,1.0,0.3,0.0,293.73,303.15,302.26,298.97,297.68,297.62,290.21,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.42,410.0,1.58,0.0,0.0,0.0,283.93,289.31,301.85,304.63,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17437500.0,299.75,303.15,285.15,0.0,0.0,293.47,1.0,0.3,0.0,300.02,303.15,285.15,0.0,0.0,293.52,1.0,0.3,0.0,299.9,303.15,285.15,0.0,0.0,293.5,1.0,0.3,0.0,299.8,303.15,285.15,0.0,0.0,293.5,1.0,0.3,0.0,299.35,303.15,285.15,0.0,0.0,293.43,1.0,0.3,0.0,293.73,303.15,301.87,298.99,297.68,297.62,290.26,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.41,410.0,1.32,0.0,0.0,0.0,283.93,289.31,301.85,304.63,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17437800.0,299.76,303.15,285.15,0.0,0.0,293.47,1.0,0.3,0.0,300.03,303.15,285.15,0.0,0.0,293.52,1.0,0.3,0.0,299.91,303.15,285.15,0.0,0.0,293.5,1.0,0.3,0.0,299.81,303.15,285.15,0.0,0.0,293.5,1.0,0.3,0.0,299.36,303.15,285.15,0.0,0.0,293.43,1.0,0.3,0.0,293.73,303.15,301.54,298.99,297.68,297.62,290.31,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.4,410.0,2.98,0.0,0.0,0.0,283.93,289.31,301.85,304.63,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17438100.0,299.77,303.15,285.15,0.0,0.0,293.47,1.0,0.3,0.0,300.03,303.15,285.15,0.0,0.0,293.52,1.0,0.3,0.0,299.91,303.15,285.15,0.0,0.0,293.5,1.0,0.3,0.0,299.82,303.15,285.15,0.0,0.0,293.5,1.0,0.3,0.0,299.37,303.15,285.15,0.0,0.0,293.43,1.0,0.3,0.0,293.73,303.15,301.29,298.97,297.68,297.62,290.34,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.4,410.0,2.45,0.0,0.0,0.0,283.93,289.31,301.85,304.63,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17438400.0,299.77,303.15,285.15,0.0,0.0,293.47,1.0,0.3,0.0,300.03,303.15,285.15,0.0,0.0,293.52,1.0,0.3,0.0,299.92,303.15,285.15,0.0,0.0,293.5,1.0,0.3,0.0,299.82,303.15,285.15,0.0,0.0,293.5,1.0,0.3,0.0,299.38,303.15,285.15,0.0,0.0,293.43,1.0,0.3,0.0,293.73,303.15,301.15,298.94,297.68,297.62,290.38,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.39,410.0,2.08,0.0,0.0,0.0,283.93,289.31,301.85,304.63,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17438700.0,299.78,303.15,285.15,0.0,0.0,293.46,1.0,0.3,0.0,300.04,303.15,285.15,0.0,0.0,293.51,1.0,0.3,0.0,299.92,303.15,285.15,0.0,0.0,293.49,1.0,0.3,0.0,299.83,303.15,285.15,0.0,0.0,293.49,1.0,0.3,0.0,299.39,303.15,285.15,0.0,0.0,293.42,1.0,0.3,0.0,293.72,303.15,301.09,298.88,297.68,297.63,290.4,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.4,410.0,1.48,0.0,0.0,0.0,283.93,289.31,301.85,304.63,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17439000.0,299.79,303.15,285.15,0.0,0.0,293.46,1.0,0.3,0.0,300.04,303.15,285.15,0.0,0.0,293.51,1.0,0.3,0.0,299.92,303.15,285.15,0.0,0.0,293.49,1.0,0.3,0.0,299.83,303.15,285.15,0.0,0.0,293.49,1.0,0.3,0.0,299.4,303.15,285.15,0.0,0.0,293.42,1.0,0.3,0.0,293.72,303.15,301.06,298.78,297.68,297.63,290.42,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.44,410.0,1.66,0.0,0.0,0.0,283.93,289.31,301.85,304.63,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17439300.0,299.79,303.15,285.15,0.0,0.0,293.49,1.0,0.3,0.0,300.05,303.15,285.15,0.0,0.0,293.54,1.0,0.3,0.0,299.93,303.15,285.15,0.0,0.0,293.52,1.0,0.3,0.0,299.84,303.15,285.15,0.0,0.0,293.52,1.0,0.3,0.0,299.4,303.15,285.15,0.0,0.0,293.44,1.0,0.3,0.0,293.75,303.15,301.06,298.65,297.67,297.62,290.45,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.45,410.0,3.63,0.0,0.0,0.0,283.93,289.31,301.85,304.63,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17439600.0,299.8,303.15,285.15,0.0,0.0,293.48,1.0,0.3,0.0,300.05,303.15,285.15,0.0,0.0,293.54,1.0,0.3,0.0,299.93,303.15,285.15,0.0,0.0,293.52,1.0,0.3,0.0,299.84,303.15,285.15,0.0,0.0,293.51,1.0,0.3,0.0,299.41,303.15,285.15,0.0,0.0,293.44,1.0,0.3,0.0,293.75,303.15,301.08,298.5,297.67,297.62,290.46,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.27,410.0,1.14,0.0,0.0,0.0,283.93,289.31,301.85,304.63,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17439900.0,299.8,303.15,285.15,0.0,0.0,293.48,1.0,0.3,0.0,300.05,303.15,285.15,0.0,0.0,293.53,1.0,0.3,0.0,299.94,303.15,285.15,0.0,0.0,293.51,1.0,0.3,0.0,299.85,303.15,285.15,0.0,0.0,293.51,1.0,0.3,0.0,299.41,303.15,285.15,0.0,0.0,293.44,1.0,0.3,0.0,293.74,303.15,301.11,298.34,297.67,297.62,290.47,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.14,410.0,0.81,0.0,0.0,0.0,283.93,289.31,301.85,304.63,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17440200.0,299.81,303.15,285.15,0.0,0.0,293.47,1.0,0.3,0.0,300.05,303.15,285.15,0.0,0.0,293.53,1.0,0.3,0.0,299.94,303.15,285.15,0.0,0.0,293.51,1.0,0.3,0.0,299.85,303.15,285.15,0.0,0.0,293.5,1.0,0.3,0.0,299.42,303.15,285.15,0.0,0.0,293.43,1.0,0.3,0.0,293.73,303.15,301.15,298.17,297.68,297.62,290.48,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.12,410.0,0.59,0.0,0.0,0.0,283.93,289.31,301.85,304.63,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17440500.0,299.81,303.15,285.15,0.0,0.0,293.47,1.0,0.3,0.0,300.05,303.15,285.15,0.0,0.0,293.53,1.0,0.3,0.0,299.94,303.15,285.15,0.0,0.0,293.51,1.0,0.3,0.0,299.85,303.15,285.15,0.0,0.0,293.5,1.0,0.3,0.0,299.42,303.15,285.15,0.0,0.0,293.43,1.0,0.3,0.0,293.73,303.15,301.19,298.0,297.68,297.62,290.49,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.1,410.0,0.65,0.0,0.0,0.0,283.93,289.31,301.85,304.63,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17440800.0,299.82,303.15,285.15,0.0,0.0,293.47,1.0,0.3,0.0,300.06,303.15,285.15,0.0,0.0,293.53,1.0,0.3,0.0,299.95,303.15,285.15,0.0,0.0,293.51,1.0,0.3,0.0,299.86,303.15,285.15,0.0,0.0,293.5,1.0,0.3,0.0,299.43,303.15,285.15,0.0,0.0,293.43,1.0,0.3,0.0,293.73,303.15,301.22,297.84,297.68,297.62,290.5,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.04,410.0,0.54,0.0,0.0,0.0,283.93,289.31,301.85,304.63,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17441100.0,299.82,303.15,285.15,0.0,0.0,293.47,1.0,0.3,0.0,300.06,303.15,285.15,0.0,0.0,293.53,1.0,0.3,0.0,299.95,303.15,285.15,0.0,0.0,293.51,1.0,0.3,0.0,299.86,303.15,285.15,0.0,0.0,293.5,1.0,0.3,0.0,299.43,303.15,285.15,0.0,0.0,293.43,1.0,0.3,0.0,293.73,303.15,301.24,297.69,297.68,297.62,290.51,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.02,410.0,0.47,0.0,0.0,0.0,283.93,289.31,301.85,304.63,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17441400.0,299.82,303.15,285.15,0.0,0.0,293.47,1.0,0.3,0.0,300.06,303.15,285.15,0.0,0.0,293.53,1.0,0.3,0.0,299.95,303.15,285.15,0.0,0.0,293.51,1.0,0.3,0.0,299.86,303.15,285.15,0.0,0.0,293.5,1.0,0.3,0.0,299.44,303.15,285.15,0.0,0.0,293.43,1.0,0.3,0.0,293.73,303.15,301.24,297.57,297.68,297.62,290.51,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,410.0,0.4,0.0,0.0,0.0,283.93,289.31,301.85,304.63,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17441700.0,299.82,303.15,285.15,0.0,0.0,293.47,1.0,0.3,0.0,300.06,303.15,285.15,0.0,0.0,293.53,1.0,0.3,0.0,299.95,303.15,285.15,0.0,0.0,293.51,1.0,0.3,0.0,299.87,303.15,285.15,0.0,0.0,293.5,1.0,0.3,0.0,299.44,303.15,285.15,0.0,0.0,293.43,1.0,0.3,0.0,293.73,303.15,301.21,297.49,297.68,297.62,290.52,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.34,0.0,0.0,0.0,283.93,289.31,301.85,304.63,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17442000.0,299.83,303.15,285.15,0.0,0.0,293.47,1.0,0.3,0.0,300.06,303.15,285.15,0.0,0.0,293.53,1.0,0.3,0.0,299.95,303.15,285.15,0.0,0.0,293.51,1.0,0.3,0.0,299.87,303.15,285.15,0.0,0.0,293.5,1.0,0.3,0.0,299.44,303.15,285.15,0.0,0.0,293.43,1.0,0.3,0.0,293.73,303.15,301.15,297.45,297.68,297.62,290.52,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.29,0.0,0.0,0.0,283.93,289.31,301.85,304.63,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17442300.0,299.83,303.15,285.15,0.0,0.0,293.47,1.0,0.3,0.0,300.07,303.15,285.15,0.0,0.0,293.52,1.0,0.3,0.0,299.96,303.15,285.15,0.0,0.0,293.5,1.0,0.3,0.0,299.87,303.15,285.15,0.0,0.0,293.5,1.0,0.3,0.0,299.45,303.15,285.15,0.0,0.0,293.43,1.0,0.3,0.0,293.73,303.15,301.07,297.44,297.68,297.62,290.52,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.21,0.0,0.0,0.0,283.93,289.31,301.85,304.63,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17442600.0,299.83,303.15,285.15,0.0,0.0,293.47,1.0,0.3,0.0,300.07,303.15,285.15,0.0,0.0,293.52,1.0,0.3,0.0,299.96,303.15,285.15,0.0,0.0,293.5,1.0,0.3,0.0,299.87,303.15,285.15,0.0,0.0,293.5,1.0,0.3,0.0,299.45,303.15,285.15,0.0,0.0,293.43,1.0,0.3,0.0,293.73,303.15,300.98,297.43,297.68,297.62,290.53,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.21,0.0,0.0,0.0,283.93,289.31,301.85,304.63,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17442900.0,299.83,303.15,285.15,0.0,0.0,293.47,1.0,0.3,0.0,300.07,303.15,285.15,0.0,0.0,293.52,1.0,0.3,0.0,299.96,303.15,285.15,0.0,0.0,293.5,1.0,0.3,0.0,299.87,303.15,285.15,0.0,0.0,293.5,1.0,0.3,0.0,299.45,303.15,285.15,0.0,0.0,293.43,1.0,0.3,0.0,293.73,303.15,300.9,297.41,297.68,297.62,290.53,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.18,0.0,0.0,0.0,283.93,289.31,301.85,304.63,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17443200.0,299.83,303.15,285.15,0.0,0.0,293.47,1.0,0.3,0.0,300.07,303.15,285.15,0.0,0.0,293.52,1.0,0.3,0.0,299.96,303.15,285.15,0.0,0.0,293.5,1.0,0.3,0.0,299.87,303.15,285.15,0.0,0.0,293.5,1.0,0.3,0.0,299.46,303.15,285.15,0.0,0.0,293.43,1.0,0.3,0.0,293.73,303.15,300.82,297.4,297.68,297.62,290.53,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,410.0,0.16,0.0,0.0,0.0,283.93,289.31,301.85,304.63,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17443500.0,299.83,303.15,285.15,0.0,0.0,293.47,1.0,0.3,0.0,300.07,303.15,285.15,0.0,0.0,293.52,1.0,0.3,0.0,299.96,303.15,285.15,0.0,0.0,293.5,1.0,0.3,0.0,299.87,303.15,285.15,0.0,0.0,293.5,1.0,0.3,0.0,299.46,303.15,285.15,0.0,0.0,293.43,1.0,0.3,0.0,293.73,303.15,300.73,297.38,297.68,297.62,290.53,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.04,410.0,0.13,0.0,0.0,0.0,283.93,289.31,301.85,304.63,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17443800.0,299.83,303.15,285.15,0.0,0.0,293.47,1.0,0.3,0.0,300.06,303.15,285.15,0.0,0.0,293.52,1.0,0.3,0.0,299.96,303.15,285.15,0.0,0.0,293.5,1.0,0.3,0.0,299.87,303.15,285.15,0.0,0.0,293.5,1.0,0.3,0.0,299.46,303.15,285.15,0.0,0.0,293.43,1.0,0.3,0.0,293.73,303.15,300.65,297.37,297.68,297.62,290.53,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.08,410.0,0.74,0.0,0.0,0.0,283.93,289.31,301.85,304.63,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17444100.0,299.83,303.15,285.15,0.0,0.0,293.47,1.0,0.3,0.0,300.06,303.15,285.15,0.0,0.0,293.52,1.0,0.3,0.0,299.96,303.15,285.15,0.0,0.0,293.5,1.0,0.3,0.0,299.87,303.15,285.15,0.0,0.0,293.5,1.0,0.3,0.0,299.46,303.15,285.15,0.0,0.0,293.43,1.0,0.3,0.0,293.73,303.15,300.57,297.35,297.68,297.62,290.53,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.1,410.0,0.0,0.0,0.0,0.0,283.93,289.31,301.85,304.63,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17444400.0,299.83,303.15,285.15,0.0,0.0,293.45,1.0,0.3,0.0,300.06,303.15,285.15,0.0,0.0,293.5,1.0,0.3,0.0,299.95,303.15,285.15,0.0,0.0,293.49,1.0,0.3,0.0,299.87,303.15,285.15,0.0,0.0,293.48,1.0,0.3,0.0,299.46,303.15,285.15,0.0,0.0,293.41,1.0,0.3,0.0,293.71,303.15,300.48,297.33,297.68,297.63,290.53,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.18,410.0,0.0,0.0,0.0,0.0,283.93,289.31,301.85,304.63,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17444700.0,299.83,303.15,285.15,0.0,0.0,293.45,1.0,0.3,0.0,300.06,303.15,285.15,0.0,0.0,293.5,1.0,0.3,0.0,299.95,303.15,285.15,0.0,0.0,293.49,1.0,0.3,0.0,299.87,303.15,285.15,0.0,0.0,293.48,1.0,0.3,0.0,299.47,303.15,285.15,0.0,0.0,293.41,1.0,0.3,0.0,293.71,303.15,300.4,297.32,297.68,297.63,290.54,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.3,410.0,0.0,0.0,0.0,0.0,283.93,289.31,301.85,304.63,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17445000.0,299.83,303.15,285.15,0.0,0.0,293.45,1.0,0.3,0.0,300.06,303.15,285.15,0.0,0.0,293.51,1.0,0.3,0.0,299.95,303.15,285.15,0.0,0.0,293.49,1.0,0.3,0.0,299.87,303.15,285.15,0.0,0.0,293.48,1.0,0.3,0.0,299.47,303.15,285.15,0.0,0.0,293.41,1.0,0.3,0.0,293.71,303.15,300.32,297.3,297.68,297.63,290.54,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.34,410.0,0.01,0.0,0.0,0.0,283.93,289.31,301.85,304.63,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17445300.0,299.83,303.15,285.15,0.0,0.0,293.45,1.0,0.3,0.0,300.06,303.15,285.15,0.0,0.0,293.51,1.0,0.3,0.0,299.95,303.15,285.15,0.0,0.0,293.49,1.0,0.3,0.0,299.87,303.15,285.15,0.0,0.0,293.48,1.0,0.3,0.0,299.47,303.15,285.15,0.0,0.0,293.41,1.0,0.3,0.0,293.71,303.15,300.23,297.28,297.68,297.63,290.54,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.33,410.0,0.01,0.0,0.0,0.0,283.93,289.31,301.85,304.63,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17445600.0,299.83,303.15,285.15,0.0,0.0,293.45,1.0,0.3,0.0,300.06,303.15,285.15,0.0,0.0,293.51,1.0,0.3,0.0,299.95,303.15,285.15,0.0,0.0,293.49,1.0,0.3,0.0,299.87,303.15,285.15,0.0,0.0,293.48,1.0,0.3,0.0,299.47,303.15,285.15,0.0,0.0,293.41,1.0,0.3,0.0,293.71,303.15,300.15,297.27,297.68,297.63,290.54,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.33,410.0,0.03,0.0,0.0,0.0,283.93,289.31,301.85,304.63,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17445900.0,299.83,303.15,285.15,0.0,0.0,293.46,1.0,0.3,0.0,300.05,303.15,285.15,0.0,0.0,293.51,1.0,0.3,0.0,299.95,303.15,285.15,0.0,0.0,293.49,1.0,0.3,0.0,299.87,303.15,285.15,0.0,0.0,293.49,1.0,0.3,0.0,299.47,303.15,285.15,0.0,0.0,293.41,1.0,0.3,0.0,293.71,303.15,300.06,297.25,297.68,297.62,290.54,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.33,410.0,0.09,0.0,0.0,0.0,283.93,289.31,301.85,304.63,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17446200.0,299.83,303.15,285.15,0.0,0.0,293.46,1.0,0.3,0.0,300.05,303.15,285.15,0.0,0.0,293.51,1.0,0.3,0.0,299.95,303.15,285.15,0.0,0.0,293.49,1.0,0.3,0.0,299.87,303.15,285.15,0.0,0.0,293.49,1.0,0.3,0.0,299.47,303.15,285.15,0.0,0.0,293.41,1.0,0.3,0.0,293.71,303.15,299.97,297.22,297.68,297.62,290.54,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.31,410.0,0.06,0.0,0.0,0.0,283.93,289.31,301.85,304.63,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17446500.0,299.83,303.15,285.15,0.0,0.0,293.46,1.0,0.3,0.0,300.05,303.15,285.15,0.0,0.0,293.51,1.0,0.3,0.0,299.95,303.15,285.15,0.0,0.0,293.49,1.0,0.3,0.0,299.87,303.15,285.15,0.0,0.0,293.49,1.0,0.3,0.0,299.47,303.15,285.15,0.0,0.0,293.41,1.0,0.3,0.0,293.71,303.15,299.88,297.19,297.68,297.62,290.54,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.22,410.0,0.01,0.0,0.0,0.0,283.93,289.31,301.85,304.63,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17446800.0,299.83,303.15,285.15,0.0,0.0,293.45,1.0,0.3,0.0,300.05,303.15,285.15,0.0,0.0,293.5,1.0,0.3,0.0,299.94,303.15,285.15,0.0,0.0,293.48,1.0,0.3,0.0,299.87,303.15,285.15,0.0,0.0,293.48,1.0,0.3,0.0,299.47,303.15,285.15,0.0,0.0,293.41,1.0,0.3,0.0,293.7,303.15,299.78,297.16,297.68,297.63,290.54,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.13,410.0,0.0,0.0,0.0,0.0,283.93,289.31,301.85,304.63,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17447100.0,299.83,303.15,285.15,0.0,0.0,293.45,1.0,0.3,0.0,300.05,303.15,285.15,0.0,0.0,293.5,1.0,0.3,0.0,299.94,303.15,285.15,0.0,0.0,293.48,1.0,0.3,0.0,299.87,303.15,285.15,0.0,0.0,293.48,1.0,0.3,0.0,299.47,303.15,285.15,0.0,0.0,293.4,1.0,0.3,0.0,293.69,303.15,299.68,297.13,297.68,297.63,290.54,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.09,410.0,0.0,0.0,0.0,0.0,283.93,289.31,301.85,304.63,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17447400.0,299.82,303.15,285.15,0.0,0.0,293.45,1.0,0.3,0.0,300.04,303.15,285.15,0.0,0.0,293.5,1.0,0.3,0.0,299.94,303.15,285.15,0.0,0.0,293.48,1.0,0.3,0.0,299.86,303.15,285.15,0.0,0.0,293.48,1.0,0.3,0.0,299.47,303.15,285.15,0.0,0.0,293.41,1.0,0.3,0.0,293.7,303.15,299.59,297.09,297.68,297.63,290.54,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.09,410.0,0.26,0.0,0.0,0.0,283.93,289.31,301.85,304.63,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17447700.0,299.82,303.15,285.15,0.0,0.0,293.44,1.0,0.3,0.0,300.04,303.15,285.15,0.0,0.0,293.5,1.0,0.3,0.0,299.94,303.15,285.15,0.0,0.0,293.48,1.0,0.3,0.0,299.86,303.15,285.15,0.0,0.0,293.47,1.0,0.3,0.0,299.47,303.15,285.15,0.0,0.0,293.4,1.0,0.3,0.0,293.69,303.15,299.5,297.07,297.68,297.63,290.54,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.05,410.0,0.0,0.0,0.0,0.0,283.93,289.31,301.85,304.63,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17448000.0,299.82,303.15,285.15,0.0,0.0,293.44,1.0,0.3,0.0,300.04,303.15,285.15,0.0,0.0,293.49,1.0,0.3,0.0,299.94,303.15,285.15,0.0,0.0,293.47,1.0,0.3,0.0,299.86,303.15,285.15,0.0,0.0,293.47,1.0,0.3,0.0,299.47,303.15,285.15,0.0,0.0,293.4,1.0,0.3,0.0,293.69,303.15,299.41,297.04,297.68,297.63,290.54,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.02,410.0,0.0,0.0,0.0,0.0,283.93,289.31,301.85,304.63,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17448300.0,299.82,303.15,285.15,0.0,0.0,293.44,1.0,0.3,0.0,300.04,303.15,285.15,0.0,0.0,293.49,1.0,0.3,0.0,299.93,303.15,285.15,0.0,0.0,293.47,1.0,0.3,0.0,299.86,303.15,285.15,0.0,0.0,293.47,1.0,0.3,0.0,299.47,303.15,285.15,0.0,0.0,293.39,1.0,0.3,0.0,293.68,303.15,299.33,297.03,297.68,297.63,290.54,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,410.0,0.0,0.0,0.0,0.0,283.93,289.31,301.85,304.63,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17448600.0,299.82,303.15,285.15,0.0,0.0,293.43,1.0,0.3,0.0,300.04,303.15,285.15,0.0,0.0,293.49,1.0,0.3,0.0,299.93,303.15,285.15,0.0,0.0,293.47,1.0,0.3,0.0,299.86,303.15,285.15,0.0,0.0,293.46,1.0,0.3,0.0,299.47,303.15,285.15,0.0,0.0,293.39,1.0,0.3,0.0,293.68,303.15,299.26,297.02,297.68,297.63,290.54,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.93,289.31,301.85,304.63,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17448900.0,299.82,303.15,285.15,0.0,0.0,293.43,1.0,0.3,0.0,300.03,303.15,285.15,0.0,0.0,293.48,1.0,0.3,0.0,299.93,303.15,285.15,0.0,0.0,293.46,1.0,0.3,0.0,299.85,303.15,285.15,0.0,0.0,293.46,1.0,0.3,0.0,299.47,303.15,285.15,0.0,0.0,293.39,1.0,0.3,0.0,293.68,303.15,299.2,297.02,297.68,297.63,290.54,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.93,289.31,301.85,304.63,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17449200.0,299.81,303.15,285.15,0.0,0.0,293.43,1.0,0.3,0.0,300.03,303.15,285.15,0.0,0.0,293.48,1.0,0.3,0.0,299.93,303.15,285.15,0.0,0.0,293.46,1.0,0.3,0.0,299.85,303.15,285.15,0.0,0.0,293.46,1.0,0.3,0.0,299.47,303.15,285.15,0.0,0.0,293.39,1.0,0.3,0.0,293.68,303.15,299.15,297.03,297.68,297.63,290.54,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.93,289.31,301.85,304.63,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17449500.0,299.81,303.15,285.15,0.0,0.0,293.43,1.0,0.3,0.0,300.03,303.15,285.15,0.0,0.0,293.48,1.0,0.3,0.0,299.92,303.15,285.15,0.0,0.0,293.46,1.0,0.3,0.0,299.85,303.15,285.15,0.0,0.0,293.46,1.0,0.3,0.0,299.47,303.15,285.15,0.0,0.0,293.39,1.0,0.3,0.0,293.67,303.15,299.11,297.05,297.69,297.63,290.54,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.93,289.31,301.85,304.63,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17449800.0,299.81,303.15,285.15,0.0,0.0,293.43,1.0,0.3,0.0,300.03,303.15,285.15,0.0,0.0,293.48,1.0,0.3,0.0,299.92,303.15,285.15,0.0,0.0,293.46,1.0,0.3,0.0,299.85,303.15,285.15,0.0,0.0,293.46,1.0,0.3,0.0,299.47,303.15,285.15,0.0,0.0,293.39,1.0,0.3,0.0,293.67,303.15,299.09,297.1,297.69,297.63,290.54,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.93,289.31,301.85,304.63,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17450100.0,299.81,303.15,285.15,0.0,0.0,293.43,1.0,0.3,0.0,300.02,303.15,285.15,0.0,0.0,293.48,1.0,0.3,0.0,299.92,303.15,285.15,0.0,0.0,293.46,1.0,0.3,0.0,299.85,303.15,285.15,0.0,0.0,293.46,1.0,0.3,0.0,299.47,303.15,285.15,0.0,0.0,293.39,1.0,0.3,0.0,293.67,303.15,299.08,297.15,297.69,297.63,290.54,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.93,289.31,301.85,304.63,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
