time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17475300.0,299.74,303.15,285.15,0.0,0.0,293.35,1.0,0.3,0.0,299.87,303.15,285.15,0.0,0.0,293.4,1.0,0.3,0.0,299.81,303.15,285.15,0.0,0.0,293.38,1.0,0.3,0.0,299.77,303.15,285.15,0.0,0.0,293.38,1.0,0.3,0.0,299.49,303.15,285.15,0.0,0.0,293.31,1.0,0.3,0.0,293.56,303.15,298.51,297.42,297.7,297.63,290.54,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.63,410.0,0.03,0.0,0.0,0.0,283.93,289.31,301.85,304.63,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17475600.0,299.75,303.15,285.15,0.0,0.0,293.34,1.0,0.3,0.0,299.87,303.15,285.15,0.0,0.0,293.39,1.0,0.3,0.0,299.81,303.15,285.15,0.0,0.0,293.37,1.0,0.3,0.0,299.78,303.15,285.15,0.0,0.0,293.37,1.0,0.3,0.0,299.5,303.15,285.15,0.0,0.0,293.3,1.0,0.3,0.0,293.55,303.15,298.67,297.46,297.71,297.63,290.54,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.58,410.0,0.0,0.0,0.0,0.0,283.93,289.31,301.85,304.63,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17475900.0,299.75,303.15,285.15,0.0,0.0,293.34,1.0,0.3,0.0,299.88,303.15,285.15,0.0,0.0,293.39,1.0,0.3,0.0,299.81,303.15,285.15,0.0,0.0,293.37,1.0,0.3,0.0,299.78,303.15,285.15,0.0,0.0,293.37,1.0,0.3,0.0,299.5,303.15,285.15,0.0,0.0,293.3,1.0,0.3,0.0,293.55,303.15,298.84,297.52,297.71,297.63,290.54,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.56,410.0,0.0,0.0,0.0,0.0,283.93,289.31,301.85,304.63,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17476200.0,299.76,303.15,285.15,0.0,0.0,293.34,1.0,0.3,0.0,299.89,303.15,285.15,0.0,0.0,293.38,1.0,0.3,0.0,299.81,303.15,285.15,0.0,0.0,293.37,1.0,0.3,0.0,299.79,303.15,285.15,0.0,0.0,293.37,1.0,0.3,0.0,299.5,303.15,285.15,0.0,0.0,293.3,1.0,0.3,0.0,293.54,303.15,299.02,297.59,297.71,297.63,290.54,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.6,410.0,0.0,0.0,0.0,0.0,283.93,289.31,301.85,304.63,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17476500.0,299.76,303.15,285.15,0.0,0.0,293.33,1.0,0.3,0.0,299.89,303.15,285.15,0.0,0.0,293.38,1.0,0.3,0.0,299.82,303.15,285.15,0.0,0.0,293.37,1.0,0.3,0.0,299.79,303.15,285.15,0.0,0.0,293.36,1.0,0.3,0.0,299.51,303.15,285.15,0.0,0.0,293.3,1.0,0.3,0.0,293.54,303.15,299.22,297.66,297.71,297.63,290.54,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.72,410.0,0.0,0.0,0.0,0.0,283.93,289.31,301.85,304.63,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17476800.0,299.77,303.15,285.15,0.0,0.0,293.33,1.0,0.3,0.0,299.9,303.15,285.15,0.0,0.0,293.38,1.0,0.3,0.0,299.82,303.15,285.15,0.0,0.0,293.36,1.0,0.3,0.0,299.8,303.15,285.15,0.0,0.0,293.36,1.0,0.3,0.0,299.51,303.15,285.15,0.0,0.0,293.29,1.0,0.3,0.0,293.53,303.15,299.41,297.73,297.71,297.64,290.54,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.91,410.0,0.0,0.0,0.0,0.0,283.93,289.31,301.85,304.63,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17477100.0,299.79,303.15,285.15,0.0,0.0,293.33,1.0,0.3,0.0,299.91,303.15,285.15,0.0,0.0,293.38,1.0,0.3,0.0,299.83,303.15,285.15,0.0,0.0,293.36,1.0,0.3,0.0,299.81,303.15,285.15,0.0,0.0,293.36,1.0,0.3,0.0,299.52,303.15,285.15,0.0,0.0,293.29,1.0,0.3,0.0,293.53,303.15,299.6,297.81,297.71,297.64,290.54,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.13,410.0,0.0,0.0,0.0,0.0,283.93,289.31,301.85,304.63,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17477400.0,299.81,303.15,285.15,0.0,0.0,293.33,1.0,0.3,0.0,299.92,303.15,285.15,0.0,0.0,293.38,1.0,0.3,0.0,299.84,303.15,285.15,0.0,0.0,293.36,1.0,0.3,0.0,299.82,303.15,285.15,0.0,0.0,293.36,1.0,0.3,0.0,299.52,303.15,285.15,0.0,0.0,293.29,1.0,0.3,0.0,293.53,303.15,299.79,297.87,297.71,297.64,290.54,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.32,410.0,0.03,0.0,0.0,0.0,283.93,289.31,301.85,304.63,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17477700.0,299.83,303.15,285.15,0.0,0.0,293.33,1.0,0.3,0.0,299.94,303.15,285.15,0.0,0.0,293.38,1.0,0.3,0.0,299.85,303.15,285.15,0.0,0.0,293.36,1.0,0.3,0.0,299.83,303.15,285.15,0.0,0.0,293.36,1.0,0.3,0.0,299.53,303.15,285.15,0.0,0.0,293.29,1.0,0.3,0.0,293.53,303.15,299.98,297.93,297.71,297.64,290.54,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.48,410.0,0.02,0.0,0.0,0.0,283.93,289.31,301.85,304.63,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17478000.0,299.86,303.15,285.15,0.0,0.0,293.33,1.0,0.3,0.0,299.95,303.15,285.15,0.0,0.0,293.38,1.0,0.3,0.0,299.87,303.15,285.15,0.0,0.0,293.36,1.0,0.3,0.0,299.84,303.15,285.15,0.0,0.0,293.36,1.0,0.3,0.0,299.54,303.15,285.15,0.0,0.0,293.29,1.0,0.3,0.0,293.53,303.15,300.15,297.98,297.71,297.64,290.54,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.56,410.0,0.04,0.0,0.0,0.0,283.93,289.31,301.85,304.63,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17478300.0,299.26,297.15,293.15,0.0,0.0,295.0,1.0,0.91,0.53,299.49,297.15,293.15,0.0,0.0,295.0,1.0,0.95,0.56,299.36,297.15,293.15,0.0,0.0,295.0,1.0,0.93,0.41,299.39,297.15,293.15,0.0,0.0,295.0,1.0,0.93,0.56,299.06,297.15,293.15,0.0,0.0,295.0,1.0,0.85,2.66,295.0,291.15,300.32,298.02,300.13,299.35,294.99,1.0,1.0,0.8,0.8,0.2,0.8,5.69,4.57,1.12,3.28,0.76,0.76,0.0,297.8,410.0,58028.32,0.0,13479.57,1.0,284.68,292.93,302.98,306.34,293.15,293.15,283.15,0.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.62,1.0,0.0,1.0,1.71,2.12,0.12,5.29,4.13,1.16,0.0,0.0,0.0,10981.97,0.0,218.79,2275.36,0.0,1076.09,0.49,1.0,0.0,3.0,1.0,0.0
17478600.0,298.54,297.15,293.15,0.0,0.0,293.75,1.0,1.0,0.53,298.83,297.15,293.15,0.0,0.0,293.75,1.0,1.0,0.56,298.67,297.15,293.15,0.0,0.0,293.75,1.0,1.0,0.41,298.72,297.15,293.15,0.0,0.0,293.75,1.0,1.0,0.56,298.25,297.15,293.15,0.0,0.0,293.75,1.0,1.0,2.66,293.75,291.15,300.48,298.06,300.05,298.69,293.74,1.0,1.0,0.75,0.75,0.25,0.75,5.69,4.32,1.37,3.04,0.79,0.79,0.0,297.68,410.0,79624.67,0.0,13481.53,1.0,284.6,291.83,301.23,305.39,293.15,293.15,283.15,8625.89,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,2.65,3.25,0.23,5.29,4.13,1.16,0.0,0.0,0.0,13379.15,0.0,780.4,2275.33,0.0,2331.53,0.75,1.0,0.0,3.0,1.0,0.0
17478900.0,298.24,297.15,293.15,0.0,0.0,293.09,1.0,1.0,0.53,298.51,297.15,293.15,0.0,0.0,293.09,1.0,1.0,0.56,298.33,297.15,293.15,0.0,0.0,293.09,1.0,1.0,0.41,298.4,297.15,293.15,0.0,0.0,293.09,1.0,1.0,0.56,297.87,297.15,293.15,0.0,0.0,293.09,1.0,1.0,2.66,293.09,291.15,300.65,298.1,300.01,298.37,293.08,1.0,1.0,0.71,0.71,0.29,0.71,5.69,4.09,1.6,2.8,0.84,0.84,0.0,297.58,410.0,88913.9,0.0,13483.13,1.0,284.53,291.25,301.16,305.81,293.15,293.15,283.15,12601.11,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.17,3.86,0.28,5.29,4.13,1.16,0.0,0.0,0.0,14803.95,0.0,1277.26,2275.33,0.0,2682.07,0.88,1.0,0.0,3.0,1.0,0.0
17479200.0,298.09,297.15,293.15,0.0,0.0,292.65,1.0,1.0,0.53,298.34,297.15,293.15,0.0,0.0,292.65,1.0,1.0,0.56,298.16,297.15,293.15,0.0,0.0,292.65,1.0,1.0,0.41,298.23,297.15,293.15,0.0,0.0,292.65,1.0,1.0,0.56,297.68,297.15,293.15,0.0,0.0,292.65,1.0,1.0,2.66,292.65,291.15,300.82,298.14,299.98,298.21,292.65,1.0,1.0,0.67,0.67,0.33,0.67,5.69,3.86,1.83,2.58,0.88,0.88,0.0,297.5,410.0,93612.91,0.0,13484.4,1.0,284.48,290.87,301.16,306.08,293.15,293.15,283.15,14422.24,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.51,4.24,0.31,5.29,4.13,1.16,0.0,0.0,0.0,15646.61,0.0,1677.78,2275.33,0.0,2832.55,0.97,1.0,0.0,3.0,1.0,0.0
17479500.0,298.01,297.15,293.15,0.0,0.0,292.4,1.0,1.0,0.53,298.24,297.15,293.15,0.0,0.0,292.4,1.0,1.0,0.56,298.05,297.15,293.15,0.0,0.0,292.4,1.0,1.0,0.41,298.12,297.15,293.15,0.0,0.0,292.4,1.0,1.0,0.56,297.56,297.15,293.15,0.0,0.0,292.4,1.0,1.0,2.66,292.4,291.15,300.98,298.17,299.96,298.11,292.4,1.0,1.0,0.64,0.64,0.36,0.64,5.69,3.65,2.04,2.37,0.92,0.92,0.0,297.42,410.0,94584.44,0.0,13485.38,1.0,284.45,290.65,301.18,306.18,293.15,293.15,283.15,13890.28,19080.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.65,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15874.21,0.0,1846.56,2275.33,0.0,2884.58,1.0,1.0,0.0,3.0,1.0,0.0
17479800.0,297.97,297.15,293.15,0.0,0.0,292.28,1.0,1.0,0.53,298.18,297.15,293.15,0.0,0.0,292.28,1.0,1.0,0.56,297.99,297.15,293.15,0.0,0.0,292.28,1.0,1.0,0.41,298.07,297.15,293.15,0.0,0.0,292.28,1.0,1.0,0.56,297.5,297.15,293.15,0.0,0.0,292.28,1.0,1.0,2.66,292.28,291.15,301.15,298.21,299.94,298.05,292.28,1.0,1.0,0.61,0.61,0.39,0.61,5.69,3.46,2.23,2.18,0.97,0.97,0.0,297.34,410.0,93535.14,0.0,13486.13,1.0,284.44,290.54,301.2,306.15,293.15,293.15,283.15,12066.2,21240.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.66,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15763.63,0.0,1838.96,2275.33,0.0,2859.82,1.0,1.0,0.0,3.0,1.0,0.0
17480100.0,297.95,297.15,293.15,0.0,0.0,292.18,1.0,1.0,0.53,298.13,297.15,293.15,0.0,0.0,292.18,1.0,1.0,0.56,297.94,297.15,293.15,0.0,0.0,292.18,1.0,1.0,0.41,298.02,297.15,293.15,0.0,0.0,292.18,1.0,1.0,0.56,297.45,297.15,293.15,0.0,0.0,292.18,1.0,1.0,2.66,292.18,291.15,301.32,298.24,299.92,298.01,292.17,1.0,1.0,0.58,0.58,0.42,0.58,5.69,3.29,2.41,2.0,1.0,1.0,0.0,297.28,410.0,92417.45,0.0,13486.71,1.0,284.43,290.44,301.23,306.12,293.15,293.15,283.15,11124.2,24480.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15643.0,0.0,1835.05,2275.33,0.0,2825.6,1.0,1.0,0.0,3.0,1.0,0.0
17480400.0,297.93,297.15,293.15,0.0,0.0,292.08,1.0,1.0,0.53,298.1,297.15,293.15,0.0,0.0,292.08,1.0,1.0,0.56,297.9,297.15,293.15,0.0,0.0,292.08,1.0,1.0,0.41,297.99,297.15,293.15,0.0,0.0,292.08,1.0,1.0,0.56,297.41,297.15,293.15,0.0,0.0,292.08,1.0,1.0,2.66,292.08,291.15,301.48,298.27,299.91,297.98,292.08,1.0,1.0,0.56,0.56,0.44,0.56,5.69,3.13,2.56,1.85,1.0,1.0,0.0,297.21,410.0,91246.7,0.0,13487.16,1.0,284.41,290.35,301.26,306.09,293.15,293.15,283.15,11122.89,26640.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15509.32,0.0,1835.04,2275.33,0.0,2789.09,1.0,1.0,0.0,3.0,1.0,0.0
17480700.0,297.91,297.15,293.15,0.0,0.0,291.99,1.0,1.0,0.53,298.06,297.15,293.15,0.0,0.0,291.99,1.0,1.0,0.56,297.87,297.15,293.15,0.0,0.0,291.99,1.0,1.0,0.41,297.95,297.15,293.15,0.0,0.0,291.99,1.0,1.0,0.56,297.37,297.15,293.15,0.0,0.0,291.99,1.0,1.0,2.66,291.99,291.15,301.65,298.3,299.9,297.95,291.99,1.0,1.0,0.54,0.54,0.46,0.54,5.69,2.99,2.7,1.71,1.0,1.0,0.0,297.16,410.0,90158.94,0.0,13487.5,1.0,284.4,290.27,301.29,306.07,293.15,293.15,283.15,11122.89,29880.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15386.5,0.0,1835.04,2275.33,0.0,2753.72,1.0,1.0,0.0,3.0,1.0,0.0
17481000.0,297.89,297.15,293.15,0.0,0.0,291.91,1.0,1.0,0.53,298.03,297.15,293.15,0.0,0.0,291.91,1.0,1.0,0.56,297.84,297.15,293.15,0.0,0.0,291.91,1.0,1.0,0.41,297.93,297.15,293.15,0.0,0.0,291.91,1.0,1.0,0.56,297.34,297.15,293.15,0.0,0.0,291.91,1.0,1.0,2.66,291.91,291.15,301.82,298.32,299.89,297.93,291.91,1.0,1.0,0.53,0.53,0.47,0.53,5.69,2.87,2.82,1.59,1.0,1.0,0.0,297.11,410.0,89156.26,0.0,13487.76,1.0,284.39,290.19,301.32,306.04,293.15,293.15,283.15,11122.89,32040.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15274.28,0.0,1835.04,2275.33,0.0,2720.42,1.0,1.0,0.0,3.0,1.0,0.0
17481300.0,297.88,297.15,293.15,0.0,0.0,291.84,1.0,1.0,0.53,298.01,297.15,293.15,0.0,0.0,291.84,1.0,1.0,0.56,297.81,297.15,293.15,0.0,0.0,291.84,1.0,1.0,0.41,297.9,297.15,293.15,0.0,0.0,291.84,1.0,1.0,0.56,297.31,297.15,293.15,0.0,0.0,291.84,1.0,1.0,2.66,291.84,291.15,301.98,298.35,299.89,297.9,291.84,1.0,1.0,0.51,0.51,0.49,0.51,5.69,2.76,2.93,1.48,1.0,1.0,0.0,297.06,410.0,88238.65,0.0,13487.97,1.0,284.38,290.12,301.34,306.02,293.15,293.15,283.15,11122.89,35280.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15172.46,0.0,1835.04,2275.33,0.0,2689.35,1.0,1.0,0.0,3.0,1.0,0.0
17481600.0,297.86,297.15,293.15,0.0,0.0,291.61,1.0,1.0,0.53,297.97,297.15,293.15,0.0,0.0,291.61,1.0,1.0,0.56,297.77,297.15,293.15,0.0,0.0,291.61,1.0,1.0,0.41,297.86,297.15,293.15,0.0,0.0,291.61,1.0,1.0,0.56,297.27,297.15,293.15,0.0,0.0,291.61,1.0,1.0,2.66,291.61,291.15,302.15,298.38,299.88,297.87,291.61,1.0,1.0,0.5,0.5,0.5,0.5,5.69,2.67,3.02,1.39,1.0,1.0,0.0,297.02,410.0,89957.27,0.0,13488.12,1.0,284.01,289.87,301.39,306.19,293.15,293.15,282.75,11122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15577.3,0.0,1835.04,2275.33,0.0,2727.19,1.0,1.0,0.0,3.0,1.0,0.0
17481900.0,297.8,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.53,297.91,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.56,297.7,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.41,297.8,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.56,297.2,297.15,293.15,0.0,0.0,291.2,1.0,1.0,2.66,291.2,291.15,302.3,298.39,299.85,297.81,291.2,1.0,1.0,0.49,0.49,0.51,0.49,5.69,2.59,3.1,1.31,1.0,1.0,0.0,296.99,410.0,94556.8,0.0,13488.24,1.0,283.22,289.39,301.42,306.52,293.15,293.15,281.85,11151.08,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16747.76,0.0,1835.16,2275.33,0.0,2831.89,1.0,1.0,0.0,3.0,1.0,0.0
17482200.0,297.73,297.15,293.15,0.0,0.0,290.85,1.0,1.0,0.53,297.84,297.15,293.15,0.0,0.0,290.85,1.0,1.0,0.56,297.62,297.15,293.15,0.0,0.0,290.85,1.0,1.0,0.41,297.73,297.15,293.15,0.0,0.0,290.85,1.0,1.0,0.56,297.11,297.15,293.15,0.0,0.0,290.85,1.0,1.0,2.66,290.85,291.15,302.42,298.41,299.81,297.74,290.85,1.0,1.0,0.48,0.48,0.52,0.48,5.69,2.52,3.18,1.23,0.96,0.96,0.0,296.96,410.0,97508.28,0.0,13488.33,1.0,282.62,288.99,301.42,306.65,293.15,293.15,281.25,12386.04,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.66,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17366.0,0.0,1840.29,2275.33,0.0,2906.86,1.0,1.0,0.0,3.0,1.0,0.0
17482500.0,297.66,297.15,293.15,0.0,0.0,290.44,1.0,1.0,0.53,297.77,297.15,293.15,0.0,0.0,290.44,1.0,1.0,0.56,297.54,297.15,293.15,0.0,0.0,290.44,1.0,1.0,0.41,297.65,297.15,293.15,0.0,0.0,290.44,1.0,1.0,0.56,297.03,297.15,293.15,0.0,0.0,290.44,1.0,0.98,2.66,290.43,291.15,302.52,298.42,299.76,297.66,290.43,1.0,1.0,0.47,0.47,0.53,0.47,5.69,2.45,3.24,1.17,0.89,0.89,0.0,296.93,410.0,101449.87,0.0,13488.39,1.0,281.82,288.51,301.44,306.94,293.15,293.15,280.35,15193.73,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18724.13,0.0,1852.0,2275.33,0.0,2990.65,1.0,1.0,0.0,3.0,1.0,0.0
17482800.0,297.64,297.15,293.15,0.0,0.0,290.56,1.0,1.0,0.53,297.74,297.15,293.15,0.0,0.0,290.56,1.0,1.0,0.56,297.51,297.15,293.15,0.0,0.0,290.56,1.0,1.0,0.41,297.62,297.15,293.15,0.0,0.0,290.56,1.0,1.0,0.56,296.99,297.15,293.15,0.0,0.0,290.56,1.0,0.95,2.66,290.56,291.15,302.59,298.42,299.73,297.63,290.56,1.0,1.0,0.46,0.46,0.54,0.46,5.69,2.4,3.29,1.12,0.87,0.87,0.0,296.91,410.0,96749.25,0.0,13488.45,1.0,282.3,288.69,301.4,306.54,293.15,293.15,280.95,16657.67,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.62,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17315.93,0.0,1858.12,2275.33,0.0,2884.81,1.0,1.0,0.0,3.0,1.0,0.0
17483100.0,297.68,297.15,293.15,0.0,0.0,290.84,1.0,1.0,0.53,297.76,297.15,293.15,0.0,0.0,290.84,1.0,1.0,0.56,297.54,297.15,293.15,0.0,0.0,290.84,1.0,1.0,0.41,297.65,297.15,293.15,0.0,0.0,290.84,1.0,1.0,0.56,297.02,297.15,293.15,0.0,0.0,290.84,1.0,0.93,2.66,290.84,291.15,302.66,298.43,299.73,297.66,290.84,1.0,1.0,0.46,0.46,0.54,0.46,5.69,2.35,3.34,1.07,0.87,0.87,0.0,296.89,410.0,90612.16,0.0,13488.49,1.0,283.07,289.04,301.39,306.15,293.15,293.15,281.85,16483.08,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.62,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15815.69,0.0,1857.39,2275.33,0.0,2735.91,1.0,1.0,0.0,3.0,1.0,0.0
17483400.0,297.74,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.53,297.81,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.56,297.58,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.41,297.69,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.56,297.06,297.15,293.15,0.0,0.0,291.08,1.0,0.91,2.66,291.08,291.15,302.71,298.44,299.75,297.71,291.08,1.0,1.0,0.45,0.45,0.55,0.45,5.69,2.31,3.38,1.03,0.89,0.89,0.0,296.87,410.0,86181.57,0.0,13488.52,1.0,283.66,289.33,301.41,305.97,293.15,293.15,282.45,15560.96,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15126.5,0.0,1853.53,2275.33,0.0,2607.33,1.0,1.0,0.0,3.0,1.0,0.0
17483700.0,297.8,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.53,297.86,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.56,297.62,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.41,297.74,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.56,297.11,297.15,293.15,0.0,0.0,291.22,1.0,0.9,2.66,291.22,291.15,302.76,298.45,299.77,297.76,291.22,1.0,1.0,0.44,0.44,0.56,0.44,5.69,2.27,3.42,0.99,0.9,0.9,0.0,296.85,410.0,83859.35,0.0,13488.54,1.0,283.99,289.51,301.47,305.97,293.15,293.15,282.75,14498.28,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14922.11,0.0,1849.09,2275.33,0.0,2528.11,1.0,1.0,0.0,3.0,1.0,0.0
17484000.0,297.81,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.53,297.86,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.56,297.62,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.41,297.73,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.56,297.11,297.15,293.15,0.0,0.0,291.17,1.0,0.89,2.66,291.17,291.15,302.82,298.47,299.76,297.76,291.18,1.0,1.0,0.44,0.44,0.56,0.44,5.69,2.24,3.45,0.96,0.9,0.9,0.0,296.84,410.0,84091.72,0.0,13488.56,1.0,283.93,289.46,301.45,305.9,293.15,293.15,282.75,14866.05,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14784.82,0.0,1850.63,2275.33,0.0,2543.15,1.0,1.0,0.0,3.0,1.0,0.0
17484300.0,297.83,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.53,297.87,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.56,297.63,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.41,297.75,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.56,297.12,297.15,293.15,0.0,0.0,291.09,1.0,0.89,2.66,291.09,291.15,302.88,298.5,299.77,297.78,291.09,1.0,1.0,0.44,0.44,0.56,0.44,5.69,2.22,3.48,0.93,0.89,0.89,0.0,296.82,410.0,85581.0,0.0,13488.58,1.0,283.72,289.36,301.53,306.15,293.15,293.15,282.45,14972.34,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15283.95,0.0,1851.07,2275.33,0.0,2565.55,1.0,1.0,0.0,3.0,1.0,0.0
17484600.0,297.83,297.15,293.15,0.0,0.0,291.06,1.0,1.0,0.53,297.87,297.15,293.15,0.0,0.0,291.06,1.0,1.0,0.56,297.62,297.15,293.15,0.0,0.0,291.06,1.0,1.0,0.41,297.74,297.15,293.15,0.0,0.0,291.06,1.0,1.0,0.56,297.11,297.15,293.15,0.0,0.0,291.06,1.0,0.88,2.66,291.06,291.15,302.95,298.54,299.77,297.77,291.06,1.0,1.0,0.43,0.43,0.57,0.43,5.69,2.19,3.5,0.91,0.89,0.89,0.0,296.81,410.0,85778.79,0.0,13488.6,1.0,283.67,289.32,301.55,306.13,293.15,293.15,282.45,15357.33,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15193.39,0.0,1852.68,2275.33,0.0,2565.25,1.0,1.0,0.0,3.0,1.0,0.0
17484900.0,297.86,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.53,297.89,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.56,297.64,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.41,297.76,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.56,297.13,297.15,293.15,0.0,0.0,291.21,1.0,0.88,2.66,291.21,291.15,303.04,298.59,299.8,297.8,291.21,1.0,1.0,0.43,0.43,0.57,0.43,5.69,2.17,3.52,0.89,0.91,0.91,0.0,296.8,410.0,83718.97,0.0,13488.61,1.0,283.99,289.5,301.6,306.09,293.15,293.15,282.75,14374.02,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14974.06,0.0,1848.58,2275.33,0.0,2477.85,1.0,1.0,0.0,3.0,1.0,0.0
17485200.0,297.86,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.53,297.9,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.56,297.64,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.41,297.76,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.56,297.12,297.15,293.15,0.0,0.0,291.19,1.0,0.87,2.66,291.19,291.15,303.15,298.65,299.83,297.8,291.19,1.0,1.0,0.43,0.43,0.57,0.43,5.69,2.15,3.54,0.87,0.9,0.9,0.0,296.79,410.0,84180.36,0.0,13488.61,1.0,283.94,289.46,301.63,306.08,293.15,293.15,282.75,14633.49,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14888.42,0.0,1849.66,2275.33,0.0,2483.43,1.0,1.0,0.0,3.0,1.0,0.0
17485500.0,297.88,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.53,297.9,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.56,297.64,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.41,297.76,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.56,297.12,297.15,293.15,0.0,0.0,291.12,1.0,0.87,2.66,291.12,291.15,303.29,298.73,299.87,297.8,291.12,1.0,1.0,0.42,0.42,0.58,0.42,5.69,2.13,3.56,0.85,0.9,0.9,0.0,296.78,410.0,85861.9,0.0,13488.62,1.0,283.72,289.38,301.75,306.35,293.15,293.15,282.45,14841.43,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15429.96,0.0,1850.53,2275.33,0.0,2490.21,1.0,1.0,0.0,3.0,1.0,0.0
17485800.0,297.88,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.53,297.91,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.56,297.64,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.41,297.76,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.56,297.12,297.15,293.15,0.0,0.0,291.12,1.0,0.86,2.66,291.12,291.15,303.45,298.84,299.92,297.81,291.12,1.0,1.0,0.42,0.42,0.58,0.42,5.69,2.12,3.57,0.84,0.9,0.9,0.0,296.77,410.0,86400.09,0.0,13488.65,1.0,283.68,289.36,301.85,306.46,293.15,293.15,282.45,14927.74,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15438.23,0.0,1850.89,2275.33,0.0,2478.43,1.0,1.0,0.0,3.0,1.0,0.0
17486100.0,297.89,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.53,297.91,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.56,297.63,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.41,297.76,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.56,297.11,297.15,293.15,0.0,0.0,291.07,1.0,0.85,2.66,291.07,291.15,303.63,298.96,299.97,297.81,291.06,1.0,1.0,0.42,0.42,0.58,0.42,5.69,2.11,3.58,0.83,0.89,0.89,0.0,296.75,410.0,88340.2,0.0,13488.69,1.0,283.46,289.28,301.99,306.75,293.15,293.15,282.15,15063.28,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16024.36,0.0,1851.45,2275.33,0.0,2485.54,1.0,1.0,0.0,3.0,1.0,0.0
17486400.0,297.89,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.53,297.91,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.56,297.62,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.41,297.75,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.56,297.1,297.15,293.15,0.0,0.0,291.07,1.0,0.85,2.66,291.07,291.15,303.82,299.09,300.03,297.8,291.07,1.0,1.0,0.42,0.42,0.58,0.42,5.69,2.1,3.59,0.82,0.89,0.89,0.0,296.74,410.0,88928.25,0.0,13488.72,1.0,283.42,289.27,302.1,306.85,293.15,293.15,282.15,15288.76,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16040.29,0.0,1852.39,2275.33,0.0,2465.12,1.0,1.0,0.0,3.0,1.0,0.0
17486700.0,297.9,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.53,297.92,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.56,297.63,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.41,297.75,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.56,297.1,297.15,293.15,0.0,0.0,291.19,1.0,0.84,2.66,291.19,291.15,304.01,299.23,300.09,297.81,291.19,1.0,1.0,0.42,0.42,0.58,0.42,5.69,2.09,3.6,0.81,0.9,0.9,0.0,296.73,410.0,87817.91,0.0,13488.76,1.0,283.65,289.4,302.21,306.83,293.15,293.15,282.45,14833.16,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15660.16,0.0,1850.49,2275.33,0.0,2401.84,1.0,1.0,0.0,3.0,1.0,0.0
17487000.0,297.92,297.15,293.15,0.0,0.0,291.25,1.0,1.0,0.53,297.94,297.15,293.15,0.0,0.0,291.25,1.0,1.0,0.56,297.63,297.15,293.15,0.0,0.0,291.25,1.0,1.0,0.41,297.76,297.15,293.15,0.0,0.0,291.25,1.0,1.0,0.56,297.11,297.15,293.15,0.0,0.0,291.25,1.0,0.83,2.66,291.25,291.15,304.21,299.37,300.17,297.82,291.25,1.0,1.0,0.42,0.42,0.58,0.42,5.69,2.08,3.61,0.8,0.91,0.91,0.0,296.72,410.0,88008.84,0.0,13488.8,1.0,283.69,289.46,302.35,307.01,293.15,293.15,282.45,14317.39,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15891.24,0.0,1848.34,2275.33,0.0,2357.34,1.0,1.0,0.0,3.0,1.0,0.0
17487300.0,297.91,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.53,297.93,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.56,297.62,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.41,297.75,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.56,297.09,297.15,293.15,0.0,0.0,291.15,1.0,0.82,2.66,291.15,291.15,304.41,299.51,300.22,297.82,291.15,1.0,1.0,0.42,0.42,0.58,0.42,5.69,2.07,3.62,0.79,0.9,0.9,0.0,296.7,410.0,90558.76,0.0,13488.83,1.0,283.39,289.32,302.49,307.26,293.15,293.15,282.15,14947.61,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16326.2,0.0,1850.97,2275.33,0.0,2390.6,1.0,1.0,0.0,3.0,1.0,0.0
17487600.0,297.92,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.53,297.94,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.56,297.63,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.41,297.76,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.56,297.09,297.15,293.15,0.0,0.0,291.21,1.0,0.81,2.66,291.21,291.15,304.59,299.64,300.29,297.82,291.21,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.06,3.63,0.78,0.91,0.91,0.0,296.7,410.0,90668.74,0.0,13488.85,1.0,283.43,289.38,302.59,307.41,293.15,293.15,282.15,14551.72,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16534.3,0.0,1849.32,2275.33,0.0,2392.38,1.0,1.0,0.0,3.0,1.0,0.0
17487900.0,297.92,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.53,297.95,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.56,297.63,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.41,297.76,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.56,297.09,297.15,293.15,0.0,0.0,291.16,1.0,0.8,2.66,291.16,291.15,304.77,299.75,300.35,297.83,291.16,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.06,3.63,0.78,0.9,0.9,0.0,296.69,410.0,92566.07,0.0,13488.87,1.0,283.21,289.31,302.63,307.63,293.15,293.15,281.85,14586.99,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17163.64,0.0,1849.46,2275.33,0.0,2523.28,1.0,1.0,0.0,3.0,1.0,0.0
17488200.0,297.91,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.53,297.95,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.56,297.62,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.41,297.75,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.56,297.08,297.15,293.15,0.0,0.0,291.15,1.0,0.79,2.66,291.15,291.15,304.92,299.84,300.39,297.82,291.15,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.05,3.64,0.77,0.9,0.9,0.0,296.69,410.0,93160.06,0.0,13488.88,1.0,283.16,289.28,302.6,307.56,293.15,293.15,281.85,14890.94,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17049.69,0.0,1850.73,2275.33,0.0,2628.19,1.0,1.0,0.0,3.0,1.0,0.0
17488500.0,297.91,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.53,297.96,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.56,297.62,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.41,297.76,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.56,297.08,297.15,293.15,0.0,0.0,291.1,1.0,0.78,2.66,291.1,291.15,305.05,299.91,300.44,297.82,291.09,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.05,3.64,0.77,0.9,0.9,0.0,296.68,410.0,94928.87,0.0,13488.88,1.0,282.95,289.2,302.63,307.78,293.15,293.15,281.55,14893.22,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17703.46,0.0,1850.74,2275.33,0.0,2727.24,1.0,1.0,0.0,3.0,1.0,0.0
17488800.0,297.89,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.53,297.95,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.56,297.61,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.41,297.75,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.56,297.07,297.15,293.15,0.0,0.0,291.08,1.0,0.76,2.66,291.08,291.15,305.15,299.95,300.46,297.81,291.08,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.04,3.65,0.76,0.89,0.89,0.0,296.68,410.0,95258.51,0.0,13488.88,1.0,282.91,289.17,302.61,307.73,293.15,293.15,281.55,15183.47,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17597.66,0.0,1851.95,2275.33,0.0,2783.33,1.0,1.0,0.0,3.0,1.0,0.0
17489100.0,297.87,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.53,297.94,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.56,297.61,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.41,297.75,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.56,297.06,297.15,293.15,0.0,0.0,291.16,1.0,0.75,2.66,291.16,291.15,305.23,299.98,300.48,297.8,291.16,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.04,3.65,0.76,0.9,0.9,0.0,296.68,410.0,93760.98,0.0,13488.89,1.0,283.13,289.27,302.58,307.55,293.15,293.15,281.85,14934.22,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17001.5,0.0,1850.91,2275.33,0.0,2780.74,1.0,1.0,0.0,3.0,1.0,0.0
17489400.0,297.86,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.53,297.94,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.56,297.61,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.41,297.75,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.56,297.06,297.15,293.15,0.0,0.0,291.19,1.0,0.73,2.66,291.19,291.15,305.32,299.99,300.5,297.8,291.19,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.04,3.65,0.76,0.9,0.9,0.0,296.67,410.0,93509.0,0.0,13488.9,1.0,283.17,289.31,302.58,307.56,293.15,293.15,281.85,14712.64,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17096.44,0.0,1849.99,2275.33,0.0,2787.74,1.0,1.0,0.0,3.0,1.0,0.0
17489700.0,297.84,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.53,297.94,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.56,297.61,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.41,297.74,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.56,297.05,297.15,293.15,0.0,0.0,291.11,1.0,0.71,2.66,291.11,291.15,305.4,300.01,300.52,297.79,291.11,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.04,3.66,0.75,0.89,0.89,0.0,296.67,410.0,95028.37,0.0,13488.92,1.0,282.95,289.21,302.61,307.75,293.15,293.15,281.55,15002.23,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17695.01,0.0,1851.2,2275.33,0.0,2830.01,1.0,1.0,0.0,3.0,1.0,0.0
17490000.0,297.82,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.53,297.93,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.56,297.6,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.41,297.74,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.56,297.04,297.15,293.15,0.0,0.0,291.09,1.0,0.7,2.66,291.09,291.15,305.48,300.03,300.54,297.78,291.09,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.03,3.66,0.75,0.89,0.89,0.0,296.66,410.0,95295.05,0.0,13488.94,1.0,282.91,289.18,302.6,307.73,293.15,293.15,281.55,15266.42,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17599.24,0.0,1852.3,2275.33,0.0,2856.14,1.0,1.0,0.0,3.0,1.0,0.0
17490300.0,297.81,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.53,297.92,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.56,297.6,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.41,297.74,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.56,297.04,297.15,293.15,0.0,0.0,291.17,1.0,0.68,2.66,291.17,291.15,305.57,300.04,300.57,297.78,291.18,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.03,3.66,0.75,0.9,0.9,0.0,296.65,410.0,93796.3,0.0,13488.96,1.0,283.13,289.28,302.58,307.55,293.15,293.15,281.85,14982.54,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17005.44,0.0,1851.11,2275.33,0.0,2843.91,1.0,1.0,0.0,3.0,1.0,0.0
17490600.0,297.8,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.53,297.92,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.56,297.6,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.41,297.74,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.56,297.03,297.15,293.15,0.0,0.0,291.2,1.0,0.66,2.66,291.2,291.15,305.65,300.05,300.59,297.77,291.2,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.03,3.66,0.75,0.9,0.9,0.0,296.65,410.0,93545.69,0.0,13488.99,1.0,283.17,289.31,302.58,307.56,293.15,293.15,281.85,14728.31,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17101.13,0.0,1850.05,2275.33,0.0,2844.3,1.0,1.0,0.0,3.0,1.0,0.0
17490900.0,297.78,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.53,297.92,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.56,297.6,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.41,297.74,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.56,297.03,297.15,293.15,0.0,0.0,291.13,1.0,0.63,2.66,291.12,291.15,305.73,300.06,300.62,297.77,291.12,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.03,3.66,0.75,0.89,0.89,0.0,296.64,410.0,95072.11,0.0,13489.01,1.0,282.95,289.21,302.61,307.75,293.15,293.15,281.55,14983.54,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17701.2,0.0,1851.12,2275.33,0.0,2881.02,1.0,1.0,0.0,3.0,1.0,0.0
17491200.0,297.77,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.53,297.91,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.56,297.6,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.41,297.74,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.56,297.02,297.15,293.15,0.0,0.0,291.1,1.0,0.61,2.66,291.1,291.15,305.82,300.08,300.64,297.76,291.1,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.03,3.67,0.74,0.89,0.89,0.0,296.64,410.0,95353.19,0.0,13489.03,1.0,282.91,289.18,302.6,307.73,293.15,293.15,281.55,15206.24,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17608.36,0.0,1852.05,2275.33,0.0,2903.64,1.0,1.0,0.0,3.0,1.0,0.0
17491500.0,297.77,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.53,297.91,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.56,297.6,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.42,297.74,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.56,297.02,297.15,293.15,0.0,0.0,291.19,1.0,0.59,2.65,291.19,291.15,305.9,300.09,300.67,297.76,291.19,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.02,3.67,0.74,0.9,0.9,0.0,297.13,410.0,93867.86,0.0,13486.79,1.0,283.13,289.28,302.58,307.55,293.15,293.15,281.85,14881.52,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17017.47,0.0,1850.69,2275.33,0.0,2890.26,1.0,1.0,0.0,3.0,1.0,0.0
17491800.0,297.75,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.56,297.9,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.59,297.58,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.43,297.73,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.59,297.03,297.15,293.15,0.0,0.0,291.21,0.98,0.57,2.56,291.21,291.15,305.98,300.1,300.69,297.75,291.21,1.0,1.0,0.41,0.41,0.59,0.41,5.68,2.02,3.66,0.74,0.9,0.9,0.0,303.01,410.0,93542.55,0.0,13460.45,1.0,283.17,289.31,302.58,307.56,293.15,293.15,281.85,14649.03,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17101.88,0.0,1849.72,2275.33,0.0,2889.81,1.0,1.0,0.0,3.0,1.0,0.0
17492100.0,297.73,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.57,297.89,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.6,297.57,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.45,297.72,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.6,297.05,297.15,293.15,0.0,0.0,291.12,0.96,0.55,2.48,291.12,291.15,306.07,300.11,300.71,297.74,291.12,1.0,1.0,0.41,0.41,0.59,0.41,5.66,2.02,3.65,0.74,0.9,0.9,0.0,308.04,410.0,95004.56,0.0,13437.64,1.0,282.95,289.21,302.61,307.74,293.15,293.15,281.55,14938.37,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17691.51,0.0,1850.93,2275.33,0.0,2926.4,1.0,1.0,0.0,3.0,1.0,0.0
17492400.0,297.71,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.59,297.89,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.62,297.56,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.46,297.7,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.62,297.07,297.15,293.15,0.0,0.0,291.1,0.94,0.54,2.42,291.1,291.15,306.15,300.13,300.73,297.72,291.09,1.0,1.0,0.41,0.41,0.59,0.41,5.65,2.01,3.64,0.74,0.89,0.89,0.0,312.33,410.0,95238.06,0.0,13418.05,1.0,282.91,289.17,302.6,307.73,293.15,293.15,281.55,15205.63,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17591.0,0.0,1852.05,2275.33,0.0,2951.3,1.0,1.0,0.0,3.0,1.0,0.0
17492700.0,297.7,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.6,297.89,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.63,297.55,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.47,297.7,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.63,297.08,297.15,293.15,0.0,0.0,291.18,0.93,0.52,2.36,291.18,291.15,306.24,300.15,300.76,297.72,291.18,1.0,1.0,0.41,0.41,0.59,0.41,5.65,2.01,3.64,0.74,0.9,0.9,0.0,315.91,410.0,93735.4,0.0,13401.61,1.0,283.13,289.27,302.58,307.54,293.15,293.15,281.85,14922.91,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16997.6,0.0,1850.87,2275.33,0.0,2942.89,1.0,1.0,0.0,3.0,1.0,0.0
17493000.0,297.69,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.61,297.89,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.64,297.55,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.47,297.69,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.64,297.1,297.15,293.15,0.0,0.0,291.21,0.91,0.51,2.32,291.21,291.15,306.33,300.17,300.8,297.72,291.21,1.0,1.0,0.41,0.41,0.59,0.41,5.64,2.01,3.63,0.74,0.9,0.9,0.0,318.78,410.0,93503.17,0.0,13388.36,1.0,283.17,289.3,302.58,307.56,293.15,293.15,281.85,14658.4,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17096.47,0.0,1849.76,2275.33,0.0,2950.13,1.0,1.0,0.0,3.0,1.0,0.0
17493300.0,297.68,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.62,297.9,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.65,297.55,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.48,297.69,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.65,297.11,297.15,293.15,0.0,0.0,291.13,0.9,0.51,2.29,291.13,291.15,306.42,300.19,300.83,297.72,291.13,1.0,1.0,0.41,0.41,0.59,0.41,5.63,2.01,3.63,0.74,0.9,0.9,0.0,321.06,410.0,95060.05,0.0,13377.81,1.0,282.95,289.21,302.61,307.75,293.15,293.15,281.55,14888.82,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17701.37,0.0,1850.72,2275.33,0.0,2995.31,1.0,1.0,0.0,3.0,1.0,0.0
17493600.0,297.67,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.62,297.9,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.66,297.54,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.48,297.69,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.66,297.12,297.15,293.15,0.0,0.0,291.11,0.9,0.5,2.26,291.11,291.15,306.52,300.21,300.87,297.71,291.11,1.0,1.0,0.41,0.41,0.59,0.41,5.63,2.01,3.62,0.74,0.89,0.89,0.0,322.92,410.0,95386.87,0.0,13369.14,1.0,282.91,289.18,302.61,307.74,293.15,293.15,281.55,15074.64,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17616.26,0.0,1851.5,2275.33,0.0,3029.19,1.0,1.0,0.0,3.0,1.0,0.0
17493900.0,297.67,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.63,297.91,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.66,297.54,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.49,297.69,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.66,297.12,297.15,293.15,0.0,0.0,291.2,0.89,0.5,2.24,291.2,291.15,306.62,300.23,300.9,297.71,291.2,1.0,1.0,0.41,0.41,0.59,0.41,5.63,2.01,3.62,0.74,0.9,0.9,0.0,324.41,410.0,93972.46,0.0,13362.18,1.0,283.13,289.29,302.58,307.56,293.15,293.15,281.85,14704.34,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17036.4,0.0,1849.95,2275.33,0.0,3030.45,1.0,1.0,0.0,3.0,1.0,0.0
17494200.0,297.67,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.63,297.92,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.66,297.55,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.49,297.69,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.66,297.13,297.15,293.15,0.0,0.0,291.24,0.89,0.49,2.23,291.24,291.15,306.71,300.26,300.94,297.72,291.24,1.0,1.0,0.41,0.41,0.59,0.41,5.62,2.01,3.62,0.74,0.91,0.91,0.0,325.51,410.0,93820.45,0.0,13357.03,1.0,283.17,289.32,302.58,307.58,293.15,293.15,281.85,14348.23,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17148.44,0.0,1848.47,2275.33,0.0,3046.66,1.0,1.0,0.0,3.0,1.0,0.0
17494500.0,297.64,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.64,297.91,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.67,297.53,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.49,297.67,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.67,297.12,297.15,293.15,0.0,0.0,291.1,0.88,0.49,2.21,291.1,291.15,306.8,300.29,300.97,297.7,291.1,1.0,1.0,0.41,0.41,0.59,0.41,5.62,2.01,3.61,0.74,0.89,0.89,0.0,326.81,410.0,95961.11,0.0,13350.92,1.0,282.86,289.15,302.59,307.67,293.15,293.15,281.55,15255.87,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17504.45,0.0,1852.26,2275.33,0.0,3123.02,1.0,1.0,0.0,3.0,1.0,0.0
17494800.0,297.65,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.64,297.93,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.67,297.54,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.5,297.69,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.67,297.13,297.15,293.15,0.0,0.0,291.15,0.88,0.49,2.19,291.15,291.15,306.89,300.32,301.01,297.72,291.15,1.0,1.0,0.41,0.41,0.59,0.41,5.62,2.01,3.61,0.74,0.9,0.9,0.0,327.78,410.0,95736.47,0.0,13346.38,1.0,282.91,289.2,302.61,307.75,293.15,293.15,281.55,14804.83,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17673.94,0.0,1850.37,2275.33,0.0,3138.53,1.0,1.0,0.0,3.0,1.0,0.0
17495100.0,297.64,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.64,297.93,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.68,297.53,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.5,297.68,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.68,297.13,297.15,293.15,0.0,0.0,291.23,0.88,0.48,2.18,291.23,291.15,306.97,300.35,301.03,297.71,291.23,1.0,1.0,0.41,0.41,0.59,0.41,5.62,2.01,3.61,0.74,0.91,0.91,0.0,328.99,410.0,94285.23,0.0,13340.69,1.0,283.13,289.3,302.58,307.55,293.15,293.15,281.85,14623.12,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17070.91,0.0,1849.61,2275.33,0.0,3147.9,1.0,1.0,0.0,3.0,1.0,0.0
17495400.0,297.62,297.15,293.15,0.0,0.0,291.05,1.0,1.0,0.64,297.94,297.15,293.15,0.0,0.0,291.05,1.0,1.0,0.68,297.53,297.15,293.15,0.0,0.0,291.05,1.0,1.0,0.5,297.67,297.15,293.15,0.0,0.0,291.05,1.0,1.0,0.68,297.13,297.15,293.15,0.0,0.0,291.05,0.88,0.48,2.17,291.05,291.15,307.04,300.38,301.06,297.71,291.05,1.0,1.0,0.41,0.41,0.59,0.41,5.61,2.01,3.61,0.74,0.89,0.89,0.0,329.53,410.0,97763.63,0.0,13338.13,1.0,282.64,289.07,302.61,307.88,293.15,293.15,281.25,15396.92,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18184.68,0.0,1852.85,2275.33,0.0,3240.59,1.0,1.0,0.0,3.0,1.0,0.0
17495700.0,297.63,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.65,297.96,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.68,297.54,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.5,297.68,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.68,297.14,297.15,293.15,0.0,0.0,291.2,0.87,0.48,2.16,291.2,291.15,307.1,300.41,301.09,297.72,291.2,1.0,1.0,0.41,0.41,0.59,0.41,5.61,2.01,3.6,0.74,0.91,0.91,0.0,330.18,410.0,95811.23,0.0,13335.07,1.0,282.95,289.26,302.61,307.79,293.15,293.15,281.55,14407.88,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17824.12,0.0,1848.72,2275.33,0.0,3231.52,1.0,1.0,0.0,3.0,1.0,0.0
17496000.0,297.61,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.65,297.96,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.68,297.53,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.5,297.67,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.68,297.14,297.15,293.15,0.0,0.0,291.17,0.87,0.48,2.15,291.18,291.15,307.15,300.45,301.1,297.71,291.18,1.0,1.0,0.41,0.41,0.59,0.41,5.61,2.01,3.6,0.75,0.9,0.9,0.0,330.89,410.0,96263.96,0.0,13331.71,1.0,282.9,289.22,302.59,307.72,293.15,293.15,281.55,14704.75,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17693.1,0.0,1849.96,2275.33,0.0,3285.25,1.0,1.0,0.0,3.0,1.0,0.0
17496300.0,297.59,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.65,297.95,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.69,297.51,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.51,297.65,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.69,297.12,297.15,293.15,0.0,0.0,291.1,0.87,0.47,2.13,291.1,291.15,307.18,300.48,301.11,297.69,291.1,1.0,1.0,0.41,0.41,0.59,0.41,5.61,2.01,3.6,0.75,0.89,0.89,0.0,332.29,410.0,97801.26,0.0,13325.13,1.0,282.68,289.13,302.61,307.9,293.15,293.15,281.25,15029.56,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18328.06,0.0,1851.31,2275.33,0.0,3341.9,1.0,1.0,0.0,3.0,1.0,0.0
17496600.0,297.57,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.66,297.94,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.69,297.5,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.51,297.64,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.69,297.12,297.15,293.15,0.0,0.0,291.08,0.86,0.47,2.11,291.08,291.15,307.21,300.5,301.11,297.68,291.07,1.0,1.0,0.41,0.41,0.59,0.41,5.6,2.01,3.6,0.75,0.89,0.89,0.0,333.8,410.0,98077.37,0.0,13317.97,1.0,282.64,289.1,302.6,307.88,293.15,293.15,281.25,15338.95,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18230.07,0.0,1852.6,2275.33,0.0,3376.42,1.0,1.0,0.0,3.0,1.0,0.0
17496900.0,297.58,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.66,297.96,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.69,297.52,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.51,297.66,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.69,297.14,297.15,293.15,0.0,0.0,291.23,0.86,0.46,2.1,291.22,291.15,307.22,300.51,301.13,297.7,291.22,1.0,1.0,0.41,0.41,0.59,0.41,5.6,2.01,3.59,0.75,0.91,0.91,0.0,334.72,410.0,96076.05,0.0,13313.59,1.0,282.96,289.28,302.6,307.79,293.15,293.15,281.55,14322.59,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17863.76,0.0,1848.36,2275.33,0.0,3348.72,1.0,1.0,0.0,3.0,1.0,0.0
17497200.0,297.56,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.66,297.96,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.7,297.5,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.51,297.64,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.7,297.13,297.15,293.15,0.0,0.0,291.19,0.86,0.46,2.09,291.19,291.15,307.22,300.51,301.12,297.68,291.19,1.0,1.0,0.41,0.41,0.59,0.41,5.6,2.01,3.59,0.75,0.9,0.9,0.0,335.64,410.0,96424.05,0.0,13309.21,1.0,282.9,289.23,302.58,307.72,293.15,293.15,281.55,14622.62,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17715.04,0.0,1849.61,2275.33,0.0,3369.58,1.0,1.0,0.0,3.0,1.0,0.0
17497500.0,297.54,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.67,297.95,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.7,297.5,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.52,297.63,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.7,297.13,297.15,293.15,0.0,0.0,291.1,0.85,0.46,2.07,291.1,291.15,307.22,300.51,301.11,297.67,291.1,1.0,1.0,0.41,0.41,0.59,0.41,5.6,2.01,3.59,0.75,0.89,0.89,0.0,336.82,410.0,97865.18,0.0,13303.57,1.0,282.68,289.13,302.6,307.9,293.15,293.15,281.25,14969.97,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18334.0,0.0,1851.06,2275.33,0.0,3387.98,1.0,1.0,0.0,3.0,1.0,0.0
17497800.0,297.52,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.67,297.95,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.7,297.49,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.52,297.62,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.7,297.13,297.15,293.15,0.0,0.0,291.07,0.85,0.45,2.05,291.07,291.15,307.21,300.5,301.11,297.67,291.07,1.0,1.0,0.41,0.41,0.59,0.41,5.59,2.01,3.59,0.75,0.89,0.89,0.0,338.07,410.0,98045.61,0.0,13297.59,1.0,282.64,289.09,302.6,307.88,293.15,293.15,281.25,15324.33,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18220.8,0.0,1852.54,2275.33,0.0,3389.65,1.0,1.0,0.0,3.0,1.0,0.0
