time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17498100.0,297.53,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.67,297.97,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.71,297.51,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.52,297.63,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.71,297.14,297.15,293.15,0.0,0.0,291.21,0.85,0.45,2.04,291.21,291.15,307.2,300.49,301.11,297.68,291.21,1.0,1.0,0.41,0.41,0.59,0.41,5.59,2.01,3.58,0.75,0.91,0.91,0.0,338.84,410.0,95965.05,0.0,13293.94,1.0,282.96,289.27,302.6,307.78,293.15,293.15,281.55,14359.18,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17842.31,0.0,1848.51,2275.33,0.0,3335.42,1.0,1.0,0.0,3.0,1.0,0.0
17498400.0,297.51,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.67,297.96,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.71,297.5,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.52,297.61,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.71,297.13,297.15,293.15,0.0,0.0,291.17,0.84,0.45,2.03,291.17,291.15,307.19,300.48,301.1,297.67,291.17,1.0,1.0,0.41,0.41,0.59,0.41,5.59,2.01,3.58,0.75,0.9,0.9,0.0,339.68,410.0,96241.62,0.0,13289.9,1.0,282.9,289.22,302.58,307.71,293.15,293.15,281.55,14726.49,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17682.92,0.0,1850.05,2275.33,0.0,3336.44,1.0,1.0,0.0,3.0,1.0,0.0
17498700.0,297.5,297.15,293.15,0.0,0.0,291.25,1.0,1.0,0.68,297.96,297.15,293.15,0.0,0.0,291.25,1.0,1.0,0.71,297.5,297.15,293.15,0.0,0.0,291.25,1.0,1.0,0.53,297.61,297.15,293.15,0.0,0.0,291.25,1.0,1.0,0.71,297.13,297.15,293.15,0.0,0.0,291.25,0.84,0.45,2.02,291.25,291.15,307.17,300.47,301.1,297.66,291.26,1.0,1.0,0.41,0.41,0.59,0.41,5.59,2.01,3.58,0.75,0.91,0.91,0.0,340.81,410.0,94578.52,0.0,13284.47,1.0,283.13,289.32,302.57,307.55,293.15,293.15,281.85,14463.23,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17111.81,0.0,1848.95,2275.33,0.0,3297.24,1.0,1.0,0.0,3.0,1.0,0.0
17499000.0,297.48,297.15,293.15,0.0,0.0,291.06,1.0,1.0,0.68,297.97,297.15,293.15,0.0,0.0,291.06,1.0,1.0,0.71,297.5,297.15,293.15,0.0,0.0,291.06,1.0,1.0,0.53,297.6,297.15,293.15,0.0,0.0,291.06,1.0,1.0,0.71,297.13,297.15,293.15,0.0,0.0,291.06,0.84,0.44,2.01,291.06,291.15,307.16,300.46,301.09,297.66,291.05,1.0,1.0,0.41,0.41,0.59,0.41,5.59,2.01,3.58,0.75,0.89,0.89,0.0,341.3,410.0,97914.76,0.0,13282.14,1.0,282.64,289.08,302.6,307.88,293.15,293.15,281.25,15257.22,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18204.35,0.0,1852.26,2275.33,0.0,3340.17,1.0,1.0,0.0,3.0,1.0,0.0
17499300.0,297.47,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.68,297.96,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.72,297.5,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.53,297.59,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.72,297.13,297.15,293.15,0.0,0.0,291.13,0.84,0.44,1.99,291.13,291.15,307.15,300.45,301.08,297.65,291.13,1.0,1.0,0.41,0.41,0.59,0.41,5.58,2.01,3.57,0.75,0.9,0.9,0.0,342.52,410.0,96311.99,0.0,13276.29,1.0,282.86,289.18,302.58,307.68,293.15,293.15,281.55,15138.18,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17555.03,0.0,1851.76,2275.33,0.0,3309.28,1.0,1.0,0.0,3.0,1.0,0.0
17499600.0,297.48,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.68,297.98,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.72,297.52,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.53,297.6,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.72,297.14,297.15,293.15,0.0,0.0,291.17,0.83,0.44,1.99,291.17,291.15,307.15,300.45,301.09,297.67,291.17,1.0,1.0,0.41,0.41,0.59,0.41,5.58,2.01,3.57,0.75,0.9,0.9,0.0,343.07,410.0,96024.64,0.0,13273.63,1.0,282.92,289.22,302.6,307.76,293.15,293.15,281.55,14668.58,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17715.81,0.0,1849.8,2275.33,0.0,3290.96,1.0,1.0,0.0,3.0,1.0,0.0
17499900.0,297.48,297.15,293.15,0.0,0.0,291.25,1.0,1.0,0.68,297.99,297.15,293.15,0.0,0.0,291.25,1.0,1.0,0.72,297.54,297.15,293.15,0.0,0.0,291.25,1.0,1.0,0.53,297.61,297.15,293.15,0.0,0.0,291.25,1.0,1.0,0.72,297.16,297.15,293.15,0.0,0.0,291.25,0.83,0.44,1.99,291.25,291.15,307.15,300.45,301.1,297.68,291.25,1.0,1.0,0.41,0.41,0.59,0.41,5.58,2.01,3.57,0.75,0.91,0.91,0.0,342.99,410.0,94552.53,0.0,13274.01,1.0,283.13,289.32,302.57,307.56,293.15,293.15,281.85,14461.37,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17109.33,0.0,1848.94,2275.33,0.0,3269.89,1.0,1.0,0.0,3.0,1.0,0.0
17500200.0,297.48,297.15,293.15,0.0,0.0,291.06,1.0,1.0,0.68,298.0,297.15,293.15,0.0,0.0,291.06,1.0,1.0,0.72,297.55,297.15,293.15,0.0,0.0,291.06,1.0,1.0,0.53,297.61,297.15,293.15,0.0,0.0,291.06,1.0,1.0,0.72,297.16,297.15,293.15,0.0,0.0,291.06,0.84,0.44,2.0,291.06,291.15,307.15,300.45,301.11,297.68,291.06,1.0,1.0,0.41,0.41,0.59,0.41,5.58,2.01,3.57,0.75,0.89,0.89,0.0,342.16,410.0,97970.63,0.0,13278.02,1.0,282.64,289.09,302.6,307.88,293.15,293.15,281.25,15212.12,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18215.42,0.0,1852.07,2275.33,0.0,3326.57,1.0,1.0,0.0,3.0,1.0,0.0
17500500.0,297.46,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.68,298.0,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.72,297.56,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.53,297.6,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.72,297.15,297.15,293.15,0.0,0.0,291.14,0.84,0.44,2.0,291.14,291.15,307.15,300.45,301.1,297.68,291.14,1.0,1.0,0.41,0.41,0.59,0.41,5.58,2.01,3.57,0.75,0.9,0.9,0.0,342.16,410.0,96438.17,0.0,13278.01,1.0,282.86,289.19,302.58,307.69,293.15,293.15,281.55,15040.39,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17576.74,0.0,1851.36,2275.33,0.0,3305.79,1.0,1.0,0.0,3.0,1.0,0.0
17500800.0,297.46,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.68,298.01,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.72,297.57,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.53,297.6,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.72,297.15,297.15,293.15,0.0,0.0,291.16,0.84,0.44,2.0,291.16,291.15,307.15,300.45,301.11,297.68,291.16,1.0,1.0,0.41,0.41,0.59,0.41,5.58,2.01,3.57,0.75,0.9,0.9,0.0,342.3,410.0,96159.81,0.0,13277.36,1.0,282.9,289.22,302.58,307.7,293.15,293.15,281.55,14890.06,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17669.2,0.0,1850.73,2275.33,0.0,3295.63,1.0,1.0,0.0,3.0,1.0,0.0
17501100.0,297.47,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.68,298.02,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.72,297.6,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.53,297.62,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.72,297.16,297.15,293.15,0.0,0.0,291.09,0.84,0.44,2.0,291.09,291.15,307.15,300.45,301.12,297.7,291.09,1.0,1.0,0.41,0.41,0.59,0.41,5.59,2.01,3.57,0.75,0.89,0.89,0.0,341.73,410.0,97762.55,0.0,13280.09,1.0,282.68,289.13,302.61,307.92,293.15,293.15,281.25,14957.14,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18333.35,0.0,1851.01,2275.33,0.0,3317.18,1.0,1.0,0.0,3.0,1.0,0.0
17501400.0,297.45,297.15,293.15,0.0,0.0,291.06,1.0,1.0,0.68,298.01,297.15,293.15,0.0,0.0,291.06,1.0,1.0,0.72,297.6,297.15,293.15,0.0,0.0,291.06,1.0,1.0,0.53,297.6,297.15,293.15,0.0,0.0,291.06,1.0,1.0,0.72,297.15,297.15,293.15,0.0,0.0,291.06,0.84,0.44,2.0,291.06,291.15,307.15,300.45,301.11,297.69,291.06,1.0,1.0,0.41,0.41,0.59,0.41,5.58,2.01,3.57,0.75,0.89,0.89,0.0,341.92,410.0,97979.92,0.0,13279.15,1.0,282.64,289.09,302.6,307.88,293.15,293.15,281.25,15336.36,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18211.24,0.0,1852.59,2275.33,0.0,3327.32,1.0,1.0,0.0,3.0,1.0,0.0
17501700.0,297.47,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.68,298.03,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.72,297.63,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.53,297.62,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.72,297.16,297.15,293.15,0.0,0.0,291.21,0.84,0.44,2.0,291.21,291.15,307.15,300.45,301.13,297.71,291.21,1.0,1.0,0.41,0.41,0.59,0.41,5.58,2.01,3.57,0.75,0.91,0.91,0.0,341.84,410.0,95951.17,0.0,13279.54,1.0,282.96,289.27,302.6,307.79,293.15,293.15,281.55,14356.56,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17841.78,0.0,1848.5,2275.33,0.0,3283.29,1.0,1.0,0.0,3.0,1.0,0.0
17502000.0,297.45,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.68,298.02,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.72,297.64,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.53,297.61,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.72,297.15,297.15,293.15,0.0,0.0,291.17,0.84,0.44,2.0,291.17,291.15,307.15,300.45,301.12,297.7,291.17,1.0,1.0,0.41,0.41,0.59,0.41,5.58,2.01,3.57,0.75,0.9,0.9,0.0,341.9,410.0,96290.04,0.0,13279.27,1.0,282.9,289.22,302.58,307.71,293.15,293.15,281.55,14693.28,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17692.37,0.0,1849.91,2275.33,0.0,3297.98,1.0,1.0,0.0,3.0,1.0,0.0
17502300.0,297.44,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.68,298.02,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.72,297.65,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.53,297.6,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.72,297.14,297.15,293.15,0.0,0.0,291.09,0.84,0.44,2.0,291.09,291.15,307.15,300.45,301.12,297.7,291.09,1.0,1.0,0.41,0.41,0.59,0.41,5.58,2.01,3.57,0.75,0.89,0.89,0.0,342.31,410.0,97747.84,0.0,13277.27,1.0,282.68,289.12,302.6,307.89,293.15,293.15,281.25,15062.93,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18314.36,0.0,1851.45,2275.33,0.0,3318.18,1.0,1.0,0.0,3.0,1.0,0.0
17502600.0,297.45,297.15,293.15,0.0,0.0,291.29,1.0,1.0,0.68,298.04,297.15,293.15,0.0,0.0,291.29,1.0,1.0,0.72,297.68,297.15,293.15,0.0,0.0,291.29,1.0,1.0,0.53,297.61,297.15,293.15,0.0,0.0,291.29,1.0,1.0,0.72,297.15,297.15,293.15,0.0,0.0,291.29,0.84,0.44,1.99,291.29,291.15,307.15,300.45,301.13,297.72,291.29,1.0,1.0,0.41,0.41,0.59,0.41,5.58,2.01,3.57,0.75,0.91,0.91,0.0,342.62,410.0,94429.86,0.0,13275.83,1.0,283.18,289.37,302.58,307.6,293.15,293.15,281.85,14160.84,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17235.52,0.0,1847.69,2275.33,0.0,3261.73,1.0,1.0,0.0,3.0,1.0,0.0
17502900.0,297.43,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.68,298.03,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.72,297.68,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.53,297.6,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.72,297.15,297.15,293.15,0.0,0.0,291.15,0.84,0.44,1.99,291.15,291.15,307.15,300.45,301.13,297.71,291.15,1.0,1.0,0.41,0.41,0.59,0.41,5.58,2.01,3.57,0.75,0.9,0.9,0.0,342.56,410.0,96568.83,0.0,13276.11,1.0,282.86,289.19,302.58,307.7,293.15,293.15,281.55,14923.7,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17599.93,0.0,1850.87,2275.33,0.0,3307.89,1.0,1.0,0.0,3.0,1.0,0.0
17503200.0,297.42,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.68,298.02,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.72,297.69,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.53,297.6,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.72,297.14,297.15,293.15,0.0,0.0,291.17,0.83,0.44,1.99,291.17,291.15,307.15,300.45,301.13,297.71,291.17,1.0,1.0,0.41,0.41,0.59,0.41,5.58,2.01,3.57,0.76,0.9,0.9,0.0,343.04,410.0,96267.34,0.0,13273.76,1.0,282.9,289.22,302.58,307.71,293.15,293.15,281.55,14765.99,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17687.49,0.0,1850.21,2275.33,0.0,3297.66,1.0,1.0,0.0,3.0,1.0,0.0
17503500.0,297.42,297.15,293.15,0.0,0.0,291.26,1.0,1.0,0.69,298.02,297.15,293.15,0.0,0.0,291.26,1.0,1.0,0.72,297.71,297.15,293.15,0.0,0.0,291.26,1.0,1.0,0.53,297.6,297.15,293.15,0.0,0.0,291.26,1.0,1.0,0.72,297.14,297.15,293.15,0.0,0.0,291.25,0.83,0.44,1.98,291.26,291.15,307.17,300.42,301.14,297.71,291.26,1.0,1.0,0.41,0.41,0.59,0.41,5.58,2.01,3.57,0.76,0.91,0.91,0.0,343.55,410.0,94578.45,0.0,13271.3,1.0,283.13,289.33,302.56,307.55,293.15,293.15,281.85,14486.65,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17109.56,0.0,1849.05,2275.33,0.0,3253.8,1.0,1.0,0.0,3.0,1.0,0.0
17503800.0,297.41,297.15,293.15,0.0,0.0,291.04,1.0,1.0,0.69,298.02,297.15,293.15,0.0,0.0,291.04,1.0,1.0,0.72,297.72,297.15,293.15,0.0,0.0,291.04,1.0,1.0,0.53,297.59,297.15,293.15,0.0,0.0,291.04,1.0,1.0,0.72,297.14,297.15,293.15,0.0,0.0,291.04,0.83,0.44,1.98,291.04,291.15,307.21,300.34,301.15,297.71,291.04,1.0,1.0,0.41,0.41,0.59,0.41,5.58,2.01,3.57,0.76,0.89,0.89,0.0,343.48,410.0,97679.55,0.0,13271.65,1.0,282.64,289.07,302.59,307.86,293.15,293.15,281.25,15365.65,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18156.34,0.0,1852.71,2275.33,0.0,3242.42,1.0,1.0,0.0,3.0,1.0,0.0
17504100.0,297.42,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.69,298.02,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.72,297.74,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.53,297.6,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.72,297.15,297.15,293.15,0.0,0.0,291.16,0.83,0.44,1.98,291.16,291.15,307.28,300.23,301.18,297.72,291.16,1.0,1.0,0.41,0.41,0.59,0.41,5.58,2.01,3.57,0.76,0.9,0.9,0.0,343.87,410.0,95158.37,0.0,13269.77,1.0,282.95,289.21,302.58,307.72,293.15,293.15,281.55,14632.17,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17700.36,0.0,1849.65,2275.33,0.0,3083.8,1.0,1.0,0.0,3.0,1.0,0.0
17504400.0,297.4,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.69,298.02,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.72,297.75,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.53,297.59,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.72,297.15,297.15,293.15,0.0,0.0,291.1,0.83,0.44,1.97,291.1,291.15,307.37,300.09,301.21,297.72,291.1,1.0,1.0,0.41,0.41,0.59,0.41,5.58,2.01,3.57,0.76,0.9,0.9,0.0,344.07,410.0,94897.94,0.0,13268.83,1.0,282.9,289.14,302.57,307.68,293.15,293.15,281.55,15010.46,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17520.09,0.0,1851.23,2275.33,0.0,2953.39,1.0,1.0,0.0,3.0,1.0,0.0
17504700.0,297.39,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.69,298.01,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.72,297.76,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.54,297.58,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.72,297.14,297.15,293.15,0.0,0.0,291.13,0.83,0.43,1.97,291.13,291.15,307.48,299.93,301.25,297.71,291.14,1.0,1.0,0.41,0.41,0.59,0.41,5.58,2.01,3.57,0.76,0.9,0.9,0.0,344.65,410.0,92750.87,0.0,13266.04,1.0,283.12,289.2,302.54,307.46,293.15,293.15,281.85,15012.49,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16828.16,0.0,1851.24,2275.33,0.0,2768.67,1.0,1.0,0.0,3.0,1.0,0.0
17505000.0,297.39,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.69,298.01,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.73,297.78,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.54,297.59,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.73,297.15,297.15,293.15,0.0,0.0,291.13,0.83,0.43,1.96,291.13,291.15,307.59,299.76,301.29,297.72,291.13,1.0,1.0,0.41,0.41,0.59,0.41,5.58,2.01,3.57,0.76,0.9,0.9,0.0,344.92,410.0,91802.59,0.0,13264.69,1.0,283.16,289.2,302.57,307.51,293.15,293.15,281.85,14807.27,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16885.7,0.0,1850.38,2275.33,0.0,2591.76,1.0,1.0,0.0,3.0,1.0,0.0
17505300.0,297.37,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.69,297.99,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.73,297.77,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.54,297.57,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.73,297.13,297.15,293.15,0.0,0.0,291.16,0.83,0.43,1.95,291.16,291.15,307.7,299.6,301.32,297.7,291.16,1.0,1.0,0.41,0.41,0.59,0.41,5.57,2.01,3.56,0.76,0.9,0.9,0.0,346.03,410.0,89555.74,0.0,13259.33,1.0,283.37,289.24,302.53,307.25,293.15,293.15,282.15,15032.38,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16202.95,0.0,1851.32,2275.33,0.0,2404.36,1.0,1.0,0.0,3.0,1.0,0.0
17505600.0,297.38,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.69,298.0,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.73,297.81,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.54,297.59,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.73,297.15,297.15,293.15,0.0,0.0,291.17,0.83,0.43,1.95,291.16,291.15,307.82,299.45,301.38,297.72,291.16,1.0,1.0,0.41,0.41,0.59,0.41,5.57,2.01,3.56,0.76,0.9,0.9,0.0,346.15,410.0,88732.29,0.0,13258.77,1.0,283.42,289.26,302.47,307.25,293.15,293.15,282.15,14690.04,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16235.88,0.0,1849.89,2275.33,0.0,2401.97,1.0,1.0,0.0,3.0,1.0,0.0
17505900.0,297.36,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.69,297.99,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.73,297.8,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.54,297.57,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.73,297.14,297.15,293.15,0.0,0.0,291.21,0.82,0.43,1.94,291.21,291.15,307.92,299.33,301.41,297.71,291.21,1.0,1.0,0.41,0.41,0.59,0.41,5.57,2.01,3.56,0.76,0.9,0.9,0.0,346.9,410.0,86789.7,0.0,13255.12,1.0,283.64,289.32,302.3,306.88,293.15,293.15,282.45,14738.88,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15567.14,0.0,1850.1,2275.33,0.0,2387.44,1.0,1.0,0.0,3.0,1.0,0.0
17506200.0,297.36,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.7,297.98,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.73,297.81,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.54,297.58,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.73,297.14,297.15,293.15,0.0,0.0,291.21,0.82,0.43,1.93,291.21,291.15,308.02,299.25,301.44,297.71,291.21,1.0,1.0,0.41,0.41,0.59,0.41,5.57,2.01,3.56,0.76,0.91,0.91,0.0,347.26,410.0,86323.38,0.0,13253.39,1.0,283.67,289.34,302.24,306.83,293.15,293.15,282.45,14538.45,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15600.99,0.0,1849.26,2275.33,0.0,2384.55,1.0,1.0,0.0,3.0,1.0,0.0
17506500.0,297.36,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.7,297.98,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.73,297.81,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.54,297.57,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.73,297.14,297.15,293.15,0.0,0.0,291.13,0.82,0.43,1.93,291.12,291.15,308.1,299.23,301.47,297.71,291.12,1.0,1.0,0.41,0.41,0.59,0.41,5.57,2.01,3.56,0.76,0.9,0.9,0.0,347.71,410.0,87656.1,0.0,13251.19,1.0,283.45,289.23,302.25,306.98,293.15,293.15,282.15,14840.58,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16077.1,0.0,1850.52,2275.33,0.0,2409.73,1.0,1.0,0.0,3.0,1.0,0.0
17506800.0,297.34,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.7,297.96,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.74,297.81,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.54,297.56,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.74,297.14,297.15,293.15,0.0,0.0,291.11,0.82,0.42,1.92,291.11,291.15,308.15,299.29,301.49,297.7,291.11,1.0,1.0,0.41,0.41,0.59,0.41,5.57,2.01,3.56,0.76,0.9,0.9,0.0,348.32,410.0,88011.34,0.0,13248.22,1.0,283.41,289.2,302.3,307.01,293.15,293.15,282.15,15026.3,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16026.7,0.0,1851.3,2275.33,0.0,2399.08,1.0,1.0,0.0,3.0,1.0,0.0
17507100.0,297.34,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.7,297.96,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.74,297.82,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.54,297.56,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.74,297.14,297.15,293.15,0.0,0.0,291.21,0.82,0.42,1.91,291.22,291.15,308.19,299.39,301.5,297.7,291.22,1.0,1.0,0.41,0.41,0.59,0.41,5.57,2.01,3.56,0.76,0.91,0.91,0.0,348.9,410.0,86882.91,0.0,13245.42,1.0,283.64,289.33,302.36,306.94,293.15,293.15,282.45,14558.28,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15620.49,0.0,1849.34,2275.33,0.0,2341.31,1.0,1.0,0.0,3.0,1.0,0.0
17507400.0,297.32,297.15,293.15,0.0,0.0,291.04,1.0,1.0,0.7,297.94,297.15,293.15,0.0,0.0,291.04,1.0,1.0,0.74,297.81,297.15,293.15,0.0,0.0,291.04,1.0,1.0,0.55,297.55,297.15,293.15,0.0,0.0,291.04,1.0,1.0,0.74,297.13,297.15,293.15,0.0,0.0,291.05,0.82,0.42,1.9,291.04,291.15,308.21,299.49,301.5,297.69,291.04,1.0,1.0,0.41,0.41,0.59,0.41,5.57,2.01,3.56,0.76,0.89,0.89,0.0,349.47,410.0,90440.37,0.0,13242.64,1.0,283.15,289.1,302.5,307.36,293.15,293.15,281.85,15300.28,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16636.72,0.0,1852.44,2275.33,0.0,2395.29,1.0,1.0,0.0,3.0,1.0,0.0
17507700.0,297.3,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.71,297.92,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.74,297.8,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.55,297.54,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.74,297.13,297.15,293.15,0.0,0.0,291.15,0.81,0.42,1.89,291.15,291.15,308.23,299.6,301.5,297.67,291.15,1.0,1.0,0.41,0.41,0.59,0.41,5.56,2.01,3.55,0.76,0.9,0.9,0.0,350.73,410.0,89257.94,0.0,13236.5,1.0,283.37,289.22,302.58,307.29,293.15,293.15,282.15,14994.09,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16192.05,0.0,1851.16,2275.33,0.0,2348.32,1.0,1.0,0.0,3.0,1.0,0.0
17508000.0,297.3,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.71,297.92,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.75,297.8,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.55,297.54,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.75,297.13,297.15,293.15,0.0,0.0,291.2,0.81,0.41,1.87,291.21,291.15,308.24,299.72,301.5,297.67,291.21,1.0,1.0,0.41,0.41,0.59,0.41,5.56,2.01,3.55,0.76,0.9,0.9,0.0,351.81,410.0,89392.8,0.0,13231.26,1.0,283.42,289.28,302.6,307.35,293.15,293.15,282.15,14629.83,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16352.62,0.0,1849.64,2275.33,0.0,2431.33,1.0,1.0,0.0,3.0,1.0,0.0
17508300.0,297.3,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.71,297.91,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.75,297.79,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.55,297.54,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.75,297.14,297.15,293.15,0.0,0.0,291.16,0.81,0.41,1.86,291.16,291.15,308.24,299.84,301.5,297.67,291.15,1.0,1.0,0.41,0.41,0.59,0.41,5.56,2.01,3.55,0.76,0.9,0.9,0.0,352.6,410.0,91338.78,0.0,13227.36,1.0,283.2,289.21,302.63,307.56,293.15,293.15,281.85,14696.45,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16979.02,0.0,1849.92,2275.33,0.0,2567.85,1.0,1.0,0.0,3.0,1.0,0.0
17508600.0,297.29,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.71,297.9,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.75,297.79,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.55,297.53,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.75,297.14,297.15,293.15,0.0,0.0,291.16,0.81,0.41,1.86,291.16,291.15,308.24,299.95,301.5,297.66,291.16,1.0,1.0,0.41,0.41,0.59,0.41,5.56,2.01,3.55,0.76,0.9,0.9,0.0,353.21,410.0,92075.49,0.0,13224.39,1.0,283.17,289.21,302.63,307.57,293.15,293.15,281.85,14652.08,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16958.89,0.0,1849.74,2275.33,0.0,2692.53,1.0,1.0,0.0,3.0,1.0,0.0
17508900.0,297.26,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.72,297.88,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.75,297.77,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.56,297.52,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.75,297.13,297.15,293.15,0.0,0.0,291.1,0.8,0.4,1.84,291.1,291.15,308.23,300.07,301.49,297.64,291.09,1.0,1.0,0.41,0.41,0.59,0.41,5.55,2.01,3.54,0.76,0.89,0.89,0.0,354.43,410.0,94007.59,0.0,13218.42,1.0,282.93,289.13,302.63,307.71,293.15,293.15,281.55,14988.48,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17547.65,0.0,1851.14,2275.33,0.0,2833.14,1.0,1.0,0.0,3.0,1.0,0.0
17509200.0,297.25,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.72,297.87,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.76,297.76,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.56,297.51,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.76,297.13,297.15,293.15,0.0,0.0,291.1,0.8,0.4,1.82,291.1,291.15,308.22,300.17,301.48,297.64,291.1,1.0,1.0,0.41,0.41,0.59,0.41,5.55,2.01,3.54,0.76,0.89,0.89,0.0,355.72,410.0,94646.64,0.0,13212.08,1.0,282.9,289.13,302.63,307.71,293.15,293.15,281.55,15140.06,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17510.79,0.0,1851.77,2275.33,0.0,2955.44,1.0,1.0,0.0,3.0,1.0,0.0
17509500.0,297.24,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.72,297.86,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.76,297.76,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.56,297.5,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.76,297.13,297.15,293.15,0.0,0.0,291.2,0.8,0.4,1.81,291.21,291.15,308.2,300.28,301.47,297.63,291.21,1.0,1.0,0.41,0.41,0.59,0.41,5.55,2.01,3.54,0.76,0.91,0.91,0.0,356.8,410.0,93559.34,0.0,13206.77,1.0,283.13,289.25,302.6,307.55,293.15,293.15,281.85,14676.8,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16983.61,0.0,1849.84,2275.33,0.0,3041.1,1.0,1.0,0.0,3.0,1.0,0.0
17509800.0,297.21,297.15,293.15,0.0,0.0,291.03,1.0,1.0,0.72,297.84,297.15,293.15,0.0,0.0,291.03,1.0,1.0,0.76,297.76,297.15,293.15,0.0,0.0,291.03,1.0,1.0,0.56,297.49,297.15,293.15,0.0,0.0,291.03,1.0,1.0,0.76,297.13,297.15,293.15,0.0,0.0,291.03,0.79,0.39,1.8,291.03,291.15,308.18,300.37,301.46,297.62,291.03,1.0,1.0,0.41,0.41,0.59,0.41,5.55,2.01,3.54,0.76,0.89,0.89,0.0,357.77,410.0,97238.38,0.0,13201.95,1.0,282.63,289.04,302.63,307.87,293.15,293.15,281.25,15474.36,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18107.42,0.0,1853.17,2275.33,0.0,3205.15,1.0,1.0,0.0,3.0,1.0,0.0
17510100.0,297.22,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.73,297.85,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.77,297.78,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.57,297.49,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.77,297.14,297.15,293.15,0.0,0.0,291.2,0.79,0.39,1.78,291.2,291.15,308.17,300.46,301.46,297.63,291.2,1.0,1.0,0.41,0.41,0.59,0.41,5.54,2.01,3.53,0.76,0.91,0.91,0.0,358.91,410.0,95496.46,0.0,13196.37,1.0,282.95,289.23,302.62,307.78,293.15,293.15,281.55,14434.21,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17781.53,0.0,1848.83,2275.33,0.0,3254.95,1.0,1.0,0.0,3.0,1.0,0.0
17510400.0,297.19,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.73,297.82,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.77,297.77,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.57,297.48,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.77,297.13,297.15,293.15,0.0,0.0,291.18,0.79,0.39,1.77,291.18,291.15,308.15,300.53,301.45,297.62,291.18,1.0,1.0,0.41,0.41,0.59,0.41,5.54,2.01,3.53,0.76,0.9,0.9,0.0,359.94,410.0,96113.05,0.0,13191.27,1.0,282.9,289.21,302.6,307.72,293.15,293.15,281.55,14681.61,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17675.14,0.0,1849.86,2275.33,0.0,3356.14,1.0,1.0,0.0,3.0,1.0,0.0
17510700.0,297.18,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.73,297.81,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.77,297.78,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.57,297.47,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.77,297.13,297.15,293.15,0.0,0.0,291.12,0.78,0.39,1.76,291.12,291.15,308.14,300.59,301.45,297.62,291.12,1.0,1.0,0.41,0.41,0.59,0.41,5.54,2.01,3.53,0.76,0.9,0.9,0.0,361.09,410.0,97851.87,0.0,13185.53,1.0,282.68,289.13,302.62,307.91,293.15,293.15,281.25,14904.43,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18343.13,0.0,1850.79,2275.33,0.0,3453.93,1.0,1.0,0.0,3.0,1.0,0.0
17511000.0,297.16,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.74,297.8,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.78,297.79,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.57,297.46,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.78,297.13,297.15,293.15,0.0,0.0,291.11,0.78,0.38,1.74,291.11,291.15,308.14,300.66,301.45,297.62,291.11,1.0,1.0,0.41,0.41,0.59,0.41,5.54,2.01,3.53,0.76,0.9,0.9,0.0,362.13,410.0,98379.34,0.0,13180.42,1.0,282.65,289.12,302.62,307.91,293.15,293.15,281.25,15045.81,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18289.24,0.0,1851.38,2275.33,0.0,3540.44,1.0,1.0,0.0,3.0,1.0,0.0
17511300.0,297.15,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.74,297.8,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.78,297.81,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.57,297.45,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.78,297.14,297.15,293.15,0.0,0.0,291.21,0.78,0.38,1.73,291.21,291.15,308.14,300.72,301.46,297.63,291.22,1.0,1.0,0.41,0.41,0.59,0.41,5.53,2.01,3.52,0.76,0.91,0.91,0.0,362.95,410.0,97169.46,0.0,13176.31,1.0,282.87,289.23,302.6,307.74,293.15,293.15,281.55,14603.3,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17706.3,0.0,1849.53,2275.33,0.0,3597.95,1.0,1.0,0.0,3.0,1.0,0.0
17511600.0,297.12,297.15,293.15,0.0,0.0,291.03,1.0,1.0,0.74,297.78,297.15,293.15,0.0,0.0,291.03,1.0,1.0,0.78,297.82,297.15,293.15,0.0,0.0,291.03,1.0,1.0,0.58,297.44,297.15,293.15,0.0,0.0,291.03,1.0,1.0,0.78,297.13,297.15,293.15,0.0,0.0,291.03,0.78,0.38,1.72,291.03,291.15,308.13,300.77,301.46,297.63,291.03,1.0,1.0,0.41,0.41,0.59,0.41,5.53,2.01,3.52,0.76,0.89,0.89,0.0,363.72,410.0,100707.13,0.0,13172.48,1.0,282.38,289.01,302.62,308.05,293.15,293.15,280.95,15440.4,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18886.81,0.0,1853.03,2275.33,0.0,3712.13,1.0,1.0,0.0,3.0,1.0,0.0
17511900.0,297.12,297.15,293.15,0.0,0.0,291.18,1.0,0.99,0.74,297.78,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.78,297.85,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.58,297.44,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.78,297.14,297.15,293.15,0.0,0.0,291.19,0.77,0.38,1.71,291.18,291.15,308.11,300.81,301.46,297.64,291.18,1.0,1.0,0.42,0.42,0.58,0.42,5.53,2.01,3.52,0.76,0.9,0.9,0.0,364.74,410.0,98804.91,0.0,13167.41,1.0,282.69,289.19,302.61,307.95,293.15,293.15,281.25,14479.65,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18498.28,0.0,1849.02,2275.33,0.0,3732.15,1.0,1.0,0.0,3.0,1.0,0.0
17512200.0,297.09,297.15,293.15,0.0,0.0,291.15,1.0,0.98,0.75,297.76,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.79,297.85,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.58,297.42,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.79,297.13,297.15,293.15,0.0,0.0,291.15,0.77,0.37,1.7,291.15,291.15,308.08,300.84,301.45,297.64,291.15,1.0,1.0,0.42,0.42,0.58,0.42,5.53,2.01,3.52,0.77,0.9,0.9,0.0,365.76,410.0,99231.85,0.0,13162.33,1.0,282.64,289.16,302.59,307.89,293.15,293.15,281.25,14848.35,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18359.19,0.0,1850.55,2275.33,0.0,3782.99,1.0,1.0,0.0,3.0,1.0,0.0
17512500.0,297.08,297.15,293.15,0.0,0.0,291.08,1.0,0.97,0.75,297.75,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.79,297.87,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.58,297.42,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.79,297.14,297.15,293.15,0.0,0.0,291.08,0.77,0.37,1.69,291.08,291.15,308.02,300.85,301.43,297.64,291.08,1.0,1.0,0.42,0.42,0.58,0.42,5.53,2.01,3.52,0.77,0.89,0.89,0.0,366.31,410.0,100819.92,0.0,13159.6,1.0,282.42,289.06,302.61,308.09,293.15,293.15,280.95,14962.9,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,19055.11,0.0,1851.03,2275.33,0.0,3814.09,1.0,1.0,0.0,3.0,1.0,0.0
17512800.0,297.04,297.15,293.15,0.0,0.0,291.04,1.0,0.95,0.75,297.73,297.15,293.15,0.0,0.0,291.04,1.0,1.0,0.79,297.86,297.15,293.15,0.0,0.0,291.04,1.0,1.0,0.58,297.4,297.15,293.15,0.0,0.0,291.04,1.0,1.0,0.79,297.13,297.15,293.15,0.0,0.0,291.04,0.76,0.37,1.68,291.04,291.15,307.93,300.83,301.4,297.64,291.04,1.0,1.0,0.42,0.42,0.58,0.42,5.52,2.01,3.51,0.77,0.89,0.89,0.0,367.6,410.0,100949.3,0.0,13153.13,1.0,282.38,289.02,302.59,308.04,293.15,293.15,280.95,15438.67,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18911.13,0.0,1853.02,2275.33,0.0,3811.63,1.0,1.0,0.0,3.0,1.0,0.0
17513100.0,297.05,297.15,293.15,0.0,0.0,291.17,1.0,0.93,0.75,297.73,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.79,297.88,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.59,297.4,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.79,297.14,297.15,293.15,0.0,0.0,291.17,0.76,0.36,1.66,291.17,291.15,307.81,300.78,301.36,297.65,291.17,1.0,1.0,0.42,0.42,0.58,0.42,5.52,2.01,3.51,0.77,0.9,0.9,0.0,368.72,410.0,98724.89,0.0,13147.5,1.0,282.69,289.19,302.59,307.93,293.15,293.15,281.25,14609.99,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18469.03,0.0,1849.56,2275.33,0.0,3732.88,1.0,1.0,0.0,3.0,1.0,0.0
17513400.0,297.02,297.15,293.15,0.0,0.0,291.12,1.0,0.91,0.76,297.71,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.8,297.88,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.59,297.39,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.8,297.14,297.15,293.15,0.0,0.0,291.12,0.76,0.36,1.65,291.12,291.15,307.64,300.71,301.3,297.64,291.12,1.0,1.0,0.42,0.42,0.58,0.42,5.52,2.01,3.51,0.77,0.9,0.9,0.0,369.42,410.0,98751.69,0.0,13144.02,1.0,282.65,289.14,302.58,307.9,293.15,293.15,281.25,14880.85,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18328.78,0.0,1850.69,2275.33,0.0,3660.86,1.0,1.0,0.0,3.0,1.0,0.0
17513700.0,297.0,297.15,293.15,0.0,0.0,291.16,1.0,0.89,0.76,297.7,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.8,297.88,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.59,297.37,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.8,297.13,297.15,293.15,0.0,0.0,291.16,0.76,0.36,1.64,291.16,291.15,307.42,300.6,301.22,297.64,291.16,1.0,1.0,0.42,0.42,0.58,0.42,5.52,2.01,3.51,0.77,0.9,0.9,0.0,370.44,410.0,96839.31,0.0,13138.91,1.0,282.87,289.21,302.55,307.69,293.15,293.15,281.55,14785.48,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17626.44,0.0,1850.29,2275.33,0.0,3522.55,1.0,1.0,0.0,3.0,1.0,0.0
17514000.0,296.97,297.15,293.15,0.0,0.0,291.13,1.0,0.85,0.76,297.67,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.8,297.87,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.59,297.35,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.8,297.13,297.15,293.15,0.0,0.0,291.13,0.75,0.36,1.62,291.13,291.15,307.15,300.45,301.11,297.63,291.13,1.0,1.0,0.42,0.42,0.58,0.42,5.51,2.01,3.5,0.77,0.9,0.9,0.0,371.9,410.0,95958.77,0.0,13131.54,1.0,282.9,289.2,302.54,307.66,293.15,293.15,281.55,14916.7,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17616.31,0.0,1850.84,2275.33,0.0,3349.47,1.0,1.0,0.0,3.0,1.0,0.0
17514300.0,296.97,297.15,293.15,0.0,0.0,291.16,0.99,0.82,0.74,297.65,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.81,297.85,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.6,297.34,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.81,297.13,297.15,293.15,0.0,0.0,291.16,0.75,0.35,1.61,291.16,291.15,306.83,300.27,300.99,297.61,291.16,1.0,1.0,0.42,0.42,0.58,0.42,5.5,2.01,3.5,0.77,0.9,0.9,0.0,375.68,410.0,93697.94,0.0,13112.42,1.0,283.13,289.27,302.54,307.5,293.15,293.15,281.85,14828.24,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16968.72,0.0,1850.47,2275.33,0.0,3130.76,1.0,1.0,0.0,3.0,1.0,0.0
17514600.0,296.99,297.15,293.15,0.0,0.0,291.11,0.98,0.79,0.72,297.62,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.83,297.82,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.61,297.3,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.83,297.12,297.15,293.15,0.0,0.0,291.11,0.74,0.35,1.59,291.11,291.15,306.47,300.09,300.84,297.58,291.11,1.0,1.0,0.42,0.42,0.58,0.42,5.49,2.0,3.49,0.77,0.89,0.89,0.0,380.68,410.0,92622.47,0.0,13086.96,1.0,283.16,289.25,302.54,307.48,293.15,293.15,281.85,15095.69,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16935.78,0.0,1851.59,2275.33,0.0,2923.93,1.0,1.0,0.0,3.0,1.0,0.0
17514900.0,297.02,297.15,293.15,0.0,0.0,291.13,0.96,0.77,0.7,297.59,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.84,297.8,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.62,297.27,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.84,297.12,297.15,293.15,0.0,0.0,291.13,0.73,0.34,1.57,291.13,291.15,306.08,299.91,300.68,297.55,291.14,1.0,1.0,0.42,0.42,0.58,0.42,5.48,2.0,3.48,0.77,0.9,0.9,0.0,385.11,410.0,90284.11,0.0,13064.28,1.0,283.38,289.31,302.53,307.32,293.15,293.15,282.15,15118.53,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16318.93,0.0,1851.68,2275.33,0.0,2703.78,1.0,1.0,0.0,3.0,1.0,0.0
17515200.0,297.04,297.15,293.15,0.0,0.0,291.1,0.95,0.75,0.68,297.56,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.85,297.79,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.63,297.25,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.85,297.12,297.15,293.15,0.0,0.0,291.1,0.73,0.34,1.55,291.1,291.15,305.67,299.72,300.52,297.53,291.1,1.0,1.0,0.42,0.42,0.58,0.42,5.47,2.0,3.47,0.77,0.89,0.89,0.0,388.85,410.0,89211.3,0.0,13044.99,1.0,283.43,289.3,302.56,307.36,293.15,293.15,282.15,15097.76,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16358.01,0.0,1851.6,2275.33,0.0,2503.65,1.0,1.0,0.0,3.0,1.0,0.0
17515500.0,297.04,297.15,293.15,0.0,0.0,291.1,0.94,0.73,0.66,297.52,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.86,297.75,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.63,297.21,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.86,297.12,297.15,293.15,0.0,0.0,291.1,0.72,0.33,1.52,291.1,291.15,305.23,299.52,300.34,297.49,291.11,1.0,1.0,0.42,0.42,0.58,0.42,5.46,2.0,3.46,0.77,0.89,0.89,0.0,393.1,410.0,86892.82,0.0,13022.92,1.0,283.64,289.34,302.5,307.12,293.15,293.15,282.45,15321.79,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15698.04,0.0,1852.53,2275.33,0.0,2357.58,1.0,1.0,0.0,3.0,1.0,0.0
17515800.0,297.06,297.15,293.15,0.0,0.0,291.06,0.93,0.72,0.65,297.49,297.15,293.15,0.0,0.0,291.06,1.0,1.0,0.87,297.73,297.15,293.15,0.0,0.0,291.06,1.0,1.0,0.64,297.18,297.15,293.15,0.0,0.0,291.06,1.0,1.0,0.87,297.12,297.15,293.15,0.0,0.0,291.06,0.72,0.33,1.5,291.06,291.15,304.78,299.32,300.16,297.46,291.06,1.0,1.0,0.42,0.42,0.58,0.42,5.45,2.0,3.45,0.77,0.89,0.89,0.0,397.24,410.0,85761.36,0.0,13001.34,1.0,283.69,289.33,302.35,306.98,293.15,293.15,282.45,15433.09,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15626.39,0.0,1853.0,2275.33,0.0,2378.5,1.0,1.0,0.0,3.0,1.0,0.0
17516100.0,297.08,297.15,293.15,0.0,0.0,291.13,0.91,0.71,0.64,297.47,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.88,297.71,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.65,297.15,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.88,297.12,297.15,293.15,0.0,0.0,291.13,0.71,0.32,1.48,291.13,291.15,304.31,299.11,299.98,297.44,291.13,1.0,1.0,0.42,0.42,0.58,0.42,5.44,2.0,3.44,0.77,0.9,0.9,0.0,401.22,410.0,82905.72,0.0,12980.46,1.0,283.99,289.45,302.14,306.64,293.15,293.15,282.75,14935.26,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15154.05,0.0,1850.92,2275.33,0.0,2354.69,1.0,1.0,0.0,3.0,1.0,0.0
17516400.0,297.08,297.15,293.15,0.0,0.0,291.18,0.91,0.69,0.63,297.44,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.89,297.69,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.66,297.11,297.15,293.15,0.0,0.0,291.18,1.0,0.99,0.89,297.12,297.15,293.15,0.0,0.0,291.18,0.7,0.32,1.45,291.18,291.15,303.84,298.9,299.79,297.41,291.18,1.0,1.0,0.42,0.42,0.58,0.42,5.43,2.0,3.43,0.77,0.9,0.9,0.0,405.09,410.0,79984.27,0.0,12960.0,1.0,284.3,289.55,301.9,306.19,293.15,293.15,283.15,14825.32,35280.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14407.02,0.0,1850.46,2275.33,0.0,2345.0,1.0,1.0,0.0,3.0,1.0,0.0
17516700.0,297.08,297.15,293.15,0.0,0.0,291.1,0.9,0.68,0.62,297.4,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.9,297.65,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.66,297.07,297.15,293.15,0.0,0.0,291.1,1.0,0.98,0.9,297.12,297.15,293.15,0.0,0.0,291.1,0.7,0.31,1.43,291.1,291.15,303.36,298.69,299.59,297.38,291.1,1.0,1.0,0.42,0.42,0.58,0.42,5.42,2.0,3.42,0.77,0.89,0.89,0.0,408.88,410.0,79182.53,0.0,12939.89,1.0,284.29,289.5,301.7,305.95,293.15,293.15,283.15,15270.66,32040.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14211.64,0.0,1852.32,2275.33,0.0,2387.97,1.0,1.0,0.0,3.0,1.0,0.0
17517000.0,297.06,297.15,293.15,0.0,0.0,291.0,0.89,0.67,0.6,297.35,297.15,293.15,0.0,0.0,291.0,1.0,1.0,0.91,297.61,297.15,293.15,0.0,0.0,291.0,1.0,1.0,0.67,297.01,297.15,293.15,0.0,0.0,291.0,1.0,0.96,0.91,297.11,297.15,293.15,0.0,0.0,291.0,0.69,0.3,1.4,291.0,291.15,302.88,298.47,299.39,297.34,291.0,1.0,1.0,0.42,0.42,0.58,0.42,5.39,1.99,3.4,0.77,0.88,0.88,0.0,410.25,410.0,78184.58,0.0,12771.01,1.0,284.27,289.43,301.48,305.68,293.15,293.15,283.15,16105.16,29880.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13982.67,0.0,1855.81,2275.33,0.0,2425.34,1.0,1.0,0.0,3.0,1.0,0.0
17517300.0,297.05,297.15,293.15,0.0,0.0,290.9,0.88,0.65,0.59,297.3,297.15,293.15,0.0,0.0,290.9,1.0,1.0,0.91,297.56,297.15,293.15,0.0,0.0,290.9,1.0,1.0,0.68,296.98,297.15,293.15,0.0,0.0,290.9,0.99,0.93,0.88,297.09,297.15,293.15,0.0,0.0,290.9,0.68,0.3,1.38,290.9,291.15,302.41,298.25,299.2,297.3,290.9,1.0,0.99,0.42,0.42,0.58,0.42,5.34,1.98,3.36,0.77,0.86,0.86,0.0,410.22,410.0,77017.22,0.0,12496.34,1.0,284.26,289.35,301.26,305.39,293.15,293.15,283.15,17462.63,26640.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.61,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13732.8,0.0,1861.49,2275.33,0.0,2455.6,1.0,1.0,0.0,3.0,1.0,0.0
17517600.0,297.04,297.15,293.15,0.0,0.0,290.8,0.87,0.63,0.57,297.24,297.15,293.15,0.0,0.0,290.8,1.0,1.0,0.92,297.51,297.15,293.15,0.0,0.0,290.8,1.0,1.0,0.68,296.97,297.15,293.15,0.0,0.0,290.8,0.98,0.9,0.85,297.07,297.15,293.15,0.0,0.0,290.8,0.68,0.3,1.39,290.8,291.15,301.95,298.03,299.01,297.26,290.8,1.0,0.98,0.42,0.42,0.58,0.42,5.3,1.97,3.33,0.78,0.83,0.83,0.0,410.23,410.0,75788.63,0.0,12259.23,1.0,284.24,289.28,301.04,305.11,293.15,293.15,283.15,19421.94,24480.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.59,4.38,0.32,5.29,4.13,1.16,0.0,0.0,0.0,13477.37,0.0,1869.7,2275.33,0.0,2482.04,1.0,1.0,0.0,3.0,1.0,0.0
17517900.0,297.04,297.15,293.15,0.0,0.0,290.71,0.86,0.61,0.55,297.19,297.15,293.15,0.0,0.0,290.71,1.0,1.0,0.93,297.46,297.15,293.15,0.0,0.0,290.71,1.0,1.0,0.68,296.97,297.15,293.15,0.0,0.0,290.71,0.97,0.86,0.82,297.04,297.15,293.15,0.0,0.0,290.71,0.68,0.3,1.39,290.71,291.15,301.47,297.82,298.81,297.21,290.71,1.0,0.98,0.42,0.42,0.58,0.42,5.26,1.97,3.29,0.78,0.8,0.8,0.0,410.23,410.0,74300.09,0.0,12020.34,1.0,284.22,289.22,300.83,304.82,293.15,293.15,283.15,21871.27,21240.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.55,4.35,0.32,5.29,4.13,1.16,0.0,0.0,0.0,13181.33,0.0,1856.91,2275.33,0.0,2501.26,1.0,1.0,0.0,3.0,1.0,0.0
17518200.0,297.05,297.15,293.15,0.0,0.0,290.73,0.85,0.59,0.54,297.15,297.15,293.15,0.0,0.0,290.74,1.0,1.0,0.93,297.42,297.15,293.15,0.0,0.0,290.74,1.0,1.0,0.69,296.99,297.15,293.15,0.0,0.0,290.74,0.95,0.84,0.8,297.02,297.15,293.15,0.0,0.0,290.73,0.68,0.3,1.39,290.74,291.15,300.96,297.61,298.61,297.19,290.74,1.0,0.97,0.43,0.43,0.57,0.43,5.22,1.96,3.26,0.78,0.78,0.78,0.0,410.2,410.0,71343.88,0.0,11800.56,1.0,284.22,289.26,300.61,304.45,293.15,293.15,283.15,21240.55,19080.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.38,4.16,0.3,5.29,4.13,1.16,0.0,0.0,0.0,12647.61,0.0,1640.06,2275.33,0.0,2479.39,0.95,1.0,0.0,3.0,1.0,0.0
17518500.0,297.07,297.15,293.15,0.0,0.0,290.79,0.84,0.58,0.52,297.12,297.15,293.15,0.0,0.0,290.79,1.0,0.99,0.94,297.39,297.15,293.15,0.0,0.0,290.79,1.0,1.0,0.69,297.01,297.15,293.15,0.0,0.0,290.79,0.94,0.81,0.77,297.01,297.15,293.15,0.0,0.0,290.79,0.68,0.3,1.39,290.79,291.15,300.42,297.41,298.4,297.17,290.79,1.0,0.97,0.43,0.43,0.57,0.43,5.18,1.96,3.23,0.79,0.77,0.77,0.0,410.17,410.0,68391.68,0.0,11621.92,1.0,284.22,289.32,300.4,304.08,293.15,293.15,283.15,19769.18,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.21,3.96,0.28,5.29,4.13,1.16,0.0,0.0,0.0,12140.98,0.0,1421.46,2275.33,0.0,2429.06,0.91,1.0,0.0,3.0,1.0,0.0
17518800.0,297.08,297.15,293.15,0.0,0.0,290.8,0.83,0.56,0.51,297.09,297.15,293.15,0.0,0.0,290.8,1.0,0.98,0.93,297.36,297.15,293.15,0.0,0.0,290.8,1.0,1.0,0.69,297.03,297.15,293.15,0.0,0.0,290.8,0.93,0.79,0.75,297.0,297.15,293.15,0.0,0.0,290.8,0.68,0.3,1.39,290.8,291.15,299.86,297.19,298.19,297.16,290.8,1.0,0.96,0.43,0.43,0.57,0.43,5.15,1.95,3.19,0.79,0.75,0.75,0.0,410.21,410.0,66054.29,0.0,11435.79,1.0,284.22,289.35,300.19,303.74,293.15,293.15,283.15,19448.62,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.08,3.81,0.27,5.29,4.13,1.16,0.0,0.0,0.0,11746.14,0.0,1285.62,2275.33,0.0,2395.6,0.88,1.0,0.0,3.0,1.0,0.0
17519100.0,297.08,297.15,293.15,0.0,0.0,290.81,0.82,0.55,0.5,297.08,297.15,293.15,0.0,0.0,290.81,0.99,0.97,0.92,297.33,297.15,293.15,0.0,0.0,290.81,1.0,1.0,0.7,297.04,297.15,293.15,0.0,0.0,290.81,0.92,0.77,0.74,296.99,297.15,293.15,0.0,0.0,290.81,0.68,0.3,1.39,290.81,291.15,299.3,296.98,297.97,297.15,290.81,1.0,0.96,0.43,0.43,0.57,0.43,5.1,1.95,3.16,0.8,0.73,0.73,0.0,410.24,410.0,63784.95,0.0,11208.21,1.0,284.22,289.38,299.97,303.41,293.15,293.15,283.15,19370.1,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,2.95,3.68,0.26,5.29,4.13,1.16,0.0,0.0,0.0,11372.5,0.0,1169.63,2275.33,0.0,2366.01,0.85,1.0,0.0,3.0,1.0,0.0
17519400.0,297.08,297.15,293.15,0.0,0.0,290.81,0.82,0.54,0.49,297.07,297.15,293.15,0.0,0.0,290.81,0.99,0.96,0.91,297.3,297.15,293.15,0.0,0.0,290.81,1.0,1.0,0.7,297.05,297.15,293.15,0.0,0.0,290.81,0.91,0.75,0.72,296.97,297.15,293.15,0.0,0.0,290.81,0.68,0.3,1.39,290.81,291.15,298.75,296.76,297.76,297.14,290.81,1.0,0.95,0.43,0.43,0.57,0.43,5.06,1.94,3.12,0.8,0.72,0.72,0.0,410.25,410.0,61525.2,0.0,10968.93,1.0,284.21,289.4,299.75,303.07,293.15,293.15,283.15,19340.65,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,2.83,3.55,0.25,5.29,4.13,1.16,0.0,0.0,0.0,11011.36,0.0,1063.94,2275.33,0.0,2334.2,0.82,1.0,0.0,3.0,1.0,0.0
17519700.0,297.08,297.15,293.15,0.0,0.0,290.81,0.81,0.53,0.48,297.06,297.15,293.15,0.0,0.0,290.81,0.98,0.94,0.89,297.27,297.15,293.15,0.0,0.0,290.81,1.0,1.0,0.7,297.05,297.15,293.15,0.0,0.0,290.81,0.9,0.74,0.7,296.96,297.15,293.15,0.0,0.0,290.81,0.67,0.3,1.39,290.81,291.15,298.21,296.53,297.55,297.13,290.81,1.0,0.95,0.44,0.44,0.56,0.44,5.01,1.94,3.07,0.81,0.7,0.7,0.0,410.26,410.0,59267.54,0.0,10721.95,1.0,284.21,289.42,299.52,302.72,293.15,293.15,283.15,19317.38,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,2.72,3.42,0.23,5.29,4.13,1.16,0.0,0.0,0.0,10661.84,0.0,966.72,2275.33,0.0,2298.11,0.79,1.0,0.0,3.0,1.0,0.0
17520000.0,297.08,297.15,293.15,0.0,0.0,290.82,0.8,0.51,0.47,297.05,297.15,293.15,0.0,0.0,290.82,0.97,0.92,0.88,297.24,297.15,293.15,0.0,0.0,290.82,1.0,1.0,0.7,297.05,297.15,293.15,0.0,0.0,290.82,0.89,0.72,0.69,296.95,297.15,293.15,0.0,0.0,290.82,0.67,0.3,1.39,290.82,291.15,297.7,296.3,297.35,297.12,290.82,1.0,0.94,0.44,0.44,0.56,0.44,4.96,1.93,3.03,0.81,0.69,0.69,0.0,410.26,410.0,57026.14,0.0,10475.27,1.0,284.2,289.44,299.29,302.38,293.15,293.15,283.15,19287.87,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,2.6,3.3,0.22,5.29,4.13,1.16,0.0,0.0,0.0,10325.97,0.0,877.75,2275.33,0.0,2257.0,0.77,1.0,0.0,3.0,1.0,0.0
17520300.0,297.08,297.15,293.15,0.0,0.0,290.82,0.79,0.5,0.46,297.05,297.15,293.15,0.0,0.0,290.82,0.97,0.91,0.86,297.21,297.15,293.15,0.0,0.0,290.82,0.99,1.0,0.7,297.06,297.15,293.15,0.0,0.0,290.82,0.88,0.7,0.67,296.93,297.15,293.15,0.0,0.0,290.82,0.67,0.3,1.39,290.82,291.15,297.23,296.07,297.16,297.11,290.82,1.0,0.93,0.44,0.44,0.56,0.44,4.91,1.93,2.98,0.82,0.67,0.67,0.0,410.26,410.0,54817.9,0.0,10231.16,1.0,284.19,289.46,299.06,302.03,293.15,293.15,283.15,19247.54,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,2.49,3.18,0.21,5.29,4.13,1.16,0.0,0.0,0.0,10005.95,0.0,796.91,2275.33,0.0,2210.58,0.74,1.0,0.0,3.0,1.0,0.0
