time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17520600.0,297.18,297.15,293.15,0.0,0.0,291.71,0.79,0.5,0.46,297.17,297.15,293.15,0.0,0.0,291.71,0.97,0.9,0.86,297.32,297.15,293.15,0.0,0.0,291.71,0.99,1.0,0.7,297.15,297.15,293.15,0.0,0.0,291.71,0.88,0.7,0.67,296.98,297.15,293.15,0.0,0.0,291.71,0.67,0.3,1.39,291.71,291.15,296.81,295.85,296.81,297.21,291.7,1.0,0.93,1.0,1.0,0.0,1.0,4.89,4.89,0.0,3.78,0.76,0.76,0.0,409.8,410.0,70075.61,0.0,10150.91,1.0,284.36,290.38,299.05,302.68,293.15,293.15,283.15,12972.91,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,2.79,3.45,0.24,5.29,4.13,1.16,0.0,0.0,0.0,11559.75,0.0,942.88,2275.33,0.0,2590.33,0.79,1.0,0.0,3.0,1.0,0.0
17520900.0,297.16,297.15,293.15,0.0,0.0,291.38,0.8,0.51,0.46,297.15,297.15,293.15,0.0,0.0,291.38,0.97,0.91,0.86,297.29,297.15,293.15,0.0,0.0,291.38,1.0,1.0,0.7,297.15,297.15,293.15,0.0,0.0,291.38,0.88,0.7,0.67,297.0,297.15,293.15,0.0,0.0,291.38,0.67,0.3,1.39,291.38,291.15,296.44,295.63,296.44,297.2,291.38,1.0,0.93,1.0,1.0,0.0,1.0,4.9,4.9,0.0,3.79,0.75,0.75,0.0,410.02,410.0,70961.48,0.0,10219.09,1.0,284.31,290.12,298.67,302.45,293.15,293.15,283.15,16975.85,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,2.93,3.63,0.26,5.29,4.13,1.16,0.0,0.0,0.0,11554.49,0.0,1112.03,2275.33,0.0,3002.83,0.84,1.0,0.0,3.0,1.0,0.0
17521200.0,297.12,297.15,293.15,0.0,0.0,291.21,0.79,0.5,0.46,297.1,297.15,293.15,0.0,0.0,291.21,0.96,0.9,0.85,297.23,297.15,293.15,0.0,0.0,291.21,0.99,1.0,0.7,297.11,297.15,293.15,0.0,0.0,291.21,0.88,0.69,0.66,296.97,297.15,293.15,0.0,0.0,291.21,0.67,0.3,1.39,291.21,291.15,296.15,295.42,296.15,297.14,291.21,1.0,0.93,1.0,1.0,0.0,1.0,4.88,4.88,0.0,3.78,0.74,0.74,0.0,410.16,410.0,69512.52,0.0,10124.43,1.0,284.29,289.98,298.43,302.12,293.15,293.15,283.15,18232.63,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,2.92,3.64,0.26,5.29,4.13,1.16,0.0,0.0,0.0,11309.24,0.0,1124.45,2275.33,0.0,3042.55,0.84,1.0,0.0,3.0,1.0,0.0
17521500.0,298.12,303.15,285.15,0.0,0.0,293.77,1.0,0.3,0.0,298.3,303.15,285.15,0.0,0.0,293.79,1.0,0.3,0.0,298.54,303.15,285.15,0.0,0.0,293.84,1.0,0.3,0.0,298.07,303.15,285.15,0.0,0.0,293.77,1.0,0.3,0.0,297.66,303.15,285.15,0.0,0.0,293.68,1.0,0.3,0.0,294.1,303.15,295.93,295.25,296.7,296.74,290.03,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.92,399.25,84.63,0.0,0.0,0.0,284.29,289.98,298.68,300.92,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17521800.0,298.47,303.15,285.15,0.0,0.0,293.77,1.0,0.3,0.0,298.69,303.15,285.15,0.0,0.0,293.79,1.0,0.3,0.0,298.91,303.15,285.15,0.0,0.0,293.84,1.0,0.3,0.0,298.44,303.15,285.15,0.0,0.0,293.76,1.0,0.3,0.0,298.09,303.15,285.15,0.0,0.0,293.68,1.0,0.3,0.0,294.09,303.15,295.77,295.13,296.7,296.74,290.17,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.75,410.0,7.01,0.0,0.0,0.0,284.29,289.98,298.68,300.92,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17522100.0,298.65,303.15,285.15,0.0,0.0,293.76,1.0,0.3,0.0,298.88,303.15,285.15,0.0,0.0,293.78,1.0,0.3,0.0,299.09,303.15,285.15,0.0,0.0,293.83,1.0,0.3,0.0,298.63,303.15,285.15,0.0,0.0,293.76,1.0,0.3,0.0,298.34,303.15,285.15,0.0,0.0,293.68,1.0,0.3,0.0,294.09,303.15,295.66,295.05,296.71,296.74,290.32,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.35,410.0,8.97,0.0,0.0,0.0,284.29,289.98,298.68,300.92,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17522400.0,298.75,303.15,285.15,0.0,0.0,293.76,1.0,0.3,0.0,298.98,303.15,285.15,0.0,0.0,293.78,1.0,0.3,0.0,299.2,303.15,285.15,0.0,0.0,293.83,1.0,0.3,0.0,298.76,303.15,285.15,0.0,0.0,293.76,1.0,0.3,0.0,298.46,303.15,285.15,0.0,0.0,293.68,1.0,0.3,0.0,294.09,303.15,295.6,295.01,296.71,296.74,290.44,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.23,410.0,7.82,0.0,0.0,0.0,284.29,289.98,298.68,300.92,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17522700.0,298.81,303.15,285.15,0.0,0.0,293.78,1.0,0.3,0.0,299.03,303.15,285.15,0.0,0.0,293.8,1.0,0.3,0.0,299.25,303.15,285.15,0.0,0.0,293.85,1.0,0.3,0.0,298.83,303.15,285.15,0.0,0.0,293.78,1.0,0.3,0.0,298.53,303.15,285.15,0.0,0.0,293.69,1.0,0.3,0.0,294.11,303.15,295.58,295.0,296.7,296.74,290.54,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.36,410.0,6.9,0.0,0.0,0.0,284.29,289.98,298.68,300.92,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17523000.0,298.85,303.15,285.15,0.0,0.0,293.73,1.0,0.3,0.0,299.04,303.15,285.15,0.0,0.0,293.75,1.0,0.3,0.0,299.29,303.15,285.15,0.0,0.0,293.8,1.0,0.3,0.0,298.87,303.15,285.15,0.0,0.0,293.73,1.0,0.3,0.0,298.57,303.15,285.15,0.0,0.0,293.64,1.0,0.3,0.0,294.05,303.15,295.59,295.02,296.71,296.74,290.61,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.88,410.0,4.34,0.0,0.0,0.0,284.29,289.98,298.68,300.92,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17523300.0,298.9,303.15,285.15,0.0,0.0,293.74,1.0,0.3,0.0,299.04,303.15,285.15,0.0,0.0,293.76,1.0,0.3,0.0,299.3,303.15,285.15,0.0,0.0,293.81,1.0,0.3,0.0,298.89,303.15,285.15,0.0,0.0,293.73,1.0,0.3,0.0,298.59,303.15,285.15,0.0,0.0,293.65,1.0,0.3,0.0,294.06,303.15,295.62,295.05,296.71,296.74,290.68,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.42,410.0,4.97,0.0,0.0,0.0,284.29,289.98,298.68,300.92,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17523600.0,298.93,303.15,285.15,0.0,0.0,293.74,1.0,0.3,0.0,299.05,303.15,285.15,0.0,0.0,293.75,1.0,0.3,0.0,299.31,303.15,285.15,0.0,0.0,293.8,1.0,0.3,0.0,298.91,303.15,285.15,0.0,0.0,293.73,1.0,0.3,0.0,298.61,303.15,285.15,0.0,0.0,293.65,1.0,0.3,0.0,294.05,303.15,295.66,295.09,296.71,296.74,290.74,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.34,410.0,3.71,0.0,0.0,0.0,284.29,289.98,298.68,300.92,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17523900.0,298.95,303.15,285.15,0.0,0.0,293.73,1.0,0.3,0.0,299.07,303.15,285.15,0.0,0.0,293.75,1.0,0.3,0.0,299.3,303.15,285.15,0.0,0.0,293.79,1.0,0.3,0.0,298.92,303.15,285.15,0.0,0.0,293.72,1.0,0.3,0.0,298.62,303.15,285.15,0.0,0.0,293.64,1.0,0.3,0.0,294.04,303.15,295.72,295.14,296.71,296.74,290.78,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.98,410.0,3.09,0.0,0.0,0.0,284.29,289.98,298.68,300.92,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17524200.0,298.96,303.15,285.15,0.0,0.0,293.73,1.0,0.3,0.0,299.1,303.15,285.15,0.0,0.0,293.74,1.0,0.3,0.0,299.29,303.15,285.15,0.0,0.0,293.79,1.0,0.3,0.0,298.93,303.15,285.15,0.0,0.0,293.72,1.0,0.3,0.0,298.63,303.15,285.15,0.0,0.0,293.64,1.0,0.3,0.0,294.04,303.15,295.77,295.19,296.71,296.74,290.82,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.94,410.0,2.79,0.0,0.0,0.0,284.29,289.98,298.68,300.92,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17524500.0,298.96,303.15,285.15,0.0,0.0,293.73,1.0,0.3,0.0,299.13,303.15,285.15,0.0,0.0,293.75,1.0,0.3,0.0,299.29,303.15,285.15,0.0,0.0,293.79,1.0,0.3,0.0,298.94,303.15,285.15,0.0,0.0,293.72,1.0,0.3,0.0,298.64,303.15,285.15,0.0,0.0,293.64,1.0,0.3,0.0,294.04,303.15,295.82,295.23,296.71,296.74,290.86,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.29,410.0,2.26,0.0,0.0,0.0,284.29,289.98,298.68,300.92,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17524800.0,298.97,303.15,285.15,0.0,0.0,293.74,1.0,0.3,0.0,299.15,303.15,285.15,0.0,0.0,293.76,1.0,0.3,0.0,299.3,303.15,285.15,0.0,0.0,293.81,1.0,0.3,0.0,298.93,303.15,285.15,0.0,0.0,293.74,1.0,0.3,0.0,298.65,303.15,285.15,0.0,0.0,293.65,1.0,0.3,0.0,294.06,303.15,295.85,295.25,296.71,296.74,290.89,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.57,410.0,2.41,0.0,0.0,0.0,284.29,289.98,298.68,300.92,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17525100.0,298.98,303.15,285.15,0.0,0.0,293.74,1.0,0.3,0.0,299.15,303.15,285.15,0.0,0.0,293.76,1.0,0.3,0.0,299.31,303.15,285.15,0.0,0.0,293.81,1.0,0.3,0.0,298.92,303.15,285.15,0.0,0.0,293.73,1.0,0.3,0.0,298.66,303.15,285.15,0.0,0.0,293.65,1.0,0.3,0.0,294.06,303.15,295.87,295.26,296.71,296.74,290.91,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.03,410.0,1.73,0.0,0.0,0.0,284.29,289.98,298.68,300.92,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17525400.0,298.98,303.15,285.15,0.0,0.0,293.71,1.0,0.3,0.0,299.16,303.15,285.15,0.0,0.0,293.73,1.0,0.3,0.0,299.31,303.15,285.15,0.0,0.0,293.78,1.0,0.3,0.0,298.91,303.15,285.15,0.0,0.0,293.71,1.0,0.3,0.0,298.66,303.15,285.15,0.0,0.0,293.62,1.0,0.3,0.0,294.02,303.15,295.9,295.28,296.72,296.74,290.93,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.69,410.0,1.12,0.0,0.0,0.0,284.29,289.98,298.68,300.92,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17525700.0,298.99,303.15,285.15,0.0,0.0,293.71,1.0,0.3,0.0,299.16,303.15,285.15,0.0,0.0,293.73,1.0,0.3,0.0,299.32,303.15,285.15,0.0,0.0,293.78,1.0,0.3,0.0,298.91,303.15,285.15,0.0,0.0,293.71,1.0,0.3,0.0,298.67,303.15,285.15,0.0,0.0,293.62,1.0,0.3,0.0,294.02,303.15,295.93,295.3,296.72,296.74,290.95,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.57,410.0,1.24,0.0,0.0,0.0,284.29,289.98,298.68,300.92,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17526000.0,298.99,303.15,285.15,0.0,0.0,293.71,1.0,0.3,0.0,299.17,303.15,285.15,0.0,0.0,293.72,1.0,0.3,0.0,299.33,303.15,285.15,0.0,0.0,293.77,1.0,0.3,0.0,298.91,303.15,285.15,0.0,0.0,293.7,1.0,0.3,0.0,298.67,303.15,285.15,0.0,0.0,293.62,1.0,0.3,0.0,294.01,303.15,295.97,295.32,296.72,296.74,290.96,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.56,410.0,0.93,0.0,0.0,0.0,284.29,289.98,298.68,300.92,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17526300.0,298.99,303.15,285.15,0.0,0.0,293.71,1.0,0.3,0.0,299.17,303.15,285.15,0.0,0.0,293.72,1.0,0.3,0.0,299.34,303.15,285.15,0.0,0.0,293.77,1.0,0.3,0.0,298.91,303.15,285.15,0.0,0.0,293.7,1.0,0.3,0.0,298.68,303.15,285.15,0.0,0.0,293.62,1.0,0.3,0.0,294.01,303.15,296.0,295.34,296.72,296.74,290.97,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.58,410.0,0.9,0.0,0.0,0.0,284.29,289.98,298.68,300.92,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17526600.0,299.0,303.15,285.15,0.0,0.0,293.71,1.0,0.3,0.0,299.17,303.15,285.15,0.0,0.0,293.72,1.0,0.3,0.0,299.34,303.15,285.15,0.0,0.0,293.77,1.0,0.3,0.0,298.92,303.15,285.15,0.0,0.0,293.7,1.0,0.3,0.0,298.68,303.15,285.15,0.0,0.0,293.62,1.0,0.3,0.0,294.01,303.15,296.03,295.36,296.72,296.74,290.99,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.57,410.0,0.78,0.0,0.0,0.0,284.29,289.98,298.68,300.92,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17526900.0,299.0,303.15,285.15,0.0,0.0,293.71,1.0,0.3,0.0,299.17,303.15,285.15,0.0,0.0,293.72,1.0,0.3,0.0,299.35,303.15,285.15,0.0,0.0,293.77,1.0,0.3,0.0,298.92,303.15,285.15,0.0,0.0,293.7,1.0,0.3,0.0,298.68,303.15,285.15,0.0,0.0,293.62,1.0,0.3,0.0,294.01,303.15,296.06,295.37,296.72,296.74,290.99,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.53,410.0,0.67,0.0,0.0,0.0,284.29,289.98,298.68,300.92,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17527200.0,299.0,303.15,285.15,0.0,0.0,293.71,1.0,0.3,0.0,299.17,303.15,285.15,0.0,0.0,293.72,1.0,0.3,0.0,299.35,303.15,285.15,0.0,0.0,293.77,1.0,0.3,0.0,298.92,303.15,285.15,0.0,0.0,293.7,1.0,0.3,0.0,298.69,303.15,285.15,0.0,0.0,293.62,1.0,0.3,0.0,294.01,303.15,296.09,295.39,296.72,296.74,291.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.47,410.0,0.57,0.0,0.0,0.0,284.29,289.98,298.68,300.92,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17527500.0,299.0,303.15,285.15,0.0,0.0,293.71,1.0,0.3,0.0,299.17,303.15,285.15,0.0,0.0,293.72,1.0,0.3,0.0,299.34,303.15,285.15,0.0,0.0,293.77,1.0,0.3,0.0,298.93,303.15,285.15,0.0,0.0,293.7,1.0,0.3,0.0,298.69,303.15,285.15,0.0,0.0,293.62,1.0,0.3,0.0,294.01,303.15,296.12,295.4,296.72,296.74,291.01,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.41,410.0,0.49,0.0,0.0,0.0,284.29,289.98,298.68,300.92,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17527800.0,299.0,303.15,285.15,0.0,0.0,293.71,1.0,0.3,0.0,299.17,303.15,285.15,0.0,0.0,293.72,1.0,0.3,0.0,299.34,303.15,285.15,0.0,0.0,293.77,1.0,0.3,0.0,298.93,303.15,285.15,0.0,0.0,293.7,1.0,0.3,0.0,298.69,303.15,285.15,0.0,0.0,293.62,1.0,0.3,0.0,294.01,303.15,296.13,295.41,296.72,296.74,291.01,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.34,410.0,0.42,0.0,0.0,0.0,284.29,289.98,298.68,300.92,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17528100.0,299.0,303.15,285.15,0.0,0.0,293.71,1.0,0.3,0.0,299.17,303.15,285.15,0.0,0.0,293.72,1.0,0.3,0.0,299.34,303.15,285.15,0.0,0.0,293.77,1.0,0.3,0.0,298.94,303.15,285.15,0.0,0.0,293.7,1.0,0.3,0.0,298.69,303.15,285.15,0.0,0.0,293.62,1.0,0.3,0.0,294.01,303.15,296.15,295.42,296.72,296.74,291.02,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.27,410.0,0.35,0.0,0.0,0.0,284.29,289.98,298.68,300.92,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17528400.0,299.0,303.15,285.15,0.0,0.0,293.71,1.0,0.3,0.0,299.17,303.15,285.15,0.0,0.0,293.72,1.0,0.3,0.0,299.33,303.15,285.15,0.0,0.0,293.77,1.0,0.3,0.0,298.95,303.15,285.15,0.0,0.0,293.7,1.0,0.3,0.0,298.7,303.15,285.15,0.0,0.0,293.62,1.0,0.3,0.0,294.01,303.15,296.15,295.42,296.72,296.74,291.02,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.24,410.0,0.3,0.0,0.0,0.0,284.29,289.98,298.68,300.92,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17528700.0,299.0,303.15,285.15,0.0,0.0,293.71,1.0,0.3,0.0,299.17,303.15,285.15,0.0,0.0,293.72,1.0,0.3,0.0,299.33,303.15,285.15,0.0,0.0,293.77,1.0,0.3,0.0,298.95,303.15,285.15,0.0,0.0,293.7,1.0,0.3,0.0,298.7,303.15,285.15,0.0,0.0,293.62,1.0,0.3,0.0,294.01,303.15,296.15,295.42,296.72,296.74,291.03,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.24,410.0,0.26,0.0,0.0,0.0,284.29,289.98,298.68,300.92,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17529000.0,299.0,303.15,285.15,0.0,0.0,293.71,1.0,0.3,0.0,299.17,303.15,285.15,0.0,0.0,293.72,1.0,0.3,0.0,299.33,303.15,285.15,0.0,0.0,293.77,1.0,0.3,0.0,298.96,303.15,285.15,0.0,0.0,293.7,1.0,0.3,0.0,298.7,303.15,285.15,0.0,0.0,293.62,1.0,0.3,0.0,294.01,303.15,296.15,295.42,296.72,296.74,291.03,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.26,410.0,0.54,0.0,0.0,0.0,284.29,289.98,298.68,300.92,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17529300.0,299.0,303.15,285.15,0.0,0.0,293.7,1.0,0.3,0.0,299.17,303.15,285.15,0.0,0.0,293.72,1.0,0.3,0.0,299.33,303.15,285.15,0.0,0.0,293.77,1.0,0.3,0.0,298.97,303.15,285.15,0.0,0.0,293.7,1.0,0.3,0.0,298.7,303.15,285.15,0.0,0.0,293.62,1.0,0.3,0.0,294.01,303.15,296.15,295.42,296.72,296.74,291.03,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.18,410.0,0.12,0.0,0.0,0.0,284.29,289.98,298.68,300.92,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17529600.0,299.0,303.15,285.15,0.0,0.0,293.7,1.0,0.3,0.0,299.16,303.15,285.15,0.0,0.0,293.72,1.0,0.3,0.0,299.33,303.15,285.15,0.0,0.0,293.77,1.0,0.3,0.0,298.97,303.15,285.15,0.0,0.0,293.69,1.0,0.3,0.0,298.7,303.15,285.15,0.0,0.0,293.61,1.0,0.3,0.0,294.0,303.15,296.15,295.42,296.72,296.74,291.03,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.11,410.0,0.0,0.0,0.0,0.0,284.29,289.98,298.68,300.92,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17529900.0,299.0,303.15,285.15,0.0,0.0,293.7,1.0,0.3,0.0,299.16,303.15,285.15,0.0,0.0,293.72,1.0,0.3,0.0,299.33,303.15,285.15,0.0,0.0,293.77,1.0,0.3,0.0,298.97,303.15,285.15,0.0,0.0,293.69,1.0,0.3,0.0,298.7,303.15,285.15,0.0,0.0,293.61,1.0,0.3,0.0,294.0,303.15,296.15,295.42,296.72,296.74,291.04,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.12,410.0,0.19,0.0,0.0,0.0,284.29,289.98,298.68,300.92,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17530200.0,299.0,303.15,285.15,0.0,0.0,293.7,1.0,0.3,0.0,299.16,303.15,285.15,0.0,0.0,293.72,1.0,0.3,0.0,299.33,303.15,285.15,0.0,0.0,293.77,1.0,0.3,0.0,298.96,303.15,285.15,0.0,0.0,293.69,1.0,0.3,0.0,298.71,303.15,285.15,0.0,0.0,293.61,1.0,0.3,0.0,294.0,303.15,296.15,295.42,296.72,296.74,291.04,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.08,410.0,0.01,0.0,0.0,0.0,284.29,289.98,298.68,300.92,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17530500.0,298.99,303.15,285.15,0.0,0.0,293.69,1.0,0.3,0.0,299.16,303.15,285.15,0.0,0.0,293.71,1.0,0.3,0.0,299.33,303.15,285.15,0.0,0.0,293.76,1.0,0.3,0.0,298.96,303.15,285.15,0.0,0.0,293.69,1.0,0.3,0.0,298.71,303.15,285.15,0.0,0.0,293.61,1.0,0.3,0.0,294.0,303.15,296.15,295.42,296.72,296.74,291.04,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.04,410.0,0.0,0.0,0.0,0.0,284.29,289.98,298.68,300.92,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17530800.0,298.99,303.15,285.15,0.0,0.0,293.69,1.0,0.3,0.0,299.16,303.15,285.15,0.0,0.0,293.71,1.0,0.3,0.0,299.32,303.15,285.15,0.0,0.0,293.76,1.0,0.3,0.0,298.96,303.15,285.15,0.0,0.0,293.69,1.0,0.3,0.0,298.71,303.15,285.15,0.0,0.0,293.61,1.0,0.3,0.0,294.0,303.15,296.15,295.42,296.72,296.74,291.04,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.04,410.0,0.18,0.0,0.0,0.0,284.29,289.98,298.68,300.92,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17531100.0,298.99,303.15,285.15,0.0,0.0,293.69,1.0,0.3,0.0,299.16,303.15,285.15,0.0,0.0,293.71,1.0,0.3,0.0,299.32,303.15,285.15,0.0,0.0,293.76,1.0,0.3,0.0,298.96,303.15,285.15,0.0,0.0,293.69,1.0,0.3,0.0,298.71,303.15,285.15,0.0,0.0,293.61,1.0,0.3,0.0,294.0,303.15,296.15,295.42,296.72,296.74,291.04,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.02,410.0,0.02,0.0,0.0,0.0,284.29,289.98,298.68,300.92,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17531400.0,298.99,303.15,285.15,0.0,0.0,293.69,1.0,0.3,0.0,299.15,303.15,285.15,0.0,0.0,293.71,1.0,0.3,0.0,299.32,303.15,285.15,0.0,0.0,293.76,1.0,0.3,0.0,298.96,303.15,285.15,0.0,0.0,293.69,1.0,0.3,0.0,298.71,303.15,285.15,0.0,0.0,293.61,1.0,0.3,0.0,294.0,303.15,296.15,295.42,296.72,296.74,291.04,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,410.0,0.03,0.0,0.0,0.0,284.29,289.98,298.68,300.92,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17531700.0,298.98,303.15,285.15,0.0,0.0,293.69,1.0,0.3,0.0,299.15,303.15,285.15,0.0,0.0,293.71,1.0,0.3,0.0,299.31,303.15,285.15,0.0,0.0,293.76,1.0,0.3,0.0,298.95,303.15,285.15,0.0,0.0,293.69,1.0,0.3,0.0,298.71,303.15,285.15,0.0,0.0,293.61,1.0,0.3,0.0,294.0,303.15,296.15,295.42,296.72,296.74,291.04,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.07,0.0,0.0,0.0,284.29,289.98,298.68,300.92,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17532000.0,298.98,303.15,285.15,0.0,0.0,293.69,1.0,0.3,0.0,299.15,303.15,285.15,0.0,0.0,293.71,1.0,0.3,0.0,299.31,303.15,285.15,0.0,0.0,293.76,1.0,0.3,0.0,298.95,303.15,285.15,0.0,0.0,293.69,1.0,0.3,0.0,298.71,303.15,285.15,0.0,0.0,293.61,1.0,0.3,0.0,294.0,303.15,296.15,295.42,296.72,296.74,291.04,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.01,0.0,0.0,0.0,284.29,289.98,298.68,300.92,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17532300.0,298.98,303.15,285.15,0.0,0.0,293.69,1.0,0.3,0.0,299.14,303.15,285.15,0.0,0.0,293.71,1.0,0.3,0.0,299.3,303.15,285.15,0.0,0.0,293.76,1.0,0.3,0.0,298.95,303.15,285.15,0.0,0.0,293.69,1.0,0.3,0.0,298.71,303.15,285.15,0.0,0.0,293.61,1.0,0.3,0.0,293.99,303.15,296.15,295.42,296.72,296.74,291.04,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.02,0.0,0.0,0.0,284.29,289.98,298.68,300.92,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17532600.0,298.98,303.15,285.15,0.0,0.0,293.69,1.0,0.3,0.0,299.14,303.15,285.15,0.0,0.0,293.71,1.0,0.3,0.0,299.3,303.15,285.15,0.0,0.0,293.76,1.0,0.3,0.0,298.94,303.15,285.15,0.0,0.0,293.69,1.0,0.3,0.0,298.7,303.15,285.15,0.0,0.0,293.6,1.0,0.3,0.0,293.99,303.15,296.15,295.42,296.72,296.74,291.04,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.29,289.98,298.68,300.92,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17532900.0,298.97,303.15,285.15,0.0,0.0,293.69,1.0,0.3,0.0,299.14,303.15,285.15,0.0,0.0,293.71,1.0,0.3,0.0,299.29,303.15,285.15,0.0,0.0,293.76,1.0,0.3,0.0,298.94,303.15,285.15,0.0,0.0,293.69,1.0,0.3,0.0,298.7,303.15,285.15,0.0,0.0,293.6,1.0,0.3,0.0,293.99,303.15,296.15,295.42,296.72,296.74,291.04,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.29,289.98,298.68,300.92,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17533200.0,298.97,303.15,285.15,0.0,0.0,293.69,1.0,0.3,0.0,299.13,303.15,285.15,0.0,0.0,293.71,1.0,0.3,0.0,299.29,303.15,285.15,0.0,0.0,293.76,1.0,0.3,0.0,298.94,303.15,285.15,0.0,0.0,293.69,1.0,0.3,0.0,298.7,303.15,285.15,0.0,0.0,293.6,1.0,0.3,0.0,293.99,303.15,296.15,295.42,296.72,296.74,291.04,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.29,289.98,298.68,300.92,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17533500.0,298.97,303.15,285.15,0.0,0.0,293.69,1.0,0.3,0.0,299.13,303.15,285.15,0.0,0.0,293.71,1.0,0.3,0.0,299.29,303.15,285.15,0.0,0.0,293.76,1.0,0.3,0.0,298.94,303.15,285.15,0.0,0.0,293.69,1.0,0.3,0.0,298.7,303.15,285.15,0.0,0.0,293.6,1.0,0.3,0.0,293.99,303.15,296.15,295.42,296.72,296.74,291.04,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.03,0.0,0.0,0.0,284.29,289.98,298.68,300.92,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17533800.0,298.97,303.15,285.15,0.0,0.0,293.69,1.0,0.3,0.0,299.13,303.15,285.15,0.0,0.0,293.71,1.0,0.3,0.0,299.28,303.15,285.15,0.0,0.0,293.76,1.0,0.3,0.0,298.93,303.15,285.15,0.0,0.0,293.69,1.0,0.3,0.0,298.7,303.15,285.15,0.0,0.0,293.6,1.0,0.3,0.0,293.99,303.15,296.15,295.42,296.72,296.74,291.04,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.04,0.0,0.0,0.0,284.29,289.98,298.68,300.92,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17534100.0,298.96,303.15,285.15,0.0,0.0,293.69,1.0,0.3,0.0,299.12,303.15,285.15,0.0,0.0,293.71,1.0,0.3,0.0,299.28,303.15,285.15,0.0,0.0,293.76,1.0,0.3,0.0,298.93,303.15,285.15,0.0,0.0,293.69,1.0,0.3,0.0,298.7,303.15,285.15,0.0,0.0,293.6,1.0,0.3,0.0,293.99,303.15,296.15,295.42,296.72,296.74,291.04,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.02,0.0,0.0,0.0,284.29,289.98,298.68,300.92,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17534400.0,298.96,303.15,285.15,0.0,0.0,293.69,1.0,0.3,0.0,299.12,303.15,285.15,0.0,0.0,293.71,1.0,0.3,0.0,299.27,303.15,285.15,0.0,0.0,293.76,1.0,0.3,0.0,298.93,303.15,285.15,0.0,0.0,293.69,1.0,0.3,0.0,298.7,303.15,285.15,0.0,0.0,293.6,1.0,0.3,0.0,293.99,303.15,296.15,295.42,296.72,296.74,291.05,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.01,0.0,0.0,0.0,284.29,289.98,298.68,300.92,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17534700.0,298.96,303.15,285.15,0.0,0.0,293.69,1.0,0.3,0.0,299.12,303.15,285.15,0.0,0.0,293.71,1.0,0.3,0.0,299.27,303.15,285.15,0.0,0.0,293.76,1.0,0.3,0.0,298.93,303.15,285.15,0.0,0.0,293.69,1.0,0.3,0.0,298.7,303.15,285.15,0.0,0.0,293.6,1.0,0.3,0.0,293.99,303.15,296.15,295.42,296.72,296.74,291.05,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.01,0.0,0.0,0.0,284.29,289.98,298.68,300.92,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17535000.0,298.96,303.15,285.15,0.0,0.0,293.69,1.0,0.3,0.0,299.11,303.15,285.15,0.0,0.0,293.71,1.0,0.3,0.0,299.26,303.15,285.15,0.0,0.0,293.76,1.0,0.3,0.0,298.92,303.15,285.15,0.0,0.0,293.68,1.0,0.3,0.0,298.7,303.15,285.15,0.0,0.0,293.6,1.0,0.3,0.0,293.99,303.15,296.15,295.42,296.72,296.74,291.05,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.29,289.98,298.68,300.92,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17535300.0,298.95,303.15,285.15,0.0,0.0,293.69,1.0,0.3,0.0,299.11,303.15,285.15,0.0,0.0,293.71,1.0,0.3,0.0,299.26,303.15,285.15,0.0,0.0,293.75,1.0,0.3,0.0,298.92,303.15,285.15,0.0,0.0,293.68,1.0,0.3,0.0,298.7,303.15,285.15,0.0,0.0,293.6,1.0,0.3,0.0,293.99,303.15,296.15,295.42,296.72,296.74,291.05,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.29,289.98,298.68,300.92,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17535600.0,298.95,303.15,285.15,0.0,0.0,293.69,1.0,0.3,0.0,299.11,303.15,285.15,0.0,0.0,293.7,1.0,0.3,0.0,299.26,303.15,285.15,0.0,0.0,293.75,1.0,0.3,0.0,298.92,303.15,285.15,0.0,0.0,293.68,1.0,0.3,0.0,298.7,303.15,285.15,0.0,0.0,293.6,1.0,0.3,0.0,293.99,303.15,296.15,295.42,296.72,296.74,291.05,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.29,289.98,298.68,300.92,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17535900.0,298.95,303.15,285.15,0.0,0.0,293.68,1.0,0.3,0.0,299.11,303.15,285.15,0.0,0.0,293.7,1.0,0.3,0.0,299.25,303.15,285.15,0.0,0.0,293.75,1.0,0.3,0.0,298.92,303.15,285.15,0.0,0.0,293.68,1.0,0.3,0.0,298.7,303.15,285.15,0.0,0.0,293.6,1.0,0.3,0.0,293.98,303.15,296.15,295.42,296.72,296.74,291.05,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.29,289.98,298.68,300.92,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17536200.0,298.95,303.15,285.15,0.0,0.0,293.68,1.0,0.3,0.0,299.1,303.15,285.15,0.0,0.0,293.7,1.0,0.3,0.0,299.25,303.15,285.15,0.0,0.0,293.75,1.0,0.3,0.0,298.91,303.15,285.15,0.0,0.0,293.68,1.0,0.3,0.0,298.7,303.15,285.15,0.0,0.0,293.59,1.0,0.3,0.0,293.98,303.15,296.15,295.42,296.72,296.75,291.05,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,410.0,0.0,0.0,0.0,0.0,284.29,289.98,298.68,300.92,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17536500.0,298.94,303.15,285.15,0.0,0.0,293.68,1.0,0.3,0.0,299.1,303.15,285.15,0.0,0.0,293.69,1.0,0.3,0.0,299.24,303.15,285.15,0.0,0.0,293.74,1.0,0.3,0.0,298.91,303.15,285.15,0.0,0.0,293.67,1.0,0.3,0.0,298.7,303.15,285.15,0.0,0.0,293.59,1.0,0.3,0.0,293.98,303.15,296.15,295.42,296.72,296.75,291.05,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.04,410.0,0.0,0.0,0.0,0.0,284.29,289.98,298.68,300.92,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17536800.0,298.94,303.15,285.15,0.0,0.0,293.68,1.0,0.3,0.0,299.1,303.15,285.15,0.0,0.0,293.69,1.0,0.3,0.0,299.24,303.15,285.15,0.0,0.0,293.74,1.0,0.3,0.0,298.91,303.15,285.15,0.0,0.0,293.67,1.0,0.3,0.0,298.7,303.15,285.15,0.0,0.0,293.59,1.0,0.3,0.0,293.98,303.15,296.15,295.42,296.72,296.75,291.05,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.1,410.0,0.0,0.0,0.0,0.0,284.29,289.98,298.68,300.92,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17537100.0,298.93,303.15,285.15,0.0,0.0,293.67,1.0,0.3,0.0,299.09,303.15,285.15,0.0,0.0,293.68,1.0,0.3,0.0,299.24,303.15,285.15,0.0,0.0,293.73,1.0,0.3,0.0,298.91,303.15,285.15,0.0,0.0,293.66,1.0,0.3,0.0,298.69,303.15,285.15,0.0,0.0,293.58,1.0,0.3,0.0,293.96,303.15,296.15,295.42,296.73,296.75,291.04,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.14,410.0,0.0,0.0,0.0,0.0,284.29,289.98,298.68,300.92,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17537400.0,298.94,303.15,285.15,0.0,0.0,293.66,1.0,0.3,0.0,299.08,303.15,285.15,0.0,0.0,293.68,1.0,0.3,0.0,299.23,303.15,285.15,0.0,0.0,293.73,1.0,0.3,0.0,298.91,303.15,285.15,0.0,0.0,293.66,1.0,0.3,0.0,298.69,303.15,285.15,0.0,0.0,293.57,1.0,0.3,0.0,293.95,303.15,296.15,295.42,296.73,296.75,291.04,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.39,410.0,0.0,0.0,0.0,0.0,284.29,289.98,298.68,300.92,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17537700.0,298.94,303.15,285.15,0.0,0.0,293.66,1.0,0.3,0.0,299.07,303.15,285.15,0.0,0.0,293.68,1.0,0.3,0.0,299.22,303.15,285.15,0.0,0.0,293.73,1.0,0.3,0.0,298.91,303.15,285.15,0.0,0.0,293.66,1.0,0.3,0.0,298.69,303.15,285.15,0.0,0.0,293.57,1.0,0.3,0.0,293.95,303.15,296.15,295.42,296.73,296.75,291.04,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.34,410.0,0.0,0.0,0.0,0.0,284.29,289.98,298.68,300.92,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17538000.0,298.94,303.15,285.15,0.0,0.0,293.64,1.0,0.3,0.0,299.07,303.15,285.15,0.0,0.0,293.66,1.0,0.3,0.0,299.2,303.15,285.15,0.0,0.0,293.7,1.0,0.3,0.0,298.91,303.15,285.15,0.0,0.0,293.63,1.0,0.3,0.0,298.69,303.15,285.15,0.0,0.0,293.55,1.0,0.3,0.0,293.93,303.15,296.15,295.42,296.73,296.75,291.04,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.78,410.0,0.0,0.0,0.0,0.0,284.29,289.98,298.68,300.92,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17538300.0,298.93,303.15,285.15,0.0,0.0,293.65,1.0,0.3,0.0,299.08,303.15,285.15,0.0,0.0,293.66,1.0,0.3,0.0,299.19,303.15,285.15,0.0,0.0,293.71,1.0,0.3,0.0,298.9,303.15,285.15,0.0,0.0,293.64,1.0,0.3,0.0,298.69,303.15,285.15,0.0,0.0,293.56,1.0,0.3,0.0,293.93,303.15,296.15,295.42,296.73,296.75,291.04,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1,410.0,0.16,0.0,0.0,0.0,284.29,289.98,298.68,300.92,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17538600.0,298.93,303.15,285.15,0.0,0.0,293.64,1.0,0.3,0.0,299.08,303.15,285.15,0.0,0.0,293.65,1.0,0.3,0.0,299.19,303.15,285.15,0.0,0.0,293.7,1.0,0.3,0.0,298.88,303.15,285.15,0.0,0.0,293.63,1.0,0.3,0.0,298.69,303.15,285.15,0.0,0.0,293.55,1.0,0.3,0.0,293.92,303.15,296.15,295.42,296.73,296.75,291.04,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.66,410.0,0.0,0.0,0.0,0.0,284.29,289.98,298.68,300.92,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17538900.0,298.93,303.15,285.15,0.0,0.0,293.62,1.0,0.3,0.0,299.08,303.15,285.15,0.0,0.0,293.64,1.0,0.3,0.0,299.19,303.15,285.15,0.0,0.0,293.69,1.0,0.3,0.0,298.85,303.15,285.15,0.0,0.0,293.62,1.0,0.3,0.0,298.69,303.15,285.15,0.0,0.0,293.54,1.0,0.3,0.0,293.91,303.15,296.15,295.42,296.74,296.75,291.04,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.88,410.0,0.0,0.0,0.0,0.0,284.29,289.98,298.68,300.92,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17539200.0,298.93,303.15,285.15,0.0,0.0,293.62,1.0,0.3,0.0,299.08,303.15,285.15,0.0,0.0,293.64,1.0,0.3,0.0,299.2,303.15,285.15,0.0,0.0,293.68,1.0,0.3,0.0,298.84,303.15,285.15,0.0,0.0,293.61,1.0,0.3,0.0,298.68,303.15,285.15,0.0,0.0,293.53,1.0,0.3,0.0,293.9,303.15,296.15,295.42,296.74,296.75,291.04,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.29,410.0,0.16,0.0,0.0,0.0,284.29,289.98,298.68,300.92,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17539500.0,298.93,303.15,285.15,0.0,0.0,293.63,1.0,0.3,0.0,299.08,303.15,285.15,0.0,0.0,293.64,1.0,0.3,0.0,299.2,303.15,285.15,0.0,0.0,293.69,1.0,0.3,0.0,298.83,303.15,285.15,0.0,0.0,293.62,1.0,0.3,0.0,298.68,303.15,285.15,0.0,0.0,293.54,1.0,0.3,0.0,293.91,303.15,296.13,295.42,296.73,296.75,291.04,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.12,410.0,0.11,0.0,0.0,0.0,284.29,289.98,298.68,300.92,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17539800.0,298.93,303.15,285.15,0.0,0.0,293.61,1.0,0.3,0.0,299.08,303.15,285.15,0.0,0.0,293.62,1.0,0.3,0.0,299.18,303.15,285.15,0.0,0.0,293.67,1.0,0.3,0.0,298.83,303.15,285.15,0.0,0.0,293.6,1.0,0.3,0.0,298.68,303.15,285.15,0.0,0.0,293.52,1.0,0.3,0.0,293.88,303.15,296.08,295.41,296.74,296.75,291.04,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.67,410.0,0.0,0.0,0.0,0.0,284.29,289.98,298.68,300.92,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17540100.0,298.92,303.15,285.15,0.0,0.0,293.61,1.0,0.3,0.0,299.07,303.15,285.15,0.0,0.0,293.62,1.0,0.3,0.0,299.17,303.15,285.15,0.0,0.0,293.67,1.0,0.3,0.0,298.85,303.15,285.15,0.0,0.0,293.6,1.0,0.3,0.0,298.68,303.15,285.15,0.0,0.0,293.52,1.0,0.3,0.0,293.88,303.15,295.99,295.38,296.74,296.75,291.04,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.13,410.0,0.0,0.0,0.0,0.0,284.29,289.98,298.68,300.92,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17540400.0,298.92,303.15,285.15,0.0,0.0,293.61,1.0,0.3,0.0,299.07,303.15,285.15,0.0,0.0,293.63,1.0,0.3,0.0,299.16,303.15,285.15,0.0,0.0,293.68,1.0,0.3,0.0,298.87,303.15,285.15,0.0,0.0,293.61,1.0,0.3,0.0,298.68,303.15,285.15,0.0,0.0,293.53,1.0,0.3,0.0,293.89,303.15,295.89,295.36,296.74,296.75,291.04,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.84,410.0,0.31,0.0,0.0,0.0,284.29,289.98,298.68,300.92,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17540700.0,298.92,303.15,285.15,0.0,0.0,293.58,1.0,0.3,0.0,299.04,303.15,285.15,0.0,0.0,293.6,1.0,0.3,0.0,299.17,303.15,285.15,0.0,0.0,293.65,1.0,0.3,0.0,298.88,303.15,285.15,0.0,0.0,293.58,1.0,0.3,0.0,298.68,303.15,285.15,0.0,0.0,293.5,1.0,0.3,0.0,293.85,303.15,295.77,295.33,296.74,296.75,291.04,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.38,410.0,0.0,0.0,0.0,0.0,284.29,289.98,298.68,300.92,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17541000.0,298.91,303.15,285.15,0.0,0.0,293.59,1.0,0.3,0.0,299.03,303.15,285.15,0.0,0.0,293.6,1.0,0.3,0.0,299.18,303.15,285.15,0.0,0.0,293.65,1.0,0.3,0.0,298.88,303.15,285.15,0.0,0.0,293.58,1.0,0.3,0.0,298.68,303.15,285.15,0.0,0.0,293.5,1.0,0.3,0.0,293.85,303.15,295.65,295.29,296.74,296.75,291.04,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.33,410.0,0.0,0.0,0.0,0.0,284.29,289.98,298.68,300.92,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17541300.0,298.9,303.15,285.15,0.0,0.0,293.57,1.0,0.3,0.0,299.04,303.15,285.15,0.0,0.0,293.59,1.0,0.3,0.0,299.18,303.15,285.15,0.0,0.0,293.64,1.0,0.3,0.0,298.88,303.15,285.15,0.0,0.0,293.57,1.0,0.3,0.0,298.68,303.15,285.15,0.0,0.0,293.49,1.0,0.3,0.0,293.84,303.15,295.53,295.26,296.75,296.75,291.04,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.13,410.0,0.0,0.0,0.0,0.0,284.29,289.98,298.68,300.92,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17541600.0,298.9,303.15,285.15,0.0,0.0,293.58,1.0,0.3,0.0,299.05,303.15,285.15,0.0,0.0,293.59,1.0,0.3,0.0,299.18,303.15,285.15,0.0,0.0,293.64,1.0,0.3,0.0,298.87,303.15,285.15,0.0,0.0,293.57,1.0,0.3,0.0,298.68,303.15,285.15,0.0,0.0,293.49,1.0,0.3,0.0,293.84,303.15,295.41,295.23,296.74,296.75,291.04,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.08,410.0,0.0,0.0,0.0,0.0,284.29,289.98,298.68,300.92,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17541900.0,298.9,303.15,285.15,0.0,0.0,293.57,1.0,0.3,0.0,299.04,303.15,285.15,0.0,0.0,293.59,1.0,0.3,0.0,299.17,303.15,285.15,0.0,0.0,293.63,1.0,0.3,0.0,298.87,303.15,285.15,0.0,0.0,293.56,1.0,0.3,0.0,298.68,303.15,285.15,0.0,0.0,293.48,1.0,0.3,0.0,293.83,303.15,295.31,295.2,296.75,296.75,291.04,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.02,410.0,0.0,0.0,0.0,0.0,284.29,289.98,298.68,300.92,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17542200.0,298.9,303.15,285.15,0.0,0.0,293.57,1.0,0.3,0.0,299.04,303.15,285.15,0.0,0.0,293.58,1.0,0.3,0.0,299.17,303.15,285.15,0.0,0.0,293.63,1.0,0.3,0.0,298.86,303.15,285.15,0.0,0.0,293.56,1.0,0.3,0.0,298.68,303.15,285.15,0.0,0.0,293.48,1.0,0.3,0.0,293.83,303.15,295.22,295.17,296.75,296.75,291.04,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.29,289.98,298.68,300.92,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17542500.0,298.89,303.15,285.15,0.0,0.0,293.57,1.0,0.3,0.0,299.04,303.15,285.15,0.0,0.0,293.58,1.0,0.3,0.0,299.16,303.15,285.15,0.0,0.0,293.63,1.0,0.3,0.0,298.86,303.15,285.15,0.0,0.0,293.56,1.0,0.3,0.0,298.68,303.15,285.15,0.0,0.0,293.48,1.0,0.3,0.0,293.83,303.15,295.17,295.16,296.75,296.75,291.04,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.01,0.0,0.0,0.0,284.29,289.98,298.68,300.92,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17542800.0,298.89,303.15,285.15,0.0,0.0,293.57,1.0,0.3,0.0,299.03,303.15,285.15,0.0,0.0,293.58,1.0,0.3,0.0,299.16,303.15,285.15,0.0,0.0,293.63,1.0,0.3,0.0,298.85,303.15,285.15,0.0,0.0,293.56,1.0,0.3,0.0,298.68,303.15,285.15,0.0,0.0,293.48,1.0,0.3,0.0,293.83,303.15,295.15,295.15,296.75,296.75,291.04,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.01,0.0,0.0,0.0,284.29,289.98,298.68,300.92,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17543100.0,298.88,303.15,285.15,0.0,0.0,293.57,1.0,0.3,0.0,299.03,303.15,285.15,0.0,0.0,293.58,1.0,0.3,0.0,299.15,303.15,285.15,0.0,0.0,293.63,1.0,0.3,0.0,298.85,303.15,285.15,0.0,0.0,293.56,1.0,0.3,0.0,298.68,303.15,285.15,0.0,0.0,293.48,1.0,0.3,0.0,293.83,303.15,295.15,295.15,296.75,296.75,291.04,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.29,289.98,298.68,300.92,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17543400.0,298.88,303.15,285.15,0.0,0.0,293.57,1.0,0.3,0.0,299.02,303.15,285.15,0.0,0.0,293.58,1.0,0.3,0.0,299.15,303.15,285.15,0.0,0.0,293.63,1.0,0.3,0.0,298.85,303.15,285.15,0.0,0.0,293.56,1.0,0.3,0.0,298.68,303.15,285.15,0.0,0.0,293.48,1.0,0.3,0.0,293.83,303.15,295.15,295.15,296.75,296.75,291.04,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,410.0,0.0,0.0,0.0,0.0,284.29,289.98,298.68,300.92,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17543700.0,298.88,303.15,285.15,0.0,0.0,293.57,1.0,0.3,0.0,299.02,303.15,285.15,0.0,0.0,293.58,1.0,0.3,0.0,299.15,303.15,285.15,0.0,0.0,293.63,1.0,0.3,0.0,298.84,303.15,285.15,0.0,0.0,293.56,1.0,0.3,0.0,298.67,303.15,285.15,0.0,0.0,293.48,1.0,0.3,0.0,293.83,303.15,295.15,295.15,296.75,296.75,291.04,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.02,410.0,0.0,0.0,0.0,0.0,284.29,289.98,298.68,300.92,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17544000.0,298.88,303.15,285.15,0.0,0.0,293.56,1.0,0.3,0.0,299.02,303.15,285.15,0.0,0.0,293.58,1.0,0.3,0.0,299.14,303.15,285.15,0.0,0.0,293.63,1.0,0.3,0.0,298.84,303.15,285.15,0.0,0.0,293.56,1.0,0.3,0.0,298.67,303.15,285.15,0.0,0.0,293.48,1.0,0.3,0.0,293.82,303.15,295.15,295.15,296.75,296.75,291.04,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.03,410.0,0.0,0.0,0.0,0.0,284.29,289.98,298.68,300.92,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17544300.0,298.87,303.15,285.15,0.0,0.0,293.56,1.0,0.3,0.0,299.02,303.15,285.15,0.0,0.0,293.58,1.0,0.3,0.0,299.14,303.15,285.15,0.0,0.0,293.63,1.0,0.3,0.0,298.84,303.15,285.15,0.0,0.0,293.56,1.0,0.3,0.0,298.67,303.15,285.15,0.0,0.0,293.48,1.0,0.3,0.0,293.82,303.15,295.15,295.15,296.75,296.75,291.04,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.04,410.0,0.0,0.0,0.0,0.0,284.29,289.98,298.68,300.92,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17544600.0,298.87,303.15,285.15,0.0,0.0,293.56,1.0,0.3,0.0,299.02,303.15,285.15,0.0,0.0,293.57,1.0,0.3,0.0,299.14,303.15,285.15,0.0,0.0,293.62,1.0,0.3,0.0,298.84,303.15,285.15,0.0,0.0,293.55,1.0,0.3,0.0,298.67,303.15,285.15,0.0,0.0,293.47,1.0,0.3,0.0,293.82,303.15,295.15,295.15,296.75,296.75,291.04,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.07,410.0,0.0,0.0,0.0,0.0,284.29,289.98,298.68,300.92,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17544900.0,298.87,303.15,285.15,0.0,0.0,293.56,1.0,0.3,0.0,299.01,303.15,285.15,0.0,0.0,293.57,1.0,0.3,0.0,299.14,303.15,285.15,0.0,0.0,293.62,1.0,0.3,0.0,298.84,303.15,285.15,0.0,0.0,293.55,1.0,0.3,0.0,298.67,303.15,285.15,0.0,0.0,293.47,1.0,0.3,0.0,293.82,303.15,295.15,295.15,296.75,296.75,291.04,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.11,410.0,0.0,0.0,0.0,0.0,284.29,289.98,298.68,300.92,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
