time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17545200.0,298.86,303.15,285.15,0.0,0.0,293.55,1.0,0.3,0.0,299.01,303.15,285.15,0.0,0.0,293.57,1.0,0.3,0.0,299.13,303.15,285.15,0.0,0.0,293.62,1.0,0.3,0.0,298.84,303.15,285.15,0.0,0.0,293.55,1.0,0.3,0.0,298.67,303.15,285.15,0.0,0.0,293.47,1.0,0.3,0.0,293.81,303.15,295.15,295.15,296.75,296.75,291.04,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.17,410.0,0.0,0.0,0.0,0.0,284.29,289.98,298.68,300.92,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17545500.0,298.85,303.15,285.15,0.0,0.0,293.55,1.0,0.3,0.0,299.01,303.15,285.15,0.0,0.0,293.57,1.0,0.3,0.0,299.13,303.15,285.15,0.0,0.0,293.62,1.0,0.3,0.0,298.84,303.15,285.15,0.0,0.0,293.55,1.0,0.3,0.0,298.67,303.15,285.15,0.0,0.0,293.47,1.0,0.3,0.0,293.81,303.15,295.15,295.15,296.75,296.75,291.04,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.25,410.0,0.0,0.0,0.0,0.0,284.29,289.98,298.68,300.92,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17545800.0,298.85,303.15,285.15,0.0,0.0,293.55,1.0,0.3,0.0,299.01,303.15,285.15,0.0,0.0,293.57,1.0,0.3,0.0,299.13,303.15,285.15,0.0,0.0,293.62,1.0,0.3,0.0,298.84,303.15,285.15,0.0,0.0,293.55,1.0,0.3,0.0,298.67,303.15,285.15,0.0,0.0,293.47,1.0,0.3,0.0,293.81,303.15,295.15,295.15,296.75,296.75,291.04,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.32,410.0,0.01,0.0,0.0,0.0,284.29,289.98,298.68,300.92,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17546100.0,298.84,303.15,285.15,0.0,0.0,293.55,1.0,0.3,0.0,299.01,303.15,285.15,0.0,0.0,293.57,1.0,0.3,0.0,299.13,303.15,285.15,0.0,0.0,293.62,1.0,0.3,0.0,298.84,303.15,285.15,0.0,0.0,293.55,1.0,0.3,0.0,298.67,303.15,285.15,0.0,0.0,293.47,1.0,0.3,0.0,293.81,303.15,295.15,295.15,296.75,296.75,291.04,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.37,410.0,0.0,0.0,0.0,0.0,284.29,289.98,298.68,300.92,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17546400.0,298.84,303.15,285.15,0.0,0.0,293.55,1.0,0.3,0.0,299.01,303.15,285.15,0.0,0.0,293.57,1.0,0.3,0.0,299.12,303.15,285.15,0.0,0.0,293.62,1.0,0.3,0.0,298.84,303.15,285.15,0.0,0.0,293.55,1.0,0.3,0.0,298.67,303.15,285.15,0.0,0.0,293.47,1.0,0.3,0.0,293.81,303.15,295.15,295.15,296.75,296.75,291.04,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.37,410.0,0.0,0.0,0.0,0.0,284.29,289.98,298.68,300.92,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17546700.0,298.84,303.15,285.15,0.0,0.0,293.55,1.0,0.3,0.0,299.01,303.15,285.15,0.0,0.0,293.57,1.0,0.3,0.0,299.12,303.15,285.15,0.0,0.0,293.62,1.0,0.3,0.0,298.84,303.15,285.15,0.0,0.0,293.55,1.0,0.3,0.0,298.67,303.15,285.15,0.0,0.0,293.47,1.0,0.3,0.0,293.81,303.15,295.15,295.15,296.75,296.75,291.04,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.36,410.0,0.0,0.0,0.0,0.0,284.29,289.98,298.68,300.92,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17547000.0,298.84,303.15,285.15,0.0,0.0,293.55,1.0,0.3,0.0,299.0,303.15,285.15,0.0,0.0,293.57,1.0,0.3,0.0,299.12,303.15,285.15,0.0,0.0,293.62,1.0,0.3,0.0,298.84,303.15,285.15,0.0,0.0,293.55,1.0,0.3,0.0,298.67,303.15,285.15,0.0,0.0,293.47,1.0,0.3,0.0,293.81,303.15,295.15,295.15,296.75,296.75,291.04,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.34,410.0,0.0,0.0,0.0,0.0,284.29,289.98,298.68,300.92,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17547300.0,298.83,303.15,285.15,0.0,0.0,293.55,1.0,0.3,0.0,298.99,303.15,285.15,0.0,0.0,293.57,1.0,0.3,0.0,299.12,303.15,285.15,0.0,0.0,293.62,1.0,0.3,0.0,298.84,303.15,285.15,0.0,0.0,293.55,1.0,0.3,0.0,298.67,303.15,285.15,0.0,0.0,293.47,1.0,0.3,0.0,293.81,303.15,295.15,295.15,296.75,296.75,291.04,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.32,410.0,0.0,0.0,0.0,0.0,284.29,289.98,298.68,300.92,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17547600.0,298.83,303.15,285.15,0.0,0.0,293.55,1.0,0.3,0.0,298.99,303.15,285.15,0.0,0.0,293.57,1.0,0.3,0.0,299.11,303.15,285.15,0.0,0.0,293.61,1.0,0.3,0.0,298.84,303.15,285.15,0.0,0.0,293.55,1.0,0.3,0.0,298.67,303.15,285.15,0.0,0.0,293.47,1.0,0.3,0.0,293.81,303.15,295.15,295.15,296.75,296.76,291.04,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.29,410.0,0.0,0.0,0.0,0.0,284.29,289.98,298.68,300.92,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17547900.0,298.84,303.15,285.15,0.0,0.0,293.55,1.0,0.3,0.0,298.98,303.15,285.15,0.0,0.0,293.56,1.0,0.3,0.0,299.11,303.15,285.15,0.0,0.0,293.61,1.0,0.3,0.0,298.84,303.15,285.15,0.0,0.0,293.54,1.0,0.3,0.0,298.67,303.15,285.15,0.0,0.0,293.46,1.0,0.3,0.0,293.8,303.15,295.15,295.15,296.75,296.76,291.04,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.28,410.0,0.0,0.0,0.0,0.0,284.29,289.98,298.68,300.92,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17548200.0,298.84,303.15,285.15,0.0,0.0,293.55,1.0,0.3,0.0,298.97,303.15,285.15,0.0,0.0,293.56,1.0,0.3,0.0,299.11,303.15,285.15,0.0,0.0,293.61,1.0,0.3,0.0,298.83,303.15,285.15,0.0,0.0,293.54,1.0,0.3,0.0,298.67,303.15,285.15,0.0,0.0,293.46,1.0,0.3,0.0,293.8,303.15,295.15,295.15,296.75,296.76,291.04,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.29,410.0,0.0,0.0,0.0,0.0,284.29,289.98,298.68,300.92,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17548500.0,298.84,303.15,285.15,0.0,0.0,293.55,1.0,0.3,0.0,298.97,303.15,285.15,0.0,0.0,293.56,1.0,0.3,0.0,299.11,303.15,285.15,0.0,0.0,293.61,1.0,0.3,0.0,298.83,303.15,285.15,0.0,0.0,293.54,1.0,0.3,0.0,298.67,303.15,285.15,0.0,0.0,293.46,1.0,0.3,0.0,293.8,303.15,295.15,295.15,296.75,296.76,291.04,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.31,410.0,0.0,0.0,0.0,0.0,284.29,289.98,298.68,300.92,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17548800.0,298.84,303.15,285.15,0.0,0.0,293.54,1.0,0.3,0.0,298.96,303.15,285.15,0.0,0.0,293.56,1.0,0.3,0.0,299.1,303.15,285.15,0.0,0.0,293.6,1.0,0.3,0.0,298.83,303.15,285.15,0.0,0.0,293.54,1.0,0.3,0.0,298.67,303.15,285.15,0.0,0.0,293.46,1.0,0.3,0.0,293.79,303.15,295.15,295.15,296.75,296.76,291.04,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.34,410.0,0.0,0.0,0.0,0.0,284.29,289.98,298.68,300.92,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17549100.0,298.84,303.15,285.15,0.0,0.0,293.54,1.0,0.3,0.0,298.95,303.15,285.15,0.0,0.0,293.56,1.0,0.3,0.0,299.1,303.15,285.15,0.0,0.0,293.6,1.0,0.3,0.0,298.83,303.15,285.15,0.0,0.0,293.54,1.0,0.3,0.0,298.66,303.15,285.15,0.0,0.0,293.46,1.0,0.3,0.0,293.79,303.15,295.15,295.15,296.75,296.76,291.04,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.39,410.0,0.0,0.0,0.0,0.0,284.29,289.98,298.68,300.92,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17549400.0,298.85,303.15,285.15,0.0,0.0,293.54,1.0,0.3,0.0,298.95,303.15,285.15,0.0,0.0,293.55,1.0,0.3,0.0,299.1,303.15,285.15,0.0,0.0,293.6,1.0,0.3,0.0,298.83,303.15,285.15,0.0,0.0,293.53,1.0,0.3,0.0,298.66,303.15,285.15,0.0,0.0,293.45,1.0,0.3,0.0,293.79,303.15,295.15,295.15,296.76,296.76,291.04,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.45,410.0,0.0,0.0,0.0,0.0,284.29,289.98,298.68,300.92,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17549700.0,298.85,303.15,285.15,0.0,0.0,293.54,1.0,0.3,0.0,298.94,303.15,285.15,0.0,0.0,293.55,1.0,0.3,0.0,299.09,303.15,285.15,0.0,0.0,293.6,1.0,0.3,0.0,298.83,303.15,285.15,0.0,0.0,293.53,1.0,0.3,0.0,298.66,303.15,285.15,0.0,0.0,293.45,1.0,0.3,0.0,293.79,303.15,295.15,295.15,296.76,296.76,291.04,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.53,410.0,0.0,0.0,0.0,0.0,284.29,289.98,298.68,300.92,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17550000.0,298.85,303.15,285.15,0.0,0.0,293.54,1.0,0.3,0.0,298.93,303.15,285.15,0.0,0.0,293.55,1.0,0.3,0.0,299.09,303.15,285.15,0.0,0.0,293.6,1.0,0.3,0.0,298.83,303.15,285.15,0.0,0.0,293.53,1.0,0.3,0.0,298.66,303.15,285.15,0.0,0.0,293.45,1.0,0.3,0.0,293.79,303.15,295.15,295.15,296.76,296.76,291.04,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.61,410.0,0.0,0.0,0.0,0.0,284.29,289.98,298.68,300.92,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17550300.0,298.85,303.15,285.15,0.0,0.0,293.54,1.0,0.3,0.0,298.93,303.15,285.15,0.0,0.0,293.55,1.0,0.3,0.0,299.09,303.15,285.15,0.0,0.0,293.6,1.0,0.3,0.0,298.82,303.15,285.15,0.0,0.0,293.53,1.0,0.3,0.0,298.66,303.15,285.15,0.0,0.0,293.45,1.0,0.3,0.0,293.79,303.15,295.15,295.15,296.76,296.76,291.04,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.69,410.0,0.0,0.0,0.0,0.0,284.29,289.98,298.68,300.92,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17550600.0,298.85,303.15,285.15,0.0,0.0,293.54,1.0,0.3,0.0,298.92,303.15,285.15,0.0,0.0,293.55,1.0,0.3,0.0,299.09,303.15,285.15,0.0,0.0,293.6,1.0,0.3,0.0,298.82,303.15,285.15,0.0,0.0,293.53,1.0,0.3,0.0,298.66,303.15,285.15,0.0,0.0,293.45,1.0,0.3,0.0,293.79,303.15,295.15,295.15,296.76,296.76,291.04,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.79,410.0,0.0,0.0,0.0,0.0,284.29,289.98,298.68,300.92,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17550900.0,298.85,303.15,285.15,0.0,0.0,293.54,1.0,0.3,0.0,298.92,303.15,285.15,0.0,0.0,293.55,1.0,0.3,0.0,299.08,303.15,285.15,0.0,0.0,293.6,1.0,0.3,0.0,298.82,303.15,285.15,0.0,0.0,293.53,1.0,0.3,0.0,298.66,303.15,285.15,0.0,0.0,293.45,1.0,0.3,0.0,293.79,303.15,295.15,295.15,296.76,296.76,291.04,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.82,410.0,0.0,0.0,0.0,0.0,284.29,289.98,298.68,300.92,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17551200.0,298.85,303.15,285.15,0.0,0.0,293.53,1.0,0.3,0.0,298.92,303.15,285.15,0.0,0.0,293.55,1.0,0.3,0.0,299.08,303.15,285.15,0.0,0.0,293.6,1.0,0.3,0.0,298.82,303.15,285.15,0.0,0.0,293.53,1.0,0.3,0.0,298.66,303.15,285.15,0.0,0.0,293.45,1.0,0.3,0.0,293.78,303.15,295.15,295.15,296.76,296.76,291.04,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.79,410.0,0.0,0.0,0.0,0.0,284.29,289.98,298.68,300.92,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17551500.0,298.84,303.15,285.15,0.0,0.0,293.53,1.0,0.3,0.0,298.91,303.15,285.15,0.0,0.0,293.55,1.0,0.3,0.0,299.08,303.15,285.15,0.0,0.0,293.6,1.0,0.3,0.0,298.82,303.15,285.15,0.0,0.0,293.53,1.0,0.3,0.0,298.66,303.15,285.15,0.0,0.0,293.45,1.0,0.3,0.0,293.78,303.15,295.15,295.15,296.76,296.76,291.04,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.77,410.0,0.0,0.0,0.0,0.0,284.29,289.98,298.68,300.92,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17551800.0,298.84,303.15,285.15,0.0,0.0,293.53,1.0,0.3,0.0,298.91,303.15,285.15,0.0,0.0,293.55,1.0,0.3,0.0,299.07,303.15,285.15,0.0,0.0,293.6,1.0,0.3,0.0,298.82,303.15,285.15,0.0,0.0,293.53,1.0,0.3,0.0,298.66,303.15,285.15,0.0,0.0,293.45,1.0,0.3,0.0,293.78,303.15,295.15,295.15,296.76,296.76,291.04,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.75,410.0,0.0,0.0,0.0,0.0,284.29,289.98,298.68,300.92,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17552100.0,298.84,303.15,285.15,0.0,0.0,293.53,1.0,0.3,0.0,298.91,303.15,285.15,0.0,0.0,293.55,1.0,0.3,0.0,299.07,303.15,285.15,0.0,0.0,293.6,1.0,0.3,0.0,298.81,303.15,285.15,0.0,0.0,293.53,1.0,0.3,0.0,298.66,303.15,285.15,0.0,0.0,293.45,1.0,0.3,0.0,293.78,303.15,295.15,295.15,296.76,296.76,291.04,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.72,410.0,0.01,0.0,0.0,0.0,284.29,289.98,298.68,300.92,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17552400.0,298.84,303.15,285.15,0.0,0.0,293.53,1.0,0.3,0.0,298.9,303.15,285.15,0.0,0.0,293.55,1.0,0.3,0.0,299.07,303.15,285.15,0.0,0.0,293.6,1.0,0.3,0.0,298.81,303.15,285.15,0.0,0.0,293.53,1.0,0.3,0.0,298.66,303.15,285.15,0.0,0.0,293.45,1.0,0.3,0.0,293.78,303.15,295.15,295.15,296.76,296.76,291.04,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.69,410.0,0.01,0.0,0.0,0.0,284.29,289.98,298.68,300.92,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17552700.0,298.84,303.15,285.15,0.0,0.0,293.53,1.0,0.3,0.0,298.9,303.15,285.15,0.0,0.0,293.55,1.0,0.3,0.0,299.07,303.15,285.15,0.0,0.0,293.6,1.0,0.3,0.0,298.81,303.15,285.15,0.0,0.0,293.53,1.0,0.3,0.0,298.66,303.15,285.15,0.0,0.0,293.45,1.0,0.3,0.0,293.78,303.15,295.15,295.15,296.76,296.76,291.04,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.65,410.0,0.01,0.0,0.0,0.0,284.29,289.98,298.68,300.92,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17553000.0,298.84,303.15,285.15,0.0,0.0,293.53,1.0,0.3,0.0,298.9,303.15,285.15,0.0,0.0,293.55,1.0,0.3,0.0,299.06,303.15,285.15,0.0,0.0,293.6,1.0,0.3,0.0,298.81,303.15,285.15,0.0,0.0,293.53,1.0,0.3,0.0,298.66,303.15,285.15,0.0,0.0,293.45,1.0,0.3,0.0,293.78,303.15,295.15,295.15,296.76,296.76,291.04,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.6,410.0,0.01,0.0,0.0,0.0,284.29,289.98,298.68,300.92,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17553300.0,298.83,303.15,285.15,0.0,0.0,293.53,1.0,0.3,0.0,298.9,303.15,285.15,0.0,0.0,293.55,1.0,0.3,0.0,299.05,303.15,285.15,0.0,0.0,293.6,1.0,0.3,0.0,298.81,303.15,285.15,0.0,0.0,293.53,1.0,0.3,0.0,298.66,303.15,285.15,0.0,0.0,293.45,1.0,0.3,0.0,293.78,303.15,295.15,295.15,296.76,296.76,291.04,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.55,410.0,0.01,0.0,0.0,0.0,284.29,289.98,298.68,300.92,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17553600.0,298.83,303.15,285.15,0.0,0.0,293.53,1.0,0.3,0.0,298.9,303.15,285.15,0.0,0.0,293.55,1.0,0.3,0.0,299.05,303.15,285.15,0.0,0.0,293.59,1.0,0.3,0.0,298.8,303.15,285.15,0.0,0.0,293.53,1.0,0.3,0.0,298.65,303.15,285.15,0.0,0.0,293.45,1.0,0.3,0.0,293.78,303.15,295.15,295.15,296.76,296.76,291.04,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.5,410.0,0.0,0.0,0.0,0.0,284.29,289.98,298.68,300.92,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17553900.0,298.83,303.15,285.15,0.0,0.0,293.53,1.0,0.3,0.0,298.9,303.15,285.15,0.0,0.0,293.54,1.0,0.3,0.0,299.04,303.15,285.15,0.0,0.0,293.59,1.0,0.3,0.0,298.8,303.15,285.15,0.0,0.0,293.52,1.0,0.3,0.0,298.65,303.15,285.15,0.0,0.0,293.44,1.0,0.3,0.0,293.78,303.15,295.15,295.14,296.76,296.76,291.04,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.46,410.0,0.0,0.0,0.0,0.0,284.29,289.98,298.68,300.92,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17554200.0,298.83,303.15,285.15,0.0,0.0,293.52,1.0,0.3,0.0,298.9,303.15,285.15,0.0,0.0,293.53,1.0,0.3,0.0,299.03,303.15,285.15,0.0,0.0,293.58,1.0,0.3,0.0,298.8,303.15,285.15,0.0,0.0,293.51,1.0,0.3,0.0,298.65,303.15,285.15,0.0,0.0,293.43,1.0,0.3,0.0,293.76,303.15,295.15,295.1,296.76,296.76,291.04,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.46,410.0,0.0,0.0,0.0,0.0,284.29,289.98,298.68,300.92,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17554500.0,298.83,303.15,285.15,0.0,0.0,293.52,1.0,0.3,0.0,298.9,303.15,285.15,0.0,0.0,293.53,1.0,0.3,0.0,299.02,303.15,285.15,0.0,0.0,293.58,1.0,0.3,0.0,298.8,303.15,285.15,0.0,0.0,293.51,1.0,0.3,0.0,298.65,303.15,285.15,0.0,0.0,293.43,1.0,0.3,0.0,293.76,303.15,295.15,295.04,296.76,296.76,291.04,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.53,410.0,0.0,0.0,0.0,0.0,284.29,289.98,298.68,300.92,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17554800.0,298.82,303.15,285.15,0.0,0.0,293.51,1.0,0.3,0.0,298.91,303.15,285.15,0.0,0.0,293.53,1.0,0.3,0.0,299.01,303.15,285.15,0.0,0.0,293.58,1.0,0.3,0.0,298.8,303.15,285.15,0.0,0.0,293.51,1.0,0.3,0.0,298.65,303.15,285.15,0.0,0.0,293.43,1.0,0.3,0.0,293.76,303.15,295.15,294.97,296.76,296.76,291.04,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.67,410.0,0.0,0.0,0.0,0.0,284.29,289.98,298.68,300.92,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17555100.0,298.82,303.15,285.15,0.0,0.0,293.51,1.0,0.3,0.0,298.92,303.15,285.15,0.0,0.0,293.53,1.0,0.3,0.0,299.0,303.15,285.15,0.0,0.0,293.58,1.0,0.3,0.0,298.79,303.15,285.15,0.0,0.0,293.51,1.0,0.3,0.0,298.65,303.15,285.15,0.0,0.0,293.43,1.0,0.3,0.0,293.76,303.15,295.15,294.89,296.76,296.76,291.04,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.82,410.0,0.0,0.0,0.0,0.0,284.29,289.98,298.68,300.92,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17555400.0,298.82,303.15,285.15,0.0,0.0,293.51,1.0,0.3,0.0,298.93,303.15,285.15,0.0,0.0,293.53,1.0,0.3,0.0,299.0,303.15,285.15,0.0,0.0,293.58,1.0,0.3,0.0,298.79,303.15,285.15,0.0,0.0,293.51,1.0,0.3,0.0,298.65,303.15,285.15,0.0,0.0,293.43,1.0,0.3,0.0,293.76,303.15,295.15,294.8,296.76,296.76,291.04,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.92,410.0,0.0,0.0,0.0,0.0,284.29,289.98,298.68,300.92,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17555700.0,298.82,303.15,285.15,0.0,0.0,293.51,1.0,0.3,0.0,298.94,303.15,285.15,0.0,0.0,293.53,1.0,0.3,0.0,298.99,303.15,285.15,0.0,0.0,293.58,1.0,0.3,0.0,298.79,303.15,285.15,0.0,0.0,293.51,1.0,0.3,0.0,298.65,303.15,285.15,0.0,0.0,293.43,1.0,0.3,0.0,293.76,303.15,295.15,294.71,296.76,296.76,291.04,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.84,410.0,0.01,0.0,0.0,0.0,284.29,289.98,298.68,300.92,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17556000.0,298.82,303.15,285.15,0.0,0.0,293.51,1.0,0.3,0.0,298.94,303.15,285.15,0.0,0.0,293.53,1.0,0.3,0.0,298.99,303.15,285.15,0.0,0.0,293.58,1.0,0.3,0.0,298.79,303.15,285.15,0.0,0.0,293.51,1.0,0.3,0.0,298.65,303.15,285.15,0.0,0.0,293.43,1.0,0.3,0.0,293.76,303.15,295.15,294.63,296.76,296.76,291.04,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.68,410.0,0.02,0.0,0.0,0.0,284.29,289.98,298.68,300.92,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17556300.0,298.82,303.15,285.15,0.0,0.0,293.51,1.0,0.3,0.0,298.94,303.15,285.15,0.0,0.0,293.53,1.0,0.3,0.0,298.99,303.15,285.15,0.0,0.0,293.57,1.0,0.3,0.0,298.77,303.15,285.15,0.0,0.0,293.51,1.0,0.3,0.0,298.65,303.15,285.15,0.0,0.0,293.43,1.0,0.3,0.0,293.75,303.15,295.15,294.55,296.76,296.76,291.04,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.53,410.0,0.0,0.0,0.0,0.0,284.29,289.98,298.68,300.92,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17556600.0,298.82,303.15,285.15,0.0,0.0,293.5,1.0,0.3,0.0,298.93,303.15,285.15,0.0,0.0,293.52,1.0,0.3,0.0,299.0,303.15,285.15,0.0,0.0,293.57,1.0,0.3,0.0,298.76,303.15,285.15,0.0,0.0,293.5,1.0,0.3,0.0,298.65,303.15,285.15,0.0,0.0,293.42,1.0,0.3,0.0,293.74,303.15,295.15,294.49,296.76,296.76,291.04,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.43,410.0,0.0,0.0,0.0,0.0,284.29,289.98,298.68,300.92,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17556900.0,298.81,303.15,285.15,0.0,0.0,293.5,1.0,0.3,0.0,298.93,303.15,285.15,0.0,0.0,293.52,1.0,0.3,0.0,299.0,303.15,285.15,0.0,0.0,293.57,1.0,0.3,0.0,298.76,303.15,285.15,0.0,0.0,293.5,1.0,0.3,0.0,298.65,303.15,285.15,0.0,0.0,293.42,1.0,0.3,0.0,293.74,303.15,295.15,294.45,296.76,296.76,291.04,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.38,410.0,0.0,0.0,0.0,0.0,284.29,289.98,298.68,300.92,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17557200.0,298.81,303.15,285.15,0.0,0.0,293.5,1.0,0.3,0.0,298.93,303.15,285.15,0.0,0.0,293.51,1.0,0.3,0.0,299.0,303.15,285.15,0.0,0.0,293.56,1.0,0.3,0.0,298.75,303.15,285.15,0.0,0.0,293.49,1.0,0.3,0.0,298.65,303.15,285.15,0.0,0.0,293.41,1.0,0.3,0.0,293.73,303.15,295.15,294.44,296.77,296.76,291.04,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.36,410.0,0.0,0.0,0.0,0.0,284.29,289.98,298.68,300.92,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17557500.0,298.81,303.15,285.15,0.0,0.0,293.5,1.0,0.3,0.0,298.93,303.15,285.15,0.0,0.0,293.51,1.0,0.3,0.0,299.0,303.15,285.15,0.0,0.0,293.56,1.0,0.3,0.0,298.75,303.15,285.15,0.0,0.0,293.49,1.0,0.3,0.0,298.65,303.15,285.15,0.0,0.0,293.41,1.0,0.3,0.0,293.73,303.15,295.15,294.44,296.77,296.76,291.04,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.35,410.0,0.0,0.0,0.0,0.0,284.29,289.98,298.68,300.92,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17557800.0,298.81,303.15,285.15,0.0,0.0,293.5,1.0,0.3,0.0,298.93,303.15,285.15,0.0,0.0,293.51,1.0,0.3,0.0,299.0,303.15,285.15,0.0,0.0,293.56,1.0,0.3,0.0,298.74,303.15,285.15,0.0,0.0,293.49,1.0,0.3,0.0,298.65,303.15,285.15,0.0,0.0,293.41,1.0,0.3,0.0,293.73,303.15,295.14,294.43,296.77,296.76,291.04,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.34,410.0,0.0,0.0,0.0,0.0,284.29,289.98,298.68,300.92,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17558100.0,298.81,303.15,285.15,0.0,0.0,293.5,1.0,0.3,0.0,298.93,303.15,285.15,0.0,0.0,293.51,1.0,0.3,0.0,299.0,303.15,285.15,0.0,0.0,293.56,1.0,0.3,0.0,298.74,303.15,285.15,0.0,0.0,293.49,1.0,0.3,0.0,298.65,303.15,285.15,0.0,0.0,293.41,1.0,0.3,0.0,293.73,303.15,295.13,294.42,296.77,296.76,291.04,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.33,410.0,0.0,0.0,0.0,0.0,284.29,289.98,298.68,300.92,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17558400.0,298.81,303.15,285.15,0.0,0.0,293.5,1.0,0.3,0.0,298.93,303.15,285.15,0.0,0.0,293.51,1.0,0.3,0.0,299.0,303.15,285.15,0.0,0.0,293.56,1.0,0.3,0.0,298.74,303.15,285.15,0.0,0.0,293.49,1.0,0.3,0.0,298.65,303.15,285.15,0.0,0.0,293.41,1.0,0.3,0.0,293.73,303.15,295.11,294.4,296.77,296.76,291.04,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.32,410.0,0.0,0.0,0.0,0.0,284.29,289.98,298.68,300.92,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17558700.0,298.81,303.15,285.15,0.0,0.0,293.5,1.0,0.3,0.0,298.93,303.15,285.15,0.0,0.0,293.51,1.0,0.3,0.0,299.0,303.15,285.15,0.0,0.0,293.56,1.0,0.3,0.0,298.74,303.15,285.15,0.0,0.0,293.49,1.0,0.3,0.0,298.65,303.15,285.15,0.0,0.0,293.41,1.0,0.3,0.0,293.73,303.15,295.1,294.39,296.77,296.76,291.04,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.32,410.0,0.0,0.0,0.0,0.0,284.29,289.98,298.68,300.92,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17559000.0,298.81,303.15,285.15,0.0,0.0,293.5,1.0,0.3,0.0,298.93,303.15,285.15,0.0,0.0,293.51,1.0,0.3,0.0,299.0,303.15,285.15,0.0,0.0,293.56,1.0,0.3,0.0,298.74,303.15,285.15,0.0,0.0,293.49,1.0,0.3,0.0,298.65,303.15,285.15,0.0,0.0,293.41,1.0,0.3,0.0,293.73,303.15,295.09,294.38,296.77,296.76,291.04,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.31,410.0,0.0,0.0,0.0,0.0,284.29,289.98,298.68,300.92,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17559300.0,298.81,303.15,285.15,0.0,0.0,293.49,1.0,0.3,0.0,298.93,303.15,285.15,0.0,0.0,293.51,1.0,0.3,0.0,298.99,303.15,285.15,0.0,0.0,293.56,1.0,0.3,0.0,298.74,303.15,285.15,0.0,0.0,293.49,1.0,0.3,0.0,298.65,303.15,285.15,0.0,0.0,293.41,1.0,0.3,0.0,293.73,303.15,295.08,294.37,296.77,296.76,291.04,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.31,410.0,0.0,0.0,0.0,0.0,284.29,289.98,298.68,300.92,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17559600.0,298.81,303.15,285.15,0.0,0.0,293.49,1.0,0.3,0.0,298.93,303.15,285.15,0.0,0.0,293.51,1.0,0.3,0.0,298.99,303.15,285.15,0.0,0.0,293.56,1.0,0.3,0.0,298.74,303.15,285.15,0.0,0.0,293.49,1.0,0.3,0.0,298.65,303.15,285.15,0.0,0.0,293.41,1.0,0.3,0.0,293.73,303.15,295.08,294.37,296.77,296.76,291.04,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.31,410.0,0.0,0.0,0.0,0.0,284.29,289.98,298.68,300.92,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17559900.0,298.81,303.15,285.15,0.0,0.0,293.49,1.0,0.3,0.0,298.93,303.15,285.15,0.0,0.0,293.51,1.0,0.3,0.0,298.99,303.15,285.15,0.0,0.0,293.56,1.0,0.3,0.0,298.74,303.15,285.15,0.0,0.0,293.49,1.0,0.3,0.0,298.65,303.15,285.15,0.0,0.0,293.41,1.0,0.3,0.0,293.73,303.15,295.08,294.37,296.77,296.76,291.04,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.31,410.0,0.0,0.0,0.0,0.0,284.29,289.98,298.68,300.92,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17560200.0,298.81,303.15,285.15,0.0,0.0,293.49,1.0,0.3,0.0,298.93,303.15,285.15,0.0,0.0,293.51,1.0,0.3,0.0,298.99,303.15,285.15,0.0,0.0,293.56,1.0,0.3,0.0,298.74,303.15,285.15,0.0,0.0,293.49,1.0,0.3,0.0,298.65,303.15,285.15,0.0,0.0,293.41,1.0,0.3,0.0,293.73,303.15,295.09,294.38,296.77,296.76,291.04,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.32,410.0,0.0,0.0,0.0,0.0,284.29,289.98,298.68,300.92,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17560500.0,298.81,303.15,285.15,0.0,0.0,293.49,1.0,0.3,0.0,298.93,303.15,285.15,0.0,0.0,293.51,1.0,0.3,0.0,298.99,303.15,285.15,0.0,0.0,293.56,1.0,0.3,0.0,298.73,303.15,285.15,0.0,0.0,293.49,1.0,0.3,0.0,298.65,303.15,285.15,0.0,0.0,293.41,1.0,0.3,0.0,293.73,303.15,295.11,294.41,296.77,296.76,291.04,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.33,410.0,0.0,0.0,0.0,0.0,284.29,289.98,298.68,300.92,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17560800.0,298.81,303.15,285.15,0.0,0.0,293.49,1.0,0.3,0.0,298.93,303.15,285.15,0.0,0.0,293.51,1.0,0.3,0.0,298.99,303.15,285.15,0.0,0.0,293.56,1.0,0.3,0.0,298.73,303.15,285.15,0.0,0.0,293.49,1.0,0.3,0.0,298.65,303.15,285.15,0.0,0.0,293.41,1.0,0.3,0.0,293.73,303.15,295.15,294.44,296.77,296.76,291.04,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.34,410.0,0.01,0.0,0.0,0.0,284.29,289.98,298.68,300.92,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17561100.0,298.81,303.15,285.15,0.0,0.0,293.49,1.0,0.3,0.0,298.93,303.15,285.15,0.0,0.0,293.51,1.0,0.3,0.0,298.99,303.15,285.15,0.0,0.0,293.56,1.0,0.3,0.0,298.73,303.15,285.15,0.0,0.0,293.49,1.0,0.3,0.0,298.65,303.15,285.15,0.0,0.0,293.41,1.0,0.3,0.0,293.73,303.15,295.2,294.49,296.77,296.76,291.04,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.36,410.0,0.0,0.0,0.0,0.0,284.29,289.98,298.68,300.92,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17561400.0,298.81,303.15,285.15,0.0,0.0,293.49,1.0,0.3,0.0,298.93,303.15,285.15,0.0,0.0,293.51,1.0,0.3,0.0,298.99,303.15,285.15,0.0,0.0,293.56,1.0,0.3,0.0,298.73,303.15,285.15,0.0,0.0,293.49,1.0,0.3,0.0,298.65,303.15,285.15,0.0,0.0,293.41,1.0,0.3,0.0,293.73,303.15,295.26,294.55,296.77,296.76,291.04,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.38,410.0,0.0,0.0,0.0,0.0,284.29,289.98,298.68,300.92,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17561700.0,298.81,303.15,285.15,0.0,0.0,293.49,1.0,0.3,0.0,298.93,303.15,285.15,0.0,0.0,293.51,1.0,0.3,0.0,298.99,303.15,285.15,0.0,0.0,293.56,1.0,0.3,0.0,298.73,303.15,285.15,0.0,0.0,293.49,1.0,0.3,0.0,298.65,303.15,285.15,0.0,0.0,293.41,1.0,0.3,0.0,293.73,303.15,295.33,294.62,296.77,296.76,291.04,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.4,410.0,0.0,0.0,0.0,0.0,284.29,289.98,298.68,300.92,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17562000.0,298.82,303.15,285.15,0.0,0.0,293.49,1.0,0.3,0.0,298.93,303.15,285.15,0.0,0.0,293.5,1.0,0.3,0.0,298.99,303.15,285.15,0.0,0.0,293.55,1.0,0.3,0.0,298.73,303.15,285.15,0.0,0.0,293.48,1.0,0.3,0.0,298.66,303.15,285.15,0.0,0.0,293.4,1.0,0.3,0.0,293.72,303.15,295.41,294.7,296.77,296.76,291.04,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.43,410.0,0.0,0.0,0.0,0.0,284.29,289.98,298.68,300.92,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17562300.0,298.82,303.15,285.15,0.0,0.0,293.49,1.0,0.3,0.0,298.93,303.15,285.15,0.0,0.0,293.5,1.0,0.3,0.0,298.99,303.15,285.15,0.0,0.0,293.55,1.0,0.3,0.0,298.73,303.15,285.15,0.0,0.0,293.48,1.0,0.3,0.0,298.66,303.15,285.15,0.0,0.0,293.4,1.0,0.3,0.0,293.72,303.15,295.5,294.78,296.77,296.76,291.04,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.46,410.0,0.0,0.0,0.0,0.0,284.29,289.98,298.68,300.92,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17562600.0,298.82,303.15,285.15,0.0,0.0,293.48,1.0,0.3,0.0,298.93,303.15,285.15,0.0,0.0,293.5,1.0,0.3,0.0,298.99,303.15,285.15,0.0,0.0,293.55,1.0,0.3,0.0,298.73,303.15,285.15,0.0,0.0,293.48,1.0,0.3,0.0,298.66,303.15,285.15,0.0,0.0,293.4,1.0,0.3,0.0,293.72,303.15,295.59,294.87,296.77,296.76,291.04,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.49,410.0,0.0,0.0,0.0,0.0,284.29,289.98,298.68,300.92,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17562900.0,298.18,297.15,293.15,0.0,0.0,295.38,0.92,0.59,0.52,298.46,297.15,293.15,0.0,0.0,295.38,0.94,0.64,0.59,298.48,297.15,293.15,0.0,0.0,295.38,0.95,0.64,0.44,298.32,297.15,293.15,0.0,0.0,295.38,0.93,0.61,0.56,298.16,297.15,293.15,0.0,0.0,295.38,0.91,0.58,2.55,295.38,291.15,295.68,294.96,295.68,298.33,295.39,1.0,1.0,1.0,1.0,0.0,1.0,5.58,5.58,0.0,4.31,0.0,0.0,0.0,339.41,399.35,1441.69,0.0,13288.05,0.0,284.29,289.98,298.68,300.92,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17563200.0,297.92,297.15,293.15,0.0,0.0,295.73,1.0,0.72,0.53,298.19,297.15,293.15,0.0,0.0,295.73,1.0,0.82,0.56,298.22,297.15,293.15,0.0,0.0,295.73,1.0,0.83,0.41,298.05,297.15,293.15,0.0,0.0,295.73,1.0,0.76,0.56,297.81,297.15,293.15,0.0,0.0,295.73,1.0,0.7,2.66,295.73,291.15,295.78,295.06,295.78,298.06,295.73,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,0.0,0.0,0.0,298.53,410.0,226.18,0.0,13466.38,0.0,284.29,289.98,298.68,300.92,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17563500.0,297.4,297.15,293.15,0.0,0.0,292.51,1.0,0.79,0.53,297.78,297.15,293.15,0.0,0.0,292.51,1.0,0.95,0.56,297.78,297.15,293.15,0.0,0.0,292.51,1.0,0.96,0.41,297.65,297.15,293.15,0.0,0.0,292.51,1.0,0.87,0.56,297.37,297.15,293.15,0.0,0.0,292.51,1.0,0.75,2.66,292.51,291.15,295.88,295.15,295.88,297.63,292.5,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,0.74,0.74,0.0,298.51,410.0,53021.69,0.0,13466.44,0.0,284.44,291.03,299.41,302.47,293.15,293.15,283.15,2248.42,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,1.95,2.42,0.15,5.29,4.13,1.16,0.0,0.0,0.0,9768.24,0.0,330.88,2275.33,0.0,1711.89,0.56,1.0,0.0,3.0,1.0,0.0
17563800.0,296.99,297.15,293.15,0.0,0.0,291.9,1.0,0.76,0.53,297.41,297.15,293.15,0.0,0.0,291.9,1.0,1.0,0.56,297.4,297.15,293.15,0.0,0.0,291.9,1.0,1.0,0.41,297.28,297.15,293.15,0.0,0.0,291.9,1.0,0.89,0.56,296.95,297.15,293.15,0.0,0.0,291.9,1.0,0.72,2.66,291.9,291.15,295.97,295.25,295.97,297.25,291.9,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,0.73,0.73,0.0,298.5,410.0,65276.41,0.0,13466.51,0.0,284.35,290.48,298.36,301.77,293.15,293.15,283.15,12424.55,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,2.55,3.19,0.22,5.29,4.13,1.16,0.0,0.0,0.0,10721.22,0.0,760.97,2275.33,0.0,2673.18,0.73,1.0,0.0,3.0,1.0,0.0
17564100.0,296.84,297.15,293.15,0.0,0.0,291.72,1.0,0.71,0.53,297.26,297.15,293.15,0.0,0.0,291.72,1.0,1.0,0.56,297.25,297.15,293.15,0.0,0.0,291.72,1.0,1.0,0.41,297.13,297.15,293.15,0.0,0.0,291.72,1.0,0.89,0.56,296.78,297.15,293.15,0.0,0.0,291.72,1.0,0.66,2.66,291.72,291.15,296.06,295.34,296.06,297.1,291.72,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,0.75,0.75,0.0,298.48,410.0,70213.34,0.0,13466.57,0.0,284.34,290.32,298.38,302.04,293.15,293.15,283.15,15460.08,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,2.81,3.49,0.24,5.29,4.13,1.16,0.0,0.0,0.0,11301.49,0.0,990.52,2275.33,0.0,2923.12,0.8,1.0,0.0,3.0,1.0,0.0
17564400.0,296.77,297.15,293.15,0.0,0.0,291.63,1.0,0.64,0.54,297.19,297.15,293.15,0.0,0.0,291.63,1.0,1.0,0.56,297.17,297.15,293.15,0.0,0.0,291.63,1.0,1.0,0.42,297.05,297.15,293.15,0.0,0.0,291.63,1.0,0.87,0.56,296.71,297.15,293.15,0.0,0.0,291.63,1.0,0.58,2.64,291.63,291.15,296.15,295.42,296.15,297.03,291.63,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,0.76,0.76,0.0,299.57,410.0,73366.66,0.0,13458.72,0.0,284.33,290.24,298.45,302.27,293.15,293.15,283.15,16285.87,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,2.97,3.67,0.26,5.29,4.13,1.16,0.0,0.0,0.0,11711.62,0.0,1139.99,2275.33,0.0,3052.64,0.84,1.0,0.0,3.0,1.0,0.0
17564700.0,296.72,297.15,293.15,0.0,0.0,291.54,0.93,0.56,0.52,297.07,297.15,293.15,0.0,0.0,291.54,1.0,0.99,0.67,297.05,297.15,293.15,0.0,0.0,291.54,1.0,0.99,0.5,296.94,297.15,293.15,0.0,0.0,291.54,1.0,0.84,0.67,296.71,297.15,293.15,0.0,0.0,291.54,0.89,0.5,2.3,291.54,291.15,296.23,295.48,296.23,296.94,291.54,1.0,1.0,1.0,1.0,0.0,1.0,5.6,5.6,0.0,4.34,0.78,0.78,0.0,330.71,410.0,75279.99,0.0,13317.91,1.0,284.33,290.17,298.5,302.43,293.15,293.15,283.15,16821.93,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.08,3.8,0.27,5.29,4.13,1.16,0.0,0.0,0.0,11983.02,0.0,1254.28,2275.33,0.0,3137.86,0.87,1.0,0.0,3.0,1.0,0.0
17565000.0,296.8,297.15,293.15,0.0,0.0,291.44,0.85,0.5,0.46,296.93,297.15,293.15,0.0,0.0,291.44,1.0,0.95,0.79,296.92,297.15,293.15,0.0,0.0,291.44,1.0,0.95,0.59,296.79,297.15,293.15,0.0,0.0,291.44,0.98,0.78,0.74,296.77,297.15,293.15,0.0,0.0,291.44,0.81,0.43,2.0,291.44,291.15,296.32,295.5,296.32,296.84,291.44,1.0,1.0,1.0,1.0,0.0,1.0,5.51,5.51,0.0,4.26,0.78,0.78,0.0,370.38,410.0,76150.88,0.0,13123.86,1.0,284.32,290.09,298.51,302.5,293.15,293.15,283.15,17257.78,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.16,3.88,0.28,5.29,4.13,1.16,0.0,0.0,0.0,12116.07,0.0,1334.04,2275.33,0.0,3190.31,0.89,1.0,0.0,3.0,1.0,0.0
17565300.0,296.87,297.15,293.15,0.0,0.0,291.25,0.78,0.45,0.42,296.75,297.15,293.15,0.0,0.0,291.25,0.97,0.88,0.85,296.75,297.15,293.15,0.0,0.0,291.25,0.97,0.88,0.62,296.77,297.15,293.15,0.0,0.0,291.25,0.9,0.71,0.68,296.82,297.15,293.15,0.0,0.0,291.25,0.74,0.38,1.75,291.25,291.15,296.4,295.49,296.4,296.82,291.25,1.0,0.97,1.0,1.0,0.0,1.0,5.19,5.19,0.0,4.02,0.77,0.77,0.0,413.0,410.0,74847.01,0.0,11736.27,1.0,284.3,289.95,298.48,302.44,293.15,293.15,283.15,18265.44,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.17,3.9,0.28,5.29,4.13,1.16,0.0,0.0,0.0,11985.52,0.0,1360.49,2275.33,0.0,3201.68,0.9,1.0,0.0,3.0,1.0,0.0
17565600.0,296.92,297.15,293.15,0.0,0.0,290.99,0.74,0.41,0.38,296.73,297.15,293.15,0.0,0.0,290.99,0.92,0.81,0.78,296.73,297.15,293.15,0.0,0.0,290.99,0.92,0.8,0.57,296.79,297.15,293.15,0.0,0.0,290.99,0.85,0.65,0.62,296.87,297.15,293.15,0.0,0.0,290.99,0.69,0.33,1.53,290.99,291.15,296.48,295.44,296.48,296.87,290.99,1.0,0.9,1.0,1.0,0.0,1.0,4.67,4.67,0.0,3.62,0.75,0.75,0.0,412.55,410.0,70393.73,0.0,9165.79,1.0,284.26,289.79,298.41,302.16,293.15,293.15,283.15,19579.35,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.05,3.78,0.27,5.29,4.13,1.16,0.0,0.0,0.0,11453.78,0.0,1259.76,2275.33,0.0,3091.2,0.87,1.0,0.0,3.0,1.0,0.0
17565900.0,296.98,297.15,293.15,0.0,0.0,290.84,0.71,0.38,0.36,296.77,297.15,293.15,0.0,0.0,290.84,0.88,0.74,0.71,296.78,297.15,293.15,0.0,0.0,290.84,0.88,0.74,0.53,296.84,297.15,293.15,0.0,0.0,290.84,0.82,0.59,0.57,296.93,297.15,293.15,0.0,0.0,290.84,0.66,0.3,1.4,290.84,291.15,296.57,295.38,296.57,296.93,290.84,1.0,0.85,1.0,1.0,0.0,1.0,4.28,4.28,0.0,3.31,0.72,0.72,0.0,409.47,408.35,65539.69,0.0,7511.16,1.0,284.24,289.71,298.34,301.83,293.15,293.15,283.15,20031.27,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,2.86,3.59,0.25,5.29,4.13,1.16,0.0,0.0,0.0,10871.8,0.0,1098.98,2275.33,0.0,2914.04,0.83,1.0,0.0,3.0,1.0,0.0
17566200.0,297.05,297.15,293.15,0.0,0.0,290.81,0.7,0.36,0.34,296.84,297.15,293.15,0.0,0.0,290.81,0.86,0.69,0.66,296.85,297.15,293.15,0.0,0.0,290.81,0.86,0.69,0.49,296.91,297.15,293.15,0.0,0.0,290.81,0.8,0.55,0.53,296.95,297.15,293.15,0.0,0.0,290.81,0.66,0.3,1.4,290.81,291.15,296.65,295.3,296.65,296.96,290.81,1.0,0.83,1.0,1.0,0.0,1.0,4.11,4.11,0.0,3.18,0.7,0.7,0.0,402.86,401.94,62144.04,0.0,6798.56,1.0,284.23,289.71,298.27,301.59,293.15,293.15,283.15,19636.84,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,2.71,3.42,0.23,5.29,4.13,1.16,0.0,0.0,0.0,10470.3,0.0,968.28,2275.33,0.0,2762.9,0.79,1.0,0.0,3.0,1.0,0.0
17566500.0,297.09,297.15,293.15,0.0,0.0,290.81,0.69,0.35,0.33,296.91,297.15,293.15,0.0,0.0,290.81,0.84,0.64,0.62,296.92,297.15,293.15,0.0,0.0,290.81,0.84,0.64,0.46,296.97,297.15,293.15,0.0,0.0,290.81,0.78,0.52,0.5,296.96,297.15,293.15,0.0,0.0,290.81,0.66,0.3,1.4,290.81,291.15,296.73,295.22,296.73,296.98,290.81,1.0,0.81,1.0,1.0,0.0,1.0,3.97,3.97,0.0,3.07,0.68,0.68,0.0,392.95,392.19,59193.13,0.0,6261.26,1.0,284.23,289.71,298.19,301.36,293.15,293.15,283.15,19458.55,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,2.58,3.28,0.22,5.29,4.13,1.16,0.0,0.0,0.0,10123.98,0.0,863.99,2275.33,0.0,2638.18,0.76,1.0,0.0,3.0,1.0,0.0
17566800.0,297.13,297.15,293.15,0.0,0.0,290.82,0.69,0.35,0.32,296.97,297.15,293.15,0.0,0.0,290.82,0.83,0.61,0.59,296.98,297.15,293.15,0.0,0.0,290.82,0.83,0.61,0.44,297.03,297.15,293.15,0.0,0.0,290.82,0.78,0.49,0.48,296.97,297.15,293.15,0.0,0.0,290.82,0.66,0.3,1.4,290.82,291.15,296.82,295.14,296.82,297.01,290.82,1.0,0.79,1.0,1.0,0.0,1.0,3.88,3.88,0.0,3.0,0.67,0.67,0.0,381.05,380.42,56650.34,0.0,5856.25,1.0,284.22,289.73,298.11,301.14,293.15,293.15,283.15,19278.26,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,2.46,3.15,0.21,5.29,4.13,1.16,0.0,0.0,0.0,9829.79,0.0,778.25,2275.33,0.0,2523.06,0.73,1.0,0.0,3.0,1.0,0.0
17567100.0,297.15,297.15,293.15,0.0,0.0,290.84,0.7,0.35,0.32,297.02,297.15,293.15,0.0,0.0,290.84,0.83,0.59,0.57,297.03,297.15,293.15,0.0,0.0,290.84,0.83,0.59,0.42,297.06,297.15,293.15,0.0,0.0,290.84,0.77,0.48,0.46,296.97,297.15,293.15,0.0,0.0,290.84,0.66,0.3,1.39,290.84,291.15,296.9,295.07,296.9,297.05,290.84,1.0,0.78,1.0,1.0,0.0,1.0,3.81,3.81,0.0,2.94,0.65,0.65,0.0,368.04,367.53,54554.7,0.0,5556.26,1.0,284.21,289.75,298.04,300.97,293.15,293.15,283.15,19073.67,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,2.35,3.04,0.2,5.29,4.13,1.16,0.0,0.0,0.0,9591.5,0.0,709.79,2275.33,0.0,2418.85,0.71,1.0,0.0,3.0,1.0,0.0
17567400.0,297.18,297.15,293.15,0.0,0.0,290.88,0.71,0.35,0.33,297.06,297.15,293.15,0.0,0.0,290.88,0.82,0.57,0.55,297.07,297.15,293.15,0.0,0.0,290.88,0.83,0.58,0.41,297.09,297.15,293.15,0.0,0.0,290.88,0.77,0.47,0.45,296.97,297.15,293.15,0.0,0.0,290.88,0.67,0.3,1.39,290.88,291.15,296.98,295.01,296.98,297.09,290.88,1.0,0.77,1.0,1.0,0.0,1.0,3.76,3.76,0.0,2.91,0.64,0.64,0.0,354.65,354.23,52929.7,0.0,5335.82,1.0,284.21,289.78,297.99,300.83,293.15,293.15,283.15,18856.38,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,2.27,2.95,0.19,5.29,4.13,1.16,0.0,0.0,0.0,9410.46,0.0,657.24,2275.33,0.0,2327.98,0.69,1.0,0.0,3.0,1.0,0.0
17567700.0,297.2,297.15,293.15,0.0,0.0,290.93,0.72,0.36,0.33,297.09,297.15,293.15,0.0,0.0,290.93,0.82,0.56,0.54,297.09,297.15,293.15,0.0,0.0,290.93,0.83,0.57,0.4,297.11,297.15,293.15,0.0,0.0,290.93,0.77,0.46,0.45,296.97,297.15,293.15,0.0,0.0,290.93,0.67,0.3,1.39,290.93,291.15,297.07,294.98,297.07,297.12,290.93,1.0,0.76,1.0,1.0,0.0,1.0,3.74,3.74,0.0,2.89,0.63,0.63,0.0,341.37,341.04,51797.44,0.0,5175.97,1.0,284.21,289.81,297.97,300.74,293.15,293.15,283.15,18632.78,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,2.21,2.88,0.18,5.29,4.13,1.16,0.0,0.0,0.0,9287.92,0.0,619.12,2275.33,0.0,2252.01,0.68,1.0,0.0,3.0,1.0,0.0
17568000.0,297.22,297.15,293.15,0.0,0.0,290.98,0.73,0.38,0.34,297.11,297.15,293.15,0.0,0.0,290.98,0.83,0.56,0.53,297.11,297.15,293.15,0.0,0.0,290.98,0.83,0.56,0.4,297.13,297.15,293.15,0.0,0.0,290.98,0.78,0.46,0.44,296.98,297.15,293.15,0.0,0.0,290.98,0.68,0.3,1.39,290.98,291.15,297.15,294.99,297.15,297.15,290.98,1.0,0.75,1.0,1.0,0.0,1.0,3.73,3.73,0.0,2.88,0.63,0.63,0.0,328.56,328.31,51199.81,0.0,5066.74,1.0,284.21,289.85,297.98,300.71,293.15,293.15,283.15,18392.02,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,2.17,2.83,0.18,5.29,4.13,1.16,0.0,0.0,0.0,9227.75,0.0,594.28,2275.33,0.0,2192.07,0.67,1.0,0.0,3.0,1.0,0.0
17568300.0,297.25,297.15,293.15,0.0,0.0,291.03,0.74,0.39,0.36,297.14,297.15,293.15,0.0,0.0,291.03,0.83,0.55,0.53,297.13,297.15,293.15,0.0,0.0,291.03,0.84,0.56,0.39,297.15,297.15,293.15,0.0,0.0,291.03,0.79,0.46,0.44,296.99,297.15,293.15,0.0,0.0,291.03,0.68,0.3,1.39,291.03,291.15,297.21,295.01,297.21,297.17,291.03,1.0,0.75,1.0,1.0,0.0,1.0,3.74,3.74,0.0,2.89,0.63,0.63,0.0,316.56,316.41,51022.07,0.0,5009.47,1.0,284.22,289.89,298.0,300.72,293.15,293.15,283.15,18200.52,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,2.15,2.81,0.17,5.29,4.13,1.16,0.0,0.0,0.0,9215.03,0.0,581.15,2275.33,0.0,2164.16,0.66,1.0,0.0,3.0,1.0,0.0
17568600.0,297.27,297.15,293.15,0.0,0.0,291.07,0.76,0.41,0.38,297.16,297.15,293.15,0.0,0.0,291.07,0.84,0.56,0.53,297.15,297.15,293.15,0.0,0.0,291.07,0.84,0.56,0.39,297.17,297.15,293.15,0.0,0.0,291.07,0.79,0.46,0.44,297.0,297.15,293.15,0.0,0.0,291.07,0.69,0.3,1.38,291.07,291.15,297.24,295.02,297.24,297.19,291.07,1.0,0.75,1.0,1.0,0.0,1.0,3.76,3.76,0.0,2.91,0.63,0.63,0.0,305.74,305.68,51030.97,0.0,5004.66,1.0,284.22,289.92,298.02,300.74,293.15,293.15,283.15,18085.63,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,2.14,2.8,0.17,5.29,4.13,1.16,0.0,0.0,0.0,9217.12,0.0,575.05,2275.33,0.0,2159.62,0.66,1.0,0.0,3.0,1.0,0.0
17568900.0,297.29,297.15,293.15,0.0,0.0,291.1,0.79,0.44,0.4,297.17,297.15,293.15,0.0,0.0,291.1,0.85,0.56,0.53,297.16,297.15,293.15,0.0,0.0,291.1,0.85,0.56,0.4,297.18,297.15,293.15,0.0,0.0,291.1,0.8,0.47,0.45,297.02,297.15,293.15,0.0,0.0,291.1,0.7,0.3,1.38,291.1,291.15,297.24,295.02,297.24,297.21,291.11,1.0,0.75,1.0,1.0,0.0,1.0,3.79,3.79,0.0,2.93,0.63,0.63,0.0,296.32,296.35,51173.73,0.0,5044.31,1.0,284.22,289.95,298.03,300.75,293.15,293.15,283.15,18001.14,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,2.14,2.8,0.17,5.29,4.13,1.16,0.0,0.0,0.0,9229.99,0.0,573.6,2275.33,0.0,2165.6,0.66,1.0,0.0,3.0,1.0,0.0
