time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17569200.0,297.31,297.15,293.15,0.0,0.0,291.13,0.81,0.47,0.42,297.19,297.15,293.15,0.0,0.0,291.13,0.86,0.57,0.54,297.17,297.15,293.15,0.0,0.0,291.13,0.86,0.56,0.4,297.19,297.15,293.15,0.0,0.0,291.13,0.81,0.48,0.45,297.03,297.15,293.15,0.0,0.0,291.13,0.7,0.3,1.38,291.13,291.15,297.22,295.02,297.22,297.22,291.13,1.0,0.75,1.0,1.0,0.0,1.0,3.84,3.84,0.0,2.97,0.63,0.63,0.0,288.56,288.67,51422.5,0.0,5124.63,1.0,284.23,289.96,298.03,300.77,293.15,293.15,283.15,17933.82,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,2.14,2.8,0.17,5.29,4.13,1.16,0.0,0.0,0.0,9251.71,0.0,575.72,2275.33,0.0,2179.23,0.66,1.0,0.0,3.0,1.0,0.0
17569500.0,297.32,297.15,293.15,0.0,0.0,291.15,0.83,0.5,0.45,297.2,297.15,293.15,0.0,0.0,291.15,0.87,0.57,0.55,297.18,297.15,293.15,0.0,0.0,291.15,0.87,0.57,0.4,297.2,297.15,293.15,0.0,0.0,291.15,0.82,0.48,0.46,297.04,297.15,293.15,0.0,0.0,291.15,0.71,0.3,1.38,291.15,291.15,297.19,295.02,297.19,297.23,291.15,1.0,0.75,1.0,1.0,0.0,1.0,3.89,3.89,0.0,3.01,0.63,0.63,0.0,282.74,282.92,51759.66,0.0,5242.53,1.0,284.23,289.97,298.02,300.78,293.15,293.15,283.15,17880.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,2.15,2.81,0.17,5.29,4.13,1.16,0.0,0.0,0.0,9281.06,0.0,580.86,2275.33,0.0,2199.02,0.66,1.0,0.0,3.0,1.0,0.0
17569800.0,297.32,297.15,293.15,0.0,0.0,291.17,0.85,0.53,0.47,297.21,297.15,293.15,0.0,0.0,291.17,0.88,0.58,0.56,297.19,297.15,293.15,0.0,0.0,291.17,0.88,0.58,0.41,297.2,297.15,293.15,0.0,0.0,291.17,0.83,0.49,0.47,297.05,297.15,293.15,0.0,0.0,291.17,0.71,0.3,1.38,291.17,291.15,297.15,295.01,297.15,297.24,291.17,1.0,0.76,1.0,1.0,0.0,1.0,3.94,3.94,0.0,3.05,0.63,0.63,0.0,278.85,279.09,52160.63,0.0,5390.54,1.0,284.23,289.98,298.01,300.79,293.15,293.15,283.15,17838.3,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,2.17,2.83,0.18,5.29,4.13,1.16,0.0,0.0,0.0,9316.14,0.0,588.37,2275.33,0.0,2223.27,0.66,1.0,0.0,3.0,1.0,0.0
17570100.0,297.32,297.15,293.15,0.0,0.0,291.19,0.87,0.56,0.5,297.21,297.15,293.15,0.0,0.0,291.19,0.89,0.6,0.57,297.19,297.15,293.15,0.0,0.0,291.19,0.88,0.58,0.41,297.2,297.15,293.15,0.0,0.0,291.19,0.84,0.5,0.48,297.06,297.15,293.15,0.0,0.0,291.19,0.72,0.3,1.38,291.19,291.15,297.11,295.0,297.11,297.24,291.19,1.0,0.76,1.0,1.0,0.0,1.0,4.0,4.0,0.0,3.09,0.64,0.64,0.0,276.8,277.08,52610.3,0.0,5562.4,1.0,284.24,289.99,298.01,300.8,293.15,293.15,283.15,17805.18,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,2.19,2.85,0.18,5.29,4.13,1.16,0.0,0.0,0.0,9355.95,0.0,597.78,2275.33,0.0,2250.47,0.67,1.0,0.0,3.0,1.0,0.0
17570400.0,297.32,297.15,293.15,0.0,0.0,291.2,0.89,0.58,0.53,297.22,297.15,293.15,0.0,0.0,291.2,0.9,0.61,0.58,297.19,297.15,293.15,0.0,0.0,291.2,0.89,0.59,0.41,297.2,297.15,293.15,0.0,0.0,291.2,0.85,0.51,0.49,297.07,297.15,293.15,0.0,0.0,291.2,0.72,0.3,1.38,291.2,291.15,297.08,294.99,297.08,297.24,291.2,1.0,0.77,1.0,1.0,0.0,1.0,4.06,4.06,0.0,3.14,0.64,0.64,0.0,276.4,276.71,53102.15,0.0,5752.67,1.0,284.24,289.99,298.0,300.82,293.15,293.15,283.15,17776.4,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,2.21,2.87,0.18,5.29,4.13,1.16,0.0,0.0,0.0,9400.35,0.0,608.84,2275.33,0.0,2279.56,0.67,1.0,0.0,3.0,1.0,0.0
17570700.0,297.31,297.15,293.15,0.0,0.0,291.21,0.9,0.61,0.55,297.22,297.15,293.15,0.0,0.0,291.21,0.91,0.62,0.59,297.19,297.15,293.15,0.0,0.0,291.21,0.9,0.6,0.42,297.2,297.15,293.15,0.0,0.0,291.21,0.86,0.52,0.5,297.08,297.15,293.15,0.0,0.0,291.21,0.72,0.3,1.37,291.21,291.15,297.06,294.98,297.06,297.24,291.21,1.0,0.78,1.0,1.0,0.0,1.0,4.12,4.12,0.0,3.19,0.64,0.64,0.0,277.48,277.82,53639.56,0.0,5957.55,1.0,284.24,289.99,297.99,300.84,293.15,293.15,283.15,17747.58,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,2.23,2.89,0.18,5.29,4.13,1.16,0.0,0.0,0.0,9450.19,0.0,621.54,2275.33,0.0,2310.03,0.68,1.0,0.0,3.0,1.0,0.0
17571000.0,297.3,297.15,293.15,0.0,0.0,291.22,0.92,0.64,0.57,297.22,297.15,293.15,0.0,0.0,291.22,0.91,0.63,0.6,297.19,297.15,293.15,0.0,0.0,291.22,0.9,0.6,0.42,297.2,297.15,293.15,0.0,0.0,291.22,0.86,0.53,0.5,297.09,297.15,293.15,0.0,0.0,291.22,0.72,0.3,1.37,291.22,291.15,297.06,294.98,297.06,297.24,291.22,1.0,0.79,1.0,1.0,0.0,1.0,4.18,4.18,0.0,3.23,0.65,0.65,0.0,280.19,280.57,54233.52,0.0,6177.32,1.0,284.24,289.99,297.99,300.86,293.15,293.15,283.15,17714.2,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,2.26,2.92,0.18,5.29,4.13,1.16,0.0,0.0,0.0,9507.1,0.0,636.06,2275.33,0.0,2341.75,0.68,1.0,0.0,3.0,1.0,0.0
17571300.0,297.29,297.15,293.15,0.0,0.0,291.23,0.93,0.66,0.6,297.22,297.15,293.15,0.0,0.0,291.23,0.92,0.64,0.61,297.19,297.15,293.15,0.0,0.0,291.23,0.9,0.61,0.43,297.2,297.15,293.15,0.0,0.0,291.23,0.87,0.54,0.51,297.1,297.15,293.15,0.0,0.0,291.23,0.72,0.3,1.37,291.23,291.15,297.09,294.98,297.09,297.23,291.23,1.0,0.8,1.0,1.0,0.0,1.0,4.23,4.23,0.0,3.28,0.65,0.65,0.0,285.18,285.58,54904.5,0.0,6417.1,1.0,284.24,289.98,297.99,300.9,293.15,293.15,283.15,17672.68,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,2.29,2.95,0.19,5.29,4.13,1.16,0.0,0.0,0.0,9573.75,0.0,652.93,2275.33,0.0,2375.31,0.69,1.0,0.0,3.0,1.0,0.0
17571600.0,297.28,297.15,293.15,0.0,0.0,291.24,0.94,0.69,0.62,297.22,297.15,293.15,0.0,0.0,291.24,0.92,0.66,0.62,297.19,297.15,293.15,0.0,0.0,291.24,0.9,0.62,0.43,297.2,297.15,293.15,0.0,0.0,291.24,0.87,0.55,0.52,297.11,297.15,293.15,0.0,0.0,291.24,0.72,0.3,1.38,291.24,291.15,297.15,294.99,297.15,297.22,291.24,1.0,0.81,1.0,1.0,0.0,1.0,4.29,4.29,0.0,3.32,0.66,0.66,0.0,291.86,292.29,55672.11,0.0,6672.62,1.0,284.25,289.98,298.0,300.94,293.15,293.15,283.15,17621.65,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,2.32,2.99,0.19,5.29,4.13,1.16,0.0,0.0,0.0,9652.76,0.0,672.76,2275.33,0.0,2411.31,0.7,1.0,0.0,3.0,1.0,0.0
17571900.0,297.27,297.15,293.15,0.0,0.0,291.26,0.94,0.71,0.64,297.22,297.15,293.15,0.0,0.0,291.26,0.92,0.67,0.64,297.19,297.15,293.15,0.0,0.0,291.26,0.9,0.62,0.44,297.2,297.15,293.15,0.0,0.0,291.26,0.87,0.56,0.53,297.12,297.15,293.15,0.0,0.0,291.26,0.71,0.3,1.38,291.26,291.15,297.27,295.03,297.27,297.22,291.26,1.0,0.82,1.0,1.0,0.0,1.0,4.35,4.35,0.0,3.36,0.66,0.66,0.0,299.75,300.18,56737.51,0.0,6934.31,1.0,284.25,289.99,298.03,301.03,293.15,293.15,283.15,17491.07,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,2.36,3.03,0.2,5.29,4.13,1.16,0.0,0.0,0.0,9770.0,0.0,698.18,2275.33,0.0,2439.89,0.71,1.0,0.0,3.0,1.0,0.0
17572200.0,297.15,297.15,293.15,0.0,0.0,290.62,0.93,0.71,0.64,297.13,297.15,293.15,0.0,0.0,290.62,0.91,0.67,0.64,297.09,297.15,293.15,0.0,0.0,290.62,0.89,0.61,0.43,297.11,297.15,293.15,0.0,0.0,290.62,0.85,0.55,0.53,297.06,297.15,293.15,0.0,0.0,290.62,0.7,0.3,1.38,290.62,291.15,297.46,295.11,297.18,297.11,290.62,1.0,0.82,0.12,0.12,0.88,0.12,4.35,0.53,3.82,-0.41,0.58,0.58,0.0,306.1,305.75,43098.6,0.0,7052.83,1.0,284.12,289.38,297.92,300.27,293.15,293.15,283.15,21237.44,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,1.95,2.64,0.15,5.29,4.13,1.16,0.0,0.0,0.0,8526.67,0.0,514.58,2275.33,0.0,1865.5,0.63,1.0,0.0,3.0,1.0,0.0
17572500.0,297.17,297.15,293.15,0.0,0.0,290.75,0.93,0.71,0.64,297.14,297.15,293.15,0.0,0.0,290.75,0.91,0.66,0.63,297.1,297.15,293.15,0.0,0.0,290.75,0.88,0.61,0.43,297.12,297.15,293.15,0.0,0.0,290.75,0.85,0.54,0.52,297.04,297.15,293.15,0.0,0.0,290.75,0.7,0.3,1.38,290.75,291.15,297.71,295.24,297.25,297.11,290.75,1.0,0.82,0.15,0.15,0.85,0.15,4.33,0.63,3.7,-0.33,0.57,0.57,0.0,311.48,311.48,41210.47,0.0,6974.17,1.0,284.13,289.52,298.19,300.41,293.15,293.15,283.15,19195.7,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,1.82,2.49,0.14,5.29,4.13,1.16,0.0,0.0,0.0,8426.11,0.0,437.67,2275.33,0.0,1517.57,0.59,1.0,0.0,3.0,1.0,0.0
17572800.0,297.19,297.15,293.15,0.0,0.0,290.84,0.93,0.72,0.65,297.16,297.15,293.15,0.0,0.0,290.84,0.9,0.67,0.63,297.13,297.15,293.15,0.0,0.0,290.84,0.87,0.6,0.42,297.14,297.15,293.15,0.0,0.0,290.84,0.85,0.54,0.52,297.04,297.15,293.15,0.0,0.0,290.84,0.7,0.3,1.38,290.84,291.15,298.0,295.4,297.33,297.14,290.84,1.0,0.82,0.18,0.18,0.82,0.18,4.33,0.7,3.63,-0.27,0.56,0.56,0.0,316.88,317.0,40295.24,0.0,7010.93,1.0,284.13,289.62,298.37,300.56,293.15,293.15,283.15,18650.11,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,1.75,2.41,0.13,5.29,4.13,1.16,0.0,0.0,0.0,8388.5,0.0,404.37,2275.33,0.0,1410.27,0.58,1.0,0.0,3.0,1.0,0.0
17573100.0,297.2,297.15,293.15,0.0,0.0,290.92,0.93,0.73,0.66,297.18,297.15,293.15,0.0,0.0,290.92,0.9,0.67,0.64,297.15,297.15,293.15,0.0,0.0,290.92,0.87,0.6,0.42,297.15,297.15,293.15,0.0,0.0,290.92,0.84,0.54,0.52,297.05,297.15,293.15,0.0,0.0,290.92,0.7,0.3,1.38,290.92,291.15,298.32,295.57,297.42,297.16,290.92,1.0,0.83,0.21,0.21,0.79,0.21,4.35,0.76,3.59,-0.21,0.56,0.56,0.0,322.35,322.55,39919.5,0.0,7107.38,1.0,284.14,289.7,298.55,300.72,293.15,293.15,283.15,18359.08,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,1.72,2.37,0.12,5.29,4.13,1.16,0.0,0.0,0.0,8396.4,0.0,386.56,2275.33,0.0,1340.46,0.57,1.0,0.0,3.0,1.0,0.0
17573400.0,297.21,297.15,293.15,0.0,0.0,291.0,0.93,0.74,0.67,297.2,297.15,293.15,0.0,0.0,291.0,0.9,0.68,0.65,297.16,297.15,293.15,0.0,0.0,291.0,0.87,0.6,0.42,297.17,297.15,293.15,0.0,0.0,291.0,0.84,0.55,0.52,297.06,297.15,293.15,0.0,0.0,291.0,0.7,0.3,1.38,291.0,291.15,298.65,295.75,297.51,297.18,291.0,1.0,0.83,0.23,0.23,0.77,0.23,4.37,0.83,3.54,-0.15,0.56,0.56,0.0,328.12,328.38,39918.96,0.0,7250.05,1.0,284.15,289.77,298.74,300.9,293.15,293.15,283.15,18151.48,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,1.7,2.35,0.12,5.29,4.13,1.16,0.0,0.0,0.0,8438.89,0.0,377.98,2275.33,0.0,1297.23,0.56,1.0,0.0,3.0,1.0,0.0
17573700.0,297.22,297.15,293.15,0.0,0.0,291.06,0.94,0.75,0.68,297.21,297.15,293.15,0.0,0.0,291.06,0.91,0.69,0.66,297.17,297.15,293.15,0.0,0.0,291.06,0.87,0.61,0.43,297.18,297.15,293.15,0.0,0.0,291.06,0.84,0.55,0.53,297.07,297.15,293.15,0.0,0.0,291.06,0.69,0.3,1.38,291.06,291.15,298.98,295.93,297.59,297.19,291.06,1.0,0.84,0.26,0.26,0.74,0.26,4.41,0.91,3.5,-0.08,0.56,0.56,0.0,334.34,334.64,40191.0,0.0,7429.7,1.0,284.16,289.82,298.93,301.11,293.15,293.15,283.15,17997.88,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,1.7,2.34,0.12,5.29,4.13,1.16,0.0,0.0,0.0,8505.06,0.0,376.0,2275.33,0.0,1275.73,0.56,1.0,0.0,3.0,1.0,0.0
17574000.0,297.22,297.15,293.15,0.0,0.0,291.11,0.94,0.77,0.69,297.22,297.15,293.15,0.0,0.0,291.11,0.91,0.7,0.67,297.18,297.15,293.15,0.0,0.0,291.11,0.87,0.61,0.43,297.18,297.15,293.15,0.0,0.0,291.11,0.84,0.56,0.53,297.07,297.15,293.15,0.0,0.0,291.11,0.69,0.3,1.38,291.11,291.15,299.3,296.1,297.67,297.2,291.12,1.0,0.85,0.28,0.28,0.72,0.28,4.45,0.99,3.45,0.0,0.56,0.56,0.0,341.04,341.36,40647.75,0.0,7636.53,1.0,284.17,289.86,299.1,301.31,293.15,293.15,283.15,17885.45,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.65,1.0,0.0,1.0,1.71,2.35,0.12,5.29,4.13,1.16,0.0,0.0,0.0,8585.68,0.0,378.75,2275.33,0.0,1270.58,0.56,1.0,0.0,3.0,1.0,0.0
17574300.0,297.23,297.15,293.15,0.0,0.0,291.18,0.94,0.78,0.7,297.23,297.15,293.15,0.0,0.0,291.18,0.91,0.72,0.68,297.18,297.15,293.15,0.0,0.0,291.18,0.87,0.62,0.43,297.19,297.15,293.15,0.0,0.0,291.18,0.84,0.56,0.54,297.08,297.15,293.15,0.0,0.0,291.18,0.69,0.3,1.38,291.18,291.15,299.59,296.26,297.78,297.21,291.19,1.0,0.86,0.3,0.3,0.7,0.3,4.49,1.08,3.41,0.07,0.57,0.57,0.0,348.19,348.56,41658.17,0.0,7867.94,1.0,284.18,289.91,299.27,301.52,293.15,293.15,283.15,17640.34,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,1.74,2.38,0.13,5.29,4.13,1.16,0.0,0.0,0.0,8710.58,0.0,388.91,2275.33,0.0,1289.92,0.57,1.0,0.0,3.0,1.0,0.0
17574600.0,297.23,297.15,293.15,0.0,0.0,291.24,0.94,0.79,0.71,297.24,297.15,293.15,0.0,0.0,291.24,0.92,0.73,0.7,297.19,297.15,293.15,0.0,0.0,291.24,0.87,0.62,0.44,297.19,297.15,293.15,0.0,0.0,291.24,0.84,0.57,0.55,297.08,297.15,293.15,0.0,0.0,291.24,0.69,0.3,1.38,291.24,291.15,299.84,296.39,297.88,297.21,291.24,1.0,0.87,0.32,0.32,0.68,0.32,4.54,1.16,3.38,0.14,0.57,0.57,0.0,355.83,356.21,42941.8,0.0,8123.96,1.0,284.19,289.94,299.4,301.72,293.15,293.15,283.15,17493.55,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,1.79,2.43,0.13,5.29,4.13,1.16,0.0,0.0,0.0,8857.97,0.0,406.65,2275.33,0.0,1338.56,0.58,1.0,0.0,3.0,1.0,0.0
17574900.0,297.23,297.15,293.15,0.0,0.0,291.28,0.95,0.81,0.73,297.24,297.15,293.15,0.0,0.0,291.28,0.92,0.75,0.71,297.19,297.15,293.15,0.0,0.0,291.28,0.87,0.63,0.44,297.2,297.15,293.15,0.0,0.0,291.28,0.84,0.58,0.55,297.09,297.15,293.15,0.0,0.0,291.28,0.68,0.3,1.39,291.28,291.15,300.03,296.48,297.98,297.21,291.28,1.0,0.87,0.33,0.33,0.67,0.33,4.59,1.25,3.34,0.22,0.58,0.58,0.0,363.88,364.27,44322.91,0.0,8394.5,1.0,284.21,289.95,299.5,301.89,293.15,293.15,283.15,17413.08,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,1.84,2.49,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9009.4,0.0,429.09,2275.33,0.0,1402.86,0.59,1.0,0.0,3.0,1.0,0.0
17575200.0,297.22,297.15,293.15,0.0,0.0,291.31,0.95,0.82,0.74,297.24,297.15,293.15,0.0,0.0,291.31,0.92,0.77,0.73,297.19,297.15,293.15,0.0,0.0,291.31,0.87,0.64,0.45,297.19,297.15,293.15,0.0,0.0,291.31,0.84,0.59,0.56,297.09,297.15,293.15,0.0,0.0,291.31,0.68,0.3,1.39,291.31,291.15,300.15,296.53,298.05,297.21,291.31,1.0,0.88,0.35,0.35,0.65,0.35,4.64,1.33,3.31,0.28,0.59,0.59,0.0,372.23,372.61,45680.86,0.0,8668.64,1.0,284.21,289.95,299.55,302.02,293.15,293.15,283.15,17386.33,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,1.9,2.55,0.15,5.29,4.13,1.16,0.0,0.0,0.0,9152.06,0.0,454.26,2275.33,0.0,1477.52,0.6,1.0,0.0,3.0,1.0,0.0
17575500.0,297.21,297.15,293.15,0.0,0.0,291.32,0.95,0.83,0.75,297.24,297.15,293.15,0.0,0.0,291.32,0.93,0.78,0.74,297.18,297.15,293.15,0.0,0.0,291.32,0.87,0.64,0.45,297.19,297.15,293.15,0.0,0.0,291.32,0.84,0.59,0.57,297.09,297.15,293.15,0.0,0.0,291.32,0.68,0.3,1.39,291.32,291.15,300.23,296.56,298.11,297.2,291.32,1.0,0.89,0.36,0.36,0.64,0.36,4.68,1.4,3.28,0.35,0.6,0.6,0.0,380.72,381.09,46971.65,0.0,8935.79,1.0,284.22,289.94,299.57,302.11,293.15,293.15,283.15,17383.81,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,1.96,2.61,0.15,5.29,4.13,1.16,0.0,0.0,0.0,9284.07,0.0,480.7,2275.33,0.0,1546.64,0.62,1.0,0.0,3.0,1.0,0.0
17575800.0,297.2,297.15,293.15,0.0,0.0,291.33,0.95,0.84,0.76,297.24,297.15,293.15,0.0,0.0,291.33,0.93,0.8,0.76,297.18,297.15,293.15,0.0,0.0,291.33,0.86,0.65,0.46,297.19,297.15,293.15,0.0,0.0,291.33,0.84,0.6,0.57,297.09,297.15,293.15,0.0,0.0,291.33,0.68,0.3,1.39,291.33,291.15,300.32,296.58,298.17,297.2,291.33,1.0,0.9,0.37,0.37,0.63,0.37,4.73,1.47,3.26,0.41,0.61,0.61,0.0,389.2,389.55,48229.53,0.0,9190.26,1.0,284.23,289.93,299.6,302.19,293.15,293.15,283.15,17380.98,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,2.02,2.67,0.16,5.29,4.13,1.16,0.0,0.0,0.0,9416.0,0.0,508.38,2275.33,0.0,1607.74,0.63,1.0,0.0,3.0,1.0,0.0
17576100.0,297.19,297.15,293.15,0.0,0.0,291.33,0.95,0.85,0.76,297.24,297.15,293.15,0.0,0.0,291.33,0.93,0.81,0.77,297.17,297.15,293.15,0.0,0.0,291.33,0.86,0.65,0.46,297.18,297.15,293.15,0.0,0.0,291.33,0.84,0.61,0.58,297.09,297.15,293.15,0.0,0.0,291.33,0.67,0.3,1.39,291.33,291.15,300.4,296.61,298.22,297.19,291.33,1.0,0.91,0.38,0.38,0.62,0.38,4.76,1.53,3.23,0.46,0.62,0.62,0.0,397.54,397.85,49442.11,0.0,9428.83,1.0,284.23,289.92,299.62,302.28,293.15,293.15,283.15,17386.29,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,2.08,2.73,0.17,5.29,4.13,1.16,0.0,0.0,0.0,9546.34,0.0,537.01,2275.33,0.0,1665.61,0.64,1.0,0.0,3.0,1.0,0.0
17576400.0,297.18,297.15,293.15,0.0,0.0,291.33,0.94,0.85,0.77,297.23,297.15,293.15,0.0,0.0,291.33,0.93,0.83,0.78,297.17,297.15,293.15,0.0,0.0,291.33,0.86,0.65,0.46,297.18,297.15,293.15,0.0,0.0,291.33,0.84,0.61,0.58,297.08,297.15,293.15,0.0,0.0,291.33,0.67,0.3,1.39,291.33,291.15,300.48,296.64,298.28,297.18,291.33,1.0,0.92,0.39,0.39,0.61,0.39,4.8,1.59,3.21,0.51,0.63,0.63,0.0,405.61,405.9,50599.12,0.0,9649.76,1.0,284.24,289.9,299.65,302.36,293.15,293.15,283.15,17399.59,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,2.14,2.79,0.17,5.29,4.13,1.16,0.0,0.0,0.0,9673.49,0.0,566.21,2275.33,0.0,1720.16,0.65,1.0,0.0,3.0,1.0,0.0
17576700.0,297.17,297.15,293.15,0.0,0.0,291.32,0.94,0.86,0.77,297.23,297.15,293.15,0.0,0.0,291.32,0.94,0.84,0.8,297.17,297.15,293.15,0.0,0.0,291.32,0.86,0.66,0.46,297.17,297.15,293.15,0.0,0.0,291.32,0.84,0.61,0.59,297.08,297.15,293.15,0.0,0.0,291.32,0.67,0.3,1.39,291.32,291.15,300.57,296.66,298.33,297.18,291.32,1.0,0.92,0.4,0.4,0.6,0.4,4.82,1.64,3.19,0.55,0.64,0.64,0.0,409.87,410.0,51687.96,0.0,9817.58,1.0,284.24,289.88,299.67,302.44,293.15,293.15,283.15,17422.72,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.19,2.85,0.18,5.29,4.13,1.16,0.0,0.0,0.0,9795.85,0.0,595.56,2275.33,0.0,1770.96,0.67,1.0,0.0,3.0,1.0,0.0
17577000.0,297.17,297.15,293.15,0.0,0.0,291.31,0.95,0.86,0.78,297.23,297.15,293.15,0.0,0.0,291.31,0.94,0.85,0.81,297.16,297.15,293.15,0.0,0.0,291.31,0.86,0.66,0.47,297.17,297.15,293.15,0.0,0.0,291.31,0.84,0.62,0.59,297.08,297.15,293.15,0.0,0.0,291.31,0.67,0.3,1.39,291.31,291.15,300.65,296.69,298.38,297.17,291.31,1.0,0.93,0.4,0.4,0.6,0.4,4.85,1.68,3.17,0.59,0.65,0.65,0.0,409.88,410.0,52693.91,0.0,9927.04,1.0,284.24,289.86,299.7,302.52,293.15,293.15,283.15,17452.86,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.24,2.9,0.18,5.29,4.13,1.16,0.0,0.0,0.0,9911.33,0.0,624.38,2275.33,0.0,1816.93,0.68,1.0,0.0,3.0,1.0,0.0
17577300.0,297.16,297.15,293.15,0.0,0.0,291.3,0.95,0.86,0.78,297.22,297.15,293.15,0.0,0.0,291.3,0.95,0.87,0.82,297.16,297.15,293.15,0.0,0.0,291.3,0.86,0.66,0.47,297.17,297.15,293.15,0.0,0.0,291.3,0.85,0.62,0.59,297.07,297.15,293.15,0.0,0.0,291.3,0.67,0.3,1.39,291.3,291.15,300.73,296.71,298.43,297.17,291.3,1.0,0.93,0.41,0.41,0.59,0.41,4.87,1.72,3.15,0.63,0.65,0.65,0.0,409.9,410.0,53624.1,0.0,10021.75,1.0,284.24,289.84,299.72,302.59,293.15,293.15,283.15,17483.57,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.29,2.95,0.19,5.29,4.13,1.16,0.0,0.0,0.0,10020.35,0.0,652.41,2275.33,0.0,1858.42,0.69,1.0,0.0,3.0,1.0,0.0
17577600.0,297.15,297.15,293.15,0.0,0.0,291.29,0.95,0.86,0.78,297.22,297.15,293.15,0.0,0.0,291.29,0.96,0.88,0.83,297.16,297.15,293.15,0.0,0.0,291.29,0.86,0.66,0.47,297.16,297.15,293.15,0.0,0.0,291.29,0.85,0.62,0.6,297.07,297.15,293.15,0.0,0.0,291.29,0.67,0.3,1.39,291.29,291.15,300.82,296.74,298.48,297.16,291.29,1.0,0.93,0.41,0.41,0.59,0.41,4.88,1.75,3.13,0.66,0.66,0.66,0.0,409.91,410.0,54483.85,0.0,10103.37,1.0,284.24,289.82,299.75,302.66,293.15,293.15,283.15,17514.94,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.33,3.0,0.19,5.29,4.13,1.16,0.0,0.0,0.0,10123.08,0.0,679.55,2275.33,0.0,1895.89,0.7,1.0,0.0,3.0,1.0,0.0
17577900.0,297.14,297.15,293.15,0.0,0.0,291.28,0.95,0.86,0.78,297.22,297.15,293.15,0.0,0.0,291.28,0.96,0.89,0.84,297.15,297.15,293.15,0.0,0.0,291.28,0.87,0.66,0.47,297.16,297.15,293.15,0.0,0.0,291.28,0.85,0.62,0.6,297.07,297.15,293.15,0.0,0.0,291.28,0.67,0.3,1.39,291.28,291.15,300.9,296.76,298.53,297.16,291.28,1.0,0.93,0.42,0.42,0.58,0.42,4.9,1.79,3.11,0.68,0.67,0.67,0.0,409.93,410.0,55275.86,0.0,10173.16,1.0,284.24,289.81,299.77,302.72,293.15,293.15,283.15,17546.71,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.38,3.04,0.2,5.29,4.13,1.16,0.0,0.0,0.0,10219.52,0.0,705.64,2275.33,0.0,1929.56,0.71,1.0,0.0,3.0,1.0,0.0
17578200.0,297.13,297.15,293.15,0.0,0.0,291.28,0.95,0.86,0.77,297.22,297.15,293.15,0.0,0.0,291.28,0.96,0.9,0.86,297.15,297.15,293.15,0.0,0.0,291.28,0.87,0.66,0.47,297.16,297.15,293.15,0.0,0.0,291.28,0.85,0.63,0.6,297.06,297.15,293.15,0.0,0.0,291.28,0.67,0.3,1.39,291.28,291.15,300.98,296.79,298.57,297.16,291.28,1.0,0.93,0.42,0.42,0.58,0.42,4.91,1.81,3.1,0.71,0.67,0.67,0.0,409.94,410.0,56002.35,0.0,10232.12,1.0,284.25,289.79,299.79,302.78,293.15,293.15,283.15,17578.08,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.41,3.09,0.2,5.29,4.13,1.16,0.0,0.0,0.0,10309.61,0.0,730.51,2275.33,0.0,1959.61,0.72,1.0,0.0,3.0,1.0,0.0
17578500.0,297.13,297.15,293.15,0.0,0.0,291.27,0.95,0.85,0.77,297.21,297.15,293.15,0.0,0.0,291.27,0.97,0.91,0.87,297.15,297.15,293.15,0.0,0.0,291.27,0.87,0.66,0.47,297.16,297.15,293.15,0.0,0.0,291.27,0.85,0.63,0.6,297.06,297.15,293.15,0.0,0.0,291.27,0.67,0.3,1.39,291.27,291.15,301.07,296.81,298.62,297.16,291.27,1.0,0.93,0.42,0.42,0.58,0.42,4.92,1.84,3.08,0.73,0.68,0.68,0.0,409.95,410.0,56669.64,0.0,10281.82,1.0,284.25,289.77,299.82,302.84,293.15,293.15,283.15,17608.26,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.45,3.12,0.21,5.29,4.13,1.16,0.0,0.0,0.0,10393.82,0.0,754.14,2275.33,0.0,1986.44,0.73,1.0,0.0,3.0,1.0,0.0
17578800.0,297.12,297.15,293.15,0.0,0.0,291.26,0.95,0.85,0.77,297.21,297.15,293.15,0.0,0.0,291.26,0.97,0.92,0.88,297.15,297.15,293.15,0.0,0.0,291.26,0.87,0.66,0.47,297.16,297.15,293.15,0.0,0.0,291.26,0.85,0.63,0.6,297.05,297.15,293.15,0.0,0.0,291.26,0.67,0.3,1.39,291.26,291.15,301.15,296.83,298.66,297.15,291.26,1.0,0.94,0.43,0.43,0.57,0.43,4.93,1.86,3.07,0.75,0.68,0.68,0.0,409.96,410.0,57281.14,0.0,10323.17,1.0,284.25,289.76,299.84,302.9,293.15,293.15,283.15,17636.86,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.48,3.16,0.21,5.29,4.13,1.16,0.0,0.0,0.0,10472.32,0.0,776.46,2275.33,0.0,2010.25,0.73,1.0,0.0,3.0,1.0,0.0
17579100.0,297.12,297.15,293.15,0.0,0.0,291.25,0.94,0.84,0.76,297.21,297.15,293.15,0.0,0.0,291.25,0.98,0.94,0.89,297.15,297.15,293.15,0.0,0.0,291.25,0.87,0.66,0.47,297.16,297.15,293.15,0.0,0.0,291.25,0.85,0.63,0.6,297.05,297.15,293.15,0.0,0.0,291.25,0.67,0.3,1.39,291.25,291.15,301.23,296.86,298.71,297.15,291.25,1.0,0.94,0.43,0.43,0.57,0.43,4.94,1.88,3.06,0.77,0.69,0.69,0.0,409.96,410.0,57843.92,0.0,10357.61,1.0,284.25,289.75,299.86,302.95,293.15,293.15,283.15,17663.65,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.51,3.19,0.21,5.29,4.13,1.16,0.0,0.0,0.0,10545.75,0.0,797.55,2275.33,0.0,2031.49,0.74,1.0,0.0,3.0,1.0,0.0
17579400.0,297.12,297.15,293.15,0.0,0.0,291.24,0.94,0.84,0.76,297.21,297.15,293.15,0.0,0.0,291.24,0.98,0.95,0.9,297.15,297.15,293.15,0.0,0.0,291.24,0.87,0.66,0.47,297.16,297.15,293.15,0.0,0.0,291.24,0.85,0.63,0.6,297.05,297.15,293.15,0.0,0.0,291.24,0.67,0.3,1.39,291.24,291.15,301.32,296.88,298.75,297.15,291.24,1.0,0.94,0.43,0.43,0.57,0.43,4.94,1.89,3.05,0.78,0.69,0.69,0.0,409.97,410.0,58360.13,0.0,10385.74,1.0,284.25,289.74,299.88,303.0,293.15,293.15,283.15,17688.5,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.54,3.22,0.22,5.29,4.13,1.16,0.0,0.0,0.0,10614.19,0.0,817.36,2275.33,0.0,2050.28,0.75,1.0,0.0,3.0,1.0,0.0
17579700.0,297.11,297.15,293.15,0.0,0.0,291.23,0.94,0.83,0.75,297.21,297.15,293.15,0.0,0.0,291.23,0.98,0.96,0.9,297.15,297.15,293.15,0.0,0.0,291.23,0.87,0.66,0.47,297.15,297.15,293.15,0.0,0.0,291.23,0.85,0.63,0.6,297.04,297.15,293.15,0.0,0.0,291.23,0.67,0.3,1.39,291.23,291.15,301.4,296.9,298.79,297.15,291.23,1.0,0.94,0.43,0.43,0.57,0.43,4.95,1.91,3.04,0.8,0.69,0.69,0.0,409.98,410.0,58837.04,0.0,10408.82,1.0,284.25,289.72,299.91,303.04,293.15,293.15,283.15,17711.45,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.57,3.25,0.22,5.29,4.13,1.16,0.0,0.0,0.0,10678.4,0.0,836.03,2275.33,0.0,2067.06,0.75,1.0,0.0,3.0,1.0,0.0
17580000.0,297.11,297.15,293.15,0.0,0.0,291.23,0.94,0.82,0.74,297.21,297.15,293.15,0.0,0.0,291.23,0.99,0.97,0.91,297.15,297.15,293.15,0.0,0.0,291.23,0.87,0.66,0.47,297.15,297.15,293.15,0.0,0.0,291.23,0.85,0.63,0.6,297.04,297.15,293.15,0.0,0.0,291.23,0.67,0.3,1.39,291.23,291.15,301.48,296.93,298.83,297.15,291.23,1.0,0.94,0.44,0.44,0.56,0.44,4.95,1.92,3.03,0.81,0.7,0.7,0.0,409.98,410.0,59275.59,0.0,10427.14,1.0,284.25,289.71,299.93,303.09,293.15,293.15,283.15,17732.51,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.59,3.28,0.22,5.29,4.13,1.16,0.0,0.0,0.0,10738.35,0.0,853.52,2275.33,0.0,2081.89,0.76,1.0,0.0,3.0,1.0,0.0
17580300.0,297.11,297.15,293.15,0.0,0.0,291.22,0.93,0.81,0.74,297.21,297.15,293.15,0.0,0.0,291.22,0.99,0.98,0.92,297.15,297.15,293.15,0.0,0.0,291.22,0.87,0.66,0.47,297.15,297.15,293.15,0.0,0.0,291.22,0.85,0.63,0.61,297.03,297.15,293.15,0.0,0.0,291.22,0.67,0.3,1.39,291.22,291.15,301.57,296.95,298.87,297.15,291.22,1.0,0.94,0.44,0.44,0.56,0.44,4.95,1.93,3.02,0.82,0.7,0.7,0.0,409.99,410.0,59683.08,0.0,10441.68,1.0,284.25,289.7,299.95,303.13,293.15,293.15,283.15,17751.96,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.61,3.3,0.22,5.29,4.13,1.16,0.0,0.0,0.0,10794.85,0.0,870.04,2275.33,0.0,2095.2,0.76,1.0,0.0,3.0,1.0,0.0
17580600.0,297.1,297.15,293.15,0.0,0.0,291.22,0.93,0.81,0.73,297.2,297.15,293.15,0.0,0.0,291.22,0.99,0.98,0.93,297.15,297.15,293.15,0.0,0.0,291.22,0.87,0.66,0.47,297.15,297.15,293.15,0.0,0.0,291.22,0.86,0.63,0.61,297.03,297.15,293.15,0.0,0.0,291.22,0.67,0.3,1.39,291.22,291.15,301.65,296.97,298.91,297.15,291.22,1.0,0.94,0.44,0.44,0.56,0.44,4.96,1.94,3.02,0.83,0.7,0.7,0.0,409.99,410.0,60057.73,0.0,10452.32,1.0,284.25,289.7,299.97,303.17,293.15,293.15,283.15,17769.69,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.64,3.32,0.23,5.29,4.13,1.16,0.0,0.0,0.0,10847.59,0.0,885.45,2275.33,0.0,2106.87,0.77,1.0,0.0,3.0,1.0,0.0
17580900.0,297.1,297.15,293.15,0.0,0.0,291.21,0.93,0.8,0.72,297.2,297.15,293.15,0.0,0.0,291.21,0.99,0.99,0.94,297.15,297.15,293.15,0.0,0.0,291.21,0.87,0.66,0.47,297.15,297.15,293.15,0.0,0.0,291.21,0.86,0.63,0.61,297.03,297.15,293.15,0.0,0.0,291.21,0.67,0.3,1.39,291.21,291.15,301.73,296.99,298.95,297.15,291.21,1.0,0.94,0.44,0.44,0.56,0.44,4.96,1.95,3.01,0.83,0.7,0.7,0.0,409.99,410.0,60408.14,0.0,10460.13,1.0,284.25,289.69,299.99,303.21,293.15,293.15,283.15,17785.71,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.65,3.34,0.23,5.29,4.13,1.16,0.0,0.0,0.0,10897.56,0.0,900.02,2275.33,0.0,2117.38,0.77,1.0,0.0,3.0,1.0,0.0
17581200.0,297.1,297.15,293.15,0.0,0.0,291.21,0.92,0.79,0.71,297.2,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.95,297.15,297.15,293.15,0.0,0.0,291.21,0.87,0.66,0.47,297.15,297.15,293.15,0.0,0.0,291.21,0.86,0.64,0.61,297.02,297.15,293.15,0.0,0.0,291.21,0.67,0.3,1.39,291.21,291.15,301.82,297.01,298.99,297.15,291.21,1.0,0.94,0.44,0.44,0.56,0.44,4.96,1.95,3.0,0.84,0.71,0.71,0.0,410.02,410.0,60721.48,0.0,10453.51,1.0,284.25,289.68,300.01,303.25,293.15,293.15,283.15,17805.91,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.67,3.36,0.23,5.29,4.13,1.16,0.0,0.0,0.0,10943.36,0.0,913.55,2275.33,0.0,2126.51,0.78,1.0,0.0,3.0,1.0,0.0
17581500.0,297.1,297.15,293.15,0.0,0.0,291.2,0.92,0.78,0.71,297.21,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.95,297.15,297.15,293.15,0.0,0.0,291.2,0.87,0.66,0.47,297.15,297.15,293.15,0.0,0.0,291.2,0.86,0.64,0.61,297.02,297.15,293.15,0.0,0.0,291.2,0.67,0.3,1.39,291.2,291.15,301.9,297.03,299.03,297.15,291.2,1.0,0.94,0.44,0.44,0.56,0.44,4.95,1.96,2.99,0.85,0.71,0.71,0.0,410.05,410.0,60970.33,0.0,10410.42,1.0,284.25,289.67,300.03,303.28,293.15,293.15,283.15,17837.46,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.69,3.38,0.23,5.29,4.13,1.16,0.0,0.0,0.0,10981.66,0.0,925.33,2275.33,0.0,2133.26,0.78,1.0,0.0,3.0,1.0,0.0
17581800.0,297.1,297.15,293.15,0.0,0.0,291.19,0.91,0.77,0.7,297.21,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.95,297.14,297.15,293.15,0.0,0.0,291.19,0.86,0.66,0.46,297.15,297.15,293.15,0.0,0.0,291.19,0.86,0.64,0.61,297.02,297.15,293.15,0.0,0.0,291.19,0.67,0.3,1.39,291.19,291.15,301.98,297.05,299.08,297.15,291.19,1.0,0.94,0.44,0.44,0.56,0.44,4.94,1.96,2.98,0.85,0.71,0.71,0.0,410.05,410.0,61184.91,0.0,10361.82,1.0,284.25,289.67,300.05,303.32,293.15,293.15,283.15,17858.46,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.7,3.39,0.23,5.29,4.13,1.16,0.0,0.0,0.0,11015.62,0.0,935.41,2275.33,0.0,2137.88,0.78,1.0,0.0,3.0,1.0,0.0
17582100.0,297.1,297.15,293.15,0.0,0.0,291.19,0.91,0.76,0.69,297.22,297.15,293.15,0.0,0.0,291.19,0.99,1.0,0.95,297.14,297.15,293.15,0.0,0.0,291.19,0.86,0.66,0.46,297.15,297.15,293.15,0.0,0.0,291.19,0.85,0.64,0.61,297.01,297.15,293.15,0.0,0.0,291.19,0.67,0.3,1.39,291.19,291.15,302.07,297.07,299.12,297.16,291.19,1.0,0.94,0.45,0.45,0.55,0.45,4.93,1.96,2.96,0.86,0.71,0.71,0.0,410.05,410.0,61375.51,0.0,10311.42,1.0,284.25,289.66,300.07,303.35,293.15,293.15,283.15,17873.87,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.71,3.41,0.23,5.29,4.13,1.16,0.0,0.0,0.0,11046.54,0.0,944.27,2275.33,0.0,2141.3,0.79,1.0,0.0,3.0,1.0,0.0
17582400.0,297.1,297.15,293.15,0.0,0.0,291.18,0.9,0.75,0.68,297.22,297.15,293.15,0.0,0.0,291.18,0.99,1.0,0.95,297.14,297.15,293.15,0.0,0.0,291.18,0.86,0.66,0.46,297.15,297.15,293.15,0.0,0.0,291.18,0.85,0.64,0.61,297.01,297.15,293.15,0.0,0.0,291.18,0.67,0.3,1.39,291.18,291.15,302.15,297.09,299.16,297.16,291.18,1.0,0.93,0.45,0.45,0.55,0.45,4.92,1.97,2.95,0.86,0.71,0.71,0.0,410.06,410.0,61549.11,0.0,10260.27,1.0,284.25,289.66,300.09,303.37,293.15,293.15,283.15,17886.02,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.72,3.42,0.24,5.29,4.13,1.16,0.0,0.0,0.0,11075.25,0.0,952.25,2275.33,0.0,2143.96,0.79,1.0,0.0,3.0,1.0,0.0
17582700.0,297.1,297.15,293.15,0.0,0.0,291.18,0.9,0.75,0.68,297.22,297.15,293.15,0.0,0.0,291.18,0.99,1.0,0.95,297.13,297.15,293.15,0.0,0.0,291.18,0.86,0.65,0.46,297.14,297.15,293.15,0.0,0.0,291.18,0.85,0.63,0.61,297.0,297.15,293.15,0.0,0.0,291.18,0.67,0.3,1.39,291.18,291.15,302.24,297.11,299.2,297.16,291.18,1.0,0.93,0.45,0.45,0.55,0.45,4.9,1.97,2.93,0.87,0.71,0.71,0.0,410.08,410.0,61665.16,0.0,10190.13,1.0,284.25,289.65,300.11,303.4,293.15,293.15,283.15,17913.72,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.73,3.43,0.24,5.29,4.13,1.16,0.0,0.0,0.0,11097.51,0.0,958.84,2275.33,0.0,2144.63,0.79,1.0,0.0,3.0,1.0,0.0
17583000.0,297.1,297.15,293.15,0.0,0.0,291.17,0.9,0.74,0.67,297.22,297.15,293.15,0.0,0.0,291.17,0.99,1.0,0.95,297.13,297.15,293.15,0.0,0.0,291.17,0.86,0.65,0.46,297.14,297.15,293.15,0.0,0.0,291.17,0.85,0.63,0.6,296.99,297.15,293.15,0.0,0.0,291.17,0.67,0.3,1.39,291.17,291.15,302.33,297.14,299.24,297.16,291.17,1.0,0.93,0.45,0.45,0.55,0.45,4.89,1.97,2.92,0.87,0.72,0.72,0.0,410.08,410.0,61779.44,0.0,10118.75,1.0,284.25,289.65,300.14,303.43,293.15,293.15,283.15,17923.12,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.74,3.43,0.24,5.29,4.13,1.16,0.0,0.0,0.0,11119.38,0.0,964.35,2275.33,0.0,2143.91,0.79,1.0,0.0,3.0,1.0,0.0
17583300.0,297.1,297.15,293.15,0.0,0.0,291.17,0.89,0.73,0.66,297.22,297.15,293.15,0.0,0.0,291.17,0.99,1.0,0.95,297.14,297.15,293.15,0.0,0.0,291.17,0.86,0.65,0.46,297.14,297.15,293.15,0.0,0.0,291.17,0.85,0.63,0.6,296.98,297.15,293.15,0.0,0.0,291.17,0.67,0.3,1.39,291.17,291.15,302.42,297.16,299.29,297.16,291.17,1.0,0.93,0.45,0.45,0.55,0.45,4.87,1.97,2.9,0.87,0.72,0.72,0.0,410.07,410.0,61898.49,0.0,10052.27,1.0,284.25,289.65,300.16,303.46,293.15,293.15,283.15,17926.46,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.74,3.44,0.24,5.29,4.13,1.16,0.0,0.0,0.0,11141.81,0.0,969.6,2275.33,0.0,2143.18,0.79,1.0,0.0,3.0,1.0,0.0
17583600.0,297.1,297.15,293.15,0.0,0.0,291.17,0.89,0.72,0.65,297.22,297.15,293.15,0.0,0.0,291.17,0.99,1.0,0.95,297.14,297.15,293.15,0.0,0.0,291.17,0.86,0.65,0.46,297.14,297.15,293.15,0.0,0.0,291.17,0.85,0.63,0.6,296.98,297.15,293.15,0.0,0.0,291.17,0.67,0.3,1.39,291.17,291.15,302.52,297.18,299.34,297.16,291.17,1.0,0.93,0.45,0.45,0.55,0.45,4.86,1.97,2.89,0.88,0.72,0.72,0.0,410.06,410.0,62023.65,0.0,9991.88,1.0,284.25,289.64,300.18,303.48,293.15,293.15,283.15,17927.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.75,3.45,0.24,5.29,4.13,1.16,0.0,0.0,0.0,11164.89,0.0,974.81,2275.33,0.0,2142.75,0.8,1.0,0.0,3.0,1.0,0.0
17583900.0,297.11,297.15,293.15,0.0,0.0,291.17,0.88,0.71,0.65,297.23,297.15,293.15,0.0,0.0,291.17,0.99,1.0,0.95,297.14,297.15,293.15,0.0,0.0,291.17,0.86,0.64,0.45,297.14,297.15,293.15,0.0,0.0,291.17,0.85,0.62,0.6,296.98,297.15,293.15,0.0,0.0,291.17,0.67,0.3,1.39,291.17,291.15,302.62,297.2,299.38,297.16,291.17,1.0,0.93,0.45,0.45,0.55,0.45,4.85,1.97,2.88,0.88,0.72,0.72,0.0,410.06,410.0,62154.69,0.0,9938.02,1.0,284.25,289.64,300.2,303.51,293.15,293.15,283.15,17926.18,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.76,3.45,0.24,5.29,4.13,1.16,0.0,0.0,0.0,11188.49,0.0,980.09,2275.33,0.0,2142.76,0.8,1.0,0.0,3.0,1.0,0.0
17584200.0,297.11,297.15,293.15,0.0,0.0,291.17,0.88,0.7,0.64,297.23,297.15,293.15,0.0,0.0,291.17,0.99,1.0,0.95,297.15,297.15,293.15,0.0,0.0,291.17,0.86,0.64,0.45,297.14,297.15,293.15,0.0,0.0,291.17,0.85,0.62,0.6,296.98,297.15,293.15,0.0,0.0,291.17,0.67,0.3,1.39,291.17,291.15,302.71,297.22,299.43,297.16,291.17,1.0,0.92,0.45,0.45,0.55,0.45,4.84,1.97,2.87,0.89,0.72,0.72,0.0,410.05,410.0,62291.85,0.0,9891.74,1.0,284.25,289.64,300.22,303.54,293.15,293.15,283.15,17924.48,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.76,3.46,0.24,5.29,4.13,1.16,0.0,0.0,0.0,11212.53,0.0,985.5,2275.33,0.0,2143.3,0.8,1.0,0.0,3.0,1.0,0.0
17584500.0,297.11,297.15,293.15,0.0,0.0,291.17,0.88,0.7,0.63,297.23,297.15,293.15,0.0,0.0,291.17,0.99,1.0,0.95,297.15,297.15,293.15,0.0,0.0,291.17,0.86,0.64,0.45,297.14,297.15,293.15,0.0,0.0,291.17,0.85,0.62,0.59,296.97,297.15,293.15,0.0,0.0,291.17,0.67,0.3,1.39,291.17,291.15,302.8,297.24,299.48,297.17,291.17,1.0,0.92,0.45,0.45,0.55,0.45,4.83,1.98,2.86,0.89,0.72,0.72,0.0,410.04,410.0,62434.76,0.0,9853.43,1.0,284.25,289.64,300.24,303.57,293.15,293.15,283.15,17922.25,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.77,3.47,0.24,5.29,4.13,1.16,0.0,0.0,0.0,11236.89,0.0,991.08,2275.33,0.0,2144.45,0.8,1.0,0.0,3.0,1.0,0.0
17584800.0,297.12,297.15,293.15,0.0,0.0,291.17,0.88,0.69,0.63,297.23,297.15,293.15,0.0,0.0,291.17,0.99,1.0,0.95,297.16,297.15,293.15,0.0,0.0,291.17,0.86,0.65,0.46,297.14,297.15,293.15,0.0,0.0,291.17,0.84,0.62,0.59,296.97,297.15,293.15,0.0,0.0,291.17,0.67,0.3,1.39,291.17,291.15,302.89,297.26,299.52,297.17,291.17,1.0,0.92,0.45,0.45,0.55,0.45,4.83,1.98,2.85,0.89,0.72,0.72,0.0,410.03,410.0,62582.78,0.0,9823.81,1.0,284.25,289.64,300.26,303.59,293.15,293.15,283.15,17919.88,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.78,3.48,0.24,5.29,4.13,1.16,0.0,0.0,0.0,11261.41,0.0,996.86,2275.33,0.0,2146.25,0.8,1.0,0.0,3.0,1.0,0.0
17585100.0,297.12,297.15,293.15,0.0,0.0,291.17,0.87,0.69,0.62,297.24,297.15,293.15,0.0,0.0,291.17,0.99,1.0,0.95,297.16,297.15,293.15,0.0,0.0,291.17,0.86,0.65,0.46,297.14,297.15,293.15,0.0,0.0,291.17,0.84,0.62,0.59,296.97,297.15,293.15,0.0,0.0,291.17,0.67,0.3,1.39,291.17,291.15,302.97,297.27,299.56,297.18,291.17,1.0,0.92,0.46,0.46,0.54,0.46,4.82,1.98,2.84,0.9,0.72,0.72,0.0,410.02,410.0,62734.21,0.0,9802.85,1.0,284.25,289.64,300.27,303.62,293.15,293.15,283.15,17917.84,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.78,3.48,0.24,5.29,4.13,1.16,0.0,0.0,0.0,11285.8,0.0,1002.81,2275.33,0.0,2148.72,0.8,1.0,0.0,3.0,1.0,0.0
17585400.0,297.12,297.15,293.15,0.0,0.0,291.17,0.87,0.68,0.62,297.24,297.15,293.15,0.0,0.0,291.17,0.99,1.0,0.95,297.17,297.15,293.15,0.0,0.0,291.17,0.86,0.65,0.46,297.15,297.15,293.15,0.0,0.0,291.17,0.84,0.62,0.59,296.97,297.15,293.15,0.0,0.0,291.17,0.67,0.3,1.39,291.17,291.15,303.04,297.29,299.6,297.18,291.17,1.0,0.92,0.46,0.46,0.54,0.46,4.82,1.98,2.84,0.9,0.72,0.72,0.0,410.01,410.0,62886.94,0.0,9790.66,1.0,284.25,289.64,300.29,303.64,293.15,293.15,283.15,17916.51,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.79,3.49,0.24,5.29,4.13,1.16,0.0,0.0,0.0,11309.74,0.0,1008.9,2275.33,0.0,2151.83,0.81,1.0,0.0,3.0,1.0,0.0
17585700.0,297.13,297.15,293.15,0.0,0.0,291.17,0.87,0.68,0.62,297.25,297.15,293.15,0.0,0.0,291.17,0.99,1.0,0.95,297.18,297.15,293.15,0.0,0.0,291.17,0.86,0.66,0.46,297.15,297.15,293.15,0.0,0.0,291.17,0.84,0.62,0.59,296.97,297.15,293.15,0.0,0.0,291.17,0.67,0.3,1.39,291.17,291.15,303.1,297.3,299.63,297.18,291.17,1.0,0.92,0.46,0.46,0.54,0.46,4.82,1.99,2.83,0.9,0.72,0.72,0.0,410.0,410.0,63038.3,0.0,9786.98,1.0,284.25,289.64,300.3,303.66,293.15,293.15,283.15,17916.2,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.8,3.5,0.24,5.29,4.13,1.16,0.0,0.0,0.0,11332.81,0.0,1015.06,2275.33,0.0,2155.55,0.81,1.0,0.0,3.0,1.0,0.0
17586000.0,297.13,297.15,293.15,0.0,0.0,291.17,0.87,0.67,0.61,297.26,297.15,293.15,0.0,0.0,291.17,0.99,1.0,0.95,297.18,297.15,293.15,0.0,0.0,291.17,0.86,0.66,0.47,297.15,297.15,293.15,0.0,0.0,291.17,0.84,0.62,0.59,296.97,297.15,293.15,0.0,0.0,291.17,0.67,0.3,1.39,291.17,291.15,303.15,297.31,299.65,297.19,291.17,1.0,0.92,0.46,0.46,0.54,0.46,4.82,1.99,2.83,0.91,0.73,0.73,0.0,409.99,410.0,63185.33,0.0,9791.59,1.0,284.25,289.64,300.31,303.68,293.15,293.15,283.15,17917.2,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,2.81,3.51,0.24,5.29,4.13,1.16,0.0,0.0,0.0,11354.58,0.0,1021.19,2275.33,0.0,2159.82,0.81,1.0,0.0,3.0,1.0,0.0
17586300.0,297.15,297.15,293.15,0.0,0.0,291.18,0.87,0.67,0.61,297.28,297.15,293.15,0.0,0.0,291.18,0.99,1.0,0.95,297.21,297.15,293.15,0.0,0.0,291.18,0.87,0.67,0.47,297.17,297.15,293.15,0.0,0.0,291.18,0.85,0.62,0.59,296.99,297.15,293.15,0.0,0.0,291.18,0.67,0.3,1.39,291.18,291.15,303.18,297.31,299.68,297.21,291.18,1.0,0.92,0.46,0.46,0.54,0.46,4.83,2.0,2.83,0.91,0.73,0.73,0.0,409.93,410.0,63431.57,0.0,9840.97,1.0,284.26,289.64,300.32,303.7,293.15,293.15,283.15,17880.44,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,2.82,3.52,0.25,5.29,4.13,1.16,0.0,0.0,0.0,11386.83,0.0,1029.23,2275.33,0.0,2167.09,0.81,1.0,0.0,3.0,1.0,0.0
17586600.0,297.15,297.15,293.15,0.0,0.0,291.18,0.87,0.67,0.61,297.29,297.15,293.15,0.0,0.0,291.18,0.99,1.0,0.95,297.22,297.15,293.15,0.0,0.0,291.18,0.87,0.68,0.48,297.17,297.15,293.15,0.0,0.0,291.18,0.85,0.63,0.6,296.99,297.15,293.15,0.0,0.0,291.18,0.67,0.3,1.39,291.18,291.15,303.21,297.32,299.7,297.22,291.18,1.0,0.92,0.46,0.46,0.54,0.46,4.84,2.0,2.84,0.91,0.73,0.73,0.0,409.93,410.0,63672.07,0.0,9905.94,1.0,284.26,289.64,300.32,303.71,293.15,293.15,283.15,17873.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,2.83,3.53,0.25,5.29,4.13,1.16,0.0,0.0,0.0,11418.4,0.0,1038.62,2275.33,0.0,2176.36,0.81,1.0,0.0,3.0,1.0,0.0
17586900.0,297.15,297.15,293.15,0.0,0.0,291.18,0.87,0.67,0.61,297.3,297.15,293.15,0.0,0.0,291.18,0.99,1.0,0.95,297.22,297.15,293.15,0.0,0.0,291.18,0.88,0.7,0.49,297.17,297.15,293.15,0.0,0.0,291.18,0.85,0.63,0.6,296.99,297.15,293.15,0.0,0.0,291.18,0.67,0.3,1.39,291.18,291.15,303.22,297.32,299.71,297.22,291.18,1.0,0.93,0.46,0.46,0.54,0.46,4.86,2.01,2.85,0.91,0.73,0.73,0.0,409.92,410.0,63895.52,0.0,9974.28,1.0,284.26,289.64,300.32,303.73,293.15,293.15,283.15,17874.96,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,2.84,3.54,0.25,5.29,4.13,1.16,0.0,0.0,0.0,11447.46,0.0,1048.06,2275.33,0.0,2185.55,0.82,1.0,0.0,3.0,1.0,0.0
17587200.0,297.15,297.15,293.15,0.0,0.0,291.18,0.87,0.67,0.61,297.31,297.15,293.15,0.0,0.0,291.18,0.99,1.0,0.95,297.22,297.15,293.15,0.0,0.0,291.18,0.88,0.71,0.5,297.17,297.15,293.15,0.0,0.0,291.18,0.85,0.63,0.6,297.0,297.15,293.15,0.0,0.0,291.18,0.67,0.3,1.39,291.18,291.15,303.22,297.32,299.71,297.23,291.18,1.0,0.93,0.46,0.46,0.54,0.46,4.87,2.01,2.86,0.92,0.73,0.73,0.0,409.92,410.0,64100.89,0.0,10043.69,1.0,284.26,289.63,300.32,303.74,293.15,293.15,283.15,17880.22,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,2.85,3.55,0.25,5.29,4.13,1.16,0.0,0.0,0.0,11473.91,0.0,1057.18,2275.33,0.0,2194.38,0.82,1.0,0.0,3.0,1.0,0.0
17587500.0,297.15,297.15,293.15,0.0,0.0,291.18,0.87,0.67,0.61,297.32,297.15,293.15,0.0,0.0,291.18,0.99,1.0,0.95,297.23,297.15,293.15,0.0,0.0,291.18,0.89,0.72,0.51,297.17,297.15,293.15,0.0,0.0,291.18,0.85,0.64,0.61,296.99,297.15,293.15,0.0,0.0,291.18,0.67,0.3,1.39,291.18,291.15,303.22,297.32,299.71,297.23,291.18,1.0,0.93,0.46,0.46,0.54,0.46,4.89,2.02,2.87,0.92,0.73,0.73,0.0,409.92,410.0,64288.75,0.0,10113.49,1.0,284.26,289.63,300.32,303.75,293.15,293.15,283.15,17886.91,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,2.86,3.57,0.25,5.29,4.13,1.16,0.0,0.0,0.0,11497.86,0.0,1065.86,2275.33,0.0,2202.75,0.82,1.0,0.0,3.0,1.0,0.0
17587800.0,297.15,297.15,293.15,0.0,0.0,291.18,0.87,0.67,0.61,297.32,297.15,293.15,0.0,0.0,291.18,0.99,1.0,0.95,297.23,297.15,293.15,0.0,0.0,291.18,0.9,0.74,0.52,297.17,297.15,293.15,0.0,0.0,291.18,0.86,0.64,0.61,296.99,297.15,293.15,0.0,0.0,291.18,0.67,0.3,1.39,291.18,291.15,303.21,297.32,299.7,297.23,291.18,1.0,0.93,0.46,0.46,0.54,0.46,4.9,2.02,2.88,0.92,0.73,0.73,0.0,409.92,410.0,64459.61,0.0,10183.3,1.0,284.26,289.63,300.32,303.75,293.15,293.15,283.15,17894.25,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,2.87,3.58,0.25,5.29,4.13,1.16,0.0,0.0,0.0,11519.43,0.0,1074.02,2275.33,0.0,2210.59,0.82,1.0,0.0,3.0,1.0,0.0
17588100.0,297.15,297.15,293.15,0.0,0.0,291.18,0.87,0.67,0.61,297.33,297.15,293.15,0.0,0.0,291.18,0.99,1.0,0.95,297.24,297.15,293.15,0.0,0.0,291.18,0.9,0.75,0.53,297.17,297.15,293.15,0.0,0.0,291.18,0.86,0.64,0.61,296.99,297.15,293.15,0.0,0.0,291.18,0.67,0.3,1.39,291.18,291.15,303.2,297.32,299.7,297.23,291.18,1.0,0.93,0.46,0.46,0.54,0.46,4.92,2.02,2.89,0.92,0.74,0.74,0.0,409.92,410.0,64614.8,0.0,10252.64,1.0,284.26,289.62,300.32,303.76,293.15,293.15,283.15,17901.74,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,2.88,3.59,0.25,5.29,4.13,1.16,0.0,0.0,0.0,11538.86,0.0,1081.63,2275.33,0.0,2217.87,0.83,1.0,0.0,3.0,1.0,0.0
17588400.0,297.14,297.15,293.15,0.0,0.0,291.18,0.87,0.67,0.61,297.33,297.15,293.15,0.0,0.0,291.18,0.99,1.0,0.95,297.24,297.15,293.15,0.0,0.0,291.18,0.91,0.77,0.54,297.16,297.15,293.15,0.0,0.0,291.18,0.86,0.64,0.62,296.99,297.15,293.15,0.0,0.0,291.18,0.67,0.3,1.39,291.18,291.15,303.19,297.31,299.69,297.23,291.18,1.0,0.94,0.46,0.46,0.54,0.46,4.93,2.03,2.9,0.92,0.74,0.74,0.0,409.93,410.0,64755.54,0.0,10321.02,1.0,284.26,289.62,300.32,303.76,293.15,293.15,283.15,17909.03,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,2.89,3.59,0.25,5.29,4.13,1.16,0.0,0.0,0.0,11556.37,0.0,1088.69,2275.33,0.0,2224.56,0.83,1.0,0.0,3.0,1.0,0.0
17588700.0,297.14,297.15,293.15,0.0,0.0,291.17,0.87,0.67,0.61,297.33,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.95,297.24,297.15,293.15,0.0,0.0,291.17,0.92,0.78,0.55,297.16,297.15,293.15,0.0,0.0,291.17,0.86,0.65,0.62,296.99,297.15,293.15,0.0,0.0,291.17,0.67,0.3,1.39,291.17,291.15,303.17,297.31,299.68,297.24,291.17,1.0,0.94,0.45,0.45,0.55,0.45,4.94,2.03,2.91,0.92,0.74,0.74,0.0,409.93,410.0,64884.15,0.0,10387.98,1.0,284.26,289.62,300.31,303.77,293.15,293.15,283.15,17915.82,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,2.89,3.6,0.25,5.29,4.13,1.16,0.0,0.0,0.0,11572.34,0.0,1095.24,2275.33,0.0,2230.66,0.83,1.0,0.0,3.0,1.0,0.0
17589000.0,297.14,297.15,293.15,0.0,0.0,291.17,0.87,0.67,0.61,297.34,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.95,297.24,297.15,293.15,0.0,0.0,291.17,0.93,0.8,0.56,297.16,297.15,293.15,0.0,0.0,291.17,0.86,0.65,0.62,296.99,297.15,293.15,0.0,0.0,291.17,0.67,0.3,1.39,291.17,291.15,303.16,297.31,299.67,297.24,291.17,1.0,0.94,0.45,0.45,0.55,0.45,4.96,2.03,2.92,0.92,0.74,0.74,0.0,409.93,410.0,65002.91,0.0,10453.15,1.0,284.26,289.61,300.31,303.77,293.15,293.15,283.15,17921.87,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,2.9,3.61,0.25,5.29,4.13,1.16,0.0,0.0,0.0,11587.16,0.0,1101.34,2275.33,0.0,2236.16,0.83,1.0,0.0,3.0,1.0,0.0
17589300.0,297.14,297.15,293.15,0.0,0.0,291.17,0.87,0.67,0.6,297.34,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.95,297.24,297.15,293.15,0.0,0.0,291.17,0.93,0.82,0.57,297.16,297.15,293.15,0.0,0.0,291.17,0.86,0.65,0.62,296.99,297.15,293.15,0.0,0.0,291.17,0.67,0.3,1.39,291.17,291.15,303.15,297.31,299.66,297.23,291.17,1.0,0.94,0.45,0.45,0.55,0.45,4.97,2.03,2.93,0.92,0.74,0.74,0.0,409.93,410.0,65114.9,0.0,10516.34,1.0,284.26,289.61,300.31,303.78,293.15,293.15,283.15,17926.9,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,2.91,3.62,0.25,5.29,4.13,1.16,0.0,0.0,0.0,11601.32,0.0,1107.09,2275.33,0.0,2241.09,0.83,1.0,0.0,3.0,1.0,0.0
17589600.0,297.14,297.15,293.15,0.0,0.0,291.17,0.87,0.66,0.6,297.33,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.95,297.24,297.15,293.15,0.0,0.0,291.17,0.94,0.83,0.58,297.16,297.15,293.15,0.0,0.0,291.17,0.86,0.65,0.62,296.99,297.15,293.15,0.0,0.0,291.17,0.67,0.3,1.39,291.17,291.15,303.15,297.31,299.66,297.23,291.17,1.0,0.94,0.45,0.45,0.55,0.45,4.98,2.04,2.95,0.92,0.74,0.74,0.0,409.94,410.0,65222.76,0.0,10577.27,1.0,284.26,289.61,300.31,303.78,293.15,293.15,283.15,17930.62,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,2.91,3.62,0.26,5.29,4.13,1.16,0.0,0.0,0.0,11615.27,0.0,1112.55,2275.33,0.0,2245.46,0.83,1.0,0.0,3.0,1.0,0.0
17589900.0,297.14,297.15,293.15,0.0,0.0,291.17,0.87,0.66,0.6,297.33,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.95,297.24,297.15,293.15,0.0,0.0,291.17,0.95,0.85,0.59,297.16,297.15,293.15,0.0,0.0,291.17,0.86,0.65,0.62,296.98,297.15,293.15,0.0,0.0,291.17,0.67,0.3,1.39,291.17,291.15,303.15,297.31,299.65,297.23,291.17,1.0,0.94,0.45,0.45,0.55,0.45,4.99,2.04,2.96,0.91,0.74,0.74,0.0,409.94,410.0,65323.84,0.0,10635.41,1.0,284.26,289.61,300.31,303.79,293.15,293.15,283.15,17934.46,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,2.92,3.63,0.26,5.29,4.13,1.16,0.0,0.0,0.0,11628.58,0.0,1117.71,2275.33,0.0,2249.48,0.84,1.0,0.0,3.0,1.0,0.0
17590200.0,297.14,297.15,293.15,0.0,0.0,291.17,0.87,0.66,0.6,297.33,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.95,297.24,297.15,293.15,0.0,0.0,291.17,0.95,0.86,0.6,297.16,297.15,293.15,0.0,0.0,291.17,0.87,0.65,0.62,296.98,297.15,293.15,0.0,0.0,291.17,0.67,0.3,1.39,291.17,291.15,303.15,297.31,299.65,297.23,291.17,1.0,0.95,0.45,0.45,0.55,0.45,5.0,2.04,2.97,0.91,0.74,0.74,0.0,409.94,410.0,65414.95,0.0,10690.63,1.0,284.26,289.6,300.31,303.79,293.15,293.15,283.15,17939.27,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,2.92,3.64,0.26,5.29,4.13,1.16,0.0,0.0,0.0,11640.67,0.0,1122.48,2275.33,0.0,2253.26,0.84,1.0,0.0,3.0,1.0,0.0
17590500.0,297.14,297.15,293.15,0.0,0.0,291.17,0.87,0.66,0.6,297.32,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.95,297.24,297.15,293.15,0.0,0.0,291.17,0.96,0.88,0.61,297.15,297.15,293.15,0.0,0.0,291.17,0.87,0.65,0.62,296.98,297.15,293.15,0.0,0.0,291.17,0.67,0.3,1.39,291.17,291.15,303.15,297.31,299.64,297.23,291.17,1.0,0.95,0.45,0.45,0.55,0.45,5.01,2.04,2.98,0.91,0.74,0.74,0.0,409.94,410.0,65496.99,0.0,10742.99,1.0,284.26,289.6,300.31,303.79,293.15,293.15,283.15,17944.39,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,2.93,3.64,0.26,5.29,4.13,1.16,0.0,0.0,0.0,11651.6,0.0,1126.87,2275.33,0.0,2256.7,0.84,1.0,0.0,3.0,1.0,0.0
17590800.0,297.14,297.15,293.15,0.0,0.0,291.16,0.87,0.66,0.59,297.32,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.95,297.23,297.15,293.15,0.0,0.0,291.16,0.97,0.89,0.62,297.15,297.15,293.15,0.0,0.0,291.16,0.87,0.65,0.62,296.98,297.15,293.15,0.0,0.0,291.16,0.67,0.3,1.39,291.16,291.15,303.15,297.31,299.63,297.23,291.16,1.0,0.95,0.45,0.45,0.55,0.45,5.02,2.04,2.99,0.91,0.74,0.74,0.0,409.95,410.0,65570.18,0.0,10792.4,1.0,284.26,289.6,300.31,303.8,293.15,293.15,283.15,17949.56,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,2.93,3.65,0.26,5.29,4.13,1.16,0.0,0.0,0.0,11661.4,0.0,1130.88,2275.33,0.0,2259.78,0.84,1.0,0.0,3.0,1.0,0.0
17591100.0,297.14,297.15,293.15,0.0,0.0,291.16,0.87,0.65,0.59,297.31,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.95,297.23,297.15,293.15,0.0,0.0,291.16,0.97,0.91,0.63,297.15,297.15,293.15,0.0,0.0,291.16,0.87,0.65,0.63,296.98,297.15,293.15,0.0,0.0,291.16,0.67,0.3,1.39,291.16,291.15,303.15,297.31,299.63,297.22,291.16,1.0,0.95,0.45,0.45,0.55,0.45,5.03,2.04,2.99,0.91,0.74,0.74,0.0,409.95,410.0,65634.99,0.0,10838.86,1.0,284.25,289.6,300.31,303.8,293.15,293.15,283.15,17954.53,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,2.94,3.65,0.26,5.29,4.13,1.16,0.0,0.0,0.0,11670.11,0.0,1134.49,2275.33,0.0,2262.51,0.84,1.0,0.0,3.0,1.0,0.0
17591400.0,297.14,297.15,293.15,0.0,0.0,291.16,0.87,0.65,0.59,297.31,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.95,297.23,297.15,293.15,0.0,0.0,291.16,0.98,0.92,0.64,297.15,297.15,293.15,0.0,0.0,291.16,0.87,0.65,0.63,296.97,297.15,293.15,0.0,0.0,291.16,0.68,0.3,1.39,291.16,291.15,303.15,297.31,299.62,297.22,291.16,1.0,0.95,0.45,0.45,0.55,0.45,5.04,2.04,3.0,0.91,0.74,0.74,0.0,409.95,410.0,65692.26,0.0,10882.61,1.0,284.25,289.59,300.31,303.8,293.15,293.15,283.15,17959.02,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,2.94,3.65,0.26,5.29,4.13,1.16,0.0,0.0,0.0,11677.84,0.0,1137.73,2275.33,0.0,2264.92,0.84,1.0,0.0,3.0,1.0,0.0
