time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17591700.0,297.13,297.15,293.15,0.0,0.0,291.16,0.86,0.65,0.59,297.3,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.95,297.23,297.15,293.15,0.0,0.0,291.16,0.98,0.93,0.65,297.15,297.15,293.15,0.0,0.0,291.16,0.87,0.65,0.63,296.97,297.15,293.15,0.0,0.0,291.16,0.68,0.3,1.39,291.16,291.15,303.15,297.31,299.62,297.22,291.16,1.0,0.95,0.45,0.45,0.55,0.45,5.05,2.04,3.01,0.9,0.74,0.74,0.0,409.96,410.0,65744.46,0.0,10924.6,1.0,284.25,289.59,300.31,303.81,293.15,293.15,283.15,17962.87,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,2.94,3.66,0.26,5.29,4.13,1.16,0.0,0.0,0.0,11684.88,0.0,1140.68,2275.33,0.0,2267.1,0.84,1.0,0.0,3.0,1.0,0.0
17592000.0,297.13,297.15,293.15,0.0,0.0,291.16,0.86,0.65,0.59,297.3,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.95,297.23,297.15,293.15,0.0,0.0,291.16,0.99,0.95,0.66,297.15,297.15,293.15,0.0,0.0,291.16,0.87,0.65,0.63,296.97,297.15,293.15,0.0,0.0,291.16,0.68,0.3,1.39,291.16,291.15,303.15,297.31,299.61,297.22,291.16,1.0,0.95,0.45,0.45,0.55,0.45,5.06,2.04,3.02,0.9,0.75,0.75,0.0,409.96,410.0,65793.08,0.0,10965.46,1.0,284.25,289.59,300.31,303.81,293.15,293.15,283.15,17965.92,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,2.95,3.66,0.26,5.29,4.13,1.16,0.0,0.0,0.0,11691.43,0.0,1143.4,2275.33,0.0,2269.1,0.84,1.0,0.0,3.0,1.0,0.0
17592300.0,297.13,297.15,293.15,0.0,0.0,291.16,0.86,0.64,0.58,297.29,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.95,297.23,297.15,293.15,0.0,0.0,291.16,0.99,0.96,0.67,297.15,297.15,293.15,0.0,0.0,291.16,0.87,0.65,0.63,296.97,297.15,293.15,0.0,0.0,291.16,0.68,0.3,1.39,291.16,291.15,303.15,297.31,299.61,297.21,291.16,1.0,0.95,0.45,0.45,0.55,0.45,5.07,2.04,3.03,0.9,0.75,0.75,0.0,409.96,410.0,65839.82,0.0,11005.95,1.0,284.25,289.59,300.31,303.81,293.15,293.15,283.15,17968.09,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,2.95,3.66,0.26,5.29,4.13,1.16,0.0,0.0,0.0,11697.69,0.0,1145.95,2275.33,0.0,2271.0,0.84,1.0,0.0,3.0,1.0,0.0
17592600.0,297.13,297.15,293.15,0.0,0.0,291.16,0.86,0.64,0.58,297.29,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.95,297.23,297.15,293.15,0.0,0.0,291.16,0.99,0.98,0.68,297.15,297.15,293.15,0.0,0.0,291.16,0.87,0.65,0.62,296.96,297.15,293.15,0.0,0.0,291.16,0.68,0.3,1.39,291.16,291.15,303.15,297.31,299.6,297.21,291.16,1.0,0.95,0.45,0.45,0.55,0.45,5.07,2.04,3.04,0.9,0.75,0.75,0.0,409.96,410.0,65886.15,0.0,11046.72,1.0,284.25,289.59,300.31,303.81,293.15,293.15,283.15,17969.4,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,2.95,3.67,0.26,5.29,4.13,1.16,0.0,0.0,0.0,11703.86,0.0,1148.4,2275.33,0.0,2272.85,0.84,1.0,0.0,3.0,1.0,0.0
17592900.0,297.13,297.15,293.15,0.0,0.0,291.16,0.86,0.64,0.58,297.28,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.95,297.23,297.15,293.15,0.0,0.0,291.16,1.0,0.99,0.69,297.15,297.15,293.15,0.0,0.0,291.16,0.87,0.65,0.62,296.96,297.15,293.15,0.0,0.0,291.16,0.68,0.3,1.39,291.16,291.15,303.15,297.31,299.6,297.21,291.16,1.0,0.96,0.45,0.45,0.55,0.45,5.08,2.04,3.04,0.9,0.75,0.75,0.0,409.96,410.0,65933.09,0.0,11088.25,1.0,284.25,289.59,300.31,303.82,293.15,293.15,283.15,17970.01,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,2.95,3.67,0.26,5.29,4.13,1.16,0.0,0.0,0.0,11710.08,0.0,1150.8,2275.33,0.0,2274.71,0.84,1.0,0.0,3.0,1.0,0.0
17593200.0,297.13,297.15,293.15,0.0,0.0,291.16,0.86,0.63,0.58,297.28,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.94,297.24,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.7,297.15,297.15,293.15,0.0,0.0,291.16,0.87,0.65,0.62,296.96,297.15,293.15,0.0,0.0,291.16,0.68,0.3,1.39,291.16,291.15,303.15,297.31,299.59,297.21,291.16,1.0,0.96,0.45,0.45,0.55,0.45,5.09,2.04,3.05,0.89,0.75,0.75,0.0,410.01,410.0,65961.01,0.0,11112.23,1.0,284.25,289.59,300.31,303.82,293.15,293.15,283.15,17978.85,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,2.96,3.67,0.26,5.29,4.13,1.16,0.0,0.0,0.0,11714.28,0.0,1152.93,2275.33,0.0,2276.35,0.85,1.0,0.0,3.0,1.0,0.0
17593500.0,297.13,297.15,293.15,0.0,0.0,291.16,0.86,0.63,0.57,297.27,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.95,297.25,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.7,297.15,297.15,293.15,0.0,0.0,291.16,0.87,0.65,0.62,296.96,297.15,293.15,0.0,0.0,291.16,0.68,0.3,1.39,291.16,291.15,303.2,297.32,299.61,297.21,291.16,1.0,0.96,0.45,0.45,0.55,0.45,5.08,2.03,3.05,0.89,0.75,0.75,0.0,410.01,410.0,66015.39,0.0,11099.37,1.0,284.25,289.59,300.32,303.83,293.15,293.15,283.15,17968.44,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,2.96,3.67,0.26,5.29,4.13,1.16,0.0,0.0,0.0,11725.9,0.0,1154.74,2275.33,0.0,2268.89,0.85,1.0,0.0,3.0,1.0,0.0
17593800.0,297.14,297.15,293.15,0.0,0.0,291.17,0.86,0.63,0.57,297.27,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.95,297.27,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.7,297.15,297.15,293.15,0.0,0.0,291.17,0.87,0.65,0.62,296.96,297.15,293.15,0.0,0.0,291.17,0.68,0.3,1.39,291.17,291.15,303.32,297.37,299.66,297.22,291.17,1.0,0.96,0.45,0.45,0.55,0.45,5.08,2.03,3.05,0.89,0.75,0.75,0.0,410.01,410.0,66234.57,0.0,11088.18,1.0,284.26,289.59,300.37,303.88,293.15,293.15,283.15,17910.13,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,2.97,3.68,0.26,5.29,4.13,1.16,0.0,0.0,0.0,11768.88,0.0,1160.62,2275.33,0.0,2257.48,0.85,1.0,0.0,3.0,1.0,0.0
17594100.0,297.14,297.15,293.15,0.0,0.0,291.18,0.86,0.63,0.57,297.26,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.95,297.29,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.7,297.15,297.15,293.15,0.0,0.0,291.18,0.87,0.65,0.63,296.96,297.15,293.15,0.0,0.0,291.18,0.68,0.3,1.39,291.18,291.15,303.51,297.43,299.74,297.22,291.18,1.0,0.96,0.45,0.45,0.55,0.45,5.08,2.03,3.05,0.89,0.75,0.75,0.0,410.01,410.0,66607.66,0.0,11081.56,1.0,284.26,289.6,300.43,303.97,293.15,293.15,283.15,17839.48,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,2.98,3.7,0.26,5.29,4.13,1.16,0.0,0.0,0.0,11839.58,0.0,1172.05,2275.33,0.0,2247.08,0.85,1.0,0.0,3.0,1.0,0.0
17594400.0,297.14,297.15,293.15,0.0,0.0,291.2,0.86,0.63,0.57,297.26,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.95,297.31,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.7,297.16,297.15,293.15,0.0,0.0,291.2,0.87,0.66,0.63,296.96,297.15,293.15,0.0,0.0,291.19,0.68,0.3,1.39,291.2,291.15,303.74,297.51,299.83,297.23,291.2,1.0,0.96,0.45,0.45,0.55,0.45,5.08,2.03,3.05,0.89,0.75,0.75,0.0,410.0,410.0,67113.69,0.0,11080.56,1.0,284.26,289.61,300.51,304.07,293.15,293.15,283.15,17772.49,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.0,3.72,0.26,5.29,4.13,1.16,0.0,0.0,0.0,11933.77,0.0,1189.41,2275.33,0.0,2240.05,0.85,1.0,0.0,3.0,1.0,0.0
17594700.0,297.15,297.15,293.15,0.0,0.0,291.21,0.86,0.63,0.57,297.26,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.95,297.33,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.7,297.16,297.15,293.15,0.0,0.0,291.21,0.87,0.66,0.63,296.96,297.15,293.15,0.0,0.0,291.21,0.68,0.3,1.39,291.21,291.15,304.0,297.6,299.94,297.24,291.21,1.0,0.96,0.44,0.44,0.56,0.44,5.08,2.02,3.06,0.88,0.76,0.76,0.0,409.99,410.0,67711.54,0.0,11084.58,1.0,284.27,289.62,300.6,304.19,293.15,293.15,283.15,17716.75,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.02,3.74,0.27,5.29,4.13,1.16,0.0,0.0,0.0,12044.05,0.0,1211.8,2275.33,0.0,2236.18,0.86,1.0,0.0,3.0,1.0,0.0
17595000.0,297.15,297.15,293.15,0.0,0.0,291.22,0.86,0.63,0.57,297.26,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.95,297.35,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.7,297.16,297.15,293.15,0.0,0.0,291.22,0.87,0.66,0.63,296.96,297.15,293.15,0.0,0.0,291.22,0.68,0.3,1.39,291.22,291.15,304.27,297.69,300.05,297.24,291.22,1.0,0.96,0.44,0.44,0.56,0.44,5.08,2.02,3.06,0.88,0.76,0.76,0.0,409.99,410.0,68364.97,0.0,11092.59,1.0,284.27,289.62,300.69,304.32,293.15,293.15,283.15,17676.45,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.05,3.77,0.27,5.29,4.13,1.16,0.0,0.0,0.0,12163.97,0.0,1238.32,2275.33,0.0,2235.78,0.87,1.0,0.0,3.0,1.0,0.0
17595300.0,297.15,297.15,293.15,0.0,0.0,291.23,0.86,0.62,0.57,297.25,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.94,297.37,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.7,297.16,297.15,293.15,0.0,0.0,291.23,0.87,0.66,0.63,296.96,297.15,293.15,0.0,0.0,291.23,0.68,0.3,1.39,291.23,291.15,304.54,297.77,300.16,297.25,291.23,1.0,0.96,0.44,0.44,0.56,0.44,5.08,2.02,3.06,0.88,0.77,0.77,0.0,409.99,410.0,69028.79,0.0,11102.85,1.0,284.27,289.62,300.78,304.44,293.15,293.15,283.15,17654.29,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.08,3.81,0.27,5.29,4.13,1.16,0.0,0.0,0.0,12285.64,0.0,1267.42,2275.33,0.0,2238.49,0.87,1.0,0.0,3.0,1.0,0.0
17595600.0,297.15,297.15,293.15,0.0,0.0,291.23,0.86,0.62,0.57,297.25,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.94,297.39,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.7,297.16,297.15,293.15,0.0,0.0,291.23,0.87,0.66,0.63,296.96,297.15,293.15,0.0,0.0,291.23,0.68,0.3,1.39,291.23,291.15,304.78,297.85,300.25,297.25,291.23,1.0,0.96,0.44,0.44,0.56,0.44,5.09,2.02,3.06,0.88,0.77,0.77,0.0,409.99,410.0,69658.8,0.0,11113.53,1.0,284.27,289.62,300.85,304.55,293.15,293.15,283.15,17653.28,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.11,3.84,0.28,5.29,4.13,1.16,0.0,0.0,0.0,12401.11,0.0,1297.51,2275.33,0.0,2243.82,0.88,1.0,0.0,3.0,1.0,0.0
17595900.0,297.15,297.15,293.15,0.0,0.0,291.23,0.86,0.62,0.57,297.24,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.94,297.4,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.7,297.16,297.15,293.15,0.0,0.0,291.23,0.87,0.67,0.64,296.96,297.15,293.15,0.0,0.0,291.23,0.68,0.3,1.39,291.23,291.15,304.98,297.91,300.33,297.25,291.23,1.0,0.96,0.44,0.44,0.56,0.44,5.09,2.02,3.06,0.88,0.78,0.78,0.0,409.99,410.0,70215.2,0.0,11122.65,1.0,284.27,289.61,300.91,304.64,293.15,293.15,283.15,17673.75,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.14,3.87,0.28,5.29,4.13,1.16,0.0,0.0,0.0,12503.23,0.0,1326.78,2275.33,0.0,2251.94,0.89,1.0,0.0,3.0,1.0,0.0
17596200.0,297.15,297.15,293.15,0.0,0.0,291.23,0.86,0.62,0.57,297.23,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.94,297.41,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.7,297.16,297.15,293.15,0.0,0.0,291.23,0.87,0.67,0.64,296.96,297.15,293.15,0.0,0.0,291.23,0.68,0.3,1.39,291.23,291.15,305.12,297.95,300.39,297.25,291.23,1.0,0.96,0.44,0.44,0.56,0.44,5.09,2.02,3.07,0.88,0.78,0.78,0.0,410.0,410.0,70651.19,0.0,11127.9,1.0,284.27,289.6,300.95,304.71,293.15,293.15,283.15,17717.09,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.17,3.9,0.28,5.29,4.13,1.16,0.0,0.0,0.0,12583.13,0.0,1353.09,2275.33,0.0,2261.67,0.89,1.0,0.0,3.0,1.0,0.0
17596500.0,297.14,297.15,293.15,0.0,0.0,291.22,0.85,0.62,0.56,297.23,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.94,297.41,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.7,297.16,297.15,293.15,0.0,0.0,291.22,0.88,0.67,0.64,296.96,297.15,293.15,0.0,0.0,291.22,0.68,0.3,1.39,291.22,291.15,305.18,297.97,300.41,297.25,291.22,1.0,0.96,0.44,0.44,0.56,0.44,5.09,2.02,3.07,0.88,0.78,0.78,0.0,410.0,410.0,70927.08,0.0,11127.28,1.0,284.27,289.59,300.97,304.74,293.15,293.15,283.15,17783.96,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.19,3.92,0.28,5.29,4.13,1.16,0.0,0.0,0.0,12633.44,0.0,1374.39,2275.33,0.0,2273.27,0.9,1.0,0.0,3.0,1.0,0.0
17596800.0,297.14,297.15,293.15,0.0,0.0,291.2,0.85,0.62,0.56,297.21,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.94,297.4,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.7,297.15,297.15,293.15,0.0,0.0,291.2,0.88,0.67,0.64,296.95,297.15,293.15,0.0,0.0,291.2,0.68,0.3,1.39,291.2,291.15,305.15,297.96,300.39,297.24,291.2,1.0,0.96,0.44,0.44,0.56,0.44,5.09,2.02,3.07,0.88,0.78,0.78,0.0,410.01,410.0,71000.05,0.0,11118.61,1.0,284.27,289.57,300.96,304.74,293.15,293.15,283.15,17875.12,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.2,3.94,0.28,5.29,4.13,1.16,0.0,0.0,0.0,12645.97,0.0,1388.28,2275.33,0.0,2286.71,0.9,1.0,0.0,3.0,1.0,0.0
17597100.0,297.13,297.15,293.15,0.0,0.0,291.18,0.85,0.62,0.56,297.2,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.95,297.39,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.7,297.15,297.15,293.15,0.0,0.0,291.18,0.88,0.67,0.64,296.95,297.15,293.15,0.0,0.0,291.18,0.68,0.3,1.39,291.18,291.15,305.07,297.93,300.35,297.23,291.18,1.0,0.96,0.44,0.44,0.56,0.44,5.08,2.02,3.07,0.88,0.78,0.78,0.0,410.02,410.0,70905.6,0.0,11099.75,1.0,284.27,289.56,300.94,304.72,293.15,293.15,283.15,17960.46,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.2,3.94,0.28,5.29,4.13,1.16,0.0,0.0,0.0,12627.59,0.0,1393.62,2275.33,0.0,2294.67,0.9,1.0,0.0,3.0,1.0,0.0
17597400.0,297.13,297.15,293.15,0.0,0.0,291.16,0.85,0.61,0.56,297.18,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.95,297.38,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.7,297.14,297.15,293.15,0.0,0.0,291.16,0.87,0.67,0.64,296.94,297.15,293.15,0.0,0.0,291.16,0.68,0.3,1.39,291.16,291.15,304.98,297.91,300.31,297.22,291.16,1.0,0.96,0.44,0.44,0.56,0.44,5.08,2.02,3.06,0.88,0.78,0.78,0.0,410.03,410.0,70741.73,0.0,11071.88,1.0,284.27,289.54,300.91,304.68,293.15,293.15,283.15,18018.4,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.2,3.94,0.28,5.29,4.13,1.16,0.0,0.0,0.0,12598.55,0.0,1393.19,2275.33,0.0,2297.15,0.9,1.0,0.0,3.0,1.0,0.0
17597700.0,297.12,297.15,293.15,0.0,0.0,291.15,0.85,0.61,0.55,297.17,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.95,297.36,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.7,297.14,297.15,293.15,0.0,0.0,291.15,0.87,0.66,0.63,296.94,297.15,293.15,0.0,0.0,291.15,0.68,0.3,1.39,291.15,291.15,304.9,297.89,300.27,297.21,291.15,1.0,0.95,0.44,0.44,0.56,0.44,5.07,2.01,3.06,0.88,0.78,0.78,0.0,410.04,410.0,70525.32,0.0,11036.17,1.0,284.26,289.53,300.89,304.65,293.15,293.15,283.15,18061.45,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.2,3.93,0.28,5.29,4.13,1.16,0.0,0.0,0.0,12561.5,0.0,1388.34,2275.33,0.0,2297.24,0.9,1.0,0.0,3.0,1.0,0.0
17598000.0,297.12,297.15,293.15,0.0,0.0,291.14,0.85,0.6,0.55,297.15,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.95,297.34,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.7,297.13,297.15,293.15,0.0,0.0,291.14,0.87,0.66,0.63,296.93,297.15,293.15,0.0,0.0,291.14,0.68,0.3,1.39,291.14,291.15,304.82,297.86,300.23,297.2,291.14,1.0,0.95,0.44,0.44,0.56,0.44,5.06,2.01,3.05,0.87,0.78,0.78,0.0,410.05,410.0,70268.02,0.0,10994.09,1.0,284.26,289.53,300.86,304.61,293.15,293.15,283.15,18096.26,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.19,3.93,0.28,5.29,4.13,1.16,0.0,0.0,0.0,12518.17,0.0,1380.14,2275.33,0.0,2295.75,0.9,1.0,0.0,3.0,1.0,0.0
17598300.0,297.12,297.15,293.15,0.0,0.0,291.13,0.84,0.6,0.54,297.14,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.95,297.32,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.7,297.13,297.15,293.15,0.0,0.0,291.13,0.87,0.66,0.63,296.92,297.15,293.15,0.0,0.0,291.13,0.68,0.3,1.39,291.13,291.15,304.73,297.83,300.19,297.19,291.13,1.0,0.95,0.44,0.44,0.56,0.44,5.05,2.01,3.04,0.87,0.78,0.78,0.0,410.06,410.0,69974.73,0.0,10940.98,1.0,284.26,289.52,300.83,304.57,293.15,293.15,283.15,18127.11,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.18,3.91,0.28,5.29,4.13,1.16,0.0,0.0,0.0,12469.49,0.0,1369.26,2275.33,0.0,2292.97,0.9,1.0,0.0,3.0,1.0,0.0
17598600.0,297.12,297.15,293.15,0.0,0.0,291.12,0.84,0.59,0.54,297.13,297.15,293.15,0.0,0.0,291.12,1.0,0.99,0.94,297.3,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.7,297.13,297.15,293.15,0.0,0.0,291.12,0.87,0.65,0.62,296.92,297.15,293.15,0.0,0.0,291.12,0.67,0.3,1.39,291.12,291.15,304.65,297.81,300.16,297.18,291.12,1.0,0.95,0.44,0.44,0.56,0.44,5.04,2.01,3.03,0.87,0.78,0.78,0.0,410.08,410.0,69641.11,0.0,10870.52,1.0,284.26,289.52,300.81,304.52,293.15,293.15,283.15,18156.44,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.16,3.9,0.28,5.29,4.13,1.16,0.0,0.0,0.0,12414.98,0.0,1355.76,2275.33,0.0,2288.74,0.89,1.0,0.0,3.0,1.0,0.0
17598900.0,297.12,297.15,293.15,0.0,0.0,291.11,0.84,0.59,0.53,297.12,297.15,293.15,0.0,0.0,291.11,1.0,0.99,0.94,297.28,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.7,297.13,297.15,293.15,0.0,0.0,291.11,0.86,0.65,0.62,296.91,297.15,293.15,0.0,0.0,291.11,0.67,0.3,1.39,291.11,291.15,304.57,297.78,300.12,297.17,291.11,1.0,0.95,0.45,0.45,0.55,0.45,5.02,2.0,3.02,0.87,0.77,0.77,0.0,410.09,410.0,69278.55,0.0,10789.21,1.0,284.26,289.52,300.78,304.48,293.15,293.15,283.15,18180.44,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.15,3.88,0.28,5.29,4.13,1.16,0.0,0.0,0.0,12356.2,0.0,1340.04,2275.33,0.0,2283.26,0.89,1.0,0.0,3.0,1.0,0.0
17599200.0,297.12,297.15,293.15,0.0,0.0,291.11,0.83,0.58,0.53,297.12,297.15,293.15,0.0,0.0,291.11,0.99,0.98,0.93,297.27,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.7,297.12,297.15,293.15,0.0,0.0,291.11,0.86,0.64,0.62,296.91,297.15,293.15,0.0,0.0,291.11,0.67,0.3,1.39,291.11,291.15,304.48,297.76,300.09,297.16,291.11,1.0,0.95,0.45,0.45,0.55,0.45,5.01,2.0,3.01,0.87,0.77,0.77,0.0,410.09,410.0,68895.02,0.0,10700.7,1.0,284.26,289.51,300.76,304.43,293.15,293.15,283.15,18198.86,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.13,3.86,0.28,5.29,4.13,1.16,0.0,0.0,0.0,12294.31,0.0,1322.57,2275.33,0.0,2276.83,0.89,1.0,0.0,3.0,1.0,0.0
17599500.0,297.12,297.15,293.15,0.0,0.0,291.1,0.83,0.57,0.52,297.11,297.15,293.15,0.0,0.0,291.1,0.99,0.98,0.93,297.26,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.7,297.12,297.15,293.15,0.0,0.0,291.1,0.86,0.64,0.61,296.9,297.15,293.15,0.0,0.0,291.1,0.67,0.3,1.39,291.1,291.15,304.4,297.73,300.06,297.16,291.1,1.0,0.94,0.45,0.45,0.55,0.45,4.99,1.99,2.99,0.87,0.77,0.77,0.0,410.1,410.0,68497.99,0.0,10607.83,1.0,284.26,289.51,300.73,304.39,293.15,293.15,283.15,18213.16,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.11,3.84,0.28,5.29,4.13,1.16,0.0,0.0,0.0,12230.48,0.0,1303.96,2275.33,0.0,2269.77,0.88,1.0,0.0,3.0,1.0,0.0
17599800.0,297.12,297.15,293.15,0.0,0.0,291.1,0.83,0.57,0.52,297.11,297.15,293.15,0.0,0.0,291.1,0.99,0.97,0.92,297.24,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.7,297.12,297.15,293.15,0.0,0.0,291.1,0.86,0.64,0.61,296.9,297.15,293.15,0.0,0.0,291.1,0.67,0.3,1.39,291.1,291.15,304.32,297.7,300.03,297.15,291.1,1.0,0.94,0.45,0.45,0.55,0.45,4.97,1.99,2.98,0.87,0.76,0.76,0.0,410.1,410.0,68090.99,0.0,10511.73,1.0,284.25,289.52,300.7,304.34,293.15,293.15,283.15,18224.2,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.09,3.82,0.27,5.29,4.13,1.16,0.0,0.0,0.0,12165.28,0.0,1284.53,2275.33,0.0,2262.21,0.88,1.0,0.0,3.0,1.0,0.0
17600100.0,297.12,297.15,293.15,0.0,0.0,291.09,0.82,0.56,0.51,297.1,297.15,293.15,0.0,0.0,291.09,0.99,0.96,0.91,297.23,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.7,297.12,297.15,293.15,0.0,0.0,291.09,0.85,0.63,0.6,296.89,297.15,293.15,0.0,0.0,291.09,0.67,0.3,1.39,291.09,291.15,304.23,297.68,300.0,297.15,291.09,1.0,0.94,0.45,0.45,0.55,0.45,4.95,1.99,2.96,0.87,0.76,0.76,0.0,410.11,410.0,67676.49,0.0,10413.08,1.0,284.25,289.52,300.68,304.29,293.15,293.15,283.15,18232.78,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.07,3.8,0.27,5.29,4.13,1.16,0.0,0.0,0.0,12099.12,0.0,1264.55,2275.33,0.0,2254.27,0.87,1.0,0.0,3.0,1.0,0.0
17600400.0,297.12,297.15,293.15,0.0,0.0,291.09,0.82,0.56,0.51,297.1,297.15,293.15,0.0,0.0,291.09,0.98,0.95,0.9,297.22,297.15,293.15,0.0,0.0,291.09,0.99,1.0,0.7,297.12,297.15,293.15,0.0,0.0,291.09,0.85,0.63,0.6,296.89,297.15,293.15,0.0,0.0,291.09,0.67,0.3,1.39,291.09,291.15,304.15,297.65,299.97,297.14,291.09,1.0,0.94,0.45,0.45,0.55,0.45,4.93,1.99,2.94,0.88,0.76,0.76,0.0,410.11,410.0,67256.13,0.0,10312.1,1.0,284.25,289.52,300.65,304.24,293.15,293.15,283.15,18239.41,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.05,3.78,0.27,5.29,4.13,1.16,0.0,0.0,0.0,12032.33,0.0,1244.2,2275.33,0.0,2246.03,0.87,1.0,0.0,3.0,1.0,0.0
17600700.0,297.11,297.15,293.15,0.0,0.0,291.09,0.82,0.55,0.5,297.1,297.15,293.15,0.0,0.0,291.09,0.98,0.94,0.9,297.21,297.15,293.15,0.0,0.0,291.09,0.99,1.0,0.7,297.12,297.15,293.15,0.0,0.0,291.09,0.85,0.62,0.59,296.88,297.15,293.15,0.0,0.0,291.09,0.67,0.3,1.39,291.09,291.15,304.07,297.63,299.94,297.14,291.09,1.0,0.93,0.45,0.45,0.55,0.45,4.9,1.98,2.92,0.88,0.75,0.75,0.0,410.12,410.0,66827.39,0.0,10204.37,1.0,284.25,289.52,300.62,304.19,293.15,293.15,283.15,18246.2,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.03,3.75,0.27,5.29,4.13,1.16,0.0,0.0,0.0,11965.54,0.0,1223.6,2275.33,0.0,2236.07,0.86,1.0,0.0,3.0,1.0,0.0
17601000.0,297.11,297.15,293.15,0.0,0.0,291.09,0.81,0.54,0.5,297.09,297.15,293.15,0.0,0.0,291.09,0.97,0.93,0.89,297.19,297.15,293.15,0.0,0.0,291.09,0.99,1.0,0.7,297.12,297.15,293.15,0.0,0.0,291.09,0.84,0.62,0.59,296.87,297.15,293.15,0.0,0.0,291.09,0.67,0.3,1.39,291.09,291.15,303.99,297.61,299.92,297.13,291.09,1.0,0.93,0.45,0.45,0.55,0.45,4.88,1.98,2.9,0.88,0.75,0.75,0.0,410.13,410.0,66394.65,0.0,10085.91,1.0,284.25,289.53,300.6,304.15,293.15,293.15,283.15,18250.8,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.01,3.73,0.26,5.29,4.13,1.16,0.0,0.0,0.0,11900.15,0.0,1202.83,2275.33,0.0,2224.26,0.86,1.0,0.0,3.0,1.0,0.0
17601300.0,297.11,297.15,293.15,0.0,0.0,291.09,0.81,0.53,0.49,297.09,297.15,293.15,0.0,0.0,291.09,0.97,0.92,0.88,297.18,297.15,293.15,0.0,0.0,291.09,0.99,1.0,0.7,297.11,297.15,293.15,0.0,0.0,291.09,0.84,0.61,0.58,296.86,297.15,293.15,0.0,0.0,291.09,0.67,0.3,1.39,291.09,291.15,303.92,297.59,299.89,297.12,291.09,1.0,0.93,0.45,0.45,0.55,0.45,4.85,1.97,2.88,0.88,0.75,0.75,0.0,410.14,410.0,65957.37,0.0,9957.35,1.0,284.25,289.53,300.59,304.11,293.15,293.15,283.15,18254.56,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,2.98,3.7,0.26,5.29,4.13,1.16,0.0,0.0,0.0,11835.6,0.0,1181.98,2275.33,0.0,2211.66,0.85,1.0,0.0,3.0,1.0,0.0
17601600.0,297.1,297.15,293.15,0.0,0.0,291.08,0.8,0.53,0.48,297.08,297.15,293.15,0.0,0.0,291.08,0.97,0.91,0.87,297.16,297.15,293.15,0.0,0.0,291.08,0.99,1.0,0.7,297.11,297.15,293.15,0.0,0.0,291.08,0.84,0.6,0.58,296.86,297.15,293.15,0.0,0.0,291.08,0.67,0.3,1.39,291.08,291.15,303.85,297.57,299.87,297.12,291.08,1.0,0.92,0.45,0.45,0.55,0.45,4.82,1.97,2.86,0.88,0.74,0.74,0.0,410.15,410.0,65512.72,0.0,9820.24,1.0,284.25,289.54,300.57,304.07,293.15,293.15,283.15,18258.83,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,2.96,3.68,0.26,5.29,4.13,1.16,0.0,0.0,0.0,11770.95,0.0,1161.03,2275.33,0.0,2198.62,0.85,1.0,0.0,3.0,1.0,0.0
17601900.0,297.1,297.15,293.15,0.0,0.0,291.08,0.8,0.52,0.47,297.08,297.15,293.15,0.0,0.0,291.08,0.96,0.9,0.85,297.15,297.15,293.15,0.0,0.0,291.08,0.99,1.0,0.7,297.11,297.15,293.15,0.0,0.0,291.08,0.83,0.59,0.57,296.85,297.15,293.15,0.0,0.0,291.08,0.67,0.3,1.39,291.08,291.15,303.78,297.56,299.85,297.11,291.08,1.0,0.92,0.45,0.45,0.55,0.45,4.79,1.97,2.83,0.89,0.74,0.74,0.0,410.17,410.0,65055.43,0.0,9675.4,1.0,284.25,289.54,300.55,304.03,293.15,293.15,283.15,18265.14,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,2.94,3.65,0.26,5.29,4.13,1.16,0.0,0.0,0.0,11705.04,0.0,1139.9,2275.33,0.0,2185.4,0.84,1.0,0.0,3.0,1.0,0.0
17602200.0,297.1,297.15,293.15,0.0,0.0,291.08,0.79,0.51,0.47,297.08,297.15,293.15,0.0,0.0,291.08,0.95,0.89,0.84,297.13,297.15,293.15,0.0,0.0,291.08,0.99,1.0,0.7,297.1,297.15,293.15,0.0,0.0,291.08,0.83,0.59,0.56,296.84,297.15,293.15,0.0,0.0,291.08,0.67,0.3,1.39,291.08,291.15,303.71,297.54,299.83,297.1,291.08,1.0,0.91,0.46,0.46,0.54,0.46,4.76,1.96,2.8,0.89,0.74,0.74,0.0,410.19,410.0,64567.48,0.0,9515.86,1.0,284.25,289.54,300.53,303.99,293.15,293.15,283.15,18278.79,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,2.91,3.63,0.26,5.29,4.13,1.16,0.0,0.0,0.0,11635.16,0.0,1118.16,2275.33,0.0,2171.92,0.84,1.0,0.0,3.0,1.0,0.0
17602500.0,297.1,297.15,293.15,0.0,0.0,291.08,0.79,0.5,0.46,297.07,297.15,293.15,0.0,0.0,291.08,0.95,0.87,0.83,297.12,297.15,293.15,0.0,0.0,291.08,0.99,0.99,0.69,297.1,297.15,293.15,0.0,0.0,291.08,0.82,0.58,0.55,296.83,297.15,293.15,0.0,0.0,291.08,0.67,0.3,1.39,291.08,291.15,303.64,297.52,299.81,297.1,291.08,1.0,0.91,0.46,0.46,0.54,0.46,4.72,1.95,2.77,0.89,0.73,0.73,0.0,410.2,410.0,64039.7,0.0,9343.09,1.0,284.25,289.55,300.51,303.94,293.15,293.15,283.15,18297.46,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,2.89,3.6,0.25,5.29,4.13,1.16,0.0,0.0,0.0,11559.59,0.0,1095.34,2275.33,0.0,2158.01,0.83,1.0,0.0,3.0,1.0,0.0
17602800.0,297.1,297.15,293.15,0.0,0.0,291.07,0.78,0.49,0.45,297.07,297.15,293.15,0.0,0.0,291.07,0.94,0.86,0.82,297.11,297.15,293.15,0.0,0.0,291.07,0.98,0.98,0.69,297.1,297.15,293.15,0.0,0.0,291.07,0.82,0.57,0.55,296.82,297.15,293.15,0.0,0.0,291.07,0.67,0.3,1.39,291.07,291.15,303.56,297.49,299.79,297.09,291.07,1.0,0.9,0.46,0.46,0.54,0.46,4.68,1.95,2.73,0.9,0.73,0.73,0.0,410.22,410.0,63465.32,0.0,9159.41,1.0,284.25,289.55,300.49,303.88,293.15,293.15,283.15,18320.43,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.86,3.57,0.25,5.29,4.13,1.16,0.0,0.0,0.0,11477.06,0.0,1071.18,2275.33,0.0,2143.74,0.82,1.0,0.0,3.0,1.0,0.0
17603100.0,297.09,297.15,293.15,0.0,0.0,291.07,0.77,0.48,0.44,297.07,297.15,293.15,0.0,0.0,291.07,0.93,0.84,0.8,297.1,297.15,293.15,0.0,0.0,291.07,0.98,0.97,0.68,297.1,297.15,293.15,0.0,0.0,291.07,0.81,0.56,0.54,296.81,297.15,293.15,0.0,0.0,291.07,0.66,0.3,1.39,291.07,291.15,303.47,297.46,299.77,297.09,291.07,1.0,0.9,0.46,0.46,0.54,0.46,4.64,1.94,2.7,0.9,0.72,0.72,0.0,410.23,410.0,62835.6,0.0,8966.29,1.0,284.24,289.55,300.45,303.82,293.15,293.15,283.15,18348.01,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.83,3.54,0.25,5.29,4.13,1.16,0.0,0.0,0.0,11386.06,0.0,1045.4,2275.33,0.0,2129.1,0.82,1.0,0.0,3.0,1.0,0.0
17603400.0,297.09,297.15,293.15,0.0,0.0,291.06,0.77,0.47,0.43,297.07,297.15,293.15,0.0,0.0,291.06,0.92,0.83,0.79,297.09,297.15,293.15,0.0,0.0,291.06,0.97,0.96,0.68,297.09,297.15,293.15,0.0,0.0,291.06,0.81,0.55,0.53,296.8,297.15,293.15,0.0,0.0,291.06,0.66,0.3,1.39,291.06,291.15,303.37,297.42,299.74,297.08,291.06,1.0,0.89,0.46,0.46,0.54,0.46,4.59,1.94,2.66,0.9,0.72,0.72,0.0,410.24,410.0,62142.38,0.0,8765.01,1.0,284.24,289.56,300.41,303.74,293.15,293.15,283.15,18380.26,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.79,3.5,0.24,5.29,4.13,1.16,0.0,0.0,0.0,11285.27,0.0,1017.77,2275.33,0.0,2114.08,0.81,1.0,0.0,3.0,1.0,0.0
17603700.0,297.09,297.15,293.15,0.0,0.0,291.05,0.76,0.46,0.42,297.07,297.15,293.15,0.0,0.0,291.05,0.92,0.82,0.78,297.08,297.15,293.15,0.0,0.0,291.05,0.97,0.95,0.67,297.09,297.15,293.15,0.0,0.0,291.05,0.8,0.54,0.52,296.79,297.15,293.15,0.0,0.0,291.05,0.66,0.3,1.39,291.05,291.15,303.27,297.37,299.71,297.08,291.05,1.0,0.89,0.47,0.47,0.53,0.47,4.54,1.93,2.62,0.91,0.71,0.71,0.0,410.25,410.0,61377.82,0.0,8556.64,1.0,284.24,289.56,300.36,303.66,293.15,293.15,283.15,18416.98,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.76,3.46,0.24,5.29,4.13,1.16,0.0,0.0,0.0,11173.57,0.0,988.09,2275.33,0.0,2098.76,0.8,1.0,0.0,3.0,1.0,0.0
17604000.0,297.09,297.15,293.15,0.0,0.0,291.04,0.75,0.45,0.41,297.06,297.15,293.15,0.0,0.0,291.04,0.91,0.8,0.76,297.07,297.15,293.15,0.0,0.0,291.04,0.96,0.94,0.66,297.09,297.15,293.15,0.0,0.0,291.04,0.79,0.53,0.51,296.78,297.15,293.15,0.0,0.0,291.04,0.66,0.3,1.4,291.04,291.15,303.15,297.31,299.68,297.08,291.04,1.0,0.88,0.47,0.47,0.53,0.47,4.49,1.92,2.57,0.91,0.71,0.71,0.0,410.26,410.0,60531.61,0.0,8341.93,1.0,284.24,289.56,300.3,303.55,293.15,293.15,283.15,18457.97,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.72,3.42,0.23,5.29,4.13,1.16,0.0,0.0,0.0,11049.46,0.0,956.1,2275.33,0.0,2082.79,0.79,1.0,0.0,3.0,1.0,0.0
17604300.0,297.09,297.15,293.15,0.0,0.0,291.04,0.75,0.44,0.41,297.06,297.15,293.15,0.0,0.0,291.04,0.9,0.79,0.75,297.06,297.15,293.15,0.0,0.0,291.04,0.95,0.92,0.65,297.09,297.15,293.15,0.0,0.0,291.04,0.79,0.52,0.5,296.77,297.15,293.15,0.0,0.0,291.04,0.66,0.3,1.4,291.04,291.15,303.02,297.28,299.64,297.07,291.04,1.0,0.87,0.47,0.47,0.53,0.47,4.44,1.91,2.53,0.92,0.7,0.7,0.0,410.27,410.0,59739.79,0.0,8123.95,1.0,284.24,289.57,300.27,303.47,293.15,293.15,283.15,18443.54,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.68,3.37,0.23,5.29,4.13,1.16,0.0,0.0,0.0,10939.24,0.0,924.17,2275.33,0.0,2047.25,0.78,1.0,0.0,3.0,1.0,0.0
17604600.0,297.09,297.15,293.15,0.0,0.0,291.05,0.74,0.43,0.4,297.06,297.15,293.15,0.0,0.0,291.05,0.89,0.77,0.74,297.05,297.15,293.15,0.0,0.0,291.05,0.95,0.9,0.63,297.09,297.15,293.15,0.0,0.0,291.05,0.78,0.5,0.49,296.76,297.15,293.15,0.0,0.0,291.05,0.66,0.3,1.4,291.05,291.15,302.87,297.31,299.6,297.07,291.05,1.0,0.87,0.47,0.47,0.53,0.47,4.39,1.91,2.48,0.92,0.7,0.7,0.0,410.27,410.0,59225.39,0.0,7907.36,1.0,284.24,289.59,300.3,303.46,293.15,293.15,283.15,18354.89,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.64,3.34,0.23,5.29,4.13,1.16,0.0,0.0,0.0,10882.22,0.0,897.9,2275.33,0.0,1998.56,0.77,1.0,0.0,3.0,1.0,0.0
17604900.0,297.09,297.15,293.15,0.0,0.0,291.07,0.73,0.42,0.39,297.07,297.15,293.15,0.0,0.0,291.07,0.89,0.76,0.72,297.05,297.15,293.15,0.0,0.0,291.07,0.94,0.88,0.62,297.09,297.15,293.15,0.0,0.0,291.07,0.77,0.49,0.48,296.75,297.15,293.15,0.0,0.0,291.07,0.66,0.3,1.4,291.07,291.15,302.72,297.39,299.55,297.07,291.07,1.0,0.86,0.48,0.48,0.52,0.48,4.33,1.9,2.43,0.93,0.7,0.7,0.0,410.27,410.0,59006.61,0.0,7696.53,1.0,284.24,289.63,300.38,303.53,293.15,293.15,283.15,18248.88,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.62,3.31,0.22,5.29,4.13,1.16,0.0,0.0,0.0,10874.91,0.0,878.95,2275.33,0.0,1953.16,0.77,1.0,0.0,3.0,1.0,0.0
17605200.0,297.1,297.15,293.15,0.0,0.0,291.09,0.73,0.41,0.38,297.07,297.15,293.15,0.0,0.0,291.09,0.88,0.74,0.71,297.05,297.15,293.15,0.0,0.0,291.09,0.93,0.87,0.61,297.09,297.15,293.15,0.0,0.0,291.09,0.77,0.48,0.47,296.74,297.15,293.15,0.0,0.0,291.09,0.66,0.3,1.4,291.09,291.15,302.56,297.5,299.51,297.07,291.09,1.0,0.85,0.48,0.48,0.52,0.48,4.28,1.9,2.39,0.93,0.69,0.69,0.0,410.26,410.0,59032.26,0.0,7493.78,1.0,284.25,289.66,300.49,303.64,293.15,293.15,283.15,18146.02,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.6,3.29,0.22,5.29,4.13,1.16,0.0,0.0,0.0,10907.27,0.0,867.42,2275.33,0.0,1914.68,0.76,1.0,0.0,3.0,1.0,0.0
17605500.0,297.1,297.15,293.15,0.0,0.0,291.11,0.72,0.4,0.37,297.07,297.15,293.15,0.0,0.0,291.11,0.87,0.73,0.7,297.05,297.15,293.15,0.0,0.0,291.11,0.92,0.85,0.6,297.09,297.15,293.15,0.0,0.0,291.11,0.76,0.47,0.46,296.74,297.15,293.15,0.0,0.0,291.11,0.66,0.3,1.4,291.11,291.15,302.39,297.63,299.45,297.07,291.11,1.0,0.85,0.48,0.48,0.52,0.48,4.23,1.89,2.34,0.94,0.69,0.69,0.0,410.25,410.0,59240.33,0.0,7299.09,1.0,284.25,289.7,300.63,303.78,293.15,293.15,283.15,18057.67,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.6,3.29,0.22,5.29,4.13,1.16,0.0,0.0,0.0,10967.9,0.0,862.02,2275.33,0.0,1882.78,0.76,1.0,0.0,3.0,1.0,0.0
17605800.0,297.1,297.15,293.15,0.0,0.0,291.13,0.72,0.39,0.36,297.07,297.15,293.15,0.0,0.0,291.13,0.87,0.71,0.68,297.05,297.15,293.15,0.0,0.0,291.13,0.91,0.83,0.59,297.09,297.15,293.15,0.0,0.0,291.13,0.75,0.46,0.45,296.73,297.15,293.15,0.0,0.0,291.13,0.65,0.3,1.4,291.13,291.15,302.21,297.78,299.4,297.08,291.13,1.0,0.84,0.49,0.49,0.51,0.49,4.18,1.89,2.3,0.95,0.69,0.69,0.0,410.25,410.0,59576.58,0.0,7111.78,1.0,284.26,289.74,300.77,303.94,293.15,293.15,283.15,17992.12,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.6,3.29,0.22,5.29,4.13,1.16,0.0,0.0,0.0,11047.32,0.0,861.66,2275.33,0.0,1858.61,0.76,1.0,0.0,3.0,1.0,0.0
17606100.0,297.1,297.15,293.15,0.0,0.0,291.14,0.71,0.38,0.35,297.07,297.15,293.15,0.0,0.0,291.14,0.86,0.7,0.67,297.05,297.15,293.15,0.0,0.0,291.14,0.9,0.81,0.57,297.09,297.15,293.15,0.0,0.0,291.14,0.75,0.45,0.44,296.73,297.15,293.15,0.0,0.0,291.14,0.65,0.3,1.4,291.14,291.15,302.03,297.92,299.34,297.08,291.14,1.0,0.84,0.49,0.49,0.51,0.49,4.13,1.88,2.25,0.95,0.7,0.7,0.0,410.24,410.0,59963.25,0.0,6929.99,1.0,284.27,289.77,300.91,304.11,293.15,293.15,283.15,17952.05,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.6,3.29,0.22,5.29,4.13,1.16,0.0,0.0,0.0,11132.97,0.0,864.27,2275.33,0.0,1840.95,0.76,1.0,0.0,3.0,1.0,0.0
17606400.0,297.1,297.15,293.15,0.0,0.0,291.15,0.7,0.37,0.35,297.07,297.15,293.15,0.0,0.0,291.15,0.85,0.69,0.66,297.05,297.15,293.15,0.0,0.0,291.15,0.89,0.8,0.56,297.09,297.15,293.15,0.0,0.0,291.15,0.74,0.44,0.43,296.72,297.15,293.15,0.0,0.0,291.15,0.65,0.3,1.4,291.15,291.15,301.85,298.04,299.28,297.08,291.15,1.0,0.83,0.49,0.49,0.51,0.49,4.08,1.88,2.21,0.96,0.7,0.7,0.0,409.7,409.43,60330.04,0.0,6747.6,1.0,284.27,289.8,301.04,304.26,293.15,293.15,283.15,17942.3,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.61,3.3,0.22,5.29,4.13,1.16,0.0,0.0,0.0,11213.19,0.0,868.09,2275.33,0.0,1829.49,0.76,1.0,0.0,3.0,1.0,0.0
17606700.0,297.1,297.15,293.15,0.0,0.0,291.15,0.7,0.36,0.34,297.07,297.15,293.15,0.0,0.0,291.15,0.85,0.67,0.65,297.05,297.15,293.15,0.0,0.0,291.15,0.89,0.78,0.55,297.09,297.15,293.15,0.0,0.0,291.15,0.74,0.43,0.42,296.71,297.15,293.15,0.0,0.0,291.15,0.65,0.3,1.4,291.15,291.15,301.67,298.14,299.22,297.08,291.15,1.0,0.82,0.5,0.5,0.5,0.5,4.03,1.87,2.16,0.97,0.7,0.7,0.0,407.78,407.49,60600.46,0.0,6556.08,1.0,284.28,289.82,301.14,304.38,293.15,293.15,283.15,17965.38,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.61,3.3,0.22,5.29,4.13,1.16,0.0,0.0,0.0,11275.46,0.0,871.02,2275.33,0.0,1823.45,0.76,1.0,0.0,3.0,1.0,0.0
17607000.0,297.1,297.15,293.15,0.0,0.0,291.15,0.69,0.36,0.33,297.07,297.15,293.15,0.0,0.0,291.15,0.84,0.66,0.63,297.05,297.15,293.15,0.0,0.0,291.15,0.88,0.76,0.54,297.09,297.15,293.15,0.0,0.0,291.15,0.73,0.42,0.41,296.7,297.15,293.15,0.0,0.0,291.15,0.65,0.3,1.4,291.15,291.15,301.49,298.21,299.16,297.08,291.15,1.0,0.82,0.5,0.5,0.5,0.5,3.98,1.87,2.11,0.97,0.7,0.7,0.0,404.66,404.35,60698.25,0.0,6355.6,1.0,284.28,289.83,301.21,304.46,293.15,293.15,283.15,18021.56,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.61,3.3,0.22,5.29,4.13,1.16,0.0,0.0,0.0,11306.87,0.0,870.84,2275.33,0.0,1821.3,0.76,1.0,0.0,3.0,1.0,0.0
17607300.0,297.1,297.15,293.15,0.0,0.0,291.13,0.69,0.35,0.32,297.07,297.15,293.15,0.0,0.0,291.13,0.84,0.65,0.62,297.05,297.15,293.15,0.0,0.0,291.13,0.88,0.74,0.53,297.09,297.15,293.15,0.0,0.0,291.13,0.72,0.41,0.4,296.69,297.15,293.15,0.0,0.0,291.13,0.65,0.3,1.4,291.13,291.15,301.32,298.23,299.09,297.07,291.13,1.0,0.81,0.51,0.51,0.49,0.51,3.93,1.86,2.06,0.98,0.69,0.69,0.0,400.45,400.11,60557.71,0.0,6146.17,1.0,284.28,289.84,301.23,304.48,293.15,293.15,283.15,18110.07,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.6,3.29,0.22,5.29,4.13,1.16,0.0,0.0,0.0,11296.62,0.0,865.57,2275.33,0.0,1823.26,0.76,1.0,0.0,3.0,1.0,0.0
17607600.0,297.09,297.15,293.15,0.0,0.0,291.11,0.68,0.34,0.31,297.07,297.15,293.15,0.0,0.0,291.11,0.83,0.63,0.61,297.04,297.15,293.15,0.0,0.0,291.11,0.87,0.73,0.51,297.09,297.15,293.15,0.0,0.0,291.11,0.72,0.4,0.39,296.68,297.15,293.15,0.0,0.0,291.11,0.65,0.3,1.4,291.11,291.15,301.15,298.21,299.03,297.07,291.11,1.0,0.8,0.51,0.51,0.49,0.51,3.87,1.86,2.01,0.99,0.69,0.69,0.0,395.18,394.8,60106.83,0.0,5926.79,1.0,284.28,289.84,301.21,304.44,293.15,293.15,283.15,18231.45,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.58,3.27,0.22,5.29,4.13,1.16,0.0,0.0,0.0,11233.07,0.0,853.13,2275.33,0.0,1828.25,0.76,1.0,0.0,3.0,1.0,0.0
17607900.0,297.87,303.15,285.15,0.0,0.0,292.18,1.0,0.3,0.0,297.99,303.15,285.15,0.0,0.0,292.21,1.0,0.3,0.0,298.09,303.15,285.15,0.0,0.0,292.22,1.0,0.3,0.0,297.75,303.15,285.15,0.0,0.0,292.19,1.0,0.3,0.0,297.34,303.15,285.15,0.0,0.0,292.16,1.0,0.3,0.0,292.34,303.15,300.98,298.14,297.17,297.02,289.59,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.29,399.66,75.08,0.0,0.0,0.0,284.28,289.84,301.41,303.44,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17608200.0,298.19,303.15,285.15,0.0,0.0,292.18,1.0,0.3,0.0,298.32,303.15,285.15,0.0,0.0,292.22,1.0,0.3,0.0,298.42,303.15,285.15,0.0,0.0,292.22,1.0,0.3,0.0,298.07,303.15,285.15,0.0,0.0,292.19,1.0,0.3,0.0,297.73,303.15,285.15,0.0,0.0,292.16,1.0,0.3,0.0,292.34,303.15,300.82,298.06,297.17,297.02,289.77,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.27,410.0,5.06,0.0,0.0,0.0,284.28,289.84,301.41,303.44,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17608500.0,298.36,303.15,285.15,0.0,0.0,292.18,1.0,0.3,0.0,298.49,303.15,285.15,0.0,0.0,292.22,1.0,0.3,0.0,298.59,303.15,285.15,0.0,0.0,292.23,1.0,0.3,0.0,298.24,303.15,285.15,0.0,0.0,292.19,1.0,0.3,0.0,297.95,303.15,285.15,0.0,0.0,292.17,1.0,0.3,0.0,292.34,303.15,300.65,297.97,297.17,297.02,289.95,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.22,410.0,10.82,0.0,0.0,0.0,284.28,289.84,301.41,303.44,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17608800.0,298.45,303.15,285.15,0.0,0.0,292.18,1.0,0.3,0.0,298.59,303.15,285.15,0.0,0.0,292.22,1.0,0.3,0.0,298.69,303.15,285.15,0.0,0.0,292.22,1.0,0.3,0.0,298.33,303.15,285.15,0.0,0.0,292.19,1.0,0.3,0.0,298.07,303.15,285.15,0.0,0.0,292.16,1.0,0.3,0.0,292.34,303.15,300.48,297.86,297.17,297.02,290.1,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.14,410.0,8.67,0.0,0.0,0.0,284.28,289.84,301.41,303.44,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17609100.0,298.51,303.15,285.15,0.0,0.0,292.18,1.0,0.3,0.0,298.64,303.15,285.15,0.0,0.0,292.22,1.0,0.3,0.0,298.74,303.15,285.15,0.0,0.0,292.22,1.0,0.3,0.0,298.39,303.15,285.15,0.0,0.0,292.19,1.0,0.3,0.0,298.13,303.15,285.15,0.0,0.0,292.16,1.0,0.3,0.0,292.34,303.15,300.32,297.75,297.17,297.02,290.21,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.08,410.0,7.63,0.0,0.0,0.0,284.28,289.84,301.41,303.44,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17609400.0,298.54,303.15,285.15,0.0,0.0,292.18,1.0,0.3,0.0,298.67,303.15,285.15,0.0,0.0,292.22,1.0,0.3,0.0,298.77,303.15,285.15,0.0,0.0,292.22,1.0,0.3,0.0,298.42,303.15,285.15,0.0,0.0,292.19,1.0,0.3,0.0,298.16,303.15,285.15,0.0,0.0,292.16,1.0,0.3,0.0,292.34,303.15,300.15,297.63,297.17,297.02,290.31,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.04,410.0,6.44,0.0,0.0,0.0,284.28,289.84,301.41,303.44,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17609700.0,298.56,303.15,285.15,0.0,0.0,292.18,1.0,0.3,0.0,298.69,303.15,285.15,0.0,0.0,292.22,1.0,0.3,0.0,298.79,303.15,285.15,0.0,0.0,292.22,1.0,0.3,0.0,298.45,303.15,285.15,0.0,0.0,292.19,1.0,0.3,0.0,298.18,303.15,285.15,0.0,0.0,292.16,1.0,0.3,0.0,292.34,303.15,299.98,297.52,297.17,297.02,290.39,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.02,410.0,5.43,0.0,0.0,0.0,284.28,289.84,301.41,303.44,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17610000.0,298.57,303.15,285.15,0.0,0.0,292.18,1.0,0.3,0.0,298.71,303.15,285.15,0.0,0.0,292.22,1.0,0.3,0.0,298.8,303.15,285.15,0.0,0.0,292.22,1.0,0.3,0.0,298.46,303.15,285.15,0.0,0.0,292.19,1.0,0.3,0.0,298.2,303.15,285.15,0.0,0.0,292.16,1.0,0.3,0.0,292.34,303.15,299.82,297.41,297.17,297.02,290.45,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,410.0,4.59,0.0,0.0,0.0,284.28,289.84,301.41,303.44,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17610300.0,298.58,303.15,285.15,0.0,0.0,292.18,1.0,0.3,0.0,298.72,303.15,285.15,0.0,0.0,292.21,1.0,0.3,0.0,298.81,303.15,285.15,0.0,0.0,292.22,1.0,0.3,0.0,298.47,303.15,285.15,0.0,0.0,292.19,1.0,0.3,0.0,298.21,303.15,285.15,0.0,0.0,292.16,1.0,0.3,0.0,292.34,303.15,299.65,297.3,297.17,297.02,290.51,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,410.0,3.88,0.0,0.0,0.0,284.28,289.84,301.41,303.44,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17610600.0,298.59,303.15,285.15,0.0,0.0,292.18,1.0,0.3,0.0,298.72,303.15,285.15,0.0,0.0,292.21,1.0,0.3,0.0,298.82,303.15,285.15,0.0,0.0,292.22,1.0,0.3,0.0,298.48,303.15,285.15,0.0,0.0,292.19,1.0,0.3,0.0,298.22,303.15,285.15,0.0,0.0,292.16,1.0,0.3,0.0,292.33,303.15,299.48,297.2,297.17,297.02,290.56,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,3.23,0.0,0.0,0.0,284.28,289.84,301.41,303.44,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17610900.0,298.59,303.15,285.15,0.0,0.0,292.18,1.0,0.3,0.0,298.73,303.15,285.15,0.0,0.0,292.21,1.0,0.3,0.0,298.82,303.15,285.15,0.0,0.0,292.22,1.0,0.3,0.0,298.48,303.15,285.15,0.0,0.0,292.19,1.0,0.3,0.0,298.23,303.15,285.15,0.0,0.0,292.16,1.0,0.3,0.0,292.33,303.15,299.32,297.11,297.17,297.02,290.6,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,2.78,0.0,0.0,0.0,284.28,289.84,301.41,303.44,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17611200.0,298.6,303.15,285.15,0.0,0.0,292.18,1.0,0.3,0.0,298.73,303.15,285.15,0.0,0.0,292.21,1.0,0.3,0.0,298.83,303.15,285.15,0.0,0.0,292.22,1.0,0.3,0.0,298.49,303.15,285.15,0.0,0.0,292.19,1.0,0.3,0.0,298.23,303.15,285.15,0.0,0.0,292.16,1.0,0.3,0.0,292.33,303.15,299.15,297.03,297.17,297.02,290.63,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,2.36,0.0,0.0,0.0,284.28,289.84,301.41,303.44,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17611500.0,298.6,303.15,285.15,0.0,0.0,292.18,1.0,0.3,0.0,298.74,303.15,285.15,0.0,0.0,292.21,1.0,0.3,0.0,298.83,303.15,285.15,0.0,0.0,292.22,1.0,0.3,0.0,298.49,303.15,285.15,0.0,0.0,292.19,1.0,0.3,0.0,298.24,303.15,285.15,0.0,0.0,292.16,1.0,0.3,0.0,292.33,303.15,298.99,296.98,297.17,297.02,290.66,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,2.01,0.0,0.0,0.0,284.28,289.84,301.41,303.44,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17611800.0,298.6,303.15,285.15,0.0,0.0,292.18,1.0,0.3,0.0,298.74,303.15,285.15,0.0,0.0,292.21,1.0,0.3,0.0,298.83,303.15,285.15,0.0,0.0,292.22,1.0,0.3,0.0,298.49,303.15,285.15,0.0,0.0,292.19,1.0,0.3,0.0,298.24,303.15,285.15,0.0,0.0,292.16,1.0,0.3,0.0,292.33,303.15,298.84,296.96,297.17,297.02,290.68,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,1.71,0.0,0.0,0.0,284.28,289.84,301.41,303.44,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17612100.0,298.61,303.15,285.15,0.0,0.0,292.18,1.0,0.3,0.0,298.74,303.15,285.15,0.0,0.0,292.21,1.0,0.3,0.0,298.84,303.15,285.15,0.0,0.0,292.22,1.0,0.3,0.0,298.5,303.15,285.15,0.0,0.0,292.19,1.0,0.3,0.0,298.25,303.15,285.15,0.0,0.0,292.16,1.0,0.3,0.0,292.33,303.15,298.71,296.97,297.17,297.02,290.7,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,1.45,0.0,0.0,0.0,284.28,289.84,301.41,303.44,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17612400.0,298.61,303.15,285.15,0.0,0.0,292.18,1.0,0.3,0.0,298.74,303.15,285.15,0.0,0.0,292.21,1.0,0.3,0.0,298.84,303.15,285.15,0.0,0.0,292.22,1.0,0.3,0.0,298.5,303.15,285.15,0.0,0.0,292.19,1.0,0.3,0.0,298.25,303.15,285.15,0.0,0.0,292.16,1.0,0.3,0.0,292.33,303.15,298.59,297.0,297.17,297.02,290.72,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,1.24,0.0,0.0,0.0,284.28,289.84,301.41,303.44,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17612700.0,298.61,303.15,285.15,0.0,0.0,292.18,1.0,0.3,0.0,298.75,303.15,285.15,0.0,0.0,292.21,1.0,0.3,0.0,298.84,303.15,285.15,0.0,0.0,292.22,1.0,0.3,0.0,298.5,303.15,285.15,0.0,0.0,292.19,1.0,0.3,0.0,298.25,303.15,285.15,0.0,0.0,292.16,1.0,0.3,0.0,292.33,303.15,298.49,297.05,297.17,297.02,290.73,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,1.05,0.0,0.0,0.0,284.28,289.84,301.41,303.44,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17613000.0,298.61,303.15,285.15,0.0,0.0,292.18,1.0,0.3,0.0,298.74,303.15,285.15,0.0,0.0,292.21,1.0,0.3,0.0,298.84,303.15,285.15,0.0,0.0,292.22,1.0,0.3,0.0,298.5,303.15,285.15,0.0,0.0,292.19,1.0,0.3,0.0,298.26,303.15,285.15,0.0,0.0,292.16,1.0,0.3,0.0,292.33,303.15,298.4,297.11,297.17,297.02,290.75,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.9,0.0,0.0,0.0,284.28,289.84,301.41,303.44,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17613300.0,298.61,303.15,285.15,0.0,0.0,292.18,1.0,0.3,0.0,298.74,303.15,285.15,0.0,0.0,292.21,1.0,0.3,0.0,298.83,303.15,285.15,0.0,0.0,292.22,1.0,0.3,0.0,298.5,303.15,285.15,0.0,0.0,292.19,1.0,0.3,0.0,298.26,303.15,285.15,0.0,0.0,292.16,1.0,0.3,0.0,292.33,303.15,298.32,297.17,297.17,297.02,290.76,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.77,0.0,0.0,0.0,284.28,289.84,301.41,303.44,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17613600.0,298.61,303.15,285.15,0.0,0.0,292.18,1.0,0.3,0.0,298.74,303.15,285.15,0.0,0.0,292.21,1.0,0.3,0.0,298.83,303.15,285.15,0.0,0.0,292.22,1.0,0.3,0.0,298.5,303.15,285.15,0.0,0.0,292.19,1.0,0.3,0.0,298.26,303.15,285.15,0.0,0.0,292.16,1.0,0.3,0.0,292.33,303.15,298.26,297.24,297.17,297.02,290.77,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.66,0.0,0.0,0.0,284.28,289.84,301.41,303.44,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17613900.0,298.61,303.15,285.15,0.0,0.0,292.18,1.0,0.3,0.0,298.74,303.15,285.15,0.0,0.0,292.21,1.0,0.3,0.0,298.83,303.15,285.15,0.0,0.0,292.22,1.0,0.3,0.0,298.49,303.15,285.15,0.0,0.0,292.19,1.0,0.3,0.0,298.26,303.15,285.15,0.0,0.0,292.16,1.0,0.3,0.0,292.33,303.15,298.21,297.3,297.17,297.02,290.77,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.57,0.0,0.0,0.0,284.28,289.84,301.41,303.44,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17614200.0,298.6,303.15,285.15,0.0,0.0,292.18,1.0,0.3,0.0,298.74,303.15,285.15,0.0,0.0,292.21,1.0,0.3,0.0,298.83,303.15,285.15,0.0,0.0,292.22,1.0,0.3,0.0,298.49,303.15,285.15,0.0,0.0,292.19,1.0,0.3,0.0,298.26,303.15,285.15,0.0,0.0,292.16,1.0,0.3,0.0,292.33,303.15,298.18,297.35,297.17,297.02,290.78,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.49,0.0,0.0,0.0,284.28,289.84,301.41,303.44,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17614500.0,298.6,303.15,285.15,0.0,0.0,292.18,1.0,0.3,0.0,298.74,303.15,285.15,0.0,0.0,292.21,1.0,0.3,0.0,298.83,303.15,285.15,0.0,0.0,292.22,1.0,0.3,0.0,298.49,303.15,285.15,0.0,0.0,292.19,1.0,0.3,0.0,298.26,303.15,285.15,0.0,0.0,292.16,1.0,0.3,0.0,292.33,303.15,298.16,297.38,297.17,297.02,290.79,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.42,0.0,0.0,0.0,284.28,289.84,301.41,303.44,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
