time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17639700.0,298.44,303.15,285.15,0.0,0.0,292.18,1.0,0.3,0.0,298.53,303.15,285.15,0.0,0.0,292.21,1.0,0.3,0.0,298.59,303.15,285.15,0.0,0.0,292.22,1.0,0.3,0.0,298.34,303.15,285.15,0.0,0.0,292.19,1.0,0.3,0.0,298.23,303.15,285.15,0.0,0.0,292.16,1.0,0.3,0.0,292.33,303.15,296.19,296.16,297.17,297.02,290.82,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.28,289.84,301.41,303.44,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17640000.0,298.43,303.15,285.15,0.0,0.0,292.18,1.0,0.3,0.0,298.53,303.15,285.15,0.0,0.0,292.21,1.0,0.3,0.0,298.58,303.15,285.15,0.0,0.0,292.22,1.0,0.3,0.0,298.34,303.15,285.15,0.0,0.0,292.19,1.0,0.3,0.0,298.23,303.15,285.15,0.0,0.0,292.16,1.0,0.3,0.0,292.33,303.15,296.15,296.15,297.17,297.02,290.82,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.28,289.84,301.41,303.44,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17640300.0,298.43,303.15,285.15,0.0,0.0,292.18,1.0,0.3,0.0,298.53,303.15,285.15,0.0,0.0,292.21,1.0,0.3,0.0,298.58,303.15,285.15,0.0,0.0,292.22,1.0,0.3,0.0,298.33,303.15,285.15,0.0,0.0,292.19,1.0,0.3,0.0,298.23,303.15,285.15,0.0,0.0,292.16,1.0,0.3,0.0,292.33,303.15,296.12,296.12,297.17,297.02,290.82,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.28,289.84,301.41,303.44,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17640600.0,298.43,303.15,285.15,0.0,0.0,292.18,1.0,0.3,0.0,298.52,303.15,285.15,0.0,0.0,292.21,1.0,0.3,0.0,298.58,303.15,285.15,0.0,0.0,292.22,1.0,0.3,0.0,298.33,303.15,285.15,0.0,0.0,292.19,1.0,0.3,0.0,298.23,303.15,285.15,0.0,0.0,292.16,1.0,0.3,0.0,292.33,303.15,296.1,296.1,297.17,297.02,290.82,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.28,289.84,301.41,303.44,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17640900.0,298.43,303.15,285.15,0.0,0.0,292.18,1.0,0.3,0.0,298.52,303.15,285.15,0.0,0.0,292.21,1.0,0.3,0.0,298.57,303.15,285.15,0.0,0.0,292.22,1.0,0.3,0.0,298.33,303.15,285.15,0.0,0.0,292.19,1.0,0.3,0.0,298.23,303.15,285.15,0.0,0.0,292.16,1.0,0.3,0.0,292.33,303.15,296.08,296.08,297.17,297.02,290.82,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.28,289.84,301.41,303.44,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17641200.0,298.42,303.15,285.15,0.0,0.0,292.18,1.0,0.3,0.0,298.52,303.15,285.15,0.0,0.0,292.21,1.0,0.3,0.0,298.57,303.15,285.15,0.0,0.0,292.22,1.0,0.3,0.0,298.33,303.15,285.15,0.0,0.0,292.19,1.0,0.3,0.0,298.23,303.15,285.15,0.0,0.0,292.16,1.0,0.3,0.0,292.33,303.15,296.06,296.06,297.17,297.02,290.82,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.28,289.84,301.41,303.44,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17641500.0,298.42,303.15,285.15,0.0,0.0,292.18,1.0,0.3,0.0,298.52,303.15,285.15,0.0,0.0,292.21,1.0,0.3,0.0,298.57,303.15,285.15,0.0,0.0,292.22,1.0,0.3,0.0,298.33,303.15,285.15,0.0,0.0,292.19,1.0,0.3,0.0,298.23,303.15,285.15,0.0,0.0,292.16,1.0,0.3,0.0,292.33,303.15,296.05,296.05,297.17,297.02,290.82,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.28,289.84,301.41,303.44,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17641800.0,298.42,303.15,285.15,0.0,0.0,292.18,1.0,0.3,0.0,298.52,303.15,285.15,0.0,0.0,292.21,1.0,0.3,0.0,298.57,303.15,285.15,0.0,0.0,292.22,1.0,0.3,0.0,298.32,303.15,285.15,0.0,0.0,292.19,1.0,0.3,0.0,298.23,303.15,285.15,0.0,0.0,292.16,1.0,0.3,0.0,292.33,303.15,296.05,296.05,297.17,297.02,290.82,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.28,289.84,301.41,303.44,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17642100.0,298.42,303.15,285.15,0.0,0.0,292.18,1.0,0.3,0.0,298.51,303.15,285.15,0.0,0.0,292.21,1.0,0.3,0.0,298.56,303.15,285.15,0.0,0.0,292.22,1.0,0.3,0.0,298.32,303.15,285.15,0.0,0.0,292.19,1.0,0.3,0.0,298.23,303.15,285.15,0.0,0.0,292.16,1.0,0.3,0.0,292.33,303.15,296.05,296.05,297.17,297.02,290.82,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.28,289.84,301.41,303.44,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17642400.0,298.42,303.15,285.15,0.0,0.0,292.18,1.0,0.3,0.0,298.51,303.15,285.15,0.0,0.0,292.21,1.0,0.3,0.0,298.56,303.15,285.15,0.0,0.0,292.22,1.0,0.3,0.0,298.32,303.15,285.15,0.0,0.0,292.19,1.0,0.3,0.0,298.23,303.15,285.15,0.0,0.0,292.16,1.0,0.3,0.0,292.33,303.15,296.05,296.05,297.17,297.02,290.82,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.28,289.84,301.41,303.44,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17642700.0,298.42,303.15,285.15,0.0,0.0,292.18,1.0,0.3,0.0,298.51,303.15,285.15,0.0,0.0,292.21,1.0,0.3,0.0,298.56,303.15,285.15,0.0,0.0,292.22,1.0,0.3,0.0,298.32,303.15,285.15,0.0,0.0,292.19,1.0,0.3,0.0,298.23,303.15,285.15,0.0,0.0,292.16,1.0,0.3,0.0,292.33,303.15,296.06,296.06,297.17,297.02,290.82,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.28,289.84,301.41,303.44,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17643000.0,298.42,303.15,285.15,0.0,0.0,292.18,1.0,0.3,0.0,298.51,303.15,285.15,0.0,0.0,292.21,1.0,0.3,0.0,298.56,303.15,285.15,0.0,0.0,292.22,1.0,0.3,0.0,298.33,303.15,285.15,0.0,0.0,292.19,1.0,0.3,0.0,298.23,303.15,285.15,0.0,0.0,292.16,1.0,0.3,0.0,292.33,303.15,296.08,296.08,297.17,297.02,290.82,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.28,289.84,301.41,303.44,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17643300.0,298.43,303.15,285.15,0.0,0.0,292.18,1.0,0.3,0.0,298.51,303.15,285.15,0.0,0.0,292.21,1.0,0.3,0.0,298.56,303.15,285.15,0.0,0.0,292.22,1.0,0.3,0.0,298.33,303.15,285.15,0.0,0.0,292.19,1.0,0.3,0.0,298.23,303.15,285.15,0.0,0.0,292.16,1.0,0.3,0.0,292.33,303.15,296.11,296.11,297.17,297.02,290.82,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.28,289.84,301.41,303.44,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17643600.0,298.44,303.15,285.15,0.0,0.0,292.18,1.0,0.3,0.0,298.51,303.15,285.15,0.0,0.0,292.21,1.0,0.3,0.0,298.56,303.15,285.15,0.0,0.0,292.22,1.0,0.3,0.0,298.33,303.15,285.15,0.0,0.0,292.19,1.0,0.3,0.0,298.23,303.15,285.15,0.0,0.0,292.16,1.0,0.3,0.0,292.33,303.15,296.15,296.15,297.17,297.02,290.82,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.28,289.84,301.41,303.44,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17643900.0,298.44,303.15,285.15,0.0,0.0,292.17,1.0,0.3,0.0,298.51,303.15,285.15,0.0,0.0,292.21,1.0,0.3,0.0,298.56,303.15,285.15,0.0,0.0,292.22,1.0,0.3,0.0,298.34,303.15,285.15,0.0,0.0,292.19,1.0,0.3,0.0,298.23,303.15,285.15,0.0,0.0,292.16,1.0,0.3,0.0,292.33,303.15,296.19,296.14,297.17,297.02,290.82,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.28,289.84,301.41,303.44,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17644200.0,298.45,303.15,285.15,0.0,0.0,292.17,1.0,0.3,0.0,298.51,303.15,285.15,0.0,0.0,292.21,1.0,0.3,0.0,298.56,303.15,285.15,0.0,0.0,292.22,1.0,0.3,0.0,298.35,303.15,285.15,0.0,0.0,292.19,1.0,0.3,0.0,298.24,303.15,285.15,0.0,0.0,292.16,1.0,0.3,0.0,292.33,303.15,296.24,296.13,297.17,297.02,290.82,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.28,289.84,301.41,303.44,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17644500.0,298.47,303.15,285.15,0.0,0.0,292.17,1.0,0.3,0.0,298.51,303.15,285.15,0.0,0.0,292.21,1.0,0.3,0.0,298.56,303.15,285.15,0.0,0.0,292.22,1.0,0.3,0.0,298.35,303.15,285.15,0.0,0.0,292.19,1.0,0.3,0.0,298.24,303.15,285.15,0.0,0.0,292.16,1.0,0.3,0.0,292.33,303.15,296.28,296.11,297.17,297.02,290.82,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.28,289.84,301.41,303.44,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17644800.0,298.48,303.15,285.15,0.0,0.0,292.17,1.0,0.3,0.0,298.52,303.15,285.15,0.0,0.0,292.21,1.0,0.3,0.0,298.56,303.15,285.15,0.0,0.0,292.21,1.0,0.3,0.0,298.36,303.15,285.15,0.0,0.0,292.18,1.0,0.3,0.0,298.24,303.15,285.15,0.0,0.0,292.15,1.0,0.3,0.0,292.32,303.15,296.34,296.1,297.17,297.02,290.82,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,410.0,0.0,0.0,0.0,0.0,284.28,289.84,301.41,303.44,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17645100.0,298.49,303.15,285.15,0.0,0.0,292.16,1.0,0.3,0.0,298.52,303.15,285.15,0.0,0.0,292.2,1.0,0.3,0.0,298.57,303.15,285.15,0.0,0.0,292.21,1.0,0.3,0.0,298.37,303.15,285.15,0.0,0.0,292.17,1.0,0.3,0.0,298.24,303.15,285.15,0.0,0.0,292.15,1.0,0.3,0.0,292.32,303.15,296.39,296.1,297.17,297.02,290.82,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.02,410.0,0.0,0.0,0.0,0.0,284.28,289.84,301.41,303.44,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17645400.0,298.5,303.15,285.15,0.0,0.0,292.16,1.0,0.3,0.0,298.52,303.15,285.15,0.0,0.0,292.2,1.0,0.3,0.0,298.57,303.15,285.15,0.0,0.0,292.2,1.0,0.3,0.0,298.37,303.15,285.15,0.0,0.0,292.17,1.0,0.3,0.0,298.25,303.15,285.15,0.0,0.0,292.14,1.0,0.3,0.0,292.31,303.15,296.46,296.1,297.17,297.02,290.82,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.04,410.0,0.0,0.0,0.0,0.0,284.28,289.84,301.41,303.44,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17645700.0,298.51,303.15,285.15,0.0,0.0,292.16,1.0,0.3,0.0,298.52,303.15,285.15,0.0,0.0,292.2,1.0,0.3,0.0,298.57,303.15,285.15,0.0,0.0,292.2,1.0,0.3,0.0,298.38,303.15,285.15,0.0,0.0,292.17,1.0,0.3,0.0,298.25,303.15,285.15,0.0,0.0,292.14,1.0,0.3,0.0,292.31,303.15,296.54,296.12,297.17,297.02,290.82,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.05,410.0,0.0,0.0,0.0,0.0,284.28,289.84,301.41,303.44,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17646000.0,298.52,303.15,285.15,0.0,0.0,292.16,1.0,0.3,0.0,298.53,303.15,285.15,0.0,0.0,292.2,1.0,0.3,0.0,298.57,303.15,285.15,0.0,0.0,292.2,1.0,0.3,0.0,298.39,303.15,285.15,0.0,0.0,292.17,1.0,0.3,0.0,298.25,303.15,285.15,0.0,0.0,292.14,1.0,0.3,0.0,292.31,303.15,296.63,296.14,297.17,297.02,290.82,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.06,410.0,0.0,0.0,0.0,0.0,284.28,289.84,301.41,303.44,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17646300.0,298.53,303.15,285.15,0.0,0.0,292.15,1.0,0.3,0.0,298.53,303.15,285.15,0.0,0.0,292.18,1.0,0.3,0.0,298.57,303.15,285.15,0.0,0.0,292.19,1.0,0.3,0.0,298.39,303.15,285.15,0.0,0.0,292.16,1.0,0.3,0.0,298.26,303.15,285.15,0.0,0.0,292.13,1.0,0.3,0.0,292.29,303.15,296.74,296.18,297.17,297.02,290.82,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.08,410.0,0.0,0.0,0.0,0.0,284.28,289.84,301.41,303.44,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17646600.0,298.54,303.15,285.15,0.0,0.0,292.15,1.0,0.3,0.0,298.53,303.15,285.15,0.0,0.0,292.18,1.0,0.3,0.0,298.58,303.15,285.15,0.0,0.0,292.19,1.0,0.3,0.0,298.39,303.15,285.15,0.0,0.0,292.16,1.0,0.3,0.0,298.26,303.15,285.15,0.0,0.0,292.13,1.0,0.3,0.0,292.29,303.15,296.86,296.24,297.17,297.02,290.82,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.13,410.0,0.0,0.0,0.0,0.0,284.28,289.84,301.41,303.44,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17646900.0,298.54,303.15,285.15,0.0,0.0,292.15,1.0,0.3,0.0,298.53,303.15,285.15,0.0,0.0,292.18,1.0,0.3,0.0,298.58,303.15,285.15,0.0,0.0,292.19,1.0,0.3,0.0,298.4,303.15,285.15,0.0,0.0,292.16,1.0,0.3,0.0,298.26,303.15,285.15,0.0,0.0,292.13,1.0,0.3,0.0,292.29,303.15,296.99,296.31,297.17,297.02,290.82,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.16,410.0,0.0,0.0,0.0,0.0,284.28,289.84,301.41,303.44,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17647200.0,298.55,303.15,285.15,0.0,0.0,292.15,1.0,0.3,0.0,298.53,303.15,285.15,0.0,0.0,292.18,1.0,0.3,0.0,298.58,303.15,285.15,0.0,0.0,292.19,1.0,0.3,0.0,298.4,303.15,285.15,0.0,0.0,292.16,1.0,0.3,0.0,298.27,303.15,285.15,0.0,0.0,292.13,1.0,0.3,0.0,292.29,303.15,297.15,296.41,297.17,297.02,290.82,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.18,410.0,0.05,0.0,0.0,0.0,284.28,289.84,301.41,303.44,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17647500.0,298.56,303.15,285.15,0.0,0.0,292.15,1.0,0.3,0.0,298.54,303.15,285.15,0.0,0.0,292.18,1.0,0.3,0.0,298.59,303.15,285.15,0.0,0.0,292.19,1.0,0.3,0.0,298.41,303.15,285.15,0.0,0.0,292.16,1.0,0.3,0.0,298.27,303.15,285.15,0.0,0.0,292.13,1.0,0.3,0.0,292.29,303.15,297.32,296.51,297.17,297.02,290.82,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.2,410.0,0.01,0.0,0.0,0.0,284.28,289.84,301.41,303.44,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17647800.0,298.56,303.15,285.15,0.0,0.0,292.15,1.0,0.3,0.0,298.54,303.15,285.15,0.0,0.0,292.18,1.0,0.3,0.0,298.59,303.15,285.15,0.0,0.0,292.19,1.0,0.3,0.0,298.41,303.15,285.15,0.0,0.0,292.16,1.0,0.3,0.0,298.27,303.15,285.15,0.0,0.0,292.13,1.0,0.3,0.0,292.29,303.15,297.48,296.62,297.17,297.02,290.82,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.2,410.0,0.01,0.0,0.0,0.0,284.28,289.84,301.41,303.44,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17648100.0,298.57,303.15,285.15,0.0,0.0,292.15,1.0,0.3,0.0,298.55,303.15,285.15,0.0,0.0,292.18,1.0,0.3,0.0,298.59,303.15,285.15,0.0,0.0,292.19,1.0,0.3,0.0,298.42,303.15,285.15,0.0,0.0,292.16,1.0,0.3,0.0,298.27,303.15,285.15,0.0,0.0,292.13,1.0,0.3,0.0,292.29,303.15,297.65,296.73,297.17,297.02,290.82,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.2,410.0,0.01,0.0,0.0,0.0,284.28,289.84,301.41,303.44,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17648400.0,298.57,303.15,285.15,0.0,0.0,292.15,1.0,0.3,0.0,298.55,303.15,285.15,0.0,0.0,292.18,1.0,0.3,0.0,298.6,303.15,285.15,0.0,0.0,292.19,1.0,0.3,0.0,298.42,303.15,285.15,0.0,0.0,292.16,1.0,0.3,0.0,298.28,303.15,285.15,0.0,0.0,292.13,1.0,0.3,0.0,292.29,303.15,297.82,296.85,297.17,297.02,290.82,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.2,410.0,0.01,0.0,0.0,0.0,284.28,289.84,301.41,303.44,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17648700.0,298.58,303.15,285.15,0.0,0.0,292.15,1.0,0.3,0.0,298.56,303.15,285.15,0.0,0.0,292.18,1.0,0.3,0.0,298.6,303.15,285.15,0.0,0.0,292.19,1.0,0.3,0.0,298.43,303.15,285.15,0.0,0.0,292.16,1.0,0.3,0.0,298.28,303.15,285.15,0.0,0.0,292.13,1.0,0.3,0.0,292.29,303.15,297.98,296.96,297.17,297.02,290.82,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.19,410.0,0.0,0.0,0.0,0.0,284.28,289.84,301.41,303.44,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17649000.0,298.58,303.15,285.15,0.0,0.0,292.15,1.0,0.3,0.0,298.56,303.15,285.15,0.0,0.0,292.18,1.0,0.3,0.0,298.6,303.15,285.15,0.0,0.0,292.19,1.0,0.3,0.0,298.43,303.15,285.15,0.0,0.0,292.16,1.0,0.3,0.0,298.28,303.15,285.15,0.0,0.0,292.13,1.0,0.3,0.0,292.29,303.15,298.15,297.07,297.17,297.02,290.82,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.18,410.0,0.0,0.0,0.0,0.0,284.28,289.84,301.41,303.44,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17649300.0,298.41,297.15,293.15,0.0,0.0,297.81,0.86,0.6,0.52,298.44,297.15,293.15,0.0,0.0,297.81,0.87,0.61,0.56,298.46,297.15,293.15,0.0,0.0,297.81,0.87,0.61,0.42,298.32,297.15,293.15,0.0,0.0,297.81,0.86,0.58,0.54,298.17,297.15,293.15,0.0,0.0,297.81,0.84,0.55,2.42,297.81,291.15,298.32,297.18,298.32,298.39,297.83,1.0,0.99,1.0,1.0,0.0,1.0,5.36,5.36,0.0,4.13,0.0,0.0,0.0,382.82,392.7,2319.82,0.0,12400.37,0.0,284.28,289.84,301.41,303.44,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17649600.0,297.64,297.15,293.15,0.0,0.0,293.57,1.0,0.71,0.53,297.82,297.15,293.15,0.0,0.0,293.57,1.0,0.75,0.56,297.79,297.15,293.15,0.0,0.0,293.57,1.0,0.75,0.41,297.69,297.15,293.15,0.0,0.0,293.57,1.0,0.7,0.56,297.47,297.15,293.15,0.0,0.0,293.57,1.0,0.63,2.66,293.56,291.15,298.48,297.29,298.3,297.7,293.55,1.0,1.0,0.75,0.75,0.25,0.75,5.69,4.33,1.36,3.05,0.75,0.75,0.0,297.87,410.0,65307.2,0.0,13480.62,0.0,284.57,291.79,300.89,304.48,293.15,293.15,283.15,4719.45,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.18,2.71,0.18,5.29,4.13,1.16,0.0,0.0,0.0,11451.05,0.0,458.56,2275.33,0.0,1955.82,0.62,1.0,0.0,3.0,1.0,0.0
17649900.0,297.17,297.15,293.15,0.0,0.0,292.81,1.0,0.72,0.53,297.37,297.15,293.15,0.0,0.0,292.81,1.0,0.79,0.56,297.33,297.15,293.15,0.0,0.0,292.81,1.0,0.78,0.41,297.24,297.15,293.15,0.0,0.0,292.81,1.0,0.72,0.56,296.93,297.15,293.15,0.0,0.0,292.81,1.0,0.6,2.66,292.81,291.15,298.65,297.4,298.26,297.25,292.8,1.0,1.0,0.71,0.71,0.29,0.71,5.69,4.09,1.59,2.81,0.78,0.78,0.0,297.78,410.0,77529.8,0.0,13482.22,0.0,284.49,291.13,300.48,304.52,293.15,293.15,283.15,11933.54,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,2.8,3.45,0.24,5.29,4.13,1.16,0.0,0.0,0.0,12915.99,0.0,936.09,2275.33,0.0,2514.47,0.79,1.0,0.0,3.0,1.0,0.0
17650200.0,296.92,297.15,293.15,0.0,0.0,292.38,1.0,0.68,0.59,297.13,297.15,293.15,0.0,0.0,292.38,1.0,0.79,0.63,297.08,297.15,293.15,0.0,0.0,292.38,1.0,0.77,0.46,296.99,297.15,293.15,0.0,0.0,292.38,1.0,0.69,0.63,296.72,297.15,293.15,0.0,0.0,292.38,0.93,0.52,2.39,292.38,291.15,298.82,297.5,298.25,297.02,292.38,1.0,1.0,0.67,0.67,0.33,0.67,5.65,3.85,1.8,2.58,0.81,0.81,0.0,315.14,410.0,82763.89,0.0,13404.23,0.0,284.44,290.77,300.54,304.87,293.15,293.15,283.15,14551.42,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.13,3.84,0.28,5.29,4.13,1.16,0.0,0.0,0.0,13739.02,0.0,1272.69,2275.33,0.0,2716.24,0.88,1.0,0.0,3.0,1.0,0.0
17650500.0,296.79,297.15,293.15,0.0,0.0,291.97,0.87,0.62,0.57,296.91,297.15,293.15,0.0,0.0,291.97,0.92,0.75,0.72,296.88,297.15,293.15,0.0,0.0,291.97,0.91,0.73,0.52,296.84,297.15,293.15,0.0,0.0,291.97,0.88,0.64,0.62,296.66,297.15,293.15,0.0,0.0,291.97,0.78,0.44,2.03,291.97,291.15,298.98,297.61,298.24,296.84,291.96,1.0,0.99,0.65,0.65,0.35,0.65,5.35,3.5,1.85,2.3,0.82,0.82,0.0,412.83,410.0,83882.19,0.0,12561.57,0.0,284.4,290.45,300.61,305.05,293.15,293.15,283.15,16331.85,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.33,4.06,0.3,5.29,4.13,1.16,0.0,0.0,0.0,14043.45,0.0,1498.73,2275.33,0.0,2777.07,0.93,1.0,0.0,3.0,1.0,0.0
17650800.0,296.78,297.15,293.15,0.0,0.0,291.46,0.81,0.55,0.51,296.82,297.15,293.15,0.0,0.0,291.46,0.87,0.69,0.67,296.81,297.15,293.15,0.0,0.0,291.46,0.86,0.67,0.48,296.8,297.15,293.15,0.0,0.0,291.46,0.82,0.58,0.56,296.66,297.15,293.15,0.0,0.0,291.46,0.71,0.35,1.65,291.46,291.15,299.15,297.71,298.32,296.79,291.46,1.0,0.9,0.64,0.64,0.36,0.64,4.64,3.01,1.63,1.97,0.79,0.79,0.0,410.98,407.24,79795.12,0.0,8987.66,0.0,284.35,290.11,300.68,304.94,293.15,293.15,283.15,18514.96,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.32,4.07,0.3,5.29,4.13,1.16,0.0,0.0,0.0,13593.6,0.0,1523.85,2275.33,0.0,2680.95,0.93,1.0,0.0,3.0,1.0,0.0
17651100.0,296.83,297.15,293.15,0.0,0.0,291.12,0.77,0.49,0.46,296.82,297.15,293.15,0.0,0.0,291.12,0.84,0.63,0.61,296.83,297.15,293.15,0.0,0.0,291.12,0.83,0.61,0.44,296.82,297.15,293.15,0.0,0.0,291.12,0.79,0.52,0.5,296.72,297.15,293.15,0.0,0.0,291.13,0.66,0.3,1.4,291.12,291.15,299.32,297.8,298.43,296.8,291.12,1.0,0.83,0.64,0.64,0.36,0.64,4.09,2.65,1.44,1.73,0.77,0.77,0.0,398.8,397.44,74467.8,0.0,6713.83,1.0,284.31,289.91,300.76,304.73,293.15,293.15,283.15,19588.15,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.18,3.93,0.28,5.29,4.13,1.16,0.0,0.0,0.0,12923.8,0.0,1392.57,2275.33,0.0,2493.25,0.9,1.0,0.0,3.0,1.0,0.0
17651400.0,296.92,297.15,293.15,0.0,0.0,291.04,0.75,0.45,0.42,296.88,297.15,293.15,0.0,0.0,291.04,0.82,0.59,0.57,296.88,297.15,293.15,0.0,0.0,291.04,0.81,0.56,0.4,296.88,297.15,293.15,0.0,0.0,291.04,0.76,0.47,0.46,296.74,297.15,293.15,0.0,0.0,291.04,0.66,0.3,1.4,291.04,291.15,299.48,297.87,298.55,296.88,291.04,1.0,0.8,0.63,0.63,0.37,0.63,3.9,2.49,1.4,1.62,0.75,0.75,0.0,384.99,383.85,71576.4,0.0,5936.99,1.0,284.3,289.87,300.84,304.66,293.15,293.15,283.15,19137.08,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.08,3.81,0.27,5.29,4.13,1.16,0.0,0.0,0.0,12579.05,0.0,1280.85,2275.33,0.0,2354.11,0.88,1.0,0.0,3.0,1.0,0.0
17651700.0,296.99,297.15,293.15,0.0,0.0,290.99,0.74,0.42,0.39,296.93,297.15,293.15,0.0,0.0,290.99,0.8,0.55,0.53,296.93,297.15,293.15,0.0,0.0,290.99,0.79,0.52,0.38,296.94,297.15,293.15,0.0,0.0,290.99,0.75,0.43,0.42,296.74,297.15,293.15,0.0,0.0,290.99,0.66,0.3,1.4,290.99,291.15,299.65,297.92,298.67,296.95,290.99,1.0,0.77,0.63,0.63,0.37,0.63,3.74,2.38,1.36,1.54,0.74,0.74,0.0,368.39,367.39,69206.11,0.0,5333.87,1.0,284.3,289.84,300.9,304.6,293.15,293.15,283.15,19030.8,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,2.98,3.71,0.26,5.29,4.13,1.16,0.0,0.0,0.0,12290.4,0.0,1191.13,2275.33,0.0,2252.75,0.85,1.0,0.0,3.0,1.0,0.0
17652000.0,297.05,297.15,293.15,0.0,0.0,290.96,0.74,0.4,0.37,296.97,297.15,293.15,0.0,0.0,290.96,0.79,0.51,0.5,296.97,297.15,293.15,0.0,0.0,290.96,0.78,0.49,0.35,296.99,297.15,293.15,0.0,0.0,290.96,0.74,0.4,0.39,296.75,297.15,293.15,0.0,0.0,290.96,0.67,0.3,1.39,290.96,291.15,299.82,297.96,298.78,297.0,290.96,1.0,0.75,0.63,0.63,0.37,0.63,3.61,2.28,1.33,1.47,0.73,0.73,0.0,349.79,348.9,67193.55,0.0,4854.03,1.0,284.29,289.84,300.94,304.54,293.15,293.15,283.15,18954.06,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,2.9,3.61,0.25,5.29,4.13,1.16,0.0,0.0,0.0,12042.06,0.0,1112.2,2275.33,0.0,2167.27,0.83,1.0,0.0,3.0,1.0,0.0
17652300.0,297.09,297.15,293.15,0.0,0.0,290.95,0.74,0.39,0.36,297.01,297.15,293.15,0.0,0.0,290.95,0.79,0.49,0.47,297.01,297.15,293.15,0.0,0.0,290.95,0.78,0.47,0.33,297.03,297.15,293.15,0.0,0.0,290.95,0.73,0.38,0.37,296.75,297.15,293.15,0.0,0.0,290.95,0.67,0.3,1.39,290.95,291.15,299.98,297.99,298.89,297.04,290.95,1.0,0.73,0.62,0.62,0.38,0.62,3.52,2.22,1.3,1.42,0.72,0.72,0.0,329.96,329.18,65492.66,0.0,4474.84,1.0,284.29,289.84,300.98,304.48,293.15,293.15,283.15,18855.74,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.82,3.53,0.25,5.29,4.13,1.16,0.0,0.0,0.0,11830.32,0.0,1043.62,2275.33,0.0,2093.86,0.81,1.0,0.0,3.0,1.0,0.0
17652600.0,297.13,297.15,293.15,0.0,0.0,290.96,0.74,0.39,0.36,297.05,297.15,293.15,0.0,0.0,290.96,0.79,0.47,0.45,297.04,297.15,293.15,0.0,0.0,290.96,0.78,0.45,0.32,297.06,297.15,293.15,0.0,0.0,290.96,0.73,0.36,0.35,296.76,297.15,293.15,0.0,0.0,290.96,0.68,0.3,1.39,290.96,291.15,300.15,298.01,299.01,297.07,290.96,1.0,0.71,0.62,0.62,0.38,0.62,3.45,2.17,1.29,1.39,0.71,0.71,0.0,309.73,309.05,64098.48,0.0,4175.59,1.0,284.29,289.86,301.0,304.43,293.15,293.15,283.15,18731.86,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.75,3.45,0.24,5.29,4.13,1.16,0.0,0.0,0.0,11656.28,0.0,986.17,2275.33,0.0,2031.85,0.8,1.0,0.0,3.0,1.0,0.0
17652900.0,297.16,297.15,293.15,0.0,0.0,290.98,0.75,0.39,0.36,297.08,297.15,293.15,0.0,0.0,290.98,0.79,0.46,0.44,297.07,297.15,293.15,0.0,0.0,290.98,0.78,0.44,0.31,297.09,297.15,293.15,0.0,0.0,290.98,0.73,0.35,0.34,296.77,297.15,293.15,0.0,0.0,290.98,0.69,0.3,1.38,290.98,291.15,300.32,298.03,299.12,297.1,290.98,1.0,0.69,0.62,0.62,0.38,0.62,3.41,2.13,1.28,1.37,0.7,0.7,0.0,289.83,289.25,63015.77,0.0,3942.34,1.0,284.29,289.88,301.02,304.4,293.15,293.15,283.15,18594.38,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.69,3.39,0.23,5.29,4.13,1.16,0.0,0.0,0.0,11521.53,0.0,940.38,2275.33,0.0,1981.21,0.79,1.0,0.0,3.0,1.0,0.0
17653200.0,297.18,297.15,293.15,0.0,0.0,291.01,0.76,0.4,0.36,297.1,297.15,293.15,0.0,0.0,291.01,0.8,0.45,0.43,297.09,297.15,293.15,0.0,0.0,291.01,0.78,0.43,0.3,297.11,297.15,293.15,0.0,0.0,291.01,0.73,0.35,0.34,296.77,297.15,293.15,0.0,0.0,291.01,0.7,0.3,1.38,291.01,291.15,300.48,298.05,299.22,297.12,291.01,1.0,0.68,0.62,0.62,0.38,0.62,3.38,2.11,1.27,1.35,0.7,0.7,0.0,270.88,270.38,62222.32,0.0,3761.5,1.0,284.29,289.9,301.04,304.38,293.15,293.15,283.15,18455.42,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.65,3.35,0.23,5.29,4.13,1.16,0.0,0.0,0.0,11424.03,0.0,905.5,2275.33,0.0,1940.84,0.77,1.0,0.0,3.0,1.0,0.0
17653500.0,297.19,297.15,293.15,0.0,0.0,291.04,0.78,0.4,0.37,297.12,297.15,293.15,0.0,0.0,291.04,0.81,0.44,0.43,297.11,297.15,293.15,0.0,0.0,291.04,0.79,0.42,0.3,297.13,297.15,293.15,0.0,0.0,291.04,0.74,0.34,0.33,296.78,297.15,293.15,0.0,0.0,291.04,0.71,0.3,1.38,291.04,291.15,300.65,298.07,299.33,297.14,291.04,1.0,0.67,0.62,0.62,0.38,0.62,3.36,2.09,1.27,1.34,0.7,0.7,0.0,253.37,252.96,61698.96,0.0,3623.69,1.0,284.29,289.92,301.07,304.37,293.15,293.15,283.15,18321.56,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.62,3.31,0.22,5.29,4.13,1.16,0.0,0.0,0.0,11362.13,0.0,880.57,2275.33,0.0,1909.42,0.77,1.0,0.0,3.0,1.0,0.0
17653800.0,297.2,297.15,293.15,0.0,0.0,291.07,0.8,0.41,0.37,297.14,297.15,293.15,0.0,0.0,291.07,0.82,0.44,0.42,297.13,297.15,293.15,0.0,0.0,291.07,0.8,0.41,0.29,297.15,297.15,293.15,0.0,0.0,291.07,0.75,0.34,0.33,296.78,297.15,293.15,0.0,0.0,291.07,0.72,0.3,1.37,291.07,291.15,300.82,298.11,299.43,297.15,291.07,1.0,0.66,0.62,0.62,0.38,0.62,3.36,2.08,1.27,1.33,0.69,0.69,0.0,237.6,237.27,61422.56,0.0,3520.55,1.0,284.29,289.94,301.1,304.39,293.15,293.15,283.15,18194.84,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.6,3.29,0.22,5.29,4.13,1.16,0.0,0.0,0.0,11333.77,0.0,864.44,2275.33,0.0,1885.21,0.76,1.0,0.0,3.0,1.0,0.0
17654100.0,297.2,297.15,293.15,0.0,0.0,291.1,0.81,0.42,0.38,297.15,297.15,293.15,0.0,0.0,291.1,0.83,0.44,0.42,297.14,297.15,293.15,0.0,0.0,291.1,0.81,0.41,0.29,297.16,297.15,293.15,0.0,0.0,291.1,0.76,0.35,0.33,296.79,297.15,293.15,0.0,0.0,291.1,0.73,0.3,1.37,291.1,291.15,300.98,298.15,299.53,297.16,291.1,1.0,0.66,0.61,0.61,0.39,0.61,3.36,2.08,1.28,1.32,0.69,0.69,0.0,223.83,223.58,61390.58,0.0,3447.47,1.0,284.29,289.96,301.14,304.43,293.15,293.15,283.15,18076.91,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.59,3.28,0.22,5.29,4.13,1.16,0.0,0.0,0.0,11339.86,0.0,856.76,2275.33,0.0,1867.45,0.76,1.0,0.0,3.0,1.0,0.0
17654400.0,297.2,297.15,293.15,0.0,0.0,291.13,0.83,0.43,0.39,297.16,297.15,293.15,0.0,0.0,291.13,0.84,0.44,0.42,297.15,297.15,293.15,0.0,0.0,291.13,0.82,0.41,0.29,297.16,297.15,293.15,0.0,0.0,291.13,0.77,0.35,0.33,296.79,297.15,293.15,0.0,0.0,291.13,0.74,0.3,1.37,291.13,291.15,301.15,298.21,299.63,297.17,291.13,1.0,0.65,0.61,0.61,0.39,0.61,3.37,2.08,1.29,1.32,0.69,0.69,0.0,212.05,211.87,61585.06,0.0,3398.0,1.0,284.3,289.97,301.2,304.49,293.15,293.15,283.15,17963.58,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.59,3.28,0.22,5.29,4.13,1.16,0.0,0.0,0.0,11379.29,0.0,856.51,2275.33,0.0,1853.92,0.76,1.0,0.0,3.0,1.0,0.0
17654700.0,297.2,297.15,293.15,0.0,0.0,291.16,0.84,0.44,0.4,297.17,297.15,293.15,0.0,0.0,291.16,0.85,0.45,0.42,297.16,297.15,293.15,0.0,0.0,291.16,0.83,0.41,0.29,297.17,297.15,293.15,0.0,0.0,291.16,0.79,0.35,0.34,296.8,297.15,293.15,0.0,0.0,291.16,0.75,0.3,1.37,291.16,291.15,301.32,298.29,299.73,297.18,291.16,1.0,0.65,0.61,0.61,0.39,0.61,3.38,2.08,1.3,1.32,0.7,0.7,0.0,202.37,202.27,62084.54,0.0,3374.74,1.0,284.3,290.0,301.29,304.6,293.15,293.15,283.15,17824.46,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.61,3.29,0.22,5.29,4.13,1.16,0.0,0.0,0.0,11465.23,0.0,864.56,2275.33,0.0,1840.46,0.76,1.0,0.0,3.0,1.0,0.0
17655000.0,297.21,297.15,293.15,0.0,0.0,291.2,0.86,0.45,0.4,297.18,297.15,293.15,0.0,0.0,291.2,0.86,0.45,0.43,297.17,297.15,293.15,0.0,0.0,291.2,0.84,0.42,0.29,297.18,297.15,293.15,0.0,0.0,291.2,0.8,0.36,0.34,296.81,297.15,293.15,0.0,0.0,291.2,0.76,0.3,1.37,291.2,291.15,301.48,298.42,299.82,297.19,291.2,1.0,0.65,0.61,0.61,0.39,0.61,3.41,2.08,1.32,1.32,0.7,0.7,0.0,194.92,194.92,62974.72,0.0,3384.59,1.0,284.31,290.02,301.41,304.76,293.15,293.15,283.15,17655.77,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.63,3.32,0.23,5.29,4.13,1.16,0.0,0.0,0.0,11613.36,0.0,883.53,2275.33,0.0,1831.82,0.77,1.0,0.0,3.0,1.0,0.0
17655300.0,297.22,297.15,293.15,0.0,0.0,291.24,0.88,0.46,0.42,297.19,297.15,293.15,0.0,0.0,291.24,0.87,0.46,0.44,297.18,297.15,293.15,0.0,0.0,291.24,0.85,0.42,0.3,297.19,297.15,293.15,0.0,0.0,291.24,0.81,0.37,0.35,296.82,297.15,293.15,0.0,0.0,291.24,0.76,0.3,1.37,291.24,291.15,301.65,298.57,299.91,297.2,291.24,1.0,0.65,0.61,0.61,0.39,0.61,3.44,2.09,1.34,1.32,0.71,0.71,0.0,189.81,189.91,64225.04,0.0,3427.44,1.0,284.32,290.05,301.57,304.98,293.15,293.15,283.15,17488.96,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.68,3.37,0.23,5.29,4.13,1.16,0.0,0.0,0.0,11820.38,0.0,914.26,2275.33,0.0,1830.85,0.78,1.0,0.0,3.0,1.0,0.0
17655600.0,297.22,297.15,293.15,0.0,0.0,291.28,0.89,0.47,0.43,297.2,297.15,293.15,0.0,0.0,291.28,0.89,0.47,0.44,297.19,297.15,293.15,0.0,0.0,291.28,0.86,0.43,0.3,297.2,297.15,293.15,0.0,0.0,291.28,0.82,0.37,0.36,296.83,297.15,293.15,0.0,0.0,291.28,0.77,0.3,1.36,291.28,291.15,301.82,298.74,300.0,297.21,291.28,1.0,0.65,0.6,0.6,0.4,0.6,3.47,2.1,1.37,1.32,0.72,0.72,0.0,187.31,187.49,65790.83,0.0,3502.96,1.0,284.33,290.08,301.74,305.23,293.15,293.15,283.15,17337.07,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.74,3.43,0.24,5.29,4.13,1.16,0.0,0.0,0.0,12081.87,0.0,956.95,2275.33,0.0,1837.1,0.79,1.0,0.0,3.0,1.0,0.0
17655900.0,297.23,297.15,293.15,0.0,0.0,291.31,0.9,0.49,0.44,297.21,297.15,293.15,0.0,0.0,291.31,0.9,0.48,0.45,297.2,297.15,293.15,0.0,0.0,291.31,0.87,0.44,0.31,297.21,297.15,293.15,0.0,0.0,291.31,0.83,0.38,0.37,296.85,297.15,293.15,0.0,0.0,291.31,0.77,0.3,1.36,291.31,291.15,301.98,298.93,300.09,297.21,291.32,1.0,0.66,0.6,0.6,0.4,0.6,3.52,2.12,1.4,1.32,0.73,0.73,0.0,187.03,187.29,67609.48,0.0,3606.37,1.0,284.34,290.1,301.94,305.52,293.15,293.15,283.15,17206.33,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.81,3.5,0.24,5.29,4.13,1.16,0.0,0.0,0.0,12390.89,0.0,1011.12,2275.33,0.0,1848.85,0.81,1.0,0.0,3.0,1.0,0.0
17656200.0,297.23,297.15,293.15,0.0,0.0,291.35,0.91,0.5,0.45,297.22,297.15,293.15,0.0,0.0,291.35,0.9,0.49,0.46,297.2,297.15,293.15,0.0,0.0,291.35,0.88,0.45,0.31,297.21,297.15,293.15,0.0,0.0,291.35,0.84,0.4,0.38,296.86,297.15,293.15,0.0,0.0,291.35,0.77,0.3,1.36,291.35,291.15,302.15,299.13,300.17,297.22,291.35,1.0,0.66,0.6,0.6,0.4,0.6,3.57,2.13,1.44,1.32,0.74,0.74,0.0,188.61,188.92,69616.09,0.0,3733.5,1.0,284.35,290.12,302.14,305.82,293.15,293.15,283.15,17100.15,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.88,3.59,0.25,5.29,4.13,1.16,0.0,0.0,0.0,12739.68,0.0,1076.1,2275.33,0.0,1864.58,0.83,1.0,0.0,3.0,1.0,0.0
17656500.0,297.23,297.15,293.15,0.0,0.0,291.37,0.92,0.51,0.46,297.22,297.15,293.15,0.0,0.0,291.37,0.91,0.5,0.48,297.21,297.15,293.15,0.0,0.0,291.37,0.88,0.46,0.32,297.22,297.15,293.15,0.0,0.0,291.37,0.85,0.41,0.39,296.87,297.15,293.15,0.0,0.0,291.37,0.77,0.3,1.36,291.37,291.15,302.32,299.33,300.24,297.22,291.38,1.0,0.67,0.59,0.59,0.41,0.59,3.62,2.14,1.48,1.33,0.76,0.76,0.0,191.8,192.15,71747.03,0.0,3881.79,1.0,284.36,290.13,302.34,306.13,293.15,293.15,283.15,17021.34,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.97,3.68,0.26,5.29,4.13,1.16,0.0,0.0,0.0,13119.72,0.0,1151.17,2275.33,0.0,1883.12,0.85,1.0,0.0,3.0,1.0,0.0
17656800.0,297.23,297.15,293.15,0.0,0.0,291.4,0.93,0.53,0.48,297.23,297.15,293.15,0.0,0.0,291.4,0.92,0.51,0.49,297.21,297.15,293.15,0.0,0.0,291.4,0.89,0.47,0.33,297.22,297.15,293.15,0.0,0.0,291.4,0.85,0.42,0.4,296.88,297.15,293.15,0.0,0.0,291.4,0.77,0.3,1.36,291.4,291.15,302.48,299.52,300.32,297.22,291.4,1.0,0.68,0.59,0.59,0.41,0.59,3.67,2.15,1.52,1.33,0.77,0.77,0.0,196.22,196.61,73929.09,0.0,4047.74,1.0,284.36,290.14,302.53,306.44,293.15,293.15,283.15,16970.66,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,3.06,3.78,0.27,5.29,4.13,1.16,0.0,0.0,0.0,13519.64,0.0,1234.79,2275.33,0.0,1903.47,0.87,1.0,0.0,3.0,1.0,0.0
17657100.0,297.23,297.15,293.15,0.0,0.0,291.41,0.93,0.54,0.49,297.23,297.15,293.15,0.0,0.0,291.41,0.92,0.53,0.5,297.21,297.15,293.15,0.0,0.0,291.41,0.89,0.48,0.34,297.22,297.15,293.15,0.0,0.0,291.41,0.86,0.43,0.41,296.89,297.15,293.15,0.0,0.0,291.41,0.77,0.3,1.36,291.41,291.15,302.65,299.7,300.39,297.22,291.41,1.0,0.69,0.59,0.59,0.41,0.59,3.72,2.16,1.56,1.33,0.79,0.79,0.0,201.56,201.98,76094.4,0.0,4228.7,1.0,284.37,290.14,302.63,306.68,293.15,293.15,283.15,16951.37,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,3.15,3.88,0.28,5.29,4.13,1.16,0.0,0.0,0.0,13894.65,0.0,1325.08,2275.33,0.0,2037.24,0.89,1.0,0.0,3.0,1.0,0.0
17657400.0,297.23,297.15,293.15,0.0,0.0,291.42,0.93,0.56,0.5,297.23,297.15,293.15,0.0,0.0,291.42,0.93,0.54,0.51,297.21,297.15,293.15,0.0,0.0,291.42,0.89,0.49,0.34,297.22,297.15,293.15,0.0,0.0,291.42,0.86,0.44,0.42,296.9,297.15,293.15,0.0,0.0,291.42,0.76,0.3,1.37,291.42,291.15,302.82,299.86,300.45,297.23,291.42,1.0,0.7,0.58,0.58,0.42,0.58,3.78,2.18,1.6,1.32,0.8,0.8,0.0,207.66,208.09,78169.19,0.0,4423.18,1.0,284.37,290.13,302.63,306.8,293.15,293.15,283.15,16962.48,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.24,3.98,0.29,5.29,4.13,1.16,0.0,0.0,0.0,14220.48,0.0,1419.56,2275.33,0.0,2236.31,0.91,1.0,0.0,3.0,1.0,0.0
17657700.0,297.23,297.15,293.15,0.0,0.0,291.42,0.94,0.57,0.51,297.23,297.15,293.15,0.0,0.0,291.42,0.93,0.56,0.53,297.22,297.15,293.15,0.0,0.0,291.42,0.89,0.5,0.35,297.22,297.15,293.15,0.0,0.0,291.42,0.87,0.46,0.43,296.91,297.15,293.15,0.0,0.0,291.42,0.76,0.3,1.37,291.42,291.15,302.98,299.99,300.51,297.23,291.42,1.0,0.71,0.58,0.58,0.42,0.58,3.84,2.19,1.65,1.32,0.81,0.81,0.0,214.33,214.78,80073.27,0.0,4629.33,1.0,284.37,290.12,302.63,306.89,293.15,293.15,283.15,17002.21,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.33,4.07,0.3,5.29,4.13,1.16,0.0,0.0,0.0,14525.14,0.0,1515.55,2275.33,0.0,2414.5,0.93,1.0,0.0,3.0,1.0,0.0
17658000.0,297.23,297.15,293.15,0.0,0.0,291.42,0.94,0.58,0.53,297.23,297.15,293.15,0.0,0.0,291.42,0.93,0.57,0.54,297.22,297.15,293.15,0.0,0.0,291.42,0.9,0.51,0.36,297.22,297.15,293.15,0.0,0.0,291.42,0.87,0.47,0.45,296.92,297.15,293.15,0.0,0.0,291.42,0.75,0.3,1.37,291.42,291.15,303.15,300.08,300.57,297.23,291.42,1.0,0.72,0.57,0.57,0.43,0.57,3.89,2.19,1.7,1.32,0.83,0.83,0.0,221.44,221.89,81733.96,0.0,4845.22,1.0,284.37,290.1,302.62,306.97,293.15,293.15,283.15,17072.06,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.41,4.16,0.31,5.29,4.13,1.16,0.0,0.0,0.0,14797.89,0.0,1609.83,2275.33,0.0,2559.55,0.95,1.0,0.0,3.0,1.0,0.0
17658300.0,297.22,297.15,293.15,0.0,0.0,291.4,0.94,0.6,0.54,297.23,297.15,293.15,0.0,0.0,291.4,0.93,0.59,0.56,297.21,297.15,293.15,0.0,0.0,291.4,0.9,0.52,0.37,297.22,297.15,293.15,0.0,0.0,291.4,0.87,0.48,0.46,296.92,297.15,293.15,0.0,0.0,291.4,0.75,0.3,1.37,291.4,291.15,303.31,300.13,300.62,297.22,291.4,1.0,0.73,0.57,0.57,0.43,0.57,3.95,2.2,1.75,1.31,0.84,0.84,0.0,228.85,229.28,82996.09,0.0,5061.61,1.0,284.37,290.06,302.61,307.03,293.15,293.15,283.15,17196.04,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.48,4.24,0.31,5.29,4.13,1.16,0.0,0.0,0.0,15013.26,0.0,1697.36,2275.33,0.0,2651.61,0.97,1.0,0.0,3.0,1.0,0.0
17658600.0,297.21,297.15,293.15,0.0,0.0,291.36,0.94,0.61,0.55,297.22,297.15,293.15,0.0,0.0,291.36,0.94,0.6,0.57,297.2,297.15,293.15,0.0,0.0,291.36,0.9,0.53,0.37,297.21,297.15,293.15,0.0,0.0,291.36,0.87,0.49,0.47,296.91,297.15,293.15,0.0,0.0,291.36,0.74,0.3,1.37,291.36,291.15,303.44,300.11,300.65,297.21,291.36,1.0,0.74,0.56,0.56,0.44,0.56,4.0,2.2,1.8,1.3,0.85,0.85,0.0,236.31,236.7,83742.2,0.0,5264.09,1.0,284.37,290.02,302.59,307.06,293.15,293.15,283.15,17369.94,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.54,4.31,0.32,5.29,4.13,1.16,0.0,0.0,0.0,15150.62,0.0,1770.75,2275.33,0.0,2674.61,0.98,1.0,0.0,3.0,1.0,0.0
17658900.0,297.2,297.15,293.15,0.0,0.0,291.32,0.94,0.62,0.56,297.21,297.15,293.15,0.0,0.0,291.32,0.94,0.61,0.58,297.19,297.15,293.15,0.0,0.0,291.32,0.89,0.54,0.38,297.2,297.15,293.15,0.0,0.0,291.32,0.87,0.5,0.48,296.91,297.15,293.15,0.0,0.0,291.32,0.74,0.3,1.37,291.32,291.15,303.56,300.04,300.67,297.2,291.32,1.0,0.75,0.56,0.56,0.44,0.56,4.04,2.2,1.84,1.29,0.85,0.85,0.0,243.6,243.94,83985.69,0.0,5446.17,1.0,284.36,289.96,302.58,307.06,293.15,293.15,283.15,17560.47,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.58,4.35,0.32,5.29,4.13,1.16,0.0,0.0,0.0,15210.4,0.0,1825.39,2275.33,0.0,2634.25,0.99,1.0,0.0,3.0,1.0,0.0
17659200.0,297.19,297.15,293.15,0.0,0.0,291.27,0.94,0.62,0.56,297.21,297.15,293.15,0.0,0.0,291.27,0.94,0.62,0.59,297.18,297.15,293.15,0.0,0.0,291.27,0.89,0.55,0.38,297.19,297.15,293.15,0.0,0.0,291.27,0.87,0.51,0.49,296.9,297.15,293.15,0.0,0.0,291.27,0.74,0.3,1.37,291.27,291.15,303.66,299.94,300.69,297.19,291.27,1.0,0.76,0.55,0.55,0.45,0.55,4.07,2.2,1.88,1.28,0.85,0.85,0.0,250.52,250.81,83783.85,0.0,5605.75,1.0,284.35,289.9,302.57,307.05,293.15,293.15,283.15,17747.64,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.61,4.38,0.32,5.29,4.13,1.16,0.0,0.0,0.0,15199.74,0.0,1859.54,2275.33,0.0,2543.48,1.0,1.0,0.0,3.0,1.0,0.0
17659500.0,297.18,297.15,293.15,0.0,0.0,291.22,0.93,0.63,0.57,297.2,297.15,293.15,0.0,0.0,291.22,0.93,0.63,0.6,297.17,297.15,293.15,0.0,0.0,291.22,0.89,0.55,0.39,297.18,297.15,293.15,0.0,0.0,291.22,0.87,0.52,0.49,296.89,297.15,293.15,0.0,0.0,291.22,0.73,0.3,1.37,291.22,291.15,303.74,299.8,300.7,297.18,291.22,1.0,0.77,0.55,0.55,0.45,0.55,4.1,2.19,1.91,1.27,0.85,0.85,0.0,256.97,257.23,83136.96,0.0,5743.81,1.0,284.34,289.85,302.56,307.01,293.15,293.15,283.15,17765.55,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.61,4.38,0.32,5.29,4.13,1.16,0.0,0.0,0.0,15114.12,0.0,1862.75,2275.33,0.0,2414.82,1.0,1.0,0.0,3.0,1.0,0.0
17659800.0,297.18,297.15,293.15,0.0,0.0,291.17,0.93,0.64,0.57,297.19,297.15,293.15,0.0,0.0,291.17,0.93,0.64,0.6,297.17,297.15,293.15,0.0,0.0,291.17,0.89,0.55,0.39,297.18,297.15,293.15,0.0,0.0,291.17,0.87,0.52,0.5,296.88,297.15,293.15,0.0,0.0,291.17,0.73,0.3,1.37,291.17,291.15,303.82,299.65,300.7,297.18,291.17,1.0,0.77,0.55,0.55,0.45,0.55,4.12,2.18,1.94,1.25,0.85,0.85,0.0,262.93,263.15,82317.77,0.0,5861.47,1.0,284.33,289.79,302.56,306.96,293.15,293.15,283.15,17987.71,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.61,4.38,0.32,5.29,4.13,1.16,0.0,0.0,0.0,15006.1,0.0,1863.69,2275.33,0.0,2265.12,1.0,1.0,0.0,3.0,1.0,0.0
17660100.0,297.17,297.15,293.15,0.0,0.0,291.12,0.93,0.64,0.58,297.19,297.15,293.15,0.0,0.0,291.12,0.93,0.64,0.61,297.16,297.15,293.15,0.0,0.0,291.12,0.88,0.55,0.39,297.17,297.15,293.15,0.0,0.0,291.12,0.87,0.52,0.5,296.87,297.15,293.15,0.0,0.0,291.12,0.73,0.3,1.37,291.12,291.15,303.88,299.48,300.7,297.17,291.12,1.0,0.78,0.54,0.54,0.46,0.54,4.14,2.17,1.97,1.24,0.84,0.84,0.0,268.57,268.76,81282.82,0.0,5961.48,1.0,284.32,289.73,302.48,306.85,293.15,293.15,283.15,18215.34,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.59,4.37,0.32,5.29,4.13,1.16,0.0,0.0,0.0,14823.95,0.0,1847.89,2275.33,0.0,2216.6,1.0,1.0,0.0,3.0,1.0,0.0
17660400.0,297.16,297.15,293.15,0.0,0.0,291.08,0.92,0.64,0.58,297.18,297.15,293.15,0.0,0.0,291.08,0.93,0.65,0.62,297.15,297.15,293.15,0.0,0.0,291.08,0.88,0.55,0.39,297.16,297.15,293.15,0.0,0.0,291.08,0.86,0.53,0.5,296.86,297.15,293.15,0.0,0.0,291.08,0.72,0.3,1.37,291.08,291.15,303.94,299.32,300.7,297.17,291.08,1.0,0.78,0.54,0.54,0.46,0.54,4.16,2.16,1.99,1.23,0.84,0.84,0.0,273.84,274.0,80090.61,0.0,6045.49,1.0,284.31,289.69,302.32,306.63,293.15,293.15,283.15,18352.38,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.56,4.34,0.32,5.29,4.13,1.16,0.0,0.0,0.0,14570.68,0.0,1813.3,2275.33,0.0,2231.58,0.99,1.0,0.0,3.0,1.0,0.0
17660700.0,297.16,297.15,293.15,0.0,0.0,291.05,0.92,0.64,0.58,297.18,297.15,293.15,0.0,0.0,291.05,0.93,0.65,0.62,297.15,297.15,293.15,0.0,0.0,291.05,0.88,0.55,0.39,297.16,297.15,293.15,0.0,0.0,291.05,0.86,0.53,0.5,296.85,297.15,293.15,0.0,0.0,291.05,0.72,0.3,1.37,291.05,291.15,303.99,299.16,300.7,297.16,291.05,1.0,0.78,0.54,0.54,0.46,0.54,4.17,2.15,2.02,1.21,0.83,0.83,0.0,278.73,278.86,78851.86,0.0,6115.81,1.0,284.3,289.65,302.16,306.4,293.15,293.15,283.15,18439.34,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.53,4.3,0.32,5.29,4.13,1.16,0.0,0.0,0.0,14313.23,0.0,1767.99,2275.33,0.0,2238.84,0.98,1.0,0.0,3.0,1.0,0.0
17661000.0,297.15,297.15,293.15,0.0,0.0,291.03,0.92,0.64,0.58,297.17,297.15,293.15,0.0,0.0,291.03,0.92,0.66,0.62,297.15,297.15,293.15,0.0,0.0,291.03,0.87,0.55,0.39,297.16,297.15,293.15,0.0,0.0,291.03,0.86,0.53,0.5,296.85,297.15,293.15,0.0,0.0,291.03,0.72,0.3,1.38,291.03,291.15,304.05,299.03,300.7,297.16,291.03,1.0,0.79,0.53,0.53,0.47,0.53,4.17,2.14,2.03,1.2,0.82,0.82,0.0,283.24,283.35,77663.55,0.0,6174.3,1.0,284.3,289.63,302.03,306.2,293.15,293.15,283.15,18481.23,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.48,4.25,0.31,5.29,4.13,1.16,0.0,0.0,0.0,14073.91,0.0,1717.62,2275.33,0.0,2237.38,0.97,1.0,0.0,3.0,1.0,0.0
17661300.0,297.15,297.15,293.15,0.0,0.0,291.03,0.91,0.64,0.58,297.17,297.15,293.15,0.0,0.0,291.03,0.92,0.66,0.63,297.14,297.15,293.15,0.0,0.0,291.03,0.87,0.55,0.39,297.15,297.15,293.15,0.0,0.0,291.03,0.86,0.53,0.51,296.84,297.15,293.15,0.0,0.0,291.03,0.71,0.3,1.38,291.03,291.15,304.1,298.94,300.7,297.15,291.03,1.0,0.79,0.53,0.53,0.47,0.53,4.18,2.13,2.05,1.19,0.82,0.82,0.0,287.39,287.49,76616.95,0.0,6222.44,1.0,284.29,289.61,301.93,306.04,293.15,293.15,283.15,18477.08,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.44,4.21,0.31,5.29,4.13,1.16,0.0,0.0,0.0,13870.65,0.0,1667.27,2275.33,0.0,2226.65,0.96,1.0,0.0,3.0,1.0,0.0
17661600.0,297.14,297.15,293.15,0.0,0.0,291.03,0.91,0.64,0.58,297.17,297.15,293.15,0.0,0.0,291.03,0.92,0.66,0.63,297.14,297.15,293.15,0.0,0.0,291.03,0.86,0.55,0.39,297.15,297.15,293.15,0.0,0.0,291.03,0.85,0.53,0.51,296.84,297.15,293.15,0.0,0.0,291.03,0.71,0.3,1.38,291.03,291.15,304.15,298.88,300.71,297.15,291.03,1.0,0.79,0.53,0.53,0.47,0.53,4.18,2.12,2.06,1.18,0.81,0.81,0.0,291.2,291.28,75804.72,0.0,6262.0,1.0,284.29,289.61,301.88,305.94,293.15,293.15,283.15,18423.77,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.4,4.16,0.3,5.29,4.13,1.16,0.0,0.0,0.0,13720.9,0.0,1621.8,2275.33,0.0,2206.57,0.95,1.0,0.0,3.0,1.0,0.0
17661900.0,297.14,297.15,293.15,0.0,0.0,291.04,0.9,0.64,0.58,297.17,297.15,293.15,0.0,0.0,291.04,0.92,0.67,0.63,297.14,297.15,293.15,0.0,0.0,291.04,0.86,0.55,0.39,297.15,297.15,293.15,0.0,0.0,291.04,0.85,0.53,0.51,296.84,297.15,293.15,0.0,0.0,291.04,0.71,0.3,1.38,291.04,291.15,304.19,298.85,300.71,297.15,291.04,1.0,0.79,0.53,0.53,0.47,0.53,4.18,2.11,2.08,1.17,0.81,0.81,0.0,294.68,294.75,75162.68,0.0,6293.65,1.0,284.29,289.62,301.85,305.87,293.15,293.15,283.15,18369.93,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.37,4.13,0.3,5.29,4.13,1.16,0.0,0.0,0.0,13609.31,0.0,1583.52,2275.33,0.0,2191.18,0.94,1.0,0.0,3.0,1.0,0.0
17662200.0,297.14,297.15,293.15,0.0,0.0,291.05,0.9,0.64,0.58,297.16,297.15,293.15,0.0,0.0,291.05,0.92,0.67,0.64,297.14,297.15,293.15,0.0,0.0,291.05,0.86,0.55,0.39,297.15,297.15,293.15,0.0,0.0,291.05,0.85,0.53,0.5,296.84,297.15,293.15,0.0,0.0,291.05,0.71,0.3,1.38,291.05,291.15,304.22,298.82,300.7,297.15,291.05,1.0,0.8,0.53,0.53,0.47,0.53,4.18,2.1,2.08,1.16,0.8,0.8,0.0,297.86,297.91,74520.59,0.0,6314.47,1.0,284.29,289.62,301.81,305.8,293.15,293.15,283.15,18355.35,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.34,4.09,0.3,5.29,4.13,1.16,0.0,0.0,0.0,13496.82,0.0,1548.14,2275.33,0.0,2181.93,0.94,1.0,0.0,3.0,1.0,0.0
17662500.0,297.13,297.15,293.15,0.0,0.0,291.05,0.9,0.63,0.57,297.16,297.15,293.15,0.0,0.0,291.05,0.92,0.67,0.64,297.13,297.15,293.15,0.0,0.0,291.05,0.85,0.54,0.38,297.14,297.15,293.15,0.0,0.0,291.05,0.84,0.53,0.5,296.83,297.15,293.15,0.0,0.0,291.05,0.71,0.3,1.38,291.05,291.15,304.22,298.77,300.69,297.14,291.05,1.0,0.8,0.52,0.52,0.48,0.52,4.18,2.09,2.09,1.15,0.8,0.8,0.0,300.7,300.72,73854.4,0.0,6321.32,1.0,284.29,289.62,301.77,305.73,293.15,293.15,283.15,18359.44,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.31,4.06,0.3,5.29,4.13,1.16,0.0,0.0,0.0,13379.83,0.0,1513.27,2275.33,0.0,2173.43,0.93,1.0,0.0,3.0,1.0,0.0
17662800.0,297.13,297.15,293.15,0.0,0.0,291.05,0.89,0.63,0.57,297.16,297.15,293.15,0.0,0.0,291.05,0.91,0.67,0.64,297.13,297.15,293.15,0.0,0.0,291.05,0.85,0.54,0.38,297.14,297.15,293.15,0.0,0.0,291.05,0.84,0.52,0.5,296.83,297.15,293.15,0.0,0.0,291.05,0.7,0.3,1.38,291.05,291.15,304.21,298.73,300.67,297.14,291.05,1.0,0.8,0.52,0.52,0.48,0.52,4.17,2.08,2.09,1.14,0.79,0.79,0.0,303.15,303.15,73159.93,0.0,6313.74,1.0,284.29,289.62,301.73,305.65,293.15,293.15,283.15,18370.63,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.28,4.02,0.29,5.29,4.13,1.16,0.0,0.0,0.0,13258.26,0.0,1477.99,2275.33,0.0,2164.61,0.92,1.0,0.0,3.0,1.0,0.0
