time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17663100.0,297.12,297.15,293.15,0.0,0.0,291.05,0.89,0.63,0.57,297.15,297.15,293.15,0.0,0.0,291.05,0.91,0.67,0.64,297.13,297.15,293.15,0.0,0.0,291.05,0.85,0.54,0.38,297.13,297.15,293.15,0.0,0.0,291.05,0.84,0.52,0.5,296.83,297.15,293.15,0.0,0.0,291.05,0.7,0.3,1.38,291.05,291.15,304.19,298.68,300.65,297.13,291.05,1.0,0.8,0.52,0.52,0.48,0.52,4.16,2.07,2.09,1.13,0.79,0.79,0.0,305.22,305.2,72444.44,0.0,6293.81,1.0,284.29,289.62,301.68,305.56,293.15,293.15,283.15,18381.83,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.24,3.99,0.29,5.29,4.13,1.16,0.0,0.0,0.0,13133.58,0.0,1442.2,2275.33,0.0,2155.2,0.91,1.0,0.0,3.0,1.0,0.0
17663400.0,297.12,297.15,293.15,0.0,0.0,291.05,0.89,0.62,0.56,297.15,297.15,293.15,0.0,0.0,291.05,0.91,0.67,0.64,297.12,297.15,293.15,0.0,0.0,291.05,0.84,0.53,0.38,297.13,297.15,293.15,0.0,0.0,291.05,0.83,0.52,0.5,296.82,297.15,293.15,0.0,0.0,291.05,0.7,0.3,1.38,291.05,291.15,304.17,298.63,300.63,297.13,291.05,1.0,0.79,0.52,0.52,0.48,0.52,4.15,2.06,2.09,1.13,0.78,0.78,0.0,306.9,306.87,71717.74,0.0,6263.7,1.0,284.28,289.62,301.63,305.47,293.15,293.15,283.15,18389.78,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.21,3.95,0.29,5.29,4.13,1.16,0.0,0.0,0.0,13007.63,0.0,1406.13,2275.33,0.0,2145.15,0.91,1.0,0.0,3.0,1.0,0.0
17663700.0,297.12,297.15,293.15,0.0,0.0,291.05,0.88,0.62,0.56,297.15,297.15,293.15,0.0,0.0,291.05,0.91,0.67,0.64,297.12,297.15,293.15,0.0,0.0,291.05,0.84,0.53,0.37,297.13,297.15,293.15,0.0,0.0,291.05,0.83,0.51,0.49,296.82,297.15,293.15,0.0,0.0,291.05,0.7,0.3,1.38,291.05,291.15,304.15,298.58,300.61,297.13,291.05,1.0,0.79,0.52,0.52,0.48,0.52,4.14,2.05,2.09,1.12,0.78,0.78,0.0,308.23,308.19,70998.81,0.0,6228.34,1.0,284.28,289.63,301.58,305.39,293.15,293.15,283.15,18390.38,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.18,3.91,0.28,5.29,4.13,1.16,0.0,0.0,0.0,12883.48,0.0,1370.48,2275.33,0.0,2134.75,0.9,1.0,0.0,3.0,1.0,0.0
17664000.0,297.12,297.15,293.15,0.0,0.0,291.05,0.88,0.61,0.55,297.15,297.15,293.15,0.0,0.0,291.05,0.91,0.67,0.64,297.13,297.15,293.15,0.0,0.0,291.05,0.84,0.52,0.37,297.13,297.15,293.15,0.0,0.0,291.05,0.83,0.51,0.49,296.82,297.15,293.15,0.0,0.0,291.05,0.7,0.3,1.38,291.05,291.15,304.13,298.54,300.6,297.13,291.05,1.0,0.79,0.52,0.52,0.48,0.52,4.13,2.04,2.08,1.11,0.77,0.77,0.0,309.31,309.27,70311.59,0.0,6194.84,1.0,284.28,289.63,301.53,305.3,293.15,293.15,283.15,18380.11,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.14,3.88,0.28,5.29,4.13,1.16,0.0,0.0,0.0,12764.79,0.0,1336.18,2275.33,0.0,2124.42,0.89,1.0,0.0,3.0,1.0,0.0
17664300.0,297.12,297.15,293.15,0.0,0.0,291.05,0.87,0.61,0.55,297.16,297.15,293.15,0.0,0.0,291.05,0.91,0.67,0.64,297.13,297.15,293.15,0.0,0.0,291.05,0.83,0.52,0.37,297.14,297.15,293.15,0.0,0.0,291.05,0.83,0.51,0.49,296.82,297.15,293.15,0.0,0.0,291.05,0.7,0.3,1.38,291.05,291.15,304.11,298.49,300.59,297.14,291.05,1.0,0.79,0.52,0.52,0.48,0.52,4.12,2.04,2.08,1.11,0.77,0.77,0.0,310.26,310.24,69676.66,0.0,6169.38,1.0,284.28,289.63,301.49,305.22,293.15,293.15,283.15,18357.1,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.11,3.84,0.28,5.29,4.13,1.16,0.0,0.0,0.0,12654.72,0.0,1304.11,2275.33,0.0,2114.59,0.88,1.0,0.0,3.0,1.0,0.0
17664600.0,297.13,297.15,293.15,0.0,0.0,291.06,0.87,0.6,0.55,297.16,297.15,293.15,0.0,0.0,291.06,0.91,0.68,0.64,297.14,297.15,293.15,0.0,0.0,291.06,0.83,0.52,0.37,297.14,297.15,293.15,0.0,0.0,291.06,0.83,0.51,0.49,296.82,297.15,293.15,0.0,0.0,291.06,0.7,0.3,1.38,291.06,291.15,304.11,298.44,300.59,297.14,291.06,1.0,0.79,0.52,0.52,0.48,0.52,4.11,2.03,2.08,1.11,0.76,0.76,0.0,311.18,311.18,69118.41,0.0,6157.98,1.0,284.28,289.64,301.44,305.14,293.15,293.15,283.15,18320.3,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.08,3.81,0.27,5.29,4.13,1.16,0.0,0.0,0.0,12556.9,0.0,1275.32,2275.33,0.0,2105.9,0.88,1.0,0.0,3.0,1.0,0.0
17664900.0,297.14,297.15,293.15,0.0,0.0,291.07,0.87,0.6,0.54,297.17,297.15,293.15,0.0,0.0,291.07,0.91,0.68,0.65,297.14,297.15,293.15,0.0,0.0,291.07,0.83,0.52,0.37,297.15,297.15,293.15,0.0,0.0,291.07,0.82,0.51,0.49,296.82,297.15,293.15,0.0,0.0,291.07,0.7,0.3,1.38,291.07,291.15,304.12,298.4,300.6,297.15,291.07,1.0,0.79,0.52,0.52,0.48,0.52,4.11,2.03,2.08,1.11,0.76,0.76,0.0,312.23,312.26,68661.76,0.0,6167.5,1.0,284.28,289.65,301.4,305.07,293.15,293.15,283.15,18269.4,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.06,3.78,0.27,5.29,4.13,1.16,0.0,0.0,0.0,12474.9,0.0,1250.87,2275.33,0.0,2099.12,0.87,1.0,0.0,3.0,1.0,0.0
17665200.0,297.14,297.15,293.15,0.0,0.0,291.08,0.87,0.6,0.54,297.18,297.15,293.15,0.0,0.0,291.08,0.91,0.69,0.65,297.15,297.15,293.15,0.0,0.0,291.08,0.83,0.52,0.37,297.16,297.15,293.15,0.0,0.0,291.08,0.82,0.51,0.49,296.82,297.15,293.15,0.0,0.0,291.08,0.7,0.3,1.38,291.08,291.15,304.15,298.36,300.61,297.16,291.08,1.0,0.79,0.52,0.52,0.48,0.52,4.12,2.03,2.09,1.11,0.76,0.76,0.0,313.57,313.65,68325.21,0.0,6203.35,1.0,284.28,289.65,301.36,305.02,293.15,293.15,283.15,18206.42,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.04,3.76,0.27,5.29,4.13,1.16,0.0,0.0,0.0,12411.41,0.0,1231.64,2275.33,0.0,2094.87,0.86,1.0,0.0,3.0,1.0,0.0
17665500.0,297.15,297.15,293.15,0.0,0.0,291.1,0.87,0.6,0.54,297.2,297.15,293.15,0.0,0.0,291.1,0.91,0.69,0.66,297.16,297.15,293.15,0.0,0.0,291.1,0.83,0.52,0.37,297.17,297.15,293.15,0.0,0.0,291.1,0.83,0.51,0.49,296.83,297.15,293.15,0.0,0.0,291.1,0.7,0.3,1.38,291.1,291.15,304.22,298.34,300.65,297.17,291.1,1.0,0.8,0.52,0.52,0.48,0.52,4.14,2.04,2.1,1.11,0.76,0.76,0.0,315.42,315.55,68185.76,0.0,6270.13,1.0,284.28,289.66,301.34,304.98,293.15,293.15,283.15,18111.7,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.03,3.75,0.27,5.29,4.13,1.16,0.0,0.0,0.0,12380.39,0.0,1219.38,2275.33,0.0,2088.01,0.86,1.0,0.0,3.0,1.0,0.0
17665800.0,297.16,297.15,293.15,0.0,0.0,291.13,0.87,0.6,0.55,297.21,297.15,293.15,0.0,0.0,291.13,0.92,0.71,0.67,297.17,297.15,293.15,0.0,0.0,291.13,0.83,0.52,0.37,297.18,297.15,293.15,0.0,0.0,291.13,0.83,0.52,0.5,296.83,297.15,293.15,0.0,0.0,291.13,0.7,0.3,1.38,291.13,291.15,304.34,298.35,300.7,297.18,291.13,1.0,0.8,0.52,0.52,0.48,0.52,4.16,2.04,2.12,1.11,0.76,0.76,0.0,317.95,318.15,68322.89,0.0,6372.07,1.0,284.28,289.68,301.35,304.99,293.15,293.15,283.15,17983.78,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.03,3.75,0.27,5.29,4.13,1.16,0.0,0.0,0.0,12397.71,0.0,1217.14,2275.33,0.0,2081.47,0.86,1.0,0.0,3.0,1.0,0.0
17666100.0,297.17,297.15,293.15,0.0,0.0,291.16,0.87,0.61,0.55,297.23,297.15,293.15,0.0,0.0,291.16,0.92,0.72,0.68,297.19,297.15,293.15,0.0,0.0,291.16,0.83,0.53,0.37,297.19,297.15,293.15,0.0,0.0,291.16,0.83,0.53,0.5,296.84,297.15,293.15,0.0,0.0,291.16,0.69,0.3,1.38,291.16,291.15,304.5,298.38,300.78,297.2,291.16,1.0,0.81,0.52,0.52,0.48,0.52,4.19,2.05,2.14,1.11,0.76,0.76,0.0,321.37,321.62,68731.56,0.0,6513.49,1.0,284.29,289.69,301.38,305.04,293.15,293.15,283.15,17848.42,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.04,3.76,0.27,5.29,4.13,1.16,0.0,0.0,0.0,12461.25,0.0,1226.19,2275.33,0.0,2079.75,0.86,1.0,0.0,3.0,1.0,0.0
17666400.0,297.18,297.15,293.15,0.0,0.0,291.19,0.87,0.61,0.55,297.24,297.15,293.15,0.0,0.0,291.19,0.93,0.73,0.7,297.2,297.15,293.15,0.0,0.0,291.19,0.84,0.54,0.38,297.2,297.15,293.15,0.0,0.0,291.19,0.83,0.53,0.51,296.84,297.15,293.15,0.0,0.0,291.19,0.69,0.3,1.38,291.19,291.15,304.68,298.43,300.86,297.21,291.19,1.0,0.81,0.51,0.51,0.49,0.51,4.23,2.06,2.17,1.11,0.76,0.76,0.0,325.79,326.1,69375.53,0.0,6693.26,1.0,284.29,289.71,301.43,305.12,293.15,293.15,283.15,17722.46,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.06,3.78,0.27,5.29,4.13,1.16,0.0,0.0,0.0,12564.95,0.0,1246.35,2275.33,0.0,2083.35,0.87,1.0,0.0,3.0,1.0,0.0
17666700.0,297.19,297.15,293.15,0.0,0.0,291.22,0.87,0.62,0.56,297.25,297.15,293.15,0.0,0.0,291.22,0.93,0.75,0.71,297.2,297.15,293.15,0.0,0.0,291.22,0.84,0.55,0.39,297.21,297.15,293.15,0.0,0.0,291.22,0.84,0.55,0.52,296.85,297.15,293.15,0.0,0.0,291.22,0.69,0.3,1.38,291.22,291.15,304.89,298.49,300.94,297.21,291.22,1.0,0.82,0.51,0.51,0.49,0.51,4.28,2.07,2.21,1.11,0.77,0.77,0.0,331.28,331.64,70204.96,0.0,6906.95,1.0,284.29,289.72,301.49,305.22,293.15,293.15,283.15,17615.39,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.09,3.82,0.27,5.29,4.13,1.16,0.0,0.0,0.0,12701.11,0.0,1276.63,2275.33,0.0,2091.82,0.88,1.0,0.0,3.0,1.0,0.0
17667000.0,297.19,297.15,293.15,0.0,0.0,291.25,0.87,0.62,0.57,297.26,297.15,293.15,0.0,0.0,291.25,0.94,0.77,0.73,297.21,297.15,293.15,0.0,0.0,291.25,0.84,0.56,0.39,297.22,297.15,293.15,0.0,0.0,291.25,0.84,0.56,0.53,296.85,297.15,293.15,0.0,0.0,291.25,0.69,0.3,1.38,291.25,291.15,305.11,298.55,301.03,297.22,291.25,1.0,0.83,0.51,0.51,0.49,0.51,4.33,2.09,2.24,1.11,0.78,0.78,0.0,337.82,338.21,71159.42,0.0,7147.17,1.0,284.3,289.72,301.56,305.34,293.15,293.15,283.15,17533.38,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.13,3.86,0.28,5.29,4.13,1.16,0.0,0.0,0.0,12860.45,0.0,1315.46,2275.33,0.0,2104.21,0.89,1.0,0.0,3.0,1.0,0.0
17667300.0,297.19,297.15,293.15,0.0,0.0,291.27,0.87,0.63,0.57,297.26,297.15,293.15,0.0,0.0,291.27,0.94,0.79,0.75,297.21,297.15,293.15,0.0,0.0,291.27,0.84,0.57,0.4,297.22,297.15,293.15,0.0,0.0,291.27,0.84,0.57,0.54,296.85,297.15,293.15,0.0,0.0,291.27,0.69,0.3,1.38,291.27,291.15,305.33,298.62,301.11,297.22,291.27,1.0,0.84,0.51,0.51,0.49,0.51,4.38,2.1,2.29,1.11,0.78,0.78,0.0,345.31,345.72,72172.46,0.0,7403.96,1.0,284.3,289.72,301.62,305.46,293.15,293.15,283.15,17480.41,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.18,3.91,0.28,5.29,4.13,1.16,0.0,0.0,0.0,13032.48,0.0,1360.71,2275.33,0.0,2119.32,0.9,1.0,0.0,3.0,1.0,0.0
17667600.0,297.18,297.15,293.15,0.0,0.0,291.28,0.87,0.64,0.58,297.26,297.15,293.15,0.0,0.0,291.28,0.95,0.81,0.77,297.21,297.15,293.15,0.0,0.0,291.28,0.84,0.58,0.41,297.22,297.15,293.15,0.0,0.0,291.28,0.85,0.58,0.55,296.85,297.15,293.15,0.0,0.0,291.28,0.68,0.3,1.39,291.28,291.15,305.55,298.68,301.19,297.22,291.28,1.0,0.85,0.51,0.51,0.49,0.51,4.43,2.11,2.33,1.11,0.79,0.79,0.0,353.55,353.95,73178.45,0.0,7666.6,1.0,284.3,289.72,301.69,305.58,293.15,293.15,283.15,17457.37,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.23,3.96,0.29,5.29,4.13,1.16,0.0,0.0,0.0,13206.2,0.0,1409.83,2275.33,0.0,2136.13,0.91,1.0,0.0,3.0,1.0,0.0
17667900.0,297.18,297.15,293.15,0.0,0.0,291.29,0.87,0.64,0.58,297.25,297.15,293.15,0.0,0.0,291.29,0.95,0.82,0.78,297.2,297.15,293.15,0.0,0.0,291.29,0.85,0.59,0.42,297.21,297.15,293.15,0.0,0.0,291.29,0.85,0.59,0.57,296.85,297.15,293.15,0.0,0.0,291.29,0.68,0.3,1.39,291.29,291.15,305.75,298.74,301.25,297.21,291.29,1.0,0.86,0.5,0.5,0.5,0.5,4.48,2.11,2.37,1.11,0.8,0.8,0.0,362.34,362.73,74117.99,0.0,7925.25,1.0,284.3,289.71,301.74,305.69,293.15,293.15,283.15,17464.61,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.27,4.01,0.29,5.29,4.13,1.16,0.0,0.0,0.0,13370.95,0.0,1460.25,2275.33,0.0,2153.9,0.92,1.0,0.0,3.0,1.0,0.0
17668200.0,297.17,297.15,293.15,0.0,0.0,291.28,0.87,0.64,0.58,297.24,297.15,293.15,0.0,0.0,291.28,0.95,0.84,0.8,297.2,297.15,293.15,0.0,0.0,291.28,0.85,0.6,0.42,297.21,297.15,293.15,0.0,0.0,291.28,0.85,0.6,0.57,296.85,297.15,293.15,0.0,0.0,291.28,0.68,0.3,1.39,291.28,291.15,305.92,298.78,301.29,297.2,291.28,1.0,0.87,0.5,0.5,0.5,0.5,4.52,2.12,2.41,1.1,0.81,0.81,0.0,371.5,371.85,74933.8,0.0,8169.85,1.0,284.3,289.7,301.79,305.77,293.15,293.15,283.15,17501.59,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.32,4.06,0.3,5.29,4.13,1.16,0.0,0.0,0.0,13515.9,0.0,1509.19,2275.33,0.0,2171.96,0.93,1.0,0.0,3.0,1.0,0.0
17668500.0,297.16,297.15,293.15,0.0,0.0,291.28,0.86,0.65,0.59,297.23,297.15,293.15,0.0,0.0,291.28,0.95,0.85,0.81,297.19,297.15,293.15,0.0,0.0,291.28,0.84,0.6,0.43,297.19,297.15,293.15,0.0,0.0,291.28,0.85,0.61,0.58,296.84,297.15,293.15,0.0,0.0,291.28,0.67,0.3,1.39,291.28,291.15,306.06,298.81,301.32,297.19,291.28,1.0,0.88,0.5,0.5,0.5,0.5,4.56,2.12,2.44,1.09,0.81,0.81,0.0,380.8,381.12,75567.84,0.0,8388.72,1.0,284.3,289.68,301.81,305.84,293.15,293.15,283.15,17569.23,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.36,4.11,0.3,5.29,4.13,1.16,0.0,0.0,0.0,13629.8,0.0,1553.57,2275.33,0.0,2189.88,0.94,1.0,0.0,3.0,1.0,0.0
17668800.0,297.14,297.15,293.15,0.0,0.0,291.26,0.86,0.64,0.58,297.21,297.15,293.15,0.0,0.0,291.26,0.95,0.87,0.82,297.18,297.15,293.15,0.0,0.0,291.26,0.84,0.61,0.43,297.18,297.15,293.15,0.0,0.0,291.26,0.85,0.62,0.59,296.84,297.15,293.15,0.0,0.0,291.26,0.67,0.3,1.39,291.26,291.15,306.15,298.81,301.33,297.18,291.26,1.0,0.88,0.49,0.49,0.51,0.49,4.58,2.12,2.47,1.09,0.82,0.82,0.0,390.04,390.31,75965.62,0.0,8570.14,1.0,284.3,289.66,301.82,305.87,293.15,293.15,283.15,17666.52,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.39,4.14,0.3,5.29,4.13,1.16,0.0,0.0,0.0,13701.59,0.0,1589.98,2275.33,0.0,2207.24,0.95,1.0,0.0,3.0,1.0,0.0
17669100.0,297.12,297.15,293.15,0.0,0.0,291.23,0.85,0.64,0.58,297.19,297.15,293.15,0.0,0.0,291.23,0.95,0.87,0.83,297.16,297.15,293.15,0.0,0.0,291.23,0.84,0.61,0.43,297.16,297.15,293.15,0.0,0.0,291.23,0.84,0.62,0.59,296.82,297.15,293.15,0.0,0.0,291.23,0.67,0.3,1.39,291.23,291.15,306.19,298.8,301.31,297.16,291.23,1.0,0.89,0.49,0.49,0.51,0.49,4.59,2.11,2.49,1.08,0.82,0.82,0.0,398.96,399.12,76068.2,0.0,8685.53,1.0,284.3,289.63,301.81,305.87,293.15,293.15,283.15,17800.3,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.41,4.16,0.3,5.29,4.13,1.16,0.0,0.0,0.0,13723.07,0.0,1614.68,2275.33,0.0,2219.24,0.95,1.0,0.0,3.0,1.0,0.0
17669400.0,297.11,297.15,293.15,0.0,0.0,291.2,0.84,0.63,0.58,297.17,297.15,293.15,0.0,0.0,291.2,0.94,0.88,0.83,297.14,297.15,293.15,0.0,0.0,291.2,0.83,0.61,0.43,297.15,297.15,293.15,0.0,0.0,291.2,0.84,0.62,0.59,296.81,297.15,293.15,0.0,0.0,291.2,0.66,0.3,1.39,291.2,291.15,306.18,298.79,301.28,297.15,291.2,1.0,0.89,0.49,0.49,0.51,0.49,4.59,2.1,2.5,1.07,0.82,0.82,0.0,407.19,407.29,75967.57,0.0,8748.88,1.0,284.29,289.61,301.79,305.85,293.15,293.15,283.15,17917.34,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.42,4.17,0.31,5.29,4.13,1.16,0.0,0.0,0.0,13709.58,0.0,1626.72,2275.33,0.0,2224.43,0.95,1.0,0.0,3.0,1.0,0.0
17669700.0,297.1,297.15,293.15,0.0,0.0,291.17,0.84,0.62,0.57,297.16,297.15,293.15,0.0,0.0,291.17,0.94,0.88,0.83,297.13,297.15,293.15,0.0,0.0,291.17,0.83,0.6,0.43,297.14,297.15,293.15,0.0,0.0,291.17,0.84,0.61,0.59,296.79,297.15,293.15,0.0,0.0,291.17,0.66,0.3,1.39,291.17,291.15,306.12,298.77,301.23,297.13,291.17,1.0,0.89,0.49,0.49,0.51,0.49,4.58,2.09,2.5,1.06,0.82,0.82,0.0,410.07,410.0,75694.23,0.0,8727.74,1.0,284.29,289.59,301.77,305.81,293.15,293.15,283.15,18027.64,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.42,4.17,0.31,5.29,4.13,1.16,0.0,0.0,0.0,13666.83,0.0,1627.73,2275.33,0.0,2225.44,0.95,1.0,0.0,3.0,1.0,0.0
17670000.0,297.1,297.15,293.15,0.0,0.0,291.14,0.84,0.62,0.56,297.14,297.15,293.15,0.0,0.0,291.14,0.94,0.88,0.83,297.13,297.15,293.15,0.0,0.0,291.14,0.83,0.6,0.43,297.13,297.15,293.15,0.0,0.0,291.14,0.83,0.61,0.59,296.79,297.15,293.15,0.0,0.0,291.14,0.66,0.3,1.39,291.14,291.15,306.04,298.74,301.18,297.13,291.14,1.0,0.89,0.49,0.49,0.51,0.49,4.57,2.07,2.49,1.05,0.81,0.81,0.0,410.1,410.0,75272.44,0.0,8651.66,1.0,284.28,289.57,301.74,305.76,293.15,293.15,283.15,18124.67,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.41,4.16,0.3,5.29,4.13,1.16,0.0,0.0,0.0,13598.34,0.0,1617.94,2275.33,0.0,2222.24,0.95,1.0,0.0,3.0,1.0,0.0
17670300.0,297.1,297.15,293.15,0.0,0.0,291.12,0.83,0.61,0.55,297.13,297.15,293.15,0.0,0.0,291.12,0.94,0.87,0.83,297.12,297.15,293.15,0.0,0.0,291.12,0.83,0.6,0.42,297.12,297.15,293.15,0.0,0.0,291.12,0.83,0.6,0.58,296.78,297.15,293.15,0.0,0.0,291.12,0.66,0.3,1.39,291.12,291.15,305.92,298.71,301.12,297.12,291.12,1.0,0.89,0.49,0.49,0.51,0.49,4.54,2.06,2.49,1.04,0.81,0.81,0.0,410.12,410.0,74744.48,0.0,8555.67,1.0,284.28,289.55,301.71,305.71,293.15,293.15,283.15,18205.5,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.39,4.14,0.3,5.29,4.13,1.16,0.0,0.0,0.0,13511.21,0.0,1599.38,2275.33,0.0,2215.96,0.95,1.0,0.0,3.0,1.0,0.0
17670600.0,297.09,297.15,293.15,0.0,0.0,291.1,0.83,0.6,0.54,297.13,297.15,293.15,0.0,0.0,291.1,0.94,0.87,0.83,297.12,297.15,293.15,0.0,0.0,291.1,0.82,0.59,0.42,297.12,297.15,293.15,0.0,0.0,291.1,0.83,0.6,0.58,296.77,297.15,293.15,0.0,0.0,291.1,0.66,0.3,1.4,291.1,291.15,305.79,298.68,301.05,297.11,291.1,1.0,0.88,0.49,0.49,0.51,0.49,4.52,2.05,2.47,1.03,0.81,0.81,0.0,410.13,410.0,74142.61,0.0,8447.47,1.0,284.28,289.55,301.68,305.64,293.15,293.15,283.15,18269.68,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.37,4.12,0.3,5.29,4.13,1.16,0.0,0.0,0.0,13410.93,0.0,1573.92,2275.33,0.0,2207.21,0.94,1.0,0.0,3.0,1.0,0.0
17670900.0,297.09,297.15,293.15,0.0,0.0,291.08,0.82,0.59,0.54,297.12,297.15,293.15,0.0,0.0,291.08,0.93,0.86,0.82,297.12,297.15,293.15,0.0,0.0,291.08,0.82,0.59,0.42,297.12,297.15,293.15,0.0,0.0,291.08,0.82,0.59,0.57,296.77,297.15,293.15,0.0,0.0,291.08,0.66,0.3,1.4,291.08,291.15,305.66,298.64,300.99,297.11,291.08,1.0,0.88,0.49,0.49,0.51,0.49,4.49,2.03,2.46,1.02,0.8,0.8,0.0,410.14,410.0,73500.99,0.0,8335.17,1.0,284.28,289.54,301.64,305.58,293.15,293.15,283.15,18314.99,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.34,4.09,0.3,5.29,4.13,1.16,0.0,0.0,0.0,13303.36,0.0,1543.54,2275.33,0.0,2196.61,0.94,1.0,0.0,3.0,1.0,0.0
17671200.0,297.1,297.15,293.15,0.0,0.0,291.07,0.82,0.58,0.53,297.12,297.15,293.15,0.0,0.0,291.07,0.93,0.86,0.82,297.12,297.15,293.15,0.0,0.0,291.07,0.82,0.58,0.41,297.12,297.15,293.15,0.0,0.0,291.07,0.82,0.59,0.56,296.76,297.15,293.15,0.0,0.0,291.07,0.66,0.3,1.4,291.07,291.15,305.52,298.61,300.93,297.11,291.07,1.0,0.88,0.49,0.49,0.51,0.49,4.47,2.02,2.44,1.02,0.8,0.8,0.0,410.13,410.0,72852.45,0.0,8225.38,1.0,284.28,289.54,301.61,305.51,293.15,293.15,283.15,18342.35,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.31,4.06,0.3,5.29,4.13,1.16,0.0,0.0,0.0,13194.3,0.0,1510.57,2275.33,0.0,2184.83,0.93,1.0,0.0,3.0,1.0,0.0
17671500.0,297.1,297.15,293.15,0.0,0.0,291.06,0.81,0.57,0.52,297.12,297.15,293.15,0.0,0.0,291.06,0.93,0.85,0.81,297.13,297.15,293.15,0.0,0.0,291.06,0.82,0.58,0.41,297.12,297.15,293.15,0.0,0.0,291.06,0.82,0.58,0.56,296.76,297.15,293.15,0.0,0.0,291.06,0.66,0.3,1.4,291.06,291.15,305.39,298.58,300.88,297.12,291.06,1.0,0.87,0.49,0.49,0.51,0.49,4.44,2.01,2.43,1.02,0.79,0.79,0.0,410.12,410.0,72223.15,0.0,8121.88,1.0,284.27,289.54,301.58,305.44,293.15,293.15,283.15,18352.49,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.28,4.02,0.29,5.29,4.13,1.16,0.0,0.0,0.0,13088.48,0.0,1476.85,2275.33,0.0,2172.21,0.92,1.0,0.0,3.0,1.0,0.0
17671800.0,297.1,297.15,293.15,0.0,0.0,291.06,0.81,0.56,0.51,297.12,297.15,293.15,0.0,0.0,291.06,0.92,0.85,0.81,297.13,297.15,293.15,0.0,0.0,291.06,0.81,0.57,0.41,297.12,297.15,293.15,0.0,0.0,291.06,0.81,0.58,0.55,296.76,297.15,293.15,0.0,0.0,291.06,0.66,0.3,1.4,291.06,291.15,305.28,298.55,300.83,297.12,291.06,1.0,0.87,0.49,0.49,0.51,0.49,4.42,2.01,2.41,1.01,0.79,0.79,0.0,410.11,410.0,71637.21,0.0,8027.41,1.0,284.27,289.55,301.55,305.38,293.15,293.15,283.15,18345.4,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.25,3.99,0.29,5.29,4.13,1.16,0.0,0.0,0.0,12990.24,0.0,1443.94,2275.33,0.0,2159.05,0.91,1.0,0.0,3.0,1.0,0.0
17672100.0,297.11,297.15,293.15,0.0,0.0,291.06,0.8,0.55,0.51,297.12,297.15,293.15,0.0,0.0,291.06,0.92,0.84,0.8,297.14,297.15,293.15,0.0,0.0,291.06,0.81,0.57,0.41,297.12,297.15,293.15,0.0,0.0,291.06,0.81,0.57,0.55,296.76,297.15,293.15,0.0,0.0,291.06,0.66,0.3,1.4,291.06,291.15,305.2,298.53,300.8,297.12,291.06,1.0,0.87,0.49,0.49,0.51,0.49,4.4,2.0,2.4,1.01,0.78,0.78,0.0,410.1,410.0,71118.55,0.0,7944.02,1.0,284.27,289.56,301.53,305.33,293.15,293.15,283.15,18321.72,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.22,3.96,0.29,5.29,4.13,1.16,0.0,0.0,0.0,12903.82,0.0,1413.31,2275.33,0.0,2145.69,0.91,1.0,0.0,3.0,1.0,0.0
17672400.0,297.11,297.15,293.15,0.0,0.0,291.07,0.8,0.55,0.5,297.12,297.15,293.15,0.0,0.0,291.07,0.92,0.84,0.8,297.14,297.15,293.15,0.0,0.0,291.07,0.81,0.57,0.4,297.13,297.15,293.15,0.0,0.0,291.07,0.81,0.57,0.54,296.76,297.15,293.15,0.0,0.0,291.07,0.66,0.3,1.4,291.07,291.15,305.15,298.52,300.79,297.13,291.07,1.0,0.87,0.49,0.49,0.51,0.49,4.38,2.0,2.38,1.01,0.78,0.78,0.0,410.08,410.0,70689.6,0.0,7873.15,1.0,284.27,289.57,301.51,305.3,293.15,293.15,283.15,18282.41,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.19,3.93,0.28,5.29,4.13,1.16,0.0,0.0,0.0,12833.16,0.0,1386.28,2275.33,0.0,2132.43,0.9,1.0,0.0,3.0,1.0,0.0
17672700.0,297.14,297.15,293.15,0.0,0.0,291.09,0.8,0.55,0.5,297.15,297.15,293.15,0.0,0.0,291.09,0.92,0.84,0.8,297.16,297.15,293.15,0.0,0.0,291.09,0.81,0.57,0.41,297.15,297.15,293.15,0.0,0.0,291.09,0.81,0.57,0.54,296.78,297.15,293.15,0.0,0.0,291.09,0.66,0.3,1.4,291.09,291.15,305.17,298.52,300.82,297.15,291.09,1.0,0.87,0.49,0.49,0.51,0.49,4.38,2.0,2.38,1.01,0.78,0.78,0.0,409.99,410.0,70532.45,0.0,7860.79,1.0,284.28,289.58,301.52,305.28,293.15,293.15,283.15,18162.11,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.18,3.91,0.28,5.29,4.13,1.16,0.0,0.0,0.0,12804.54,0.0,1367.45,2275.33,0.0,2119.44,0.9,1.0,0.0,3.0,1.0,0.0
17673000.0,297.14,297.15,293.15,0.0,0.0,291.12,0.8,0.54,0.5,297.15,297.15,293.15,0.0,0.0,291.12,0.92,0.84,0.8,297.17,297.15,293.15,0.0,0.0,291.12,0.81,0.58,0.41,297.16,297.15,293.15,0.0,0.0,291.12,0.81,0.57,0.55,296.79,297.15,293.15,0.0,0.0,291.12,0.66,0.3,1.4,291.12,291.15,305.29,298.54,300.88,297.16,291.12,1.0,0.87,0.49,0.49,0.51,0.49,4.38,2.0,2.38,1.02,0.78,0.78,0.0,409.97,410.0,70597.41,0.0,7877.12,1.0,284.28,289.6,301.54,305.3,293.15,293.15,283.15,18046.37,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.17,3.91,0.28,5.29,4.13,1.16,0.0,0.0,0.0,12816.53,0.0,1360.15,2275.33,0.0,2110.06,0.9,1.0,0.0,3.0,1.0,0.0
17673300.0,297.15,297.15,293.15,0.0,0.0,291.14,0.8,0.54,0.5,297.16,297.15,293.15,0.0,0.0,291.14,0.92,0.84,0.8,297.18,297.15,293.15,0.0,0.0,291.14,0.82,0.58,0.41,297.16,297.15,293.15,0.0,0.0,291.14,0.81,0.57,0.55,296.79,297.15,293.15,0.0,0.0,291.14,0.66,0.3,1.4,291.14,291.15,305.47,298.57,300.97,297.16,291.14,1.0,0.87,0.49,0.49,0.51,0.49,4.39,2.0,2.38,1.02,0.78,0.78,0.0,409.95,410.0,70842.63,0.0,7908.7,1.0,284.28,289.61,301.57,305.35,293.15,293.15,283.15,17941.25,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.17,3.91,0.28,5.29,4.13,1.16,0.0,0.0,0.0,12861.07,0.0,1362.75,2275.33,0.0,2103.91,0.9,1.0,0.0,3.0,1.0,0.0
17673600.0,297.15,297.15,293.15,0.0,0.0,291.17,0.8,0.54,0.5,297.16,297.15,293.15,0.0,0.0,291.17,0.92,0.84,0.8,297.19,297.15,293.15,0.0,0.0,291.17,0.82,0.59,0.42,297.17,297.15,293.15,0.0,0.0,291.17,0.81,0.57,0.55,296.8,297.15,293.15,0.0,0.0,291.17,0.66,0.3,1.4,291.17,291.15,305.71,298.62,301.08,297.17,291.17,1.0,0.87,0.49,0.49,0.51,0.49,4.4,2.01,2.39,1.02,0.78,0.78,0.0,409.94,410.0,71237.48,0.0,7953.03,1.0,284.28,289.63,301.62,305.42,293.15,293.15,283.15,17848.26,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.19,3.92,0.28,5.29,4.13,1.16,0.0,0.0,0.0,12932.54,0.0,1374.17,2275.33,0.0,2101.12,0.9,1.0,0.0,3.0,1.0,0.0
17673900.0,297.16,297.15,293.15,0.0,0.0,291.19,0.8,0.55,0.5,297.17,297.15,293.15,0.0,0.0,291.19,0.92,0.85,0.8,297.19,297.15,293.15,0.0,0.0,291.19,0.82,0.59,0.42,297.17,297.15,293.15,0.0,0.0,291.19,0.81,0.58,0.55,296.8,297.15,293.15,0.0,0.0,291.19,0.66,0.3,1.4,291.19,291.15,305.98,298.67,301.2,297.17,291.19,1.0,0.87,0.49,0.49,0.51,0.49,4.41,2.01,2.4,1.02,0.79,0.79,0.0,409.93,410.0,71751.52,0.0,8009.13,1.0,284.29,289.63,301.67,305.5,293.15,293.15,283.15,17769.47,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.21,3.94,0.29,5.29,4.13,1.16,0.0,0.0,0.0,13025.5,0.0,1393.31,2275.33,0.0,2101.62,0.9,1.0,0.0,3.0,1.0,0.0
17674200.0,297.16,297.15,293.15,0.0,0.0,291.21,0.8,0.55,0.5,297.17,297.15,293.15,0.0,0.0,291.21,0.93,0.85,0.81,297.2,297.15,293.15,0.0,0.0,291.21,0.83,0.6,0.43,297.17,297.15,293.15,0.0,0.0,291.21,0.82,0.58,0.56,296.8,297.15,293.15,0.0,0.0,291.21,0.66,0.3,1.4,291.21,291.15,306.27,298.73,301.33,297.17,291.21,1.0,0.87,0.49,0.49,0.51,0.49,4.43,2.02,2.41,1.02,0.79,0.79,0.0,409.91,410.0,72355.37,0.0,8076.28,1.0,284.29,289.64,301.73,305.58,293.15,293.15,283.15,17706.47,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.23,3.97,0.29,5.29,4.13,1.16,0.0,0.0,0.0,13134.81,0.0,1419.04,2275.33,0.0,2104.97,0.91,1.0,0.0,3.0,1.0,0.0
17674500.0,297.16,297.15,293.15,0.0,0.0,291.22,0.8,0.55,0.5,297.17,297.15,293.15,0.0,0.0,291.22,0.93,0.85,0.81,297.2,297.15,293.15,0.0,0.0,291.22,0.83,0.61,0.43,297.18,297.15,293.15,0.0,0.0,291.22,0.82,0.58,0.56,296.8,297.15,293.15,0.0,0.0,291.22,0.66,0.3,1.4,291.22,291.15,306.55,298.79,301.45,297.18,291.22,1.0,0.87,0.49,0.49,0.51,0.49,4.45,2.03,2.42,1.02,0.8,0.8,0.0,409.9,410.0,73021.38,0.0,8153.84,1.0,284.29,289.64,301.79,305.68,293.15,293.15,283.15,17658.2,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.26,4.0,0.29,5.29,4.13,1.16,0.0,0.0,0.0,13255.7,0.0,1449.95,2275.33,0.0,2110.42,0.92,1.0,0.0,3.0,1.0,0.0
17674800.0,297.17,297.15,293.15,0.0,0.0,291.24,0.81,0.55,0.5,297.18,297.15,293.15,0.0,0.0,291.24,0.93,0.86,0.82,297.2,297.15,293.15,0.0,0.0,291.24,0.83,0.62,0.44,297.18,297.15,293.15,0.0,0.0,291.24,0.82,0.59,0.57,296.81,297.15,293.15,0.0,0.0,291.24,0.66,0.3,1.4,291.24,291.15,306.8,298.84,301.56,297.18,291.24,1.0,0.88,0.49,0.49,0.51,0.49,4.47,2.03,2.44,1.03,0.8,0.8,0.0,409.89,410.0,73731.3,0.0,8241.91,1.0,284.29,289.64,301.84,305.77,293.15,293.15,283.15,17623.23,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.29,4.04,0.29,5.29,4.13,1.16,0.0,0.0,0.0,13385.08,0.0,1484.97,2275.33,0.0,2117.32,0.92,1.0,0.0,3.0,1.0,0.0
17675100.0,297.17,297.15,293.15,0.0,0.0,291.25,0.81,0.56,0.51,297.18,297.15,293.15,0.0,0.0,291.25,0.93,0.86,0.82,297.21,297.15,293.15,0.0,0.0,291.25,0.84,0.63,0.45,297.18,297.15,293.15,0.0,0.0,291.25,0.83,0.6,0.57,296.81,297.15,293.15,0.0,0.0,291.25,0.66,0.3,1.4,291.25,291.15,307.0,298.9,301.65,297.18,291.25,1.0,0.88,0.49,0.49,0.51,0.49,4.49,2.04,2.46,1.03,0.81,0.81,0.0,409.87,410.0,74472.88,0.0,8341.04,1.0,284.3,289.64,301.9,305.87,293.15,293.15,283.15,17599.66,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.33,4.08,0.3,5.29,4.13,1.16,0.0,0.0,0.0,13520.91,0.0,1523.09,2275.33,0.0,2125.02,0.93,1.0,0.0,3.0,1.0,0.0
17675400.0,297.17,297.15,293.15,0.0,0.0,291.26,0.81,0.56,0.51,297.18,297.15,293.15,0.0,0.0,291.26,0.94,0.87,0.83,297.21,297.15,293.15,0.0,0.0,291.26,0.84,0.64,0.45,297.19,297.15,293.15,0.0,0.0,291.26,0.83,0.6,0.58,296.81,297.15,293.15,0.0,0.0,291.26,0.66,0.3,1.4,291.26,291.15,307.14,298.96,301.7,297.19,291.26,1.0,0.88,0.49,0.49,0.51,0.49,4.52,2.04,2.48,1.03,0.81,0.81,0.0,409.86,410.0,75238.01,0.0,8452.0,1.0,284.3,289.64,301.96,305.97,293.15,293.15,283.15,17585.95,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.37,4.11,0.3,5.29,4.13,1.16,0.0,0.0,0.0,13661.92,0.0,1563.46,2275.33,0.0,2133.03,0.94,1.0,0.0,3.0,1.0,0.0
17675700.0,297.17,297.15,293.15,0.0,0.0,291.26,0.81,0.56,0.51,297.19,297.15,293.15,0.0,0.0,291.26,0.94,0.88,0.83,297.22,297.15,293.15,0.0,0.0,291.26,0.85,0.65,0.46,297.19,297.15,293.15,0.0,0.0,291.26,0.83,0.61,0.58,296.81,297.15,293.15,0.0,0.0,291.26,0.66,0.3,1.39,291.26,291.15,307.2,299.01,301.71,297.19,291.26,1.0,0.89,0.49,0.49,0.51,0.49,4.55,2.05,2.5,1.03,0.82,0.82,0.0,409.85,410.0,76017.66,0.0,8574.93,1.0,284.3,289.64,302.02,306.06,293.15,293.15,283.15,17581.93,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.4,4.15,0.3,5.29,4.13,1.16,0.0,0.0,0.0,13806.59,0.0,1605.2,2275.33,0.0,2141.08,0.95,1.0,0.0,3.0,1.0,0.0
17676000.0,297.17,297.15,293.15,0.0,0.0,291.26,0.82,0.57,0.52,297.19,297.15,293.15,0.0,0.0,291.26,0.94,0.88,0.84,297.23,297.15,293.15,0.0,0.0,291.26,0.86,0.67,0.47,297.19,297.15,293.15,0.0,0.0,291.26,0.84,0.62,0.59,296.81,297.15,293.15,0.0,0.0,291.26,0.66,0.3,1.39,291.26,291.15,307.15,299.07,301.68,297.2,291.26,1.0,0.89,0.49,0.49,0.51,0.49,4.58,2.06,2.52,1.03,0.82,0.82,0.0,409.83,410.0,76795.32,0.0,8709.63,1.0,284.3,289.64,302.07,306.16,293.15,293.15,283.15,17589.84,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.44,4.19,0.31,5.29,4.13,1.16,0.0,0.0,0.0,13951.73,0.0,1647.26,2275.33,0.0,2149.2,0.96,1.0,0.0,3.0,1.0,0.0
17676300.0,297.17,297.15,293.15,0.0,0.0,291.25,0.82,0.57,0.52,297.19,297.15,293.15,0.0,0.0,291.25,0.95,0.89,0.85,297.23,297.15,293.15,0.0,0.0,291.25,0.86,0.68,0.48,297.19,297.15,293.15,0.0,0.0,291.25,0.84,0.62,0.6,296.81,297.15,293.15,0.0,0.0,291.25,0.66,0.3,1.39,291.25,291.15,306.9,299.07,301.55,297.2,291.25,1.0,0.9,0.48,0.48,0.52,0.48,4.61,2.06,2.55,1.02,0.83,0.83,0.0,409.83,410.0,77309.28,0.0,8851.18,1.0,284.3,289.63,302.08,306.21,293.15,293.15,283.15,17689.11,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.47,4.23,0.31,5.29,4.13,1.16,0.0,0.0,0.0,14041.25,0.0,1684.17,2275.33,0.0,2178.84,0.97,1.0,0.0,3.0,1.0,0.0
17676600.0,297.17,297.15,293.15,0.0,0.0,291.2,0.82,0.57,0.52,297.19,297.15,293.15,0.0,0.0,291.2,0.95,0.9,0.85,297.23,297.15,293.15,0.0,0.0,291.2,0.87,0.7,0.49,297.19,297.15,293.15,0.0,0.0,291.2,0.84,0.63,0.6,296.81,297.15,293.15,0.0,0.0,291.2,0.66,0.3,1.39,291.2,291.15,306.4,298.98,301.31,297.19,291.2,1.0,0.9,0.48,0.48,0.52,0.48,4.64,2.07,2.58,1.02,0.83,0.83,0.0,409.85,410.0,77213.62,0.0,8984.96,1.0,284.3,289.6,301.99,306.13,293.15,293.15,283.15,17917.97,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.48,4.24,0.31,5.29,4.13,1.16,0.0,0.0,0.0,13995.82,0.0,1701.42,2275.33,0.0,2225.33,0.97,1.0,0.0,3.0,1.0,0.0
17676900.0,297.16,297.15,293.15,0.0,0.0,291.14,0.82,0.58,0.52,297.18,297.15,293.15,0.0,0.0,291.14,0.96,0.9,0.86,297.23,297.15,293.15,0.0,0.0,291.14,0.88,0.71,0.5,297.18,297.15,293.15,0.0,0.0,291.14,0.85,0.64,0.61,296.8,297.15,293.15,0.0,0.0,291.14,0.66,0.3,1.39,291.14,291.15,305.71,298.79,300.98,297.19,291.14,1.0,0.9,0.48,0.48,0.52,0.48,4.67,2.07,2.6,1.02,0.82,0.82,0.0,409.89,410.0,76438.22,0.0,9094.73,1.0,284.29,289.56,301.8,305.91,293.15,293.15,283.15,18218.21,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.46,4.23,0.31,5.29,4.13,1.16,0.0,0.0,0.0,13808.27,0.0,1689.5,2275.33,0.0,2277.11,0.97,1.0,0.0,3.0,1.0,0.0
17677200.0,297.14,297.15,293.15,0.0,0.0,291.06,0.82,0.57,0.52,297.17,297.15,293.15,0.0,0.0,291.06,0.96,0.91,0.86,297.22,297.15,293.15,0.0,0.0,291.06,0.88,0.72,0.51,297.16,297.15,293.15,0.0,0.0,291.06,0.85,0.64,0.61,296.79,297.15,293.15,0.0,0.0,291.06,0.67,0.3,1.39,291.06,291.15,304.85,298.52,300.58,297.17,291.06,1.0,0.9,0.48,0.48,0.52,0.48,4.68,2.07,2.61,1.01,0.81,0.81,0.0,409.93,410.0,74971.3,0.0,9168.61,1.0,284.27,289.51,301.53,305.58,293.15,293.15,283.15,18560.66,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.42,4.18,0.31,5.29,4.13,1.16,0.0,0.0,0.0,13485.27,0.0,1643.63,2275.33,0.0,2329.83,0.96,1.0,0.0,3.0,1.0,0.0
17677500.0,297.13,297.15,293.15,0.0,0.0,290.98,0.82,0.57,0.52,297.15,297.15,293.15,0.0,0.0,290.98,0.96,0.91,0.86,297.22,297.15,293.15,0.0,0.0,290.98,0.89,0.74,0.52,297.15,297.15,293.15,0.0,0.0,290.98,0.85,0.64,0.61,296.78,297.15,293.15,0.0,0.0,290.98,0.67,0.3,1.39,290.98,291.15,303.89,298.18,300.13,297.16,290.97,1.0,0.91,0.48,0.48,0.52,0.48,4.69,2.07,2.63,1.01,0.8,0.8,0.0,409.98,410.0,72849.91,0.0,9200.2,1.0,284.26,289.46,301.19,305.13,293.15,293.15,283.15,18919.85,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.35,4.1,0.3,5.29,4.13,1.16,0.0,0.0,0.0,13045.62,0.0,1563.15,2275.33,0.0,2378.5,0.94,1.0,0.0,3.0,1.0,0.0
17677800.0,297.12,297.15,293.15,0.0,0.0,290.9,0.82,0.56,0.52,297.14,297.15,293.15,0.0,0.0,290.9,0.96,0.9,0.86,297.21,297.15,293.15,0.0,0.0,290.9,0.89,0.75,0.52,297.14,297.15,293.15,0.0,0.0,290.9,0.85,0.64,0.61,296.76,297.15,293.15,0.0,0.0,290.9,0.67,0.3,1.39,290.9,291.15,302.87,297.79,299.67,297.15,290.89,1.0,0.9,0.48,0.48,0.52,0.48,4.69,2.06,2.63,1.0,0.78,0.78,0.0,410.03,410.0,70161.7,0.0,9188.68,1.0,284.25,289.42,300.8,304.61,293.15,293.15,283.15,19262.13,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.24,3.99,0.29,5.29,4.13,1.16,0.0,0.0,0.0,12518.66,0.0,1451.9,2275.33,0.0,2416.27,0.92,1.0,0.0,3.0,1.0,0.0
17678100.0,297.11,297.15,293.15,0.0,0.0,290.83,0.81,0.56,0.51,297.12,297.15,293.15,0.0,0.0,290.83,0.96,0.9,0.86,297.2,297.15,293.15,0.0,0.0,290.83,0.89,0.75,0.53,297.12,297.15,293.15,0.0,0.0,290.83,0.84,0.63,0.6,296.75,297.15,293.15,0.0,0.0,290.83,0.66,0.3,1.39,290.83,291.15,301.84,297.38,299.21,297.14,290.83,1.0,0.9,0.48,0.48,0.52,0.48,4.68,2.05,2.63,1.0,0.76,0.76,0.0,410.07,410.0,67054.16,0.0,9138.4,1.0,284.23,289.39,300.38,304.02,293.15,293.15,283.15,19545.43,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.11,3.85,0.28,5.29,4.13,1.16,0.0,0.0,0.0,11943.38,0.0,1318.76,2275.33,0.0,2436.06,0.88,1.0,0.0,3.0,1.0,0.0
17678400.0,297.1,297.15,293.15,0.0,0.0,290.78,0.81,0.55,0.5,297.11,297.15,293.15,0.0,0.0,290.78,0.95,0.89,0.85,297.19,297.15,293.15,0.0,0.0,290.78,0.9,0.76,0.53,297.11,297.15,293.15,0.0,0.0,290.78,0.84,0.62,0.6,296.74,297.15,293.15,0.0,0.0,290.78,0.66,0.3,1.39,290.78,291.15,300.84,296.96,298.76,297.13,290.77,1.0,0.9,0.48,0.48,0.52,0.48,4.66,2.04,2.62,0.99,0.73,0.73,0.0,410.11,410.0,63728.73,0.0,9057.25,1.0,284.22,289.37,299.95,303.42,293.15,293.15,283.15,19731.21,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,2.96,3.69,0.26,5.29,4.13,1.16,0.0,0.0,0.0,11363.44,0.0,1176.45,2275.33,0.0,2431.32,0.85,1.0,0.0,3.0,1.0,0.0
17678700.0,297.1,297.15,293.15,0.0,0.0,290.75,0.8,0.54,0.49,297.1,297.15,293.15,0.0,0.0,290.75,0.95,0.88,0.84,297.18,297.15,293.15,0.0,0.0,290.75,0.9,0.76,0.54,297.11,297.15,293.15,0.0,0.0,290.75,0.84,0.62,0.59,296.73,297.15,293.15,0.0,0.0,290.75,0.66,0.3,1.39,290.75,291.15,299.93,296.57,298.35,297.12,290.75,1.0,0.9,0.48,0.48,0.52,0.48,4.64,2.03,2.6,0.98,0.71,0.71,0.0,410.13,410.0,60419.97,0.0,8953.52,1.0,284.2,289.37,299.56,302.84,293.15,293.15,283.15,19785.04,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,2.8,3.51,0.24,5.29,4.13,1.16,0.0,0.0,0.0,10821.07,0.0,1037.82,2275.33,0.0,2396.18,0.81,1.0,0.0,3.0,1.0,0.0
17679000.0,297.1,297.15,293.15,0.0,0.0,290.74,0.8,0.53,0.48,297.09,297.15,293.15,0.0,0.0,290.74,0.94,0.87,0.83,297.17,297.15,293.15,0.0,0.0,290.74,0.9,0.77,0.54,297.1,297.15,293.15,0.0,0.0,290.74,0.83,0.61,0.58,296.73,297.15,293.15,0.0,0.0,290.74,0.66,0.3,1.39,290.74,291.15,299.14,296.24,298.01,297.12,290.74,1.0,0.89,0.48,0.48,0.52,0.48,4.61,2.02,2.59,0.98,0.69,0.69,0.0,410.14,410.0,57378.45,0.0,8836.46,1.0,284.19,289.38,299.22,302.34,293.15,293.15,283.15,19693.84,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,2.64,3.35,0.23,5.29,4.13,1.16,0.0,0.0,0.0,10354.0,0.0,913.86,2275.33,0.0,2327.76,0.78,1.0,0.0,3.0,1.0,0.0
17679300.0,297.1,297.15,293.15,0.0,0.0,290.76,0.79,0.52,0.48,297.09,297.15,293.15,0.0,0.0,290.76,0.94,0.86,0.82,297.16,297.15,293.15,0.0,0.0,290.76,0.9,0.77,0.54,297.11,297.15,293.15,0.0,0.0,290.76,0.83,0.6,0.58,296.72,297.15,293.15,0.0,0.0,290.76,0.66,0.3,1.39,290.76,291.15,298.53,296.02,297.74,297.11,290.76,1.0,0.89,0.48,0.48,0.52,0.48,4.58,2.01,2.57,0.98,0.67,0.67,0.0,410.14,410.0,54870.52,0.0,8715.47,1.0,284.19,289.42,298.99,301.96,293.15,293.15,283.15,19456.54,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,2.5,3.2,0.21,5.29,4.13,1.16,0.0,0.0,0.0,9995.79,0.0,812.18,2275.33,0.0,2227.84,0.74,1.0,0.0,3.0,1.0,0.0
17679600.0,297.11,297.15,293.15,0.0,0.0,290.82,0.79,0.51,0.47,297.09,297.15,293.15,0.0,0.0,290.82,0.93,0.85,0.81,297.15,297.15,293.15,0.0,0.0,290.82,0.9,0.77,0.54,297.11,297.15,293.15,0.0,0.0,290.82,0.83,0.59,0.57,296.73,297.15,293.15,0.0,0.0,290.82,0.66,0.3,1.39,290.82,291.15,298.15,295.94,297.57,297.12,290.82,1.0,0.89,0.48,0.48,0.52,0.48,4.55,2.0,2.55,0.98,0.66,0.66,0.0,410.13,410.0,53161.68,0.0,8600.46,1.0,284.19,289.48,298.91,301.77,293.15,293.15,283.15,19087.58,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.4,3.08,0.2,5.29,4.13,1.16,0.0,0.0,0.0,9776.63,0.0,737.5,2275.33,0.0,2104.42,0.72,1.0,0.0,3.0,1.0,0.0
17679900.0,297.11,297.15,293.15,0.0,0.0,290.88,0.78,0.51,0.46,297.1,297.15,293.15,0.0,0.0,290.88,0.93,0.84,0.8,297.15,297.15,293.15,0.0,0.0,290.88,0.9,0.77,0.54,297.11,297.15,293.15,0.0,0.0,290.88,0.82,0.59,0.56,296.73,297.15,293.15,0.0,0.0,290.88,0.66,0.3,1.4,290.88,291.15,297.9,295.95,297.46,297.12,290.88,1.0,0.88,0.48,0.48,0.52,0.48,4.53,2.0,2.53,0.97,0.65,0.65,0.0,410.12,410.0,52144.14,0.0,8498.48,1.0,284.19,289.55,298.93,301.73,293.15,293.15,283.15,18762.62,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.32,3.0,0.19,5.29,4.13,1.16,0.0,0.0,0.0,9667.48,0.0,688.22,2275.33,0.0,2015.43,0.7,1.0,0.0,3.0,1.0,0.0
17680200.0,297.12,297.15,293.15,0.0,0.0,290.93,0.78,0.5,0.46,297.1,297.15,293.15,0.0,0.0,290.93,0.92,0.84,0.8,297.14,297.15,293.15,0.0,0.0,290.93,0.9,0.77,0.54,297.12,297.15,293.15,0.0,0.0,290.93,0.82,0.58,0.56,296.73,297.15,293.15,0.0,0.0,290.93,0.66,0.3,1.4,290.93,291.15,297.65,295.96,297.35,297.12,290.93,1.0,0.88,0.48,0.48,0.52,0.48,4.51,1.99,2.52,0.97,0.64,0.64,0.0,410.12,410.0,51387.7,0.0,8400.37,1.0,284.2,289.61,298.95,301.71,293.15,293.15,283.15,18585.98,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.27,2.94,0.19,5.29,4.13,1.16,0.0,0.0,0.0,9588.1,0.0,653.14,2275.33,0.0,1963.79,0.69,1.0,0.0,3.0,1.0,0.0
17680500.0,297.12,297.15,293.15,0.0,0.0,290.97,0.78,0.5,0.45,297.1,297.15,293.15,0.0,0.0,290.97,0.92,0.83,0.79,297.12,297.15,293.15,0.0,0.0,290.97,0.89,0.76,0.54,297.12,297.15,293.15,0.0,0.0,290.97,0.82,0.58,0.55,296.74,297.15,293.15,0.0,0.0,290.97,0.66,0.3,1.4,290.97,291.15,297.4,295.98,297.24,297.11,290.97,1.0,0.88,0.48,0.48,0.52,0.48,4.48,1.98,2.5,0.97,0.64,0.64,0.0,410.13,410.0,50793.18,0.0,8296.1,1.0,284.2,289.65,298.97,301.7,293.15,293.15,283.15,18469.18,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.22,2.89,0.18,5.29,4.13,1.16,0.0,0.0,0.0,9527.11,0.0,626.36,2275.33,0.0,1923.38,0.68,1.0,0.0,3.0,1.0,0.0
17680800.0,297.12,297.15,293.15,0.0,0.0,291.0,0.77,0.49,0.45,297.09,297.15,293.15,0.0,0.0,291.0,0.91,0.82,0.78,297.11,297.15,293.15,0.0,0.0,291.0,0.89,0.76,0.53,297.12,297.15,293.15,0.0,0.0,291.0,0.81,0.57,0.55,296.74,297.15,293.15,0.0,0.0,291.0,0.66,0.3,1.4,291.0,291.15,297.18,296.0,297.14,297.11,291.0,1.0,0.88,0.48,0.48,0.52,0.48,4.45,1.98,2.48,0.97,0.63,0.63,0.0,410.15,410.0,50305.97,0.0,8180.92,1.0,284.2,289.69,298.99,301.7,293.15,293.15,283.15,18385.61,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.19,2.86,0.18,5.29,4.13,1.16,0.0,0.0,0.0,9478.79,0.0,605.06,2275.33,0.0,1889.52,0.67,1.0,0.0,3.0,1.0,0.0
17681100.0,297.16,297.15,293.15,0.0,0.0,291.94,0.77,0.49,0.45,297.14,297.15,293.15,0.0,0.0,291.94,0.91,0.81,0.77,297.15,297.15,293.15,0.0,0.0,291.94,0.89,0.75,0.53,297.15,297.15,293.15,0.0,0.0,291.94,0.81,0.57,0.55,296.76,297.15,293.15,0.0,0.0,291.94,0.66,0.3,1.4,291.94,291.15,296.96,296.02,296.96,297.15,291.93,1.0,0.87,1.0,1.0,0.0,1.0,4.43,4.43,0.0,3.42,0.73,0.73,0.0,409.84,410.0,63208.51,0.0,8089.41,1.0,284.38,290.65,299.09,302.12,293.15,293.15,283.15,10891.1,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.42,3.03,0.2,5.29,4.13,1.16,0.0,0.0,0.0,10751.18,0.0,659.43,2275.33,0.0,1948.69,0.7,1.0,0.0,3.0,1.0,0.0
17681400.0,297.2,297.15,293.15,0.0,0.0,291.63,0.78,0.5,0.46,297.19,297.15,293.15,0.0,0.0,291.63,0.92,0.82,0.78,297.18,297.15,293.15,0.0,0.0,291.63,0.89,0.76,0.54,297.2,297.15,293.15,0.0,0.0,291.63,0.82,0.58,0.56,296.82,297.15,293.15,0.0,0.0,291.63,0.66,0.3,1.4,291.63,291.15,296.77,296.04,296.77,297.19,291.62,1.0,0.88,1.0,1.0,0.0,1.0,4.47,4.47,0.0,3.46,0.72,0.72,0.0,409.86,410.0,67806.71,0.0,8266.61,1.0,284.35,290.39,299.13,302.7,293.15,293.15,283.15,15624.13,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,2.69,3.36,0.23,5.29,4.13,1.16,0.0,0.0,0.0,11301.09,0.0,895.52,2275.33,0.0,2622.52,0.77,1.0,0.0,3.0,1.0,0.0
17681700.0,297.17,297.15,293.15,0.0,0.0,291.5,0.78,0.5,0.46,297.15,297.15,293.15,0.0,0.0,291.5,0.92,0.82,0.78,297.14,297.15,293.15,0.0,0.0,291.5,0.89,0.76,0.54,297.17,297.15,293.15,0.0,0.0,291.5,0.82,0.58,0.56,296.81,297.15,293.15,0.0,0.0,291.5,0.66,0.3,1.4,291.5,291.15,296.59,296.06,296.59,297.16,291.5,1.0,0.88,1.0,1.0,0.0,1.0,4.48,4.48,0.0,3.47,0.73,0.73,0.0,410.0,410.0,69767.61,0.0,8317.37,1.0,284.34,290.3,299.08,302.75,293.15,293.15,283.15,16850.27,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,2.8,3.49,0.24,5.29,4.13,1.16,0.0,0.0,0.0,11529.72,0.0,1002.02,2275.33,0.0,2747.78,0.81,1.0,0.0,3.0,1.0,0.0
17682000.0,297.14,297.15,293.15,0.0,0.0,291.41,0.78,0.5,0.46,297.12,297.15,293.15,0.0,0.0,291.41,0.91,0.82,0.78,297.11,297.15,293.15,0.0,0.0,291.41,0.89,0.75,0.53,297.14,297.15,293.15,0.0,0.0,291.41,0.82,0.58,0.56,296.79,297.15,293.15,0.0,0.0,291.41,0.66,0.3,1.4,291.41,291.15,296.44,296.08,296.44,297.13,291.41,1.0,0.88,1.0,1.0,0.0,1.0,4.47,4.47,0.0,3.46,0.74,0.74,0.0,410.1,410.0,70860.39,0.0,8270.89,1.0,284.33,290.24,299.09,302.82,293.15,293.15,283.15,17292.89,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,2.87,3.57,0.25,5.29,4.13,1.16,0.0,0.0,0.0,11675.98,0.0,1065.36,2275.33,0.0,2797.76,0.82,1.0,0.0,3.0,1.0,0.0
17682300.0,297.12,297.15,293.15,0.0,0.0,291.35,0.78,0.5,0.46,297.1,297.15,293.15,0.0,0.0,291.35,0.91,0.81,0.77,297.08,297.15,293.15,0.0,0.0,291.35,0.88,0.74,0.52,297.12,297.15,293.15,0.0,0.0,291.35,0.82,0.58,0.56,296.77,297.15,293.15,0.0,0.0,291.35,0.66,0.3,1.4,291.35,291.15,296.32,296.1,296.32,297.11,291.34,1.0,0.87,1.0,1.0,0.0,1.0,4.44,4.44,0.0,3.44,0.74,0.74,0.0,410.17,410.0,71474.4,0.0,8153.95,1.0,284.33,290.2,299.11,302.87,293.15,293.15,283.15,17545.92,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,2.91,3.62,0.26,5.29,4.13,1.16,0.0,0.0,0.0,11765.57,0.0,1106.87,2275.33,0.0,2823.87,0.83,1.0,0.0,3.0,1.0,0.0
17682600.0,297.1,297.15,293.15,0.0,0.0,291.29,0.77,0.49,0.45,297.08,297.15,293.15,0.0,0.0,291.29,0.9,0.79,0.76,297.07,297.15,293.15,0.0,0.0,291.29,0.88,0.73,0.51,297.11,297.15,293.15,0.0,0.0,291.29,0.81,0.57,0.55,296.76,297.15,293.15,0.0,0.0,291.29,0.66,0.3,1.4,291.29,291.15,296.23,296.12,296.23,297.09,291.29,1.0,0.87,1.0,1.0,0.0,1.0,4.4,4.4,0.0,3.4,0.75,0.75,0.0,410.22,410.0,71760.18,0.0,7991.92,1.0,284.32,290.16,299.12,302.9,293.15,293.15,283.15,17731.57,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,2.94,3.65,0.26,5.29,4.13,1.16,0.0,0.0,0.0,11814.17,0.0,1133.26,2275.33,0.0,2835.33,0.84,1.0,0.0,3.0,1.0,0.0
17682900.0,297.1,297.15,293.15,0.0,0.0,291.24,0.77,0.48,0.44,297.07,297.15,293.15,0.0,0.0,291.24,0.9,0.78,0.75,297.06,297.15,293.15,0.0,0.0,291.24,0.87,0.71,0.5,297.1,297.15,293.15,0.0,0.0,291.24,0.81,0.56,0.54,296.75,297.15,293.15,0.0,0.0,291.24,0.66,0.3,1.4,291.24,291.15,296.17,296.14,296.17,297.08,291.24,1.0,0.86,1.0,1.0,0.0,1.0,4.36,4.36,0.0,3.37,0.75,0.75,0.0,410.01,409.75,71786.63,0.0,7800.18,1.0,284.32,290.13,299.14,302.92,293.15,293.15,283.15,17874.54,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,2.95,3.67,0.26,5.29,4.13,1.16,0.0,0.0,0.0,11829.42,0.0,1146.99,2275.33,0.0,2835.88,0.84,1.0,0.0,3.0,1.0,0.0
17683200.0,297.09,297.15,293.15,0.0,0.0,291.2,0.76,0.47,0.43,297.07,297.15,293.15,0.0,0.0,291.2,0.89,0.77,0.73,297.05,297.15,293.15,0.0,0.0,291.2,0.86,0.69,0.49,297.09,297.15,293.15,0.0,0.0,291.2,0.8,0.55,0.53,296.74,297.15,293.15,0.0,0.0,291.2,0.66,0.3,1.4,291.2,291.15,296.15,296.15,296.15,297.08,291.2,1.0,0.86,1.0,1.0,0.0,1.0,4.31,4.31,0.0,3.33,0.75,0.75,0.0,408.66,408.36,71622.88,0.0,7587.22,1.0,284.32,290.11,299.15,302.92,293.15,293.15,283.15,17987.54,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,2.96,3.67,0.26,5.29,4.13,1.16,0.0,0.0,0.0,11819.64,0.0,1151.34,2275.33,0.0,2828.99,0.84,1.0,0.0,3.0,1.0,0.0
17683500.0,297.09,297.15,293.15,0.0,0.0,291.16,0.75,0.46,0.42,297.06,297.15,293.15,0.0,0.0,291.16,0.88,0.75,0.72,297.05,297.15,293.15,0.0,0.0,291.16,0.85,0.68,0.48,297.09,297.15,293.15,0.0,0.0,291.16,0.8,0.54,0.52,296.73,297.15,293.15,0.0,0.0,291.16,0.66,0.3,1.4,291.16,291.15,296.15,296.15,296.15,297.07,291.16,1.0,0.85,1.0,1.0,0.0,1.0,4.25,4.25,0.0,3.29,0.74,0.74,0.0,406.17,405.85,71187.38,0.0,7362.18,1.0,284.31,290.09,299.14,302.9,293.15,293.15,283.15,18116.59,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,2.95,3.66,0.26,5.29,4.13,1.16,0.0,0.0,0.0,11771.36,0.0,1146.08,2275.33,0.0,2822.29,0.84,1.0,0.0,3.0,1.0,0.0
17683800.0,297.09,297.15,293.15,0.0,0.0,291.12,0.75,0.45,0.41,297.06,297.15,293.15,0.0,0.0,291.12,0.88,0.74,0.7,297.05,297.15,293.15,0.0,0.0,291.12,0.85,0.66,0.47,297.09,297.15,293.15,0.0,0.0,291.12,0.79,0.53,0.51,296.72,297.15,293.15,0.0,0.0,291.12,0.66,0.3,1.4,291.12,291.15,296.15,296.11,296.15,297.07,291.12,1.0,0.84,1.0,1.0,0.0,1.0,4.2,4.2,0.0,3.24,0.74,0.74,0.0,402.62,402.28,70362.01,0.0,7130.35,1.0,284.31,290.06,299.11,302.83,293.15,293.15,283.15,18287.4,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,2.92,3.64,0.26,5.29,4.13,1.16,0.0,0.0,0.0,11664.72,0.0,1128.35,2275.33,0.0,2812.7,0.84,1.0,0.0,3.0,1.0,0.0
17684100.0,297.09,297.15,293.15,0.0,0.0,291.08,0.74,0.44,0.4,297.06,297.15,293.15,0.0,0.0,291.08,0.87,0.72,0.69,297.05,297.15,293.15,0.0,0.0,291.08,0.84,0.64,0.46,297.09,297.15,293.15,0.0,0.0,291.08,0.79,0.52,0.5,296.71,297.15,293.15,0.0,0.0,291.08,0.66,0.3,1.4,291.08,291.15,296.15,296.06,296.15,297.07,291.08,1.0,0.83,1.0,1.0,0.0,1.0,4.14,4.14,0.0,3.2,0.73,0.73,0.0,398.09,397.73,69188.9,0.0,6894.8,1.0,284.3,290.03,299.05,302.72,293.15,293.15,283.15,18449.55,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,2.89,3.6,0.25,5.29,4.13,1.16,0.0,0.0,0.0,11507.58,0.0,1097.62,2275.33,0.0,2793.46,0.83,1.0,0.0,3.0,1.0,0.0
17684400.0,297.09,297.15,293.15,0.0,0.0,291.04,0.74,0.43,0.39,297.06,297.15,293.15,0.0,0.0,291.04,0.87,0.71,0.68,297.06,297.15,293.15,0.0,0.0,291.04,0.84,0.63,0.44,297.09,297.15,293.15,0.0,0.0,291.04,0.78,0.51,0.49,296.71,297.15,293.15,0.0,0.0,291.04,0.66,0.3,1.4,291.04,291.15,296.15,295.99,296.15,297.07,291.04,1.0,0.82,1.0,1.0,0.0,1.0,4.09,4.09,0.0,3.16,0.72,0.72,0.0,392.64,392.28,67739.73,0.0,6659.37,1.0,284.29,290.0,298.98,302.57,293.15,293.15,283.15,18588.68,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,2.84,3.55,0.25,5.29,4.13,1.16,0.0,0.0,0.0,11312.4,0.0,1056.1,2275.33,0.0,2764.97,0.82,1.0,0.0,3.0,1.0,0.0
17684700.0,297.09,297.15,293.15,0.0,0.0,291.01,0.74,0.42,0.39,297.07,297.15,293.15,0.0,0.0,291.01,0.86,0.69,0.66,297.06,297.15,293.15,0.0,0.0,291.01,0.83,0.61,0.43,297.09,297.15,293.15,0.0,0.0,291.01,0.78,0.5,0.48,296.7,297.15,293.15,0.0,0.0,291.01,0.66,0.3,1.4,291.01,291.15,296.15,295.9,296.15,297.08,291.01,1.0,0.81,1.0,1.0,0.0,1.0,4.03,4.03,0.0,3.12,0.71,0.71,0.0,386.39,386.02,66092.15,0.0,6427.88,1.0,284.28,289.98,298.89,302.4,293.15,293.15,283.15,18697.58,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,2.78,3.48,0.24,5.29,4.13,1.16,0.0,0.0,0.0,11091.88,0.0,1006.75,2275.33,0.0,2727.75,0.8,1.0,0.0,3.0,1.0,0.0
17685000.0,297.1,297.15,293.15,0.0,0.0,290.99,0.73,0.41,0.38,297.07,297.15,293.15,0.0,0.0,290.99,0.86,0.68,0.65,297.06,297.15,293.15,0.0,0.0,290.99,0.83,0.6,0.42,297.09,297.15,293.15,0.0,0.0,290.99,0.78,0.49,0.47,296.7,297.15,293.15,0.0,0.0,290.99,0.66,0.3,1.4,290.99,291.15,296.15,295.81,296.15,297.08,290.99,1.0,0.81,1.0,1.0,0.0,1.0,3.98,3.98,0.0,3.08,0.7,0.7,0.0,379.43,379.06,64327.62,0.0,6203.94,1.0,284.28,289.96,298.8,302.22,293.15,293.15,283.15,18771.56,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,2.71,3.41,0.23,5.29,4.13,1.16,0.0,0.0,0.0,10858.7,0.0,952.8,2275.33,0.0,2682.42,0.79,1.0,0.0,3.0,1.0,0.0
17685300.0,297.1,297.15,293.15,0.0,0.0,290.97,0.73,0.4,0.37,297.07,297.15,293.15,0.0,0.0,290.97,0.86,0.66,0.64,297.07,297.15,293.15,0.0,0.0,290.97,0.82,0.58,0.41,297.1,297.15,293.15,0.0,0.0,290.97,0.77,0.48,0.46,296.7,297.15,293.15,0.0,0.0,290.97,0.66,0.3,1.39,290.97,291.15,296.15,295.71,296.15,297.08,290.97,1.0,0.8,1.0,1.0,0.0,1.0,3.93,3.93,0.0,3.04,0.69,0.69,0.0,371.9,371.53,62529.19,0.0,5990.56,1.0,284.27,289.94,298.7,302.03,293.15,293.15,283.15,18809.47,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,2.63,3.33,0.23,5.29,4.13,1.16,0.0,0.0,0.0,10625.08,0.0,897.54,2275.33,0.0,2630.36,0.77,1.0,0.0,3.0,1.0,0.0
