time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17685600.0,297.11,297.15,293.15,0.0,0.0,290.96,0.73,0.39,0.36,297.08,297.15,293.15,0.0,0.0,290.96,0.86,0.65,0.62,297.08,297.15,293.15,0.0,0.0,290.96,0.82,0.57,0.4,297.1,297.15,293.15,0.0,0.0,290.96,0.77,0.47,0.45,296.7,297.15,293.15,0.0,0.0,290.96,0.67,0.3,1.39,290.96,291.15,296.15,295.63,296.15,297.09,290.96,1.0,0.79,1.0,1.0,0.0,1.0,3.89,3.89,0.0,3.01,0.68,0.68,0.0,363.94,363.58,60775.43,0.0,5789.95,1.0,284.26,289.93,298.61,301.85,293.15,293.15,283.15,18810.64,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,2.56,3.25,0.22,5.29,4.13,1.16,0.0,0.0,0.0,10401.79,0.0,843.78,2275.33,0.0,2572.99,0.76,1.0,0.0,3.0,1.0,0.0
17685900.0,297.11,297.15,293.15,0.0,0.0,290.96,0.73,0.39,0.36,297.09,297.15,293.15,0.0,0.0,290.96,0.85,0.64,0.61,297.09,297.15,293.15,0.0,0.0,290.96,0.82,0.56,0.4,297.11,297.15,293.15,0.0,0.0,290.96,0.77,0.46,0.45,296.7,297.15,293.15,0.0,0.0,290.96,0.67,0.3,1.39,290.96,291.15,296.15,295.55,296.15,297.1,290.96,1.0,0.78,1.0,1.0,0.0,1.0,3.85,3.85,0.0,2.98,0.67,0.67,0.0,355.66,355.32,59140.96,0.0,5604.0,1.0,284.26,289.93,298.53,301.69,293.15,293.15,283.15,18775.36,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,2.49,3.18,0.21,5.29,4.13,1.16,0.0,0.0,0.0,10198.36,0.0,793.75,2275.33,0.0,2512.17,0.74,1.0,0.0,3.0,1.0,0.0
17686200.0,297.12,297.15,293.15,0.0,0.0,290.96,0.73,0.38,0.35,297.09,297.15,293.15,0.0,0.0,290.96,0.85,0.63,0.6,297.09,297.15,293.15,0.0,0.0,290.96,0.82,0.55,0.39,297.11,297.15,293.15,0.0,0.0,290.96,0.77,0.46,0.44,296.7,297.15,293.15,0.0,0.0,290.96,0.67,0.3,1.39,290.96,291.15,296.15,295.48,296.15,297.1,290.96,1.0,0.77,1.0,1.0,0.0,1.0,3.81,3.81,0.0,2.95,0.66,0.66,0.0,347.21,346.88,57697.15,0.0,5434.09,1.0,284.25,289.94,298.47,301.55,293.15,293.15,283.15,18705.81,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,2.42,3.11,0.2,5.29,4.13,1.16,0.0,0.0,0.0,10023.22,0.0,749.28,2275.33,0.0,2450.25,0.72,1.0,0.0,3.0,1.0,0.0
17686500.0,297.12,297.15,293.15,0.0,0.0,290.98,0.73,0.37,0.34,297.1,297.15,293.15,0.0,0.0,290.98,0.85,0.62,0.6,297.1,297.15,293.15,0.0,0.0,290.98,0.82,0.54,0.38,297.12,297.15,293.15,0.0,0.0,290.98,0.77,0.45,0.44,296.7,297.15,293.15,0.0,0.0,290.98,0.67,0.3,1.39,290.98,291.15,296.15,295.44,296.15,297.11,290.98,1.0,0.76,1.0,1.0,0.0,1.0,3.78,3.78,0.0,2.92,0.66,0.66,0.0,338.69,338.39,56513.04,0.0,5281.17,1.0,284.25,289.96,298.43,301.44,293.15,293.15,283.15,18604.5,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,2.37,3.04,0.2,5.29,4.13,1.16,0.0,0.0,0.0,9884.05,0.0,711.76,2275.33,0.0,2390.06,0.71,1.0,0.0,3.0,1.0,0.0
17686800.0,297.13,297.15,293.15,0.0,0.0,291.0,0.73,0.37,0.34,297.11,297.15,293.15,0.0,0.0,291.0,0.85,0.61,0.59,297.11,297.15,293.15,0.0,0.0,291.0,0.82,0.53,0.38,297.12,297.15,293.15,0.0,0.0,291.0,0.77,0.45,0.43,296.7,297.15,293.15,0.0,0.0,291.0,0.68,0.3,1.39,291.0,291.15,296.15,295.42,296.15,297.12,291.0,1.0,0.76,1.0,1.0,0.0,1.0,3.75,3.75,0.0,2.9,0.65,0.65,0.0,330.25,329.97,55652.82,0.0,5145.8,1.0,284.25,289.98,298.41,301.38,293.15,293.15,283.15,18474.61,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,2.32,3.0,0.19,5.29,4.13,1.16,0.0,0.0,0.0,9787.67,0.0,682.25,2275.33,0.0,2334.48,0.7,1.0,0.0,3.0,1.0,0.0
17687100.0,297.13,297.15,293.15,0.0,0.0,291.02,0.73,0.37,0.34,297.11,297.15,293.15,0.0,0.0,291.02,0.85,0.61,0.58,297.12,297.15,293.15,0.0,0.0,291.02,0.82,0.53,0.37,297.13,297.15,293.15,0.0,0.0,291.02,0.77,0.44,0.43,296.7,297.15,293.15,0.0,0.0,291.02,0.68,0.3,1.39,291.02,291.15,296.15,295.42,296.15,297.12,291.02,1.0,0.75,1.0,1.0,0.0,1.0,3.73,3.73,0.0,2.89,0.65,0.65,0.0,322.0,321.74,55046.38,0.0,5024.35,1.0,284.25,290.0,298.42,301.35,293.15,293.15,283.15,18368.24,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,2.29,2.96,0.19,5.29,4.13,1.16,0.0,0.0,0.0,9724.29,0.0,660.41,2275.33,0.0,2294.02,0.69,1.0,0.0,3.0,1.0,0.0
17687400.0,297.13,297.15,293.15,0.0,0.0,291.04,0.73,0.36,0.33,297.11,297.15,293.15,0.0,0.0,291.04,0.86,0.6,0.57,297.13,297.15,293.15,0.0,0.0,291.04,0.82,0.52,0.37,297.13,297.15,293.15,0.0,0.0,291.04,0.77,0.44,0.42,296.7,297.15,293.15,0.0,0.0,291.04,0.69,0.3,1.39,291.04,291.15,296.15,295.42,296.15,297.12,291.04,1.0,0.74,1.0,1.0,0.0,1.0,3.71,3.71,0.0,2.87,0.64,0.64,0.0,313.98,313.72,54525.52,0.0,4909.76,1.0,284.25,290.02,298.42,301.32,293.15,293.15,283.15,18310.58,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,2.26,2.93,0.18,5.29,4.13,1.16,0.0,0.0,0.0,9670.06,0.0,642.85,2275.33,0.0,2264.11,0.68,1.0,0.0,3.0,1.0,0.0
17687700.0,297.13,297.15,293.15,0.0,0.0,291.06,0.73,0.36,0.33,297.11,297.15,293.15,0.0,0.0,291.06,0.86,0.59,0.57,297.13,297.15,293.15,0.0,0.0,291.06,0.82,0.52,0.37,297.13,297.15,293.15,0.0,0.0,291.06,0.78,0.43,0.42,296.7,297.15,293.15,0.0,0.0,291.06,0.69,0.3,1.38,291.06,291.15,296.15,295.42,296.15,297.12,291.06,1.0,0.74,1.0,1.0,0.0,1.0,3.69,3.69,0.0,2.85,0.64,0.64,0.0,306.18,305.92,54057.6,0.0,4799.03,1.0,284.25,290.04,298.42,301.3,293.15,293.15,283.15,18272.55,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,2.23,2.9,0.18,5.29,4.13,1.16,0.0,0.0,0.0,9621.6,0.0,627.9,2275.33,0.0,2237.89,0.68,1.0,0.0,3.0,1.0,0.0
17688000.0,297.13,297.15,293.15,0.0,0.0,291.07,0.73,0.35,0.33,297.11,297.15,293.15,0.0,0.0,291.07,0.86,0.59,0.56,297.14,297.15,293.15,0.0,0.0,291.07,0.83,0.52,0.37,297.13,297.15,293.15,0.0,0.0,291.07,0.78,0.43,0.41,296.7,297.15,293.15,0.0,0.0,291.07,0.69,0.3,1.38,291.07,291.15,296.15,295.42,296.15,297.12,291.07,1.0,0.73,1.0,1.0,0.0,1.0,3.67,3.67,0.0,2.84,0.64,0.64,0.0,298.58,298.33,53623.32,0.0,4689.97,1.0,284.25,290.05,298.42,301.28,293.15,293.15,283.15,18246.11,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,2.21,2.88,0.18,5.29,4.13,1.16,0.0,0.0,0.0,9577.03,0.0,614.71,2275.33,0.0,2213.74,0.67,1.0,0.0,3.0,1.0,0.0
17688300.0,297.12,297.15,293.15,0.0,0.0,291.07,0.73,0.35,0.32,297.11,297.15,293.15,0.0,0.0,291.07,0.86,0.58,0.55,297.14,297.15,293.15,0.0,0.0,291.07,0.83,0.52,0.37,297.12,297.15,293.15,0.0,0.0,291.07,0.78,0.43,0.41,296.69,297.15,293.15,0.0,0.0,291.07,0.7,0.3,1.38,291.07,291.15,296.15,295.42,296.15,297.12,291.07,1.0,0.72,1.0,1.0,0.0,1.0,3.64,3.64,0.0,2.82,0.63,0.63,0.0,291.15,290.89,53209.0,0.0,4581.0,1.0,284.25,290.06,298.42,301.26,293.15,293.15,283.15,18228.14,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,2.19,2.85,0.18,5.29,4.13,1.16,0.0,0.0,0.0,9534.9,0.0,602.73,2275.33,0.0,2190.84,0.67,1.0,0.0,3.0,1.0,0.0
17688600.0,297.12,297.15,293.15,0.0,0.0,291.08,0.73,0.34,0.32,297.11,297.15,293.15,0.0,0.0,291.08,0.86,0.57,0.55,297.14,297.15,293.15,0.0,0.0,291.08,0.83,0.52,0.36,297.12,297.15,293.15,0.0,0.0,291.08,0.78,0.42,0.4,296.69,297.15,293.15,0.0,0.0,291.08,0.7,0.3,1.38,291.08,291.15,296.15,295.42,296.15,297.12,291.08,1.0,0.72,1.0,1.0,0.0,1.0,3.62,3.62,0.0,2.8,0.63,0.63,0.0,283.85,283.59,52804.34,0.0,4471.08,1.0,284.25,290.07,298.42,301.24,293.15,293.15,283.15,18216.68,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,2.17,2.83,0.18,5.29,4.13,1.16,0.0,0.0,0.0,9494.13,0.0,591.56,2275.33,0.0,2168.59,0.66,1.0,0.0,3.0,1.0,0.0
17688900.0,297.12,297.15,293.15,0.0,0.0,291.08,0.73,0.34,0.31,297.11,297.15,293.15,0.0,0.0,291.08,0.86,0.56,0.54,297.14,297.15,293.15,0.0,0.0,291.08,0.83,0.51,0.36,297.12,297.15,293.15,0.0,0.0,291.08,0.78,0.42,0.4,296.68,297.15,293.15,0.0,0.0,291.08,0.7,0.3,1.38,291.08,291.15,296.15,295.42,296.15,297.12,291.08,1.0,0.71,1.0,1.0,0.0,1.0,3.6,3.6,0.0,2.78,0.63,0.63,0.0,276.66,276.39,52401.2,0.0,4359.32,1.0,284.25,290.08,298.42,301.22,293.15,293.15,283.15,18210.56,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.15,2.81,0.17,5.29,4.13,1.16,0.0,0.0,0.0,9453.86,0.0,580.91,2275.33,0.0,2146.5,0.66,1.0,0.0,3.0,1.0,0.0
17689200.0,297.12,297.15,293.15,0.0,0.0,291.09,0.73,0.33,0.31,297.1,297.15,293.15,0.0,0.0,291.09,0.86,0.56,0.53,297.13,297.15,293.15,0.0,0.0,291.09,0.84,0.51,0.36,297.12,297.15,293.15,0.0,0.0,291.09,0.78,0.41,0.39,296.67,297.15,293.15,0.0,0.0,291.09,0.71,0.3,1.38,291.09,291.15,296.15,295.42,296.15,297.12,291.09,1.0,0.71,1.0,1.0,0.0,1.0,3.57,3.57,0.0,2.76,0.62,0.62,0.0,269.52,269.24,51992.6,0.0,4245.09,1.0,284.25,290.09,298.42,301.2,293.15,293.15,283.15,18208.79,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.13,2.79,0.17,5.29,4.13,1.16,0.0,0.0,0.0,9413.36,0.0,570.53,2275.33,0.0,2124.18,0.66,1.0,0.0,3.0,1.0,0.0
17689500.0,297.11,297.15,293.15,0.0,0.0,291.09,0.73,0.33,0.3,297.1,297.15,293.15,0.0,0.0,291.09,0.86,0.55,0.52,297.13,297.15,293.15,0.0,0.0,291.09,0.84,0.51,0.36,297.12,297.15,293.15,0.0,0.0,291.09,0.78,0.4,0.39,296.67,297.15,293.15,0.0,0.0,291.09,0.71,0.3,1.38,291.09,291.15,296.15,295.42,296.15,297.12,291.09,1.0,0.7,1.0,1.0,0.0,1.0,3.54,3.54,0.0,2.74,0.62,0.62,0.0,262.41,262.12,51572.4,0.0,4127.73,1.0,284.24,290.09,298.42,301.18,293.15,293.15,283.15,18210.76,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.11,2.77,0.17,5.29,4.13,1.16,0.0,0.0,0.0,9372.03,0.0,560.23,2275.33,0.0,2101.26,0.65,1.0,0.0,3.0,1.0,0.0
17689800.0,297.11,297.15,293.15,0.0,0.0,291.09,0.73,0.32,0.29,297.1,297.15,293.15,0.0,0.0,291.09,0.86,0.54,0.52,297.13,297.15,293.15,0.0,0.0,291.09,0.84,0.5,0.36,297.11,297.15,293.15,0.0,0.0,291.09,0.78,0.4,0.38,296.66,297.15,293.15,0.0,0.0,291.09,0.71,0.3,1.38,291.09,291.15,296.15,295.42,296.15,297.11,291.09,1.0,0.69,1.0,1.0,0.0,1.0,3.51,3.51,0.0,2.72,0.62,0.62,0.0,255.29,254.99,51135.45,0.0,4006.84,1.0,284.24,290.1,298.42,301.15,293.15,293.15,283.15,18215.8,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.09,2.75,0.17,5.29,4.13,1.16,0.0,0.0,0.0,9329.37,0.0,549.87,2275.33,0.0,2077.41,0.65,1.0,0.0,3.0,1.0,0.0
17690100.0,297.11,297.15,293.15,0.0,0.0,291.09,0.73,0.31,0.29,297.1,297.15,293.15,0.0,0.0,291.09,0.86,0.53,0.51,297.12,297.15,293.15,0.0,0.0,291.09,0.84,0.5,0.35,297.11,297.15,293.15,0.0,0.0,291.09,0.78,0.39,0.38,296.65,297.15,293.15,0.0,0.0,291.09,0.72,0.3,1.38,291.09,291.15,296.15,295.42,296.15,297.11,291.09,1.0,0.68,1.0,1.0,0.0,1.0,3.48,3.48,0.0,2.69,0.61,0.61,0.0,248.13,247.82,50677.6,0.0,3882.17,1.0,284.24,290.1,298.42,301.13,293.15,293.15,283.15,18223.36,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.07,2.73,0.16,5.29,4.13,1.16,0.0,0.0,0.0,9284.98,0.0,539.32,2275.33,0.0,2052.39,0.64,1.0,0.0,3.0,1.0,0.0
17690400.0,297.11,297.15,293.15,0.0,0.0,291.08,0.73,0.31,0.28,297.09,297.15,293.15,0.0,0.0,291.08,0.86,0.52,0.5,297.11,297.15,293.15,0.0,0.0,291.08,0.84,0.49,0.35,297.11,297.15,293.15,0.0,0.0,291.08,0.78,0.38,0.37,296.65,297.15,293.15,0.0,0.0,291.08,0.72,0.3,1.37,291.08,291.15,296.15,295.42,296.15,297.11,291.08,1.0,0.68,1.0,1.0,0.0,1.0,3.44,3.44,0.0,2.66,0.61,0.61,0.0,240.9,240.57,50194.21,0.0,3753.27,1.0,284.24,290.11,298.42,301.11,293.15,293.15,283.15,18233.39,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.04,2.7,0.16,5.29,4.13,1.16,0.0,0.0,0.0,9238.43,0.0,528.48,2275.33,0.0,2025.91,0.64,1.0,0.0,3.0,1.0,0.0
17690700.0,297.1,297.15,293.15,0.0,0.0,291.08,0.73,0.3,0.27,297.09,297.15,293.15,0.0,0.0,291.08,0.86,0.51,0.49,297.11,297.15,293.15,0.0,0.0,291.08,0.84,0.48,0.34,297.1,297.15,293.15,0.0,0.0,291.08,0.78,0.37,0.36,296.64,297.15,293.15,0.0,0.0,291.08,0.73,0.3,1.37,291.08,291.15,296.15,295.42,296.15,297.1,291.08,1.0,0.67,1.0,1.0,0.0,1.0,3.41,3.41,0.0,2.64,0.61,0.61,0.0,233.55,233.24,49694.81,0.0,3624.34,1.0,284.24,290.11,298.42,301.08,293.15,293.15,283.15,18238.57,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.02,2.68,0.16,5.29,4.13,1.16,0.0,0.0,0.0,9190.43,0.0,517.36,2275.33,0.0,1997.88,0.63,1.0,0.0,3.0,1.0,0.0
17691000.0,297.09,297.15,293.15,0.0,0.0,291.08,0.73,0.3,0.27,297.09,297.15,293.15,0.0,0.0,291.08,0.86,0.5,0.48,297.1,297.15,293.15,0.0,0.0,291.08,0.84,0.47,0.34,297.1,297.15,293.15,0.0,0.0,291.08,0.78,0.37,0.35,296.63,297.15,293.15,0.0,0.0,291.08,0.73,0.3,1.37,291.08,291.15,296.15,295.42,296.15,297.1,291.08,1.0,0.66,1.0,1.0,0.0,1.0,3.38,3.38,0.0,2.61,0.6,0.6,0.0,226.17,225.84,49236.05,0.0,3508.1,1.0,284.24,290.12,298.42,301.06,293.15,293.15,283.15,18225.11,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.0,2.66,0.16,5.29,4.13,1.16,0.0,0.0,0.0,9146.82,0.0,506.92,2275.33,0.0,1971.0,0.63,1.0,0.0,3.0,1.0,0.0
17691300.0,297.08,297.15,293.15,0.0,0.0,291.08,0.73,0.3,0.27,297.09,297.15,293.15,0.0,0.0,291.08,0.86,0.49,0.47,297.09,297.15,293.15,0.0,0.0,291.08,0.84,0.46,0.33,297.1,297.15,293.15,0.0,0.0,291.08,0.78,0.36,0.34,296.62,297.15,293.15,0.0,0.0,291.08,0.73,0.3,1.37,291.08,291.15,296.15,295.42,296.15,297.09,291.08,1.0,0.65,1.0,1.0,0.0,1.0,3.34,3.34,0.0,2.59,0.6,0.6,0.0,218.7,218.37,48763.96,0.0,3388.81,1.0,284.23,290.13,298.42,301.04,293.15,293.15,283.15,18228.34,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,1.98,2.64,0.15,5.29,4.13,1.16,0.0,0.0,0.0,9102.15,0.0,496.68,2275.33,0.0,1944.46,0.62,1.0,0.0,3.0,1.0,0.0
17691600.0,297.07,297.15,293.15,0.0,0.0,291.08,0.74,0.3,0.27,297.09,297.15,293.15,0.0,0.0,291.08,0.86,0.48,0.46,297.09,297.15,293.15,0.0,0.0,291.08,0.84,0.45,0.32,297.1,297.15,293.15,0.0,0.0,291.08,0.78,0.35,0.34,296.61,297.15,293.15,0.0,0.0,291.08,0.74,0.3,1.37,291.08,291.15,296.15,295.42,296.15,297.08,291.08,1.0,0.64,1.0,1.0,0.0,1.0,3.31,3.31,0.0,2.56,0.6,0.6,0.0,211.15,210.81,48274.63,0.0,3267.38,1.0,284.23,290.13,298.42,301.01,293.15,293.15,283.15,18234.27,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,1.96,2.61,0.15,5.29,4.13,1.16,0.0,0.0,0.0,9056.13,0.0,486.34,2275.33,0.0,1916.89,0.62,1.0,0.0,3.0,1.0,0.0
17691900.0,297.05,297.15,293.15,0.0,0.0,291.08,0.74,0.3,0.27,297.09,297.15,293.15,0.0,0.0,291.08,0.86,0.47,0.45,297.08,297.15,293.15,0.0,0.0,291.08,0.84,0.44,0.31,297.1,297.15,293.15,0.0,0.0,291.08,0.77,0.34,0.33,296.6,297.15,293.15,0.0,0.0,291.08,0.74,0.3,1.37,291.08,291.15,296.15,295.42,296.15,297.08,291.08,1.0,0.63,1.0,1.0,0.0,1.0,3.27,3.27,0.0,2.53,0.59,0.59,0.0,203.52,203.16,47768.34,0.0,3144.6,1.0,284.23,290.14,298.42,300.99,293.15,293.15,283.15,18240.6,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,1.93,2.59,0.15,5.29,4.13,1.16,0.0,0.0,0.0,9008.83,0.0,475.88,2275.33,0.0,1888.2,0.61,1.0,0.0,3.0,1.0,0.0
17692200.0,297.04,297.15,293.15,0.0,0.0,291.08,0.75,0.3,0.27,297.08,297.15,293.15,0.0,0.0,291.08,0.86,0.45,0.43,297.08,297.15,293.15,0.0,0.0,291.08,0.84,0.43,0.3,297.09,297.15,293.15,0.0,0.0,291.08,0.77,0.33,0.32,296.6,297.15,293.15,0.0,0.0,291.08,0.75,0.3,1.37,291.08,291.15,296.15,295.42,296.15,297.07,291.08,1.0,0.63,1.0,1.0,0.0,1.0,3.24,3.24,0.0,2.5,0.59,0.59,0.0,195.8,195.43,47247.13,0.0,3021.43,1.0,284.23,290.14,298.42,300.96,293.15,293.15,283.15,18246.34,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,1.91,2.56,0.15,5.29,4.13,1.16,0.0,0.0,0.0,8960.47,0.0,465.32,2275.33,0.0,1858.44,0.61,1.0,0.0,3.0,1.0,0.0
17692500.0,297.02,297.15,293.15,0.0,0.0,291.07,0.75,0.3,0.27,297.08,297.15,293.15,0.0,0.0,291.07,0.86,0.44,0.42,297.08,297.15,293.15,0.0,0.0,291.07,0.84,0.41,0.29,297.09,297.15,293.15,0.0,0.0,291.07,0.77,0.32,0.31,296.59,297.15,293.15,0.0,0.0,291.07,0.75,0.3,1.37,291.07,291.15,296.15,295.42,296.15,297.07,291.07,1.0,0.62,1.0,1.0,0.0,1.0,3.2,3.2,0.0,2.48,0.59,0.59,0.0,188.03,187.66,46714.16,0.0,2898.92,1.0,284.23,290.15,298.42,300.93,293.15,293.15,283.15,18250.89,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,1.89,2.54,0.14,5.29,4.13,1.16,0.0,0.0,0.0,8911.36,0.0,454.71,2275.33,0.0,1827.78,0.6,1.0,0.0,3.0,1.0,0.0
17692800.0,297.01,297.15,293.15,0.0,0.0,291.07,0.76,0.3,0.27,297.08,297.15,293.15,0.0,0.0,291.07,0.86,0.43,0.41,297.07,297.15,293.15,0.0,0.0,291.07,0.84,0.4,0.28,297.09,297.15,293.15,0.0,0.0,291.07,0.77,0.31,0.3,296.58,297.15,293.15,0.0,0.0,291.07,0.76,0.3,1.37,291.07,291.15,296.15,295.42,296.15,297.07,291.07,1.0,0.61,1.0,1.0,0.0,1.0,3.16,3.16,0.0,2.45,0.58,0.58,0.0,180.23,179.85,46173.23,0.0,2778.04,1.0,284.22,290.15,298.42,300.91,293.15,293.15,283.15,18253.96,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,1.86,2.51,0.14,5.29,4.13,1.16,0.0,0.0,0.0,8861.88,0.0,444.13,2275.33,0.0,1796.45,0.6,1.0,0.0,3.0,1.0,0.0
17693100.0,296.99,297.15,293.15,0.0,0.0,291.07,0.77,0.3,0.27,297.08,297.15,293.15,0.0,0.0,291.07,0.86,0.42,0.4,297.07,297.15,293.15,0.0,0.0,291.07,0.84,0.39,0.27,297.09,297.15,293.15,0.0,0.0,291.07,0.77,0.3,0.29,296.57,297.15,293.15,0.0,0.0,291.07,0.77,0.3,1.36,291.07,291.15,296.15,295.42,296.15,297.06,291.07,1.0,0.6,1.0,1.0,0.0,1.0,3.12,3.12,0.0,2.42,0.58,0.58,0.0,172.42,172.06,45631.68,0.0,2660.76,1.0,284.22,290.16,298.42,300.88,293.15,293.15,283.15,18253.78,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,1.84,2.49,0.14,5.29,4.13,1.16,0.0,0.0,0.0,8812.52,0.0,433.65,2275.33,0.0,1764.64,0.59,1.0,0.0,3.0,1.0,0.0
17693400.0,296.98,297.15,293.15,0.0,0.0,291.08,0.78,0.3,0.27,297.08,297.15,293.15,0.0,0.0,291.08,0.86,0.41,0.39,297.07,297.15,293.15,0.0,0.0,291.08,0.84,0.37,0.27,297.08,297.15,293.15,0.0,0.0,291.08,0.78,0.3,0.29,296.56,297.15,293.15,0.0,0.0,291.08,0.78,0.3,1.36,291.08,291.15,296.15,295.42,296.15,297.06,291.08,1.0,0.59,1.0,1.0,0.0,1.0,3.1,3.1,0.0,2.4,0.57,0.57,0.0,164.71,164.38,45187.19,0.0,2566.82,1.0,284.22,290.17,298.42,300.86,293.15,293.15,283.15,18215.23,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,1.81,2.47,0.14,5.29,4.13,1.16,0.0,0.0,0.0,8772.27,0.0,424.41,2275.33,0.0,1735.78,0.59,1.0,0.0,3.0,1.0,0.0
17693700.0,296.97,297.15,293.15,0.0,0.0,291.08,0.78,0.3,0.27,297.08,297.15,293.15,0.0,0.0,291.08,0.86,0.4,0.38,297.07,297.15,293.15,0.0,0.0,291.08,0.83,0.36,0.26,297.07,297.15,293.15,0.0,0.0,291.08,0.78,0.3,0.29,296.55,297.15,293.15,0.0,0.0,291.08,0.78,0.3,1.36,291.08,291.15,296.15,295.42,296.15,297.05,291.08,1.0,0.58,1.0,1.0,0.0,1.0,3.07,3.07,0.0,2.37,0.57,0.57,0.0,157.22,156.9,44768.18,0.0,2476.63,1.0,284.22,290.18,298.42,300.84,293.15,293.15,283.15,18203.1,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,1.79,2.45,0.13,5.29,4.13,1.16,0.0,0.0,0.0,8734.6,0.0,416.19,2275.33,0.0,1710.67,0.58,1.0,0.0,3.0,1.0,0.0
17694000.0,296.95,297.15,293.15,0.0,0.0,291.08,0.79,0.3,0.27,297.08,297.15,293.15,0.0,0.0,291.08,0.86,0.38,0.37,297.07,297.15,293.15,0.0,0.0,291.08,0.83,0.35,0.25,297.06,297.15,293.15,0.0,0.0,291.08,0.79,0.3,0.29,296.55,297.15,293.15,0.0,0.0,291.08,0.79,0.3,1.36,291.08,291.15,296.15,295.42,296.15,297.04,291.08,1.0,0.57,1.0,1.0,0.0,1.0,3.04,3.04,0.0,2.35,0.57,0.57,0.0,149.95,149.64,44359.18,0.0,2389.18,1.0,284.21,290.19,298.42,300.82,293.15,293.15,283.15,18196.55,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,1.78,2.43,0.13,5.29,4.13,1.16,0.0,0.0,0.0,8697.98,0.0,408.41,2275.33,0.0,1686.31,0.58,1.0,0.0,3.0,1.0,0.0
17694300.0,297.61,303.15,285.15,0.0,0.0,291.81,1.0,0.3,0.0,297.71,303.15,285.15,0.0,0.0,291.82,1.0,0.3,0.0,297.71,303.15,285.15,0.0,0.0,291.82,1.0,0.3,0.0,297.58,303.15,285.15,0.0,0.0,291.81,1.0,0.3,0.0,297.14,303.15,285.15,0.0,0.0,291.8,1.0,0.3,0.0,291.92,303.15,296.15,295.42,296.88,297.01,289.55,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.64,163.92,96.89,0.0,0.0,0.0,284.21,290.19,298.55,300.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694600.0,297.88,303.15,285.15,0.0,0.0,291.81,1.0,0.3,0.0,297.98,303.15,285.15,0.0,0.0,291.82,1.0,0.3,0.0,297.97,303.15,285.15,0.0,0.0,291.82,1.0,0.3,0.0,297.84,303.15,285.15,0.0,0.0,291.81,1.0,0.3,0.0,297.46,303.15,285.15,0.0,0.0,291.8,1.0,0.3,0.0,291.92,303.15,296.15,295.42,296.88,297.01,289.77,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.63,181.63,14.69,0.0,0.0,0.0,284.21,290.19,298.55,300.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694900.0,298.02,303.15,285.15,0.0,0.0,291.81,1.0,0.3,0.0,298.12,303.15,285.15,0.0,0.0,291.82,1.0,0.3,0.0,298.11,303.15,285.15,0.0,0.0,291.82,1.0,0.3,0.0,297.98,303.15,285.15,0.0,0.0,291.81,1.0,0.3,0.0,297.65,303.15,285.15,0.0,0.0,291.8,1.0,0.3,0.0,291.92,303.15,296.15,295.42,296.88,297.01,289.97,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.61,199.25,12.16,0.0,0.0,0.0,284.21,290.19,298.55,300.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695200.0,298.1,303.15,285.15,0.0,0.0,291.81,1.0,0.3,0.0,298.2,303.15,285.15,0.0,0.0,291.82,1.0,0.3,0.0,298.2,303.15,285.15,0.0,0.0,291.82,1.0,0.3,0.0,298.06,303.15,285.15,0.0,0.0,291.81,1.0,0.3,0.0,297.75,303.15,285.15,0.0,0.0,291.8,1.0,0.3,0.0,291.92,303.15,296.15,295.42,296.88,297.01,290.14,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.56,216.94,10.32,0.0,0.0,0.0,284.21,290.19,298.55,300.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695500.0,298.15,303.15,285.15,0.0,0.0,291.81,1.0,0.3,0.0,298.24,303.15,285.15,0.0,0.0,291.82,1.0,0.3,0.0,298.24,303.15,285.15,0.0,0.0,291.82,1.0,0.3,0.0,298.11,303.15,285.15,0.0,0.0,291.81,1.0,0.3,0.0,297.8,303.15,285.15,0.0,0.0,291.8,1.0,0.3,0.0,291.92,303.15,296.15,295.42,296.88,297.01,290.27,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.5,234.73,8.72,0.0,0.0,0.0,284.21,290.19,298.55,300.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695800.0,298.18,303.15,285.15,0.0,0.0,291.81,1.0,0.3,0.0,298.27,303.15,285.15,0.0,0.0,291.82,1.0,0.3,0.0,298.27,303.15,285.15,0.0,0.0,291.82,1.0,0.3,0.0,298.13,303.15,285.15,0.0,0.0,291.81,1.0,0.3,0.0,297.83,303.15,285.15,0.0,0.0,291.8,1.0,0.3,0.0,291.92,303.15,296.15,295.42,296.88,297.01,290.38,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.43,252.71,7.33,0.0,0.0,0.0,284.21,290.19,298.55,300.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696100.0,298.2,303.15,285.15,0.0,0.0,291.81,1.0,0.3,0.0,298.28,303.15,285.15,0.0,0.0,291.82,1.0,0.3,0.0,298.29,303.15,285.15,0.0,0.0,291.81,1.0,0.3,0.0,298.15,303.15,285.15,0.0,0.0,291.81,1.0,0.3,0.0,297.85,303.15,285.15,0.0,0.0,291.8,1.0,0.3,0.0,291.92,303.15,296.15,295.42,296.88,297.01,290.47,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.37,271.15,6.17,0.0,0.0,0.0,284.21,290.19,298.55,300.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696400.0,298.21,303.15,285.15,0.0,0.0,291.81,1.0,0.3,0.0,298.28,303.15,285.15,0.0,0.0,291.82,1.0,0.3,0.0,298.3,303.15,285.15,0.0,0.0,291.81,1.0,0.3,0.0,298.16,303.15,285.15,0.0,0.0,291.81,1.0,0.3,0.0,297.86,303.15,285.15,0.0,0.0,291.8,1.0,0.3,0.0,291.92,303.15,296.15,295.42,296.88,297.01,290.54,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.34,288.98,5.26,0.0,0.0,0.0,284.21,290.19,298.55,300.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696700.0,298.22,303.15,285.15,0.0,0.0,291.81,1.0,0.3,0.0,298.29,303.15,285.15,0.0,0.0,291.82,1.0,0.3,0.0,298.3,303.15,285.15,0.0,0.0,291.81,1.0,0.3,0.0,298.17,303.15,285.15,0.0,0.0,291.81,1.0,0.3,0.0,297.87,303.15,285.15,0.0,0.0,291.8,1.0,0.3,0.0,291.92,303.15,296.15,295.42,296.88,297.01,290.61,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.35,306.8,4.45,0.0,0.0,0.0,284.21,290.19,298.55,300.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697000.0,298.23,303.15,285.15,0.0,0.0,291.81,1.0,0.3,0.0,298.29,303.15,285.15,0.0,0.0,291.82,1.0,0.3,0.0,298.31,303.15,285.15,0.0,0.0,291.81,1.0,0.3,0.0,298.17,303.15,285.15,0.0,0.0,291.81,1.0,0.3,0.0,297.88,303.15,285.15,0.0,0.0,291.8,1.0,0.3,0.0,291.92,303.15,296.15,295.42,296.88,297.01,290.66,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.39,324.62,3.77,0.0,0.0,0.0,284.21,290.19,298.55,300.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697300.0,298.24,303.15,285.15,0.0,0.0,291.81,1.0,0.3,0.0,298.29,303.15,285.15,0.0,0.0,291.82,1.0,0.3,0.0,298.31,303.15,285.15,0.0,0.0,291.81,1.0,0.3,0.0,298.18,303.15,285.15,0.0,0.0,291.81,1.0,0.3,0.0,297.89,303.15,285.15,0.0,0.0,291.8,1.0,0.3,0.0,291.92,303.15,296.15,295.42,296.88,297.01,290.7,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.44,342.42,3.19,0.0,0.0,0.0,284.21,290.19,298.55,300.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697600.0,298.24,303.15,285.15,0.0,0.0,291.81,1.0,0.3,0.0,298.29,303.15,285.15,0.0,0.0,291.82,1.0,0.3,0.0,298.31,303.15,285.15,0.0,0.0,291.81,1.0,0.3,0.0,298.18,303.15,285.15,0.0,0.0,291.81,1.0,0.3,0.0,297.89,303.15,285.15,0.0,0.0,291.8,1.0,0.3,0.0,291.92,303.15,296.15,295.42,296.88,297.01,290.74,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.49,360.24,2.71,0.0,0.0,0.0,284.21,290.19,298.55,300.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697900.0,298.25,303.15,285.15,0.0,0.0,291.81,1.0,0.3,0.0,298.3,303.15,285.15,0.0,0.0,291.82,1.0,0.3,0.0,298.32,303.15,285.15,0.0,0.0,291.81,1.0,0.3,0.0,298.18,303.15,285.15,0.0,0.0,291.81,1.0,0.3,0.0,297.89,303.15,285.15,0.0,0.0,291.8,1.0,0.3,0.0,291.92,303.15,296.15,295.42,296.88,297.01,290.77,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.52,377.94,2.32,0.0,0.0,0.0,284.21,290.19,298.55,300.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698200.0,298.25,303.15,285.15,0.0,0.0,291.81,1.0,0.3,0.0,298.3,303.15,285.15,0.0,0.0,291.82,1.0,0.3,0.0,298.32,303.15,285.15,0.0,0.0,291.81,1.0,0.3,0.0,298.19,303.15,285.15,0.0,0.0,291.81,1.0,0.3,0.0,297.9,303.15,285.15,0.0,0.0,291.8,1.0,0.3,0.0,291.92,303.15,296.15,295.42,296.88,297.01,290.8,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.55,395.76,1.96,0.0,0.0,0.0,284.21,290.19,298.55,300.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698500.0,298.25,303.15,285.15,0.0,0.0,291.81,1.0,0.3,0.0,298.3,303.15,285.15,0.0,0.0,291.82,1.0,0.3,0.0,298.32,303.15,285.15,0.0,0.0,291.81,1.0,0.3,0.0,298.19,303.15,285.15,0.0,0.0,291.81,1.0,0.3,0.0,297.9,303.15,285.15,0.0,0.0,291.8,1.0,0.3,0.0,291.92,303.15,296.15,295.42,296.88,297.01,290.82,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.58,410.0,1.67,0.0,0.0,0.0,284.21,290.19,298.55,300.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698800.0,298.25,303.15,285.15,0.0,0.0,291.82,1.0,0.3,0.0,298.3,303.15,285.15,0.0,0.0,291.82,1.0,0.3,0.0,298.32,303.15,285.15,0.0,0.0,291.82,1.0,0.3,0.0,298.19,303.15,285.15,0.0,0.0,291.82,1.0,0.3,0.0,297.9,303.15,285.15,0.0,0.0,291.81,1.0,0.3,0.0,291.93,303.15,296.15,295.42,296.88,297.01,290.85,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.59,410.0,1.61,0.0,0.0,0.0,284.21,290.19,298.55,300.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699100.0,298.25,303.15,285.15,0.0,0.0,291.82,1.0,0.3,0.0,298.3,303.15,285.15,0.0,0.0,291.82,1.0,0.3,0.0,298.32,303.15,285.15,0.0,0.0,291.82,1.0,0.3,0.0,298.19,303.15,285.15,0.0,0.0,291.82,1.0,0.3,0.0,297.91,303.15,285.15,0.0,0.0,291.81,1.0,0.3,0.0,291.93,303.15,296.15,295.42,296.88,297.01,290.86,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.6,410.0,1.23,0.0,0.0,0.0,284.21,290.19,298.55,300.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699400.0,298.25,303.15,285.15,0.0,0.0,291.82,1.0,0.3,0.0,298.3,303.15,285.15,0.0,0.0,291.82,1.0,0.3,0.0,298.32,303.15,285.15,0.0,0.0,291.82,1.0,0.3,0.0,298.19,303.15,285.15,0.0,0.0,291.82,1.0,0.3,0.0,297.91,303.15,285.15,0.0,0.0,291.81,1.0,0.3,0.0,291.93,303.15,296.15,295.42,296.88,297.01,290.88,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.6,410.0,1.03,0.0,0.0,0.0,284.21,290.19,298.55,300.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699700.0,298.25,303.15,285.15,0.0,0.0,291.82,1.0,0.3,0.0,298.3,303.15,285.15,0.0,0.0,291.83,1.0,0.3,0.0,298.32,303.15,285.15,0.0,0.0,291.83,1.0,0.3,0.0,298.19,303.15,285.15,0.0,0.0,291.82,1.0,0.3,0.0,297.91,303.15,285.15,0.0,0.0,291.81,1.0,0.3,0.0,291.94,303.15,296.15,295.42,296.88,297.01,290.89,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.59,410.0,0.92,0.0,0.0,0.0,284.21,290.19,298.55,300.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700000.0,298.25,303.15,285.15,0.0,0.0,291.82,1.0,0.3,0.0,298.3,303.15,285.15,0.0,0.0,291.83,1.0,0.3,0.0,298.32,303.15,285.15,0.0,0.0,291.83,1.0,0.3,0.0,298.19,303.15,285.15,0.0,0.0,291.83,1.0,0.3,0.0,297.91,303.15,285.15,0.0,0.0,291.81,1.0,0.3,0.0,291.94,303.15,296.15,295.42,296.88,297.01,290.9,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.56,410.0,0.78,0.0,0.0,0.0,284.21,290.19,298.55,300.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700300.0,298.25,303.15,285.15,0.0,0.0,291.82,1.0,0.3,0.0,298.3,303.15,285.15,0.0,0.0,291.83,1.0,0.3,0.0,298.32,303.15,285.15,0.0,0.0,291.83,1.0,0.3,0.0,298.19,303.15,285.15,0.0,0.0,291.83,1.0,0.3,0.0,297.91,303.15,285.15,0.0,0.0,291.82,1.0,0.3,0.0,291.94,303.15,296.15,295.42,296.88,297.01,290.91,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.52,410.0,0.65,0.0,0.0,0.0,284.21,290.19,298.55,300.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700600.0,298.25,303.15,285.15,0.0,0.0,291.82,1.0,0.3,0.0,298.3,303.15,285.15,0.0,0.0,291.83,1.0,0.3,0.0,298.31,303.15,285.15,0.0,0.0,291.83,1.0,0.3,0.0,298.19,303.15,285.15,0.0,0.0,291.83,1.0,0.3,0.0,297.91,303.15,285.15,0.0,0.0,291.81,1.0,0.3,0.0,291.94,303.15,296.15,295.42,296.88,297.01,290.91,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.49,410.0,0.54,0.0,0.0,0.0,284.21,290.19,298.55,300.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700900.0,298.25,303.15,285.15,0.0,0.0,291.82,1.0,0.3,0.0,298.29,303.15,285.15,0.0,0.0,291.83,1.0,0.3,0.0,298.31,303.15,285.15,0.0,0.0,291.83,1.0,0.3,0.0,298.18,303.15,285.15,0.0,0.0,291.83,1.0,0.3,0.0,297.91,303.15,285.15,0.0,0.0,291.81,1.0,0.3,0.0,291.94,303.15,296.15,295.42,296.88,297.01,290.92,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.46,410.0,0.47,0.0,0.0,0.0,284.21,290.19,298.55,300.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701200.0,298.25,303.15,285.15,0.0,0.0,291.82,1.0,0.3,0.0,298.29,303.15,285.15,0.0,0.0,291.83,1.0,0.3,0.0,298.31,303.15,285.15,0.0,0.0,291.83,1.0,0.3,0.0,298.18,303.15,285.15,0.0,0.0,291.83,1.0,0.3,0.0,297.92,303.15,285.15,0.0,0.0,291.81,1.0,0.3,0.0,291.94,303.15,296.15,295.42,296.88,297.01,290.93,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.43,410.0,0.4,0.0,0.0,0.0,284.21,290.19,298.55,300.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701500.0,298.25,303.15,285.15,0.0,0.0,291.82,1.0,0.3,0.0,298.29,303.15,285.15,0.0,0.0,291.83,1.0,0.3,0.0,298.31,303.15,285.15,0.0,0.0,291.83,1.0,0.3,0.0,298.18,303.15,285.15,0.0,0.0,291.83,1.0,0.3,0.0,297.92,303.15,285.15,0.0,0.0,291.81,1.0,0.3,0.0,291.94,303.15,296.15,295.42,296.88,297.01,290.93,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.36,410.0,0.32,0.0,0.0,0.0,284.21,290.19,298.55,300.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701800.0,298.25,303.15,285.15,0.0,0.0,291.82,1.0,0.3,0.0,298.29,303.15,285.15,0.0,0.0,291.83,1.0,0.3,0.0,298.31,303.15,285.15,0.0,0.0,291.83,1.0,0.3,0.0,298.18,303.15,285.15,0.0,0.0,291.83,1.0,0.3,0.0,297.92,303.15,285.15,0.0,0.0,291.81,1.0,0.3,0.0,291.94,303.15,296.15,295.42,296.88,297.01,290.93,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.28,410.0,0.26,0.0,0.0,0.0,284.21,290.19,298.55,300.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702100.0,298.24,303.15,285.15,0.0,0.0,291.82,1.0,0.3,0.0,298.3,303.15,285.15,0.0,0.0,291.83,1.0,0.3,0.0,298.31,303.15,285.15,0.0,0.0,291.83,1.0,0.3,0.0,298.18,303.15,285.15,0.0,0.0,291.83,1.0,0.3,0.0,297.92,303.15,285.15,0.0,0.0,291.81,1.0,0.3,0.0,291.94,303.15,296.15,295.42,296.88,297.01,290.94,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.2,410.0,0.21,0.0,0.0,0.0,284.21,290.19,298.55,300.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702400.0,298.24,303.15,285.15,0.0,0.0,291.82,1.0,0.3,0.0,298.3,303.15,285.15,0.0,0.0,291.83,1.0,0.3,0.0,298.3,303.15,285.15,0.0,0.0,291.83,1.0,0.3,0.0,298.18,303.15,285.15,0.0,0.0,291.83,1.0,0.3,0.0,297.92,303.15,285.15,0.0,0.0,291.81,1.0,0.3,0.0,291.94,303.15,296.15,295.42,296.88,297.01,290.94,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.13,410.0,0.19,0.0,0.0,0.0,284.21,290.19,298.55,300.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702700.0,298.23,303.15,285.15,0.0,0.0,291.82,1.0,0.3,0.0,298.3,303.15,285.15,0.0,0.0,291.83,1.0,0.3,0.0,298.3,303.15,285.15,0.0,0.0,291.83,1.0,0.3,0.0,298.17,303.15,285.15,0.0,0.0,291.83,1.0,0.3,0.0,297.92,303.15,285.15,0.0,0.0,291.81,1.0,0.3,0.0,291.94,303.15,296.15,295.42,296.88,297.01,290.94,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.12,410.0,0.2,0.0,0.0,0.0,284.21,290.19,298.55,300.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703000.0,298.23,303.15,285.15,0.0,0.0,291.82,1.0,0.3,0.0,298.3,303.15,285.15,0.0,0.0,291.83,1.0,0.3,0.0,298.3,303.15,285.15,0.0,0.0,291.83,1.0,0.3,0.0,298.17,303.15,285.15,0.0,0.0,291.83,1.0,0.3,0.0,297.92,303.15,285.15,0.0,0.0,291.81,1.0,0.3,0.0,291.94,303.15,296.15,295.42,296.88,297.01,290.95,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.11,410.0,0.09,0.0,0.0,0.0,284.21,290.19,298.55,300.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703300.0,298.23,303.15,285.15,0.0,0.0,291.82,1.0,0.3,0.0,298.3,303.15,285.15,0.0,0.0,291.82,1.0,0.3,0.0,298.3,303.15,285.15,0.0,0.0,291.82,1.0,0.3,0.0,298.17,303.15,285.15,0.0,0.0,291.82,1.0,0.3,0.0,297.92,303.15,285.15,0.0,0.0,291.81,1.0,0.3,0.0,291.93,303.15,296.15,295.42,296.88,297.01,290.95,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.05,410.0,0.0,0.0,0.0,0.0,284.21,290.19,298.55,300.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703600.0,298.23,303.15,285.15,0.0,0.0,291.82,1.0,0.3,0.0,298.3,303.15,285.15,0.0,0.0,291.82,1.0,0.3,0.0,298.29,303.15,285.15,0.0,0.0,291.82,1.0,0.3,0.0,298.17,303.15,285.15,0.0,0.0,291.82,1.0,0.3,0.0,297.92,303.15,285.15,0.0,0.0,291.81,1.0,0.3,0.0,291.93,303.15,296.15,295.42,296.88,297.01,290.95,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.03,410.0,0.02,0.0,0.0,0.0,284.21,290.19,298.55,300.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703900.0,298.23,303.15,285.15,0.0,0.0,291.82,1.0,0.3,0.0,298.3,303.15,285.15,0.0,0.0,291.82,1.0,0.3,0.0,298.29,303.15,285.15,0.0,0.0,291.82,1.0,0.3,0.0,298.16,303.15,285.15,0.0,0.0,291.82,1.0,0.3,0.0,297.92,303.15,285.15,0.0,0.0,291.81,1.0,0.3,0.0,291.93,303.15,296.15,295.42,296.88,297.01,290.95,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.02,410.0,0.1,0.0,0.0,0.0,284.21,290.19,298.55,300.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704200.0,298.23,303.15,285.15,0.0,0.0,291.82,1.0,0.3,0.0,298.29,303.15,285.15,0.0,0.0,291.82,1.0,0.3,0.0,298.29,303.15,285.15,0.0,0.0,291.82,1.0,0.3,0.0,298.16,303.15,285.15,0.0,0.0,291.82,1.0,0.3,0.0,297.92,303.15,285.15,0.0,0.0,291.81,1.0,0.3,0.0,291.93,303.15,296.15,295.42,296.88,297.01,290.95,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,410.0,0.02,0.0,0.0,0.0,284.21,290.19,298.55,300.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704500.0,298.23,303.15,285.15,0.0,0.0,291.81,1.0,0.3,0.0,298.29,303.15,285.15,0.0,0.0,291.82,1.0,0.3,0.0,298.28,303.15,285.15,0.0,0.0,291.82,1.0,0.3,0.0,298.16,303.15,285.15,0.0,0.0,291.82,1.0,0.3,0.0,297.92,303.15,285.15,0.0,0.0,291.81,1.0,0.3,0.0,291.93,303.15,296.15,295.42,296.88,297.01,290.95,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.21,290.19,298.55,300.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704800.0,298.22,303.15,285.15,0.0,0.0,291.81,1.0,0.3,0.0,298.29,303.15,285.15,0.0,0.0,291.82,1.0,0.3,0.0,298.28,303.15,285.15,0.0,0.0,291.82,1.0,0.3,0.0,298.16,303.15,285.15,0.0,0.0,291.81,1.0,0.3,0.0,297.92,303.15,285.15,0.0,0.0,291.8,1.0,0.3,0.0,291.92,303.15,296.15,295.42,296.88,297.01,290.95,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.21,290.19,298.55,300.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705100.0,298.22,303.15,285.15,0.0,0.0,291.81,1.0,0.3,0.0,298.28,303.15,285.15,0.0,0.0,291.82,1.0,0.3,0.0,298.28,303.15,285.15,0.0,0.0,291.82,1.0,0.3,0.0,298.15,303.15,285.15,0.0,0.0,291.81,1.0,0.3,0.0,297.92,303.15,285.15,0.0,0.0,291.8,1.0,0.3,0.0,291.92,303.15,296.15,295.42,296.88,297.01,290.95,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.02,0.0,0.0,0.0,284.21,290.19,298.55,300.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705400.0,298.22,303.15,285.15,0.0,0.0,291.81,1.0,0.3,0.0,298.28,303.15,285.15,0.0,0.0,291.82,1.0,0.3,0.0,298.28,303.15,285.15,0.0,0.0,291.82,1.0,0.3,0.0,298.15,303.15,285.15,0.0,0.0,291.81,1.0,0.3,0.0,297.92,303.15,285.15,0.0,0.0,291.8,1.0,0.3,0.0,291.92,303.15,296.15,295.42,296.88,297.01,290.95,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.01,0.0,0.0,0.0,284.21,290.19,298.55,300.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705700.0,298.21,303.15,285.15,0.0,0.0,291.81,1.0,0.3,0.0,298.28,303.15,285.15,0.0,0.0,291.82,1.0,0.3,0.0,298.27,303.15,285.15,0.0,0.0,291.82,1.0,0.3,0.0,298.15,303.15,285.15,0.0,0.0,291.81,1.0,0.3,0.0,297.92,303.15,285.15,0.0,0.0,291.8,1.0,0.3,0.0,291.92,303.15,296.15,295.42,296.88,297.01,290.95,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.03,0.0,0.0,0.0,284.21,290.19,298.55,300.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706000.0,298.21,303.15,285.15,0.0,0.0,291.81,1.0,0.3,0.0,298.28,303.15,285.15,0.0,0.0,291.82,1.0,0.3,0.0,298.27,303.15,285.15,0.0,0.0,291.82,1.0,0.3,0.0,298.15,303.15,285.15,0.0,0.0,291.81,1.0,0.3,0.0,297.91,303.15,285.15,0.0,0.0,291.8,1.0,0.3,0.0,291.92,303.15,296.15,295.42,296.88,297.01,290.95,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.01,0.0,0.0,0.0,284.21,290.19,298.55,300.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706300.0,298.21,303.15,285.15,0.0,0.0,291.81,1.0,0.3,0.0,298.27,303.15,285.15,0.0,0.0,291.82,1.0,0.3,0.0,298.27,303.15,285.15,0.0,0.0,291.82,1.0,0.3,0.0,298.14,303.15,285.15,0.0,0.0,291.81,1.0,0.3,0.0,297.91,303.15,285.15,0.0,0.0,291.8,1.0,0.3,0.0,291.92,303.15,296.15,295.42,296.88,297.01,290.96,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.02,0.0,0.0,0.0,284.21,290.19,298.55,300.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706600.0,298.21,303.15,285.15,0.0,0.0,291.81,1.0,0.3,0.0,298.27,303.15,285.15,0.0,0.0,291.82,1.0,0.3,0.0,298.26,303.15,285.15,0.0,0.0,291.82,1.0,0.3,0.0,298.14,303.15,285.15,0.0,0.0,291.81,1.0,0.3,0.0,297.91,303.15,285.15,0.0,0.0,291.8,1.0,0.3,0.0,291.92,303.15,296.15,295.42,296.88,297.01,290.96,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.01,0.0,0.0,0.0,284.21,290.19,298.55,300.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706900.0,298.2,303.15,285.15,0.0,0.0,291.81,1.0,0.3,0.0,298.27,303.15,285.15,0.0,0.0,291.82,1.0,0.3,0.0,298.26,303.15,285.15,0.0,0.0,291.82,1.0,0.3,0.0,298.14,303.15,285.15,0.0,0.0,291.81,1.0,0.3,0.0,297.91,303.15,285.15,0.0,0.0,291.8,1.0,0.3,0.0,291.92,303.15,296.15,295.42,296.88,297.01,290.96,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.02,0.0,0.0,0.0,284.21,290.19,298.55,300.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707200.0,298.2,303.15,285.15,0.0,0.0,291.81,1.0,0.3,0.0,298.26,303.15,285.15,0.0,0.0,291.82,1.0,0.3,0.0,298.26,303.15,285.15,0.0,0.0,291.82,1.0,0.3,0.0,298.14,303.15,285.15,0.0,0.0,291.81,1.0,0.3,0.0,297.91,303.15,285.15,0.0,0.0,291.8,1.0,0.3,0.0,291.92,303.15,296.15,295.42,296.88,297.01,290.96,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.01,0.0,0.0,0.0,284.21,290.19,298.55,300.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707500.0,298.2,303.15,285.15,0.0,0.0,291.81,1.0,0.3,0.0,298.26,303.15,285.15,0.0,0.0,291.82,1.0,0.3,0.0,298.26,303.15,285.15,0.0,0.0,291.82,1.0,0.3,0.0,298.13,303.15,285.15,0.0,0.0,291.81,1.0,0.3,0.0,297.91,303.15,285.15,0.0,0.0,291.8,1.0,0.3,0.0,291.92,303.15,296.15,295.42,296.88,297.01,290.96,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.01,0.0,0.0,0.0,284.21,290.19,298.55,300.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707800.0,298.2,303.15,285.15,0.0,0.0,291.81,1.0,0.3,0.0,298.26,303.15,285.15,0.0,0.0,291.82,1.0,0.3,0.0,298.25,303.15,285.15,0.0,0.0,291.82,1.0,0.3,0.0,298.13,303.15,285.15,0.0,0.0,291.81,1.0,0.3,0.0,297.91,303.15,285.15,0.0,0.0,291.8,1.0,0.3,0.0,291.92,303.15,296.15,295.42,296.88,297.01,290.96,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.01,0.0,0.0,0.0,284.21,290.19,298.55,300.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708100.0,298.19,303.15,285.15,0.0,0.0,291.81,1.0,0.3,0.0,298.26,303.15,285.15,0.0,0.0,291.82,1.0,0.3,0.0,298.25,303.15,285.15,0.0,0.0,291.82,1.0,0.3,0.0,298.13,303.15,285.15,0.0,0.0,291.81,1.0,0.3,0.0,297.91,303.15,285.15,0.0,0.0,291.8,1.0,0.3,0.0,291.92,303.15,296.15,295.42,296.88,297.01,290.96,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.21,290.19,298.55,300.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708400.0,298.19,303.15,285.15,0.0,0.0,291.81,1.0,0.3,0.0,298.25,303.15,285.15,0.0,0.0,291.81,1.0,0.3,0.0,298.25,303.15,285.15,0.0,0.0,291.81,1.0,0.3,0.0,298.13,303.15,285.15,0.0,0.0,291.81,1.0,0.3,0.0,297.91,303.15,285.15,0.0,0.0,291.8,1.0,0.3,0.0,291.92,303.15,296.15,295.42,296.88,297.01,290.96,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.21,290.19,298.55,300.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708700.0,298.19,303.15,285.15,0.0,0.0,291.81,1.0,0.3,0.0,298.25,303.15,285.15,0.0,0.0,291.81,1.0,0.3,0.0,298.24,303.15,285.15,0.0,0.0,291.81,1.0,0.3,0.0,298.12,303.15,285.15,0.0,0.0,291.81,1.0,0.3,0.0,297.91,303.15,285.15,0.0,0.0,291.8,1.0,0.3,0.0,291.92,303.15,296.13,295.42,296.89,297.01,290.96,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.21,290.19,298.55,300.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709000.0,298.19,303.15,285.15,0.0,0.0,291.8,1.0,0.3,0.0,298.25,303.15,285.15,0.0,0.0,291.81,1.0,0.3,0.0,298.24,303.15,285.15,0.0,0.0,291.81,1.0,0.3,0.0,298.12,303.15,285.15,0.0,0.0,291.8,1.0,0.3,0.0,297.91,303.15,285.15,0.0,0.0,291.79,1.0,0.3,0.0,291.91,303.15,296.09,295.42,296.89,297.01,290.96,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,410.0,0.0,0.0,0.0,0.0,284.21,290.19,298.55,300.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709300.0,298.19,303.15,285.15,0.0,0.0,291.8,1.0,0.3,0.0,298.25,303.15,285.15,0.0,0.0,291.8,1.0,0.3,0.0,298.24,303.15,285.15,0.0,0.0,291.8,1.0,0.3,0.0,298.12,303.15,285.15,0.0,0.0,291.8,1.0,0.3,0.0,297.91,303.15,285.15,0.0,0.0,291.79,1.0,0.3,0.0,291.9,303.15,296.02,295.41,296.89,297.01,290.96,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.02,410.0,0.0,0.0,0.0,0.0,284.21,290.19,298.55,300.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
