time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17734500.0,298.12,303.15,285.15,0.0,0.0,291.72,1.0,0.3,0.0,298.13,303.15,285.15,0.0,0.0,291.73,1.0,0.3,0.0,298.11,303.15,285.15,0.0,0.0,291.73,1.0,0.3,0.0,298.07,303.15,285.15,0.0,0.0,291.72,1.0,0.3,0.0,297.9,303.15,285.15,0.0,0.0,291.71,1.0,0.3,0.0,291.78,303.15,296.13,295.54,296.9,297.02,290.95,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.77,410.0,0.01,0.0,0.0,0.0,284.21,290.19,298.55,300.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17734800.0,298.12,303.15,285.15,0.0,0.0,291.72,1.0,0.3,0.0,298.13,303.15,285.15,0.0,0.0,291.73,1.0,0.3,0.0,298.11,303.15,285.15,0.0,0.0,291.72,1.0,0.3,0.0,298.07,303.15,285.15,0.0,0.0,291.72,1.0,0.3,0.0,297.9,303.15,285.15,0.0,0.0,291.71,1.0,0.3,0.0,291.78,303.15,296.11,295.62,296.9,297.02,290.95,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.73,410.0,0.02,0.0,0.0,0.0,284.21,290.19,298.55,300.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17735100.0,298.12,303.15,285.15,0.0,0.0,291.72,1.0,0.3,0.0,298.13,303.15,285.15,0.0,0.0,291.73,1.0,0.3,0.0,298.11,303.15,285.15,0.0,0.0,291.72,1.0,0.3,0.0,298.07,303.15,285.15,0.0,0.0,291.72,1.0,0.3,0.0,297.91,303.15,285.15,0.0,0.0,291.71,1.0,0.3,0.0,291.78,303.15,296.1,295.71,296.9,297.02,290.95,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.68,410.0,0.02,0.0,0.0,0.0,284.21,290.19,298.55,300.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17735400.0,298.12,303.15,285.15,0.0,0.0,291.72,1.0,0.3,0.0,298.13,303.15,285.15,0.0,0.0,291.73,1.0,0.3,0.0,298.11,303.15,285.15,0.0,0.0,291.72,1.0,0.3,0.0,298.07,303.15,285.15,0.0,0.0,291.72,1.0,0.3,0.0,297.91,303.15,285.15,0.0,0.0,291.71,1.0,0.3,0.0,291.78,303.15,296.09,295.8,296.9,297.02,290.95,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.64,410.0,0.01,0.0,0.0,0.0,284.21,290.19,298.55,300.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17735700.0,297.73,297.15,293.15,0.0,0.0,295.75,0.78,0.48,0.43,297.86,297.15,293.15,0.0,0.0,295.75,0.79,0.5,0.47,297.82,297.15,293.15,0.0,0.0,295.75,0.79,0.5,0.34,297.8,297.15,293.15,0.0,0.0,295.75,0.79,0.49,0.46,297.61,297.15,293.15,0.0,0.0,295.75,0.77,0.46,2.05,295.75,291.15,296.08,295.9,296.08,297.79,295.76,1.0,0.88,1.0,1.0,0.0,1.0,4.52,4.52,0.0,3.5,0.0,0.0,0.0,380.06,383.63,1362.08,0.0,8260.15,0.0,284.21,290.19,298.55,300.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17736000.0,297.57,297.15,293.15,0.0,0.0,296.03,0.85,0.55,0.5,297.69,297.15,293.15,0.0,0.0,296.03,0.87,0.6,0.56,297.65,297.15,293.15,0.0,0.0,296.03,0.86,0.58,0.41,297.62,297.15,293.15,0.0,0.0,296.03,0.86,0.57,0.54,297.41,297.15,293.15,0.0,0.0,296.03,0.82,0.5,2.26,296.03,291.15,296.08,295.98,296.08,297.62,296.03,1.0,0.95,1.0,1.0,0.0,1.0,5.13,5.13,0.0,3.96,0.0,0.0,0.0,371.37,374.18,184.91,0.0,11012.99,0.0,284.21,290.19,298.55,300.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17736300.0,296.9,297.15,293.15,0.0,0.0,292.46,0.83,0.52,0.48,297.12,297.15,293.15,0.0,0.0,292.46,0.87,0.61,0.58,297.05,297.15,293.15,0.0,0.0,292.46,0.86,0.58,0.41,297.06,297.15,293.15,0.0,0.0,292.46,0.85,0.57,0.55,296.86,297.15,293.15,0.0,0.0,292.46,0.8,0.46,2.14,292.46,291.15,296.08,296.05,296.08,297.02,292.45,1.0,0.93,1.0,1.0,0.0,1.0,5.01,5.01,0.0,3.88,0.76,0.76,0.0,373.63,370.42,62727.22,0.0,10437.61,0.0,284.46,291.09,299.73,303.19,293.15,293.15,283.15,5829.19,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.28,2.83,0.19,5.29,4.13,1.16,0.0,0.0,0.0,10879.91,0.0,522.19,2275.33,0.0,2112.85,0.65,1.0,0.0,3.0,1.0,0.0
17736600.0,296.62,297.15,293.15,0.0,0.0,291.53,0.76,0.43,0.4,296.8,297.15,293.15,0.0,0.0,291.53,0.82,0.55,0.53,296.75,297.15,293.15,0.0,0.0,291.53,0.8,0.51,0.37,296.75,297.15,293.15,0.0,0.0,291.53,0.8,0.5,0.49,296.56,297.15,293.15,0.0,0.0,291.53,0.72,0.36,1.71,291.53,291.15,296.09,296.09,296.09,296.73,291.52,1.0,0.82,1.0,1.0,0.0,1.0,4.21,4.21,0.0,3.26,0.7,0.7,0.0,363.97,358.99,65396.9,0.0,6891.8,0.0,284.34,290.41,299.13,302.64,293.15,293.15,283.15,16226.37,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,2.59,3.26,0.22,5.29,4.13,1.16,0.0,0.0,0.0,11049.03,0.0,833.14,2275.33,0.0,2621.61,0.75,1.0,0.0,3.0,1.0,0.0
17736900.0,296.62,297.15,293.15,0.0,0.0,291.04,0.7,0.33,0.32,296.73,297.15,293.15,0.0,0.0,291.04,0.78,0.47,0.46,296.7,297.15,293.15,0.0,0.0,291.04,0.75,0.43,0.31,296.7,297.15,293.15,0.0,0.0,291.04,0.75,0.42,0.41,296.53,297.15,293.15,0.0,0.0,291.04,0.67,0.3,1.39,291.04,291.15,296.11,296.11,296.11,296.69,291.04,1.0,0.73,1.0,1.0,0.0,1.0,3.48,3.48,0.0,2.69,0.66,0.66,0.0,340.74,338.67,59223.39,0.0,4432.13,0.0,284.28,290.12,299.05,302.23,293.15,293.15,283.15,19888.66,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,2.42,3.12,0.2,5.29,4.13,1.16,0.0,0.0,0.0,10356.09,0.0,764.05,2275.33,0.0,2415.11,0.73,1.0,0.0,3.0,1.0,0.0
17737200.0,296.71,297.15,293.15,0.0,0.0,290.95,0.67,0.3,0.28,296.78,297.15,293.15,0.0,0.0,290.95,0.75,0.4,0.4,296.76,297.15,293.15,0.0,0.0,290.95,0.72,0.36,0.26,296.76,297.15,293.15,0.0,0.0,290.95,0.71,0.35,0.35,296.53,297.15,293.15,0.0,0.0,290.95,0.67,0.3,1.39,290.95,291.15,296.15,296.15,296.15,296.76,290.95,1.0,0.68,1.0,1.0,0.0,1.0,3.21,3.21,0.0,2.48,0.64,0.64,0.0,313.92,312.37,55849.23,0.0,3612.04,0.0,284.27,290.1,299.11,302.1,293.15,293.15,283.15,19370.52,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,2.29,2.97,0.19,5.29,4.13,1.16,0.0,0.0,0.0,10015.43,0.0,672.17,2275.33,0.0,2185.43,0.69,1.0,0.0,3.0,1.0,0.0
17737500.0,296.72,297.15,293.15,0.0,0.0,290.91,0.69,0.3,0.28,296.85,297.15,293.15,0.0,0.0,290.91,0.72,0.35,0.34,296.83,297.15,293.15,0.0,0.0,290.91,0.69,0.3,0.22,296.83,297.15,293.15,0.0,0.0,290.91,0.69,0.3,0.29,296.53,297.15,293.15,0.0,0.0,290.91,0.69,0.3,1.39,290.91,291.15,296.2,296.15,296.2,296.81,290.9,1.0,0.65,1.0,1.0,0.0,1.0,3.03,3.03,0.0,2.34,0.62,0.62,0.0,283.18,281.81,53110.76,0.0,3049.28,1.0,284.26,290.1,299.11,301.97,293.15,293.15,283.15,19213.81,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.17,2.85,0.18,5.29,4.13,1.16,0.0,0.0,0.0,9736.6,0.0,605.03,2275.33,0.0,2051.74,0.67,1.0,0.0,3.0,1.0,0.0
17737800.0,296.71,297.15,293.15,0.0,0.0,290.94,0.7,0.3,0.28,296.91,297.15,293.15,0.0,0.0,290.94,0.71,0.31,0.3,296.86,297.15,293.15,0.0,0.0,290.94,0.7,0.3,0.21,296.86,297.15,293.15,0.0,0.0,290.94,0.7,0.3,0.29,296.54,297.15,293.15,0.0,0.0,290.94,0.7,0.3,1.38,290.94,291.15,296.26,296.15,296.26,296.84,290.94,1.0,0.62,1.0,1.0,0.0,1.0,2.96,2.96,0.0,2.29,0.62,0.62,0.0,249.46,248.4,51640.64,0.0,2737.0,1.0,284.25,290.14,299.13,301.9,293.15,293.15,283.15,18715.66,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.1,2.76,0.17,5.29,4.13,1.16,0.0,0.0,0.0,9585.88,0.0,559.62,2275.33,0.0,1943.09,0.65,1.0,0.0,3.0,1.0,0.0
17738100.0,296.72,297.15,293.15,0.0,0.0,290.99,0.72,0.3,0.28,296.94,297.15,293.15,0.0,0.0,290.99,0.72,0.3,0.29,296.87,297.15,293.15,0.0,0.0,290.99,0.72,0.3,0.21,296.87,297.15,293.15,0.0,0.0,290.99,0.72,0.3,0.29,296.54,297.15,293.15,0.0,0.0,290.99,0.72,0.3,1.37,290.99,291.15,296.33,296.16,296.33,296.86,290.99,1.0,0.6,1.0,1.0,0.0,1.0,2.93,2.93,0.0,2.27,0.61,0.61,0.0,216.26,215.46,50925.0,0.0,2523.67,1.0,284.26,290.18,299.15,301.88,293.15,293.15,283.15,18390.67,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.05,2.71,0.16,5.29,4.13,1.16,0.0,0.0,0.0,9514.6,0.0,534.23,2275.33,0.0,1884.59,0.64,1.0,0.0,3.0,1.0,0.0
17738400.0,296.72,297.15,293.15,0.0,0.0,291.03,0.75,0.3,0.27,296.95,297.15,293.15,0.0,0.0,291.03,0.75,0.3,0.29,296.87,297.15,293.15,0.0,0.0,291.03,0.75,0.3,0.21,296.87,297.15,293.15,0.0,0.0,291.03,0.75,0.3,0.29,296.55,297.15,293.15,0.0,0.0,291.03,0.75,0.3,1.37,291.03,291.15,296.41,296.18,296.41,296.86,291.03,1.0,0.58,1.0,1.0,0.0,1.0,2.92,2.92,0.0,2.26,0.61,0.61,0.0,187.21,186.5,50583.11,0.0,2357.87,1.0,284.26,290.22,299.17,301.88,293.15,293.15,283.15,18238.23,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.03,2.69,0.16,5.29,4.13,1.16,0.0,0.0,0.0,9483.27,0.0,520.69,2275.33,0.0,1855.78,0.63,1.0,0.0,3.0,1.0,0.0
17738700.0,296.72,297.15,293.15,0.0,0.0,291.06,0.77,0.3,0.27,296.95,297.15,293.15,0.0,0.0,291.06,0.77,0.3,0.29,296.87,297.15,293.15,0.0,0.0,291.06,0.77,0.3,0.21,296.87,297.15,293.15,0.0,0.0,291.06,0.77,0.3,0.29,296.55,297.15,293.15,0.0,0.0,291.06,0.77,0.3,1.36,291.06,291.15,296.5,296.2,296.5,296.86,291.06,1.0,0.56,1.0,1.0,0.0,1.0,2.91,2.91,0.0,2.25,0.61,0.61,0.0,162.52,161.91,50398.01,0.0,2217.92,1.0,284.26,290.24,299.19,301.9,293.15,293.15,283.15,18149.9,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.01,2.67,0.16,5.29,4.13,1.16,0.0,0.0,0.0,9468.7,0.0,512.34,2275.33,0.0,1836.69,0.63,1.0,0.0,3.0,1.0,0.0
17739000.0,296.72,297.15,293.15,0.0,0.0,291.09,0.8,0.3,0.27,296.95,297.15,293.15,0.0,0.0,291.09,0.8,0.3,0.29,296.87,297.15,293.15,0.0,0.0,291.09,0.8,0.3,0.21,296.87,297.15,293.15,0.0,0.0,291.09,0.8,0.3,0.29,296.54,297.15,293.15,0.0,0.0,291.09,0.8,0.3,1.36,291.09,291.15,296.59,296.22,296.59,296.86,291.09,1.0,0.55,1.0,1.0,0.0,1.0,2.9,2.9,0.0,2.25,0.61,0.61,0.0,142.5,142.01,50335.48,0.0,2105.12,1.0,284.26,290.27,299.22,301.92,293.15,293.15,283.15,18080.46,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.0,2.66,0.16,5.29,4.13,1.16,0.0,0.0,0.0,9467.79,0.0,507.48,2275.33,0.0,1823.78,0.63,1.0,0.0,3.0,1.0,0.0
17739300.0,296.71,297.15,293.15,0.0,0.0,291.11,0.82,0.3,0.27,296.95,297.15,293.15,0.0,0.0,291.11,0.82,0.3,0.29,296.87,297.15,293.15,0.0,0.0,291.11,0.82,0.3,0.21,296.87,297.15,293.15,0.0,0.0,291.11,0.82,0.3,0.29,296.54,297.15,293.15,0.0,0.0,291.11,0.82,0.3,1.36,291.11,291.15,296.68,296.25,296.68,296.86,291.11,1.0,0.54,1.0,1.0,0.0,1.0,2.9,2.9,0.0,2.24,0.61,0.61,0.0,127.28,126.9,50379.21,0.0,2019.78,1.0,284.27,290.28,299.25,301.95,293.15,293.15,283.15,18024.02,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.0,2.66,0.16,5.29,4.13,1.16,0.0,0.0,0.0,9478.63,0.0,505.51,2275.33,0.0,1816.52,0.63,1.0,0.0,3.0,1.0,0.0
17739600.0,296.71,297.15,293.15,0.0,0.0,291.13,0.84,0.3,0.27,296.95,297.15,293.15,0.0,0.0,291.13,0.84,0.3,0.29,296.87,297.15,293.15,0.0,0.0,291.13,0.84,0.3,0.21,296.87,297.15,293.15,0.0,0.0,291.13,0.84,0.3,0.29,296.54,297.15,293.15,0.0,0.0,291.13,0.84,0.3,1.36,291.13,291.15,296.78,296.28,296.78,296.86,291.13,1.0,0.53,1.0,1.0,0.0,1.0,2.89,2.89,0.0,2.24,0.61,0.61,0.0,115.99,115.71,50505.0,0.0,1956.68,1.0,284.27,290.3,299.28,301.99,293.15,293.15,283.15,17977.69,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.0,2.66,0.16,5.29,4.13,1.16,0.0,0.0,0.0,9498.51,0.0,505.76,2275.33,0.0,1813.68,0.63,1.0,0.0,3.0,1.0,0.0
17739900.0,296.71,297.15,293.15,0.0,0.0,291.15,0.86,0.3,0.27,296.95,297.15,293.15,0.0,0.0,291.15,0.86,0.3,0.29,296.86,297.15,293.15,0.0,0.0,291.15,0.86,0.3,0.21,296.87,297.15,293.15,0.0,0.0,291.15,0.86,0.3,0.29,296.54,297.15,293.15,0.0,0.0,291.15,0.86,0.3,1.35,291.15,291.15,296.88,296.31,296.88,296.86,291.15,1.0,0.53,1.0,1.0,0.0,1.0,2.89,2.89,0.0,2.24,0.61,0.61,0.0,108.24,108.06,50698.1,0.0,1913.53,1.0,284.27,290.31,299.31,302.03,293.15,293.15,283.15,17940.85,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.01,2.66,0.16,5.29,4.13,1.16,0.0,0.0,0.0,9525.75,0.0,507.88,2275.33,0.0,1814.68,0.63,1.0,0.0,3.0,1.0,0.0
17740200.0,296.69,297.15,293.15,0.0,0.0,290.32,0.87,0.3,0.27,296.93,297.15,293.15,0.0,0.0,290.32,0.87,0.3,0.29,296.85,297.15,293.15,0.0,0.0,290.32,0.87,0.3,0.21,296.85,297.15,293.15,0.0,0.0,290.32,0.87,0.3,0.29,296.52,297.15,293.15,0.0,0.0,290.32,0.87,0.3,1.35,290.32,291.15,296.97,296.34,296.9,296.84,290.33,1.0,0.52,0.47,0.47,0.53,0.47,2.89,1.22,1.67,0.57,0.52,0.52,0.0,103.14,103.0,40074.88,0.0,1881.14,1.0,284.11,289.47,299.31,301.85,293.15,293.15,283.15,24759.11,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,1.78,2.5,0.13,5.29,4.13,1.16,0.0,0.0,0.0,8631.4,0.0,472.22,2275.33,0.0,1779.15,0.6,1.0,0.0,3.0,1.0,0.0
17740500.0,296.64,297.15,293.15,0.0,0.0,290.7,0.88,0.3,0.27,296.89,297.15,293.15,0.0,0.0,290.7,0.88,0.3,0.29,296.8,297.15,293.15,0.0,0.0,290.7,0.88,0.3,0.21,296.81,297.15,293.15,0.0,0.0,290.7,0.88,0.3,0.29,296.47,297.15,293.15,0.0,0.0,290.7,0.88,0.3,1.35,290.7,291.15,297.06,296.38,296.92,296.8,290.7,1.0,0.52,0.49,0.49,0.51,0.49,2.89,1.28,1.61,0.63,0.53,0.53,0.0,99.78,99.71,37669.47,0.0,1862.42,1.0,284.13,289.77,299.27,301.33,293.15,293.15,283.15,19344.24,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.64,1.0,0.0,1.0,1.59,2.26,0.11,5.29,4.13,1.16,0.0,0.0,0.0,8372.72,0.0,351.06,2275.33,0.0,1153.35,0.55,1.0,0.0,3.0,1.0,0.0
17740800.0,296.65,297.15,293.15,0.0,0.0,290.83,0.89,0.3,0.27,296.89,297.15,293.15,0.0,0.0,290.83,0.89,0.3,0.29,296.8,297.15,293.15,0.0,0.0,290.83,0.89,0.3,0.21,296.81,297.15,293.15,0.0,0.0,290.83,0.89,0.3,0.29,296.47,297.15,293.15,0.0,0.0,290.83,0.89,0.3,1.35,290.83,291.15,297.15,296.41,296.96,296.8,290.84,1.0,0.52,0.5,0.5,0.5,0.5,2.89,1.34,1.55,0.69,0.53,0.53,0.0,97.84,97.79,37064.41,0.0,1851.62,1.0,284.14,289.88,299.4,301.44,293.15,293.15,283.15,18481.21,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.63,1.0,0.0,1.0,1.54,2.19,0.1,5.29,4.13,1.16,0.0,0.0,0.0,8344.17,0.0,326.0,2275.33,0.0,1080.25,0.53,1.0,0.0,3.0,1.0,0.0
17741100.0,296.66,297.15,293.15,0.0,0.0,290.93,0.89,0.3,0.27,296.91,297.15,293.15,0.0,0.0,290.93,0.89,0.3,0.29,296.82,297.15,293.15,0.0,0.0,290.93,0.89,0.3,0.21,296.83,297.15,293.15,0.0,0.0,290.93,0.89,0.3,0.29,296.48,297.15,293.15,0.0,0.0,290.93,0.89,0.3,1.35,290.93,291.15,297.23,296.44,297.01,296.81,290.93,1.0,0.52,0.52,0.52,0.48,0.52,2.89,1.39,1.49,0.74,0.52,0.52,0.0,96.74,96.71,36868.61,0.0,1845.52,1.0,284.15,289.96,299.43,301.47,293.15,293.15,283.15,18245.36,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.62,1.0,0.0,1.0,1.51,2.16,0.1,5.29,4.13,1.16,0.0,0.0,0.0,8329.96,0.0,315.25,2275.33,0.0,1066.66,0.52,1.0,0.0,3.0,1.0,0.0
17741400.0,296.68,297.15,293.15,0.0,0.0,291.0,0.9,0.3,0.27,296.92,297.15,293.15,0.0,0.0,291.0,0.9,0.3,0.29,296.83,297.15,293.15,0.0,0.0,291.0,0.9,0.3,0.21,296.84,297.15,293.15,0.0,0.0,291.0,0.9,0.3,0.29,296.49,297.15,293.15,0.0,0.0,291.0,0.9,0.3,1.35,291.0,291.15,297.32,296.47,297.07,296.83,291.0,1.0,0.52,0.53,0.53,0.47,0.53,2.89,1.44,1.44,0.79,0.52,0.52,0.0,96.11,96.1,36896.97,0.0,1842.08,1.0,284.15,290.02,299.46,301.5,293.15,293.15,283.15,18113.86,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.62,1.0,0.0,1.0,1.5,2.15,0.1,5.29,4.13,1.16,0.0,0.0,0.0,8334.95,0.0,309.98,2275.33,0.0,1059.94,0.52,1.0,0.0,3.0,1.0,0.0
17741700.0,296.69,297.15,293.15,0.0,0.0,291.06,0.9,0.3,0.27,296.94,297.15,293.15,0.0,0.0,291.06,0.9,0.3,0.29,296.85,297.15,293.15,0.0,0.0,291.06,0.9,0.3,0.21,296.86,297.15,293.15,0.0,0.0,291.06,0.9,0.3,0.29,296.51,297.15,293.15,0.0,0.0,291.06,0.9,0.3,1.35,291.06,291.15,297.4,296.49,297.13,296.84,291.06,1.0,0.52,0.54,0.54,0.46,0.54,2.89,1.49,1.4,0.84,0.52,0.52,0.0,95.76,95.75,37082.2,0.0,1840.15,1.0,284.16,290.08,299.5,301.54,293.15,293.15,283.15,18022.51,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.62,1.0,0.0,1.0,1.5,2.14,0.1,5.29,4.13,1.16,0.0,0.0,0.0,8353.98,0.0,308.19,2275.33,0.0,1062.3,0.52,1.0,0.0,3.0,1.0,0.0
17742000.0,296.71,297.15,293.15,0.0,0.0,291.1,0.9,0.3,0.27,296.95,297.15,293.15,0.0,0.0,291.1,0.9,0.3,0.29,296.86,297.15,293.15,0.0,0.0,291.1,0.9,0.3,0.21,296.87,297.15,293.15,0.0,0.0,291.1,0.9,0.3,0.29,296.53,297.15,293.15,0.0,0.0,291.1,0.9,0.3,1.35,291.1,291.15,297.48,296.52,297.19,296.86,291.1,1.0,0.52,0.55,0.55,0.45,0.55,2.89,1.53,1.35,0.88,0.52,0.52,0.0,95.55,95.55,37378.84,0.0,1839.04,1.0,284.17,290.11,299.53,301.59,293.15,293.15,283.15,17955.47,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.62,1.0,0.0,1.0,1.5,2.15,0.1,5.29,4.13,1.16,0.0,0.0,0.0,8382.91,0.0,308.85,2275.33,0.0,1071.28,0.52,1.0,0.0,3.0,1.0,0.0
17742300.0,296.72,297.15,293.15,0.0,0.0,291.14,0.9,0.3,0.27,296.97,297.15,293.15,0.0,0.0,291.14,0.9,0.3,0.29,296.88,297.15,293.15,0.0,0.0,291.14,0.9,0.3,0.21,296.89,297.15,293.15,0.0,0.0,291.14,0.9,0.3,0.29,296.54,297.15,293.15,0.0,0.0,291.14,0.9,0.3,1.35,291.14,291.15,297.57,296.55,297.25,296.87,291.14,1.0,0.52,0.56,0.56,0.44,0.56,2.89,1.57,1.31,0.92,0.52,0.52,0.0,95.42,95.42,37755.82,0.0,1838.37,1.0,284.17,290.15,299.56,301.64,293.15,293.15,283.15,17906.1,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.63,1.0,0.0,1.0,1.51,2.16,0.1,5.29,4.13,1.16,0.0,0.0,0.0,8419.16,0.0,311.34,2275.33,0.0,1084.96,0.52,1.0,0.0,3.0,1.0,0.0
17742600.0,296.74,297.15,293.15,0.0,0.0,291.16,0.9,0.3,0.27,296.98,297.15,293.15,0.0,0.0,291.16,0.9,0.3,0.29,296.89,297.15,293.15,0.0,0.0,291.16,0.9,0.3,0.21,296.91,297.15,293.15,0.0,0.0,291.16,0.9,0.3,0.29,296.55,297.15,293.15,0.0,0.0,291.16,0.9,0.3,1.35,291.16,291.15,297.65,296.58,297.31,296.89,291.16,1.0,0.52,0.57,0.57,0.43,0.57,2.89,1.61,1.28,0.95,0.53,0.53,0.0,95.33,95.33,38187.98,0.0,1837.92,1.0,284.18,290.17,299.58,301.69,293.15,293.15,283.15,17869.84,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.63,1.0,0.0,1.0,1.52,2.17,0.1,5.29,4.13,1.16,0.0,0.0,0.0,8460.63,0.0,315.19,2275.33,0.0,1101.91,0.53,1.0,0.0,3.0,1.0,0.0
17742900.0,296.75,297.15,293.15,0.0,0.0,291.18,0.9,0.3,0.27,297.0,297.15,293.15,0.0,0.0,291.18,0.9,0.3,0.29,296.91,297.15,293.15,0.0,0.0,291.18,0.9,0.3,0.21,296.92,297.15,293.15,0.0,0.0,291.18,0.9,0.3,0.29,296.57,297.15,293.15,0.0,0.0,291.18,0.9,0.3,1.35,291.18,291.15,297.73,296.61,297.38,296.9,291.18,1.0,0.52,0.58,0.58,0.42,0.58,2.89,1.64,1.25,0.99,0.53,0.53,0.0,95.26,95.25,38656.93,0.0,1837.57,1.0,284.18,290.19,299.61,301.74,293.15,293.15,283.15,17843.7,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.63,1.0,0.0,1.0,1.54,2.18,0.1,5.29,4.13,1.16,0.0,0.0,0.0,8505.79,0.0,320.06,2275.33,0.0,1121.08,0.53,1.0,0.0,3.0,1.0,0.0
17743200.0,296.77,297.15,293.15,0.0,0.0,291.2,0.9,0.3,0.27,297.01,297.15,293.15,0.0,0.0,291.2,0.9,0.3,0.29,296.92,297.15,293.15,0.0,0.0,291.2,0.9,0.3,0.21,296.94,297.15,293.15,0.0,0.0,291.2,0.9,0.3,0.29,296.58,297.15,293.15,0.0,0.0,291.2,0.9,0.3,1.35,291.2,291.15,297.82,296.63,297.44,296.92,291.2,1.0,0.52,0.58,0.58,0.42,0.58,2.89,1.67,1.22,1.01,0.53,0.53,0.0,95.19,95.19,39148.0,0.0,1837.27,1.0,284.19,290.2,299.64,301.79,293.15,293.15,283.15,17825.29,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.64,1.0,0.0,1.0,1.56,2.2,0.11,5.29,4.13,1.16,0.0,0.0,0.0,8553.4,0.0,325.7,2275.33,0.0,1141.65,0.53,1.0,0.0,3.0,1.0,0.0
17743500.0,296.78,297.15,293.15,0.0,0.0,291.2,0.9,0.3,0.27,297.03,297.15,293.15,0.0,0.0,291.2,0.9,0.3,0.29,296.93,297.15,293.15,0.0,0.0,291.2,0.9,0.3,0.21,296.95,297.15,293.15,0.0,0.0,291.2,0.9,0.3,0.29,296.59,297.15,293.15,0.0,0.0,291.2,0.9,0.3,1.35,291.2,291.15,297.9,296.66,297.5,296.93,291.2,1.0,0.52,0.59,0.59,0.41,0.59,2.89,1.7,1.19,1.04,0.54,0.54,0.0,95.13,95.13,39650.24,0.0,1837.0,1.0,284.2,290.21,299.67,301.84,293.15,293.15,283.15,17812.86,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.64,1.0,0.0,1.0,1.58,2.22,0.11,5.29,4.13,1.16,0.0,0.0,0.0,8602.51,0.0,331.9,2275.33,0.0,1162.96,0.54,1.0,0.0,3.0,1.0,0.0
17743800.0,296.8,297.15,293.15,0.0,0.0,291.21,0.9,0.3,0.27,297.04,297.15,293.15,0.0,0.0,291.21,0.9,0.3,0.29,296.95,297.15,293.15,0.0,0.0,291.21,0.9,0.3,0.21,296.97,297.15,293.15,0.0,0.0,291.21,0.9,0.3,0.29,296.61,297.15,293.15,0.0,0.0,291.21,0.9,0.3,1.35,291.21,291.15,297.98,296.69,297.57,296.95,291.21,1.0,0.52,0.6,0.6,0.4,0.6,2.89,1.72,1.16,1.06,0.54,0.54,0.0,95.07,95.07,40155.42,0.0,1836.74,1.0,284.2,290.22,299.69,301.89,293.15,293.15,283.15,17804.89,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.64,1.0,0.0,1.0,1.6,2.24,0.11,5.29,4.13,1.16,0.0,0.0,0.0,8652.4,0.0,338.49,2275.33,0.0,1184.56,0.54,1.0,0.0,3.0,1.0,0.0
17744100.0,296.81,297.15,293.15,0.0,0.0,291.22,0.9,0.3,0.27,297.06,297.15,293.15,0.0,0.0,291.22,0.9,0.3,0.29,296.96,297.15,293.15,0.0,0.0,291.22,0.9,0.3,0.21,296.98,297.15,293.15,0.0,0.0,291.22,0.9,0.3,0.29,296.62,297.15,293.15,0.0,0.0,291.22,0.9,0.3,1.35,291.22,291.15,298.07,296.71,297.63,296.96,291.22,1.0,0.52,0.6,0.6,0.4,0.6,2.89,1.74,1.14,1.09,0.54,0.54,0.0,95.02,95.02,40657.7,0.0,1836.52,1.0,284.2,290.22,299.72,301.95,293.15,293.15,283.15,17800.37,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.64,1.0,0.0,1.0,1.62,2.26,0.11,5.29,4.13,1.16,0.0,0.0,0.0,8702.53,0.0,345.36,2275.33,0.0,1206.09,0.54,1.0,0.0,3.0,1.0,0.0
17744400.0,296.82,297.15,293.15,0.0,0.0,291.22,0.9,0.3,0.27,297.07,297.15,293.15,0.0,0.0,291.22,0.9,0.3,0.29,296.97,297.15,293.15,0.0,0.0,291.22,0.9,0.3,0.21,297.0,297.15,293.15,0.0,0.0,291.22,0.9,0.3,0.29,296.63,297.15,293.15,0.0,0.0,291.22,0.9,0.3,1.35,291.22,291.15,298.15,296.74,297.69,296.98,291.22,1.0,0.52,0.61,0.61,0.39,0.61,2.89,1.77,1.12,1.11,0.55,0.55,0.0,94.98,94.98,41151.24,0.0,1836.36,1.0,284.21,290.22,299.75,302.0,293.15,293.15,283.15,17799.06,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.65,1.0,0.0,1.0,1.64,2.28,0.12,5.29,4.13,1.16,0.0,0.0,0.0,8752.36,0.0,352.41,2275.33,0.0,1227.22,0.55,1.0,0.0,3.0,1.0,0.0
17744700.0,296.83,297.15,293.15,0.0,0.0,291.22,0.9,0.3,0.27,297.08,297.15,293.15,0.0,0.0,291.22,0.9,0.3,0.29,296.98,297.15,293.15,0.0,0.0,291.22,0.9,0.3,0.21,297.01,297.15,293.15,0.0,0.0,291.22,0.9,0.3,0.29,296.64,297.15,293.15,0.0,0.0,291.22,0.9,0.3,1.35,291.22,291.15,298.23,296.77,297.76,296.99,291.22,1.0,0.52,0.61,0.61,0.39,0.61,2.89,1.78,1.1,1.13,0.55,0.55,0.0,94.96,94.96,41630.08,0.0,1836.27,1.0,284.21,290.22,299.77,302.05,293.15,293.15,283.15,17800.75,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.65,1.0,0.0,1.0,1.66,2.3,0.12,5.29,4.13,1.16,0.0,0.0,0.0,8801.32,0.0,359.51,2275.33,0.0,1247.76,0.55,1.0,0.0,3.0,1.0,0.0
17745000.0,296.84,297.15,293.15,0.0,0.0,291.22,0.9,0.3,0.27,297.09,297.15,293.15,0.0,0.0,291.22,0.9,0.3,0.29,296.99,297.15,293.15,0.0,0.0,291.22,0.9,0.3,0.21,297.02,297.15,293.15,0.0,0.0,291.22,0.9,0.3,0.29,296.64,297.15,293.15,0.0,0.0,291.22,0.9,0.3,1.35,291.22,291.15,298.32,296.79,297.82,296.99,291.22,1.0,0.52,0.62,0.62,0.38,0.62,2.89,1.8,1.08,1.14,0.55,0.55,0.0,94.95,94.95,42088.35,0.0,1836.24,1.0,284.22,290.22,299.8,302.09,293.15,293.15,283.15,17804.98,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.65,1.0,0.0,1.0,1.67,2.32,0.12,5.29,4.13,1.16,0.0,0.0,0.0,8848.81,0.0,366.56,2275.33,0.0,1267.23,0.56,1.0,0.0,3.0,1.0,0.0
17745300.0,296.84,297.15,293.15,0.0,0.0,291.22,0.9,0.3,0.27,297.1,297.15,293.15,0.0,0.0,291.22,0.9,0.3,0.29,296.99,297.15,293.15,0.0,0.0,291.22,0.9,0.3,0.21,297.02,297.15,293.15,0.0,0.0,291.22,0.9,0.3,0.29,296.64,297.15,293.15,0.0,0.0,291.22,0.9,0.3,1.35,291.22,291.15,298.4,296.82,297.88,297.0,291.22,1.0,0.52,0.62,0.62,0.38,0.62,2.89,1.82,1.07,1.16,0.56,0.56,0.0,94.96,94.96,42529.31,0.0,1836.28,1.0,284.22,290.22,299.82,302.14,293.15,293.15,283.15,17809.64,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,1.69,2.34,0.12,5.29,4.13,1.16,0.0,0.0,0.0,8895.09,0.0,373.54,2275.33,0.0,1285.79,0.56,1.0,0.0,3.0,1.0,0.0
17745600.0,296.85,297.15,293.15,0.0,0.0,291.22,0.9,0.3,0.27,297.1,297.15,293.15,0.0,0.0,291.22,0.9,0.3,0.29,297.0,297.15,293.15,0.0,0.0,291.22,0.9,0.3,0.21,297.03,297.15,293.15,0.0,0.0,291.22,0.9,0.3,0.29,296.65,297.15,293.15,0.0,0.0,291.22,0.9,0.3,1.35,291.22,291.15,298.48,296.84,297.94,297.0,291.22,1.0,0.52,0.62,0.62,0.38,0.62,2.89,1.83,1.05,1.18,0.56,0.56,0.0,94.98,94.98,42951.09,0.0,1836.38,1.0,284.22,290.22,299.85,302.19,293.15,293.15,283.15,17814.89,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,1.71,2.36,0.12,5.29,4.13,1.16,0.0,0.0,0.0,8939.93,0.0,380.4,2275.33,0.0,1303.27,0.56,1.0,0.0,3.0,1.0,0.0
17745900.0,296.85,297.15,293.15,0.0,0.0,291.21,0.9,0.3,0.27,297.1,297.15,293.15,0.0,0.0,291.21,0.9,0.3,0.29,297.0,297.15,293.15,0.0,0.0,291.21,0.9,0.3,0.21,297.03,297.15,293.15,0.0,0.0,291.21,0.9,0.3,0.29,296.65,297.15,293.15,0.0,0.0,291.21,0.9,0.3,1.35,291.21,291.15,298.57,296.87,298.01,297.01,291.21,1.0,0.52,0.63,0.63,0.37,0.63,2.89,1.85,1.04,1.19,0.56,0.56,0.0,95.0,95.0,43357.45,0.0,1836.52,1.0,284.23,290.22,299.87,302.23,293.15,293.15,283.15,17820.03,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,1.73,2.38,0.13,5.29,4.13,1.16,0.0,0.0,0.0,8983.63,0.0,387.17,2275.33,0.0,1319.94,0.57,1.0,0.0,3.0,1.0,0.0
17746200.0,296.86,297.15,293.15,0.0,0.0,291.21,0.9,0.3,0.27,297.11,297.15,293.15,0.0,0.0,291.21,0.9,0.3,0.29,297.0,297.15,293.15,0.0,0.0,291.21,0.9,0.3,0.21,297.03,297.15,293.15,0.0,0.0,291.21,0.9,0.3,0.29,296.65,297.15,293.15,0.0,0.0,291.21,0.9,0.3,1.35,291.21,291.15,298.65,296.89,298.07,297.01,291.21,1.0,0.52,0.63,0.63,0.37,0.63,2.89,1.86,1.03,1.2,0.57,0.57,0.0,95.04,95.04,43746.19,0.0,1836.71,1.0,284.23,290.21,299.89,302.28,293.15,293.15,283.15,17825.43,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,1.75,2.39,0.13,5.29,4.13,1.16,0.0,0.0,0.0,9025.93,0.0,393.8,2275.33,0.0,1335.64,0.57,1.0,0.0,3.0,1.0,0.0
17746500.0,296.86,297.15,293.15,0.0,0.0,291.21,0.9,0.3,0.27,297.11,297.15,293.15,0.0,0.0,291.21,0.9,0.3,0.29,297.01,297.15,293.15,0.0,0.0,291.21,0.9,0.3,0.21,297.04,297.15,293.15,0.0,0.0,291.21,0.9,0.3,0.29,296.65,297.15,293.15,0.0,0.0,291.21,0.9,0.3,1.35,291.21,291.15,298.73,296.91,298.13,297.01,291.21,1.0,0.52,0.63,0.63,0.37,0.63,2.89,1.87,1.01,1.22,0.57,0.57,0.0,95.08,95.08,44121.34,0.0,1836.92,1.0,284.23,290.21,299.92,302.32,293.15,293.15,283.15,17830.53,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,1.76,2.41,0.13,5.29,4.13,1.16,0.0,0.0,0.0,9067.2,0.0,400.32,2275.33,0.0,1350.62,0.58,1.0,0.0,3.0,1.0,0.0
17746800.0,296.86,297.15,293.15,0.0,0.0,291.21,0.9,0.3,0.27,297.12,297.15,293.15,0.0,0.0,291.21,0.9,0.3,0.29,297.01,297.15,293.15,0.0,0.0,291.21,0.9,0.3,0.21,297.04,297.15,293.15,0.0,0.0,291.21,0.9,0.3,0.29,296.65,297.15,293.15,0.0,0.0,291.21,0.9,0.3,1.35,291.21,291.15,298.82,296.94,298.19,297.02,291.21,1.0,0.52,0.64,0.64,0.36,0.64,2.89,1.88,1.0,1.23,0.57,0.57,0.0,95.12,95.12,44480.7,0.0,1837.14,1.0,284.23,290.21,299.94,302.36,293.15,293.15,283.15,17835.68,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,1.78,2.43,0.13,5.29,4.13,1.16,0.0,0.0,0.0,9107.16,0.0,406.7,2275.33,0.0,1364.72,0.58,1.0,0.0,3.0,1.0,0.0
17747100.0,296.87,297.15,293.15,0.0,0.0,291.21,0.9,0.3,0.27,297.12,297.15,293.15,0.0,0.0,291.21,0.9,0.3,0.29,297.01,297.15,293.15,0.0,0.0,291.21,0.9,0.3,0.21,297.05,297.15,293.15,0.0,0.0,291.21,0.9,0.3,0.29,296.65,297.15,293.15,0.0,0.0,291.21,0.9,0.3,1.35,291.21,291.15,298.9,296.96,298.25,297.02,291.21,1.0,0.52,0.64,0.64,0.36,0.64,2.89,1.89,0.99,1.24,0.57,0.57,0.0,95.15,95.16,44828.32,0.0,1837.35,1.0,284.23,290.2,299.96,302.4,293.15,293.15,283.15,17840.42,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,1.79,2.44,0.13,5.29,4.13,1.16,0.0,0.0,0.0,9146.21,0.0,412.97,2275.33,0.0,1378.22,0.58,1.0,0.0,3.0,1.0,0.0
17747400.0,296.87,297.15,293.15,0.0,0.0,291.2,0.9,0.3,0.27,297.13,297.15,293.15,0.0,0.0,291.2,0.9,0.3,0.29,297.02,297.15,293.15,0.0,0.0,291.2,0.9,0.3,0.21,297.05,297.15,293.15,0.0,0.0,291.2,0.9,0.3,0.29,296.65,297.15,293.15,0.0,0.0,291.2,0.9,0.3,1.35,291.2,291.15,298.98,296.98,298.32,297.03,291.2,1.0,0.52,0.64,0.64,0.36,0.64,2.89,1.9,0.99,1.25,0.58,0.58,0.0,95.19,95.19,45162.12,0.0,1837.53,1.0,284.24,290.2,299.99,302.44,293.15,293.15,283.15,17845.1,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,1.81,2.46,0.13,5.29,4.13,1.16,0.0,0.0,0.0,9184.08,0.0,419.1,2275.33,0.0,1390.95,0.59,1.0,0.0,3.0,1.0,0.0
17747700.0,296.88,297.15,293.15,0.0,0.0,291.2,0.9,0.3,0.27,297.13,297.15,293.15,0.0,0.0,291.2,0.9,0.3,0.29,297.02,297.15,293.15,0.0,0.0,291.2,0.9,0.3,0.21,297.06,297.15,293.15,0.0,0.0,291.2,0.9,0.3,0.29,296.65,297.15,293.15,0.0,0.0,291.2,0.9,0.3,1.35,291.2,291.15,299.07,297.01,298.38,297.03,291.2,1.0,0.52,0.64,0.64,0.36,0.64,2.89,1.91,0.98,1.26,0.58,0.58,0.0,95.21,95.21,45485.79,0.0,1837.68,1.0,284.24,290.2,300.01,302.48,293.15,293.15,283.15,17849.38,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,1.82,2.47,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9221.13,0.0,425.14,2275.33,0.0,1403.17,0.59,1.0,0.0,3.0,1.0,0.0
17748000.0,296.88,297.15,293.15,0.0,0.0,291.2,0.9,0.3,0.27,297.14,297.15,293.15,0.0,0.0,291.2,0.9,0.3,0.29,297.03,297.15,293.15,0.0,0.0,291.2,0.9,0.3,0.21,297.06,297.15,293.15,0.0,0.0,291.2,0.9,0.3,0.29,296.65,297.15,293.15,0.0,0.0,291.2,0.9,0.3,1.35,291.2,291.15,299.15,297.03,298.44,297.04,291.2,1.0,0.52,0.65,0.65,0.35,0.65,2.89,1.92,0.97,1.26,0.58,0.58,0.0,95.23,95.23,45797.77,0.0,1837.78,1.0,284.24,290.19,300.03,302.52,293.15,293.15,283.15,17853.46,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,1.84,2.49,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9257.19,0.0,431.06,2275.33,0.0,1414.77,0.59,1.0,0.0,3.0,1.0,0.0
17748300.0,296.89,297.15,293.15,0.0,0.0,291.2,0.9,0.3,0.27,297.14,297.15,293.15,0.0,0.0,291.2,0.9,0.3,0.29,297.03,297.15,293.15,0.0,0.0,291.2,0.9,0.3,0.21,297.07,297.15,293.15,0.0,0.0,291.2,0.9,0.3,0.29,296.65,297.15,293.15,0.0,0.0,291.2,0.9,0.3,1.35,291.2,291.15,299.24,297.05,298.51,297.04,291.2,1.0,0.52,0.65,0.65,0.35,0.65,2.89,1.92,0.96,1.27,0.58,0.58,0.0,95.24,95.24,46105.54,0.0,1837.84,1.0,284.24,290.19,300.05,302.55,293.15,293.15,283.15,17855.95,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,1.85,2.5,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9293.11,0.0,436.95,2275.33,0.0,1425.71,0.59,1.0,0.0,3.0,1.0,0.0
17748600.0,296.89,297.15,293.15,0.0,0.0,291.2,0.9,0.3,0.27,297.15,297.15,293.15,0.0,0.0,291.2,0.9,0.3,0.29,297.04,297.15,293.15,0.0,0.0,291.2,0.9,0.3,0.21,297.08,297.15,293.15,0.0,0.0,291.2,0.9,0.3,0.29,296.65,297.15,293.15,0.0,0.0,291.2,0.9,0.3,1.35,291.2,291.15,299.33,297.07,298.57,297.05,291.2,1.0,0.52,0.65,0.65,0.35,0.65,2.89,1.93,0.95,1.28,0.59,0.59,0.0,95.24,95.24,46412.66,0.0,1837.9,1.0,284.24,290.19,300.08,302.59,293.15,293.15,283.15,17856.3,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,1.87,2.52,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9329.4,0.0,442.87,2275.33,0.0,1436.08,0.6,1.0,0.0,3.0,1.0,0.0
17748900.0,296.9,297.15,293.15,0.0,0.0,291.2,0.9,0.3,0.27,297.16,297.15,293.15,0.0,0.0,291.2,0.9,0.3,0.29,297.04,297.15,293.15,0.0,0.0,291.2,0.9,0.3,0.21,297.08,297.15,293.15,0.0,0.0,291.2,0.9,0.3,0.29,296.65,297.15,293.15,0.0,0.0,291.2,0.9,0.3,1.35,291.2,291.15,299.42,297.1,298.65,297.05,291.2,1.0,0.52,0.65,0.65,0.35,0.65,2.89,1.94,0.95,1.28,0.59,0.59,0.0,95.31,95.32,46725.83,0.0,1839.86,1.0,284.25,290.19,300.1,302.63,293.15,293.15,283.15,17853.27,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,1.88,2.53,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9366.62,0.0,448.92,2275.33,0.0,1446.53,0.6,1.0,0.0,3.0,1.0,0.0
17749200.0,296.9,297.15,293.15,0.0,0.0,291.2,0.9,0.3,0.27,297.16,297.15,293.15,0.0,0.0,291.2,0.9,0.3,0.29,297.05,297.15,293.15,0.0,0.0,291.2,0.9,0.3,0.21,297.09,297.15,293.15,0.0,0.0,291.2,0.9,0.3,0.29,296.65,297.15,293.15,0.0,0.0,291.2,0.9,0.3,1.35,291.2,291.15,299.52,297.12,298.72,297.06,291.2,1.0,0.52,0.65,0.65,0.35,0.65,2.89,1.94,0.94,1.29,0.59,0.59,0.0,95.57,95.6,47045.48,0.0,1844.51,1.0,284.25,290.18,300.13,302.67,293.15,293.15,283.15,17849.91,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,1.89,2.55,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9404.73,0.0,455.18,2275.33,0.0,1457.38,0.6,1.0,0.0,3.0,1.0,0.0
17749500.0,296.91,297.15,293.15,0.0,0.0,291.2,0.9,0.3,0.27,297.16,297.15,293.15,0.0,0.0,291.2,0.9,0.31,0.29,297.05,297.15,293.15,0.0,0.0,291.2,0.9,0.3,0.21,297.1,297.15,293.15,0.0,0.0,291.2,0.9,0.3,0.29,296.65,297.15,293.15,0.0,0.0,291.2,0.9,0.3,1.35,291.2,291.15,299.62,297.15,298.79,297.06,291.2,1.0,0.52,0.65,0.65,0.35,0.65,2.89,1.95,0.94,1.29,0.59,0.59,0.0,96.04,96.07,47367.41,0.0,1851.52,1.0,284.25,290.18,300.15,302.71,293.15,293.15,283.15,17847.74,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,1.91,2.56,0.15,5.29,4.13,1.16,0.0,0.0,0.0,9443.18,0.0,461.6,2275.33,0.0,1468.56,0.61,1.0,0.0,3.0,1.0,0.0
17749800.0,296.92,297.15,293.15,0.0,0.0,291.2,0.9,0.3,0.27,297.17,297.15,293.15,0.0,0.0,291.2,0.9,0.31,0.29,297.06,297.15,293.15,0.0,0.0,291.2,0.9,0.3,0.21,297.1,297.15,293.15,0.0,0.0,291.2,0.9,0.3,0.29,296.66,297.15,293.15,0.0,0.0,291.2,0.9,0.3,1.35,291.2,291.15,299.71,297.17,298.86,297.07,291.2,1.0,0.52,0.66,0.66,0.34,0.66,2.9,1.96,0.94,1.3,0.59,0.59,0.0,96.69,96.73,47687.23,0.0,1860.56,1.0,284.25,290.17,300.17,302.75,293.15,293.15,283.15,17847.24,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,1.92,2.58,0.15,5.29,4.13,1.16,0.0,0.0,0.0,9481.46,0.0,468.14,2275.33,0.0,1479.91,0.61,1.0,0.0,3.0,1.0,0.0
17750100.0,296.92,297.15,293.15,0.0,0.0,291.2,0.89,0.3,0.27,297.17,297.15,293.15,0.0,0.0,291.2,0.9,0.31,0.3,297.06,297.15,293.15,0.0,0.0,291.2,0.89,0.3,0.21,297.11,297.15,293.15,0.0,0.0,291.2,0.89,0.3,0.29,296.66,297.15,293.15,0.0,0.0,291.2,0.89,0.3,1.35,291.2,291.15,299.8,297.19,298.93,297.07,291.2,1.0,0.52,0.66,0.66,0.34,0.66,2.9,1.96,0.94,1.3,0.6,0.6,0.0,97.52,97.56,48000.44,0.0,1871.28,1.0,284.25,290.17,300.19,302.79,293.15,293.15,283.15,17848.66,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,1.94,2.59,0.15,5.29,4.13,1.16,0.0,0.0,0.0,9519.0,0.0,474.71,2275.33,0.0,1491.29,0.61,1.0,0.0,3.0,1.0,0.0
17750400.0,296.93,297.15,293.15,0.0,0.0,291.2,0.89,0.3,0.27,297.17,297.15,293.15,0.0,0.0,291.2,0.91,0.32,0.3,297.07,297.15,293.15,0.0,0.0,291.2,0.89,0.3,0.21,297.12,297.15,293.15,0.0,0.0,291.2,0.89,0.3,0.29,296.66,297.15,293.15,0.0,0.0,291.2,0.89,0.3,1.35,291.2,291.15,299.89,297.21,298.99,297.08,291.2,1.0,0.52,0.66,0.66,0.34,0.66,2.9,1.97,0.93,1.31,0.6,0.6,0.0,98.48,98.53,48301.88,0.0,1883.3,1.0,284.25,290.17,300.21,302.82,293.15,293.15,283.15,17852.16,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,1.95,2.6,0.15,5.29,4.13,1.16,0.0,0.0,0.0,9555.17,0.0,481.2,2275.33,0.0,1502.49,0.62,1.0,0.0,3.0,1.0,0.0
17750700.0,296.93,297.15,293.15,0.0,0.0,291.19,0.89,0.3,0.27,297.17,297.15,293.15,0.0,0.0,291.19,0.91,0.32,0.3,297.07,297.15,293.15,0.0,0.0,291.19,0.89,0.3,0.21,297.12,297.15,293.15,0.0,0.0,291.19,0.89,0.3,0.29,296.66,297.15,293.15,0.0,0.0,291.19,0.89,0.3,1.35,291.19,291.15,299.97,297.23,299.05,297.08,291.19,1.0,0.53,0.66,0.66,0.34,0.66,2.91,1.98,0.93,1.31,0.6,0.6,0.0,99.55,99.61,48587.75,0.0,1896.19,1.0,284.26,290.16,300.23,302.86,293.15,293.15,283.15,17857.63,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,1.97,2.62,0.15,5.29,4.13,1.16,0.0,0.0,0.0,9589.48,0.0,487.54,2275.33,0.0,1513.43,0.62,1.0,0.0,3.0,1.0,0.0
17751000.0,296.94,297.15,293.15,0.0,0.0,291.19,0.88,0.3,0.27,297.17,297.15,293.15,0.0,0.0,291.19,0.91,0.32,0.31,297.08,297.15,293.15,0.0,0.0,291.19,0.88,0.3,0.21,297.13,297.15,293.15,0.0,0.0,291.19,0.88,0.3,0.29,296.66,297.15,293.15,0.0,0.0,291.19,0.88,0.3,1.35,291.19,291.15,300.04,297.24,299.1,297.08,291.19,1.0,0.53,0.66,0.66,0.34,0.66,2.91,1.98,0.93,1.32,0.6,0.6,0.0,100.7,100.75,48853.88,0.0,1909.66,1.0,284.26,290.16,300.25,302.89,293.15,293.15,283.15,17865.16,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,1.98,2.63,0.15,5.29,4.13,1.16,0.0,0.0,0.0,9621.38,0.0,493.61,2275.33,0.0,1523.96,0.62,1.0,0.0,3.0,1.0,0.0
17751300.0,296.94,297.15,293.15,0.0,0.0,291.19,0.88,0.3,0.27,297.17,297.15,293.15,0.0,0.0,291.19,0.91,0.33,0.31,297.08,297.15,293.15,0.0,0.0,291.19,0.88,0.3,0.21,297.13,297.15,293.15,0.0,0.0,291.19,0.88,0.3,0.29,296.66,297.15,293.15,0.0,0.0,291.19,0.88,0.3,1.35,291.19,291.15,300.1,297.26,299.14,297.09,291.19,1.0,0.53,0.66,0.66,0.34,0.66,2.92,1.99,0.93,1.32,0.61,0.61,0.0,101.89,101.95,49096.94,0.0,1923.46,1.0,284.26,290.15,300.26,302.91,293.15,293.15,283.15,17874.7,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,1.99,2.64,0.16,5.29,4.13,1.16,0.0,0.0,0.0,9650.43,0.0,499.32,2275.33,0.0,1534.02,0.62,1.0,0.0,3.0,1.0,0.0
17751600.0,296.94,297.15,293.15,0.0,0.0,291.19,0.88,0.3,0.27,297.17,297.15,293.15,0.0,0.0,291.19,0.91,0.33,0.31,297.08,297.15,293.15,0.0,0.0,291.19,0.88,0.3,0.21,297.14,297.15,293.15,0.0,0.0,291.19,0.88,0.3,0.29,296.66,297.15,293.15,0.0,0.0,291.19,0.88,0.3,1.35,291.19,291.15,300.15,297.27,299.18,297.09,291.19,1.0,0.53,0.66,0.66,0.34,0.66,2.92,1.99,0.93,1.32,0.61,0.61,0.0,103.12,103.18,49313.0,0.0,1937.38,1.0,284.26,290.14,300.27,302.93,293.15,293.15,283.15,17886.11,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,2.0,2.66,0.16,5.29,4.13,1.16,0.0,0.0,0.0,9676.07,0.0,504.58,2275.33,0.0,1543.44,0.63,1.0,0.0,3.0,1.0,0.0
17751900.0,296.95,297.15,293.15,0.0,0.0,291.18,0.87,0.3,0.27,297.17,297.15,293.15,0.0,0.0,291.18,0.91,0.33,0.32,297.09,297.15,293.15,0.0,0.0,291.18,0.87,0.3,0.21,297.14,297.15,293.15,0.0,0.0,291.18,0.87,0.3,0.29,296.66,297.15,293.15,0.0,0.0,291.18,0.87,0.3,1.35,291.18,291.15,300.18,297.27,299.2,297.09,291.18,1.0,0.53,0.66,0.66,0.34,0.66,2.93,1.99,0.93,1.33,0.61,0.61,0.0,104.36,104.42,49499.27,0.0,1951.25,1.0,284.26,290.14,300.28,302.95,293.15,293.15,283.15,17899.1,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,2.01,2.67,0.16,5.29,4.13,1.16,0.0,0.0,0.0,9697.93,0.0,509.28,2275.33,0.0,1552.07,0.63,1.0,0.0,3.0,1.0,0.0
17752200.0,296.95,297.15,293.15,0.0,0.0,291.18,0.87,0.3,0.27,297.17,297.15,293.15,0.0,0.0,291.18,0.91,0.34,0.32,297.09,297.15,293.15,0.0,0.0,291.18,0.87,0.3,0.21,297.15,297.15,293.15,0.0,0.0,291.18,0.87,0.3,0.29,296.66,297.15,293.15,0.0,0.0,291.18,0.87,0.3,1.35,291.18,291.15,300.21,297.28,299.22,297.1,291.18,1.0,0.53,0.66,0.66,0.34,0.66,2.93,2.0,0.93,1.33,0.61,0.61,0.0,105.6,105.66,49657.63,0.0,1964.92,1.0,284.26,290.13,300.28,302.96,293.15,293.15,283.15,17912.53,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,2.02,2.68,0.16,5.29,4.13,1.16,0.0,0.0,0.0,9716.24,0.0,513.42,2275.33,0.0,1559.86,0.63,1.0,0.0,3.0,1.0,0.0
17752500.0,296.95,297.15,293.15,0.0,0.0,291.18,0.87,0.3,0.27,297.17,297.15,293.15,0.0,0.0,291.18,0.91,0.34,0.32,297.09,297.15,293.15,0.0,0.0,291.18,0.87,0.3,0.21,297.15,297.15,293.15,0.0,0.0,291.18,0.87,0.3,0.29,296.66,297.15,293.15,0.0,0.0,291.18,0.87,0.3,1.35,291.18,291.15,300.22,297.28,299.23,297.1,291.18,1.0,0.53,0.66,0.66,0.34,0.66,2.94,2.0,0.93,1.33,0.61,0.61,0.0,106.83,106.88,49788.64,0.0,1978.29,1.0,284.26,290.13,300.28,302.97,293.15,293.15,283.15,17925.48,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,2.03,2.68,0.16,5.29,4.13,1.16,0.0,0.0,0.0,9731.09,0.0,516.97,2275.33,0.0,1566.61,0.63,1.0,0.0,3.0,1.0,0.0
17752800.0,296.95,297.15,293.15,0.0,0.0,291.17,0.86,0.3,0.27,297.17,297.15,293.15,0.0,0.0,291.17,0.91,0.35,0.33,297.09,297.15,293.15,0.0,0.0,291.17,0.86,0.3,0.21,297.15,297.15,293.15,0.0,0.0,291.17,0.87,0.3,0.29,296.66,297.15,293.15,0.0,0.0,291.17,0.86,0.3,1.35,291.17,291.15,300.22,297.28,299.23,297.1,291.17,1.0,0.53,0.66,0.66,0.34,0.66,2.94,2.01,0.94,1.33,0.61,0.61,0.0,108.03,108.09,49901.29,0.0,1992.15,1.0,284.26,290.12,300.28,302.98,293.15,293.15,283.15,17935.97,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,2.03,2.69,0.16,5.29,4.13,1.16,0.0,0.0,0.0,9743.53,0.0,520.05,2275.33,0.0,1572.68,0.63,1.0,0.0,3.0,1.0,0.0
17753100.0,296.96,297.15,293.15,0.0,0.0,291.17,0.86,0.3,0.27,297.17,297.15,293.15,0.0,0.0,291.17,0.91,0.35,0.33,297.1,297.15,293.15,0.0,0.0,291.17,0.86,0.3,0.21,297.16,297.15,293.15,0.0,0.0,291.17,0.86,0.3,0.29,296.66,297.15,293.15,0.0,0.0,291.17,0.86,0.3,1.35,291.17,291.15,300.22,297.28,299.23,297.1,291.17,1.0,0.54,0.66,0.66,0.34,0.66,2.95,2.01,0.94,1.34,0.61,0.61,0.0,109.22,109.28,49998.28,0.0,2006.56,1.0,284.26,290.12,300.28,302.98,293.15,293.15,283.15,17944.63,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,2.04,2.69,0.16,5.29,4.13,1.16,0.0,0.0,0.0,9753.91,0.0,522.74,2275.33,0.0,1578.1,0.64,1.0,0.0,3.0,1.0,0.0
17753400.0,296.96,297.15,293.15,0.0,0.0,291.17,0.86,0.3,0.27,297.17,297.15,293.15,0.0,0.0,291.17,0.91,0.35,0.33,297.1,297.15,293.15,0.0,0.0,291.17,0.86,0.3,0.21,297.16,297.15,293.15,0.0,0.0,291.17,0.86,0.3,0.29,296.66,297.15,293.15,0.0,0.0,291.17,0.86,0.3,1.35,291.17,291.15,300.21,297.28,299.22,297.1,291.17,1.0,0.54,0.66,0.66,0.34,0.66,2.95,2.01,0.94,1.34,0.61,0.61,0.0,110.39,110.44,50081.07,0.0,2021.16,1.0,284.26,290.12,300.28,302.99,293.15,293.15,283.15,17952.19,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,2.04,2.7,0.16,5.29,4.13,1.16,0.0,0.0,0.0,9762.47,0.0,525.06,2275.33,0.0,1582.94,0.64,1.0,0.0,3.0,1.0,0.0
17753700.0,296.96,297.15,293.15,0.0,0.0,291.17,0.86,0.3,0.27,297.17,297.15,293.15,0.0,0.0,291.17,0.91,0.35,0.34,297.1,297.15,293.15,0.0,0.0,291.17,0.86,0.3,0.21,297.16,297.15,293.15,0.0,0.0,291.17,0.86,0.3,0.29,296.65,297.15,293.15,0.0,0.0,291.17,0.86,0.3,1.35,291.17,291.15,300.2,297.28,299.22,297.1,291.17,1.0,0.54,0.66,0.66,0.34,0.66,2.96,2.01,0.94,1.34,0.61,0.61,0.0,111.52,111.58,50151.58,0.0,2035.74,1.0,284.26,290.11,300.28,302.99,293.15,293.15,283.15,17958.72,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,2.05,2.7,0.16,5.29,4.13,1.16,0.0,0.0,0.0,9769.52,0.0,527.06,2275.33,0.0,1587.22,0.64,1.0,0.0,3.0,1.0,0.0
17754000.0,296.96,297.15,293.15,0.0,0.0,291.16,0.86,0.3,0.27,297.17,297.15,293.15,0.0,0.0,291.16,0.91,0.36,0.34,297.1,297.15,293.15,0.0,0.0,291.16,0.86,0.3,0.21,297.16,297.15,293.15,0.0,0.0,291.16,0.86,0.31,0.29,296.65,297.15,293.15,0.0,0.0,291.16,0.86,0.3,1.35,291.16,291.15,300.19,297.27,299.21,297.1,291.16,1.0,0.54,0.66,0.66,0.34,0.66,2.96,2.02,0.95,1.34,0.61,0.61,0.0,112.61,112.67,50211.8,0.0,2050.11,1.0,284.26,290.11,300.28,302.99,293.15,293.15,283.15,17964.07,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,2.05,2.71,0.16,5.29,4.13,1.16,0.0,0.0,0.0,9775.36,0.0,528.79,2275.33,0.0,1590.96,0.64,1.0,0.0,3.0,1.0,0.0
17754300.0,296.96,297.15,293.15,0.0,0.0,291.16,0.85,0.3,0.27,297.16,297.15,293.15,0.0,0.0,291.16,0.91,0.36,0.34,297.1,297.15,293.15,0.0,0.0,291.16,0.85,0.3,0.21,297.16,297.15,293.15,0.0,0.0,291.16,0.86,0.31,0.29,296.65,297.15,293.15,0.0,0.0,291.16,0.85,0.3,1.35,291.16,291.15,300.17,297.27,299.2,297.1,291.16,1.0,0.54,0.66,0.66,0.34,0.66,2.97,2.02,0.95,1.34,0.61,0.61,0.0,113.67,113.73,50265.15,0.0,2064.19,1.0,284.26,290.11,300.27,302.99,293.15,293.15,283.15,17968.21,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,2.05,2.71,0.16,5.29,4.13,1.16,0.0,0.0,0.0,9780.43,0.0,530.32,2275.33,0.0,1594.24,0.64,1.0,0.0,3.0,1.0,0.0
17754600.0,296.97,297.15,293.15,0.0,0.0,291.16,0.85,0.3,0.27,297.16,297.15,293.15,0.0,0.0,291.16,0.91,0.36,0.34,297.11,297.15,293.15,0.0,0.0,291.16,0.85,0.3,0.21,297.16,297.15,293.15,0.0,0.0,291.16,0.86,0.31,0.29,296.65,297.15,293.15,0.0,0.0,291.16,0.85,0.3,1.36,291.16,291.15,300.16,297.27,299.19,297.1,291.16,1.0,0.54,0.66,0.66,0.34,0.66,2.97,2.02,0.95,1.34,0.61,0.61,0.0,114.69,114.74,50314.32,0.0,2077.9,1.0,284.26,290.11,300.27,302.99,293.15,293.15,283.15,17970.86,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,2.06,2.71,0.16,5.29,4.13,1.16,0.0,0.0,0.0,9785.14,0.0,531.69,2275.33,0.0,1597.12,0.64,1.0,0.0,3.0,1.0,0.0
17754900.0,296.97,297.15,293.15,0.0,0.0,291.16,0.85,0.3,0.27,297.16,297.15,293.15,0.0,0.0,291.16,0.91,0.36,0.35,297.11,297.15,293.15,0.0,0.0,291.16,0.85,0.3,0.21,297.16,297.15,293.15,0.0,0.0,291.16,0.86,0.31,0.3,296.65,297.15,293.15,0.0,0.0,291.16,0.85,0.3,1.36,291.16,291.15,300.15,297.27,299.18,297.11,291.16,1.0,0.54,0.66,0.66,0.34,0.66,2.98,2.02,0.95,1.35,0.62,0.62,0.0,115.67,115.72,50363.09,0.0,2091.28,1.0,284.26,290.11,300.27,302.99,293.15,293.15,283.15,17972.03,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,2.06,2.72,0.16,5.29,4.13,1.16,0.0,0.0,0.0,9789.96,0.0,533.02,2275.33,0.0,1599.66,0.64,1.0,0.0,3.0,1.0,0.0
17755200.0,296.97,297.15,293.15,0.0,0.0,291.16,0.85,0.3,0.27,297.16,297.15,293.15,0.0,0.0,291.16,0.91,0.37,0.35,297.11,297.15,293.15,0.0,0.0,291.16,0.85,0.3,0.21,297.16,297.15,293.15,0.0,0.0,291.16,0.86,0.31,0.3,296.65,297.15,293.15,0.0,0.0,291.16,0.85,0.3,1.36,291.16,291.15,300.15,297.27,299.18,297.11,291.16,1.0,0.55,0.66,0.66,0.34,0.66,2.98,2.03,0.96,1.35,0.62,0.62,0.0,116.62,116.67,50414.67,0.0,2104.34,1.0,284.26,290.1,300.27,302.99,293.15,293.15,283.15,17971.55,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,2.06,2.72,0.16,5.29,4.13,1.16,0.0,0.0,0.0,9795.35,0.0,534.35,2275.33,0.0,1601.92,0.64,1.0,0.0,3.0,1.0,0.0
17755500.0,296.96,297.15,293.15,0.0,0.0,291.16,0.85,0.3,0.27,297.15,297.15,293.15,0.0,0.0,291.16,0.9,0.37,0.35,297.1,297.15,293.15,0.0,0.0,291.16,0.85,0.3,0.21,297.15,297.15,293.15,0.0,0.0,291.16,0.86,0.31,0.3,296.64,297.15,293.15,0.0,0.0,291.16,0.85,0.3,1.36,291.16,291.15,300.15,297.26,299.17,297.1,291.16,1.0,0.55,0.66,0.66,0.34,0.66,2.98,2.02,0.96,1.35,0.62,0.62,0.0,117.4,117.42,50411.57,0.0,2110.52,1.0,284.26,290.1,300.26,302.99,293.15,293.15,283.15,17993.89,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,2.06,2.72,0.16,5.29,4.13,1.16,0.0,0.0,0.0,9794.92,0.0,535.08,2275.33,0.0,1604.45,0.64,1.0,0.0,3.0,1.0,0.0
17755800.0,296.96,297.15,293.15,0.0,0.0,291.15,0.84,0.3,0.27,297.15,297.15,293.15,0.0,0.0,291.15,0.9,0.37,0.35,297.1,297.15,293.15,0.0,0.0,291.15,0.84,0.3,0.21,297.15,297.15,293.15,0.0,0.0,291.15,0.86,0.31,0.3,296.63,297.15,293.15,0.0,0.0,291.15,0.84,0.3,1.36,291.15,291.15,300.14,297.26,299.16,297.09,291.15,1.0,0.55,0.66,0.66,0.34,0.66,2.98,2.02,0.96,1.34,0.62,0.62,0.0,117.89,117.91,50362.99,0.0,2113.22,1.0,284.26,290.1,300.26,302.98,293.15,293.15,283.15,18011.07,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,2.06,2.72,0.16,5.29,4.13,1.16,0.0,0.0,0.0,9788.15,0.0,534.77,2275.33,0.0,1605.65,0.64,1.0,0.0,3.0,1.0,0.0
17756100.0,296.96,297.15,293.15,0.0,0.0,291.15,0.84,0.3,0.27,297.15,297.15,293.15,0.0,0.0,291.15,0.9,0.37,0.35,297.1,297.15,293.15,0.0,0.0,291.15,0.84,0.3,0.21,297.15,297.15,293.15,0.0,0.0,291.15,0.86,0.31,0.3,296.63,297.15,293.15,0.0,0.0,291.15,0.84,0.3,1.36,291.15,291.15,300.13,297.24,299.15,297.09,291.15,1.0,0.55,0.66,0.66,0.34,0.66,2.98,2.02,0.96,1.34,0.62,0.62,0.0,118.23,118.23,50289.86,0.0,2115.21,1.0,284.26,290.09,300.24,302.96,293.15,293.15,283.15,18022.63,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,2.06,2.72,0.16,5.29,4.13,1.16,0.0,0.0,0.0,9777.91,0.0,533.82,2275.33,0.0,1605.78,0.64,1.0,0.0,3.0,1.0,0.0
17756400.0,296.96,297.15,293.15,0.0,0.0,291.15,0.84,0.3,0.27,297.15,297.15,293.15,0.0,0.0,291.15,0.9,0.37,0.35,297.1,297.15,293.15,0.0,0.0,291.15,0.84,0.3,0.21,297.15,297.15,293.15,0.0,0.0,291.15,0.86,0.31,0.3,296.63,297.15,293.15,0.0,0.0,291.15,0.84,0.3,1.36,291.15,291.15,300.11,297.23,299.14,297.09,291.15,1.0,0.55,0.66,0.66,0.34,0.66,2.98,2.02,0.96,1.34,0.61,0.61,0.0,118.47,118.48,50203.87,0.0,2117.3,1.0,284.26,290.09,300.23,302.95,293.15,293.15,283.15,18029.78,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,2.06,2.71,0.16,5.29,4.13,1.16,0.0,0.0,0.0,9765.81,0.0,532.47,2275.33,0.0,1605.04,0.64,1.0,0.0,3.0,1.0,0.0
17756700.0,296.96,297.15,293.15,0.0,0.0,291.14,0.84,0.3,0.27,297.15,297.15,293.15,0.0,0.0,291.14,0.9,0.37,0.35,297.1,297.15,293.15,0.0,0.0,291.14,0.84,0.3,0.21,297.15,297.15,293.15,0.0,0.0,291.14,0.86,0.31,0.3,296.63,297.15,293.15,0.0,0.0,291.14,0.84,0.3,1.36,291.14,291.15,300.1,297.22,299.13,297.1,291.14,1.0,0.55,0.66,0.66,0.34,0.66,2.98,2.02,0.96,1.34,0.61,0.61,0.0,118.68,118.69,50116.14,0.0,2119.78,1.0,284.26,290.09,300.22,302.93,293.15,293.15,283.15,18032.97,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,2.05,2.71,0.16,5.29,4.13,1.16,0.0,0.0,0.0,9753.45,0.0,530.94,2275.33,0.0,1603.65,0.64,1.0,0.0,3.0,1.0,0.0
17757000.0,296.96,297.15,293.15,0.0,0.0,291.14,0.84,0.3,0.27,297.15,297.15,293.15,0.0,0.0,291.14,0.9,0.37,0.35,297.1,297.15,293.15,0.0,0.0,291.14,0.84,0.3,0.21,297.15,297.15,293.15,0.0,0.0,291.14,0.86,0.31,0.3,296.63,297.15,293.15,0.0,0.0,291.14,0.84,0.3,1.36,291.14,291.15,300.09,297.21,299.13,297.1,291.14,1.0,0.55,0.66,0.66,0.34,0.66,2.99,2.02,0.96,1.34,0.61,0.61,0.0,118.88,118.89,50037.8,0.0,2122.85,1.0,284.25,290.09,300.21,302.91,293.15,293.15,283.15,18031.54,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,2.05,2.71,0.16,5.29,4.13,1.16,0.0,0.0,0.0,9742.41,0.0,529.43,2275.33,0.0,1601.75,0.64,1.0,0.0,3.0,1.0,0.0
