time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17757300.0,296.96,297.15,293.15,0.0,0.0,291.14,0.84,0.3,0.27,297.15,297.15,293.15,0.0,0.0,291.14,0.9,0.37,0.35,297.1,297.15,293.15,0.0,0.0,291.14,0.84,0.3,0.21,297.15,297.15,293.15,0.0,0.0,291.14,0.86,0.31,0.3,296.62,297.15,293.15,0.0,0.0,291.14,0.84,0.3,1.36,291.14,291.15,300.08,297.2,299.12,297.1,291.14,1.0,0.55,0.66,0.66,0.34,0.66,2.99,2.02,0.96,1.34,0.61,0.61,0.0,119.09,119.1,49978.97,0.0,2126.52,1.0,284.25,290.09,300.2,302.9,293.15,293.15,283.15,18025.51,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,2.05,2.71,0.16,5.29,4.13,1.16,0.0,0.0,0.0,9734.13,0.0,528.15,2275.33,0.0,1599.39,0.64,1.0,0.0,3.0,1.0,0.0
17757600.0,296.96,297.15,293.15,0.0,0.0,291.14,0.84,0.3,0.27,297.15,297.15,293.15,0.0,0.0,291.14,0.9,0.37,0.35,297.1,297.15,293.15,0.0,0.0,291.14,0.84,0.3,0.21,297.15,297.15,293.15,0.0,0.0,291.14,0.86,0.32,0.3,296.62,297.15,293.15,0.0,0.0,291.14,0.84,0.3,1.36,291.14,291.15,300.08,297.2,299.12,297.1,291.14,1.0,0.55,0.66,0.66,0.34,0.66,2.99,2.02,0.97,1.34,0.61,0.61,0.0,119.33,119.35,49951.45,0.0,2130.85,1.0,284.25,290.09,300.2,302.9,293.15,293.15,283.15,18014.53,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,2.05,2.7,0.16,5.29,4.13,1.16,0.0,0.0,0.0,9730.28,0.0,527.32,2275.33,0.0,1596.83,0.64,1.0,0.0,3.0,1.0,0.0
17757900.0,296.96,297.15,293.15,0.0,0.0,291.15,0.84,0.3,0.27,297.15,297.15,293.15,0.0,0.0,291.15,0.9,0.37,0.35,297.11,297.15,293.15,0.0,0.0,291.15,0.84,0.3,0.21,297.16,297.15,293.15,0.0,0.0,291.15,0.86,0.32,0.3,296.62,297.15,293.15,0.0,0.0,291.15,0.84,0.3,1.36,291.15,291.15,300.08,297.2,299.12,297.1,291.15,1.0,0.55,0.66,0.66,0.34,0.66,2.99,2.02,0.97,1.34,0.61,0.61,0.0,119.6,119.62,49966.8,0.0,2135.85,1.0,284.25,290.09,300.2,302.9,293.15,293.15,283.15,17998.51,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,2.05,2.7,0.16,5.29,4.13,1.16,0.0,0.0,0.0,9732.48,0.0,527.18,2275.33,0.0,1594.3,0.64,1.0,0.0,3.0,1.0,0.0
17758200.0,296.96,297.15,293.15,0.0,0.0,291.15,0.84,0.3,0.27,297.16,297.15,293.15,0.0,0.0,291.15,0.9,0.37,0.35,297.11,297.15,293.15,0.0,0.0,291.15,0.84,0.3,0.21,297.16,297.15,293.15,0.0,0.0,291.15,0.86,0.32,0.3,296.62,297.15,293.15,0.0,0.0,291.15,0.84,0.3,1.36,291.15,291.15,300.09,297.21,299.13,297.1,291.15,1.0,0.55,0.66,0.66,0.34,0.66,2.99,2.02,0.97,1.34,0.61,0.61,0.0,119.92,119.94,50037.06,0.0,2141.51,1.0,284.26,290.09,300.21,302.91,293.15,293.15,283.15,17977.46,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,2.05,2.71,0.16,5.29,4.13,1.16,0.0,0.0,0.0,9742.42,0.0,527.96,2275.33,0.0,1592.08,0.64,1.0,0.0,3.0,1.0,0.0
17758500.0,296.96,297.15,293.15,0.0,0.0,291.16,0.84,0.3,0.27,297.16,297.15,293.15,0.0,0.0,291.16,0.9,0.37,0.35,297.11,297.15,293.15,0.0,0.0,291.16,0.84,0.3,0.21,297.16,297.15,293.15,0.0,0.0,291.16,0.86,0.32,0.3,296.62,297.15,293.15,0.0,0.0,291.16,0.84,0.3,1.36,291.16,291.15,300.11,297.23,299.14,297.1,291.16,1.0,0.55,0.66,0.66,0.34,0.66,3.0,2.02,0.97,1.34,0.61,0.61,0.0,120.27,120.29,50172.29,0.0,2147.8,1.0,284.26,290.1,300.23,302.94,293.15,293.15,283.15,17951.45,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,2.05,2.71,0.16,5.29,4.13,1.16,0.0,0.0,0.0,9761.53,0.0,529.89,2275.33,0.0,1590.13,0.64,1.0,0.0,3.0,1.0,0.0
17758800.0,296.96,297.15,293.15,0.0,0.0,291.16,0.84,0.3,0.27,297.16,297.15,293.15,0.0,0.0,291.16,0.9,0.37,0.35,297.11,297.15,293.15,0.0,0.0,291.16,0.84,0.3,0.21,297.16,297.15,293.15,0.0,0.0,291.16,0.86,0.32,0.3,296.62,297.15,293.15,0.0,0.0,291.16,0.84,0.3,1.36,291.16,291.15,300.15,297.27,299.16,297.1,291.17,1.0,0.55,0.66,0.66,0.34,0.66,3.0,2.03,0.97,1.34,0.62,0.62,0.0,120.66,120.69,50388.66,0.0,2154.75,1.0,284.26,290.1,300.27,302.98,293.15,293.15,283.15,17919.86,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,2.06,2.72,0.16,5.29,4.13,1.16,0.0,0.0,0.0,9792.13,0.0,533.3,2275.33,0.0,1589.11,0.64,1.0,0.0,3.0,1.0,0.0
17759100.0,296.99,297.15,293.15,0.0,0.0,291.18,0.84,0.3,0.27,297.18,297.15,293.15,0.0,0.0,291.18,0.9,0.38,0.36,297.13,297.15,293.15,0.0,0.0,291.18,0.84,0.3,0.21,297.18,297.15,293.15,0.0,0.0,291.18,0.86,0.33,0.31,296.65,297.15,293.15,0.0,0.0,291.18,0.84,0.3,1.36,291.18,291.15,300.2,297.3,299.2,297.12,291.18,1.0,0.55,0.66,0.66,0.34,0.66,3.01,2.03,0.98,1.34,0.62,0.62,0.0,121.35,121.44,50727.64,0.0,2175.57,1.0,284.26,290.11,300.3,303.04,293.15,293.15,283.15,17862.52,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,2.07,2.73,0.16,5.29,4.13,1.16,0.0,0.0,0.0,9836.66,0.0,538.88,2275.33,0.0,1594.84,0.64,1.0,0.0,3.0,1.0,0.0
17759400.0,296.99,297.15,293.15,0.0,0.0,291.18,0.84,0.3,0.27,297.18,297.15,293.15,0.0,0.0,291.18,0.91,0.38,0.36,297.14,297.15,293.15,0.0,0.0,291.18,0.84,0.3,0.21,297.18,297.15,293.15,0.0,0.0,291.18,0.86,0.33,0.31,296.65,297.15,293.15,0.0,0.0,291.18,0.84,0.3,1.36,291.18,291.15,300.26,297.33,299.24,297.13,291.18,1.0,0.55,0.65,0.65,0.35,0.65,3.02,2.03,0.99,1.35,0.62,0.62,0.0,122.58,122.68,51072.66,0.0,2203.17,1.0,284.26,290.11,300.33,303.08,293.15,293.15,283.15,17847.97,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,2.09,2.74,0.17,5.29,4.13,1.16,0.0,0.0,0.0,9880.54,0.0,545.98,2275.33,0.0,1607.22,0.65,1.0,0.0,3.0,1.0,0.0
17759700.0,297.0,297.15,293.15,0.0,0.0,291.19,0.84,0.3,0.27,297.18,297.15,293.15,0.0,0.0,291.19,0.91,0.39,0.37,297.15,297.15,293.15,0.0,0.0,291.19,0.84,0.3,0.21,297.18,297.15,293.15,0.0,0.0,291.19,0.87,0.34,0.32,296.66,297.15,293.15,0.0,0.0,291.19,0.84,0.3,1.36,291.19,291.15,300.33,297.35,299.28,297.13,291.19,1.0,0.56,0.65,0.65,0.35,0.65,3.03,2.04,0.99,1.35,0.62,0.62,0.0,124.11,124.22,51387.12,0.0,2231.59,1.0,284.27,290.11,300.35,303.12,293.15,293.15,283.15,17849.65,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,2.1,2.76,0.17,5.29,4.13,1.16,0.0,0.0,0.0,9919.9,0.0,553.27,2275.33,0.0,1619.78,0.65,1.0,0.0,3.0,1.0,0.0
17760000.0,297.0,297.15,293.15,0.0,0.0,291.19,0.83,0.3,0.27,297.17,297.15,293.15,0.0,0.0,291.19,0.91,0.39,0.37,297.15,297.15,293.15,0.0,0.0,291.19,0.83,0.3,0.21,297.18,297.15,293.15,0.0,0.0,291.19,0.87,0.34,0.32,296.66,297.15,293.15,0.0,0.0,291.19,0.83,0.3,1.36,291.19,291.15,300.41,297.36,299.33,297.13,291.19,1.0,0.56,0.65,0.65,0.35,0.65,3.04,2.04,1.0,1.35,0.62,0.62,0.0,125.76,125.86,51664.61,0.0,2258.97,1.0,284.27,290.11,300.37,303.15,293.15,293.15,283.15,17857.72,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,2.11,2.77,0.17,5.29,4.13,1.16,0.0,0.0,0.0,9954.36,0.0,560.31,2275.33,0.0,1631.6,0.65,1.0,0.0,3.0,1.0,0.0
17760300.0,297.0,297.15,293.15,0.0,0.0,291.19,0.83,0.3,0.27,297.17,297.15,293.15,0.0,0.0,291.19,0.91,0.4,0.38,297.15,297.15,293.15,0.0,0.0,291.19,0.83,0.3,0.21,297.17,297.15,293.15,0.0,0.0,291.19,0.87,0.34,0.33,296.66,297.15,293.15,0.0,0.0,291.19,0.83,0.3,1.36,291.19,291.15,300.5,297.37,299.39,297.13,291.19,1.0,0.56,0.65,0.65,0.35,0.65,3.05,2.04,1.01,1.35,0.63,0.63,0.0,127.43,127.52,51907.93,0.0,2285.0,1.0,284.27,290.1,300.38,303.17,293.15,293.15,283.15,17867.48,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,2.13,2.79,0.17,5.29,4.13,1.16,0.0,0.0,0.0,9984.38,0.0,566.95,2275.33,0.0,1642.26,0.65,1.0,0.0,3.0,1.0,0.0
17760600.0,297.0,297.15,293.15,0.0,0.0,291.19,0.83,0.3,0.27,297.17,297.15,293.15,0.0,0.0,291.19,0.91,0.4,0.38,297.15,297.15,293.15,0.0,0.0,291.19,0.83,0.3,0.21,297.17,297.15,293.15,0.0,0.0,291.19,0.87,0.35,0.33,296.65,297.15,293.15,0.0,0.0,291.19,0.83,0.3,1.36,291.19,291.15,300.59,297.38,299.44,297.13,291.19,1.0,0.56,0.65,0.65,0.35,0.65,3.06,2.05,1.01,1.35,0.63,0.63,0.0,129.03,129.12,52120.04,0.0,2309.11,1.0,284.27,290.09,300.38,303.19,293.15,293.15,283.15,17877.7,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,2.14,2.8,0.17,5.29,4.13,1.16,0.0,0.0,0.0,10010.51,0.0,573.13,2275.33,0.0,1651.62,0.66,1.0,0.0,3.0,1.0,0.0
17760900.0,297.01,297.15,293.15,0.0,0.0,291.18,0.83,0.3,0.27,297.17,297.15,293.15,0.0,0.0,291.18,0.91,0.4,0.38,297.15,297.15,293.15,0.0,0.0,291.18,0.83,0.3,0.21,297.17,297.15,293.15,0.0,0.0,291.18,0.87,0.35,0.33,296.65,297.15,293.15,0.0,0.0,291.18,0.83,0.3,1.36,291.18,291.15,300.68,297.39,299.5,297.13,291.18,1.0,0.57,0.65,0.65,0.35,0.65,3.07,2.05,1.02,1.35,0.63,0.63,0.0,130.55,130.63,52308.1,0.0,2331.31,1.0,284.27,290.08,300.39,303.21,293.15,293.15,283.15,17886.74,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,2.15,2.81,0.17,5.29,4.13,1.16,0.0,0.0,0.0,10033.78,0.0,578.88,2275.33,0.0,1659.69,0.66,1.0,0.0,3.0,1.0,0.0
17761200.0,297.01,297.15,293.15,0.0,0.0,291.18,0.82,0.3,0.27,297.16,297.15,293.15,0.0,0.0,291.18,0.91,0.4,0.38,297.16,297.15,293.15,0.0,0.0,291.18,0.83,0.3,0.21,297.17,297.15,293.15,0.0,0.0,291.18,0.87,0.35,0.34,296.65,297.15,293.15,0.0,0.0,291.18,0.82,0.3,1.36,291.18,291.15,300.78,297.4,299.56,297.13,291.18,1.0,0.57,0.65,0.65,0.35,0.65,3.08,2.05,1.03,1.35,0.63,0.63,0.0,131.97,132.04,52482.52,0.0,2352.08,1.0,284.27,290.08,300.4,303.22,293.15,293.15,283.15,17892.76,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,2.16,2.82,0.17,5.29,4.13,1.16,0.0,0.0,0.0,10055.6,0.0,584.31,2275.33,0.0,1666.58,0.66,1.0,0.0,3.0,1.0,0.0
17761500.0,297.01,297.15,293.15,0.0,0.0,291.18,0.82,0.3,0.27,297.16,297.15,293.15,0.0,0.0,291.18,0.91,0.41,0.39,297.16,297.15,293.15,0.0,0.0,291.18,0.83,0.3,0.21,297.16,297.15,293.15,0.0,0.0,291.18,0.87,0.36,0.34,296.65,297.15,293.15,0.0,0.0,291.18,0.82,0.3,1.36,291.18,291.15,300.88,297.4,299.62,297.13,291.18,1.0,0.57,0.65,0.65,0.35,0.65,3.08,2.05,1.03,1.35,0.63,0.63,0.0,133.3,133.38,52657.4,0.0,2372.4,1.0,284.27,290.07,300.41,303.24,293.15,293.15,283.15,17894.34,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,2.17,2.83,0.18,5.29,4.13,1.16,0.0,0.0,0.0,10077.83,0.0,589.63,2275.33,0.0,1672.52,0.66,1.0,0.0,3.0,1.0,0.0
17761800.0,297.01,297.15,293.15,0.0,0.0,291.18,0.82,0.3,0.27,297.16,297.15,293.15,0.0,0.0,291.18,0.91,0.41,0.39,297.16,297.15,293.15,0.0,0.0,291.18,0.83,0.31,0.22,297.16,297.15,293.15,0.0,0.0,291.18,0.87,0.36,0.34,296.65,297.15,293.15,0.0,0.0,291.18,0.82,0.3,1.36,291.18,291.15,300.97,297.41,299.68,297.13,291.18,1.0,0.57,0.65,0.65,0.35,0.65,3.09,2.05,1.04,1.35,0.63,0.63,0.0,134.6,134.67,52847.48,0.0,2393.27,1.0,284.27,290.06,300.42,303.26,293.15,293.15,283.15,17890.26,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,2.18,2.84,0.18,5.29,4.13,1.16,0.0,0.0,0.0,10102.45,0.0,595.11,2275.33,0.0,1677.77,0.67,1.0,0.0,3.0,1.0,0.0
17762100.0,297.01,297.15,293.15,0.0,0.0,291.18,0.82,0.3,0.27,297.17,297.15,293.15,0.0,0.0,291.18,0.91,0.41,0.39,297.16,297.15,293.15,0.0,0.0,291.18,0.83,0.31,0.22,297.17,297.15,293.15,0.0,0.0,291.18,0.87,0.36,0.34,296.65,297.15,293.15,0.0,0.0,291.18,0.82,0.3,1.36,291.18,291.15,301.06,297.43,299.74,297.13,291.18,1.0,0.57,0.65,0.65,0.35,0.65,3.1,2.05,1.05,1.35,0.64,0.64,0.0,135.89,135.97,53068.46,0.0,2415.79,1.0,284.27,290.06,300.43,303.29,293.15,293.15,283.15,17879.72,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,2.19,2.85,0.18,5.29,4.13,1.16,0.0,0.0,0.0,10131.62,0.0,601.05,2275.33,0.0,1682.6,0.67,1.0,0.0,3.0,1.0,0.0
17762400.0,297.02,297.15,293.15,0.0,0.0,291.19,0.82,0.3,0.27,297.17,297.15,293.15,0.0,0.0,291.19,0.91,0.41,0.39,297.17,297.15,293.15,0.0,0.0,291.19,0.83,0.31,0.22,297.17,297.15,293.15,0.0,0.0,291.19,0.87,0.36,0.35,296.65,297.15,293.15,0.0,0.0,291.19,0.82,0.3,1.36,291.19,291.15,301.15,297.45,299.79,297.13,291.19,1.0,0.58,0.65,0.65,0.35,0.65,3.11,2.05,1.06,1.35,0.64,0.64,0.0,137.24,137.33,53337.92,0.0,2441.28,1.0,284.27,290.06,300.45,303.32,293.15,293.15,283.15,17861.8,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,2.2,2.87,0.18,5.29,4.13,1.16,0.0,0.0,0.0,10167.76,0.0,607.82,2275.33,0.0,1687.41,0.67,1.0,0.0,3.0,1.0,0.0
17762700.0,297.02,297.15,293.15,0.0,0.0,291.19,0.82,0.3,0.27,297.17,297.15,293.15,0.0,0.0,291.19,0.91,0.42,0.4,297.17,297.15,293.15,0.0,0.0,291.19,0.83,0.32,0.22,297.17,297.15,293.15,0.0,0.0,291.19,0.87,0.37,0.35,296.65,297.15,293.15,0.0,0.0,291.19,0.82,0.3,1.36,291.19,291.15,301.23,297.48,299.84,297.14,291.19,1.0,0.58,0.64,0.64,0.36,0.64,3.12,2.06,1.06,1.35,0.64,0.64,0.0,138.71,138.81,53650.93,0.0,2470.64,1.0,284.27,290.05,300.48,303.36,293.15,293.15,283.15,17843.97,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,2.22,2.88,0.18,5.29,4.13,1.16,0.0,0.0,0.0,10210.12,0.0,615.63,2275.33,0.0,1694.45,0.67,1.0,0.0,3.0,1.0,0.0
17763000.0,297.03,297.15,293.15,0.0,0.0,291.19,0.81,0.3,0.27,297.17,297.15,293.15,0.0,0.0,291.19,0.91,0.42,0.4,297.18,297.15,293.15,0.0,0.0,291.19,0.83,0.32,0.23,297.17,297.15,293.15,0.0,0.0,291.19,0.87,0.37,0.35,296.65,297.15,293.15,0.0,0.0,291.19,0.81,0.3,1.36,291.19,291.15,301.32,297.5,299.89,297.14,291.19,1.0,0.58,0.64,0.64,0.36,0.64,3.13,2.06,1.07,1.35,0.64,0.64,0.0,140.35,140.47,53986.54,0.0,2504.22,1.0,284.27,290.05,300.51,303.41,293.15,293.15,283.15,17830.91,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,2.23,2.9,0.18,5.29,4.13,1.16,0.0,0.0,0.0,10255.14,0.0,624.26,2275.33,0.0,1703.55,0.68,1.0,0.0,3.0,1.0,0.0
17763300.0,297.03,297.15,293.15,0.0,0.0,291.2,0.81,0.3,0.27,297.18,297.15,293.15,0.0,0.0,291.2,0.91,0.43,0.41,297.18,297.15,293.15,0.0,0.0,291.2,0.83,0.33,0.23,297.17,297.15,293.15,0.0,0.0,291.2,0.87,0.37,0.36,296.66,297.15,293.15,0.0,0.0,291.2,0.81,0.3,1.36,291.2,291.15,301.4,297.53,299.94,297.14,291.2,1.0,0.58,0.64,0.64,0.36,0.64,3.15,2.06,1.09,1.35,0.65,0.65,0.0,142.18,142.31,54341.62,0.0,2542.12,1.0,284.27,290.05,300.53,303.45,293.15,293.15,283.15,17819.63,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,2.25,2.91,0.18,5.29,4.13,1.16,0.0,0.0,0.0,10302.55,0.0,633.61,2275.33,0.0,1713.59,0.68,1.0,0.0,3.0,1.0,0.0
17763600.0,297.04,297.15,293.15,0.0,0.0,291.2,0.81,0.3,0.27,297.18,297.15,293.15,0.0,0.0,291.2,0.91,0.43,0.41,297.19,297.15,293.15,0.0,0.0,291.2,0.84,0.33,0.23,297.17,297.15,293.15,0.0,0.0,291.2,0.87,0.38,0.36,296.66,297.15,293.15,0.0,0.0,291.2,0.81,0.3,1.36,291.2,291.15,301.48,297.55,299.98,297.15,291.2,1.0,0.59,0.64,0.64,0.36,0.64,3.16,2.07,1.1,1.35,0.65,0.65,0.0,144.21,144.34,54712.11,0.0,2583.93,1.0,284.28,290.04,300.56,303.49,293.15,293.15,283.15,17809.88,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,2.27,2.93,0.19,5.29,4.13,1.16,0.0,0.0,0.0,10351.97,0.0,643.62,2275.33,0.0,1724.33,0.69,1.0,0.0,3.0,1.0,0.0
17763900.0,297.04,297.15,293.15,0.0,0.0,291.2,0.81,0.3,0.27,297.18,297.15,293.15,0.0,0.0,291.2,0.91,0.44,0.42,297.19,297.15,293.15,0.0,0.0,291.2,0.84,0.34,0.24,297.17,297.15,293.15,0.0,0.0,291.2,0.87,0.38,0.36,296.66,297.15,293.15,0.0,0.0,291.2,0.81,0.3,1.36,291.2,291.15,301.57,297.58,300.03,297.15,291.2,1.0,0.59,0.64,0.64,0.36,0.64,3.18,2.07,1.11,1.35,0.65,0.65,0.0,146.41,146.55,55093.64,0.0,2629.05,1.0,284.28,290.04,300.58,303.54,293.15,293.15,283.15,17802.04,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.29,2.95,0.19,5.29,4.13,1.16,0.0,0.0,0.0,10402.94,0.0,654.19,2275.33,0.0,1735.6,0.69,1.0,0.0,3.0,1.0,0.0
17764200.0,297.05,297.15,293.15,0.0,0.0,291.2,0.8,0.3,0.27,297.18,297.15,293.15,0.0,0.0,291.2,0.91,0.44,0.42,297.19,297.15,293.15,0.0,0.0,291.2,0.84,0.35,0.24,297.17,297.15,293.15,0.0,0.0,291.2,0.87,0.38,0.37,296.66,297.15,293.15,0.0,0.0,291.2,0.8,0.3,1.36,291.2,291.15,301.65,297.6,300.07,297.15,291.2,1.0,0.59,0.64,0.64,0.36,0.64,3.2,2.07,1.12,1.35,0.65,0.65,0.0,148.76,148.92,55480.75,0.0,2676.64,1.0,284.28,290.03,300.61,303.58,293.15,293.15,283.15,17796.95,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.3,2.97,0.19,5.29,4.13,1.16,0.0,0.0,0.0,10454.88,0.0,665.22,2275.33,0.0,1747.16,0.69,1.0,0.0,3.0,1.0,0.0
17764500.0,297.05,297.15,293.15,0.0,0.0,291.2,0.8,0.3,0.27,297.18,297.15,293.15,0.0,0.0,291.2,0.91,0.45,0.43,297.19,297.15,293.15,0.0,0.0,291.2,0.85,0.36,0.25,297.17,297.15,293.15,0.0,0.0,291.2,0.87,0.39,0.37,296.66,297.15,293.15,0.0,0.0,291.2,0.8,0.3,1.36,291.2,291.15,301.73,297.63,300.12,297.15,291.2,1.0,0.6,0.64,0.64,0.36,0.64,3.22,2.08,1.14,1.35,0.66,0.66,0.0,151.22,151.38,55865.78,0.0,2725.29,1.0,284.28,290.03,300.63,303.62,293.15,293.15,283.15,17795.11,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.32,2.99,0.19,5.29,4.13,1.16,0.0,0.0,0.0,10506.92,0.0,676.54,2275.33,0.0,1758.69,0.7,1.0,0.0,3.0,1.0,0.0
17764800.0,297.05,297.15,293.15,0.0,0.0,291.2,0.8,0.3,0.27,297.18,297.15,293.15,0.0,0.0,291.2,0.91,0.45,0.43,297.19,297.15,293.15,0.0,0.0,291.2,0.85,0.36,0.26,297.17,297.15,293.15,0.0,0.0,291.2,0.87,0.39,0.37,296.66,297.15,293.15,0.0,0.0,291.2,0.8,0.3,1.36,291.2,291.15,301.82,297.65,300.16,297.15,291.2,1.0,0.6,0.63,0.63,0.37,0.63,3.23,2.08,1.15,1.35,0.66,0.66,0.0,153.73,153.88,56242.45,0.0,2773.71,1.0,284.28,290.02,300.65,303.67,293.15,293.15,283.15,17796.24,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.34,3.01,0.19,5.29,4.13,1.16,0.0,0.0,0.0,10558.32,0.0,687.96,2275.33,0.0,1769.91,0.7,1.0,0.0,3.0,1.0,0.0
17765100.0,297.06,297.15,293.15,0.0,0.0,291.2,0.8,0.3,0.27,297.18,297.15,293.15,0.0,0.0,291.2,0.91,0.46,0.43,297.19,297.15,293.15,0.0,0.0,291.2,0.85,0.37,0.26,297.17,297.15,293.15,0.0,0.0,291.2,0.87,0.4,0.38,296.66,297.15,293.15,0.0,0.0,291.2,0.8,0.3,1.36,291.2,291.15,301.9,297.67,300.2,297.15,291.2,1.0,0.6,0.63,0.63,0.37,0.63,3.25,2.08,1.17,1.35,0.66,0.66,0.0,156.21,156.36,56606.48,0.0,2820.96,1.0,284.28,290.01,300.68,303.71,293.15,293.15,283.15,17799.87,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.36,3.03,0.2,5.29,4.13,1.16,0.0,0.0,0.0,10608.55,0.0,699.32,2275.33,0.0,1780.62,0.71,1.0,0.0,3.0,1.0,0.0
17765400.0,297.06,297.15,293.15,0.0,0.0,291.2,0.79,0.3,0.27,297.17,297.15,293.15,0.0,0.0,291.2,0.91,0.46,0.44,297.19,297.15,293.15,0.0,0.0,291.2,0.85,0.38,0.27,297.17,297.15,293.15,0.0,0.0,291.2,0.87,0.4,0.38,296.66,297.15,293.15,0.0,0.0,291.2,0.79,0.3,1.36,291.2,291.15,301.98,297.7,300.24,297.15,291.2,1.0,0.61,0.63,0.63,0.37,0.63,3.26,2.09,1.18,1.35,0.66,0.66,0.0,158.65,158.79,56955.0,0.0,2866.34,1.0,284.28,290.0,300.7,303.75,293.15,293.15,283.15,17805.57,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.38,3.05,0.2,5.29,4.13,1.16,0.0,0.0,0.0,10657.25,0.0,710.52,2275.33,0.0,1790.69,0.71,1.0,0.0,3.0,1.0,0.0
17765700.0,297.06,297.15,293.15,0.0,0.0,291.2,0.79,0.3,0.27,297.17,297.15,293.15,0.0,0.0,291.2,0.91,0.47,0.44,297.19,297.15,293.15,0.0,0.0,291.2,0.86,0.39,0.27,297.17,297.15,293.15,0.0,0.0,291.2,0.87,0.4,0.38,296.65,297.15,293.15,0.0,0.0,291.2,0.79,0.3,1.36,291.2,291.15,302.07,297.72,300.28,297.15,291.2,1.0,0.61,0.63,0.63,0.37,0.63,3.28,2.09,1.19,1.35,0.67,0.67,0.0,160.99,161.12,57285.25,0.0,2909.15,1.0,284.28,290.0,300.72,303.79,293.15,293.15,283.15,17813.03,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.4,3.07,0.2,5.29,4.13,1.16,0.0,0.0,0.0,10704.04,0.0,721.45,2275.33,0.0,1799.98,0.71,1.0,0.0,3.0,1.0,0.0
17766000.0,297.06,297.15,293.15,0.0,0.0,291.2,0.79,0.3,0.27,297.17,297.15,293.15,0.0,0.0,291.2,0.91,0.47,0.45,297.19,297.15,293.15,0.0,0.0,291.2,0.86,0.39,0.28,297.16,297.15,293.15,0.0,0.0,291.2,0.87,0.4,0.38,296.65,297.15,293.15,0.0,0.0,291.2,0.79,0.3,1.36,291.2,291.15,302.15,297.74,300.32,297.15,291.2,1.0,0.61,0.63,0.63,0.37,0.63,3.29,2.09,1.2,1.34,0.67,0.67,0.0,163.2,163.32,57595.27,0.0,2948.8,1.0,284.28,289.99,300.74,303.83,293.15,293.15,283.15,17821.87,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.41,3.09,0.2,5.29,4.13,1.16,0.0,0.0,0.0,10748.65,0.0,731.99,2275.33,0.0,1808.41,0.72,1.0,0.0,3.0,1.0,0.0
17766300.0,297.06,297.15,293.15,0.0,0.0,291.2,0.79,0.3,0.27,297.17,297.15,293.15,0.0,0.0,291.2,0.91,0.47,0.45,297.19,297.15,293.15,0.0,0.0,291.2,0.86,0.4,0.28,297.16,297.15,293.15,0.0,0.0,291.2,0.87,0.41,0.39,296.65,297.15,293.15,0.0,0.0,291.2,0.79,0.3,1.36,291.2,291.15,302.24,297.77,300.37,297.15,291.2,1.0,0.62,0.62,0.62,0.38,0.62,3.3,2.09,1.22,1.34,0.67,0.67,0.0,165.25,165.36,57913.37,0.0,2984.97,1.0,284.28,289.98,300.77,303.87,293.15,293.15,283.15,17821.28,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.43,3.1,0.2,5.29,4.13,1.16,0.0,0.0,0.0,10795.53,0.0,742.44,2275.33,0.0,1813.77,0.72,1.0,0.0,3.0,1.0,0.0
17766600.0,297.06,297.15,293.15,0.0,0.0,291.2,0.78,0.3,0.27,297.16,297.15,293.15,0.0,0.0,291.2,0.91,0.47,0.45,297.18,297.15,293.15,0.0,0.0,291.2,0.86,0.41,0.28,297.16,297.15,293.15,0.0,0.0,291.2,0.87,0.41,0.39,296.65,297.15,293.15,0.0,0.0,291.2,0.78,0.3,1.36,291.2,291.15,302.34,297.81,300.42,297.15,291.2,1.0,0.62,0.62,0.62,0.38,0.62,3.31,2.08,1.23,1.34,0.67,0.67,0.0,167.13,167.22,58268.75,0.0,3017.51,1.0,284.28,289.98,300.81,303.93,293.15,293.15,283.15,17810.46,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.45,3.12,0.21,5.29,4.13,1.16,0.0,0.0,0.0,10849.77,0.0,753.55,2275.33,0.0,1817.52,0.73,1.0,0.0,3.0,1.0,0.0
17766900.0,297.06,297.15,293.15,0.0,0.0,291.2,0.78,0.3,0.27,297.16,297.15,293.15,0.0,0.0,291.2,0.91,0.48,0.45,297.18,297.15,293.15,0.0,0.0,291.2,0.87,0.41,0.29,297.16,297.15,293.15,0.0,0.0,291.2,0.87,0.41,0.39,296.65,297.15,293.15,0.0,0.0,291.2,0.78,0.3,1.36,291.2,291.15,302.45,297.85,300.47,297.14,291.2,1.0,0.62,0.62,0.62,0.38,0.62,3.32,2.08,1.24,1.33,0.68,0.68,0.0,168.82,168.9,58650.99,0.0,3046.39,1.0,284.29,289.97,300.85,303.99,293.15,293.15,283.15,17800.37,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.46,3.14,0.21,5.29,4.13,1.16,0.0,0.0,0.0,10909.43,0.0,765.43,2275.33,0.0,1821.65,0.73,1.0,0.0,3.0,1.0,0.0
17767200.0,297.06,297.15,293.15,0.0,0.0,291.2,0.78,0.3,0.27,297.16,297.15,293.15,0.0,0.0,291.2,0.91,0.48,0.45,297.18,297.15,293.15,0.0,0.0,291.2,0.87,0.42,0.29,297.16,297.15,293.15,0.0,0.0,291.2,0.86,0.41,0.39,296.65,297.15,293.15,0.0,0.0,291.2,0.78,0.3,1.36,291.2,291.15,302.56,297.9,300.53,297.14,291.2,1.0,0.62,0.62,0.62,0.38,0.62,3.33,2.08,1.25,1.33,0.68,0.68,0.0,170.3,170.37,59043.29,0.0,3071.46,1.0,284.29,289.97,300.9,304.05,293.15,293.15,283.15,17795.33,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.48,3.16,0.21,5.29,4.13,1.16,0.0,0.0,0.0,10971.63,0.0,777.85,2275.33,0.0,1826.38,0.73,1.0,0.0,3.0,1.0,0.0
17767500.0,297.06,297.15,293.15,0.0,0.0,291.2,0.78,0.3,0.27,297.15,297.15,293.15,0.0,0.0,291.2,0.91,0.48,0.45,297.17,297.15,293.15,0.0,0.0,291.2,0.87,0.42,0.3,297.16,297.15,293.15,0.0,0.0,291.2,0.86,0.41,0.39,296.65,297.15,293.15,0.0,0.0,291.2,0.78,0.3,1.36,291.2,291.15,302.67,297.94,300.59,297.14,291.2,1.0,0.62,0.62,0.62,0.38,0.62,3.34,2.08,1.26,1.33,0.68,0.68,0.0,171.59,171.65,59426.31,0.0,3092.64,1.0,284.29,289.97,300.94,304.12,293.15,293.15,283.15,17797.17,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.5,3.18,0.21,5.29,4.13,1.16,0.0,0.0,0.0,11033.19,0.0,790.41,2275.33,0.0,1831.66,0.74,1.0,0.0,3.0,1.0,0.0
17767800.0,297.06,297.15,293.15,0.0,0.0,291.2,0.78,0.3,0.27,297.15,297.15,293.15,0.0,0.0,291.2,0.91,0.48,0.45,297.17,297.15,293.15,0.0,0.0,291.2,0.87,0.42,0.3,297.15,297.15,293.15,0.0,0.0,291.2,0.86,0.41,0.39,296.64,297.15,293.15,0.0,0.0,291.2,0.78,0.3,1.36,291.2,291.15,302.77,297.98,300.65,297.14,291.2,1.0,0.63,0.62,0.62,0.38,0.62,3.34,2.08,1.27,1.32,0.68,0.68,0.0,172.67,172.72,59779.15,0.0,3109.74,1.0,284.29,289.96,300.98,304.18,293.15,293.15,283.15,17807.62,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.52,3.2,0.21,5.29,4.13,1.16,0.0,0.0,0.0,11090.64,0.0,802.6,2275.33,0.0,1837.45,0.74,1.0,0.0,3.0,1.0,0.0
17768100.0,297.06,297.15,293.15,0.0,0.0,291.2,0.78,0.3,0.27,297.15,297.15,293.15,0.0,0.0,291.2,0.9,0.48,0.45,297.17,297.15,293.15,0.0,0.0,291.2,0.87,0.43,0.3,297.15,297.15,293.15,0.0,0.0,291.2,0.86,0.41,0.39,296.64,297.15,293.15,0.0,0.0,291.2,0.78,0.3,1.36,291.2,291.15,302.88,298.02,300.7,297.14,291.2,1.0,0.63,0.62,0.62,0.38,0.62,3.34,2.07,1.27,1.32,0.69,0.69,0.0,173.54,173.57,60078.45,0.0,3122.42,1.0,284.29,289.95,301.02,304.23,293.15,293.15,283.15,17828.04,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.53,3.22,0.22,5.29,4.13,1.16,0.0,0.0,0.0,11140.11,0.0,813.83,2275.33,0.0,1843.59,0.75,1.0,0.0,3.0,1.0,0.0
17768400.0,297.06,297.15,293.15,0.0,0.0,291.19,0.78,0.3,0.27,297.15,297.15,293.15,0.0,0.0,291.19,0.9,0.48,0.45,297.16,297.15,293.15,0.0,0.0,291.19,0.87,0.43,0.3,297.15,297.15,293.15,0.0,0.0,291.19,0.86,0.41,0.39,296.64,297.15,293.15,0.0,0.0,291.19,0.78,0.3,1.36,291.19,291.15,302.96,298.04,300.74,297.13,291.19,1.0,0.63,0.61,0.61,0.39,0.61,3.35,2.07,1.28,1.31,0.69,0.69,0.0,174.18,174.19,60300.09,0.0,3130.26,1.0,284.29,289.95,301.05,304.27,293.15,293.15,283.15,17859.25,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.55,3.23,0.22,5.29,4.13,1.16,0.0,0.0,0.0,11177.57,0.0,823.36,2275.33,0.0,1849.86,0.75,1.0,0.0,3.0,1.0,0.0
17768700.0,297.06,297.15,293.15,0.0,0.0,291.18,0.78,0.3,0.27,297.14,297.15,293.15,0.0,0.0,291.18,0.9,0.48,0.45,297.16,297.15,293.15,0.0,0.0,291.18,0.87,0.43,0.3,297.15,297.15,293.15,0.0,0.0,291.18,0.86,0.41,0.39,296.64,297.15,293.15,0.0,0.0,291.18,0.78,0.3,1.36,291.18,291.15,303.04,298.06,300.78,297.13,291.18,1.0,0.63,0.61,0.61,0.39,0.61,3.35,2.06,1.28,1.31,0.69,0.69,0.0,174.58,174.58,60420.86,0.0,3132.91,1.0,284.29,289.94,301.06,304.29,293.15,293.15,283.15,17901.95,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.56,3.24,0.22,5.29,4.13,1.16,0.0,0.0,0.0,11199.12,0.0,830.5,2275.33,0.0,1856.3,0.75,1.0,0.0,3.0,1.0,0.0
17769000.0,297.05,297.15,293.15,0.0,0.0,291.17,0.78,0.3,0.27,297.14,297.15,293.15,0.0,0.0,291.17,0.9,0.47,0.45,297.15,297.15,293.15,0.0,0.0,291.17,0.87,0.43,0.3,297.15,297.15,293.15,0.0,0.0,291.17,0.86,0.41,0.39,296.63,297.15,293.15,0.0,0.0,291.17,0.78,0.3,1.36,291.17,291.15,303.1,298.05,300.81,297.13,291.17,1.0,0.63,0.61,0.61,0.39,0.61,3.34,2.06,1.29,1.3,0.69,0.69,0.0,174.72,174.71,60411.4,0.0,3129.6,1.0,284.29,289.92,301.06,304.29,293.15,293.15,283.15,17957.3,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.56,3.25,0.22,5.29,4.13,1.16,0.0,0.0,0.0,11199.93,0.0,834.33,2275.33,0.0,1862.3,0.75,1.0,0.0,3.0,1.0,0.0
17769300.0,297.05,297.15,293.15,0.0,0.0,291.16,0.78,0.3,0.27,297.14,297.15,293.15,0.0,0.0,291.16,0.9,0.47,0.45,297.15,297.15,293.15,0.0,0.0,291.16,0.87,0.43,0.3,297.14,297.15,293.15,0.0,0.0,291.16,0.86,0.41,0.39,296.63,297.15,293.15,0.0,0.0,291.16,0.78,0.3,1.36,291.16,291.15,303.14,298.03,300.82,297.12,291.16,1.0,0.63,0.61,0.61,0.39,0.61,3.34,2.05,1.29,1.3,0.69,0.69,0.0,174.6,174.57,60249.2,0.0,3119.77,1.0,284.28,289.91,301.03,304.27,293.15,293.15,283.15,18026.19,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.56,3.25,0.22,5.29,4.13,1.16,0.0,0.0,0.0,11176.41,0.0,834.13,2275.33,0.0,1868.06,0.75,1.0,0.0,3.0,1.0,0.0
17769600.0,297.04,297.15,293.15,0.0,0.0,291.14,0.78,0.3,0.27,297.13,297.15,293.15,0.0,0.0,291.14,0.9,0.47,0.45,297.14,297.15,293.15,0.0,0.0,291.14,0.87,0.43,0.3,297.14,297.15,293.15,0.0,0.0,291.14,0.86,0.41,0.39,296.63,297.15,293.15,0.0,0.0,291.14,0.78,0.3,1.36,291.14,291.15,303.15,297.99,300.83,297.12,291.14,1.0,0.63,0.61,0.61,0.39,0.61,3.33,2.05,1.29,1.29,0.69,0.69,0.0,174.17,174.12,59906.01,0.0,3102.53,1.0,284.28,289.89,300.99,304.21,293.15,293.15,283.15,18107.81,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.55,3.24,0.22,5.29,4.13,1.16,0.0,0.0,0.0,11124.17,0.0,828.97,2275.33,0.0,1872.88,0.75,1.0,0.0,3.0,1.0,0.0
17769900.0,297.04,297.15,293.15,0.0,0.0,291.12,0.78,0.3,0.27,297.13,297.15,293.15,0.0,0.0,291.12,0.9,0.46,0.44,297.13,297.15,293.15,0.0,0.0,291.12,0.87,0.43,0.3,297.14,297.15,293.15,0.0,0.0,291.12,0.86,0.41,0.39,296.62,297.15,293.15,0.0,0.0,291.12,0.78,0.3,1.36,291.12,291.15,303.14,297.93,300.81,297.11,291.12,1.0,0.62,0.61,0.61,0.39,0.61,3.32,2.04,1.28,1.29,0.68,0.68,0.0,173.42,173.34,59395.93,0.0,3077.72,1.0,284.28,289.88,300.93,304.12,293.15,293.15,283.15,18187.61,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.54,3.22,0.22,5.29,4.13,1.16,0.0,0.0,0.0,11045.82,0.0,818.51,2275.33,0.0,1872.89,0.75,1.0,0.0,3.0,1.0,0.0
17770200.0,297.03,297.15,293.15,0.0,0.0,291.1,0.78,0.3,0.27,297.13,297.15,293.15,0.0,0.0,291.1,0.89,0.46,0.44,297.13,297.15,293.15,0.0,0.0,291.1,0.87,0.42,0.3,297.13,297.15,293.15,0.0,0.0,291.1,0.86,0.4,0.39,296.62,297.15,293.15,0.0,0.0,291.1,0.78,0.3,1.36,291.1,291.15,303.1,297.86,300.79,297.11,291.1,1.0,0.62,0.61,0.61,0.39,0.61,3.31,2.03,1.28,1.28,0.68,0.68,0.0,172.32,172.23,58772.95,0.0,3045.96,1.0,284.27,289.86,300.86,304.02,293.15,293.15,283.15,18252.35,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.51,3.2,0.21,5.29,4.13,1.16,0.0,0.0,0.0,10951.37,0.0,803.79,2275.33,0.0,1867.97,0.74,1.0,0.0,3.0,1.0,0.0
17770500.0,297.02,297.15,293.15,0.0,0.0,291.09,0.78,0.3,0.27,297.12,297.15,293.15,0.0,0.0,291.09,0.89,0.46,0.43,297.12,297.15,293.15,0.0,0.0,291.09,0.87,0.42,0.29,297.13,297.15,293.15,0.0,0.0,291.09,0.85,0.4,0.38,296.61,297.15,293.15,0.0,0.0,291.09,0.78,0.3,1.36,291.09,291.15,303.04,297.78,300.75,297.1,291.09,1.0,0.62,0.61,0.61,0.39,0.61,3.3,2.02,1.27,1.28,0.68,0.68,0.0,170.88,170.77,58059.02,0.0,3008.14,1.0,284.27,289.85,300.78,303.91,293.15,293.15,283.15,18306.57,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.49,3.17,0.21,5.29,4.13,1.16,0.0,0.0,0.0,10844.42,0.0,785.7,2275.33,0.0,1859.63,0.74,1.0,0.0,3.0,1.0,0.0
17770800.0,297.02,297.15,293.15,0.0,0.0,291.08,0.78,0.3,0.27,297.12,297.15,293.15,0.0,0.0,291.08,0.89,0.45,0.43,297.12,297.15,293.15,0.0,0.0,291.08,0.86,0.41,0.29,297.13,297.15,293.15,0.0,0.0,291.08,0.85,0.4,0.38,296.61,297.15,293.15,0.0,0.0,291.08,0.78,0.3,1.36,291.08,291.15,302.96,297.7,300.71,297.1,291.08,1.0,0.62,0.61,0.61,0.39,0.61,3.28,2.02,1.27,1.27,0.67,0.67,0.0,169.12,168.99,57275.04,0.0,2965.21,1.0,284.26,289.84,300.7,303.79,293.15,293.15,283.15,18350.56,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.45,3.13,0.21,5.29,4.13,1.16,0.0,0.0,0.0,10728.39,0.0,765.02,2275.33,0.0,1848.21,0.73,1.0,0.0,3.0,1.0,0.0
17771100.0,297.01,297.15,293.15,0.0,0.0,291.06,0.78,0.3,0.27,297.12,297.15,293.15,0.0,0.0,291.06,0.89,0.45,0.42,297.11,297.15,293.15,0.0,0.0,291.06,0.86,0.41,0.29,297.13,297.15,293.15,0.0,0.0,291.06,0.85,0.39,0.37,296.61,297.15,293.15,0.0,0.0,291.06,0.78,0.3,1.36,291.06,291.15,302.88,297.62,300.65,297.09,291.06,1.0,0.61,0.61,0.61,0.39,0.61,3.27,2.01,1.26,1.27,0.67,0.67,0.0,167.05,166.91,56441.18,0.0,2918.18,1.0,284.26,289.84,300.61,303.66,293.15,293.15,283.15,18384.29,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.42,3.1,0.2,5.29,4.13,1.16,0.0,0.0,0.0,10606.53,0.0,742.52,2275.33,0.0,1834.01,0.72,1.0,0.0,3.0,1.0,0.0
17771400.0,297.0,297.15,293.15,0.0,0.0,291.05,0.78,0.3,0.27,297.12,297.15,293.15,0.0,0.0,291.05,0.89,0.44,0.42,297.11,297.15,293.15,0.0,0.0,291.05,0.86,0.4,0.28,297.12,297.15,293.15,0.0,0.0,291.05,0.85,0.39,0.37,296.6,297.15,293.15,0.0,0.0,291.05,0.78,0.3,1.36,291.05,291.15,302.77,297.53,300.6,297.09,291.05,1.0,0.61,0.61,0.61,0.39,0.61,3.25,2.0,1.25,1.26,0.66,0.66,0.0,164.72,164.57,55577.3,0.0,2868.11,1.0,284.25,289.83,300.53,303.53,293.15,293.15,283.15,18407.56,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.38,3.06,0.2,5.29,4.13,1.16,0.0,0.0,0.0,10481.95,0.0,718.93,2275.33,0.0,1817.3,0.71,1.0,0.0,3.0,1.0,0.0
17771700.0,296.99,297.15,293.15,0.0,0.0,291.05,0.79,0.3,0.27,297.12,297.15,293.15,0.0,0.0,291.05,0.89,0.43,0.41,297.11,297.15,293.15,0.0,0.0,291.05,0.86,0.39,0.28,297.12,297.15,293.15,0.0,0.0,291.05,0.85,0.38,0.37,296.6,297.15,293.15,0.0,0.0,291.05,0.79,0.3,1.36,291.05,291.15,302.67,297.45,300.54,297.09,291.05,1.0,0.61,0.61,0.61,0.39,0.61,3.23,1.99,1.24,1.26,0.65,0.65,0.0,162.17,162.01,54703.39,0.0,2816.13,1.0,284.25,289.83,300.44,303.4,293.15,293.15,283.15,18420.69,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.34,3.02,0.19,5.29,4.13,1.16,0.0,0.0,0.0,10357.63,0.0,694.96,2275.33,0.0,1798.52,0.7,1.0,0.0,3.0,1.0,0.0
17772000.0,296.99,297.15,293.15,0.0,0.0,291.04,0.79,0.3,0.27,297.12,297.15,293.15,0.0,0.0,291.04,0.88,0.43,0.41,297.11,297.15,293.15,0.0,0.0,291.04,0.85,0.38,0.27,297.12,297.15,293.15,0.0,0.0,291.04,0.85,0.38,0.36,296.6,297.15,293.15,0.0,0.0,291.04,0.79,0.3,1.36,291.04,291.15,302.56,297.36,300.48,297.09,291.04,1.0,0.6,0.61,0.61,0.39,0.61,3.21,1.99,1.23,1.26,0.65,0.65,0.0,159.45,159.29,53837.29,0.0,2763.28,1.0,284.25,289.83,300.36,303.27,293.15,293.15,283.15,18424.23,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.3,2.98,0.19,5.29,4.13,1.16,0.0,0.0,0.0,10236.15,0.0,671.25,2275.33,0.0,1777.98,0.7,1.0,0.0,3.0,1.0,0.0
17772300.0,296.98,297.15,293.15,0.0,0.0,291.04,0.79,0.3,0.27,297.12,297.15,293.15,0.0,0.0,291.04,0.88,0.42,0.4,297.11,297.15,293.15,0.0,0.0,291.04,0.85,0.38,0.27,297.12,297.15,293.15,0.0,0.0,291.04,0.85,0.37,0.36,296.59,297.15,293.15,0.0,0.0,291.04,0.79,0.3,1.36,291.04,291.15,302.45,297.29,300.41,297.09,291.04,1.0,0.6,0.61,0.61,0.39,0.61,3.19,1.98,1.21,1.25,0.64,0.64,0.0,156.61,156.45,52996.7,0.0,2710.28,1.0,284.24,289.84,300.28,303.15,293.15,293.15,283.15,18418.7,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.26,2.94,0.19,5.29,4.13,1.16,0.0,0.0,0.0,10119.98,0.0,648.31,2275.33,0.0,1756.13,0.69,1.0,0.0,3.0,1.0,0.0
17772600.0,296.98,297.15,293.15,0.0,0.0,291.04,0.79,0.3,0.27,297.12,297.15,293.15,0.0,0.0,291.04,0.88,0.42,0.4,297.11,297.15,293.15,0.0,0.0,291.04,0.85,0.37,0.26,297.12,297.15,293.15,0.0,0.0,291.04,0.85,0.37,0.35,296.59,297.15,293.15,0.0,0.0,291.04,0.79,0.3,1.36,291.04,291.15,302.34,297.21,300.36,297.09,291.04,1.0,0.59,0.62,0.62,0.38,0.62,3.18,1.97,1.2,1.25,0.64,0.64,0.0,153.69,153.53,52198.13,0.0,2657.81,1.0,284.24,289.84,300.21,303.03,293.15,293.15,283.15,18404.58,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.23,2.9,0.18,5.29,4.13,1.16,0.0,0.0,0.0,10011.28,0.0,626.59,2275.33,0.0,1733.41,0.68,1.0,0.0,3.0,1.0,0.0
17772900.0,296.97,297.15,293.15,0.0,0.0,291.04,0.8,0.3,0.27,297.12,297.15,293.15,0.0,0.0,291.04,0.88,0.41,0.39,297.11,297.15,293.15,0.0,0.0,291.04,0.85,0.36,0.26,297.12,297.15,293.15,0.0,0.0,291.04,0.85,0.36,0.35,296.59,297.15,293.15,0.0,0.0,291.04,0.8,0.3,1.36,291.04,291.15,302.24,297.15,300.3,297.09,291.04,1.0,0.59,0.62,0.62,0.38,0.62,3.16,1.97,1.19,1.25,0.63,0.63,0.0,150.75,150.58,51452.81,0.0,2606.37,1.0,284.24,289.85,300.14,302.93,293.15,293.15,283.15,18382.38,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,2.19,2.86,0.18,5.29,4.13,1.16,0.0,0.0,0.0,9911.49,0.0,606.36,2275.33,0.0,1709.82,0.67,1.0,0.0,3.0,1.0,0.0
17773200.0,296.96,297.15,293.15,0.0,0.0,291.05,0.8,0.3,0.27,297.12,297.15,293.15,0.0,0.0,291.05,0.88,0.41,0.39,297.11,297.15,293.15,0.0,0.0,291.05,0.85,0.36,0.25,297.12,297.15,293.15,0.0,0.0,291.05,0.85,0.36,0.34,296.59,297.15,293.15,0.0,0.0,291.05,0.8,0.3,1.36,291.05,291.15,302.15,297.09,300.26,297.08,291.05,1.0,0.59,0.62,0.62,0.38,0.62,3.14,1.96,1.18,1.25,0.63,0.63,0.0,147.8,147.64,50780.42,0.0,2556.44,1.0,284.23,289.86,300.09,302.84,293.15,293.15,283.15,18352.74,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,2.16,2.82,0.17,5.29,4.13,1.16,0.0,0.0,0.0,9823.08,0.0,588.03,2275.33,0.0,1686.36,0.66,1.0,0.0,3.0,1.0,0.0
17773500.0,296.96,297.15,293.15,0.0,0.0,291.05,0.81,0.3,0.27,297.12,297.15,293.15,0.0,0.0,291.05,0.88,0.4,0.38,297.11,297.15,293.15,0.0,0.0,291.05,0.85,0.35,0.25,297.12,297.15,293.15,0.0,0.0,291.05,0.85,0.36,0.34,296.59,297.15,293.15,0.0,0.0,291.05,0.81,0.3,1.36,291.05,291.15,302.07,297.04,300.22,297.08,291.05,1.0,0.58,0.62,0.62,0.38,0.62,3.12,1.96,1.16,1.25,0.62,0.62,0.0,144.87,144.7,50152.78,0.0,2505.96,1.0,284.23,289.87,300.04,302.76,293.15,293.15,283.15,18330.77,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,2.13,2.79,0.17,5.29,4.13,1.16,0.0,0.0,0.0,9742.26,0.0,571.33,2275.33,0.0,1664.72,0.66,1.0,0.0,3.0,1.0,0.0
17773800.0,296.95,297.15,293.15,0.0,0.0,291.05,0.81,0.3,0.27,297.12,297.15,293.15,0.0,0.0,291.05,0.88,0.39,0.38,297.11,297.15,293.15,0.0,0.0,291.05,0.84,0.34,0.24,297.12,297.15,293.15,0.0,0.0,291.05,0.85,0.35,0.33,296.58,297.15,293.15,0.0,0.0,291.05,0.81,0.3,1.36,291.05,291.15,301.98,297.0,300.17,297.08,291.05,1.0,0.58,0.62,0.62,0.38,0.62,3.1,1.95,1.15,1.25,0.62,0.62,0.0,141.89,141.71,49535.82,0.0,2452.94,1.0,284.23,289.87,299.99,302.68,293.15,293.15,283.15,18320.31,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,2.1,2.76,0.17,5.29,4.13,1.16,0.0,0.0,0.0,9663.92,0.0,555.54,2275.33,0.0,1644.18,0.65,1.0,0.0,3.0,1.0,0.0
17774100.0,296.94,297.15,293.15,0.0,0.0,291.06,0.81,0.3,0.27,297.11,297.15,293.15,0.0,0.0,291.06,0.88,0.39,0.37,297.11,297.15,293.15,0.0,0.0,291.06,0.84,0.34,0.24,297.12,297.15,293.15,0.0,0.0,291.06,0.85,0.34,0.33,296.57,297.15,293.15,0.0,0.0,291.06,0.81,0.3,1.36,291.06,291.15,301.9,296.95,300.13,297.07,291.06,1.0,0.57,0.62,0.62,0.38,0.62,3.08,1.95,1.13,1.25,0.61,0.61,0.0,138.81,138.62,48929.48,0.0,2396.87,1.0,284.23,289.88,299.95,302.6,293.15,293.15,283.15,18312.99,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,2.07,2.73,0.16,5.29,4.13,1.16,0.0,0.0,0.0,9588.18,0.0,540.42,2275.33,0.0,1623.07,0.64,1.0,0.0,3.0,1.0,0.0
17774400.0,296.93,297.15,293.15,0.0,0.0,291.06,0.82,0.3,0.27,297.11,297.15,293.15,0.0,0.0,291.06,0.88,0.38,0.36,297.1,297.15,293.15,0.0,0.0,291.06,0.84,0.33,0.23,297.11,297.15,293.15,0.0,0.0,291.06,0.85,0.34,0.32,296.57,297.15,293.15,0.0,0.0,291.06,0.82,0.3,1.36,291.06,291.15,301.82,296.91,300.09,297.07,291.06,1.0,0.57,0.63,0.63,0.37,0.63,3.06,1.94,1.11,1.25,0.61,0.61,0.0,135.6,135.39,48338.63,0.0,2337.99,1.0,284.22,289.89,299.91,302.53,293.15,293.15,283.15,18305.04,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,2.04,2.7,0.16,5.29,4.13,1.16,0.0,0.0,0.0,9515.75,0.0,525.95,2275.33,0.0,1601.18,0.64,1.0,0.0,3.0,1.0,0.0
17774700.0,296.91,297.15,293.15,0.0,0.0,291.06,0.82,0.3,0.27,297.11,297.15,293.15,0.0,0.0,291.06,0.88,0.37,0.36,297.1,297.15,293.15,0.0,0.0,291.06,0.84,0.32,0.23,297.11,297.15,293.15,0.0,0.0,291.06,0.85,0.33,0.32,296.56,297.15,293.15,0.0,0.0,291.06,0.82,0.3,1.36,291.06,291.15,301.73,296.87,300.05,297.06,291.06,1.0,0.56,0.63,0.63,0.37,0.63,3.03,1.94,1.1,1.25,0.61,0.61,0.0,132.23,132.02,47770.01,0.0,2276.73,1.0,284.22,289.9,299.87,302.46,293.15,293.15,283.15,18295.17,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,2.01,2.67,0.16,5.29,4.13,1.16,0.0,0.0,0.0,9447.46,0.0,512.17,2275.33,0.0,1578.68,0.63,1.0,0.0,3.0,1.0,0.0
17775000.0,296.9,297.15,293.15,0.0,0.0,291.06,0.83,0.3,0.27,297.11,297.15,293.15,0.0,0.0,291.06,0.88,0.37,0.35,297.1,297.15,293.15,0.0,0.0,291.06,0.84,0.31,0.22,297.11,297.15,293.15,0.0,0.0,291.06,0.85,0.32,0.31,296.55,297.15,293.15,0.0,0.0,291.06,0.83,0.3,1.36,291.06,291.15,301.65,296.84,300.01,297.06,291.06,1.0,0.56,0.63,0.63,0.37,0.63,3.01,1.93,1.08,1.25,0.6,0.6,0.0,128.72,128.5,47230.89,0.0,2213.77,1.0,284.22,289.91,299.84,302.41,293.15,293.15,283.15,18282.6,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,1.98,2.64,0.15,5.29,4.13,1.16,0.0,0.0,0.0,9384.15,0.0,499.17,2275.33,0.0,1555.72,0.62,1.0,0.0,3.0,1.0,0.0
17775300.0,296.89,297.15,293.15,0.0,0.0,291.07,0.83,0.3,0.27,297.1,297.15,293.15,0.0,0.0,291.07,0.88,0.36,0.34,297.1,297.15,293.15,0.0,0.0,291.07,0.83,0.3,0.21,297.11,297.15,293.15,0.0,0.0,291.07,0.84,0.32,0.3,296.55,297.15,293.15,0.0,0.0,291.07,0.83,0.3,1.36,291.07,291.15,301.57,296.82,299.97,297.06,291.07,1.0,0.55,0.63,0.63,0.37,0.63,2.98,1.93,1.06,1.25,0.6,0.6,0.0,125.08,124.84,46730.34,0.0,2149.78,1.0,284.22,289.92,299.82,302.36,293.15,293.15,283.15,18266.91,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,1.96,2.61,0.15,5.29,4.13,1.16,0.0,0.0,0.0,9326.84,0.0,487.06,2275.33,0.0,1532.72,0.62,1.0,0.0,3.0,1.0,0.0
17775600.0,296.88,297.15,293.15,0.0,0.0,291.07,0.84,0.3,0.27,297.1,297.15,293.15,0.0,0.0,291.07,0.88,0.35,0.33,297.09,297.15,293.15,0.0,0.0,291.07,0.84,0.3,0.21,297.11,297.15,293.15,0.0,0.0,291.07,0.84,0.31,0.29,296.54,297.15,293.15,0.0,0.0,291.07,0.84,0.3,1.36,291.07,291.15,301.48,296.8,299.93,297.05,291.07,1.0,0.55,0.64,0.64,0.36,0.64,2.96,1.92,1.04,1.25,0.59,0.59,0.0,121.35,121.15,46317.23,0.0,2094.85,1.0,284.22,289.94,299.8,302.32,293.15,293.15,283.15,18224.57,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,1.93,2.59,0.15,5.29,4.13,1.16,0.0,0.0,0.0,9280.13,0.0,476.32,2275.33,0.0,1510.26,0.61,1.0,0.0,3.0,1.0,0.0
17775900.0,296.87,297.15,293.15,0.0,0.0,291.08,0.84,0.3,0.27,297.1,297.15,293.15,0.0,0.0,291.08,0.88,0.34,0.33,297.08,297.15,293.15,0.0,0.0,291.08,0.84,0.3,0.21,297.11,297.15,293.15,0.0,0.0,291.08,0.84,0.3,0.29,296.53,297.15,293.15,0.0,0.0,291.08,0.84,0.3,1.36,291.08,291.15,301.4,296.8,299.89,297.05,291.08,1.0,0.54,0.64,0.64,0.36,0.64,2.94,1.92,1.02,1.26,0.59,0.59,0.0,117.67,117.48,45988.39,0.0,2043.91,1.0,284.22,289.95,299.79,302.29,293.15,293.15,283.15,18193.1,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,1.92,2.57,0.15,5.29,4.13,1.16,0.0,0.0,0.0,9244.36,0.0,467.52,2275.33,0.0,1491.39,0.61,1.0,0.0,3.0,1.0,0.0
17776200.0,296.86,297.15,293.15,0.0,0.0,291.09,0.85,0.3,0.27,297.1,297.15,293.15,0.0,0.0,291.09,0.88,0.33,0.32,297.07,297.15,293.15,0.0,0.0,291.09,0.85,0.3,0.21,297.1,297.15,293.15,0.0,0.0,291.09,0.85,0.3,0.29,296.52,297.15,293.15,0.0,0.0,291.09,0.85,0.3,1.36,291.09,291.15,301.32,296.8,299.85,297.04,291.09,1.0,0.54,0.64,0.64,0.36,0.64,2.93,1.92,1.01,1.26,0.59,0.59,0.0,114.04,113.89,45779.79,0.0,2005.08,1.0,284.22,289.97,299.8,302.28,293.15,293.15,283.15,18136.89,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,1.9,2.55,0.15,5.29,4.13,1.16,0.0,0.0,0.0,9222.37,0.0,460.6,2275.33,0.0,1474.67,0.61,1.0,0.0,3.0,1.0,0.0
17776500.0,296.85,297.15,293.15,0.0,0.0,291.1,0.86,0.3,0.27,297.1,297.15,293.15,0.0,0.0,291.1,0.88,0.33,0.31,297.06,297.15,293.15,0.0,0.0,291.1,0.86,0.3,0.21,297.09,297.15,293.15,0.0,0.0,291.1,0.86,0.3,0.29,296.52,297.15,293.15,0.0,0.0,291.1,0.86,0.3,1.35,291.1,291.15,301.23,296.81,299.8,297.03,291.1,1.0,0.53,0.64,0.64,0.36,0.64,2.92,1.92,1.0,1.26,0.59,0.59,0.0,110.58,110.43,45671.11,0.0,1970.27,1.0,284.22,289.99,299.81,302.29,293.15,293.15,283.15,18098.14,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,1.89,2.54,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9213.01,0.0,455.93,2275.33,0.0,1462.53,0.6,1.0,0.0,3.0,1.0,0.0
17776800.0,296.84,297.15,293.15,0.0,0.0,291.12,0.86,0.3,0.27,297.1,297.15,293.15,0.0,0.0,291.12,0.88,0.32,0.3,297.05,297.15,293.15,0.0,0.0,291.12,0.86,0.3,0.21,297.08,297.15,293.15,0.0,0.0,291.12,0.86,0.3,0.29,296.51,297.15,293.15,0.0,0.0,291.12,0.86,0.3,1.35,291.12,291.15,301.15,296.83,299.76,297.02,291.12,1.0,0.53,0.64,0.64,0.36,0.64,2.91,1.92,0.99,1.27,0.59,0.59,0.0,107.22,107.08,45640.21,0.0,1936.03,1.0,284.22,290.01,299.83,302.31,293.15,293.15,283.15,18065.08,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,1.88,2.54,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9213.8,0.0,452.82,2275.33,0.0,1452.17,0.6,1.0,0.0,3.0,1.0,0.0
17777100.0,296.83,297.15,293.15,0.0,0.0,291.12,0.87,0.3,0.27,297.1,297.15,293.15,0.0,0.0,291.12,0.88,0.31,0.29,297.04,297.15,293.15,0.0,0.0,291.12,0.87,0.3,0.21,297.07,297.15,293.15,0.0,0.0,291.12,0.87,0.3,0.29,296.5,297.15,293.15,0.0,0.0,291.12,0.87,0.3,1.35,291.12,291.15,301.07,296.86,299.71,297.02,291.13,1.0,0.53,0.65,0.65,0.35,0.65,2.9,1.93,0.97,1.27,0.59,0.59,0.0,103.94,103.79,45666.08,0.0,1902.16,1.0,284.22,290.02,299.86,302.34,293.15,293.15,283.15,18038.78,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,1.88,2.53,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9222.07,0.0,450.96,2275.33,0.0,1444.77,0.6,1.0,0.0,3.0,1.0,0.0
17777400.0,296.81,297.15,293.15,0.0,0.0,291.13,0.88,0.3,0.27,297.1,297.15,293.15,0.0,0.0,291.13,0.88,0.3,0.29,297.02,297.15,293.15,0.0,0.0,291.13,0.88,0.3,0.21,297.06,297.15,293.15,0.0,0.0,291.13,0.88,0.3,0.29,296.49,297.15,293.15,0.0,0.0,291.13,0.88,0.3,1.35,291.13,291.15,300.98,296.9,299.66,297.01,291.13,1.0,0.52,0.65,0.65,0.35,0.65,2.89,1.93,0.96,1.28,0.59,0.59,0.0,100.7,100.57,45722.11,0.0,1868.92,1.0,284.22,290.04,299.89,302.37,293.15,293.15,283.15,18020.41,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,1.88,2.53,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9233.83,0.0,449.88,2275.33,0.0,1439.9,0.6,1.0,0.0,3.0,1.0,0.0
17777700.0,296.8,297.15,293.15,0.0,0.0,291.14,0.89,0.3,0.27,297.09,297.15,293.15,0.0,0.0,291.14,0.89,0.3,0.29,297.01,297.15,293.15,0.0,0.0,291.14,0.89,0.3,0.21,297.05,297.15,293.15,0.0,0.0,291.14,0.89,0.3,0.29,296.48,297.15,293.15,0.0,0.0,291.14,0.89,0.3,1.35,291.14,291.15,300.9,296.93,299.61,297.0,291.14,1.0,0.52,0.65,0.65,0.35,0.65,2.89,1.93,0.95,1.28,0.59,0.59,0.0,98.39,98.34,45882.71,0.0,1855.25,1.0,284.23,290.06,299.93,302.42,293.15,293.15,283.15,17971.29,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,1.88,2.53,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9256.17,0.0,450.32,2275.33,0.0,1438.32,0.6,1.0,0.0,3.0,1.0,0.0
17778000.0,296.79,297.15,293.15,0.0,0.0,291.15,0.89,0.3,0.27,297.08,297.15,293.15,0.0,0.0,291.15,0.89,0.3,0.29,297.0,297.15,293.15,0.0,0.0,291.15,0.89,0.3,0.21,297.03,297.15,293.15,0.0,0.0,291.15,0.89,0.3,0.29,296.47,297.15,293.15,0.0,0.0,291.15,0.89,0.3,1.35,291.15,291.15,300.82,296.96,299.56,296.98,291.15,1.0,0.52,0.65,0.65,0.35,0.65,2.89,1.94,0.95,1.29,0.59,0.59,0.0,97.11,97.08,46087.73,0.0,1848.17,1.0,284.23,290.07,299.97,302.46,293.15,293.15,283.15,17948.74,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,1.89,2.54,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9283.58,0.0,452.17,2275.33,0.0,1440.64,0.6,1.0,0.0,3.0,1.0,0.0
17778300.0,296.78,297.15,293.15,0.0,0.0,291.16,0.9,0.3,0.27,297.07,297.15,293.15,0.0,0.0,291.16,0.9,0.3,0.29,296.99,297.15,293.15,0.0,0.0,291.16,0.9,0.3,0.21,297.02,297.15,293.15,0.0,0.0,291.16,0.9,0.3,0.29,296.46,297.15,293.15,0.0,0.0,291.16,0.9,0.3,1.35,291.16,291.15,300.73,297.0,299.51,296.97,291.16,1.0,0.52,0.65,0.65,0.35,0.65,2.89,1.94,0.94,1.29,0.59,0.59,0.0,96.39,96.37,46316.52,0.0,1844.18,1.0,284.23,290.08,300.0,302.51,293.15,293.15,283.15,17934.51,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,1.89,2.54,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9313.77,0.0,454.77,2275.33,0.0,1444.19,0.6,1.0,0.0,3.0,1.0,0.0
17778600.0,296.76,297.15,293.15,0.0,0.0,291.17,0.9,0.3,0.27,297.05,297.15,293.15,0.0,0.0,291.17,0.9,0.3,0.29,296.97,297.15,293.15,0.0,0.0,291.17,0.9,0.3,0.21,297.01,297.15,293.15,0.0,0.0,291.17,0.9,0.3,0.29,296.45,297.15,293.15,0.0,0.0,291.17,0.9,0.3,1.35,291.17,291.15,300.65,297.04,299.46,296.96,291.17,1.0,0.52,0.65,0.65,0.35,0.65,2.89,1.95,0.94,1.3,0.59,0.59,0.0,95.97,95.96,46561.43,0.0,1841.88,1.0,284.24,290.09,300.04,302.56,293.15,293.15,283.15,17924.16,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,1.9,2.55,0.15,5.29,4.13,1.16,0.0,0.0,0.0,9346.01,0.0,457.87,2275.33,0.0,1448.46,0.6,1.0,0.0,3.0,1.0,0.0
17778900.0,296.75,297.15,293.15,0.0,0.0,291.17,0.9,0.3,0.27,297.04,297.15,293.15,0.0,0.0,291.17,0.9,0.3,0.29,296.96,297.15,293.15,0.0,0.0,291.17,0.9,0.3,0.21,296.99,297.15,293.15,0.0,0.0,291.17,0.9,0.3,0.29,296.44,297.15,293.15,0.0,0.0,291.17,0.9,0.3,1.35,291.17,291.15,300.57,297.08,299.4,296.94,291.17,1.0,0.52,0.66,0.66,0.34,0.66,2.89,1.95,0.93,1.3,0.59,0.59,0.0,95.73,95.72,46817.19,0.0,1840.55,1.0,284.24,290.1,300.08,302.61,293.15,293.15,283.15,17916.74,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,1.91,2.56,0.15,5.29,4.13,1.16,0.0,0.0,0.0,9379.71,0.0,461.34,2275.33,0.0,1453.22,0.61,1.0,0.0,3.0,1.0,0.0
17779200.0,296.73,297.15,293.15,0.0,0.0,291.17,0.9,0.3,0.27,297.02,297.15,293.15,0.0,0.0,291.17,0.9,0.3,0.29,296.94,297.15,293.15,0.0,0.0,291.17,0.9,0.3,0.21,296.98,297.15,293.15,0.0,0.0,291.17,0.9,0.3,0.29,296.43,297.15,293.15,0.0,0.0,291.17,0.9,0.3,1.35,291.17,291.15,300.48,297.12,299.34,296.93,291.17,1.0,0.52,0.66,0.66,0.34,0.66,2.89,1.96,0.93,1.31,0.59,0.59,0.0,95.6,95.59,47079.41,0.0,1839.82,1.0,284.24,290.11,300.12,302.66,293.15,293.15,283.15,17911.7,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,1.92,2.57,0.15,5.29,4.13,1.16,0.0,0.0,0.0,9414.36,0.0,465.09,2275.33,0.0,1458.29,0.61,1.0,0.0,3.0,1.0,0.0
17779500.0,296.72,297.15,293.15,0.0,0.0,291.18,0.9,0.3,0.27,297.01,297.15,293.15,0.0,0.0,291.18,0.9,0.3,0.29,296.93,297.15,293.15,0.0,0.0,291.18,0.9,0.3,0.21,296.96,297.15,293.15,0.0,0.0,291.18,0.9,0.3,0.29,296.41,297.15,293.15,0.0,0.0,291.18,0.9,0.3,1.35,291.18,291.15,300.4,297.15,299.29,296.91,291.18,1.0,0.52,0.66,0.66,0.34,0.66,2.89,1.96,0.92,1.31,0.59,0.59,0.0,95.52,95.52,47344.7,0.0,1839.4,1.0,284.24,290.12,300.15,302.72,293.15,293.15,283.15,17908.26,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,1.92,2.58,0.15,5.29,4.13,1.16,0.0,0.0,0.0,9449.54,0.0,469.02,2275.33,0.0,1463.52,0.61,1.0,0.0,3.0,1.0,0.0
