time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17978400.0,299.41,303.15,285.15,0.0,0.0,293.16,1.0,0.3,0.0,299.59,303.15,285.15,0.0,0.0,293.23,1.0,0.3,0.0,299.72,303.15,285.15,0.0,0.0,293.21,1.0,0.3,0.0,299.45,303.15,285.15,0.0,0.0,293.22,1.0,0.3,0.0,299.28,303.15,285.15,0.0,0.0,293.08,1.0,0.3,0.0,293.51,303.15,295.15,294.44,296.89,296.59,290.92,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.25,290.14,300.42,302.01,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978700.0,299.41,303.15,285.15,0.0,0.0,293.16,1.0,0.3,0.0,299.59,303.15,285.15,0.0,0.0,293.23,1.0,0.3,0.0,299.71,303.15,285.15,0.0,0.0,293.21,1.0,0.3,0.0,299.45,303.15,285.15,0.0,0.0,293.22,1.0,0.3,0.0,299.28,303.15,285.15,0.0,0.0,293.08,1.0,0.3,0.0,293.51,303.15,295.15,294.44,296.89,296.59,290.92,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.25,290.14,300.42,302.01,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979000.0,299.41,303.15,285.15,0.0,0.0,293.16,1.0,0.3,0.0,299.58,303.15,285.15,0.0,0.0,293.23,1.0,0.3,0.0,299.71,303.15,285.15,0.0,0.0,293.21,1.0,0.3,0.0,299.45,303.15,285.15,0.0,0.0,293.22,1.0,0.3,0.0,299.28,303.15,285.15,0.0,0.0,293.08,1.0,0.3,0.0,293.51,303.15,295.15,294.44,296.89,296.59,290.92,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.25,290.14,300.42,302.01,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979300.0,299.4,303.15,285.15,0.0,0.0,293.16,1.0,0.3,0.0,299.58,303.15,285.15,0.0,0.0,293.23,1.0,0.3,0.0,299.7,303.15,285.15,0.0,0.0,293.21,1.0,0.3,0.0,299.44,303.15,285.15,0.0,0.0,293.22,1.0,0.3,0.0,299.28,303.15,285.15,0.0,0.0,293.08,1.0,0.3,0.0,293.51,303.15,295.15,294.44,296.89,296.59,290.92,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.25,290.14,300.42,302.01,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979600.0,299.4,303.15,285.15,0.0,0.0,293.16,1.0,0.3,0.0,299.58,303.15,285.15,0.0,0.0,293.23,1.0,0.3,0.0,299.7,303.15,285.15,0.0,0.0,293.21,1.0,0.3,0.0,299.44,303.15,285.15,0.0,0.0,293.22,1.0,0.3,0.0,299.28,303.15,285.15,0.0,0.0,293.08,1.0,0.3,0.0,293.51,303.15,295.15,294.44,296.89,296.59,290.92,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,410.0,0.0,0.0,0.0,0.0,284.25,290.14,300.42,302.01,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979900.0,299.4,303.15,285.15,0.0,0.0,293.16,1.0,0.3,0.0,299.57,303.15,285.15,0.0,0.0,293.23,1.0,0.3,0.0,299.7,303.15,285.15,0.0,0.0,293.21,1.0,0.3,0.0,299.44,303.15,285.15,0.0,0.0,293.22,1.0,0.3,0.0,299.28,303.15,285.15,0.0,0.0,293.08,1.0,0.3,0.0,293.51,303.15,295.15,294.44,296.89,296.59,290.92,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.02,410.0,0.0,0.0,0.0,0.0,284.25,290.14,300.42,302.01,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980200.0,299.39,303.15,285.15,0.0,0.0,293.16,1.0,0.3,0.0,299.57,303.15,285.15,0.0,0.0,293.23,1.0,0.3,0.0,299.69,303.15,285.15,0.0,0.0,293.21,1.0,0.3,0.0,299.44,303.15,285.15,0.0,0.0,293.22,1.0,0.3,0.0,299.28,303.15,285.15,0.0,0.0,293.08,1.0,0.3,0.0,293.51,303.15,295.15,294.44,296.89,296.59,290.92,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.03,410.0,0.0,0.0,0.0,0.0,284.25,290.14,300.42,302.01,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980500.0,299.39,303.15,285.15,0.0,0.0,293.16,1.0,0.3,0.0,299.57,303.15,285.15,0.0,0.0,293.23,1.0,0.3,0.0,299.69,303.15,285.15,0.0,0.0,293.21,1.0,0.3,0.0,299.43,303.15,285.15,0.0,0.0,293.22,1.0,0.3,0.0,299.27,303.15,285.15,0.0,0.0,293.08,1.0,0.3,0.0,293.51,303.15,295.15,294.44,296.89,296.59,290.92,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.04,410.0,0.0,0.0,0.0,0.0,284.25,290.14,300.42,302.01,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980800.0,299.39,303.15,285.15,0.0,0.0,293.16,1.0,0.3,0.0,299.56,303.15,285.15,0.0,0.0,293.23,1.0,0.3,0.0,299.69,303.15,285.15,0.0,0.0,293.21,1.0,0.3,0.0,299.43,303.15,285.15,0.0,0.0,293.22,1.0,0.3,0.0,299.27,303.15,285.15,0.0,0.0,293.08,1.0,0.3,0.0,293.51,303.15,295.15,294.44,296.89,296.59,290.92,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.09,410.0,0.06,0.0,0.0,0.0,284.25,290.14,300.42,302.01,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981100.0,299.39,303.15,285.15,0.0,0.0,293.16,1.0,0.3,0.0,299.55,303.15,285.15,0.0,0.0,293.23,1.0,0.3,0.0,299.68,303.15,285.15,0.0,0.0,293.22,1.0,0.3,0.0,299.43,303.15,285.15,0.0,0.0,293.22,1.0,0.3,0.0,299.27,303.15,285.15,0.0,0.0,293.09,1.0,0.3,0.0,293.51,303.15,295.15,294.44,296.89,296.59,290.92,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.12,410.0,0.02,0.0,0.0,0.0,284.25,290.14,300.42,302.01,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981400.0,299.39,303.15,285.15,0.0,0.0,293.16,1.0,0.3,0.0,299.55,303.15,285.15,0.0,0.0,293.23,1.0,0.3,0.0,299.68,303.15,285.15,0.0,0.0,293.22,1.0,0.3,0.0,299.43,303.15,285.15,0.0,0.0,293.22,1.0,0.3,0.0,299.27,303.15,285.15,0.0,0.0,293.09,1.0,0.3,0.0,293.51,303.15,295.15,294.44,296.89,296.59,290.92,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.13,410.0,0.01,0.0,0.0,0.0,284.25,290.14,300.42,302.01,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981700.0,299.39,303.15,285.15,0.0,0.0,293.16,1.0,0.3,0.0,299.54,303.15,285.15,0.0,0.0,293.23,1.0,0.3,0.0,299.67,303.15,285.15,0.0,0.0,293.22,1.0,0.3,0.0,299.42,303.15,285.15,0.0,0.0,293.22,1.0,0.3,0.0,299.27,303.15,285.15,0.0,0.0,293.09,1.0,0.3,0.0,293.51,303.15,295.15,294.44,296.89,296.59,290.92,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.12,410.0,0.0,0.0,0.0,0.0,284.25,290.14,300.42,302.01,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982000.0,299.38,303.15,285.15,0.0,0.0,293.16,1.0,0.3,0.0,299.54,303.15,285.15,0.0,0.0,293.23,1.0,0.3,0.0,299.67,303.15,285.15,0.0,0.0,293.22,1.0,0.3,0.0,299.42,303.15,285.15,0.0,0.0,293.22,1.0,0.3,0.0,299.27,303.15,285.15,0.0,0.0,293.09,1.0,0.3,0.0,293.51,303.15,295.15,294.44,296.89,296.59,290.92,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.13,410.0,0.07,0.0,0.0,0.0,284.25,290.14,300.42,302.01,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982300.0,299.38,303.15,285.15,0.0,0.0,293.16,1.0,0.3,0.0,299.54,303.15,285.15,0.0,0.0,293.23,1.0,0.3,0.0,299.66,303.15,285.15,0.0,0.0,293.22,1.0,0.3,0.0,299.42,303.15,285.15,0.0,0.0,293.22,1.0,0.3,0.0,299.27,303.15,285.15,0.0,0.0,293.09,1.0,0.3,0.0,293.51,303.15,295.13,294.44,296.89,296.59,290.92,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.14,410.0,0.0,0.0,0.0,0.0,284.25,290.14,300.42,302.01,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982600.0,299.38,303.15,285.15,0.0,0.0,293.16,1.0,0.3,0.0,299.53,303.15,285.15,0.0,0.0,293.23,1.0,0.3,0.0,299.66,303.15,285.15,0.0,0.0,293.22,1.0,0.3,0.0,299.42,303.15,285.15,0.0,0.0,293.22,1.0,0.3,0.0,299.27,303.15,285.15,0.0,0.0,293.09,1.0,0.3,0.0,293.52,303.15,295.09,294.42,296.89,296.59,290.92,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.15,410.0,0.05,0.0,0.0,0.0,284.25,290.14,300.42,302.01,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982900.0,299.38,303.15,285.15,0.0,0.0,293.17,1.0,0.3,0.0,299.53,303.15,285.15,0.0,0.0,293.24,1.0,0.3,0.0,299.66,303.15,285.15,0.0,0.0,293.22,1.0,0.3,0.0,299.41,303.15,285.15,0.0,0.0,293.23,1.0,0.3,0.0,299.27,303.15,285.15,0.0,0.0,293.09,1.0,0.3,0.0,293.52,303.15,295.02,294.4,296.89,296.59,290.92,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.13,410.0,0.07,0.0,0.0,0.0,284.25,290.14,300.42,302.01,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983200.0,299.37,303.15,285.15,0.0,0.0,293.17,1.0,0.3,0.0,299.53,303.15,285.15,0.0,0.0,293.24,1.0,0.3,0.0,299.66,303.15,285.15,0.0,0.0,293.22,1.0,0.3,0.0,299.41,303.15,285.15,0.0,0.0,293.23,1.0,0.3,0.0,299.27,303.15,285.15,0.0,0.0,293.09,1.0,0.3,0.0,293.52,303.15,294.93,294.38,296.89,296.59,290.92,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.09,410.0,0.29,0.0,0.0,0.0,284.25,290.14,300.42,302.01,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983500.0,299.37,303.15,285.15,0.0,0.0,293.17,1.0,0.3,0.0,299.53,303.15,285.15,0.0,0.0,293.24,1.0,0.3,0.0,299.66,303.15,285.15,0.0,0.0,293.22,1.0,0.3,0.0,299.41,303.15,285.15,0.0,0.0,293.23,1.0,0.3,0.0,299.26,303.15,285.15,0.0,0.0,293.09,1.0,0.3,0.0,293.52,303.15,294.82,294.35,296.89,296.59,290.92,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.04,410.0,0.0,0.0,0.0,0.0,284.25,290.14,300.42,302.01,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983800.0,299.36,303.15,285.15,0.0,0.0,293.17,1.0,0.3,0.0,299.53,303.15,285.15,0.0,0.0,293.24,1.0,0.3,0.0,299.65,303.15,285.15,0.0,0.0,293.22,1.0,0.3,0.0,299.4,303.15,285.15,0.0,0.0,293.23,1.0,0.3,0.0,299.26,303.15,285.15,0.0,0.0,293.09,1.0,0.3,0.0,293.53,303.15,294.71,294.32,296.89,296.59,290.92,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.04,410.0,0.15,0.0,0.0,0.0,284.25,290.14,300.42,302.01,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984100.0,299.36,303.15,285.15,0.0,0.0,293.17,1.0,0.3,0.0,299.53,303.15,285.15,0.0,0.0,293.24,1.0,0.3,0.0,299.65,303.15,285.15,0.0,0.0,293.22,1.0,0.3,0.0,299.4,303.15,285.15,0.0,0.0,293.23,1.0,0.3,0.0,299.26,303.15,285.15,0.0,0.0,293.09,1.0,0.3,0.0,293.52,303.15,294.6,294.29,296.89,296.59,290.92,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.02,410.0,0.0,0.0,0.0,0.0,284.25,290.14,300.42,302.01,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984400.0,299.35,303.15,285.15,0.0,0.0,293.17,1.0,0.3,0.0,299.52,303.15,285.15,0.0,0.0,293.24,1.0,0.3,0.0,299.64,303.15,285.15,0.0,0.0,293.22,1.0,0.3,0.0,299.39,303.15,285.15,0.0,0.0,293.23,1.0,0.3,0.0,299.26,303.15,285.15,0.0,0.0,293.09,1.0,0.3,0.0,293.52,303.15,294.48,294.25,296.89,296.59,290.92,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.25,290.14,300.42,302.01,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984700.0,299.35,303.15,285.15,0.0,0.0,293.17,1.0,0.3,0.0,299.52,303.15,285.15,0.0,0.0,293.24,1.0,0.3,0.0,299.64,303.15,285.15,0.0,0.0,293.22,1.0,0.3,0.0,299.39,303.15,285.15,0.0,0.0,293.23,1.0,0.3,0.0,299.26,303.15,285.15,0.0,0.0,293.09,1.0,0.3,0.0,293.52,303.15,294.38,294.22,296.89,296.59,290.92,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.25,290.14,300.42,302.01,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985000.0,299.35,303.15,285.15,0.0,0.0,293.17,1.0,0.3,0.0,299.51,303.15,285.15,0.0,0.0,293.24,1.0,0.3,0.0,299.63,303.15,285.15,0.0,0.0,293.22,1.0,0.3,0.0,299.38,303.15,285.15,0.0,0.0,293.23,1.0,0.3,0.0,299.26,303.15,285.15,0.0,0.0,293.09,1.0,0.3,0.0,293.52,303.15,294.28,294.19,296.89,296.59,290.92,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.25,290.14,300.42,302.01,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985300.0,299.34,303.15,285.15,0.0,0.0,293.17,1.0,0.3,0.0,299.51,303.15,285.15,0.0,0.0,293.24,1.0,0.3,0.0,299.63,303.15,285.15,0.0,0.0,293.22,1.0,0.3,0.0,299.38,303.15,285.15,0.0,0.0,293.23,1.0,0.3,0.0,299.26,303.15,285.15,0.0,0.0,293.09,1.0,0.3,0.0,293.52,303.15,294.2,294.17,296.89,296.59,290.92,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.25,290.14,300.42,302.01,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985600.0,299.34,303.15,285.15,0.0,0.0,293.17,1.0,0.3,0.0,299.5,303.15,285.15,0.0,0.0,293.24,1.0,0.3,0.0,299.62,303.15,285.15,0.0,0.0,293.22,1.0,0.3,0.0,299.37,303.15,285.15,0.0,0.0,293.23,1.0,0.3,0.0,299.25,303.15,285.15,0.0,0.0,293.09,1.0,0.3,0.0,293.52,303.15,294.15,294.15,296.89,296.59,290.92,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.25,290.14,300.42,302.01,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985900.0,299.33,303.15,285.15,0.0,0.0,293.17,1.0,0.3,0.0,299.5,303.15,285.15,0.0,0.0,293.24,1.0,0.3,0.0,299.62,303.15,285.15,0.0,0.0,293.22,1.0,0.3,0.0,299.37,303.15,285.15,0.0,0.0,293.23,1.0,0.3,0.0,299.25,303.15,285.15,0.0,0.0,293.09,1.0,0.3,0.0,293.52,303.15,294.11,294.11,296.89,296.59,290.92,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.25,290.14,300.42,302.01,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986200.0,299.33,303.15,285.15,0.0,0.0,293.17,1.0,0.3,0.0,299.49,303.15,285.15,0.0,0.0,293.24,1.0,0.3,0.0,299.61,303.15,285.15,0.0,0.0,293.22,1.0,0.3,0.0,299.36,303.15,285.15,0.0,0.0,293.23,1.0,0.3,0.0,299.25,303.15,285.15,0.0,0.0,293.09,1.0,0.3,0.0,293.52,303.15,294.08,294.08,296.89,296.59,290.92,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.25,290.14,300.42,302.01,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986500.0,299.32,303.15,285.15,0.0,0.0,293.17,1.0,0.3,0.0,299.49,303.15,285.15,0.0,0.0,293.24,1.0,0.3,0.0,299.61,303.15,285.15,0.0,0.0,293.22,1.0,0.3,0.0,299.36,303.15,285.15,0.0,0.0,293.23,1.0,0.3,0.0,299.25,303.15,285.15,0.0,0.0,293.09,1.0,0.3,0.0,293.52,303.15,294.06,294.06,296.89,296.59,290.92,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,410.0,0.0,0.0,0.0,0.0,284.25,290.14,300.42,302.01,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986800.0,299.32,303.15,285.15,0.0,0.0,293.17,1.0,0.3,0.0,299.49,303.15,285.15,0.0,0.0,293.24,1.0,0.3,0.0,299.6,303.15,285.15,0.0,0.0,293.22,1.0,0.3,0.0,299.35,303.15,285.15,0.0,0.0,293.23,1.0,0.3,0.0,299.25,303.15,285.15,0.0,0.0,293.09,1.0,0.3,0.0,293.52,303.15,294.04,294.04,296.89,296.59,290.92,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.02,410.0,0.0,0.0,0.0,0.0,284.25,290.14,300.42,302.01,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987100.0,299.31,303.15,285.15,0.0,0.0,293.17,1.0,0.3,0.0,299.48,303.15,285.15,0.0,0.0,293.24,1.0,0.3,0.0,299.6,303.15,285.15,0.0,0.0,293.22,1.0,0.3,0.0,299.35,303.15,285.15,0.0,0.0,293.23,1.0,0.3,0.0,299.25,303.15,285.15,0.0,0.0,293.09,1.0,0.3,0.0,293.52,303.15,294.03,294.03,296.89,296.59,290.92,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.04,410.0,0.0,0.0,0.0,0.0,284.25,290.14,300.42,302.01,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987400.0,299.3,303.15,285.15,0.0,0.0,293.17,1.0,0.3,0.0,299.48,303.15,285.15,0.0,0.0,293.24,1.0,0.3,0.0,299.6,303.15,285.15,0.0,0.0,293.22,1.0,0.3,0.0,299.34,303.15,285.15,0.0,0.0,293.23,1.0,0.3,0.0,299.24,303.15,285.15,0.0,0.0,293.09,1.0,0.3,0.0,293.52,303.15,294.02,294.02,296.89,296.59,290.92,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.08,410.0,0.0,0.0,0.0,0.0,284.25,290.14,300.42,302.01,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987700.0,299.29,303.15,285.15,0.0,0.0,293.17,1.0,0.3,0.0,299.48,303.15,285.15,0.0,0.0,293.24,1.0,0.3,0.0,299.59,303.15,285.15,0.0,0.0,293.22,1.0,0.3,0.0,299.34,303.15,285.15,0.0,0.0,293.23,1.0,0.3,0.0,299.24,303.15,285.15,0.0,0.0,293.09,1.0,0.3,0.0,293.52,303.15,294.03,294.03,296.89,296.59,290.92,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.15,410.0,0.0,0.0,0.0,0.0,284.25,290.14,300.42,302.01,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988000.0,299.28,303.15,285.15,0.0,0.0,293.17,1.0,0.3,0.0,299.47,303.15,285.15,0.0,0.0,293.24,1.0,0.3,0.0,299.59,303.15,285.15,0.0,0.0,293.22,1.0,0.3,0.0,299.34,303.15,285.15,0.0,0.0,293.23,1.0,0.3,0.0,299.24,303.15,285.15,0.0,0.0,293.09,1.0,0.3,0.0,293.52,303.15,294.04,294.04,296.89,296.59,290.92,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.2,410.0,0.09,0.0,0.0,0.0,284.25,290.14,300.42,302.01,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988300.0,299.27,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,299.47,303.15,285.15,0.0,0.0,293.24,1.0,0.3,0.0,299.59,303.15,285.15,0.0,0.0,293.23,1.0,0.3,0.0,299.34,303.15,285.15,0.0,0.0,293.24,1.0,0.3,0.0,299.24,303.15,285.15,0.0,0.0,293.1,1.0,0.3,0.0,293.53,303.15,294.06,294.06,296.89,296.59,290.92,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.2,410.0,0.23,0.0,0.0,0.0,284.25,290.14,300.42,302.01,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988600.0,299.27,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,299.45,303.15,285.15,0.0,0.0,293.24,1.0,0.3,0.0,299.58,303.15,285.15,0.0,0.0,293.23,1.0,0.3,0.0,299.34,303.15,285.15,0.0,0.0,293.24,1.0,0.3,0.0,299.24,303.15,285.15,0.0,0.0,293.1,1.0,0.3,0.0,293.53,303.15,294.08,294.08,296.89,296.59,290.92,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.2,410.0,0.01,0.0,0.0,0.0,284.25,290.14,300.42,302.01,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988900.0,299.27,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,299.44,303.15,285.15,0.0,0.0,293.24,1.0,0.3,0.0,299.58,303.15,285.15,0.0,0.0,293.23,1.0,0.3,0.0,299.34,303.15,285.15,0.0,0.0,293.24,1.0,0.3,0.0,299.24,303.15,285.15,0.0,0.0,293.1,1.0,0.3,0.0,293.53,303.15,294.11,294.11,296.89,296.59,290.92,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.22,410.0,0.01,0.0,0.0,0.0,284.25,290.14,300.42,302.01,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989200.0,299.27,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,299.43,303.15,285.15,0.0,0.0,293.24,1.0,0.3,0.0,299.58,303.15,285.15,0.0,0.0,293.23,1.0,0.3,0.0,299.34,303.15,285.15,0.0,0.0,293.24,1.0,0.3,0.0,299.23,303.15,285.15,0.0,0.0,293.1,1.0,0.3,0.0,293.53,303.15,294.15,294.15,296.89,296.59,290.92,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.24,410.0,0.0,0.0,0.0,0.0,284.25,290.14,300.42,302.01,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989500.0,299.28,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,299.43,303.15,285.15,0.0,0.0,293.25,1.0,0.3,0.0,299.57,303.15,285.15,0.0,0.0,293.23,1.0,0.3,0.0,299.34,303.15,285.15,0.0,0.0,293.24,1.0,0.3,0.0,299.23,303.15,285.15,0.0,0.0,293.1,1.0,0.3,0.0,293.53,303.15,294.2,294.17,296.89,296.59,290.92,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.24,410.0,0.08,0.0,0.0,0.0,284.25,290.14,300.42,302.01,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989800.0,299.28,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,299.42,303.15,285.15,0.0,0.0,293.25,1.0,0.3,0.0,299.57,303.15,285.15,0.0,0.0,293.23,1.0,0.3,0.0,299.34,303.15,285.15,0.0,0.0,293.24,1.0,0.3,0.0,299.23,303.15,285.15,0.0,0.0,293.1,1.0,0.3,0.0,293.54,303.15,294.28,294.19,296.89,296.59,290.92,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.24,410.0,0.06,0.0,0.0,0.0,284.25,290.14,300.42,302.01,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990100.0,299.28,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,299.43,303.15,285.15,0.0,0.0,293.25,1.0,0.3,0.0,299.57,303.15,285.15,0.0,0.0,293.23,1.0,0.3,0.0,299.34,303.15,285.15,0.0,0.0,293.24,1.0,0.3,0.0,299.23,303.15,285.15,0.0,0.0,293.1,1.0,0.3,0.0,293.54,303.15,294.38,294.22,296.89,296.59,290.92,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.26,410.0,0.0,0.0,0.0,0.0,284.25,290.14,300.42,302.01,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990400.0,299.29,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,299.43,303.15,285.15,0.0,0.0,293.25,1.0,0.3,0.0,299.57,303.15,285.15,0.0,0.0,293.23,1.0,0.3,0.0,299.35,303.15,285.15,0.0,0.0,293.24,1.0,0.3,0.0,299.23,303.15,285.15,0.0,0.0,293.1,1.0,0.3,0.0,293.54,303.15,294.48,294.25,296.89,296.59,290.92,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.32,410.0,0.0,0.0,0.0,0.0,284.25,290.14,300.42,302.01,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990700.0,299.29,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,299.45,303.15,285.15,0.0,0.0,293.25,1.0,0.3,0.0,299.57,303.15,285.15,0.0,0.0,293.23,1.0,0.3,0.0,299.35,303.15,285.15,0.0,0.0,293.24,1.0,0.3,0.0,299.24,303.15,285.15,0.0,0.0,293.1,1.0,0.3,0.0,293.54,303.15,294.6,294.29,296.89,296.59,290.92,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.4,410.0,0.0,0.0,0.0,0.0,284.25,290.14,300.42,302.01,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991000.0,299.3,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,299.46,303.15,285.15,0.0,0.0,293.25,1.0,0.3,0.0,299.57,303.15,285.15,0.0,0.0,293.23,1.0,0.3,0.0,299.35,303.15,285.15,0.0,0.0,293.24,1.0,0.3,0.0,299.24,303.15,285.15,0.0,0.0,293.11,1.0,0.3,0.0,293.54,303.15,294.71,294.32,296.89,296.59,290.92,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.47,410.0,0.01,0.0,0.0,0.0,284.25,290.14,300.42,302.01,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991300.0,299.32,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,299.46,303.15,285.15,0.0,0.0,293.25,1.0,0.3,0.0,299.57,303.15,285.15,0.0,0.0,293.23,1.0,0.3,0.0,299.36,303.15,285.15,0.0,0.0,293.24,1.0,0.3,0.0,299.24,303.15,285.15,0.0,0.0,293.11,1.0,0.3,0.0,293.54,303.15,294.82,294.35,296.89,296.59,290.92,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.47,410.0,0.06,0.0,0.0,0.0,284.25,290.14,300.42,302.01,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991600.0,299.34,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,299.47,303.15,285.15,0.0,0.0,293.25,1.0,0.3,0.0,299.57,303.15,285.15,0.0,0.0,293.23,1.0,0.3,0.0,299.36,303.15,285.15,0.0,0.0,293.24,1.0,0.3,0.0,299.24,303.15,285.15,0.0,0.0,293.11,1.0,0.3,0.0,293.54,303.15,294.93,294.38,296.89,296.59,290.92,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.41,410.0,0.04,0.0,0.0,0.0,284.25,290.14,300.42,302.01,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991900.0,299.36,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,299.47,303.15,285.15,0.0,0.0,293.25,1.0,0.3,0.0,299.58,303.15,285.15,0.0,0.0,293.23,1.0,0.3,0.0,299.36,303.15,285.15,0.0,0.0,293.24,1.0,0.3,0.0,299.25,303.15,285.15,0.0,0.0,293.11,1.0,0.3,0.0,293.54,303.15,295.02,294.4,296.89,296.59,290.92,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.36,410.0,0.01,0.0,0.0,0.0,284.25,290.14,300.42,302.01,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992200.0,299.39,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,299.47,303.15,285.15,0.0,0.0,293.25,1.0,0.3,0.0,299.58,303.15,285.15,0.0,0.0,293.23,1.0,0.3,0.0,299.36,303.15,285.15,0.0,0.0,293.24,1.0,0.3,0.0,299.25,303.15,285.15,0.0,0.0,293.11,1.0,0.3,0.0,293.54,303.15,295.09,294.42,296.89,296.59,290.92,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.33,410.0,0.01,0.0,0.0,0.0,284.25,290.14,300.42,302.01,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992500.0,299.41,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,299.48,303.15,285.15,0.0,0.0,293.25,1.0,0.3,0.0,299.58,303.15,285.15,0.0,0.0,293.23,1.0,0.3,0.0,299.37,303.15,285.15,0.0,0.0,293.24,1.0,0.3,0.0,299.25,303.15,285.15,0.0,0.0,293.11,1.0,0.3,0.0,293.54,303.15,295.13,294.44,296.89,296.59,290.92,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.33,410.0,0.0,0.0,0.0,0.0,284.25,290.14,300.42,302.01,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992800.0,299.44,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,299.48,303.15,285.15,0.0,0.0,293.25,1.0,0.3,0.0,299.59,303.15,285.15,0.0,0.0,293.23,1.0,0.3,0.0,299.38,303.15,285.15,0.0,0.0,293.24,1.0,0.3,0.0,299.26,303.15,285.15,0.0,0.0,293.11,1.0,0.3,0.0,293.54,303.15,295.15,294.44,296.89,296.59,290.92,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.36,410.0,0.02,0.0,0.0,0.0,284.25,290.14,300.42,302.01,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17993100.0,299.47,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,299.49,303.15,285.15,0.0,0.0,293.25,1.0,0.3,0.0,299.59,303.15,285.15,0.0,0.0,293.23,1.0,0.3,0.0,299.39,303.15,285.15,0.0,0.0,293.24,1.0,0.3,0.0,299.27,303.15,285.15,0.0,0.0,293.11,1.0,0.3,0.0,293.54,303.15,295.15,294.44,296.89,296.59,290.92,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.45,410.0,0.0,0.0,0.0,0.0,284.25,290.14,300.42,302.01,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17993400.0,299.49,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,299.49,303.15,285.15,0.0,0.0,293.25,1.0,0.3,0.0,299.6,303.15,285.15,0.0,0.0,293.24,1.0,0.3,0.0,299.41,303.15,285.15,0.0,0.0,293.24,1.0,0.3,0.0,299.27,303.15,285.15,0.0,0.0,293.11,1.0,0.3,0.0,293.54,303.15,295.15,294.44,296.89,296.59,290.92,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.58,410.0,0.08,0.0,0.0,0.0,284.25,290.14,300.42,302.01,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17993700.0,299.53,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,299.49,303.15,285.15,0.0,0.0,293.25,1.0,0.3,0.0,299.6,303.15,285.15,0.0,0.0,293.24,1.0,0.3,0.0,299.43,303.15,285.15,0.0,0.0,293.24,1.0,0.3,0.0,299.28,303.15,285.15,0.0,0.0,293.11,1.0,0.3,0.0,293.54,303.15,295.15,294.44,296.89,296.59,290.92,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.44,410.0,0.03,0.0,0.0,0.0,284.25,290.14,300.42,302.01,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17994000.0,299.58,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,299.48,303.15,285.15,0.0,0.0,293.24,1.0,0.3,0.0,299.61,303.15,285.15,0.0,0.0,293.23,1.0,0.3,0.0,299.44,303.15,285.15,0.0,0.0,293.24,1.0,0.3,0.0,299.29,303.15,285.15,0.0,0.0,293.1,1.0,0.3,0.0,293.53,303.15,295.15,294.44,296.89,296.59,290.92,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.32,410.0,0.0,0.0,0.0,0.0,284.25,290.14,300.42,302.01,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17994300.0,299.63,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,299.47,303.15,285.15,0.0,0.0,293.24,1.0,0.3,0.0,299.61,303.15,285.15,0.0,0.0,293.23,1.0,0.3,0.0,299.45,303.15,285.15,0.0,0.0,293.24,1.0,0.3,0.0,299.3,303.15,285.15,0.0,0.0,293.1,1.0,0.3,0.0,293.53,303.15,295.15,294.44,296.89,296.59,290.92,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.58,410.0,0.0,0.0,0.0,0.0,284.25,290.14,300.42,302.01,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17994600.0,299.68,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,299.47,303.15,285.15,0.0,0.0,293.25,1.0,0.3,0.0,299.62,303.15,285.15,0.0,0.0,293.23,1.0,0.3,0.0,299.46,303.15,285.15,0.0,0.0,293.24,1.0,0.3,0.0,299.3,303.15,285.15,0.0,0.0,293.11,1.0,0.3,0.0,293.54,303.15,295.15,294.44,296.89,296.59,290.92,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.42,410.0,0.13,0.0,0.0,0.0,284.25,290.14,300.42,302.01,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17994900.0,299.72,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,299.49,303.15,285.15,0.0,0.0,293.25,1.0,0.3,0.0,299.61,303.15,285.15,0.0,0.0,293.23,1.0,0.3,0.0,299.47,303.15,285.15,0.0,0.0,293.24,1.0,0.3,0.0,299.31,303.15,285.15,0.0,0.0,293.1,1.0,0.3,0.0,293.54,303.15,295.15,294.44,296.89,296.59,290.92,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.38,410.0,0.0,0.0,0.0,0.0,284.25,290.14,300.42,302.01,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17995200.0,299.76,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,299.52,303.15,285.15,0.0,0.0,293.25,1.0,0.3,0.0,299.6,303.15,285.15,0.0,0.0,293.23,1.0,0.3,0.0,299.48,303.15,285.15,0.0,0.0,293.24,1.0,0.3,0.0,299.32,303.15,285.15,0.0,0.0,293.11,1.0,0.3,0.0,293.54,303.15,295.15,294.44,296.89,296.59,290.92,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.63,410.0,0.0,0.0,0.0,0.0,284.25,290.14,300.42,302.01,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17995500.0,299.8,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,299.54,303.15,285.15,0.0,0.0,293.25,1.0,0.3,0.0,299.6,303.15,285.15,0.0,0.0,293.24,1.0,0.3,0.0,299.48,303.15,285.15,0.0,0.0,293.24,1.0,0.3,0.0,299.33,303.15,285.15,0.0,0.0,293.11,1.0,0.3,0.0,293.54,303.15,295.15,294.44,296.89,296.59,290.92,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.5,410.0,0.1,0.0,0.0,0.0,284.25,290.14,300.42,302.01,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17995800.0,299.83,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,299.55,303.15,285.15,0.0,0.0,293.25,1.0,0.3,0.0,299.62,303.15,285.15,0.0,0.0,293.24,1.0,0.3,0.0,299.47,303.15,285.15,0.0,0.0,293.24,1.0,0.3,0.0,299.34,303.15,285.15,0.0,0.0,293.11,1.0,0.3,0.0,293.54,303.15,295.15,294.44,296.89,296.59,290.92,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.35,410.0,0.02,0.0,0.0,0.0,284.25,290.14,300.42,302.01,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17996100.0,299.87,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,299.56,303.15,285.15,0.0,0.0,293.25,1.0,0.3,0.0,299.64,303.15,285.15,0.0,0.0,293.24,1.0,0.3,0.0,299.46,303.15,285.15,0.0,0.0,293.24,1.0,0.3,0.0,299.35,303.15,285.15,0.0,0.0,293.11,1.0,0.3,0.0,293.54,303.15,295.15,294.44,296.89,296.59,290.92,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.36,410.0,0.0,0.0,0.0,0.0,284.25,290.14,300.42,302.01,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17996400.0,299.91,303.15,285.15,0.0,0.0,293.19,1.0,0.3,0.0,299.57,303.15,285.15,0.0,0.0,293.26,1.0,0.3,0.0,299.65,303.15,285.15,0.0,0.0,293.24,1.0,0.3,0.0,299.46,303.15,285.15,0.0,0.0,293.25,1.0,0.3,0.0,299.36,303.15,285.15,0.0,0.0,293.11,1.0,0.3,0.0,293.55,303.15,295.15,294.44,296.88,296.59,290.93,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.39,410.0,0.38,0.0,0.0,0.0,284.25,290.14,300.42,302.01,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17996700.0,298.96,297.15,293.15,0.0,0.0,295.0,1.0,0.83,0.53,298.81,297.15,293.15,0.0,0.0,295.0,1.0,0.8,0.56,298.83,297.15,293.15,0.0,0.0,295.0,1.0,0.8,0.41,298.74,297.15,293.15,0.0,0.0,295.0,1.0,0.78,0.56,298.5,297.15,293.15,0.0,0.0,295.0,1.0,0.73,2.66,295.0,291.15,295.15,294.44,295.15,298.81,295.0,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,0.0,0.0,0.0,298.59,410.0,806.71,0.0,13466.1,1.0,284.25,290.14,300.42,302.01,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17997000.0,298.74,297.15,293.15,0.0,0.0,295.13,1.0,1.0,0.53,298.54,297.15,293.15,0.0,0.0,295.13,1.0,1.0,0.56,298.56,297.15,293.15,0.0,0.0,295.13,1.0,1.0,0.41,298.48,297.15,293.15,0.0,0.0,295.13,1.0,1.0,0.56,298.16,297.15,293.15,0.0,0.0,295.13,1.0,0.91,2.66,295.13,291.15,295.15,294.44,295.15,298.58,295.13,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,0.0,0.0,0.0,298.59,410.0,91.58,0.0,13466.1,1.0,284.25,290.14,300.42,302.01,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17997300.0,298.49,297.15,293.15,0.0,0.0,292.4,1.0,1.0,0.53,298.32,297.15,293.15,0.0,0.0,292.4,1.0,1.0,0.56,298.32,297.15,293.15,0.0,0.0,292.4,1.0,1.0,0.41,298.25,297.15,293.15,0.0,0.0,292.4,1.0,1.0,0.56,297.92,297.15,293.15,0.0,0.0,292.4,1.0,1.0,2.66,292.39,291.15,295.15,294.44,295.15,298.35,292.38,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,0.75,0.75,0.0,298.59,410.0,41468.14,0.0,13466.09,1.0,284.45,291.02,300.58,303.27,293.15,293.15,283.15,0.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.59,1.0,0.0,1.0,1.56,1.93,0.11,5.29,4.13,1.16,0.0,0.0,0.0,9040.28,0.0,166.23,2275.56,0.0,885.72,0.44,1.0,0.0,3.0,1.0,0.0
17997600.0,298.03,297.15,293.15,0.0,0.0,291.51,1.0,1.0,0.53,297.87,297.15,293.15,0.0,0.0,291.51,1.0,1.0,0.56,297.85,297.15,293.15,0.0,0.0,291.51,1.0,1.0,0.41,297.8,297.15,293.15,0.0,0.0,291.51,1.0,1.0,0.56,297.43,297.15,293.15,0.0,0.0,291.51,1.0,1.0,2.66,291.51,291.15,295.15,294.44,295.15,297.9,291.5,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,0.7,0.7,0.0,298.6,410.0,56365.37,0.0,13466.08,1.0,284.29,290.16,297.58,300.59,293.15,293.15,283.15,11580.24,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,2.3,2.91,0.19,5.29,4.13,1.16,0.0,0.0,0.0,9575.47,0.0,593.69,2275.33,0.0,2569.31,0.67,1.0,0.0,3.0,1.0,0.0
17997900.0,297.88,297.15,293.15,0.0,0.0,291.31,1.0,1.0,0.53,297.7,297.15,293.15,0.0,0.0,291.31,1.0,1.0,0.56,297.67,297.15,293.15,0.0,0.0,291.31,1.0,1.0,0.41,297.62,297.15,293.15,0.0,0.0,291.31,1.0,1.0,0.56,297.23,297.15,293.15,0.0,0.0,291.31,1.0,1.0,2.66,291.31,291.15,295.15,294.44,295.15,297.73,291.31,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,0.69,0.69,0.0,298.6,410.0,59582.89,0.0,13466.06,1.0,284.26,289.99,297.47,300.6,293.15,293.15,283.15,16408.77,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,2.49,3.15,0.21,5.29,4.13,1.16,0.0,0.0,0.0,9865.22,0.0,763.71,2275.33,0.0,2750.86,0.73,1.0,0.0,3.0,1.0,0.0
17998200.0,297.83,297.15,293.15,0.0,0.0,291.26,1.0,1.0,0.53,297.62,297.15,293.15,0.0,0.0,291.26,1.0,1.0,0.56,297.59,297.15,293.15,0.0,0.0,291.26,1.0,1.0,0.41,297.55,297.15,293.15,0.0,0.0,291.26,1.0,1.0,0.56,297.15,297.15,293.15,0.0,0.0,291.26,1.0,1.0,2.66,291.26,291.15,295.15,294.44,295.15,297.66,291.26,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,0.69,0.69,0.0,298.6,410.0,60496.72,0.0,13466.05,1.0,284.25,289.94,297.45,300.64,293.15,293.15,283.15,17477.83,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,2.54,3.22,0.22,5.29,4.13,1.16,0.0,0.0,0.0,9954.68,0.0,814.33,2275.33,0.0,2829.04,0.75,1.0,0.0,3.0,1.0,0.0
17998500.0,297.82,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.53,297.58,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.56,297.55,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.41,297.51,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.56,297.11,297.15,293.15,0.0,0.0,291.23,1.0,0.99,2.66,291.23,291.15,295.15,294.44,295.15,297.63,291.23,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,0.69,0.69,0.0,298.61,410.0,60920.54,0.0,13466.03,1.0,284.25,289.92,297.45,300.65,293.15,293.15,283.15,17730.93,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,2.57,3.25,0.22,5.29,4.13,1.16,0.0,0.0,0.0,9998.0,0.0,835.94,2275.33,0.0,2859.42,0.75,1.0,0.0,3.0,1.0,0.0
17998800.0,297.81,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.53,297.55,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.56,297.52,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.41,297.48,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.56,297.08,297.15,293.15,0.0,0.0,291.22,1.0,0.98,2.66,291.22,291.15,295.15,294.44,295.15,297.61,291.22,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,0.69,0.69,0.0,298.61,410.0,61200.61,0.0,13466.02,1.0,284.25,289.91,297.44,300.66,293.15,293.15,283.15,17812.94,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,2.59,3.27,0.22,5.29,4.13,1.16,0.0,0.0,0.0,10027.99,0.0,849.54,2275.33,0.0,2876.47,0.76,1.0,0.0,3.0,1.0,0.0
17999100.0,297.81,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.53,297.53,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.56,297.49,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.41,297.46,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.56,297.06,297.15,293.15,0.0,0.0,291.2,1.0,0.96,2.66,291.2,291.15,295.15,294.44,295.15,297.59,291.2,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,0.7,0.7,0.0,298.61,410.0,61414.93,0.0,13466.0,1.0,284.25,289.9,297.44,300.67,293.15,293.15,283.15,17854.62,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,2.6,3.29,0.22,5.29,4.13,1.16,0.0,0.0,0.0,10051.35,0.0,859.86,2275.33,0.0,2888.82,0.76,1.0,0.0,3.0,1.0,0.0
17999400.0,297.81,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.53,297.51,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.56,297.47,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.41,297.44,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.56,297.03,297.15,293.15,0.0,0.0,291.19,1.0,0.94,2.66,291.19,291.15,295.15,294.44,295.15,297.58,291.19,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,0.7,0.7,0.0,298.61,410.0,61587.68,0.0,13465.99,1.0,284.25,289.89,297.44,300.68,293.15,293.15,283.15,17883.48,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,2.61,3.3,0.22,5.29,4.13,1.16,0.0,0.0,0.0,10070.3,0.0,868.22,2275.33,0.0,2898.6,0.76,1.0,0.0,3.0,1.0,0.0
17999700.0,297.81,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.53,297.49,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.56,297.45,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.41,297.42,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.56,297.02,297.15,293.15,0.0,0.0,291.18,1.0,0.92,2.66,291.18,291.15,295.15,294.44,295.15,297.56,291.18,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,0.7,0.7,0.0,298.62,410.0,61726.86,0.0,13465.98,1.0,284.25,289.88,297.44,300.69,293.15,293.15,283.15,17905.66,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,2.62,3.31,0.22,5.29,4.13,1.16,0.0,0.0,0.0,10085.62,0.0,875.0,2275.33,0.0,2906.42,0.77,1.0,0.0,3.0,1.0,0.0
18000000.0,297.81,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.53,297.48,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.56,297.43,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.41,297.4,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.56,297.0,297.15,293.15,0.0,0.0,291.18,1.0,0.89,2.66,291.18,291.15,295.15,294.44,295.15,297.56,291.18,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,0.7,0.7,0.0,298.62,410.0,61839.68,0.0,13465.98,1.0,284.25,289.88,297.44,300.69,293.15,293.15,283.15,17923.34,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,2.63,3.32,0.23,5.29,4.13,1.16,0.0,0.0,0.0,10098.06,0.0,880.52,2275.33,0.0,2912.73,0.77,1.0,0.0,3.0,1.0,0.0
18000300.0,297.82,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.53,297.47,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.56,297.41,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.41,297.39,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.56,296.99,297.15,293.15,0.0,0.0,291.18,1.0,0.87,2.66,291.18,291.15,295.17,294.45,295.17,297.55,291.18,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,0.7,0.7,0.0,298.62,410.0,61985.43,0.0,13465.97,1.0,284.25,289.87,297.45,300.7,293.15,293.15,283.15,17912.88,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,2.63,3.32,0.23,5.29,4.13,1.16,0.0,0.0,0.0,10115.05,0.0,885.83,2275.33,0.0,2915.65,0.77,1.0,0.0,3.0,1.0,0.0
18000600.0,297.84,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.53,297.46,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.56,297.41,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.41,297.38,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.56,296.98,297.15,293.15,0.0,0.0,291.18,1.0,0.84,2.66,291.18,291.15,295.21,294.46,295.21,297.55,291.18,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,0.7,0.7,0.0,298.62,410.0,62243.94,0.0,13465.97,1.0,284.25,289.87,297.46,300.73,293.15,293.15,283.15,17870.95,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,2.64,3.33,0.23,5.29,4.13,1.16,0.0,0.0,0.0,10147.38,0.0,893.43,2275.33,0.0,2919.14,0.77,1.0,0.0,3.0,1.0,0.0
18000900.0,297.85,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.53,297.47,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.56,297.4,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.41,297.38,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.56,296.98,297.15,293.15,0.0,0.0,291.19,1.0,0.81,2.66,291.19,291.15,295.27,294.48,295.27,297.56,291.19,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,0.7,0.7,0.0,298.62,410.0,62621.25,0.0,13465.97,1.0,284.25,289.88,297.49,300.77,293.15,293.15,283.15,17819.85,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,2.66,3.35,0.23,5.29,4.13,1.16,0.0,0.0,0.0,10195.19,0.0,904.4,2275.33,0.0,2926.3,0.78,1.0,0.0,3.0,1.0,0.0
18001200.0,297.87,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.53,297.47,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.56,297.4,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.41,297.38,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.56,296.98,297.15,293.15,0.0,0.0,291.2,1.0,0.78,2.66,291.2,291.15,295.36,294.51,295.36,297.57,291.2,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,0.71,0.71,0.0,298.62,410.0,63111.74,0.0,13465.97,1.0,284.25,289.88,297.52,300.83,293.15,293.15,283.15,17767.89,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,2.68,3.37,0.23,5.29,4.13,1.16,0.0,0.0,0.0,10257.56,0.0,919.12,2275.33,0.0,2937.69,0.78,1.0,0.0,3.0,1.0,0.0
18001500.0,297.9,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.53,297.48,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.56,297.4,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.41,297.39,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.56,296.98,297.15,293.15,0.0,0.0,291.21,1.0,0.75,2.66,291.21,291.15,295.46,294.55,295.46,297.58,291.21,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,0.71,0.71,0.0,298.62,410.0,63701.08,0.0,13465.96,1.0,284.25,289.88,297.55,300.89,293.15,293.15,283.15,17719.49,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,2.7,3.4,0.23,5.29,4.13,1.16,0.0,0.0,0.0,10332.67,0.0,937.53,2275.33,0.0,2952.99,0.79,1.0,0.0,3.0,1.0,0.0
18001800.0,297.92,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.53,297.49,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.56,297.4,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.41,297.39,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.56,296.98,297.15,293.15,0.0,0.0,291.22,1.0,0.72,2.66,291.22,291.15,295.57,294.59,295.57,297.59,291.22,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,0.72,0.72,0.0,298.62,410.0,64370.75,0.0,13465.96,1.0,284.26,289.89,297.59,300.96,293.15,293.15,283.15,17677.13,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,2.73,3.43,0.24,5.29,4.13,1.16,0.0,0.0,0.0,10418.28,0.0,959.37,2275.33,0.0,2971.62,0.79,1.0,0.0,3.0,1.0,0.0
18002100.0,297.94,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.53,297.5,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.56,297.4,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.41,297.39,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.56,296.99,297.15,293.15,0.0,0.0,291.23,1.0,0.69,2.66,291.23,291.15,295.68,294.63,295.68,297.6,291.23,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,0.72,0.72,0.0,298.62,410.0,65100.44,0.0,13465.96,1.0,284.26,289.89,297.63,301.04,293.15,293.15,283.15,17642.89,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,2.77,3.46,0.24,5.29,4.13,1.16,0.0,0.0,0.0,10511.94,0.0,984.25,2275.33,0.0,2992.94,0.8,1.0,0.0,3.0,1.0,0.0
18002400.0,297.95,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.53,297.51,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.56,297.41,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.41,297.4,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.56,296.99,297.15,293.15,0.0,0.0,291.24,1.0,0.66,2.66,291.24,291.15,295.79,294.66,295.79,297.61,291.24,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,0.73,0.73,0.0,298.62,410.0,65867.74,0.0,13465.96,1.0,284.26,289.89,297.67,301.12,293.15,293.15,283.15,17618.43,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,2.8,3.5,0.24,5.29,4.13,1.16,0.0,0.0,0.0,10610.9,0.0,1011.62,2275.33,0.0,3016.18,0.81,1.0,0.0,3.0,1.0,0.0
