time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18002700.0,297.97,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.53,297.52,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.56,297.41,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.41,297.4,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.56,296.99,297.15,293.15,0.0,0.0,291.24,1.0,0.63,2.66,291.24,291.15,295.9,294.7,295.9,297.62,291.24,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,0.73,0.73,0.0,298.62,410.0,66648.39,0.0,13465.97,1.0,284.26,289.88,297.71,301.2,293.15,293.15,283.15,17604.53,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,2.83,3.54,0.25,5.29,4.13,1.16,0.0,0.0,0.0,10712.12,0.0,1040.76,2275.33,0.0,3040.51,0.82,1.0,0.0,3.0,1.0,0.0
18003000.0,297.99,297.15,293.15,0.0,0.0,291.25,1.0,1.0,0.53,297.53,297.15,293.15,0.0,0.0,291.25,1.0,1.0,0.56,297.41,297.15,293.15,0.0,0.0,291.25,1.0,1.0,0.41,297.41,297.15,293.15,0.0,0.0,291.25,1.0,1.0,0.56,297.0,297.15,293.15,0.0,0.0,291.25,1.0,0.61,2.66,291.25,291.15,296.0,294.74,296.0,297.63,291.25,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,0.74,0.74,0.0,298.62,410.0,67419.03,0.0,13465.97,1.0,284.27,289.88,297.75,301.27,293.15,293.15,283.15,17602.11,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,2.87,3.57,0.25,5.29,4.13,1.16,0.0,0.0,0.0,10812.57,0.0,1070.89,2275.33,0.0,3065.21,0.82,1.0,0.0,3.0,1.0,0.0
18003300.0,298.0,297.15,293.15,0.0,0.0,291.25,1.0,1.0,0.54,297.54,297.15,293.15,0.0,0.0,291.25,1.0,1.0,0.57,297.41,297.15,293.15,0.0,0.0,291.25,1.0,1.0,0.42,297.41,297.15,293.15,0.0,0.0,291.25,1.0,1.0,0.57,297.01,297.15,293.15,0.0,0.0,291.25,0.99,0.58,2.62,291.25,291.15,296.08,294.77,296.08,297.64,291.25,1.0,1.0,1.0,1.0,0.0,1.0,5.67,5.67,0.0,4.39,0.74,0.74,0.0,300.85,410.0,68129.38,0.0,13456.0,1.0,284.27,289.87,297.78,301.34,293.15,293.15,283.15,17623.6,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,2.9,3.61,0.25,5.29,4.13,1.16,0.0,0.0,0.0,10906.53,0.0,1100.72,2275.33,0.0,3089.18,0.83,1.0,0.0,3.0,1.0,0.0
18003600.0,298.0,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.56,297.54,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.59,297.4,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.44,297.4,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.59,297.03,297.15,293.15,0.0,0.0,291.24,0.97,0.56,2.53,291.24,291.15,296.15,294.8,296.15,297.63,291.24,1.0,1.0,1.0,1.0,0.0,1.0,5.66,5.66,0.0,4.38,0.75,0.75,0.0,306.68,410.0,68715.36,0.0,13429.54,1.0,284.27,289.87,297.81,301.4,293.15,293.15,283.15,17672.28,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,2.93,3.64,0.26,5.29,4.13,1.16,0.0,0.0,0.0,10985.38,0.0,1127.55,2275.33,0.0,3109.53,0.84,1.0,0.0,3.0,1.0,0.0
18003900.0,297.99,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.58,297.53,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.61,297.38,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.45,297.38,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.61,297.06,297.15,293.15,0.0,0.0,291.24,0.95,0.54,2.46,291.24,291.15,296.19,294.84,296.19,297.62,291.24,1.0,1.0,1.0,1.0,0.0,1.0,5.65,5.65,0.0,4.37,0.75,0.75,0.0,311.41,410.0,69298.06,0.0,13407.89,1.0,284.27,289.86,297.84,301.46,293.15,293.15,283.15,17689.52,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,2.96,3.67,0.26,5.29,4.13,1.16,0.0,0.0,0.0,11064.31,0.0,1152.44,2275.33,0.0,3123.46,0.85,1.0,0.0,3.0,1.0,0.0
18004200.0,297.99,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.59,297.53,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.62,297.37,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.46,297.37,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.62,297.07,297.15,293.15,0.0,0.0,291.24,0.94,0.53,2.4,291.24,291.15,296.21,294.88,296.21,297.62,291.24,1.0,1.0,1.0,1.0,0.0,1.0,5.64,5.64,0.0,4.37,0.75,0.75,0.0,315.32,410.0,69973.98,0.0,13389.93,1.0,284.27,289.86,297.88,301.54,293.15,293.15,283.15,17674.76,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,2.99,3.7,0.26,5.29,4.13,1.16,0.0,0.0,0.0,11158.11,0.0,1178.28,2275.33,0.0,3134.99,0.85,1.0,0.0,3.0,1.0,0.0
18004500.0,297.99,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.6,297.52,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.63,297.36,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.47,297.35,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.63,297.09,297.15,293.15,0.0,0.0,291.24,0.92,0.52,2.35,291.24,291.15,296.21,294.93,296.21,297.62,291.24,1.0,1.0,1.0,1.0,0.0,1.0,5.63,5.63,0.0,4.36,0.76,0.76,0.0,318.52,410.0,70743.96,0.0,13375.11,1.0,284.27,289.87,297.93,301.63,293.15,293.15,283.15,17650.31,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.02,3.74,0.27,5.29,4.13,1.16,0.0,0.0,0.0,11266.45,0.0,1206.38,2275.33,0.0,3147.74,0.86,1.0,0.0,3.0,1.0,0.0
18004800.0,297.99,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.61,297.52,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.64,297.35,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.47,297.34,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.64,297.1,297.15,293.15,0.0,0.0,291.24,0.91,0.51,2.31,291.24,291.15,296.2,294.99,296.2,297.61,291.24,1.0,1.0,1.0,1.0,0.0,1.0,5.63,5.63,0.0,4.36,0.76,0.76,0.0,321.13,410.0,71596.1,0.0,13362.96,1.0,284.28,289.88,297.99,301.73,293.15,293.15,283.15,17624.63,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.05,3.77,0.27,5.29,4.13,1.16,0.0,0.0,0.0,11387.48,0.0,1237.13,2275.33,0.0,3162.19,0.87,1.0,0.0,3.0,1.0,0.0
18005100.0,297.99,297.15,293.15,0.0,0.0,291.25,1.0,1.0,0.62,297.53,297.15,293.15,0.0,0.0,291.25,1.0,1.0,0.65,297.34,297.15,293.15,0.0,0.0,291.25,1.0,1.0,0.48,297.33,297.15,293.15,0.0,0.0,291.25,1.0,1.0,0.65,297.11,297.15,293.15,0.0,0.0,291.25,0.9,0.51,2.28,291.25,291.15,296.18,295.05,296.18,297.61,291.25,1.0,1.0,1.0,1.0,0.0,1.0,5.62,5.62,0.0,4.35,0.77,0.77,0.0,323.26,410.0,72511.2,0.0,13353.01,1.0,284.28,289.89,298.05,301.84,293.15,293.15,283.15,17601.79,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.09,3.81,0.27,5.29,4.13,1.16,0.0,0.0,0.0,11518.57,0.0,1270.51,2275.33,0.0,3178.18,0.87,1.0,0.0,3.0,1.0,0.0
18005400.0,297.99,297.15,293.15,0.0,0.0,291.26,1.0,1.0,0.62,297.53,297.15,293.15,0.0,0.0,291.26,1.0,1.0,0.66,297.33,297.15,293.15,0.0,0.0,291.26,1.0,1.0,0.48,297.33,297.15,293.15,0.0,0.0,291.26,1.0,1.0,0.66,297.12,297.15,293.15,0.0,0.0,291.26,0.9,0.5,2.25,291.26,291.15,296.15,295.12,296.15,297.61,291.26,1.0,1.0,1.0,1.0,0.0,1.0,5.62,5.62,0.0,4.35,0.77,0.77,0.0,325.01,410.0,73466.83,0.0,13344.79,1.0,284.28,289.9,298.12,301.95,293.15,293.15,283.15,17583.84,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.12,3.85,0.28,5.29,4.13,1.16,0.0,0.0,0.0,11656.61,0.0,1306.22,2275.33,0.0,3195.33,0.88,1.0,0.0,3.0,1.0,0.0
18005700.0,297.99,297.15,293.15,0.0,0.0,291.26,1.0,1.0,0.63,297.54,297.15,293.15,0.0,0.0,291.26,1.0,1.0,0.66,297.33,297.15,293.15,0.0,0.0,291.26,1.0,1.0,0.49,297.32,297.15,293.15,0.0,0.0,291.26,1.0,1.0,0.66,297.12,297.15,293.15,0.0,0.0,291.26,0.89,0.49,2.23,291.26,291.15,296.12,295.18,296.12,297.61,291.26,1.0,1.0,1.0,1.0,0.0,1.0,5.61,5.61,0.0,4.35,0.78,0.78,0.0,326.48,410.0,74440.12,0.0,13337.9,1.0,284.29,289.91,298.18,302.07,293.15,293.15,283.15,17572.03,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.16,3.89,0.28,5.29,4.13,1.16,0.0,0.0,0.0,11798.34,0.0,1343.84,2275.33,0.0,3213.3,0.89,1.0,0.0,3.0,1.0,0.0
18006000.0,297.98,297.15,293.15,0.0,0.0,291.26,1.0,1.0,0.63,297.54,297.15,293.15,0.0,0.0,291.26,1.0,1.0,0.66,297.32,297.15,293.15,0.0,0.0,291.26,1.0,1.0,0.49,297.31,297.15,293.15,0.0,0.0,291.26,1.0,1.0,0.66,297.13,297.15,293.15,0.0,0.0,291.26,0.89,0.49,2.22,291.26,291.15,296.1,295.24,296.1,297.61,291.26,1.0,1.0,1.0,1.0,0.0,1.0,5.61,5.61,0.0,4.34,0.79,0.79,0.0,327.74,410.0,75407.06,0.0,13331.98,1.0,284.29,289.92,298.24,302.18,293.15,293.15,283.15,17566.96,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.2,3.93,0.28,5.29,4.13,1.16,0.0,0.0,0.0,11940.27,0.0,1382.82,2275.33,0.0,3231.7,0.9,1.0,0.0,3.0,1.0,0.0
18006300.0,297.98,297.15,293.15,0.0,0.0,291.26,1.0,1.0,0.63,297.55,297.15,293.15,0.0,0.0,291.26,1.0,1.0,0.67,297.31,297.15,293.15,0.0,0.0,291.26,1.0,1.0,0.49,297.31,297.15,293.15,0.0,0.0,291.26,1.0,1.0,0.67,297.13,297.15,293.15,0.0,0.0,291.26,0.88,0.49,2.2,291.26,291.15,296.09,295.3,296.09,297.61,291.26,1.0,1.0,1.0,1.0,0.0,1.0,5.61,5.61,0.0,4.34,0.79,0.79,0.0,328.85,410.0,76345.67,0.0,13326.73,1.0,284.29,289.93,298.3,302.29,293.15,293.15,283.15,17568.81,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.24,3.97,0.29,5.29,4.13,1.16,0.0,0.0,0.0,12079.08,0.0,1422.54,2275.33,0.0,3250.37,0.91,1.0,0.0,3.0,1.0,0.0
18006600.0,297.98,297.15,293.15,0.0,0.0,291.26,1.0,1.0,0.64,297.55,297.15,293.15,0.0,0.0,291.26,1.0,1.0,0.67,297.3,297.15,293.15,0.0,0.0,291.26,1.0,1.0,0.5,297.3,297.15,293.15,0.0,0.0,291.26,1.0,1.0,0.67,297.13,297.15,293.15,0.0,0.0,291.26,0.88,0.48,2.19,291.26,291.15,296.09,295.35,296.09,297.61,291.26,1.0,1.0,1.0,1.0,0.0,1.0,5.61,5.61,0.0,4.34,0.8,0.8,0.0,329.87,410.0,77231.46,0.0,13321.93,1.0,284.3,289.93,298.35,302.38,293.15,293.15,283.15,17577.97,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.27,4.01,0.29,5.29,4.13,1.16,0.0,0.0,0.0,12210.89,0.0,1462.34,2275.33,0.0,3268.91,0.92,1.0,0.0,3.0,1.0,0.0
18006900.0,297.97,297.15,293.15,0.0,0.0,291.26,1.0,1.0,0.64,297.56,297.15,293.15,0.0,0.0,291.26,1.0,1.0,0.67,297.3,297.15,293.15,0.0,0.0,291.26,1.0,1.0,0.5,297.29,297.15,293.15,0.0,0.0,291.26,1.0,1.0,0.67,297.13,297.15,293.15,0.0,0.0,291.26,0.88,0.48,2.17,291.26,291.15,296.11,295.39,296.11,297.61,291.26,1.0,1.0,1.0,1.0,0.0,1.0,5.6,5.6,0.0,4.34,0.8,0.8,0.0,330.83,410.0,78042.73,0.0,13317.38,1.0,284.3,289.93,298.39,302.47,293.15,293.15,283.15,17594.44,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.31,4.05,0.3,5.29,4.13,1.16,0.0,0.0,0.0,12332.21,0.0,1501.51,2275.33,0.0,3287.36,0.93,1.0,0.0,3.0,1.0,0.0
18007200.0,297.97,297.15,293.15,0.0,0.0,291.26,1.0,1.0,0.64,297.57,297.15,293.15,0.0,0.0,291.26,1.0,1.0,0.68,297.29,297.15,293.15,0.0,0.0,291.26,1.0,1.0,0.5,297.29,297.15,293.15,0.0,0.0,291.26,1.0,1.0,0.68,297.13,297.15,293.15,0.0,0.0,291.26,0.87,0.48,2.16,291.26,291.15,296.15,295.42,296.15,297.61,291.26,1.0,1.0,1.0,1.0,0.0,1.0,5.6,5.6,0.0,4.34,0.81,0.81,0.0,331.77,410.0,78754.47,0.0,13312.92,1.0,284.3,289.93,298.43,302.54,293.15,293.15,283.15,17618.66,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.34,4.09,0.3,5.29,4.13,1.16,0.0,0.0,0.0,12438.82,0.0,1539.22,2275.33,0.0,3305.49,0.94,1.0,0.0,3.0,1.0,0.0
18007500.0,297.96,297.15,293.15,0.0,0.0,291.26,1.0,1.0,0.65,297.57,297.15,293.15,0.0,0.0,291.26,1.0,1.0,0.68,297.28,297.15,293.15,0.0,0.0,291.26,1.0,1.0,0.5,297.28,297.15,293.15,0.0,0.0,291.26,1.0,1.0,0.68,297.13,297.15,293.15,0.0,0.0,291.26,0.87,0.47,2.15,291.26,291.15,296.23,295.46,296.23,297.6,291.26,1.0,1.0,1.0,1.0,0.0,1.0,5.6,5.6,0.0,4.33,0.81,0.81,0.0,332.7,410.0,79449.92,0.0,13308.5,1.0,284.3,289.92,298.46,302.61,293.15,293.15,283.15,17618.42,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.38,4.13,0.3,5.29,4.13,1.16,0.0,0.0,0.0,12543.08,0.0,1576.6,2275.33,0.0,3319.5,0.94,1.0,0.0,3.0,1.0,0.0
18007800.0,297.96,297.15,293.15,0.0,0.0,291.27,1.0,1.0,0.65,297.58,297.15,293.15,0.0,0.0,291.27,1.0,1.0,0.68,297.28,297.15,293.15,0.0,0.0,291.27,1.0,1.0,0.5,297.28,297.15,293.15,0.0,0.0,291.27,1.0,1.0,0.68,297.13,297.15,293.15,0.0,0.0,291.27,0.87,0.47,2.13,291.27,291.15,296.36,295.5,296.36,297.6,291.27,1.0,1.0,1.0,1.0,0.0,1.0,5.6,5.6,0.0,4.33,0.82,0.82,0.0,333.58,410.0,80243.71,0.0,13304.33,1.0,284.3,289.92,298.5,302.69,293.15,293.15,283.15,17580.45,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.41,4.17,0.31,5.29,4.13,1.16,0.0,0.0,0.0,12664.25,0.0,1617.68,2275.33,0.0,3331.32,0.95,1.0,0.0,3.0,1.0,0.0
18008100.0,297.95,297.15,293.15,0.0,0.0,291.28,1.0,1.0,0.65,297.59,297.15,293.15,0.0,0.0,291.28,1.0,1.0,0.69,297.27,297.15,293.15,0.0,0.0,291.28,1.0,1.0,0.51,297.27,297.15,293.15,0.0,0.0,291.28,1.0,1.0,0.69,297.14,297.15,293.15,0.0,0.0,291.28,0.87,0.47,2.12,291.28,291.15,296.53,295.54,296.53,297.61,291.28,1.0,1.0,1.0,1.0,0.0,1.0,5.6,5.6,0.0,4.33,0.83,0.83,0.0,334.36,410.0,81135.63,0.0,13300.59,1.0,284.3,289.92,298.55,302.78,293.15,293.15,283.15,17532.38,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.45,4.21,0.31,5.29,4.13,1.16,0.0,0.0,0.0,12802.1,0.0,1664.33,2275.33,0.0,3344.46,0.96,1.0,0.0,3.0,1.0,0.0
18008400.0,297.95,297.15,293.15,0.0,0.0,291.29,1.0,1.0,0.65,297.6,297.15,293.15,0.0,0.0,291.29,1.0,1.0,0.69,297.27,297.15,293.15,0.0,0.0,291.29,1.0,1.0,0.51,297.27,297.15,293.15,0.0,0.0,291.29,1.0,1.0,0.69,297.14,297.15,293.15,0.0,0.0,291.29,0.86,0.47,2.11,291.29,291.15,296.73,295.59,296.73,297.61,291.29,1.0,1.0,1.0,1.0,0.0,1.0,5.59,5.59,0.0,4.33,0.84,0.84,0.0,335.03,410.0,82110.39,0.0,13297.38,1.0,284.3,289.92,298.59,302.88,293.15,293.15,283.15,17486.61,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.5,4.26,0.31,5.29,4.13,1.16,0.0,0.0,0.0,12954.16,0.0,1717.12,2275.33,0.0,3359.54,0.97,1.0,0.0,3.0,1.0,0.0
18008700.0,297.94,297.15,293.15,0.0,0.0,291.3,1.0,1.0,0.66,297.62,297.15,293.15,0.0,0.0,291.3,1.0,1.0,0.69,297.27,297.15,293.15,0.0,0.0,291.3,1.0,1.0,0.51,297.27,297.15,293.15,0.0,0.0,291.3,1.0,1.0,0.69,297.14,297.15,293.15,0.0,0.0,291.3,0.86,0.47,2.11,291.3,291.15,296.95,295.64,296.95,297.61,291.3,1.0,1.0,1.0,1.0,0.0,1.0,5.59,5.59,0.0,4.33,0.85,0.85,0.0,335.62,410.0,83134.64,0.0,13294.61,1.0,284.31,289.91,298.64,302.98,293.15,293.15,283.15,17449.41,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.54,4.31,0.32,5.29,4.13,1.16,0.0,0.0,0.0,13115.45,0.0,1775.04,2275.33,0.0,3375.95,0.98,1.0,0.0,3.0,1.0,0.0
18009000.0,297.94,297.15,293.15,0.0,0.0,291.32,1.0,1.0,0.66,297.63,297.15,293.15,0.0,0.0,291.32,1.0,1.0,0.69,297.26,297.15,293.15,0.0,0.0,291.32,1.0,1.0,0.51,297.27,297.15,293.15,0.0,0.0,291.32,1.0,1.0,0.69,297.14,297.15,293.15,0.0,0.0,291.32,0.86,0.46,2.1,291.32,291.15,297.18,295.69,297.17,297.61,291.32,1.0,1.0,1.0,1.0,0.0,1.0,5.59,5.59,0.0,4.33,0.85,0.85,0.0,336.11,410.0,84181.71,0.0,13292.23,1.0,284.31,289.91,298.69,303.09,293.15,293.15,283.15,17411.92,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.59,4.36,0.32,5.29,4.13,1.16,0.0,0.0,0.0,13281.79,0.0,1836.83,2275.33,0.0,3393.24,1.0,1.0,0.0,3.0,1.0,0.0
18009300.0,297.94,297.15,293.15,0.0,0.0,291.35,1.0,1.0,0.66,297.65,297.15,293.15,0.0,0.0,291.35,1.0,1.0,0.69,297.27,297.15,293.15,0.0,0.0,291.35,1.0,1.0,0.51,297.27,297.15,293.15,0.0,0.0,291.35,1.0,1.0,0.69,297.14,297.15,293.15,0.0,0.0,291.35,0.86,0.46,2.09,291.35,291.15,297.4,295.74,297.4,297.62,291.35,1.0,1.0,1.0,1.0,0.0,1.0,5.59,5.59,0.0,4.33,0.87,0.87,0.0,336.52,410.0,84864.48,0.0,13290.27,1.0,284.31,289.91,298.74,303.17,293.15,293.15,283.15,16838.62,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.62,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13391.21,0.0,1858.87,2275.33,0.0,3405.6,1.0,1.0,0.0,3.0,1.0,0.0
18009600.0,297.93,297.15,293.15,0.0,0.0,291.39,1.0,1.0,0.66,297.67,297.15,293.15,0.0,0.0,291.39,1.0,1.0,0.69,297.27,297.15,293.15,0.0,0.0,291.39,1.0,1.0,0.51,297.28,297.15,293.15,0.0,0.0,291.39,1.0,1.0,0.69,297.15,297.15,293.15,0.0,0.0,291.39,0.86,0.46,2.09,291.39,291.15,297.61,295.78,297.61,297.62,291.39,1.0,1.0,1.0,1.0,0.0,1.0,5.59,5.59,0.0,4.33,0.88,0.88,0.0,336.66,410.0,85317.7,0.0,13289.62,1.0,284.32,289.94,298.78,303.24,293.15,293.15,283.15,15864.12,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13468.14,0.0,1854.8,2275.33,0.0,3406.72,1.0,1.0,0.0,3.0,1.0,0.0
18009900.0,297.79,297.15,293.15,0.0,0.0,290.32,1.0,1.0,0.67,297.57,297.15,293.15,0.0,0.0,290.32,1.0,1.0,0.7,297.15,297.15,293.15,0.0,0.0,290.32,1.0,1.0,0.52,297.16,297.15,293.15,0.0,0.0,290.32,1.0,1.0,0.7,297.07,297.15,293.15,0.0,0.0,290.32,0.85,0.45,2.06,290.32,291.15,297.8,295.82,297.57,297.51,290.32,1.0,1.0,0.1,0.1,0.9,0.1,5.58,0.64,4.94,-0.55,0.77,0.77,0.0,315.1,410.0,66883.3,0.0,13277.69,1.0,284.14,288.88,298.66,302.32,293.15,293.15,283.15,22864.69,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.37,4.16,0.3,5.29,4.13,1.16,0.0,0.0,0.0,11367.92,0.0,1649.39,2275.33,0.0,3095.1,0.95,1.0,0.0,3.0,1.0,0.0
18010200.0,297.7,297.15,293.15,0.0,0.0,290.44,1.0,1.0,0.69,297.5,297.15,293.15,0.0,0.0,290.44,1.0,1.0,0.73,297.04,297.15,293.15,0.0,0.0,290.44,1.0,0.98,0.54,297.06,297.15,293.15,0.0,0.0,290.44,1.0,0.99,0.73,297.02,297.15,293.15,0.0,0.0,290.44,0.83,0.43,1.96,290.44,291.15,297.96,295.86,297.54,297.41,290.44,1.0,1.0,0.13,0.13,0.87,0.13,5.57,0.75,4.82,-0.48,0.74,0.74,0.0,338.98,410.0,62376.98,0.0,13254.06,1.0,284.15,288.99,298.8,302.12,293.15,293.15,283.15,20944.87,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.08,3.83,0.27,5.29,4.13,1.16,0.0,0.0,0.0,10857.76,0.0,1311.09,2275.33,0.0,2607.46,0.88,1.0,0.0,3.0,1.0,0.0
18010500.0,297.67,297.15,293.15,0.0,0.0,290.55,1.0,1.0,0.71,297.49,297.15,293.15,0.0,0.0,290.55,1.0,1.0,0.75,297.0,297.15,293.15,0.0,0.0,290.55,1.0,0.95,0.55,297.03,297.15,293.15,0.0,0.0,290.55,1.0,0.96,0.75,297.05,297.15,293.15,0.0,0.0,290.55,0.81,0.41,1.87,290.55,291.15,298.08,295.9,297.55,297.4,290.55,1.0,1.0,0.16,0.16,0.84,0.16,5.56,0.86,4.7,-0.38,0.72,0.72,0.0,348.88,410.0,59587.44,0.0,13225.78,1.0,284.16,289.1,298.87,302.05,293.15,293.15,283.15,20097.24,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,2.88,3.61,0.25,5.29,4.13,1.16,0.0,0.0,0.0,10536.79,0.0,1113.81,2275.33,0.0,2430.16,0.83,1.0,0.0,3.0,1.0,0.0
18010800.0,297.67,297.15,293.15,0.0,0.0,290.65,1.0,1.0,0.72,297.5,297.15,293.15,0.0,0.0,290.65,1.0,1.0,0.76,296.99,297.15,293.15,0.0,0.0,290.65,1.0,0.93,0.56,297.01,297.15,293.15,0.0,0.0,290.65,1.0,0.94,0.76,297.08,297.15,293.15,0.0,0.0,290.65,0.8,0.4,1.82,290.65,291.15,298.15,295.94,297.58,297.41,290.65,1.0,1.0,0.18,0.18,0.82,0.18,5.55,0.93,4.62,-0.31,0.7,0.7,0.0,354.19,410.0,57553.95,0.0,13205.13,1.0,284.17,289.21,298.91,301.99,293.15,293.15,283.15,19612.18,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,2.73,3.44,0.24,5.29,4.13,1.16,0.0,0.0,0.0,10301.77,0.0,980.07,2275.33,0.0,2309.14,0.8,1.0,0.0,3.0,1.0,0.0
18011100.0,297.66,297.15,293.15,0.0,0.0,290.73,1.0,1.0,0.73,297.52,297.15,293.15,0.0,0.0,290.73,1.0,1.0,0.77,296.98,297.15,293.15,0.0,0.0,290.73,1.0,0.9,0.57,297.01,297.15,293.15,0.0,0.0,290.73,1.0,0.91,0.77,297.11,297.15,293.15,0.0,0.0,290.73,0.79,0.39,1.78,290.73,291.15,298.18,295.97,297.6,297.43,290.73,1.0,1.0,0.2,0.2,0.8,0.2,5.54,0.99,4.55,-0.25,0.69,0.69,0.0,357.41,410.0,55929.16,0.0,13192.59,1.0,284.18,289.3,298.95,301.94,293.15,293.15,283.15,19274.59,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,2.61,3.31,0.22,5.29,4.13,1.16,0.0,0.0,0.0,10116.81,0.0,883.35,2275.33,0.0,2215.44,0.77,1.0,0.0,3.0,1.0,0.0
18011400.0,297.66,297.15,293.15,0.0,0.0,290.8,1.0,1.0,0.73,297.54,297.15,293.15,0.0,0.0,290.8,1.0,1.0,0.77,296.98,297.15,293.15,0.0,0.0,290.8,1.0,0.87,0.57,297.01,297.15,293.15,0.0,0.0,290.8,1.0,0.89,0.77,297.13,297.15,293.15,0.0,0.0,290.8,0.79,0.39,1.77,290.8,291.15,298.19,295.98,297.61,297.44,290.8,1.0,1.0,0.23,0.23,0.77,0.23,5.54,1.06,4.48,-0.19,0.68,0.68,0.0,359.23,410.0,54618.9,0.0,13186.07,1.0,284.18,289.38,298.96,301.89,293.15,293.15,283.15,19015.44,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.51,3.2,0.21,5.29,4.13,1.16,0.0,0.0,0.0,9966.58,0.0,811.39,2275.33,0.0,2143.17,0.74,1.0,0.0,3.0,1.0,0.0
18011700.0,297.66,297.15,293.15,0.0,0.0,290.86,1.0,1.0,0.73,297.56,297.15,293.15,0.0,0.0,290.86,1.0,1.0,0.77,296.99,297.15,293.15,0.0,0.0,290.86,1.0,0.84,0.57,297.01,297.15,293.15,0.0,0.0,290.86,1.0,0.86,0.77,297.14,297.15,293.15,0.0,0.0,290.86,0.78,0.39,1.76,290.86,291.15,298.19,295.98,297.62,297.45,290.86,1.0,1.0,0.24,0.24,0.76,0.24,5.54,1.12,4.41,-0.12,0.67,0.67,0.0,360.13,410.0,53566.0,0.0,13183.47,1.0,284.19,289.45,298.96,301.84,293.15,293.15,283.15,18809.81,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.43,3.12,0.2,5.29,4.13,1.16,0.0,0.0,0.0,9844.32,0.0,757.19,2275.33,0.0,2086.88,0.73,1.0,0.0,3.0,1.0,0.0
18012000.0,297.65,297.15,293.15,0.0,0.0,290.91,1.0,1.0,0.73,297.58,297.15,293.15,0.0,0.0,290.91,1.0,1.0,0.77,296.99,297.15,293.15,0.0,0.0,290.91,1.0,0.81,0.57,297.02,297.15,293.15,0.0,0.0,290.91,1.0,0.84,0.77,297.15,297.15,293.15,0.0,0.0,290.91,0.78,0.39,1.76,290.91,291.15,298.18,295.97,297.62,297.46,290.91,1.0,1.0,0.26,0.26,0.74,0.26,5.54,1.19,4.34,-0.05,0.66,0.66,0.0,360.61,410.0,52718.35,0.0,13182.6,1.0,284.19,289.5,298.96,301.79,293.15,293.15,283.15,18645.34,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.37,3.05,0.2,5.29,4.13,1.16,0.0,0.0,0.0,9744.2,0.0,715.8,2275.33,0.0,2043.22,0.71,1.0,0.0,3.0,1.0,0.0
18012300.0,297.64,297.15,293.15,0.0,0.0,290.96,1.0,1.0,0.74,297.6,297.15,293.15,0.0,0.0,290.96,1.0,1.0,0.78,297.02,297.15,293.15,0.0,0.0,290.96,0.99,0.79,0.55,297.02,297.15,293.15,0.0,0.0,290.96,1.0,0.82,0.78,297.15,297.15,293.15,0.0,0.0,290.96,0.78,0.39,1.76,290.96,291.15,298.16,295.95,297.62,297.46,290.96,1.0,1.0,0.28,0.28,0.72,0.28,5.53,1.26,4.27,0.02,0.65,0.65,0.0,362.11,410.0,52092.09,0.0,13176.11,1.0,284.19,289.55,298.94,301.74,293.15,293.15,283.15,18483.22,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.32,3.0,0.19,5.29,4.13,1.16,0.0,0.0,0.0,9666.4,0.0,684.31,2275.33,0.0,2009.57,0.7,1.0,0.0,3.0,1.0,0.0
18012600.0,297.62,297.15,293.15,0.0,0.0,291.01,1.0,1.0,0.75,297.61,297.15,293.15,0.0,0.0,291.01,1.0,1.0,0.78,297.06,297.15,293.15,0.0,0.0,291.01,0.98,0.77,0.54,297.04,297.15,293.15,0.0,0.0,291.01,0.99,0.8,0.76,297.16,297.15,293.15,0.0,0.0,291.01,0.78,0.39,1.77,291.01,291.15,298.14,295.93,297.62,297.46,291.01,1.0,1.0,0.29,0.29,0.71,0.29,5.53,1.32,4.2,0.08,0.65,0.65,0.0,365.22,410.0,51862.35,0.0,13161.38,1.0,284.2,289.59,298.93,301.71,293.15,293.15,283.15,18280.5,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.3,2.97,0.19,5.29,4.13,1.16,0.0,0.0,0.0,9631.12,0.0,665.33,2275.33,0.0,1994.65,0.69,1.0,0.0,3.0,1.0,0.0
18012900.0,297.61,297.15,293.15,0.0,0.0,291.05,1.0,1.0,0.75,297.63,297.15,293.15,0.0,0.0,291.05,1.0,1.0,0.79,297.09,297.15,293.15,0.0,0.0,291.05,0.98,0.76,0.53,297.07,297.15,293.15,0.0,0.0,291.05,0.98,0.78,0.74,297.16,297.15,293.15,0.0,0.0,291.05,0.78,0.39,1.78,291.05,291.15,298.12,295.91,297.62,297.46,291.06,1.0,1.0,0.31,0.31,0.69,0.31,5.52,1.38,4.14,0.15,0.65,0.65,0.0,367.09,410.0,51818.31,0.0,13152.65,1.0,284.2,289.63,298.91,301.69,293.15,293.15,283.15,18148.25,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.28,2.95,0.19,5.29,4.13,1.16,0.0,0.0,0.0,9615.9,0.0,654.83,2275.33,0.0,1992.39,0.69,1.0,0.0,3.0,1.0,0.0
18013200.0,297.6,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.75,297.64,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.79,297.11,297.15,293.15,0.0,0.0,291.09,0.97,0.75,0.53,297.09,297.15,293.15,0.0,0.0,291.09,0.98,0.77,0.73,297.16,297.15,293.15,0.0,0.0,291.09,0.78,0.39,1.79,291.09,291.15,298.1,295.89,297.63,297.46,291.09,1.0,1.0,0.32,0.32,0.68,0.32,5.52,1.44,4.08,0.21,0.65,0.65,0.0,367.98,410.0,51924.18,0.0,13148.76,1.0,284.21,289.66,298.9,301.68,293.15,293.15,283.15,18047.12,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.28,2.94,0.19,5.29,4.13,1.16,0.0,0.0,0.0,9618.07,0.0,650.55,2275.33,0.0,1997.32,0.69,1.0,0.0,3.0,1.0,0.0
18013500.0,297.58,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.75,297.66,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.79,297.12,297.15,293.15,0.0,0.0,291.12,0.97,0.75,0.52,297.11,297.15,293.15,0.0,0.0,291.12,0.98,0.77,0.73,297.16,297.15,293.15,0.0,0.0,291.12,0.78,0.39,1.79,291.12,291.15,298.09,295.89,297.63,297.46,291.12,1.0,1.0,0.33,0.33,0.67,0.33,5.52,1.5,4.02,0.26,0.65,0.65,0.0,368.28,410.0,52147.13,0.0,13147.63,1.0,284.21,289.68,298.89,301.68,293.15,293.15,283.15,17966.79,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.28,2.94,0.19,5.29,4.13,1.16,0.0,0.0,0.0,9635.17,0.0,651.05,2275.33,0.0,2006.52,0.69,1.0,0.0,3.0,1.0,0.0
18013800.0,297.57,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.75,297.67,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.79,297.13,297.15,293.15,0.0,0.0,291.14,0.97,0.75,0.52,297.12,297.15,293.15,0.0,0.0,291.14,0.97,0.76,0.72,297.16,297.15,293.15,0.0,0.0,291.14,0.78,0.4,1.8,291.14,291.15,298.1,295.89,297.64,297.46,291.14,1.0,1.0,0.34,0.34,0.66,0.34,5.52,1.55,3.97,0.31,0.65,0.65,0.0,368.31,410.0,52466.55,0.0,13147.81,1.0,284.21,289.7,298.89,301.7,293.15,293.15,283.15,17900.29,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.29,2.95,0.19,5.29,4.13,1.16,0.0,0.0,0.0,9666.02,0.0,655.4,2275.33,0.0,2017.75,0.69,1.0,0.0,3.0,1.0,0.0
18014100.0,297.56,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.75,297.69,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.79,297.14,297.15,293.15,0.0,0.0,291.17,0.97,0.74,0.52,297.13,297.15,293.15,0.0,0.0,291.17,0.97,0.76,0.72,297.16,297.15,293.15,0.0,0.0,291.17,0.78,0.4,1.81,291.17,291.15,298.11,295.91,297.65,297.47,291.17,1.0,1.0,0.35,0.35,0.65,0.35,5.52,1.59,3.93,0.36,0.65,0.65,0.0,368.25,410.0,52873.22,0.0,13148.41,1.0,284.22,289.71,298.91,301.73,293.15,293.15,283.15,17842.12,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.3,2.97,0.19,5.29,4.13,1.16,0.0,0.0,0.0,9710.71,0.0,663.09,2275.33,0.0,2029.4,0.69,1.0,0.0,3.0,1.0,0.0
18014400.0,297.55,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.75,297.7,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.79,297.14,297.15,293.15,0.0,0.0,291.18,0.97,0.74,0.52,297.14,297.15,293.15,0.0,0.0,291.18,0.97,0.76,0.72,297.15,297.15,293.15,0.0,0.0,291.18,0.78,0.4,1.81,291.18,291.15,298.15,295.94,297.67,297.47,291.18,1.0,1.0,0.35,0.35,0.65,0.35,5.52,1.64,3.88,0.4,0.66,0.66,0.0,368.18,410.0,53367.54,0.0,13148.96,1.0,284.22,289.72,298.94,301.79,293.15,293.15,283.15,17786.89,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.32,2.99,0.19,5.29,4.13,1.16,0.0,0.0,0.0,9770.39,0.0,673.92,2275.33,0.0,2040.26,0.7,1.0,0.0,3.0,1.0,0.0
18014700.0,297.53,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.76,297.7,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.8,297.14,297.15,293.15,0.0,0.0,291.2,0.96,0.74,0.52,297.14,297.15,293.15,0.0,0.0,291.2,0.97,0.75,0.72,297.14,297.15,293.15,0.0,0.0,291.2,0.78,0.4,1.8,291.2,291.15,298.2,295.98,297.69,297.46,291.2,1.0,1.0,0.36,0.36,0.64,0.36,5.52,1.68,3.84,0.44,0.66,0.66,0.0,369.33,410.0,53877.82,0.0,13143.41,1.0,284.22,289.72,298.99,301.86,293.15,293.15,283.15,17760.39,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.34,3.01,0.19,5.29,4.13,1.16,0.0,0.0,0.0,9836.8,0.0,686.81,2275.33,0.0,2052.84,0.7,1.0,0.0,3.0,1.0,0.0
18015000.0,297.51,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.76,297.71,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.8,297.14,297.15,293.15,0.0,0.0,291.21,0.96,0.74,0.52,297.14,297.15,293.15,0.0,0.0,291.21,0.97,0.75,0.71,297.14,297.15,293.15,0.0,0.0,291.21,0.78,0.39,1.8,291.21,291.15,298.24,296.03,297.7,297.46,291.21,1.0,1.0,0.37,0.37,0.63,0.37,5.51,1.71,3.8,0.47,0.66,0.66,0.0,370.76,410.0,54418.77,0.0,13136.38,1.0,284.22,289.72,299.03,301.93,293.15,293.15,283.15,17737.3,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.37,3.04,0.2,5.29,4.13,1.16,0.0,0.0,0.0,9907.72,0.0,701.34,2275.33,0.0,2068.09,0.71,1.0,0.0,3.0,1.0,0.0
18015300.0,297.5,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.76,297.71,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.8,297.15,297.15,293.15,0.0,0.0,291.21,0.96,0.74,0.52,297.14,297.15,293.15,0.0,0.0,291.21,0.97,0.75,0.71,297.14,297.15,293.15,0.0,0.0,291.21,0.78,0.39,1.79,291.21,291.15,298.29,296.08,297.72,297.46,291.21,1.0,1.0,0.37,0.37,0.63,0.37,5.51,1.74,3.77,0.5,0.67,0.67,0.0,372.11,410.0,54978.77,0.0,13129.69,1.0,284.23,289.72,299.08,302.01,293.15,293.15,283.15,17719.75,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.39,3.06,0.2,5.29,4.13,1.16,0.0,0.0,0.0,9981.94,0.0,717.23,2275.33,0.0,2083.99,0.71,1.0,0.0,3.0,1.0,0.0
18015600.0,297.48,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.77,297.72,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.81,297.15,297.15,293.15,0.0,0.0,291.22,0.96,0.74,0.52,297.14,297.15,293.15,0.0,0.0,291.22,0.96,0.75,0.71,297.14,297.15,293.15,0.0,0.0,291.22,0.78,0.39,1.78,291.22,291.15,298.35,296.13,297.74,297.45,291.22,1.0,1.0,0.38,0.38,0.62,0.38,5.51,1.77,3.74,0.53,0.67,0.67,0.0,373.34,410.0,55547.88,0.0,13123.57,1.0,284.23,289.72,299.13,302.09,293.15,293.15,283.15,17707.7,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.42,3.09,0.2,5.29,4.13,1.16,0.0,0.0,0.0,10058.37,0.0,734.15,2275.33,0.0,2099.99,0.72,1.0,0.0,3.0,1.0,0.0
18015900.0,297.47,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.77,297.72,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.81,297.16,297.15,293.15,0.0,0.0,291.22,0.96,0.74,0.52,297.14,297.15,293.15,0.0,0.0,291.22,0.96,0.75,0.71,297.14,297.15,293.15,0.0,0.0,291.22,0.77,0.39,1.77,291.22,291.15,298.4,296.17,297.76,297.45,291.22,1.0,1.0,0.38,0.38,0.62,0.38,5.51,1.79,3.71,0.56,0.67,0.67,0.0,374.46,410.0,56119.18,0.0,13118.01,1.0,284.23,289.72,299.18,302.16,293.15,293.15,283.15,17700.15,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.45,3.12,0.21,5.29,4.13,1.16,0.0,0.0,0.0,10136.15,0.0,751.86,2275.33,0.0,2115.77,0.73,1.0,0.0,3.0,1.0,0.0
18016200.0,297.45,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.77,297.73,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.81,297.16,297.15,293.15,0.0,0.0,291.23,0.96,0.74,0.52,297.15,297.15,293.15,0.0,0.0,291.23,0.96,0.75,0.71,297.14,297.15,293.15,0.0,0.0,291.23,0.77,0.39,1.76,291.23,291.15,298.45,296.22,297.78,297.45,291.23,1.0,1.0,0.39,0.39,0.61,0.39,5.5,1.82,3.69,0.58,0.68,0.68,0.0,375.47,410.0,56687.11,0.0,13112.97,1.0,284.23,289.71,299.23,302.24,293.15,293.15,283.15,17696.47,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.47,3.15,0.21,5.29,4.13,1.16,0.0,0.0,0.0,10214.54,0.0,770.15,2275.33,0.0,2131.11,0.73,1.0,0.0,3.0,1.0,0.0
18016500.0,297.44,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.77,297.73,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.81,297.17,297.15,293.15,0.0,0.0,291.23,0.96,0.75,0.52,297.15,297.15,293.15,0.0,0.0,291.23,0.96,0.75,0.71,297.14,297.15,293.15,0.0,0.0,291.23,0.77,0.39,1.76,291.23,291.15,298.5,296.27,297.8,297.45,291.23,1.0,1.0,0.39,0.39,0.61,0.39,5.5,1.84,3.66,0.6,0.68,0.68,0.0,376.38,410.0,57247.77,0.0,13108.42,1.0,284.23,289.71,299.28,302.32,293.15,293.15,283.15,17695.69,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.5,3.18,0.21,5.29,4.13,1.16,0.0,0.0,0.0,10292.97,0.0,788.82,2275.33,0.0,2145.91,0.74,1.0,0.0,3.0,1.0,0.0
18016800.0,297.43,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.78,297.73,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.82,297.17,297.15,293.15,0.0,0.0,291.23,0.96,0.75,0.53,297.15,297.15,293.15,0.0,0.0,291.23,0.96,0.75,0.71,297.14,297.15,293.15,0.0,0.0,291.23,0.77,0.38,1.75,291.23,291.15,298.55,296.32,297.82,297.45,291.23,1.0,1.0,0.39,0.39,0.61,0.39,5.5,1.86,3.64,0.62,0.69,0.69,0.0,377.21,410.0,57796.92,0.0,13104.28,1.0,284.24,289.7,299.33,302.4,293.15,293.15,283.15,17697.68,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,2.53,3.21,0.21,5.29,4.13,1.16,0.0,0.0,0.0,10370.81,0.0,807.71,2275.33,0.0,2160.02,0.74,1.0,0.0,3.0,1.0,0.0
18017100.0,297.42,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.78,297.74,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.82,297.18,297.15,293.15,0.0,0.0,291.23,0.96,0.76,0.53,297.15,297.15,293.15,0.0,0.0,291.23,0.96,0.75,0.71,297.14,297.15,293.15,0.0,0.0,291.23,0.77,0.38,1.74,291.23,291.15,298.61,296.37,297.84,297.45,291.23,1.0,1.0,0.4,0.4,0.6,0.4,5.5,1.87,3.62,0.64,0.69,0.69,0.0,377.96,410.0,58332.06,0.0,13100.51,1.0,284.24,289.69,299.37,302.47,293.15,293.15,283.15,17701.76,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,2.56,3.24,0.22,5.29,4.13,1.16,0.0,0.0,0.0,10447.61,0.0,826.67,2275.33,0.0,2173.47,0.75,1.0,0.0,3.0,1.0,0.0
18017400.0,297.4,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.78,297.74,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.82,297.18,297.15,293.15,0.0,0.0,291.23,0.96,0.76,0.53,297.15,297.15,293.15,0.0,0.0,291.23,0.96,0.74,0.71,297.14,297.15,293.15,0.0,0.0,291.23,0.76,0.38,1.73,291.23,291.15,298.66,296.42,297.86,297.44,291.23,1.0,1.0,0.4,0.4,0.6,0.4,5.5,1.89,3.61,0.65,0.69,0.69,0.0,378.63,410.0,58849.88,0.0,13097.14,1.0,284.24,289.69,299.42,302.55,293.15,293.15,283.15,17707.77,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,2.58,3.27,0.22,5.29,4.13,1.16,0.0,0.0,0.0,10522.8,0.0,845.56,2275.33,0.0,2186.14,0.76,1.0,0.0,3.0,1.0,0.0
18017700.0,297.39,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.78,297.74,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.82,297.19,297.15,293.15,0.0,0.0,291.23,0.97,0.77,0.54,297.15,297.15,293.15,0.0,0.0,291.23,0.96,0.74,0.71,297.14,297.15,293.15,0.0,0.0,291.23,0.76,0.38,1.72,291.23,291.15,298.7,296.47,297.88,297.44,291.23,1.0,1.0,0.4,0.4,0.6,0.4,5.49,1.9,3.59,0.67,0.7,0.7,0.0,379.25,410.0,59381.54,0.0,13094.02,1.0,284.24,289.68,299.47,302.62,293.15,293.15,283.15,17717.32,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,2.61,3.29,0.22,5.29,4.13,1.16,0.0,0.0,0.0,10598.96,0.0,864.21,2275.33,0.0,2199.04,0.76,1.0,0.0,3.0,1.0,0.0
18018000.0,297.38,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.78,297.74,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.82,297.19,297.15,293.15,0.0,0.0,291.22,0.97,0.78,0.54,297.15,297.15,293.15,0.0,0.0,291.22,0.95,0.74,0.71,297.14,297.15,293.15,0.0,0.0,291.22,0.76,0.38,1.71,291.22,291.15,298.75,296.51,297.9,297.44,291.22,1.0,1.0,0.4,0.4,0.6,0.4,5.49,1.91,3.58,0.68,0.7,0.7,0.0,379.82,410.0,59898.59,0.0,13091.16,1.0,284.24,289.68,299.51,302.69,293.15,293.15,283.15,17729.89,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,2.63,3.32,0.23,5.29,4.13,1.16,0.0,0.0,0.0,10673.13,0.0,882.25,2275.33,0.0,2212.02,0.77,1.0,0.0,3.0,1.0,0.0
18018300.0,297.39,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.78,297.77,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.82,297.21,297.15,293.15,0.0,0.0,291.23,0.97,0.79,0.55,297.16,297.15,293.15,0.0,0.0,291.23,0.96,0.75,0.71,297.16,297.15,293.15,0.0,0.0,291.23,0.76,0.38,1.72,291.23,291.15,298.79,296.55,297.92,297.46,291.23,1.0,1.0,0.4,0.4,0.6,0.4,5.5,1.93,3.57,0.69,0.71,0.71,0.0,377.94,410.0,60495.93,0.0,13100.77,1.0,284.25,289.68,299.56,302.77,293.15,293.15,283.15,17703.43,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,2.66,3.35,0.23,5.29,4.13,1.16,0.0,0.0,0.0,10756.11,0.0,901.7,2275.33,0.0,2226.35,0.77,1.0,0.0,3.0,1.0,0.0
18018600.0,297.39,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.77,297.78,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.81,297.22,297.15,293.15,0.0,0.0,291.23,0.98,0.8,0.56,297.16,297.15,293.15,0.0,0.0,291.23,0.96,0.75,0.71,297.16,297.15,293.15,0.0,0.0,291.23,0.76,0.38,1.73,291.23,291.15,298.83,296.6,297.94,297.46,291.23,1.0,1.0,0.41,0.41,0.59,0.41,5.5,1.94,3.57,0.7,0.71,0.71,0.0,375.6,410.0,61078.96,0.0,13112.7,1.0,284.25,289.68,299.6,302.84,293.15,293.15,283.15,17703.74,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,2.69,3.38,0.23,5.29,4.13,1.16,0.0,0.0,0.0,10838.92,0.0,922.02,2275.33,0.0,2240.96,0.78,1.0,0.0,3.0,1.0,0.0
18018900.0,297.39,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.77,297.79,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.81,297.22,297.15,293.15,0.0,0.0,291.23,0.99,0.81,0.57,297.16,297.15,293.15,0.0,0.0,291.23,0.96,0.75,0.71,297.16,297.15,293.15,0.0,0.0,291.23,0.77,0.38,1.73,291.23,291.15,298.86,296.64,297.96,297.47,291.23,1.0,1.0,0.41,0.41,0.59,0.41,5.51,1.95,3.56,0.71,0.71,0.71,0.0,373.61,410.0,61636.56,0.0,13122.79,1.0,284.25,289.68,299.65,302.92,293.15,293.15,283.15,17711.63,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,2.71,3.4,0.23,5.29,4.13,1.16,0.0,0.0,0.0,10919.74,0.0,942.17,2275.33,0.0,2254.19,0.79,1.0,0.0,3.0,1.0,0.0
18019200.0,297.39,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.76,297.8,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.8,297.22,297.15,293.15,0.0,0.0,291.22,0.99,0.82,0.57,297.16,297.15,293.15,0.0,0.0,291.22,0.97,0.75,0.71,297.15,297.15,293.15,0.0,0.0,291.22,0.77,0.38,1.73,291.22,291.15,298.89,296.69,297.98,297.47,291.22,1.0,1.0,0.41,0.41,0.59,0.41,5.51,1.96,3.56,0.72,0.72,0.72,0.0,372.01,410.0,62169.5,0.0,13130.88,1.0,284.25,289.68,299.69,302.99,293.15,293.15,283.15,17721.81,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,2.74,3.43,0.24,5.29,4.13,1.16,0.0,0.0,0.0,10998.5,0.0,961.95,2275.33,0.0,2265.99,0.79,1.0,0.0,3.0,1.0,0.0
18019500.0,297.39,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.76,297.81,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.8,297.22,297.15,293.15,0.0,0.0,291.22,1.0,0.84,0.58,297.16,297.15,293.15,0.0,0.0,291.22,0.97,0.75,0.71,297.15,297.15,293.15,0.0,0.0,291.22,0.77,0.38,1.73,291.22,291.15,298.92,296.73,297.99,297.47,291.22,1.0,1.0,0.41,0.41,0.59,0.41,5.51,1.96,3.55,0.72,0.72,0.72,0.0,370.77,410.0,62677.38,0.0,13137.16,1.0,284.25,289.68,299.74,303.06,293.15,293.15,283.15,17732.73,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,2.76,3.46,0.24,5.29,4.13,1.16,0.0,0.0,0.0,11074.99,0.0,981.24,2275.33,0.0,2276.44,0.8,1.0,0.0,3.0,1.0,0.0
18019800.0,297.38,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.76,297.81,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.8,297.23,297.15,293.15,0.0,0.0,291.22,1.0,0.85,0.59,297.15,297.15,293.15,0.0,0.0,291.22,0.97,0.75,0.71,297.15,297.15,293.15,0.0,0.0,291.22,0.77,0.38,1.73,291.22,291.15,298.95,296.78,298.0,297.47,291.22,1.0,1.0,0.41,0.41,0.59,0.41,5.52,1.97,3.55,0.73,0.72,0.72,0.0,370.22,410.0,63156.27,0.0,13139.94,1.0,284.25,289.68,299.78,303.13,293.15,293.15,283.15,17745.75,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,2.78,3.48,0.24,5.29,4.13,1.16,0.0,0.0,0.0,11148.61,0.0,999.9,2275.33,0.0,2285.58,0.8,1.0,0.0,3.0,1.0,0.0
18020100.0,297.37,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.76,297.81,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.8,297.24,297.15,293.15,0.0,0.0,291.22,1.0,0.87,0.59,297.15,297.15,293.15,0.0,0.0,291.22,0.97,0.75,0.71,297.15,297.15,293.15,0.0,0.0,291.22,0.77,0.38,1.73,291.22,291.15,298.98,296.82,298.01,297.47,291.22,1.0,1.0,0.41,0.41,0.59,0.41,5.52,1.97,3.54,0.74,0.73,0.73,0.0,370.57,410.0,63602.94,0.0,13138.17,1.0,284.25,289.68,299.82,303.2,293.15,293.15,283.15,17760.52,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,2.8,3.51,0.24,5.29,4.13,1.16,0.0,0.0,0.0,11218.72,0.0,1017.72,2275.33,0.0,2293.32,0.81,1.0,0.0,3.0,1.0,0.0
18020400.0,297.36,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.76,297.81,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.8,297.26,297.15,293.15,0.0,0.0,291.21,1.0,0.89,0.59,297.15,297.15,293.15,0.0,0.0,291.21,0.97,0.75,0.71,297.14,297.15,293.15,0.0,0.0,291.21,0.77,0.38,1.72,291.21,291.15,299.01,296.87,298.02,297.47,291.21,1.0,1.0,0.41,0.41,0.59,0.41,5.51,1.98,3.54,0.74,0.73,0.73,0.0,371.06,410.0,64027.95,0.0,13135.67,1.0,284.26,289.67,299.87,303.27,293.15,293.15,283.15,17772.27,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,2.82,3.53,0.25,5.29,4.13,1.16,0.0,0.0,0.0,11286.4,0.0,1034.85,2275.33,0.0,2300.04,0.81,1.0,0.0,3.0,1.0,0.0
18020700.0,297.35,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.76,297.81,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.8,297.28,297.15,293.15,0.0,0.0,291.21,1.0,0.91,0.59,297.15,297.15,293.15,0.0,0.0,291.21,0.97,0.75,0.71,297.14,297.15,293.15,0.0,0.0,291.21,0.77,0.38,1.72,291.21,291.15,299.04,296.91,298.04,297.47,291.21,1.0,1.0,0.41,0.41,0.59,0.41,5.51,1.98,3.53,0.74,0.73,0.73,0.0,371.68,410.0,64433.12,0.0,13132.6,1.0,284.26,289.67,299.91,303.33,293.15,293.15,283.15,17782.41,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,2.84,3.55,0.25,5.29,4.13,1.16,0.0,0.0,0.0,11351.71,0.0,1051.38,2275.33,0.0,2306.01,0.82,1.0,0.0,3.0,1.0,0.0
18021000.0,297.34,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.76,297.81,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.8,297.3,297.15,293.15,0.0,0.0,291.21,1.0,0.94,0.59,297.15,297.15,293.15,0.0,0.0,291.21,0.97,0.75,0.71,297.14,297.15,293.15,0.0,0.0,291.21,0.77,0.37,1.71,291.21,291.15,299.07,296.95,298.05,297.48,291.21,1.0,1.0,0.41,0.41,0.59,0.41,5.51,1.99,3.53,0.75,0.73,0.73,0.0,372.37,410.0,64818.62,0.0,13129.09,1.0,284.26,289.67,299.95,303.39,293.15,293.15,283.15,17792.05,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,2.86,3.57,0.25,5.29,4.13,1.16,0.0,0.0,0.0,11414.56,0.0,1067.34,2275.33,0.0,2311.4,0.82,1.0,0.0,3.0,1.0,0.0
18021300.0,297.32,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.77,297.81,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.81,297.32,297.15,293.15,0.0,0.0,291.2,1.0,0.97,0.6,297.14,297.15,293.15,0.0,0.0,291.2,0.96,0.75,0.71,297.14,297.15,293.15,0.0,0.0,291.2,0.76,0.37,1.7,291.2,291.15,299.11,296.99,298.07,297.48,291.2,1.0,1.0,0.41,0.41,0.59,0.41,5.51,1.99,3.52,0.75,0.74,0.74,0.0,373.13,410.0,65184.51,0.0,13125.27,1.0,284.26,289.67,299.99,303.45,293.15,293.15,283.15,17801.39,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,2.88,3.59,0.25,5.29,4.13,1.16,0.0,0.0,0.0,11474.82,0.0,1082.74,2275.33,0.0,2316.33,0.83,1.0,0.0,3.0,1.0,0.0
18021600.0,297.31,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.77,297.8,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.81,297.34,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.6,297.14,297.15,293.15,0.0,0.0,291.2,0.96,0.75,0.71,297.14,297.15,293.15,0.0,0.0,291.2,0.76,0.37,1.7,291.2,291.15,299.15,297.03,298.08,297.48,291.2,1.0,1.0,0.41,0.41,0.59,0.41,5.51,1.99,3.52,0.75,0.74,0.74,0.0,373.93,410.0,65530.79,0.0,13121.24,1.0,284.26,289.67,300.03,303.51,293.15,293.15,283.15,17810.36,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,2.9,3.61,0.25,5.29,4.13,1.16,0.0,0.0,0.0,11532.33,0.0,1097.58,2275.33,0.0,2320.88,0.83,1.0,0.0,3.0,1.0,0.0
18021900.0,297.3,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.77,297.8,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.81,297.36,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.6,297.14,297.15,293.15,0.0,0.0,291.2,0.96,0.75,0.71,297.14,297.15,293.15,0.0,0.0,291.2,0.76,0.37,1.69,291.2,291.15,299.23,297.08,298.11,297.48,291.2,1.0,1.0,0.41,0.41,0.59,0.41,5.51,1.99,3.51,0.75,0.74,0.74,0.0,374.74,410.0,65904.45,0.0,13117.15,1.0,284.26,289.67,300.07,303.57,293.15,293.15,283.15,17799.49,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,2.91,3.62,0.26,5.29,4.13,1.16,0.0,0.0,0.0,11595.83,0.0,1112.69,2275.33,0.0,2319.97,0.83,1.0,0.0,3.0,1.0,0.0
18022200.0,297.29,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.77,297.8,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.81,297.38,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.6,297.14,297.15,293.15,0.0,0.0,291.21,0.96,0.75,0.71,297.14,297.15,293.15,0.0,0.0,291.21,0.76,0.37,1.68,291.21,291.15,299.36,297.14,298.16,297.48,291.21,1.0,1.0,0.41,0.41,0.59,0.41,5.5,1.99,3.51,0.76,0.75,0.75,0.0,375.49,410.0,66364.59,0.0,13113.38,1.0,284.26,289.67,300.14,303.66,293.15,293.15,283.15,17766.58,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,2.94,3.65,0.26,5.29,4.13,1.16,0.0,0.0,0.0,11676.89,0.0,1130.32,2275.33,0.0,2316.63,0.84,1.0,0.0,3.0,1.0,0.0
18022500.0,297.28,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.77,297.79,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.81,297.41,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.6,297.15,297.15,293.15,0.0,0.0,291.21,0.96,0.75,0.71,297.14,297.15,293.15,0.0,0.0,291.21,0.76,0.37,1.68,291.21,291.15,299.54,297.21,298.23,297.48,291.21,1.0,1.0,0.41,0.41,0.59,0.41,5.5,2.0,3.51,0.76,0.75,0.75,0.0,376.12,410.0,66901.55,0.0,13110.14,1.0,284.27,289.67,300.21,303.76,293.15,293.15,283.15,17730.5,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,2.96,3.67,0.26,5.29,4.13,1.16,0.0,0.0,0.0,11772.39,0.0,1151.16,2275.33,0.0,2314.24,0.84,1.0,0.0,3.0,1.0,0.0
18022800.0,297.27,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.77,297.79,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.82,297.43,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.6,297.15,297.15,293.15,0.0,0.0,291.22,0.96,0.75,0.71,297.14,297.15,293.15,0.0,0.0,291.22,0.76,0.37,1.67,291.22,291.15,299.75,297.29,298.31,297.49,291.22,1.0,1.0,0.42,0.42,0.58,0.42,5.5,2.0,3.5,0.76,0.75,0.75,0.0,376.65,410.0,67494.01,0.0,13107.5,1.0,284.27,289.67,300.29,303.87,293.15,293.15,283.15,17699.24,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,2.99,3.7,0.26,5.29,4.13,1.16,0.0,0.0,0.0,11878.01,0.0,1175.06,2275.33,0.0,2314.09,0.85,1.0,0.0,3.0,1.0,0.0
18023100.0,297.26,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.78,297.79,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.82,297.45,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.6,297.15,297.15,293.15,0.0,0.0,291.23,0.96,0.75,0.71,297.14,297.15,293.15,0.0,0.0,291.23,0.76,0.37,1.67,291.23,291.15,299.98,297.37,298.4,297.49,291.23,1.0,1.0,0.42,0.42,0.58,0.42,5.5,2.0,3.5,0.76,0.76,0.76,0.0,377.08,410.0,68108.23,0.0,13105.31,1.0,284.27,289.67,300.37,303.98,293.15,293.15,283.15,17677.98,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.01,3.73,0.27,5.29,4.13,1.16,0.0,0.0,0.0,11987.52,0.0,1201.17,2275.33,0.0,2316.45,0.86,1.0,0.0,3.0,1.0,0.0
18023400.0,297.25,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.78,297.79,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.82,297.48,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.6,297.15,297.15,293.15,0.0,0.0,291.23,0.96,0.75,0.71,297.15,297.15,293.15,0.0,0.0,291.23,0.75,0.37,1.67,291.23,291.15,300.22,297.44,298.49,297.5,291.23,1.0,1.0,0.42,0.42,0.58,0.42,5.5,2.0,3.5,0.76,0.76,0.76,0.0,377.46,410.0,68710.12,0.0,13103.4,1.0,284.27,289.67,300.44,304.08,293.15,293.15,283.15,17670.82,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.04,3.76,0.27,5.29,4.13,1.16,0.0,0.0,0.0,12094.5,0.0,1228.54,2275.33,0.0,2321.52,0.86,1.0,0.0,3.0,1.0,0.0
18023700.0,297.24,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.78,297.78,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.82,297.5,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.6,297.15,297.15,293.15,0.0,0.0,291.23,0.96,0.75,0.71,297.15,297.15,293.15,0.0,0.0,291.23,0.75,0.36,1.66,291.23,291.15,300.45,297.5,298.58,297.5,291.23,1.0,1.0,0.42,0.42,0.58,0.42,5.5,2.0,3.5,0.77,0.77,0.77,0.0,377.82,410.0,69265.7,0.0,13101.56,1.0,284.27,289.66,300.5,304.17,293.15,293.15,283.15,17679.53,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.07,3.79,0.27,5.29,4.13,1.16,0.0,0.0,0.0,12192.66,0.0,1255.91,2275.33,0.0,2329.73,0.87,1.0,0.0,3.0,1.0,0.0
18024000.0,297.23,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.78,297.78,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.82,297.52,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.61,297.15,297.15,293.15,0.0,0.0,291.23,0.96,0.75,0.71,297.14,297.15,293.15,0.0,0.0,291.23,0.75,0.36,1.66,291.23,291.15,300.67,297.54,298.66,297.5,291.23,1.0,1.0,0.42,0.42,0.58,0.42,5.5,2.0,3.49,0.77,0.77,0.77,0.0,378.21,410.0,69734.17,0.0,13099.55,1.0,284.27,289.65,300.54,304.24,293.15,293.15,283.15,17706.83,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.1,3.82,0.27,5.29,4.13,1.16,0.0,0.0,0.0,12274.2,0.0,1281.75,2275.33,0.0,2340.46,0.88,1.0,0.0,3.0,1.0,0.0
18024300.0,297.22,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.78,297.77,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.82,297.54,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.61,297.15,297.15,293.15,0.0,0.0,291.22,0.96,0.75,0.71,297.14,297.15,293.15,0.0,0.0,291.22,0.75,0.36,1.66,291.22,291.15,300.86,297.56,298.73,297.51,291.22,1.0,1.0,0.42,0.42,0.58,0.42,5.5,2.0,3.49,0.77,0.77,0.77,0.0,378.69,410.0,70084.85,0.0,13097.13,1.0,284.27,289.64,300.56,304.28,293.15,293.15,283.15,17751.83,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.12,3.85,0.28,5.29,4.13,1.16,0.0,0.0,0.0,12333.25,0.0,1304.49,2275.33,0.0,2354.22,0.88,1.0,0.0,3.0,1.0,0.0
18024600.0,297.21,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.78,297.76,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.82,297.56,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.61,297.15,297.15,293.15,0.0,0.0,291.21,0.96,0.75,0.71,297.14,297.15,293.15,0.0,0.0,291.21,0.75,0.36,1.65,291.21,291.15,301.01,297.55,298.79,297.51,291.21,1.0,1.0,0.42,0.42,0.58,0.42,5.49,2.0,3.49,0.77,0.77,0.77,0.0,379.29,410.0,70279.89,0.0,13094.07,1.0,284.27,289.63,300.56,304.29,293.15,293.15,283.15,17815.97,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.14,3.87,0.28,5.29,4.13,1.16,0.0,0.0,0.0,12362.57,0.0,1322.33,2275.33,0.0,2370.46,0.89,1.0,0.0,3.0,1.0,0.0
18024900.0,297.19,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.78,297.75,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.82,297.58,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.61,297.15,297.15,293.15,0.0,0.0,291.19,0.96,0.75,0.71,297.14,297.15,293.15,0.0,0.0,291.19,0.75,0.36,1.64,291.19,291.15,301.11,297.52,298.83,297.51,291.19,1.0,1.0,0.42,0.42,0.58,0.42,5.49,2.01,3.49,0.77,0.78,0.78,0.0,380.05,410.0,70287.7,0.0,13090.17,1.0,284.27,289.61,300.52,304.26,293.15,293.15,283.15,17899.1,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.15,3.88,0.28,5.29,4.13,1.16,0.0,0.0,0.0,12356.15,0.0,1333.49,2275.33,0.0,2389.08,0.89,1.0,0.0,3.0,1.0,0.0
