time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18025200.0,297.17,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.79,297.74,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.83,297.59,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.61,297.14,297.15,293.15,0.0,0.0,291.17,0.95,0.74,0.71,297.14,297.15,293.15,0.0,0.0,291.17,0.75,0.36,1.64,291.17,291.15,301.15,297.45,298.84,297.5,291.17,1.0,1.0,0.42,0.42,0.58,0.42,5.49,2.01,3.48,0.77,0.77,0.77,0.0,381.02,410.0,70075.98,0.0,13085.25,1.0,284.26,289.59,300.46,304.19,293.15,293.15,283.15,18000.32,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.15,3.88,0.28,5.29,4.13,1.16,0.0,0.0,0.0,12308.13,0.0,1336.05,2275.33,0.0,2409.69,0.89,1.0,0.0,3.0,1.0,0.0
18025500.0,297.15,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.79,297.73,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.83,297.61,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.61,297.14,297.15,293.15,0.0,0.0,291.15,0.95,0.74,0.71,297.14,297.15,293.15,0.0,0.0,291.15,0.75,0.36,1.63,291.15,291.15,301.15,297.37,298.84,297.5,291.15,1.0,1.0,0.42,0.42,0.58,0.42,5.49,2.01,3.48,0.77,0.77,0.77,0.0,382.19,410.0,69701.76,0.0,13079.25,1.0,284.26,289.57,300.37,304.09,293.15,293.15,283.15,18089.12,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.14,3.87,0.28,5.29,4.13,1.16,0.0,0.0,0.0,12230.82,0.0,1330.03,2275.33,0.0,2423.96,0.89,1.0,0.0,3.0,1.0,0.0
18025800.0,297.12,297.15,293.15,0.0,0.0,291.13,1.0,0.99,0.79,297.71,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.83,297.62,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.62,297.14,297.15,293.15,0.0,0.0,291.13,0.95,0.74,0.7,297.14,297.15,293.15,0.0,0.0,291.13,0.74,0.35,1.62,291.13,291.15,301.15,297.29,298.83,297.49,291.13,1.0,1.0,0.42,0.42,0.58,0.42,5.48,2.01,3.48,0.77,0.77,0.77,0.0,383.5,410.0,69271.54,0.0,13072.53,1.0,284.26,289.55,300.29,303.99,293.15,293.15,283.15,18143.04,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.13,3.86,0.28,5.29,4.13,1.16,0.0,0.0,0.0,12146.89,0.0,1318.64,2275.33,0.0,2430.62,0.89,1.0,0.0,3.0,1.0,0.0
18026100.0,297.1,297.15,293.15,0.0,0.0,291.12,1.0,0.99,0.8,297.7,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.84,297.63,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.62,297.14,297.15,293.15,0.0,0.0,291.12,0.95,0.74,0.7,297.14,297.15,293.15,0.0,0.0,291.12,0.74,0.35,1.61,291.12,291.15,301.15,297.22,298.83,297.49,291.12,1.0,1.0,0.42,0.42,0.58,0.42,5.48,2.01,3.47,0.77,0.77,0.77,0.0,384.89,410.0,68811.9,0.0,13065.4,1.0,284.25,289.54,300.22,303.89,293.15,293.15,283.15,18177.6,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.11,3.84,0.28,5.29,4.13,1.16,0.0,0.0,0.0,12060.63,0.0,1303.85,2275.33,0.0,2433.92,0.88,1.0,0.0,3.0,1.0,0.0
18026400.0,297.08,297.15,293.15,0.0,0.0,291.11,1.0,0.97,0.8,297.69,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.84,297.64,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.62,297.14,297.15,293.15,0.0,0.0,291.11,0.94,0.74,0.7,297.14,297.15,293.15,0.0,0.0,291.11,0.74,0.35,1.59,291.11,291.15,301.15,297.15,298.83,297.49,291.11,1.0,1.0,0.42,0.42,0.58,0.42,5.48,2.01,3.47,0.77,0.77,0.77,0.0,386.31,410.0,68339.84,0.0,13058.12,1.0,284.25,289.53,300.15,303.79,293.15,293.15,283.15,18200.02,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.1,3.82,0.27,5.29,4.13,1.16,0.0,0.0,0.0,11974.46,0.0,1286.96,2275.33,0.0,2434.77,0.88,1.0,0.0,3.0,1.0,0.0
18026700.0,297.05,297.15,293.15,0.0,0.0,291.1,1.0,0.96,0.8,297.67,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.84,297.65,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.62,297.14,297.15,293.15,0.0,0.0,291.1,0.94,0.73,0.7,297.14,297.15,293.15,0.0,0.0,291.1,0.74,0.35,1.58,291.1,291.15,301.15,297.09,298.83,297.49,291.1,1.0,1.0,0.42,0.42,0.58,0.42,5.47,2.01,3.47,0.78,0.76,0.76,0.0,387.71,410.0,67868.82,0.0,13050.89,1.0,284.25,289.52,300.09,303.7,293.15,293.15,283.15,18213.01,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.08,3.8,0.27,5.29,4.13,1.16,0.0,0.0,0.0,11890.44,0.0,1268.86,2275.33,0.0,2433.6,0.87,1.0,0.0,3.0,1.0,0.0
18027000.0,297.03,297.15,293.15,0.0,0.0,291.1,1.0,0.94,0.81,297.66,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.85,297.67,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.63,297.14,297.15,293.15,0.0,0.0,291.1,0.94,0.73,0.69,297.14,297.15,293.15,0.0,0.0,291.1,0.73,0.34,1.57,291.1,291.15,301.15,297.03,298.83,297.49,291.1,1.0,1.0,0.42,0.42,0.58,0.42,5.47,2.01,3.46,0.78,0.76,0.76,0.0,389.08,410.0,67410.58,0.0,13043.8,1.0,284.25,289.51,300.03,303.62,293.15,293.15,283.15,18218.05,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.06,3.78,0.27,5.29,4.13,1.16,0.0,0.0,0.0,11810.31,0.0,1250.32,2275.33,0.0,2430.74,0.87,1.0,0.0,3.0,1.0,0.0
18027300.0,297.01,297.15,293.15,0.0,0.0,291.1,1.0,0.91,0.81,297.64,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.85,297.68,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.63,297.14,297.15,293.15,0.0,0.0,291.1,0.94,0.73,0.69,297.14,297.15,293.15,0.0,0.0,291.1,0.73,0.34,1.56,291.1,291.15,301.15,296.98,298.83,297.49,291.1,1.0,1.0,0.42,0.42,0.58,0.42,5.47,2.01,3.46,0.78,0.76,0.76,0.0,390.41,410.0,66975.8,0.0,13036.95,1.0,284.24,289.51,299.98,303.54,293.15,293.15,283.15,18216.07,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.04,3.76,0.27,5.29,4.13,1.16,0.0,0.0,0.0,11735.64,0.0,1231.97,2275.33,0.0,2426.47,0.86,1.0,0.0,3.0,1.0,0.0
18027600.0,297.01,297.15,293.15,0.0,0.0,291.1,0.99,0.89,0.8,297.63,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.86,297.69,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.64,297.14,297.15,293.15,0.0,0.0,291.1,0.93,0.73,0.69,297.14,297.15,293.15,0.0,0.0,291.1,0.73,0.34,1.55,291.1,291.15,301.15,296.93,298.83,297.49,291.1,1.0,1.0,0.42,0.42,0.58,0.42,5.46,2.0,3.45,0.78,0.75,0.75,0.0,393.65,410.0,66544.04,0.0,13020.07,1.0,284.24,289.51,299.93,303.48,293.15,293.15,283.15,18221.23,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.02,3.74,0.27,5.29,4.13,1.16,0.0,0.0,0.0,11664.43,0.0,1213.79,2275.33,0.0,2420.54,0.86,1.0,0.0,3.0,1.0,0.0
18027900.0,297.03,297.15,293.15,0.0,0.0,291.09,0.98,0.86,0.78,297.6,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.87,297.69,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.64,297.14,297.15,293.15,0.0,0.0,291.09,0.93,0.73,0.69,297.14,297.15,293.15,0.0,0.0,291.09,0.72,0.34,1.55,291.09,291.15,301.15,296.9,298.83,297.48,291.09,1.0,1.0,0.42,0.42,0.58,0.42,5.45,2.0,3.44,0.78,0.75,0.75,0.0,398.14,410.0,66146.69,0.0,12996.64,1.0,284.24,289.51,299.89,303.42,293.15,293.15,283.15,18228.79,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.0,3.72,0.26,5.29,4.13,1.16,0.0,0.0,0.0,11599.12,0.0,1194.9,2275.33,0.0,2412.81,0.86,1.0,0.0,3.0,1.0,0.0
18028200.0,297.05,297.15,293.15,0.0,0.0,291.09,0.98,0.85,0.76,297.58,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.88,297.7,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.65,297.14,297.15,293.15,0.0,0.0,291.09,0.92,0.72,0.69,297.14,297.15,293.15,0.0,0.0,291.09,0.72,0.34,1.54,291.09,291.15,301.15,296.87,298.83,297.48,291.09,1.0,1.0,0.42,0.42,0.58,0.42,5.44,2.0,3.44,0.78,0.75,0.75,0.0,402.01,410.0,65784.56,0.0,12976.31,1.0,284.24,289.52,299.87,303.37,293.15,293.15,283.15,18218.4,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,2.98,3.7,0.26,5.29,4.13,1.16,0.0,0.0,0.0,11541.16,0.0,1176.68,2275.33,0.0,2403.92,0.85,1.0,0.0,3.0,1.0,0.0
18028500.0,297.07,297.15,293.15,0.0,0.0,291.1,0.97,0.83,0.75,297.56,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.89,297.71,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.66,297.14,297.15,293.15,0.0,0.0,291.1,0.92,0.72,0.69,297.14,297.15,293.15,0.0,0.0,291.1,0.72,0.33,1.53,291.1,291.15,301.15,296.85,298.83,297.48,291.1,1.0,1.0,0.42,0.42,0.58,0.42,5.43,2.0,3.43,0.78,0.75,0.75,0.0,405.34,410.0,65474.28,0.0,12958.72,1.0,284.24,289.52,299.84,303.33,293.15,293.15,283.15,18197.14,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,2.96,3.68,0.26,5.29,4.13,1.16,0.0,0.0,0.0,11492.83,0.0,1160.17,2275.33,0.0,2394.33,0.85,1.0,0.0,3.0,1.0,0.0
18028800.0,297.08,297.15,293.15,0.0,0.0,291.1,0.96,0.82,0.74,297.54,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.9,297.71,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.66,297.14,297.15,293.15,0.0,0.0,291.1,0.91,0.72,0.68,297.14,297.15,293.15,0.0,0.0,291.1,0.71,0.33,1.53,291.1,291.15,301.15,296.83,298.83,297.47,291.1,1.0,1.0,0.42,0.42,0.58,0.42,5.42,2.0,3.42,0.78,0.74,0.74,0.0,408.24,410.0,65223.2,0.0,12943.35,1.0,284.24,289.53,299.83,303.3,293.15,293.15,283.15,18169.3,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,2.95,3.66,0.26,5.29,4.13,1.16,0.0,0.0,0.0,11455.22,0.0,1145.9,2275.33,0.0,2384.32,0.84,1.0,0.0,3.0,1.0,0.0
18029100.0,297.09,297.15,293.15,0.0,0.0,291.11,0.95,0.81,0.73,297.52,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.9,297.73,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.67,297.14,297.15,293.15,0.0,0.0,291.11,0.91,0.72,0.68,297.14,297.15,293.15,0.0,0.0,291.11,0.71,0.33,1.52,291.11,291.15,301.15,296.84,298.83,297.47,291.11,1.0,1.0,0.42,0.42,0.58,0.42,5.41,2.0,3.41,0.78,0.74,0.74,0.0,410.07,410.0,65047.55,0.0,12908.3,1.0,284.24,289.54,299.84,303.29,293.15,293.15,283.15,18132.38,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,2.93,3.65,0.26,5.29,4.13,1.16,0.0,0.0,0.0,11432.87,0.0,1134.5,2275.33,0.0,2370.23,0.84,1.0,0.0,3.0,1.0,0.0
18029400.0,297.1,297.15,293.15,0.0,0.0,291.12,0.95,0.8,0.72,297.51,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.9,297.74,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.67,297.14,297.15,293.15,0.0,0.0,291.12,0.91,0.71,0.68,297.14,297.15,293.15,0.0,0.0,291.12,0.71,0.33,1.52,291.12,291.15,301.15,296.87,298.84,297.47,291.12,1.0,1.0,0.42,0.42,0.58,0.42,5.4,2.0,3.4,0.78,0.74,0.74,0.0,410.07,410.0,64960.14,0.0,12829.62,1.0,284.24,289.55,299.86,303.31,293.15,293.15,283.15,18087.57,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,2.93,3.64,0.26,5.29,4.13,1.16,0.0,0.0,0.0,11429.75,0.0,1126.47,2275.33,0.0,2352.63,0.84,1.0,0.0,3.0,1.0,0.0
18029700.0,297.1,297.15,293.15,0.0,0.0,291.13,0.95,0.79,0.72,297.49,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.91,297.75,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.67,297.14,297.15,293.15,0.0,0.0,291.13,0.91,0.71,0.68,297.15,297.15,293.15,0.0,0.0,291.13,0.71,0.33,1.51,291.13,291.15,301.15,296.91,298.84,297.48,291.13,1.0,1.0,0.42,0.42,0.58,0.42,5.39,2.0,3.39,0.78,0.74,0.74,0.0,410.06,410.0,64990.73,0.0,12761.68,1.0,284.24,289.56,299.91,303.36,293.15,293.15,283.15,18029.11,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,2.92,3.64,0.26,5.29,4.13,1.16,0.0,0.0,0.0,11447.96,0.0,1122.84,2275.33,0.0,2335.08,0.84,1.0,0.0,3.0,1.0,0.0
18030000.0,297.11,297.15,293.15,0.0,0.0,291.14,0.94,0.79,0.71,297.48,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.91,297.77,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.67,297.14,297.15,293.15,0.0,0.0,291.14,0.91,0.71,0.68,297.15,297.15,293.15,0.0,0.0,291.14,0.71,0.33,1.51,291.14,291.15,301.15,296.97,298.85,297.48,291.14,1.0,0.99,0.42,0.42,0.58,0.42,5.38,2.0,3.38,0.79,0.74,0.74,0.0,410.05,410.0,65135.54,0.0,12703.77,1.0,284.25,289.57,299.97,303.42,293.15,293.15,283.15,17969.52,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,2.93,3.64,0.26,5.29,4.13,1.16,0.0,0.0,0.0,11485.92,0.0,1124.13,2275.33,0.0,2319.8,0.84,1.0,0.0,3.0,1.0,0.0
18030300.0,297.11,297.15,293.15,0.0,0.0,291.16,0.94,0.78,0.7,297.47,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.91,297.78,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.67,297.14,297.15,293.15,0.0,0.0,291.16,0.9,0.71,0.67,297.15,297.15,293.15,0.0,0.0,291.16,0.71,0.33,1.51,291.16,291.15,301.15,297.04,298.85,297.49,291.16,1.0,0.99,0.42,0.42,0.58,0.42,5.37,2.0,3.37,0.79,0.74,0.74,0.0,410.05,410.0,65378.06,0.0,12652.84,1.0,284.25,289.58,300.04,303.51,293.15,293.15,283.15,17915.12,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,2.93,3.64,0.26,5.29,4.13,1.16,0.0,0.0,0.0,11539.81,0.0,1129.74,2275.33,0.0,2306.71,0.84,1.0,0.0,3.0,1.0,0.0
18030600.0,297.12,297.15,293.15,0.0,0.0,291.17,0.93,0.77,0.7,297.46,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.91,297.8,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.67,297.14,297.15,293.15,0.0,0.0,291.17,0.9,0.7,0.67,297.15,297.15,293.15,0.0,0.0,291.17,0.71,0.33,1.51,291.17,291.15,301.15,297.12,298.85,297.49,291.17,1.0,0.99,0.42,0.42,0.58,0.42,5.36,2.0,3.36,0.79,0.75,0.75,0.0,410.04,410.0,65748.48,0.0,12606.17,1.0,284.25,289.59,300.11,303.6,293.15,293.15,283.15,17873.94,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,2.94,3.66,0.26,5.29,4.13,1.16,0.0,0.0,0.0,11611.13,0.0,1139.06,2275.33,0.0,2298.13,0.84,1.0,0.0,3.0,1.0,0.0
18030900.0,297.12,297.15,293.15,0.0,0.0,291.18,0.93,0.77,0.69,297.45,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.91,297.81,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.67,297.14,297.15,293.15,0.0,0.0,291.18,0.9,0.7,0.67,297.15,297.15,293.15,0.0,0.0,291.18,0.71,0.33,1.51,291.18,291.15,301.15,297.19,298.86,297.49,291.18,1.0,0.99,0.42,0.42,0.58,0.42,5.35,2.0,3.36,0.79,0.75,0.75,0.0,410.04,410.0,66161.23,0.0,12560.31,1.0,284.26,289.6,300.19,303.7,293.15,293.15,283.15,17845.1,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,2.96,3.67,0.26,5.29,4.13,1.16,0.0,0.0,0.0,11689.14,0.0,1151.19,2275.33,0.0,2292.74,0.84,1.0,0.0,3.0,1.0,0.0
18031200.0,297.12,297.15,293.15,0.0,0.0,291.19,0.93,0.76,0.69,297.44,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.91,297.81,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.67,297.14,297.15,293.15,0.0,0.0,291.19,0.9,0.7,0.67,297.15,297.15,293.15,0.0,0.0,291.19,0.71,0.33,1.5,291.19,291.15,301.15,297.27,298.86,297.49,291.19,1.0,0.99,0.42,0.42,0.58,0.42,5.34,2.0,3.35,0.79,0.75,0.75,0.0,410.05,410.0,66580.91,0.0,12511.84,1.0,284.26,289.61,300.26,303.8,293.15,293.15,283.15,17829.01,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,2.97,3.69,0.26,5.29,4.13,1.16,0.0,0.0,0.0,11768.11,0.0,1164.78,2275.33,0.0,2289.56,0.85,1.0,0.0,3.0,1.0,0.0
18031500.0,297.12,297.15,293.15,0.0,0.0,291.19,0.93,0.76,0.68,297.42,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.91,297.82,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.67,297.14,297.15,293.15,0.0,0.0,291.19,0.9,0.7,0.66,297.15,297.15,293.15,0.0,0.0,291.19,0.7,0.33,1.5,291.19,291.15,301.15,297.33,298.86,297.49,291.19,1.0,0.99,0.42,0.42,0.58,0.42,5.33,1.99,3.34,0.79,0.75,0.75,0.0,410.05,410.0,66983.77,0.0,12459.21,1.0,284.26,289.62,300.33,303.89,293.15,293.15,283.15,17825.24,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,2.99,3.7,0.26,5.29,4.13,1.16,0.0,0.0,0.0,11843.71,0.0,1178.98,2275.33,0.0,2288.89,0.85,1.0,0.0,3.0,1.0,0.0
18031800.0,297.12,297.15,293.15,0.0,0.0,291.19,0.92,0.75,0.68,297.41,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.91,297.82,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.68,297.14,297.15,293.15,0.0,0.0,291.19,0.9,0.69,0.66,297.15,297.15,293.15,0.0,0.0,291.19,0.7,0.33,1.5,291.19,291.15,301.15,297.39,298.86,297.48,291.19,1.0,0.99,0.42,0.42,0.58,0.42,5.32,1.99,3.33,0.8,0.75,0.75,0.0,410.06,410.0,67337.75,0.0,12401.04,1.0,284.26,289.62,300.39,303.96,293.15,293.15,283.15,17835.73,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.0,3.72,0.26,5.29,4.13,1.16,0.0,0.0,0.0,11910.06,0.0,1192.7,2275.33,0.0,2290.21,0.86,1.0,0.0,3.0,1.0,0.0
18032100.0,297.12,297.15,293.15,0.0,0.0,291.19,0.92,0.75,0.67,297.4,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.92,297.82,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.68,297.13,297.15,293.15,0.0,0.0,291.19,0.89,0.69,0.66,297.14,297.15,293.15,0.0,0.0,291.19,0.7,0.32,1.49,291.19,291.15,301.15,297.43,298.86,297.48,291.19,1.0,0.99,0.43,0.43,0.57,0.43,5.31,1.99,3.32,0.8,0.76,0.76,0.0,410.06,410.0,67616.42,0.0,12336.97,1.0,284.26,289.62,300.43,304.02,293.15,293.15,283.15,17860.23,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.02,3.73,0.27,5.29,4.13,1.16,0.0,0.0,0.0,11962.44,0.0,1204.86,2275.33,0.0,2294.09,0.86,1.0,0.0,3.0,1.0,0.0
18032400.0,297.11,297.15,293.15,0.0,0.0,291.18,0.92,0.74,0.67,297.38,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.92,297.81,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.68,297.13,297.15,293.15,0.0,0.0,291.18,0.89,0.69,0.66,297.14,297.15,293.15,0.0,0.0,291.18,0.7,0.32,1.49,291.18,291.15,301.15,297.45,298.86,297.47,291.18,1.0,0.98,0.43,0.43,0.57,0.43,5.3,1.99,3.31,0.8,0.76,0.76,0.0,410.07,410.0,67783.65,0.0,12265.77,1.0,284.26,289.62,300.45,304.06,293.15,293.15,283.15,17900.47,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.02,3.74,0.27,5.29,4.13,1.16,0.0,0.0,0.0,11994.21,0.0,1214.09,2275.33,0.0,2299.86,0.86,1.0,0.0,3.0,1.0,0.0
18032700.0,297.11,297.15,293.15,0.0,0.0,291.17,0.91,0.73,0.66,297.37,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.92,297.8,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.68,297.13,297.15,293.15,0.0,0.0,291.17,0.89,0.69,0.65,297.14,297.15,293.15,0.0,0.0,291.17,0.7,0.32,1.48,291.17,291.15,301.15,297.45,298.85,297.46,291.17,1.0,0.98,0.43,0.43,0.57,0.43,5.28,1.99,3.29,0.8,0.76,0.76,0.0,410.1,410.0,67767.95,0.0,12176.38,1.0,284.26,289.61,300.45,304.06,293.15,293.15,283.15,17973.43,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.03,3.75,0.27,5.29,4.13,1.16,0.0,0.0,0.0,11993.27,0.0,1218.53,2275.33,0.0,2310.84,0.86,1.0,0.0,3.0,1.0,0.0
18033000.0,297.11,297.15,293.15,0.0,0.0,291.15,0.91,0.72,0.66,297.34,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.92,297.78,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.68,297.13,297.15,293.15,0.0,0.0,291.15,0.89,0.68,0.65,297.13,297.15,293.15,0.0,0.0,291.15,0.7,0.32,1.47,291.15,291.15,301.15,297.41,298.85,297.44,291.15,1.0,0.98,0.43,0.43,0.57,0.43,5.26,1.99,3.27,0.8,0.76,0.76,0.0,410.13,410.0,67508.56,0.0,12054.8,1.0,284.26,289.6,300.41,304.01,293.15,293.15,283.15,18074.08,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.02,3.74,0.27,5.29,4.13,1.16,0.0,0.0,0.0,11949.08,0.0,1215.18,2275.33,0.0,2322.08,0.86,1.0,0.0,3.0,1.0,0.0
18033300.0,297.1,297.15,293.15,0.0,0.0,291.13,0.9,0.72,0.65,297.32,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.93,297.76,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.69,297.12,297.15,293.15,0.0,0.0,291.13,0.88,0.68,0.65,297.13,297.15,293.15,0.0,0.0,291.13,0.69,0.31,1.45,291.13,291.15,301.15,297.34,298.84,297.43,291.13,1.0,0.98,0.43,0.43,0.57,0.43,5.23,1.98,3.25,0.8,0.75,0.75,0.0,410.16,410.0,67018.35,0.0,11902.92,1.0,284.26,289.58,300.35,303.92,293.15,293.15,283.15,18180.13,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.01,3.73,0.26,5.29,4.13,1.16,0.0,0.0,0.0,11865.95,0.0,1203.02,2275.33,0.0,2329.67,0.86,1.0,0.0,3.0,1.0,0.0
18033600.0,297.1,297.15,293.15,0.0,0.0,291.1,0.9,0.71,0.64,297.29,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.93,297.74,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.69,297.12,297.15,293.15,0.0,0.0,291.1,0.88,0.67,0.64,297.12,297.15,293.15,0.0,0.0,291.1,0.69,0.31,1.43,291.1,291.15,301.15,297.26,298.83,297.41,291.1,1.0,0.97,0.43,0.43,0.57,0.43,5.2,1.98,3.22,0.81,0.75,0.75,0.0,410.18,410.0,66332.09,0.0,11727.65,1.0,284.25,289.56,300.26,303.81,293.15,293.15,283.15,18279.79,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,2.98,3.7,0.26,5.29,4.13,1.16,0.0,0.0,0.0,11751.43,0.0,1182.49,2275.33,0.0,2332.51,0.85,1.0,0.0,3.0,1.0,0.0
18033900.0,297.1,297.15,293.15,0.0,0.0,291.08,0.89,0.7,0.63,297.27,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.94,297.71,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.69,297.11,297.15,293.15,0.0,0.0,291.08,0.88,0.66,0.63,297.12,297.15,293.15,0.0,0.0,291.08,0.68,0.3,1.4,291.08,291.15,301.15,297.17,298.83,297.39,291.08,1.0,0.97,0.43,0.43,0.57,0.43,5.17,1.97,3.19,0.81,0.74,0.74,0.0,410.2,410.0,65493.8,0.0,11535.97,1.0,284.25,289.55,300.17,303.67,293.15,293.15,283.15,18364.99,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,2.95,3.67,0.26,5.29,4.13,1.16,0.0,0.0,0.0,11614.21,0.0,1154.79,2275.33,0.0,2329.78,0.85,1.0,0.0,3.0,1.0,0.0
18034200.0,297.09,297.15,293.15,0.0,0.0,291.07,0.89,0.69,0.62,297.24,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.94,297.69,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.69,297.11,297.15,293.15,0.0,0.0,291.07,0.87,0.66,0.63,297.12,297.15,293.15,0.0,0.0,291.07,0.68,0.3,1.39,291.07,291.15,301.15,297.07,298.82,297.37,291.07,1.0,0.96,0.43,0.43,0.57,0.43,5.14,1.97,3.17,0.81,0.74,0.74,0.0,410.07,410.0,64615.88,0.0,11387.49,1.0,284.24,289.54,300.07,303.53,293.15,293.15,283.15,18403.31,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,2.92,3.63,0.26,5.29,4.13,1.16,0.0,0.0,0.0,11470.51,0.0,1122.94,2275.33,0.0,2322.07,0.84,1.0,0.0,3.0,1.0,0.0
18034500.0,297.1,297.15,293.15,0.0,0.0,291.06,0.88,0.68,0.62,297.22,297.15,293.15,0.0,0.0,291.06,1.0,1.0,0.94,297.67,297.15,293.15,0.0,0.0,291.06,1.0,1.0,0.7,297.11,297.15,293.15,0.0,0.0,291.06,0.87,0.65,0.62,297.11,297.15,293.15,0.0,0.0,291.06,0.68,0.3,1.39,291.06,291.15,301.15,296.98,298.81,297.35,291.06,1.0,0.96,0.43,0.43,0.57,0.43,5.12,1.97,3.16,0.82,0.73,0.73,0.0,410.07,410.0,63811.44,0.0,11315.51,1.0,284.24,289.53,299.98,303.39,293.15,293.15,283.15,18395.35,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,2.88,3.59,0.25,5.29,4.13,1.16,0.0,0.0,0.0,11338.49,0.0,1092.0,2275.33,0.0,2312.86,0.83,1.0,0.0,3.0,1.0,0.0
18034800.0,297.1,297.15,293.15,0.0,0.0,291.06,0.88,0.67,0.61,297.2,297.15,293.15,0.0,0.0,291.06,1.0,1.0,0.94,297.65,297.15,293.15,0.0,0.0,291.06,1.0,1.0,0.7,297.11,297.15,293.15,0.0,0.0,291.06,0.87,0.65,0.62,297.1,297.15,293.15,0.0,0.0,291.06,0.68,0.3,1.39,291.06,291.15,301.15,296.9,298.81,297.33,291.06,1.0,0.96,0.43,0.43,0.57,0.43,5.11,1.97,3.14,0.82,0.73,0.73,0.0,410.07,410.0,63042.15,0.0,11243.09,1.0,284.24,289.53,299.9,303.27,293.15,293.15,283.15,18390.01,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,2.85,3.56,0.25,5.29,4.13,1.16,0.0,0.0,0.0,11215.31,0.0,1061.95,2275.33,0.0,2300.13,0.82,1.0,0.0,3.0,1.0,0.0
18035100.0,297.1,297.15,293.15,0.0,0.0,291.06,0.87,0.66,0.6,297.18,297.15,293.15,0.0,0.0,291.06,1.0,1.0,0.94,297.62,297.15,293.15,0.0,0.0,291.06,1.0,1.0,0.7,297.11,297.15,293.15,0.0,0.0,291.06,0.86,0.64,0.61,297.08,297.15,293.15,0.0,0.0,291.06,0.68,0.3,1.39,291.06,291.15,301.15,296.84,298.8,297.32,291.06,1.0,0.96,0.44,0.44,0.56,0.44,5.1,1.97,3.13,0.83,0.72,0.72,0.0,410.08,410.0,62347.91,0.0,11170.01,1.0,284.23,289.53,299.83,303.16,293.15,293.15,283.15,18369.26,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,2.81,3.52,0.24,5.29,4.13,1.16,0.0,0.0,0.0,11107.91,0.0,1033.66,2275.33,0.0,2282.06,0.81,1.0,0.0,3.0,1.0,0.0
18035400.0,297.1,297.15,293.15,0.0,0.0,291.06,0.87,0.65,0.59,297.16,297.15,293.15,0.0,0.0,291.06,1.0,1.0,0.95,297.6,297.15,293.15,0.0,0.0,291.06,1.0,1.0,0.7,297.11,297.15,293.15,0.0,0.0,291.06,0.86,0.63,0.61,297.07,297.15,293.15,0.0,0.0,291.06,0.68,0.3,1.39,291.06,291.15,301.15,296.8,298.8,297.3,291.06,1.0,0.96,0.44,0.44,0.56,0.44,5.08,1.97,3.11,0.83,0.72,0.72,0.0,410.08,410.0,61813.87,0.0,11094.85,1.0,284.23,289.54,299.79,303.09,293.15,293.15,283.15,18331.78,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,2.78,3.49,0.24,5.29,4.13,1.16,0.0,0.0,0.0,11027.67,0.0,1008.27,2275.33,0.0,2260.08,0.81,1.0,0.0,3.0,1.0,0.0
18035700.0,297.1,297.15,293.15,0.0,0.0,291.07,0.86,0.64,0.58,297.14,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.94,297.57,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.7,297.11,297.15,293.15,0.0,0.0,291.07,0.86,0.63,0.6,297.06,297.15,293.15,0.0,0.0,291.07,0.68,0.3,1.39,291.07,291.15,301.15,296.8,298.79,297.28,291.07,1.0,0.95,0.44,0.44,0.56,0.44,5.07,1.97,3.09,0.83,0.72,0.72,0.0,410.1,410.0,61410.62,0.0,11009.96,1.0,284.23,289.55,299.79,303.06,293.15,293.15,283.15,18270.12,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,2.76,3.46,0.24,5.29,4.13,1.16,0.0,0.0,0.0,10974.71,0.0,987.17,2275.33,0.0,2232.59,0.8,1.0,0.0,3.0,1.0,0.0
18036000.0,297.1,297.15,293.15,0.0,0.0,291.09,0.86,0.63,0.58,297.12,297.15,293.15,0.0,0.0,291.09,1.0,0.99,0.94,297.54,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.7,297.11,297.15,293.15,0.0,0.0,291.09,0.85,0.62,0.59,297.05,297.15,293.15,0.0,0.0,291.09,0.68,0.3,1.39,291.09,291.15,301.15,296.83,298.79,297.27,291.09,1.0,0.95,0.44,0.44,0.56,0.44,5.04,1.97,3.07,0.84,0.71,0.71,0.0,410.12,410.0,61173.72,0.0,10901.37,1.0,284.24,289.57,299.83,303.08,293.15,293.15,283.15,18188.59,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,2.74,3.44,0.24,5.29,4.13,1.16,0.0,0.0,0.0,10955.72,0.0,971.74,2275.33,0.0,2199.21,0.8,1.0,0.0,3.0,1.0,0.0
18036300.0,297.1,297.15,293.15,0.0,0.0,291.1,0.85,0.63,0.57,297.11,297.15,293.15,0.0,0.0,291.1,0.99,0.99,0.93,297.52,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.7,297.11,297.15,293.15,0.0,0.0,291.1,0.85,0.61,0.59,297.04,297.15,293.15,0.0,0.0,291.1,0.67,0.3,1.39,291.1,291.15,301.12,296.88,298.77,297.25,291.1,1.0,0.95,0.44,0.44,0.56,0.44,5.02,1.97,3.05,0.84,0.71,0.71,0.0,410.14,410.0,61014.43,0.0,10777.57,1.0,284.24,289.58,299.88,303.13,293.15,293.15,283.15,18140.01,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,2.73,3.43,0.24,5.29,4.13,1.16,0.0,0.0,0.0,10952.09,0.0,961.25,2275.33,0.0,2178.66,0.79,1.0,0.0,3.0,1.0,0.0
18036600.0,297.1,297.15,293.15,0.0,0.0,291.1,0.85,0.62,0.56,297.1,297.15,293.15,0.0,0.0,291.1,0.99,0.98,0.93,297.49,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.7,297.1,297.15,293.15,0.0,0.0,291.1,0.84,0.6,0.58,297.03,297.15,293.15,0.0,0.0,291.1,0.67,0.3,1.39,291.1,291.15,301.03,296.9,298.74,297.24,291.1,1.0,0.94,0.44,0.44,0.56,0.44,4.99,1.97,3.03,0.84,0.71,0.71,0.0,410.15,410.0,60789.49,0.0,10638.56,1.0,284.24,289.59,299.9,303.14,293.15,293.15,283.15,18162.14,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,2.71,3.41,0.23,5.29,4.13,1.16,0.0,0.0,0.0,10930.97,0.0,950.6,2275.33,0.0,2171.36,0.79,1.0,0.0,3.0,1.0,0.0
18036900.0,297.09,297.15,293.15,0.0,0.0,291.1,0.84,0.61,0.55,297.09,297.15,293.15,0.0,0.0,291.1,0.99,0.97,0.92,297.46,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.7,297.1,297.15,293.15,0.0,0.0,291.1,0.84,0.59,0.57,297.01,297.15,293.15,0.0,0.0,291.1,0.67,0.3,1.39,291.1,291.15,300.9,296.89,298.68,297.22,291.1,1.0,0.94,0.44,0.44,0.56,0.44,4.96,1.96,3.0,0.85,0.71,0.71,0.0,410.18,410.0,60435.3,0.0,10481.04,1.0,284.24,289.59,299.89,303.12,293.15,293.15,283.15,18212.92,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,2.7,3.39,0.23,5.29,4.13,1.16,0.0,0.0,0.0,10886.2,0.0,936.85,2275.33,0.0,2165.49,0.78,1.0,0.0,3.0,1.0,0.0
18037200.0,297.09,297.15,293.15,0.0,0.0,291.09,0.84,0.6,0.54,297.08,297.15,293.15,0.0,0.0,291.09,0.98,0.95,0.9,297.42,297.15,293.15,0.0,0.0,291.09,0.99,1.0,0.7,297.09,297.15,293.15,0.0,0.0,291.09,0.83,0.58,0.56,297.0,297.15,293.15,0.0,0.0,291.09,0.67,0.3,1.39,291.09,291.15,300.74,296.86,298.61,297.21,291.09,1.0,0.94,0.44,0.44,0.56,0.44,4.93,1.96,2.97,0.85,0.7,0.7,0.0,410.2,410.0,59930.29,0.0,10305.38,1.0,284.24,289.6,299.86,303.07,293.15,293.15,283.15,18275.89,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,2.67,3.37,0.23,5.29,4.13,1.16,0.0,0.0,0.0,10816.96,0.0,919.0,2275.33,0.0,2158.15,0.78,1.0,0.0,3.0,1.0,0.0
18037500.0,297.09,297.15,293.15,0.0,0.0,291.07,0.83,0.59,0.53,297.07,297.15,293.15,0.0,0.0,291.07,0.98,0.94,0.89,297.39,297.15,293.15,0.0,0.0,291.07,0.99,1.0,0.7,297.09,297.15,293.15,0.0,0.0,291.07,0.83,0.57,0.55,296.98,297.15,293.15,0.0,0.0,291.07,0.67,0.3,1.39,291.07,291.15,300.54,296.82,298.53,297.19,291.07,1.0,0.93,0.45,0.45,0.55,0.45,4.89,1.95,2.93,0.85,0.7,0.7,0.0,410.21,410.0,59286.31,0.0,10114.14,1.0,284.23,289.6,299.81,302.99,293.15,293.15,283.15,18341.31,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.64,3.34,0.23,5.29,4.13,1.16,0.0,0.0,0.0,10726.29,0.0,897.06,2275.33,0.0,2148.54,0.77,1.0,0.0,3.0,1.0,0.0
18037800.0,297.08,297.15,293.15,0.0,0.0,291.06,0.83,0.57,0.52,297.06,297.15,293.15,0.0,0.0,291.06,0.97,0.92,0.88,297.36,297.15,293.15,0.0,0.0,291.06,0.99,1.0,0.7,297.08,297.15,293.15,0.0,0.0,291.06,0.82,0.56,0.54,296.97,297.15,293.15,0.0,0.0,291.06,0.67,0.3,1.39,291.06,291.15,300.33,296.76,298.44,297.17,291.06,1.0,0.92,0.45,0.45,0.55,0.45,4.84,1.95,2.9,0.86,0.69,0.69,0.0,410.23,410.0,58509.7,0.0,9909.71,1.0,284.23,289.6,299.75,302.89,293.15,293.15,283.15,18404.21,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.61,3.3,0.22,5.29,4.13,1.16,0.0,0.0,0.0,10616.28,0.0,871.08,2275.33,0.0,2134.96,0.76,1.0,0.0,3.0,1.0,0.0
18038100.0,297.08,297.15,293.15,0.0,0.0,291.05,0.82,0.56,0.51,297.05,297.15,293.15,0.0,0.0,291.05,0.96,0.91,0.86,297.32,297.15,293.15,0.0,0.0,291.05,0.99,1.0,0.7,297.08,297.15,293.15,0.0,0.0,291.05,0.81,0.55,0.53,296.95,297.15,293.15,0.0,0.0,291.05,0.67,0.3,1.39,291.05,291.15,300.1,296.68,298.35,297.16,291.05,1.0,0.92,0.45,0.45,0.55,0.45,4.8,1.94,2.86,0.86,0.69,0.69,0.0,410.24,410.0,57634.54,0.0,9697.0,1.0,284.23,289.6,299.68,302.78,293.15,293.15,283.15,18456.81,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.56,3.25,0.22,5.29,4.13,1.16,0.0,0.0,0.0,10492.82,0.0,842.07,2275.33,0.0,2117.79,0.76,1.0,0.0,3.0,1.0,0.0
18038400.0,297.08,297.15,293.15,0.0,0.0,291.04,0.81,0.55,0.5,297.05,297.15,293.15,0.0,0.0,291.04,0.95,0.89,0.85,297.29,297.15,293.15,0.0,0.0,291.04,0.99,1.0,0.7,297.08,297.15,293.15,0.0,0.0,291.04,0.81,0.54,0.52,296.94,297.15,293.15,0.0,0.0,291.04,0.67,0.3,1.39,291.04,291.15,299.88,296.61,298.26,297.14,291.04,1.0,0.91,0.45,0.45,0.55,0.45,4.75,1.93,2.82,0.87,0.68,0.68,0.0,410.24,410.0,56687.1,0.0,9479.68,1.0,284.22,289.6,299.6,302.65,293.15,293.15,283.15,18495.51,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.52,3.21,0.21,5.29,4.13,1.16,0.0,0.0,0.0,10360.46,0.0,810.92,2275.33,0.0,2096.32,0.74,1.0,0.0,3.0,1.0,0.0
18038700.0,297.08,297.15,293.15,0.0,0.0,291.03,0.8,0.53,0.49,297.05,297.15,293.15,0.0,0.0,291.03,0.95,0.87,0.83,297.26,297.15,293.15,0.0,0.0,291.03,0.99,1.0,0.7,297.07,297.15,293.15,0.0,0.0,291.03,0.8,0.52,0.5,296.92,297.15,293.15,0.0,0.0,291.03,0.67,0.3,1.39,291.03,291.15,299.66,296.53,298.17,297.13,291.03,1.0,0.91,0.45,0.45,0.55,0.45,4.7,1.93,2.78,0.87,0.67,0.67,0.0,410.25,410.0,55704.63,0.0,9261.76,1.0,284.22,289.61,299.52,302.52,293.15,293.15,283.15,18519.22,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.47,3.16,0.21,5.29,4.13,1.16,0.0,0.0,0.0,10225.26,0.0,778.93,2275.33,0.0,2071.15,0.73,1.0,0.0,3.0,1.0,0.0
18039000.0,297.08,297.15,293.15,0.0,0.0,291.02,0.8,0.52,0.48,297.05,297.15,293.15,0.0,0.0,291.02,0.94,0.85,0.81,297.23,297.15,293.15,0.0,0.0,291.02,0.99,1.0,0.7,297.07,297.15,293.15,0.0,0.0,291.02,0.79,0.51,0.49,296.91,297.15,293.15,0.0,0.0,291.02,0.66,0.3,1.39,291.02,291.15,299.46,296.45,298.09,297.12,291.02,1.0,0.9,0.46,0.46,0.54,0.46,4.66,1.92,2.73,0.88,0.67,0.67,0.0,410.25,410.0,54721.05,0.0,9046.0,1.0,284.22,289.61,299.45,302.39,293.15,293.15,283.15,18526.25,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.42,3.1,0.2,5.29,4.13,1.16,0.0,0.0,0.0,10092.46,0.0,747.19,2275.33,0.0,2042.29,0.72,1.0,0.0,3.0,1.0,0.0
18039300.0,297.08,297.15,293.15,0.0,0.0,291.02,0.79,0.51,0.47,297.05,297.15,293.15,0.0,0.0,291.02,0.93,0.83,0.8,297.2,297.15,293.15,0.0,0.0,291.02,0.98,1.0,0.7,297.07,297.15,293.15,0.0,0.0,291.02,0.78,0.5,0.48,296.9,297.15,293.15,0.0,0.0,291.02,0.66,0.3,1.39,291.02,291.15,299.29,296.38,298.02,297.11,291.02,1.0,0.89,0.46,0.46,0.54,0.46,4.61,1.92,2.69,0.88,0.66,0.66,0.0,410.25,410.0,53769.17,0.0,8834.31,1.0,284.21,289.62,299.38,302.27,293.15,293.15,283.15,18516.27,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.38,3.05,0.2,5.29,4.13,1.16,0.0,0.0,0.0,9966.97,0.0,716.7,2275.33,0.0,2009.83,0.71,1.0,0.0,3.0,1.0,0.0
18039600.0,297.08,297.15,293.15,0.0,0.0,291.02,0.78,0.5,0.46,297.05,297.15,293.15,0.0,0.0,291.02,0.92,0.82,0.78,297.17,297.15,293.15,0.0,0.0,291.02,0.98,1.0,0.7,297.07,297.15,293.15,0.0,0.0,291.02,0.77,0.48,0.47,296.89,297.15,293.15,0.0,0.0,291.02,0.66,0.3,1.39,291.02,291.15,299.15,296.33,297.96,297.1,291.02,1.0,0.89,0.46,0.46,0.54,0.46,4.56,1.91,2.65,0.89,0.65,0.65,0.0,410.24,410.0,52888.13,0.0,8628.47,1.0,284.21,289.63,299.32,302.17,293.15,293.15,283.15,18487.6,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.33,3.01,0.19,5.29,4.13,1.16,0.0,0.0,0.0,9854.35,0.0,688.45,2275.33,0.0,1974.62,0.7,1.0,0.0,3.0,1.0,0.0
18039900.0,298.11,303.15,285.15,0.0,0.0,293.98,1.0,0.3,0.0,298.21,303.15,285.15,0.0,0.0,293.99,1.0,0.3,0.0,298.51,303.15,285.15,0.0,0.0,294.06,1.0,0.3,0.0,297.86,303.15,285.15,0.0,0.0,293.94,1.0,0.3,0.0,297.59,303.15,285.15,0.0,0.0,293.86,1.0,0.3,0.0,294.36,303.15,299.03,296.28,296.51,296.49,289.51,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.35,401.13,70.37,0.0,0.0,0.0,284.21,289.63,299.5,301.25,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040200.0,298.48,303.15,285.15,0.0,0.0,293.98,1.0,0.3,0.0,298.6,303.15,285.15,0.0,0.0,293.99,1.0,0.3,0.0,298.88,303.15,285.15,0.0,0.0,294.06,1.0,0.3,0.0,298.22,303.15,285.15,0.0,0.0,293.94,1.0,0.3,0.0,298.03,303.15,285.15,0.0,0.0,293.86,1.0,0.3,0.0,294.36,303.15,298.91,296.23,296.51,296.49,289.64,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.33,410.0,2.96,0.0,0.0,0.0,284.21,289.63,299.5,301.25,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040500.0,298.68,303.15,285.15,0.0,0.0,293.98,1.0,0.3,0.0,298.79,303.15,285.15,0.0,0.0,293.99,1.0,0.3,0.0,299.07,303.15,285.15,0.0,0.0,294.06,1.0,0.3,0.0,298.41,303.15,285.15,0.0,0.0,293.94,1.0,0.3,0.0,298.27,303.15,285.15,0.0,0.0,293.86,1.0,0.3,0.0,294.36,303.15,298.79,296.18,296.51,296.49,289.8,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.32,410.0,2.89,0.0,0.0,0.0,284.21,289.63,299.5,301.25,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040800.0,298.79,303.15,285.15,0.0,0.0,293.98,1.0,0.3,0.0,298.89,303.15,285.15,0.0,0.0,293.99,1.0,0.3,0.0,299.18,303.15,285.15,0.0,0.0,294.06,1.0,0.3,0.0,298.52,303.15,285.15,0.0,0.0,293.94,1.0,0.3,0.0,298.4,303.15,285.15,0.0,0.0,293.86,1.0,0.3,0.0,294.36,303.15,298.68,296.13,296.51,296.49,289.92,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.33,410.0,2.7,0.0,0.0,0.0,284.21,289.63,299.5,301.25,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041100.0,298.85,303.15,285.15,0.0,0.0,293.98,1.0,0.3,0.0,298.95,303.15,285.15,0.0,0.0,293.99,1.0,0.3,0.0,299.24,303.15,285.15,0.0,0.0,294.06,1.0,0.3,0.0,298.59,303.15,285.15,0.0,0.0,293.94,1.0,0.3,0.0,298.47,303.15,285.15,0.0,0.0,293.86,1.0,0.3,0.0,294.36,303.15,298.56,296.08,296.51,296.49,290.03,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.33,410.0,2.37,0.0,0.0,0.0,284.21,289.63,299.5,301.25,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041400.0,298.89,303.15,285.15,0.0,0.0,293.98,1.0,0.3,0.0,298.99,303.15,285.15,0.0,0.0,293.99,1.0,0.3,0.0,299.27,303.15,285.15,0.0,0.0,294.06,1.0,0.3,0.0,298.63,303.15,285.15,0.0,0.0,293.94,1.0,0.3,0.0,298.51,303.15,285.15,0.0,0.0,293.86,1.0,0.3,0.0,294.36,303.15,298.45,296.04,296.51,296.49,290.11,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.35,410.0,4.55,0.0,0.0,0.0,284.21,289.63,299.5,301.25,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041700.0,298.91,303.15,285.15,0.0,0.0,293.98,1.0,0.3,0.0,299.01,303.15,285.15,0.0,0.0,293.99,1.0,0.3,0.0,299.29,303.15,285.15,0.0,0.0,294.06,1.0,0.3,0.0,298.65,303.15,285.15,0.0,0.0,293.94,1.0,0.3,0.0,298.54,303.15,285.15,0.0,0.0,293.86,1.0,0.3,0.0,294.36,303.15,298.35,296.0,296.51,296.49,290.18,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.36,410.0,4.8,0.0,0.0,0.0,284.21,289.63,299.5,301.25,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042000.0,298.93,303.15,285.15,0.0,0.0,293.98,1.0,0.3,0.0,299.03,303.15,285.15,0.0,0.0,293.99,1.0,0.3,0.0,299.3,303.15,285.15,0.0,0.0,294.06,1.0,0.3,0.0,298.67,303.15,285.15,0.0,0.0,293.94,1.0,0.3,0.0,298.55,303.15,285.15,0.0,0.0,293.86,1.0,0.3,0.0,294.36,303.15,298.25,295.96,296.51,296.49,290.24,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.38,410.0,4.05,0.0,0.0,0.0,284.21,289.63,299.5,301.25,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042300.0,298.94,303.15,285.15,0.0,0.0,293.98,1.0,0.3,0.0,299.04,303.15,285.15,0.0,0.0,293.99,1.0,0.3,0.0,299.31,303.15,285.15,0.0,0.0,294.06,1.0,0.3,0.0,298.69,303.15,285.15,0.0,0.0,293.94,1.0,0.3,0.0,298.57,303.15,285.15,0.0,0.0,293.86,1.0,0.3,0.0,294.36,303.15,298.16,295.93,296.51,296.49,290.29,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.39,410.0,3.42,0.0,0.0,0.0,284.21,289.63,299.5,301.25,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042600.0,298.95,303.15,285.15,0.0,0.0,293.98,1.0,0.3,0.0,299.05,303.15,285.15,0.0,0.0,293.99,1.0,0.3,0.0,299.32,303.15,285.15,0.0,0.0,294.06,1.0,0.3,0.0,298.7,303.15,285.15,0.0,0.0,293.94,1.0,0.3,0.0,298.58,303.15,285.15,0.0,0.0,293.86,1.0,0.3,0.0,294.36,303.15,298.08,295.91,296.51,296.49,290.34,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.41,410.0,2.89,0.0,0.0,0.0,284.21,289.63,299.5,301.25,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042900.0,298.96,303.15,285.15,0.0,0.0,293.98,1.0,0.3,0.0,299.05,303.15,285.15,0.0,0.0,293.99,1.0,0.3,0.0,299.32,303.15,285.15,0.0,0.0,294.06,1.0,0.3,0.0,298.7,303.15,285.15,0.0,0.0,293.94,1.0,0.3,0.0,298.59,303.15,285.15,0.0,0.0,293.86,1.0,0.3,0.0,294.36,303.15,298.01,295.89,296.51,296.49,290.37,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.42,410.0,2.48,0.0,0.0,0.0,284.21,289.63,299.5,301.25,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043200.0,298.97,303.15,285.15,0.0,0.0,293.98,1.0,0.3,0.0,299.06,303.15,285.15,0.0,0.0,293.99,1.0,0.3,0.0,299.33,303.15,285.15,0.0,0.0,294.07,1.0,0.3,0.0,298.71,303.15,285.15,0.0,0.0,293.94,1.0,0.3,0.0,298.59,303.15,285.15,0.0,0.0,293.86,1.0,0.3,0.0,294.37,303.15,297.95,295.88,296.51,296.49,290.4,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.42,410.0,2.1,0.0,0.0,0.0,284.21,289.63,299.5,301.25,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043500.0,298.97,303.15,285.15,0.0,0.0,293.98,1.0,0.3,0.0,299.06,303.15,285.15,0.0,0.0,293.99,1.0,0.3,0.0,299.33,303.15,285.15,0.0,0.0,294.07,1.0,0.3,0.0,298.72,303.15,285.15,0.0,0.0,293.94,1.0,0.3,0.0,298.6,303.15,285.15,0.0,0.0,293.86,1.0,0.3,0.0,294.37,303.15,297.9,295.88,296.51,296.49,290.43,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.42,410.0,1.76,0.0,0.0,0.0,284.21,289.63,299.5,301.25,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043800.0,298.98,303.15,285.15,0.0,0.0,293.98,1.0,0.3,0.0,299.06,303.15,285.15,0.0,0.0,293.99,1.0,0.3,0.0,299.33,303.15,285.15,0.0,0.0,294.07,1.0,0.3,0.0,298.72,303.15,285.15,0.0,0.0,293.94,1.0,0.3,0.0,298.6,303.15,285.15,0.0,0.0,293.86,1.0,0.3,0.0,294.37,303.15,297.85,295.88,296.51,296.49,290.45,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.43,410.0,1.49,0.0,0.0,0.0,284.21,289.63,299.5,301.25,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044100.0,298.98,303.15,285.15,0.0,0.0,293.98,1.0,0.3,0.0,299.07,303.15,285.15,0.0,0.0,293.99,1.0,0.3,0.0,299.33,303.15,285.15,0.0,0.0,294.07,1.0,0.3,0.0,298.72,303.15,285.15,0.0,0.0,293.94,1.0,0.3,0.0,298.61,303.15,285.15,0.0,0.0,293.86,1.0,0.3,0.0,294.37,303.15,297.8,295.89,296.51,296.49,290.47,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.43,410.0,1.27,0.0,0.0,0.0,284.21,289.63,299.5,301.25,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044400.0,298.98,303.15,285.15,0.0,0.0,293.98,1.0,0.3,0.0,299.07,303.15,285.15,0.0,0.0,293.99,1.0,0.3,0.0,299.33,303.15,285.15,0.0,0.0,294.07,1.0,0.3,0.0,298.73,303.15,285.15,0.0,0.0,293.94,1.0,0.3,0.0,298.61,303.15,285.15,0.0,0.0,293.86,1.0,0.3,0.0,294.37,303.15,297.76,295.89,296.51,296.49,290.48,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.43,410.0,1.08,0.0,0.0,0.0,284.21,289.63,299.5,301.25,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044700.0,298.98,303.15,285.15,0.0,0.0,293.98,1.0,0.3,0.0,299.07,303.15,285.15,0.0,0.0,293.99,1.0,0.3,0.0,299.33,303.15,285.15,0.0,0.0,294.07,1.0,0.3,0.0,298.73,303.15,285.15,0.0,0.0,293.94,1.0,0.3,0.0,298.62,303.15,285.15,0.0,0.0,293.86,1.0,0.3,0.0,294.37,303.15,297.71,295.89,296.51,296.49,290.49,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.43,410.0,0.93,0.0,0.0,0.0,284.21,289.63,299.5,301.25,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045000.0,298.99,303.15,285.15,0.0,0.0,293.98,1.0,0.3,0.0,299.07,303.15,285.15,0.0,0.0,293.99,1.0,0.3,0.0,299.33,303.15,285.15,0.0,0.0,294.07,1.0,0.3,0.0,298.73,303.15,285.15,0.0,0.0,293.94,1.0,0.3,0.0,298.62,303.15,285.15,0.0,0.0,293.86,1.0,0.3,0.0,294.37,303.15,297.67,295.9,296.51,296.49,290.51,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.43,410.0,0.79,0.0,0.0,0.0,284.21,289.63,299.5,301.25,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045300.0,298.99,303.15,285.15,0.0,0.0,293.98,1.0,0.3,0.0,299.07,303.15,285.15,0.0,0.0,293.99,1.0,0.3,0.0,299.33,303.15,285.15,0.0,0.0,294.07,1.0,0.3,0.0,298.73,303.15,285.15,0.0,0.0,293.94,1.0,0.3,0.0,298.62,303.15,285.15,0.0,0.0,293.86,1.0,0.3,0.0,294.37,303.15,297.63,295.9,296.51,296.49,290.52,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.43,410.0,0.68,0.0,0.0,0.0,284.21,289.63,299.5,301.25,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045600.0,298.99,303.15,285.15,0.0,0.0,293.98,1.0,0.3,0.0,299.07,303.15,285.15,0.0,0.0,293.99,1.0,0.3,0.0,299.33,303.15,285.15,0.0,0.0,294.07,1.0,0.3,0.0,298.73,303.15,285.15,0.0,0.0,293.94,1.0,0.3,0.0,298.62,303.15,285.15,0.0,0.0,293.86,1.0,0.3,0.0,294.37,303.15,297.59,295.91,296.51,296.49,290.52,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.43,410.0,0.58,0.0,0.0,0.0,284.21,289.63,299.5,301.25,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045900.0,298.99,303.15,285.15,0.0,0.0,293.98,1.0,0.3,0.0,299.07,303.15,285.15,0.0,0.0,293.99,1.0,0.3,0.0,299.33,303.15,285.15,0.0,0.0,294.07,1.0,0.3,0.0,298.74,303.15,285.15,0.0,0.0,293.94,1.0,0.3,0.0,298.63,303.15,285.15,0.0,0.0,293.86,1.0,0.3,0.0,294.37,303.15,297.55,295.92,296.51,296.49,290.53,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.43,410.0,0.49,0.0,0.0,0.0,284.21,289.63,299.5,301.25,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046200.0,298.99,303.15,285.15,0.0,0.0,293.98,1.0,0.3,0.0,299.07,303.15,285.15,0.0,0.0,293.99,1.0,0.3,0.0,299.32,303.15,285.15,0.0,0.0,294.07,1.0,0.3,0.0,298.74,303.15,285.15,0.0,0.0,293.94,1.0,0.3,0.0,298.63,303.15,285.15,0.0,0.0,293.86,1.0,0.3,0.0,294.37,303.15,297.52,295.92,296.51,296.49,290.54,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.43,410.0,0.42,0.0,0.0,0.0,284.21,289.63,299.5,301.25,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046500.0,298.99,303.15,285.15,0.0,0.0,293.98,1.0,0.3,0.0,299.07,303.15,285.15,0.0,0.0,293.99,1.0,0.3,0.0,299.32,303.15,285.15,0.0,0.0,294.07,1.0,0.3,0.0,298.74,303.15,285.15,0.0,0.0,293.94,1.0,0.3,0.0,298.63,303.15,285.15,0.0,0.0,293.86,1.0,0.3,0.0,294.37,303.15,297.48,295.93,296.51,296.49,290.54,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.43,410.0,0.37,0.0,0.0,0.0,284.21,289.63,299.5,301.25,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046800.0,298.99,303.15,285.15,0.0,0.0,293.98,1.0,0.3,0.0,299.07,303.15,285.15,0.0,0.0,293.99,1.0,0.3,0.0,299.32,303.15,285.15,0.0,0.0,294.07,1.0,0.3,0.0,298.74,303.15,285.15,0.0,0.0,293.94,1.0,0.3,0.0,298.63,303.15,285.15,0.0,0.0,293.86,1.0,0.3,0.0,294.37,303.15,297.45,295.93,296.51,296.49,290.54,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.43,410.0,0.32,0.0,0.0,0.0,284.21,289.63,299.5,301.25,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047100.0,298.99,303.15,285.15,0.0,0.0,293.98,1.0,0.3,0.0,299.06,303.15,285.15,0.0,0.0,293.99,1.0,0.3,0.0,299.32,303.15,285.15,0.0,0.0,294.07,1.0,0.3,0.0,298.74,303.15,285.15,0.0,0.0,293.94,1.0,0.3,0.0,298.63,303.15,285.15,0.0,0.0,293.86,1.0,0.3,0.0,294.37,303.15,297.42,295.93,296.51,296.49,290.55,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.43,410.0,0.27,0.0,0.0,0.0,284.21,289.63,299.5,301.25,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047400.0,298.99,303.15,285.15,0.0,0.0,293.98,1.0,0.3,0.0,299.06,303.15,285.15,0.0,0.0,293.99,1.0,0.3,0.0,299.31,303.15,285.15,0.0,0.0,294.07,1.0,0.3,0.0,298.74,303.15,285.15,0.0,0.0,293.94,1.0,0.3,0.0,298.63,303.15,285.15,0.0,0.0,293.86,1.0,0.3,0.0,294.37,303.15,297.39,295.93,296.51,296.49,290.55,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.43,410.0,0.23,0.0,0.0,0.0,284.21,289.63,299.5,301.25,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047700.0,298.98,303.15,285.15,0.0,0.0,293.98,1.0,0.3,0.0,299.06,303.15,285.15,0.0,0.0,293.99,1.0,0.3,0.0,299.31,303.15,285.15,0.0,0.0,294.07,1.0,0.3,0.0,298.73,303.15,285.15,0.0,0.0,293.94,1.0,0.3,0.0,298.63,303.15,285.15,0.0,0.0,293.86,1.0,0.3,0.0,294.37,303.15,297.37,295.92,296.51,296.49,290.55,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.43,410.0,0.21,0.0,0.0,0.0,284.21,289.63,299.5,301.25,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048000.0,298.98,303.15,285.15,0.0,0.0,293.98,1.0,0.3,0.0,299.06,303.15,285.15,0.0,0.0,293.99,1.0,0.3,0.0,299.3,303.15,285.15,0.0,0.0,294.07,1.0,0.3,0.0,298.73,303.15,285.15,0.0,0.0,293.94,1.0,0.3,0.0,298.63,303.15,285.15,0.0,0.0,293.86,1.0,0.3,0.0,294.37,303.15,297.34,295.9,296.51,296.49,290.56,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.43,410.0,0.17,0.0,0.0,0.0,284.21,289.63,299.5,301.25,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048300.0,298.98,303.15,285.15,0.0,0.0,293.98,1.0,0.3,0.0,299.06,303.15,285.15,0.0,0.0,293.99,1.0,0.3,0.0,299.3,303.15,285.15,0.0,0.0,294.07,1.0,0.3,0.0,298.73,303.15,285.15,0.0,0.0,293.94,1.0,0.3,0.0,298.64,303.15,285.15,0.0,0.0,293.86,1.0,0.3,0.0,294.37,303.15,297.32,295.89,296.51,296.49,290.56,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.43,410.0,0.15,0.0,0.0,0.0,284.21,289.63,299.5,301.25,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
