time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18073500.0,298.73,303.15,285.15,0.0,0.0,294.0,1.0,0.3,0.0,298.8,303.15,285.15,0.0,0.0,294.01,1.0,0.3,0.0,298.95,303.15,285.15,0.0,0.0,294.09,1.0,0.3,0.0,298.5,303.15,285.15,0.0,0.0,293.97,1.0,0.3,0.0,298.55,303.15,285.15,0.0,0.0,293.88,1.0,0.3,0.0,294.39,303.15,294.15,294.15,296.51,296.49,290.57,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.21,289.63,299.5,301.25,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073800.0,298.73,303.15,285.15,0.0,0.0,294.0,1.0,0.3,0.0,298.79,303.15,285.15,0.0,0.0,294.01,1.0,0.3,0.0,298.94,303.15,285.15,0.0,0.0,294.09,1.0,0.3,0.0,298.5,303.15,285.15,0.0,0.0,293.97,1.0,0.3,0.0,298.55,303.15,285.15,0.0,0.0,293.88,1.0,0.3,0.0,294.39,303.15,294.15,294.15,296.51,296.49,290.57,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.21,289.63,299.5,301.25,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074100.0,298.72,303.15,285.15,0.0,0.0,294.0,1.0,0.3,0.0,298.79,303.15,285.15,0.0,0.0,294.01,1.0,0.3,0.0,298.94,303.15,285.15,0.0,0.0,294.09,1.0,0.3,0.0,298.49,303.15,285.15,0.0,0.0,293.97,1.0,0.3,0.0,298.55,303.15,285.15,0.0,0.0,293.88,1.0,0.3,0.0,294.39,303.15,294.15,294.15,296.51,296.49,290.57,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.21,289.63,299.5,301.25,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074400.0,298.72,303.15,285.15,0.0,0.0,294.0,1.0,0.3,0.0,298.79,303.15,285.15,0.0,0.0,294.01,1.0,0.3,0.0,298.94,303.15,285.15,0.0,0.0,294.09,1.0,0.3,0.0,298.49,303.15,285.15,0.0,0.0,293.97,1.0,0.3,0.0,298.55,303.15,285.15,0.0,0.0,293.88,1.0,0.3,0.0,294.39,303.15,294.15,294.15,296.51,296.49,290.57,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.21,289.63,299.5,301.25,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074700.0,298.72,303.15,285.15,0.0,0.0,294.0,1.0,0.3,0.0,298.78,303.15,285.15,0.0,0.0,294.01,1.0,0.3,0.0,298.93,303.15,285.15,0.0,0.0,294.09,1.0,0.3,0.0,298.49,303.15,285.15,0.0,0.0,293.97,1.0,0.3,0.0,298.55,303.15,285.15,0.0,0.0,293.88,1.0,0.3,0.0,294.39,303.15,294.15,294.15,296.51,296.49,290.57,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.21,289.63,299.5,301.25,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075000.0,298.72,303.15,285.15,0.0,0.0,294.0,1.0,0.3,0.0,298.78,303.15,285.15,0.0,0.0,294.01,1.0,0.3,0.0,298.93,303.15,285.15,0.0,0.0,294.09,1.0,0.3,0.0,298.49,303.15,285.15,0.0,0.0,293.97,1.0,0.3,0.0,298.55,303.15,285.15,0.0,0.0,293.88,1.0,0.3,0.0,294.39,303.15,294.15,294.15,296.51,296.49,290.57,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.21,289.63,299.5,301.25,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075300.0,298.72,303.15,285.15,0.0,0.0,294.0,1.0,0.3,0.0,298.78,303.15,285.15,0.0,0.0,294.01,1.0,0.3,0.0,298.93,303.15,285.15,0.0,0.0,294.09,1.0,0.3,0.0,298.49,303.15,285.15,0.0,0.0,293.97,1.0,0.3,0.0,298.55,303.15,285.15,0.0,0.0,293.88,1.0,0.3,0.0,294.39,303.15,294.15,294.15,296.51,296.49,290.57,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.21,289.63,299.5,301.25,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075600.0,298.73,303.15,285.15,0.0,0.0,294.0,1.0,0.3,0.0,298.78,303.15,285.15,0.0,0.0,294.01,1.0,0.3,0.0,298.93,303.15,285.15,0.0,0.0,294.09,1.0,0.3,0.0,298.49,303.15,285.15,0.0,0.0,293.97,1.0,0.3,0.0,298.55,303.15,285.15,0.0,0.0,293.88,1.0,0.3,0.0,294.39,303.15,294.15,294.15,296.51,296.49,290.57,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.21,289.63,299.5,301.25,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075900.0,298.73,303.15,285.15,0.0,0.0,294.0,1.0,0.3,0.0,298.78,303.15,285.15,0.0,0.0,294.01,1.0,0.3,0.0,298.92,303.15,285.15,0.0,0.0,294.09,1.0,0.3,0.0,298.49,303.15,285.15,0.0,0.0,293.97,1.0,0.3,0.0,298.55,303.15,285.15,0.0,0.0,293.88,1.0,0.3,0.0,294.39,303.15,294.14,294.14,296.51,296.49,290.57,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.21,289.63,299.5,301.25,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076200.0,298.74,303.15,285.15,0.0,0.0,294.0,1.0,0.3,0.0,298.77,303.15,285.15,0.0,0.0,294.01,1.0,0.3,0.0,298.92,303.15,285.15,0.0,0.0,294.09,1.0,0.3,0.0,298.5,303.15,285.15,0.0,0.0,293.97,1.0,0.3,0.0,298.55,303.15,285.15,0.0,0.0,293.88,1.0,0.3,0.0,294.39,303.15,294.13,294.13,296.51,296.49,290.57,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.21,289.63,299.5,301.25,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076500.0,298.75,303.15,285.15,0.0,0.0,294.0,1.0,0.3,0.0,298.77,303.15,285.15,0.0,0.0,294.01,1.0,0.3,0.0,298.92,303.15,285.15,0.0,0.0,294.09,1.0,0.3,0.0,298.5,303.15,285.15,0.0,0.0,293.97,1.0,0.3,0.0,298.55,303.15,285.15,0.0,0.0,293.88,1.0,0.3,0.0,294.39,303.15,294.1,294.1,296.51,296.49,290.57,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.21,289.63,299.5,301.25,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076800.0,298.76,303.15,285.15,0.0,0.0,294.0,1.0,0.3,0.0,298.77,303.15,285.15,0.0,0.0,294.01,1.0,0.3,0.0,298.92,303.15,285.15,0.0,0.0,294.09,1.0,0.3,0.0,298.5,303.15,285.15,0.0,0.0,293.97,1.0,0.3,0.0,298.55,303.15,285.15,0.0,0.0,293.88,1.0,0.3,0.0,294.39,303.15,294.08,294.08,296.51,296.49,290.57,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,410.0,0.0,0.0,0.0,0.0,284.21,289.63,299.5,301.25,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077100.0,298.77,303.15,285.15,0.0,0.0,294.0,1.0,0.3,0.0,298.77,303.15,285.15,0.0,0.0,294.01,1.0,0.3,0.0,298.92,303.15,285.15,0.0,0.0,294.09,1.0,0.3,0.0,298.5,303.15,285.15,0.0,0.0,293.97,1.0,0.3,0.0,298.55,303.15,285.15,0.0,0.0,293.88,1.0,0.3,0.0,294.39,303.15,294.05,294.05,296.51,296.49,290.57,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,410.0,0.0,0.0,0.0,0.0,284.21,289.63,299.5,301.25,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077400.0,298.78,303.15,285.15,0.0,0.0,294.0,1.0,0.3,0.0,298.77,303.15,285.15,0.0,0.0,294.01,1.0,0.3,0.0,298.92,303.15,285.15,0.0,0.0,294.09,1.0,0.3,0.0,298.51,303.15,285.15,0.0,0.0,293.97,1.0,0.3,0.0,298.56,303.15,285.15,0.0,0.0,293.88,1.0,0.3,0.0,294.39,303.15,294.02,294.02,296.51,296.49,290.57,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.03,410.0,0.0,0.0,0.0,0.0,284.21,289.63,299.5,301.25,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077700.0,298.79,303.15,285.15,0.0,0.0,294.0,1.0,0.3,0.0,298.78,303.15,285.15,0.0,0.0,294.01,1.0,0.3,0.0,298.92,303.15,285.15,0.0,0.0,294.09,1.0,0.3,0.0,298.52,303.15,285.15,0.0,0.0,293.97,1.0,0.3,0.0,298.56,303.15,285.15,0.0,0.0,293.88,1.0,0.3,0.0,294.39,303.15,294.01,294.01,296.51,296.49,290.57,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.06,410.0,0.0,0.0,0.0,0.0,284.21,289.63,299.5,301.25,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078000.0,298.81,303.15,285.15,0.0,0.0,294.0,1.0,0.3,0.0,298.78,303.15,285.15,0.0,0.0,294.01,1.0,0.3,0.0,298.92,303.15,285.15,0.0,0.0,294.09,1.0,0.3,0.0,298.52,303.15,285.15,0.0,0.0,293.97,1.0,0.3,0.0,298.56,303.15,285.15,0.0,0.0,293.88,1.0,0.3,0.0,294.39,303.15,294.0,294.0,296.51,296.49,290.57,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.07,410.0,0.0,0.0,0.0,0.0,284.21,289.63,299.5,301.25,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078300.0,298.82,303.15,285.15,0.0,0.0,294.0,1.0,0.3,0.0,298.78,303.15,285.15,0.0,0.0,294.01,1.0,0.3,0.0,298.92,303.15,285.15,0.0,0.0,294.09,1.0,0.3,0.0,298.53,303.15,285.15,0.0,0.0,293.97,1.0,0.3,0.0,298.57,303.15,285.15,0.0,0.0,293.88,1.0,0.3,0.0,294.39,303.15,294.01,294.01,296.51,296.49,290.57,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.08,410.0,0.0,0.0,0.0,0.0,284.21,289.63,299.5,301.25,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078600.0,298.85,303.15,285.15,0.0,0.0,294.0,1.0,0.3,0.0,298.78,303.15,285.15,0.0,0.0,294.01,1.0,0.3,0.0,298.92,303.15,285.15,0.0,0.0,294.09,1.0,0.3,0.0,298.54,303.15,285.15,0.0,0.0,293.97,1.0,0.3,0.0,298.57,303.15,285.15,0.0,0.0,293.88,1.0,0.3,0.0,294.39,303.15,294.03,294.03,296.51,296.49,290.57,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.09,410.0,0.0,0.0,0.0,0.0,284.21,289.63,299.5,301.25,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078900.0,298.87,303.15,285.15,0.0,0.0,294.0,1.0,0.3,0.0,298.77,303.15,285.15,0.0,0.0,294.01,1.0,0.3,0.0,298.93,303.15,285.15,0.0,0.0,294.09,1.0,0.3,0.0,298.55,303.15,285.15,0.0,0.0,293.97,1.0,0.3,0.0,298.58,303.15,285.15,0.0,0.0,293.88,1.0,0.3,0.0,294.39,303.15,294.08,294.08,296.51,296.49,290.57,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.12,410.0,0.0,0.0,0.0,0.0,284.21,289.63,299.5,301.25,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18079200.0,298.9,303.15,285.15,0.0,0.0,294.0,1.0,0.3,0.0,298.77,303.15,285.15,0.0,0.0,294.01,1.0,0.3,0.0,298.93,303.15,285.15,0.0,0.0,294.09,1.0,0.3,0.0,298.56,303.15,285.15,0.0,0.0,293.97,1.0,0.3,0.0,298.58,303.15,285.15,0.0,0.0,293.88,1.0,0.3,0.0,294.39,303.15,294.15,294.15,296.51,296.49,290.57,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.15,410.0,0.0,0.0,0.0,0.0,284.21,289.63,299.5,301.25,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18079500.0,298.93,303.15,285.15,0.0,0.0,294.0,1.0,0.3,0.0,298.77,303.15,285.15,0.0,0.0,294.01,1.0,0.3,0.0,298.94,303.15,285.15,0.0,0.0,294.09,1.0,0.3,0.0,298.57,303.15,285.15,0.0,0.0,293.97,1.0,0.3,0.0,298.59,303.15,285.15,0.0,0.0,293.88,1.0,0.3,0.0,294.39,303.15,294.25,294.23,296.51,296.49,290.57,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.18,410.0,0.0,0.0,0.0,0.0,284.21,289.63,299.5,301.25,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18079800.0,298.96,303.15,285.15,0.0,0.0,294.0,1.0,0.3,0.0,298.78,303.15,285.15,0.0,0.0,294.01,1.0,0.3,0.0,298.94,303.15,285.15,0.0,0.0,294.09,1.0,0.3,0.0,298.58,303.15,285.15,0.0,0.0,293.97,1.0,0.3,0.0,298.59,303.15,285.15,0.0,0.0,293.88,1.0,0.3,0.0,294.39,303.15,294.37,294.29,296.51,296.49,290.57,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.2,410.0,0.0,0.0,0.0,0.0,284.21,289.63,299.5,301.25,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18080100.0,299.0,303.15,285.15,0.0,0.0,294.0,1.0,0.3,0.0,298.78,303.15,285.15,0.0,0.0,294.01,1.0,0.3,0.0,298.95,303.15,285.15,0.0,0.0,294.09,1.0,0.3,0.0,298.59,303.15,285.15,0.0,0.0,293.97,1.0,0.3,0.0,298.6,303.15,285.15,0.0,0.0,293.88,1.0,0.3,0.0,294.39,303.15,294.51,294.35,296.51,296.49,290.57,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.23,410.0,0.0,0.0,0.0,0.0,284.21,289.63,299.5,301.25,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18080400.0,299.04,303.15,285.15,0.0,0.0,294.0,1.0,0.3,0.0,298.79,303.15,285.15,0.0,0.0,294.01,1.0,0.3,0.0,298.96,303.15,285.15,0.0,0.0,294.09,1.0,0.3,0.0,298.6,303.15,285.15,0.0,0.0,293.97,1.0,0.3,0.0,298.61,303.15,285.15,0.0,0.0,293.88,1.0,0.3,0.0,294.39,303.15,294.67,294.4,296.51,296.49,290.57,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.25,410.0,0.02,0.0,0.0,0.0,284.21,289.63,299.5,301.25,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18080700.0,299.08,303.15,285.15,0.0,0.0,294.0,1.0,0.3,0.0,298.8,303.15,285.15,0.0,0.0,294.01,1.0,0.3,0.0,298.96,303.15,285.15,0.0,0.0,294.09,1.0,0.3,0.0,298.61,303.15,285.15,0.0,0.0,293.97,1.0,0.3,0.0,298.62,303.15,285.15,0.0,0.0,293.88,1.0,0.3,0.0,294.39,303.15,294.84,294.44,296.51,296.49,290.57,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.27,410.0,0.0,0.0,0.0,0.0,284.21,289.63,299.5,301.25,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18081000.0,299.12,303.15,285.15,0.0,0.0,294.0,1.0,0.3,0.0,298.8,303.15,285.15,0.0,0.0,294.01,1.0,0.3,0.0,298.97,303.15,285.15,0.0,0.0,294.09,1.0,0.3,0.0,298.62,303.15,285.15,0.0,0.0,293.97,1.0,0.3,0.0,298.63,303.15,285.15,0.0,0.0,293.88,1.0,0.3,0.0,294.39,303.15,295.02,294.48,296.51,296.49,290.57,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.3,410.0,0.0,0.0,0.0,0.0,284.21,289.63,299.5,301.25,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18081300.0,298.43,297.15,293.15,0.0,0.0,294.91,0.91,0.64,0.56,298.31,297.15,293.15,0.0,0.0,294.91,0.89,0.61,0.56,298.38,297.15,293.15,0.0,0.0,294.91,0.9,0.63,0.43,298.14,297.15,293.15,0.0,0.0,294.91,0.87,0.57,0.53,298.07,297.15,293.15,0.0,0.0,294.91,0.87,0.57,2.5,294.91,291.15,295.22,294.52,295.21,298.3,294.92,1.0,1.0,1.0,1.0,0.0,1.0,5.52,5.52,0.0,4.26,0.0,0.0,0.0,370.68,397.42,1425.12,0.0,13184.62,0.0,284.21,289.63,299.5,301.25,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18081600.0,298.21,297.15,293.15,0.0,0.0,295.35,1.0,0.82,0.53,298.03,297.15,293.15,0.0,0.0,295.35,1.0,0.76,0.56,298.1,297.15,293.15,0.0,0.0,295.35,1.0,0.79,0.41,297.84,297.15,293.15,0.0,0.0,295.35,1.0,0.7,0.56,297.69,297.15,293.15,0.0,0.0,295.35,1.0,0.66,2.66,295.35,291.15,295.41,294.56,295.41,298.04,295.35,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,0.0,0.0,0.0,298.61,410.0,281.69,0.0,13466.02,0.0,284.21,289.63,299.5,301.25,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18081900.0,298.0,297.15,293.15,0.0,0.0,292.63,1.0,0.99,0.53,297.83,297.15,293.15,0.0,0.0,292.63,1.0,0.89,0.56,297.88,297.15,293.15,0.0,0.0,292.63,1.0,0.93,0.41,297.64,297.15,293.15,0.0,0.0,292.63,1.0,0.79,0.56,297.46,297.15,293.15,0.0,0.0,292.63,1.0,0.73,2.66,292.63,291.15,295.6,294.61,295.6,297.84,292.61,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,0.75,0.75,0.0,298.61,410.0,41111.84,0.0,13466.03,0.0,284.48,291.22,300.63,303.04,293.15,293.15,283.15,0.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.53,1.0,0.0,1.0,1.52,1.88,0.1,5.28,4.13,1.16,0.0,0.0,0.0,9031.42,0.0,153.85,2275.7,0.0,613.57,0.43,1.0,0.0,3.0,1.0,0.0
18082200.0,297.49,297.15,293.15,0.0,0.0,291.73,1.0,1.0,0.53,297.35,297.15,293.15,0.0,0.0,291.73,1.0,0.93,0.56,297.38,297.15,293.15,0.0,0.0,291.73,1.0,0.98,0.41,297.16,297.15,293.15,0.0,0.0,291.73,1.0,0.8,0.56,296.94,297.15,293.15,0.0,0.0,291.73,1.0,0.69,2.66,291.73,291.15,295.79,294.66,295.79,297.35,291.73,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,0.7,0.7,0.0,298.61,410.0,57514.56,0.0,13466.02,0.0,284.31,290.31,297.84,300.92,293.15,293.15,283.15,10980.62,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,2.3,2.9,0.19,5.29,4.13,1.16,0.0,0.0,0.0,9760.55,0.0,586.96,2275.33,0.0,2512.73,0.67,1.0,0.0,3.0,1.0,0.0
18082500.0,297.33,297.15,293.15,0.0,0.0,291.53,1.0,1.0,0.53,297.17,297.15,293.15,0.0,0.0,291.53,1.0,0.94,0.56,297.19,297.15,293.15,0.0,0.0,291.53,1.0,0.98,0.41,296.97,297.15,293.15,0.0,0.0,291.53,1.0,0.77,0.56,296.73,297.15,293.15,0.0,0.0,291.53,1.0,0.62,2.66,291.53,291.15,295.98,294.72,295.98,297.18,291.53,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,0.71,0.71,0.0,298.61,410.0,62286.54,0.0,13466.02,0.0,284.29,290.12,297.77,301.02,293.15,293.15,283.15,15614.16,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,2.55,3.22,0.22,5.29,4.13,1.16,0.0,0.0,0.0,10230.07,0.0,799.97,2275.33,0.0,2756.07,0.74,1.0,0.0,3.0,1.0,0.0
18082800.0,297.25,297.15,293.15,0.0,0.0,291.46,1.0,1.0,0.58,297.06,297.15,293.15,0.0,0.0,291.46,1.0,0.92,0.61,297.08,297.15,293.15,0.0,0.0,291.46,1.0,0.97,0.45,296.87,297.15,293.15,0.0,0.0,291.46,1.0,0.72,0.61,296.67,297.15,293.15,0.0,0.0,291.46,0.95,0.53,2.44,291.46,291.15,296.15,294.8,296.15,297.09,291.46,1.0,1.0,1.0,1.0,0.0,1.0,5.65,5.65,0.0,4.37,0.72,0.72,0.0,312.54,410.0,64725.52,0.0,13402.64,0.0,284.28,290.06,297.82,301.2,293.15,293.15,283.15,16719.39,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,2.68,3.36,0.23,5.29,4.13,1.16,0.0,0.0,0.0,10517.55,0.0,905.44,2275.33,0.0,2878.94,0.78,1.0,0.0,3.0,1.0,0.0
18083100.0,297.16,297.15,293.15,0.0,0.0,291.42,1.0,1.0,0.68,296.94,297.15,293.15,0.0,0.0,291.42,1.0,0.89,0.71,296.97,297.15,293.15,0.0,0.0,291.42,1.0,0.94,0.53,296.78,297.15,293.15,0.0,0.0,291.42,0.96,0.65,0.63,296.72,297.15,293.15,0.0,0.0,291.42,0.85,0.46,2.1,291.42,291.15,296.32,294.89,296.32,296.98,291.42,1.0,1.0,1.0,1.0,0.0,1.0,5.58,5.58,0.0,4.32,0.73,0.73,0.0,342.74,410.0,66462.55,0.0,13260.29,1.0,284.28,290.02,297.9,301.38,293.15,293.15,283.15,17056.87,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,2.77,3.46,0.24,5.29,4.13,1.16,0.0,0.0,0.0,10743.71,0.0,979.25,2275.33,0.0,2943.38,0.8,1.0,0.0,3.0,1.0,0.0
18083400.0,297.06,297.15,293.15,0.0,0.0,291.39,1.0,0.99,0.78,296.81,297.15,293.15,0.0,0.0,291.39,0.99,0.83,0.79,296.85,297.15,293.15,0.0,0.0,291.39,1.0,0.89,0.6,296.82,297.15,293.15,0.0,0.0,291.39,0.89,0.59,0.57,296.79,297.15,293.15,0.0,0.0,291.39,0.78,0.39,1.81,291.39,291.15,296.48,294.99,296.48,296.89,291.39,1.0,1.0,1.0,1.0,0.0,1.0,5.49,5.49,0.0,4.25,0.74,0.74,0.0,379.84,410.0,67873.48,0.0,13066.5,1.0,284.28,290.0,298.0,301.54,293.15,293.15,283.15,17214.4,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,2.84,3.54,0.25,5.29,4.13,1.16,0.0,0.0,0.0,10941.22,0.0,1040.81,2275.33,0.0,2983.43,0.82,1.0,0.0,3.0,1.0,0.0
18083700.0,296.92,297.15,293.15,0.0,0.0,291.26,0.99,0.95,0.86,296.79,297.15,293.15,0.0,0.0,291.26,0.92,0.76,0.73,296.76,297.15,293.15,0.0,0.0,291.26,0.95,0.82,0.58,296.86,297.15,293.15,0.0,0.0,291.26,0.82,0.54,0.53,296.86,297.15,293.15,0.0,0.0,291.26,0.71,0.34,1.59,291.26,291.15,296.65,295.09,296.65,296.86,291.26,1.0,0.96,1.0,1.0,0.0,1.0,5.15,5.15,0.0,3.99,0.73,0.73,0.0,412.56,410.0,67643.07,0.0,11497.42,1.0,284.27,289.92,298.08,301.64,293.15,293.15,283.15,17996.75,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,2.87,3.57,0.25,5.29,4.13,1.16,0.0,0.0,0.0,10970.36,0.0,1072.75,2275.33,0.0,2985.86,0.82,1.0,0.0,3.0,1.0,0.0
18084000.0,296.94,297.15,293.15,0.0,0.0,291.12,0.96,0.91,0.82,296.82,297.15,293.15,0.0,0.0,291.12,0.88,0.71,0.68,296.8,297.15,293.15,0.0,0.0,291.12,0.9,0.76,0.54,296.91,297.15,293.15,0.0,0.0,291.12,0.79,0.5,0.48,296.92,297.15,293.15,0.0,0.0,291.12,0.67,0.3,1.4,291.12,291.15,296.82,295.19,296.82,296.92,291.12,1.0,0.91,1.0,1.0,0.0,1.0,4.72,4.72,0.0,3.66,0.72,0.72,0.0,411.92,410.0,65721.91,0.0,9382.82,1.0,284.26,289.85,298.16,301.63,293.15,293.15,283.15,18697.63,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,2.81,3.52,0.24,5.29,4.13,1.16,0.0,0.0,0.0,10797.61,0.0,1035.97,2275.33,0.0,2892.2,0.81,1.0,0.0,3.0,1.0,0.0
18084300.0,297.01,297.15,293.15,0.0,0.0,291.11,0.94,0.88,0.8,296.88,297.15,293.15,0.0,0.0,291.11,0.85,0.66,0.63,296.86,297.15,293.15,0.0,0.0,291.11,0.88,0.71,0.5,296.96,297.15,293.15,0.0,0.0,291.11,0.77,0.47,0.45,296.96,297.15,293.15,0.0,0.0,291.11,0.66,0.3,1.39,291.11,291.15,296.98,295.29,296.98,296.97,291.11,1.0,0.89,1.0,1.0,0.0,1.0,4.54,4.54,0.0,3.52,0.72,0.72,0.0,410.73,410.0,64950.69,0.0,8581.83,1.0,284.26,289.86,298.27,301.68,293.15,293.15,283.15,18355.17,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,2.77,3.47,0.24,5.29,4.13,1.16,0.0,0.0,0.0,10746.43,0.0,997.76,2275.33,0.0,2797.53,0.8,1.0,0.0,3.0,1.0,0.0
18084600.0,296.95,297.15,293.15,0.0,0.0,290.31,0.93,0.85,0.78,296.88,297.15,293.15,0.0,0.0,290.31,0.83,0.61,0.59,296.84,297.15,293.15,0.0,0.0,290.31,0.85,0.66,0.47,296.97,297.15,293.15,0.0,0.0,290.31,0.74,0.44,0.43,296.93,297.15,293.15,0.0,0.0,290.31,0.66,0.3,1.4,290.31,291.15,297.15,295.39,296.99,296.94,290.32,1.0,0.87,0.15,0.15,0.85,0.15,4.4,0.65,3.76,-0.33,0.62,0.62,0.0,411.05,410.0,49434.08,0.0,8012.11,1.0,284.11,289.08,298.21,301.02,293.15,293.15,283.15,25327.64,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,2.37,3.11,0.2,5.29,4.13,1.16,0.0,0.0,0.0,9237.32,0.0,792.82,2275.33,0.0,2473.93,0.73,1.0,0.0,3.0,1.0,0.0
18084900.0,296.99,297.15,293.15,0.0,0.0,290.46,0.91,0.82,0.75,296.9,297.15,293.15,0.0,0.0,290.46,0.81,0.57,0.55,296.87,297.15,293.15,0.0,0.0,290.46,0.83,0.61,0.44,296.98,297.15,293.15,0.0,0.0,290.46,0.73,0.41,0.4,296.9,297.15,293.15,0.0,0.0,290.46,0.65,0.3,1.4,290.46,291.15,297.32,295.49,297.01,296.93,290.46,1.0,0.85,0.18,0.18,0.82,0.18,4.24,0.69,3.55,-0.26,0.6,0.6,0.0,410.7,410.0,44230.6,0.0,7344.94,1.0,284.11,289.22,298.37,300.77,293.15,293.15,283.15,20862.89,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.07,2.75,0.16,5.29,4.13,1.16,0.0,0.0,0.0,8783.05,0.0,566.89,2275.33,0.0,1747.75,0.65,1.0,0.0,3.0,1.0,0.0
18085200.0,297.07,297.15,293.15,0.0,0.0,290.55,0.9,0.81,0.73,296.97,297.15,293.15,0.0,0.0,290.55,0.79,0.54,0.52,296.96,297.15,293.15,0.0,0.0,290.55,0.81,0.57,0.41,297.03,297.15,293.15,0.0,0.0,290.55,0.71,0.38,0.38,296.89,297.15,293.15,0.0,0.0,290.55,0.65,0.3,1.4,290.55,291.15,297.48,295.59,297.1,296.99,290.55,1.0,0.84,0.21,0.21,0.79,0.21,4.13,0.73,3.4,-0.2,0.58,0.58,0.0,410.42,409.96,41242.25,0.0,6929.8,1.0,284.11,289.35,298.54,300.79,293.15,293.15,283.15,19795.19,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,1.88,2.55,0.14,5.29,4.13,1.16,0.0,0.0,0.0,8543.75,0.0,467.36,2275.33,0.0,1496.64,0.61,1.0,0.0,3.0,1.0,0.0
18085500.0,297.12,297.15,293.15,0.0,0.0,290.65,0.9,0.8,0.73,297.03,297.15,293.15,0.0,0.0,290.65,0.78,0.51,0.5,297.02,297.15,293.15,0.0,0.0,290.65,0.79,0.55,0.39,297.07,297.15,293.15,0.0,0.0,290.65,0.7,0.37,0.36,296.89,297.15,293.15,0.0,0.0,290.65,0.65,0.3,1.4,290.65,291.15,297.65,295.69,297.2,297.06,290.65,1.0,0.83,0.24,0.24,0.76,0.24,4.06,0.78,3.28,-0.13,0.56,0.56,0.0,409.59,409.3,39365.74,0.0,6674.05,1.0,284.11,289.47,298.65,300.81,293.15,293.15,283.15,19190.54,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,1.75,2.42,0.13,5.29,4.13,1.16,0.0,0.0,0.0,8396.4,0.0,409.16,2275.33,0.0,1346.11,0.58,1.0,0.0,3.0,1.0,0.0
18085800.0,297.17,297.15,293.15,0.0,0.0,290.75,0.9,0.81,0.73,297.07,297.15,293.15,0.0,0.0,290.75,0.77,0.5,0.48,297.06,297.15,293.15,0.0,0.0,290.75,0.79,0.53,0.38,297.1,297.15,293.15,0.0,0.0,290.75,0.69,0.36,0.35,296.91,297.15,293.15,0.0,0.0,290.75,0.65,0.3,1.4,290.75,291.15,297.82,295.78,297.27,297.11,290.75,1.0,0.82,0.27,0.27,0.73,0.27,4.02,0.84,3.18,-0.06,0.55,0.55,0.0,408.65,408.5,38219.13,0.0,6529.02,1.0,284.12,289.58,298.75,300.85,293.15,293.15,283.15,18786.32,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.65,1.0,0.0,1.0,1.67,2.33,0.12,5.29,4.13,1.16,0.0,0.0,0.0,8314.57,0.0,373.56,2275.33,0.0,1248.98,0.56,1.0,0.0,3.0,1.0,0.0
18086100.0,297.2,297.15,293.15,0.0,0.0,290.85,0.9,0.81,0.74,297.11,297.15,293.15,0.0,0.0,290.85,0.76,0.49,0.48,297.09,297.15,293.15,0.0,0.0,290.85,0.78,0.52,0.37,297.13,297.15,293.15,0.0,0.0,290.85,0.69,0.36,0.35,296.92,297.15,293.15,0.0,0.0,290.85,0.65,0.3,1.4,290.85,291.15,297.98,295.86,297.34,297.14,290.85,1.0,0.82,0.29,0.29,0.71,0.29,4.01,0.92,3.09,0.02,0.54,0.54,0.0,408.14,408.1,37552.34,0.0,6469.94,1.0,284.12,289.67,298.84,300.91,293.15,293.15,283.15,18503.61,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.64,1.0,0.0,1.0,1.61,2.27,0.11,5.29,4.13,1.16,0.0,0.0,0.0,8272.36,0.0,351.16,2275.33,0.0,1186.89,0.55,1.0,0.0,3.0,1.0,0.0
18086400.0,297.23,297.15,293.15,0.0,0.0,290.95,0.9,0.83,0.75,297.13,297.15,293.15,0.0,0.0,290.95,0.76,0.49,0.47,297.12,297.15,293.15,0.0,0.0,290.95,0.78,0.52,0.37,297.15,297.15,293.15,0.0,0.0,290.95,0.69,0.35,0.35,296.93,297.15,293.15,0.0,0.0,290.95,0.65,0.3,1.4,290.95,291.15,298.15,295.94,297.41,297.17,290.95,1.0,0.82,0.31,0.31,0.69,0.31,4.01,1.0,3.01,0.1,0.54,0.54,0.0,408.45,408.51,37574.89,0.0,6484.02,1.0,284.13,289.76,298.93,301.0,293.15,293.15,283.15,18179.39,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.64,1.0,0.0,1.0,1.59,2.24,0.11,5.29,4.13,1.16,0.0,0.0,0.0,8288.85,0.0,341.0,2275.33,0.0,1162.03,0.54,1.0,0.0,3.0,1.0,0.0
18086700.0,297.26,297.15,293.15,0.0,0.0,291.04,0.91,0.85,0.76,297.16,297.15,293.15,0.0,0.0,291.04,0.76,0.49,0.47,297.14,297.15,293.15,0.0,0.0,291.04,0.78,0.52,0.37,297.17,297.15,293.15,0.0,0.0,291.04,0.69,0.36,0.35,296.95,297.15,293.15,0.0,0.0,291.04,0.65,0.3,1.4,291.04,291.15,298.32,296.01,297.49,297.19,291.04,1.0,0.82,0.33,0.33,0.67,0.33,4.03,1.08,2.95,0.17,0.54,0.54,0.0,409.89,410.0,37972.48,0.0,6566.6,1.0,284.14,289.83,299.01,301.09,293.15,293.15,283.15,17972.43,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.64,1.0,0.0,1.0,1.59,2.24,0.11,5.29,4.13,1.16,0.0,0.0,0.0,8334.88,0.0,339.38,2275.33,0.0,1167.83,0.54,1.0,0.0,3.0,1.0,0.0
18087000.0,297.28,297.15,293.15,0.0,0.0,291.11,0.92,0.87,0.78,297.18,297.15,293.15,0.0,0.0,291.11,0.77,0.49,0.48,297.16,297.15,293.15,0.0,0.0,291.11,0.78,0.52,0.37,297.18,297.15,293.15,0.0,0.0,291.11,0.7,0.36,0.35,296.97,297.15,293.15,0.0,0.0,291.11,0.65,0.3,1.4,291.11,291.15,298.48,296.07,297.58,297.21,291.11,1.0,0.83,0.35,0.35,0.65,0.35,4.07,1.16,2.9,0.25,0.54,0.54,0.0,409.8,410.0,38660.72,0.0,6688.91,1.0,284.16,289.89,299.08,301.19,293.15,293.15,283.15,17810.69,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.64,1.0,0.0,1.0,1.61,2.26,0.11,5.29,4.13,1.16,0.0,0.0,0.0,8404.25,0.0,343.89,2275.33,0.0,1192.42,0.54,1.0,0.0,3.0,1.0,0.0
18087300.0,297.29,297.15,293.15,0.0,0.0,291.18,0.93,0.89,0.81,297.2,297.15,293.15,0.0,0.0,291.18,0.77,0.5,0.48,297.18,297.15,293.15,0.0,0.0,291.18,0.78,0.52,0.37,297.2,297.15,293.15,0.0,0.0,291.18,0.7,0.37,0.36,296.98,297.15,293.15,0.0,0.0,291.18,0.65,0.3,1.4,291.18,291.15,298.65,296.12,297.66,297.23,291.18,1.0,0.83,0.37,0.37,0.63,0.37,4.11,1.25,2.87,0.32,0.55,0.55,0.0,409.76,410.0,39578.38,0.0,6853.17,1.0,284.17,289.93,299.13,301.29,293.15,293.15,283.15,17681.03,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.65,1.0,0.0,1.0,1.64,2.28,0.12,5.29,4.13,1.16,0.0,0.0,0.0,8493.05,0.0,353.48,2275.33,0.0,1231.42,0.55,1.0,0.0,3.0,1.0,0.0
18087600.0,297.3,297.15,293.15,0.0,0.0,291.23,0.94,0.92,0.83,297.21,297.15,293.15,0.0,0.0,291.23,0.78,0.51,0.49,297.19,297.15,293.15,0.0,0.0,291.23,0.79,0.53,0.38,297.2,297.15,293.15,0.0,0.0,291.23,0.71,0.38,0.37,297.0,297.15,293.15,0.0,0.0,291.23,0.65,0.3,1.4,291.23,291.15,298.82,296.16,297.74,297.24,291.23,1.0,0.84,0.38,0.38,0.62,0.38,4.17,1.33,2.84,0.39,0.56,0.56,0.0,409.72,410.0,40667.25,0.0,7048.49,1.0,284.18,289.95,299.18,301.39,293.15,293.15,283.15,17578.02,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,1.68,2.33,0.12,5.29,4.13,1.16,0.0,0.0,0.0,8597.37,0.0,367.36,2275.33,0.0,1281.29,0.56,1.0,0.0,3.0,1.0,0.0
18087900.0,297.3,297.15,293.15,0.0,0.0,291.27,0.96,0.95,0.85,297.22,297.15,293.15,0.0,0.0,291.27,0.78,0.52,0.5,297.19,297.15,293.15,0.0,0.0,291.27,0.79,0.54,0.38,297.21,297.15,293.15,0.0,0.0,291.27,0.72,0.39,0.38,297.01,297.15,293.15,0.0,0.0,291.27,0.66,0.3,1.4,291.27,291.15,298.98,296.21,297.82,297.24,291.27,1.0,0.85,0.39,0.39,0.61,0.39,4.22,1.41,2.82,0.46,0.57,0.57,0.0,409.7,410.0,41879.32,0.0,7266.33,1.0,284.19,289.97,299.22,301.5,293.15,293.15,283.15,17498.21,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,1.73,2.37,0.13,5.29,4.13,1.16,0.0,0.0,0.0,8714.06,0.0,384.97,2275.33,0.0,1338.89,0.57,1.0,0.0,3.0,1.0,0.0
18088200.0,297.3,297.15,293.15,0.0,0.0,291.3,0.97,0.97,0.87,297.23,297.15,293.15,0.0,0.0,291.3,0.79,0.54,0.52,297.2,297.15,293.15,0.0,0.0,291.3,0.8,0.55,0.39,297.21,297.15,293.15,0.0,0.0,291.3,0.72,0.4,0.39,297.02,297.15,293.15,0.0,0.0,291.3,0.66,0.3,1.4,291.3,291.15,299.15,296.25,297.91,297.25,291.3,1.0,0.85,0.4,0.4,0.6,0.4,4.28,1.48,2.8,0.52,0.57,0.57,0.0,409.69,410.0,43172.02,0.0,7499.4,1.0,284.2,289.97,299.26,301.6,293.15,293.15,283.15,17437.81,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,1.79,2.43,0.13,5.29,4.13,1.16,0.0,0.0,0.0,8840.23,0.0,405.8,2275.33,0.0,1401.32,0.58,1.0,0.0,3.0,1.0,0.0
18088500.0,297.3,297.15,293.15,0.0,0.0,291.32,0.98,1.0,0.9,297.23,297.15,293.15,0.0,0.0,291.32,0.8,0.55,0.53,297.2,297.15,293.15,0.0,0.0,291.32,0.8,0.55,0.39,297.21,297.15,293.15,0.0,0.0,291.32,0.73,0.41,0.4,297.04,297.15,293.15,0.0,0.0,291.32,0.66,0.3,1.4,291.32,291.15,299.32,296.28,297.99,297.25,291.32,1.0,0.86,0.41,0.41,0.59,0.41,4.35,1.55,2.8,0.57,0.58,0.58,0.0,409.7,410.0,44510.51,0.0,7739.92,1.0,284.21,289.97,299.3,301.71,293.15,293.15,283.15,17394.5,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,1.84,2.49,0.14,5.29,4.13,1.16,0.0,0.0,0.0,8973.52,0.0,429.42,2275.33,0.0,1466.08,0.59,1.0,0.0,3.0,1.0,0.0
18088800.0,297.31,297.15,293.15,0.0,0.0,291.32,0.98,1.0,0.9,297.23,297.15,293.15,0.0,0.0,291.32,0.81,0.57,0.54,297.2,297.15,293.15,0.0,0.0,291.32,0.81,0.56,0.4,297.21,297.15,293.15,0.0,0.0,291.32,0.74,0.42,0.41,297.04,297.15,293.15,0.0,0.0,291.32,0.66,0.3,1.4,291.32,291.15,299.48,296.32,298.07,297.25,291.32,1.0,0.87,0.42,0.42,0.58,0.42,4.39,1.61,2.78,0.62,0.59,0.59,0.0,409.82,410.0,45769.03,0.0,7901.33,1.0,284.21,289.96,299.34,301.81,293.15,293.15,283.15,17404.35,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,1.9,2.55,0.15,5.29,4.13,1.16,0.0,0.0,0.0,9103.0,0.0,454.34,2275.33,0.0,1528.42,0.6,1.0,0.0,3.0,1.0,0.0
18089100.0,297.33,297.15,293.15,0.0,0.0,291.33,0.98,1.0,0.9,297.23,297.15,293.15,0.0,0.0,291.33,0.82,0.58,0.56,297.2,297.15,293.15,0.0,0.0,291.33,0.81,0.57,0.4,297.21,297.15,293.15,0.0,0.0,291.33,0.74,0.44,0.42,297.05,297.15,293.15,0.0,0.0,291.33,0.66,0.3,1.4,291.33,291.15,299.65,296.37,298.16,297.26,291.33,1.0,0.87,0.43,0.43,0.57,0.43,4.42,1.66,2.77,0.66,0.6,0.6,0.0,409.82,410.0,46992.83,0.0,8044.57,1.0,284.22,289.95,299.38,301.91,293.15,293.15,283.15,17401.77,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.96,2.61,0.15,5.29,4.13,1.16,0.0,0.0,0.0,9232.42,0.0,479.99,2275.33,0.0,1584.87,0.62,1.0,0.0,3.0,1.0,0.0
18089400.0,297.35,297.15,293.15,0.0,0.0,291.33,0.98,1.0,0.9,297.24,297.15,293.15,0.0,0.0,291.33,0.82,0.6,0.57,297.2,297.15,293.15,0.0,0.0,291.33,0.82,0.58,0.41,297.21,297.15,293.15,0.0,0.0,291.33,0.75,0.45,0.43,297.06,297.15,293.15,0.0,0.0,291.33,0.66,0.3,1.4,291.33,291.15,299.82,296.41,298.25,297.27,291.33,1.0,0.88,0.43,0.43,0.57,0.43,4.46,1.7,2.76,0.7,0.61,0.61,0.0,409.82,410.0,48214.01,0.0,8189.69,1.0,284.23,289.94,299.43,302.02,293.15,293.15,283.15,17393.13,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,2.02,2.67,0.16,5.29,4.13,1.16,0.0,0.0,0.0,9365.65,0.0,506.98,2275.33,0.0,1638.32,0.63,1.0,0.0,3.0,1.0,0.0
18089700.0,297.37,297.15,293.15,0.0,0.0,291.33,0.98,1.0,0.9,297.24,297.15,293.15,0.0,0.0,291.33,0.83,0.61,0.59,297.2,297.15,293.15,0.0,0.0,291.33,0.82,0.59,0.42,297.21,297.15,293.15,0.0,0.0,291.33,0.76,0.46,0.44,297.07,297.15,293.15,0.0,0.0,291.33,0.66,0.3,1.4,291.33,291.15,299.98,296.47,298.33,297.28,291.33,1.0,0.88,0.44,0.44,0.56,0.44,4.49,1.74,2.75,0.73,0.62,0.62,0.0,409.82,410.0,49440.46,0.0,8336.83,1.0,284.23,289.92,299.48,302.13,293.15,293.15,283.15,17381.78,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,2.08,2.73,0.16,5.29,4.13,1.16,0.0,0.0,0.0,9503.96,0.0,535.51,2275.33,0.0,1688.78,0.64,1.0,0.0,3.0,1.0,0.0
18090000.0,297.39,297.15,293.15,0.0,0.0,291.33,0.98,1.0,0.9,297.24,297.15,293.15,0.0,0.0,291.33,0.84,0.63,0.6,297.2,297.15,293.15,0.0,0.0,291.33,0.83,0.6,0.42,297.21,297.15,293.15,0.0,0.0,291.33,0.76,0.47,0.45,297.08,297.15,293.15,0.0,0.0,291.33,0.66,0.3,1.4,291.33,291.15,300.15,296.53,298.42,297.29,291.33,1.0,0.88,0.44,0.44,0.56,0.44,4.53,1.78,2.75,0.76,0.63,0.63,0.0,409.82,410.0,50680.21,0.0,8485.92,1.0,284.24,289.91,299.54,302.25,293.15,293.15,283.15,17368.65,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.14,2.79,0.17,5.29,4.13,1.16,0.0,0.0,0.0,9648.9,0.0,565.81,2275.33,0.0,1736.19,0.65,1.0,0.0,3.0,1.0,0.0
18090300.0,297.41,297.15,293.15,0.0,0.0,291.33,0.98,1.0,0.9,297.24,297.15,293.15,0.0,0.0,291.33,0.85,0.64,0.61,297.19,297.15,293.15,0.0,0.0,291.33,0.83,0.6,0.43,297.21,297.15,293.15,0.0,0.0,291.33,0.77,0.48,0.46,297.09,297.15,293.15,0.0,0.0,291.33,0.66,0.3,1.39,291.33,291.15,300.32,296.6,298.5,297.3,291.33,1.0,0.89,0.45,0.45,0.55,0.45,4.56,1.82,2.75,0.79,0.64,0.64,0.0,409.83,410.0,51918.41,0.0,8630.26,1.0,284.24,289.89,299.61,302.39,293.15,293.15,283.15,17360.05,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.2,2.85,0.18,5.29,4.13,1.16,0.0,0.0,0.0,9799.27,0.0,597.78,2275.33,0.0,1780.52,0.67,1.0,0.0,3.0,1.0,0.0
18090600.0,297.42,297.15,293.15,0.0,0.0,291.33,0.98,1.0,0.9,297.23,297.15,293.15,0.0,0.0,291.33,0.85,0.66,0.63,297.19,297.15,293.15,0.0,0.0,291.33,0.83,0.61,0.43,297.2,297.15,293.15,0.0,0.0,291.33,0.77,0.49,0.47,297.09,297.15,293.15,0.0,0.0,291.33,0.66,0.3,1.39,291.33,291.15,300.48,296.68,298.58,297.3,291.33,1.0,0.89,0.45,0.45,0.55,0.45,4.59,1.85,2.75,0.81,0.65,0.65,0.0,409.85,410.0,53137.43,0.0,8762.72,1.0,284.24,289.88,299.69,302.53,293.15,293.15,283.15,17359.23,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.25,2.91,0.18,5.29,4.13,1.16,0.0,0.0,0.0,9952.8,0.0,631.12,2275.33,0.0,1821.69,0.68,1.0,0.0,3.0,1.0,0.0
18090900.0,297.43,297.15,293.15,0.0,0.0,291.33,0.99,1.0,0.9,297.23,297.15,293.15,0.0,0.0,291.33,0.86,0.67,0.64,297.18,297.15,293.15,0.0,0.0,291.33,0.84,0.62,0.44,297.19,297.15,293.15,0.0,0.0,291.33,0.78,0.49,0.47,297.09,297.15,293.15,0.0,0.0,291.33,0.66,0.3,1.39,291.33,291.15,300.65,296.77,298.66,297.3,291.33,1.0,0.9,0.45,0.45,0.55,0.45,4.62,1.87,2.75,0.83,0.66,0.66,0.0,409.86,410.0,54337.08,0.0,8882.91,1.0,284.25,289.86,299.78,302.67,293.15,293.15,283.15,17361.01,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.31,2.98,0.19,5.29,4.13,1.16,0.0,0.0,0.0,10109.29,0.0,665.67,2275.33,0.0,1859.19,0.69,1.0,0.0,3.0,1.0,0.0
18091200.0,297.44,297.15,293.15,0.0,0.0,291.33,0.99,1.0,0.9,297.22,297.15,293.15,0.0,0.0,291.33,0.87,0.68,0.65,297.18,297.15,293.15,0.0,0.0,291.33,0.84,0.62,0.44,297.19,297.15,293.15,0.0,0.0,291.33,0.78,0.5,0.48,297.08,297.15,293.15,0.0,0.0,291.33,0.66,0.3,1.39,291.33,291.15,300.82,296.86,298.74,297.3,291.33,1.0,0.9,0.45,0.45,0.55,0.45,4.64,1.89,2.75,0.85,0.67,0.67,0.0,409.87,410.0,55523.5,0.0,8993.0,1.0,284.25,289.85,299.87,302.82,293.15,293.15,283.15,17362.68,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.37,3.04,0.2,5.29,4.13,1.16,0.0,0.0,0.0,10269.17,0.0,701.4,2275.33,0.0,1893.14,0.71,1.0,0.0,3.0,1.0,0.0
18091500.0,297.44,297.15,293.15,0.0,0.0,291.32,0.99,1.0,0.9,297.22,297.15,293.15,0.0,0.0,291.32,0.87,0.7,0.66,297.17,297.15,293.15,0.0,0.0,291.32,0.84,0.62,0.44,297.18,297.15,293.15,0.0,0.0,291.32,0.79,0.51,0.49,297.08,297.15,293.15,0.0,0.0,291.32,0.66,0.3,1.39,291.32,291.15,300.98,296.96,298.81,297.3,291.32,1.0,0.9,0.45,0.45,0.55,0.45,4.67,1.91,2.75,0.86,0.68,0.68,0.0,409.88,410.0,56743.11,0.0,9095.16,1.0,284.26,289.84,299.96,302.98,293.15,293.15,283.15,17366.9,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.43,3.1,0.2,5.29,4.13,1.16,0.0,0.0,0.0,10436.44,0.0,738.26,2275.33,0.0,1925.08,0.72,1.0,0.0,3.0,1.0,0.0
18091800.0,297.45,297.15,293.15,0.0,0.0,291.32,0.99,1.0,0.9,297.22,297.15,293.15,0.0,0.0,291.32,0.88,0.71,0.68,297.17,297.15,293.15,0.0,0.0,291.32,0.84,0.63,0.44,297.18,297.15,293.15,0.0,0.0,291.32,0.79,0.51,0.49,297.08,297.15,293.15,0.0,0.0,291.32,0.67,0.3,1.39,291.32,291.15,301.15,297.06,298.89,297.3,291.32,1.0,0.9,0.46,0.46,0.54,0.46,4.69,1.93,2.76,0.88,0.68,0.68,0.0,409.89,410.0,57960.45,0.0,9191.05,1.0,284.26,289.83,300.06,303.14,293.15,293.15,283.15,17370.62,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.49,3.16,0.21,5.29,4.13,1.16,0.0,0.0,0.0,10607.94,0.0,776.17,2275.33,0.0,1955.04,0.73,1.0,0.0,3.0,1.0,0.0
18092100.0,297.45,297.15,293.15,0.0,0.0,291.32,0.99,1.0,0.9,297.22,297.15,293.15,0.0,0.0,291.32,0.88,0.72,0.69,297.16,297.15,293.15,0.0,0.0,291.32,0.85,0.63,0.44,297.18,297.15,293.15,0.0,0.0,291.32,0.79,0.51,0.5,297.08,297.15,293.15,0.0,0.0,291.32,0.67,0.3,1.39,291.32,291.15,301.32,297.16,298.97,297.3,291.32,1.0,0.91,0.46,0.46,0.54,0.46,4.71,1.95,2.76,0.89,0.69,0.69,0.0,409.9,410.0,59170.47,0.0,9282.66,1.0,284.26,289.82,300.17,303.31,293.15,293.15,283.15,17372.18,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.54,3.22,0.22,5.29,4.13,1.16,0.0,0.0,0.0,10783.21,0.0,815.27,2275.33,0.0,1982.19,0.75,1.0,0.0,3.0,1.0,0.0
18092400.0,297.46,297.15,293.15,0.0,0.0,291.32,0.99,1.0,0.9,297.22,297.15,293.15,0.0,0.0,291.32,0.89,0.73,0.7,297.16,297.15,293.15,0.0,0.0,291.32,0.85,0.63,0.45,297.17,297.15,293.15,0.0,0.0,291.32,0.8,0.52,0.5,297.08,297.15,293.15,0.0,0.0,291.32,0.67,0.3,1.39,291.32,291.15,301.48,297.27,299.04,297.31,291.32,1.0,0.91,0.46,0.46,0.54,0.46,4.73,1.96,2.77,0.9,0.7,0.7,0.0,409.9,410.0,60376.88,0.0,9371.18,1.0,284.27,289.82,300.28,303.48,293.15,293.15,283.15,17372.46,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.6,3.28,0.22,5.29,4.13,1.16,0.0,0.0,0.0,10962.63,0.0,855.68,2275.33,0.0,2006.78,0.76,1.0,0.0,3.0,1.0,0.0
18092700.0,297.46,297.15,293.15,0.0,0.0,291.32,0.99,1.0,0.9,297.22,297.15,293.15,0.0,0.0,291.32,0.89,0.74,0.71,297.16,297.15,293.15,0.0,0.0,291.32,0.85,0.63,0.45,297.17,297.15,293.15,0.0,0.0,291.32,0.8,0.52,0.5,297.08,297.15,293.15,0.0,0.0,291.32,0.67,0.3,1.39,291.32,291.15,301.65,297.39,299.11,297.31,291.32,1.0,0.91,0.46,0.46,0.54,0.46,4.75,1.97,2.78,0.9,0.71,0.71,0.0,409.9,410.0,61581.26,0.0,9457.59,1.0,284.27,289.81,300.39,303.66,293.15,293.15,283.15,17371.78,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.66,3.34,0.23,5.29,4.13,1.16,0.0,0.0,0.0,11146.29,0.0,897.48,2275.33,0.0,2029.02,0.77,1.0,0.0,3.0,1.0,0.0
18093000.0,297.46,297.15,293.15,0.0,0.0,291.32,0.99,1.0,0.9,297.22,297.15,293.15,0.0,0.0,291.32,0.9,0.76,0.72,297.16,297.15,293.15,0.0,0.0,291.32,0.85,0.64,0.45,297.17,297.15,293.15,0.0,0.0,291.32,0.8,0.53,0.51,297.07,297.15,293.15,0.0,0.0,291.32,0.67,0.3,1.39,291.32,291.15,301.82,297.5,299.18,297.31,291.32,1.0,0.91,0.46,0.46,0.54,0.46,4.77,1.98,2.79,0.91,0.72,0.72,0.0,409.9,410.0,62784.11,0.0,9542.31,1.0,284.28,289.8,300.51,303.84,293.15,293.15,283.15,17370.98,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.71,3.41,0.23,5.29,4.13,1.16,0.0,0.0,0.0,11334.19,0.0,940.73,2275.33,0.0,2049.16,0.79,1.0,0.0,3.0,1.0,0.0
18093300.0,297.46,297.15,293.15,0.0,0.0,291.31,0.99,1.0,0.9,297.22,297.15,293.15,0.0,0.0,291.31,0.9,0.77,0.73,297.16,297.15,293.15,0.0,0.0,291.31,0.85,0.64,0.45,297.17,297.15,293.15,0.0,0.0,291.31,0.8,0.53,0.51,297.07,297.15,293.15,0.0,0.0,291.31,0.67,0.3,1.39,291.31,291.15,301.98,297.62,299.25,297.3,291.31,1.0,0.92,0.46,0.46,0.54,0.46,4.78,1.99,2.79,0.91,0.72,0.72,0.0,409.91,410.0,63985.06,0.0,9625.87,1.0,284.28,289.8,300.63,304.02,293.15,293.15,283.15,17369.98,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.77,3.47,0.24,5.29,4.13,1.16,0.0,0.0,0.0,11526.14,0.0,985.45,2275.33,0.0,2067.37,0.8,1.0,0.0,3.0,1.0,0.0
18093600.0,297.46,297.15,293.15,0.0,0.0,291.31,0.99,1.0,0.9,297.22,297.15,293.15,0.0,0.0,291.31,0.91,0.78,0.74,297.16,297.15,293.15,0.0,0.0,291.31,0.85,0.64,0.45,297.17,297.15,293.15,0.0,0.0,291.31,0.81,0.53,0.51,297.07,297.15,293.15,0.0,0.0,291.31,0.67,0.3,1.39,291.31,291.15,302.15,297.74,299.32,297.3,291.31,1.0,0.92,0.46,0.46,0.54,0.46,4.8,2.0,2.8,0.92,0.73,0.73,0.0,409.91,410.0,65181.44,0.0,9708.13,1.0,284.28,289.79,300.75,304.2,293.15,293.15,283.15,17369.96,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.83,3.53,0.25,5.29,4.13,1.16,0.0,0.0,0.0,11721.74,0.0,1031.64,2275.33,0.0,2083.73,0.81,1.0,0.0,3.0,1.0,0.0
18093900.0,297.46,297.15,293.15,0.0,0.0,291.31,0.99,1.0,0.9,297.22,297.15,293.15,0.0,0.0,291.31,0.92,0.79,0.75,297.16,297.15,293.15,0.0,0.0,291.31,0.85,0.64,0.45,297.17,297.15,293.15,0.0,0.0,291.31,0.81,0.54,0.51,297.07,297.15,293.15,0.0,0.0,291.31,0.67,0.3,1.39,291.31,291.15,302.28,297.84,299.38,297.3,291.31,1.0,0.92,0.46,0.46,0.54,0.46,4.82,2.0,2.81,0.92,0.74,0.74,0.0,409.91,410.0,66272.14,0.0,9789.05,1.0,284.29,289.78,300.85,304.36,293.15,293.15,283.15,17406.52,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.88,3.58,0.25,5.29,4.13,1.16,0.0,0.0,0.0,11901.96,0.0,1077.65,2275.33,0.0,2107.86,0.83,1.0,0.0,3.0,1.0,0.0
18094200.0,297.45,297.15,293.15,0.0,0.0,291.29,0.99,1.0,0.9,297.21,297.15,293.15,0.0,0.0,291.29,0.92,0.8,0.76,297.15,297.15,293.15,0.0,0.0,291.29,0.85,0.64,0.45,297.17,297.15,293.15,0.0,0.0,291.29,0.81,0.54,0.52,297.06,297.15,293.15,0.0,0.0,291.29,0.67,0.3,1.39,291.29,291.15,302.36,297.9,299.41,297.3,291.29,1.0,0.92,0.46,0.46,0.54,0.46,4.83,2.01,2.82,0.92,0.75,0.75,0.0,409.92,410.0,67127.05,0.0,9865.45,1.0,284.29,289.77,300.9,304.47,293.15,293.15,283.15,17493.12,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.93,3.64,0.26,5.29,4.13,1.16,0.0,0.0,0.0,12040.22,0.0,1119.17,2275.33,0.0,2136.83,0.84,1.0,0.0,3.0,1.0,0.0
18094500.0,297.44,297.15,293.15,0.0,0.0,291.27,0.99,1.0,0.9,297.21,297.15,293.15,0.0,0.0,291.27,0.93,0.81,0.77,297.15,297.15,293.15,0.0,0.0,291.27,0.85,0.64,0.45,297.16,297.15,293.15,0.0,0.0,291.27,0.81,0.54,0.52,297.06,297.15,293.15,0.0,0.0,291.27,0.67,0.3,1.39,291.27,291.15,302.38,297.92,299.41,297.29,291.27,1.0,0.93,0.46,0.46,0.54,0.46,4.85,2.02,2.83,0.93,0.75,0.75,0.0,409.93,410.0,67734.17,0.0,9933.97,1.0,284.29,289.75,300.93,304.53,293.15,293.15,283.15,17597.46,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,2.96,3.68,0.26,5.29,4.13,1.16,0.0,0.0,0.0,12135.2,0.0,1153.67,2275.33,0.0,2163.58,0.85,1.0,0.0,3.0,1.0,0.0
18094800.0,297.43,297.15,293.15,0.0,0.0,291.25,0.99,1.0,0.9,297.21,297.15,293.15,0.0,0.0,291.25,0.93,0.82,0.78,297.15,297.15,293.15,0.0,0.0,291.25,0.85,0.64,0.45,297.16,297.15,293.15,0.0,0.0,291.25,0.81,0.54,0.52,297.05,297.15,293.15,0.0,0.0,291.25,0.67,0.3,1.39,291.25,291.15,302.37,297.92,299.4,297.28,291.25,1.0,0.93,0.46,0.46,0.54,0.46,4.86,2.02,2.84,0.93,0.75,0.75,0.0,409.94,410.0,68109.64,0.0,9992.83,1.0,284.28,289.73,300.92,304.55,293.15,293.15,283.15,17703.98,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,2.99,3.71,0.26,5.29,4.13,1.16,0.0,0.0,0.0,12190.16,0.0,1180.06,2275.33,0.0,2186.88,0.85,1.0,0.0,3.0,1.0,0.0
18095100.0,297.42,297.15,293.15,0.0,0.0,291.23,0.99,1.0,0.9,297.2,297.15,293.15,0.0,0.0,291.23,0.94,0.83,0.79,297.14,297.15,293.15,0.0,0.0,291.23,0.85,0.64,0.45,297.15,297.15,293.15,0.0,0.0,291.23,0.81,0.54,0.52,297.05,297.15,293.15,0.0,0.0,291.23,0.67,0.3,1.39,291.23,291.15,302.33,297.9,299.38,297.27,291.23,1.0,0.93,0.46,0.46,0.54,0.46,4.87,2.02,2.85,0.93,0.76,0.76,0.0,409.95,410.0,68285.54,0.0,10042.03,1.0,284.28,289.71,300.9,304.54,293.15,293.15,283.15,17804.61,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.01,3.73,0.27,5.29,4.13,1.16,0.0,0.0,0.0,12210.94,0.0,1198.38,2275.33,0.0,2206.48,0.86,1.0,0.0,3.0,1.0,0.0
18095400.0,297.4,297.15,293.15,0.0,0.0,291.2,0.99,1.0,0.9,297.2,297.15,293.15,0.0,0.0,291.2,0.94,0.84,0.8,297.14,297.15,293.15,0.0,0.0,291.2,0.85,0.64,0.45,297.15,297.15,293.15,0.0,0.0,291.2,0.81,0.54,0.52,297.04,297.15,293.15,0.0,0.0,291.2,0.67,0.3,1.39,291.2,291.15,302.27,297.86,299.35,297.26,291.2,1.0,0.93,0.46,0.46,0.54,0.46,4.88,2.02,2.86,0.93,0.76,0.76,0.0,409.96,410.0,68296.22,0.0,10082.3,1.0,284.28,289.69,300.86,304.51,293.15,293.15,283.15,17892.34,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.02,3.74,0.27,5.29,4.13,1.16,0.0,0.0,0.0,12203.89,0.0,1208.97,2275.33,0.0,2221.53,0.86,1.0,0.0,3.0,1.0,0.0
18095700.0,297.38,297.15,293.15,0.0,0.0,291.18,0.99,1.0,0.9,297.2,297.15,293.15,0.0,0.0,291.18,0.94,0.85,0.81,297.14,297.15,293.15,0.0,0.0,291.18,0.85,0.63,0.45,297.15,297.15,293.15,0.0,0.0,291.18,0.81,0.54,0.52,297.04,297.15,293.15,0.0,0.0,291.18,0.67,0.3,1.39,291.18,291.15,302.21,297.82,299.31,297.25,291.18,1.0,0.93,0.46,0.46,0.54,0.46,4.89,2.02,2.86,0.93,0.76,0.76,0.0,409.96,410.0,68195.02,0.0,10116.11,1.0,284.27,289.67,300.82,304.46,293.15,293.15,283.15,17963.43,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.02,3.74,0.27,5.29,4.13,1.16,0.0,0.0,0.0,12178.63,0.0,1213.44,2275.33,0.0,2232.51,0.86,1.0,0.0,3.0,1.0,0.0
18096000.0,297.37,297.15,293.15,0.0,0.0,291.17,0.99,1.0,0.9,297.2,297.15,293.15,0.0,0.0,291.17,0.95,0.86,0.81,297.14,297.15,293.15,0.0,0.0,291.17,0.85,0.63,0.45,297.15,297.15,293.15,0.0,0.0,291.17,0.81,0.54,0.52,297.03,297.15,293.15,0.0,0.0,291.17,0.67,0.3,1.39,291.17,291.15,302.15,297.77,299.28,297.25,291.17,1.0,0.93,0.46,0.46,0.54,0.46,4.89,2.03,2.87,0.93,0.76,0.76,0.0,409.97,410.0,68027.41,0.0,10145.8,1.0,284.27,289.65,300.78,304.41,293.15,293.15,283.15,18012.83,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.02,3.74,0.27,5.29,4.13,1.16,0.0,0.0,0.0,12143.49,0.0,1213.11,2275.33,0.0,2238.84,0.86,1.0,0.0,3.0,1.0,0.0
18096300.0,297.35,297.15,293.15,0.0,0.0,291.16,0.99,1.0,0.9,297.2,297.15,293.15,0.0,0.0,291.16,0.95,0.87,0.82,297.14,297.15,293.15,0.0,0.0,291.16,0.85,0.63,0.44,297.15,297.15,293.15,0.0,0.0,291.16,0.81,0.54,0.52,297.03,297.15,293.15,0.0,0.0,291.16,0.67,0.3,1.39,291.16,291.15,302.1,297.74,299.26,297.24,291.16,1.0,0.93,0.46,0.46,0.54,0.46,4.9,2.03,2.87,0.92,0.76,0.76,0.0,409.97,410.0,67851.67,0.0,10174.58,1.0,284.27,289.64,300.74,304.36,293.15,293.15,283.15,18038.42,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.02,3.74,0.27,5.29,4.13,1.16,0.0,0.0,0.0,12108.78,0.0,1210.27,2275.33,0.0,2240.78,0.86,1.0,0.0,3.0,1.0,0.0
