time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18096600.0,297.34,297.15,293.15,0.0,0.0,291.15,0.99,1.0,0.9,297.2,297.15,293.15,0.0,0.0,291.15,0.95,0.88,0.83,297.14,297.15,293.15,0.0,0.0,291.15,0.85,0.63,0.44,297.15,297.15,293.15,0.0,0.0,291.15,0.81,0.54,0.52,297.02,297.15,293.15,0.0,0.0,291.15,0.67,0.3,1.39,291.15,291.15,302.08,297.72,299.24,297.23,291.15,1.0,0.93,0.46,0.46,0.54,0.46,4.91,2.03,2.88,0.92,0.75,0.75,0.0,409.97,410.0,67724.48,0.0,10205.45,1.0,284.27,289.64,300.72,304.33,293.15,293.15,283.15,18036.46,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.01,3.74,0.27,5.29,4.13,1.16,0.0,0.0,0.0,12084.63,0.0,1207.04,2275.33,0.0,2238.68,0.86,1.0,0.0,3.0,1.0,0.0
18096900.0,297.32,297.15,293.15,0.0,0.0,291.15,0.99,1.0,0.9,297.2,297.15,293.15,0.0,0.0,291.15,0.96,0.88,0.84,297.14,297.15,293.15,0.0,0.0,291.15,0.85,0.62,0.44,297.15,297.15,293.15,0.0,0.0,291.15,0.81,0.54,0.52,297.02,297.15,293.15,0.0,0.0,291.15,0.67,0.3,1.39,291.15,291.15,302.09,297.72,299.24,297.23,291.15,1.0,0.93,0.46,0.46,0.54,0.46,4.91,2.03,2.89,0.92,0.75,0.75,0.0,409.96,410.0,67696.77,0.0,10241.05,1.0,284.27,289.64,300.71,304.32,293.15,293.15,283.15,18006.9,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.01,3.73,0.27,5.29,4.13,1.16,0.0,0.0,0.0,12079.88,0.0,1205.62,2275.33,0.0,2232.02,0.86,1.0,0.0,3.0,1.0,0.0
18097200.0,297.31,297.15,293.15,0.0,0.0,291.16,0.99,1.0,0.9,297.2,297.15,293.15,0.0,0.0,291.16,0.96,0.89,0.85,297.14,297.15,293.15,0.0,0.0,291.16,0.85,0.62,0.44,297.15,297.15,293.15,0.0,0.0,291.16,0.81,0.54,0.52,297.02,297.15,293.15,0.0,0.0,291.16,0.67,0.3,1.39,291.16,291.15,302.15,297.74,299.26,297.22,291.16,1.0,0.93,0.46,0.46,0.54,0.46,4.92,2.03,2.89,0.92,0.76,0.76,0.0,409.95,410.0,67830.41,0.0,10284.38,1.0,284.27,289.64,300.74,304.35,293.15,293.15,283.15,17947.08,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.02,3.74,0.27,5.29,4.13,1.16,0.0,0.0,0.0,12105.5,0.0,1208.44,2275.33,0.0,2221.84,0.86,1.0,0.0,3.0,1.0,0.0
18097500.0,297.3,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.9,297.21,297.15,293.15,0.0,0.0,291.17,0.97,0.9,0.86,297.14,297.15,293.15,0.0,0.0,291.17,0.85,0.62,0.44,297.15,297.15,293.15,0.0,0.0,291.17,0.81,0.54,0.52,297.01,297.15,293.15,0.0,0.0,291.17,0.67,0.3,1.39,291.17,291.15,302.26,297.79,299.3,297.22,291.17,1.0,0.94,0.46,0.46,0.54,0.46,4.93,2.03,2.9,0.92,0.76,0.76,0.0,409.94,410.0,68128.35,0.0,10337.84,1.0,284.27,289.65,300.79,304.41,293.15,293.15,283.15,17875.88,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.03,3.75,0.27,5.29,4.13,1.16,0.0,0.0,0.0,12161.35,0.0,1217.18,2275.33,0.0,2213.7,0.86,1.0,0.0,3.0,1.0,0.0
18097800.0,297.29,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.9,297.21,297.15,293.15,0.0,0.0,291.19,0.97,0.91,0.87,297.15,297.15,293.15,0.0,0.0,291.19,0.85,0.62,0.44,297.16,297.15,293.15,0.0,0.0,291.19,0.81,0.54,0.52,297.01,297.15,293.15,0.0,0.0,291.19,0.67,0.3,1.39,291.19,291.15,302.4,297.85,299.35,297.22,291.19,1.0,0.94,0.46,0.46,0.54,0.46,4.95,2.03,2.91,0.92,0.76,0.76,0.0,409.93,410.0,68544.41,0.0,10402.1,1.0,284.27,289.66,300.85,304.49,293.15,293.15,283.15,17813.77,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.04,3.77,0.27,5.29,4.13,1.16,0.0,0.0,0.0,12237.23,0.0,1231.57,2275.33,0.0,2210.13,0.87,1.0,0.0,3.0,1.0,0.0
18098100.0,297.28,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.9,297.22,297.15,293.15,0.0,0.0,291.2,0.97,0.93,0.88,297.15,297.15,293.15,0.0,0.0,291.2,0.85,0.62,0.44,297.16,297.15,293.15,0.0,0.0,291.2,0.82,0.54,0.52,297.01,297.15,293.15,0.0,0.0,291.2,0.67,0.3,1.39,291.2,291.15,302.57,297.91,299.42,297.22,291.2,1.0,0.94,0.45,0.45,0.55,0.45,4.96,2.03,2.93,0.92,0.76,0.76,0.0,409.92,410.0,69050.68,0.0,10475.77,1.0,284.28,289.66,300.91,304.58,293.15,293.15,283.15,17759.29,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.07,3.79,0.27,5.29,4.13,1.16,0.0,0.0,0.0,12328.51,0.0,1250.74,2275.33,0.0,2208.93,0.87,1.0,0.0,3.0,1.0,0.0
18098400.0,297.27,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.9,297.22,297.15,293.15,0.0,0.0,291.21,0.98,0.94,0.89,297.15,297.15,293.15,0.0,0.0,291.21,0.85,0.62,0.44,297.16,297.15,293.15,0.0,0.0,291.21,0.82,0.55,0.52,297.01,297.15,293.15,0.0,0.0,291.21,0.67,0.3,1.39,291.21,291.15,302.77,297.98,299.49,297.21,291.21,1.0,0.94,0.45,0.45,0.55,0.45,4.98,2.04,2.94,0.92,0.77,0.77,0.0,409.91,410.0,69629.79,0.0,10558.13,1.0,284.28,289.66,300.98,304.67,293.15,293.15,283.15,17714.22,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.09,3.81,0.27,5.29,4.13,1.16,0.0,0.0,0.0,12432.42,0.0,1274.4,2275.33,0.0,2210.22,0.88,1.0,0.0,3.0,1.0,0.0
18098700.0,297.25,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.9,297.22,297.15,293.15,0.0,0.0,291.22,0.98,0.95,0.9,297.16,297.15,293.15,0.0,0.0,291.22,0.85,0.62,0.44,297.17,297.15,293.15,0.0,0.0,291.22,0.82,0.55,0.53,297.01,297.15,293.15,0.0,0.0,291.22,0.67,0.3,1.39,291.22,291.15,302.98,298.04,299.57,297.21,291.22,1.0,0.94,0.45,0.45,0.55,0.45,4.99,2.04,2.95,0.92,0.77,0.77,0.0,409.9,410.0,70255.7,0.0,10647.13,1.0,284.28,289.67,301.04,304.78,293.15,293.15,283.15,17679.53,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.12,3.84,0.28,5.29,4.13,1.16,0.0,0.0,0.0,12544.67,0.0,1301.68,2275.33,0.0,2213.5,0.88,1.0,0.0,3.0,1.0,0.0
18099000.0,297.24,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.9,297.22,297.15,293.15,0.0,0.0,291.23,0.99,0.96,0.91,297.16,297.15,293.15,0.0,0.0,291.23,0.85,0.63,0.44,297.17,297.15,293.15,0.0,0.0,291.23,0.82,0.55,0.53,297.01,297.15,293.15,0.0,0.0,291.23,0.67,0.3,1.39,291.23,291.15,303.19,298.11,299.65,297.21,291.23,1.0,0.95,0.45,0.45,0.55,0.45,5.01,2.04,2.97,0.92,0.78,0.78,0.0,409.9,410.0,70903.24,0.0,10740.56,1.0,284.28,289.67,301.11,304.88,293.15,293.15,283.15,17655.41,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.15,3.88,0.28,5.29,4.13,1.16,0.0,0.0,0.0,12661.04,0.0,1331.63,2275.33,0.0,2218.48,0.89,1.0,0.0,3.0,1.0,0.0
18099300.0,297.23,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.9,297.22,297.15,293.15,0.0,0.0,291.24,0.99,0.98,0.92,297.16,297.15,293.15,0.0,0.0,291.24,0.85,0.63,0.44,297.17,297.15,293.15,0.0,0.0,291.24,0.82,0.56,0.53,297.01,297.15,293.15,0.0,0.0,291.24,0.67,0.3,1.39,291.24,291.15,303.4,298.17,299.73,297.2,291.24,1.0,0.95,0.45,0.45,0.55,0.45,5.03,2.05,2.99,0.91,0.78,0.78,0.0,409.9,410.0,71550.3,0.0,10836.36,1.0,284.29,289.66,301.17,304.97,293.15,293.15,283.15,17642.73,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.18,3.91,0.28,5.29,4.13,1.16,0.0,0.0,0.0,12777.67,0.0,1363.4,2275.33,0.0,2224.9,0.9,1.0,0.0,3.0,1.0,0.0
18099600.0,297.21,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.9,297.22,297.15,293.15,0.0,0.0,291.24,1.0,0.99,0.94,297.16,297.15,293.15,0.0,0.0,291.24,0.86,0.63,0.44,297.17,297.15,293.15,0.0,0.0,291.24,0.83,0.56,0.54,297.01,297.15,293.15,0.0,0.0,291.24,0.68,0.3,1.39,291.24,291.15,303.61,298.23,299.8,297.2,291.24,1.0,0.95,0.45,0.45,0.55,0.45,5.05,2.05,3.0,0.91,0.79,0.79,0.0,409.9,410.0,72173.17,0.0,10931.6,1.0,284.29,289.66,301.23,305.06,293.15,293.15,283.15,17642.24,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.21,3.95,0.29,5.29,4.13,1.16,0.0,0.0,0.0,12890.31,0.0,1395.97,2275.33,0.0,2232.33,0.9,1.0,0.0,3.0,1.0,0.0
18099900.0,297.2,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.9,297.22,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.95,297.16,297.15,293.15,0.0,0.0,291.24,0.86,0.63,0.45,297.17,297.15,293.15,0.0,0.0,291.24,0.83,0.56,0.54,297.0,297.15,293.15,0.0,0.0,291.24,0.68,0.3,1.39,291.24,291.15,303.79,298.27,299.87,297.19,291.24,1.0,0.95,0.45,0.45,0.55,0.45,5.07,2.05,3.02,0.91,0.79,0.79,0.0,409.94,410.0,72745.95,0.0,11016.25,1.0,284.29,289.65,301.28,305.14,293.15,293.15,283.15,17656.65,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.24,3.98,0.29,5.29,4.13,1.16,0.0,0.0,0.0,12994.93,0.0,1428.22,2275.33,0.0,2240.95,0.91,1.0,0.0,3.0,1.0,0.0
18100200.0,297.18,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.9,297.23,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.95,297.16,297.15,293.15,0.0,0.0,291.23,0.86,0.63,0.45,297.17,297.15,293.15,0.0,0.0,291.23,0.83,0.57,0.54,297.0,297.15,293.15,0.0,0.0,291.23,0.68,0.3,1.39,291.23,291.15,303.95,298.31,299.92,297.19,291.23,1.0,0.95,0.45,0.45,0.55,0.45,5.07,2.05,3.03,0.9,0.8,0.8,0.0,409.98,410.0,73182.75,0.0,11039.32,1.0,284.29,289.64,301.32,305.21,293.15,293.15,283.15,17708.48,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.27,4.01,0.29,5.29,4.13,1.16,0.0,0.0,0.0,13078.08,0.0,1457.08,2275.33,0.0,2248.31,0.92,1.0,0.0,3.0,1.0,0.0
18100500.0,297.17,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.9,297.24,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.95,297.16,297.15,293.15,0.0,0.0,291.22,0.86,0.63,0.45,297.16,297.15,293.15,0.0,0.0,291.22,0.83,0.57,0.54,297.0,297.15,293.15,0.0,0.0,291.22,0.68,0.3,1.39,291.22,291.15,304.07,298.34,299.97,297.19,291.22,1.0,0.95,0.45,0.45,0.55,0.45,5.07,2.04,3.03,0.9,0.8,0.8,0.0,409.98,410.0,73525.24,0.0,11056.85,1.0,284.29,289.63,301.34,305.26,293.15,293.15,283.15,17752.46,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.29,4.03,0.29,5.29,4.13,1.16,0.0,0.0,0.0,13143.97,0.0,1481.56,2275.33,0.0,2254.56,0.92,1.0,0.0,3.0,1.0,0.0
18100800.0,297.15,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.9,297.25,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.95,297.15,297.15,293.15,0.0,0.0,291.21,0.86,0.63,0.45,297.16,297.15,293.15,0.0,0.0,291.21,0.83,0.57,0.55,296.99,297.15,293.15,0.0,0.0,291.21,0.68,0.3,1.39,291.21,291.15,304.15,298.36,299.99,297.19,291.21,1.0,0.96,0.45,0.45,0.55,0.45,5.08,2.04,3.04,0.9,0.8,0.8,0.0,409.99,410.0,73773.27,0.0,11070.67,1.0,284.28,289.62,301.36,305.29,293.15,293.15,283.15,17799.55,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.31,4.05,0.3,5.29,4.13,1.16,0.0,0.0,0.0,13191.86,0.0,1501.79,2275.33,0.0,2261.03,0.93,1.0,0.0,3.0,1.0,0.0
18101100.0,297.13,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.9,297.25,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.95,297.14,297.15,293.15,0.0,0.0,291.2,0.86,0.63,0.45,297.15,297.15,293.15,0.0,0.0,291.2,0.83,0.57,0.55,296.98,297.15,293.15,0.0,0.0,291.2,0.68,0.3,1.39,291.2,291.15,304.19,298.37,300.0,297.18,291.2,1.0,0.95,0.45,0.45,0.55,0.45,5.08,2.04,3.04,0.89,0.8,0.8,0.0,410.02,410.0,73884.63,0.0,11058.09,1.0,284.28,289.6,301.37,305.31,293.15,293.15,283.15,17866.92,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.32,4.07,0.3,5.29,4.13,1.16,0.0,0.0,0.0,13216.86,0.0,1516.64,2275.33,0.0,2265.85,0.93,1.0,0.0,3.0,1.0,0.0
18101400.0,297.12,297.15,293.15,0.0,0.0,291.19,1.0,0.99,0.89,297.25,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.95,297.14,297.15,293.15,0.0,0.0,291.19,0.86,0.63,0.45,297.15,297.15,293.15,0.0,0.0,291.19,0.83,0.57,0.55,296.97,297.15,293.15,0.0,0.0,291.19,0.68,0.3,1.39,291.19,291.15,304.21,298.37,300.0,297.17,291.19,1.0,0.95,0.45,0.45,0.55,0.45,5.07,2.03,3.04,0.89,0.8,0.8,0.0,410.04,410.0,73907.67,0.0,11022.89,1.0,284.28,289.59,301.37,305.31,293.15,293.15,283.15,17920.56,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.33,4.08,0.3,5.29,4.13,1.16,0.0,0.0,0.0,13226.03,0.0,1525.63,2275.33,0.0,2267.55,0.93,1.0,0.0,3.0,1.0,0.0
18101700.0,297.11,297.15,293.15,0.0,0.0,291.17,1.0,0.98,0.89,297.25,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.95,297.14,297.15,293.15,0.0,0.0,291.17,0.86,0.63,0.44,297.15,297.15,293.15,0.0,0.0,291.17,0.83,0.57,0.54,296.96,297.15,293.15,0.0,0.0,291.17,0.68,0.3,1.39,291.17,291.15,304.21,298.37,300.0,297.17,291.17,1.0,0.95,0.45,0.45,0.55,0.45,5.06,2.03,3.03,0.89,0.8,0.8,0.0,410.05,410.0,73867.85,0.0,10977.85,1.0,284.28,289.58,301.37,305.31,293.15,293.15,283.15,17963.87,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.33,4.08,0.3,5.29,4.13,1.16,0.0,0.0,0.0,13223.75,0.0,1530.06,2275.33,0.0,2267.77,0.93,1.0,0.0,3.0,1.0,0.0
18102000.0,297.11,297.15,293.15,0.0,0.0,291.16,0.99,0.98,0.88,297.26,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.95,297.14,297.15,293.15,0.0,0.0,291.16,0.86,0.63,0.44,297.15,297.15,293.15,0.0,0.0,291.16,0.83,0.57,0.54,296.96,297.15,293.15,0.0,0.0,291.16,0.68,0.3,1.39,291.16,291.15,304.2,298.37,300.0,297.17,291.16,1.0,0.95,0.45,0.45,0.55,0.45,5.05,2.02,3.03,0.89,0.8,0.8,0.0,410.05,410.0,73782.74,0.0,10928.42,1.0,284.28,289.57,301.37,305.31,293.15,293.15,283.15,17998.92,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.33,4.08,0.3,5.29,4.13,1.16,0.0,0.0,0.0,13212.98,0.0,1530.88,2275.33,0.0,2266.98,0.93,1.0,0.0,3.0,1.0,0.0
18102300.0,297.1,297.15,293.15,0.0,0.0,291.15,0.99,0.97,0.87,297.26,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.95,297.15,297.15,293.15,0.0,0.0,291.15,0.86,0.63,0.44,297.15,297.15,293.15,0.0,0.0,291.15,0.83,0.57,0.54,296.95,297.15,293.15,0.0,0.0,291.15,0.67,0.3,1.39,291.15,291.15,304.18,298.37,299.99,297.17,291.15,1.0,0.95,0.45,0.45,0.55,0.45,5.04,2.02,3.02,0.89,0.8,0.8,0.0,410.05,410.0,73665.64,0.0,10877.68,1.0,284.28,289.57,301.37,305.3,293.15,293.15,283.15,18026.01,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.33,4.08,0.3,5.29,4.13,1.16,0.0,0.0,0.0,13196.0,0.0,1528.75,2275.33,0.0,2265.27,0.93,1.0,0.0,3.0,1.0,0.0
18102600.0,297.1,297.15,293.15,0.0,0.0,291.15,0.99,0.96,0.86,297.27,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.95,297.15,297.15,293.15,0.0,0.0,291.15,0.86,0.63,0.44,297.15,297.15,293.15,0.0,0.0,291.15,0.83,0.57,0.54,296.95,297.15,293.15,0.0,0.0,291.15,0.67,0.3,1.39,291.15,291.15,304.15,298.36,299.98,297.17,291.15,1.0,0.95,0.45,0.45,0.55,0.45,5.03,2.02,3.01,0.88,0.8,0.8,0.0,410.05,410.0,73531.66,0.0,10828.22,1.0,284.28,289.56,301.36,305.28,293.15,293.15,283.15,18045.49,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.32,4.07,0.3,5.29,4.13,1.16,0.0,0.0,0.0,13175.56,0.0,1524.57,2275.33,0.0,2262.95,0.93,1.0,0.0,3.0,1.0,0.0
18102900.0,297.1,297.15,293.15,0.0,0.0,291.14,0.99,0.95,0.86,297.27,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.95,297.15,297.15,293.15,0.0,0.0,291.14,0.86,0.63,0.44,297.15,297.15,293.15,0.0,0.0,291.14,0.83,0.57,0.54,296.95,297.15,293.15,0.0,0.0,291.14,0.67,0.3,1.39,291.14,291.15,304.12,298.36,299.97,297.18,291.14,1.0,0.95,0.45,0.45,0.55,0.45,5.02,2.01,3.01,0.88,0.8,0.8,0.0,410.05,410.0,73393.35,0.0,10781.82,1.0,284.28,289.56,301.36,305.27,293.15,293.15,283.15,18057.78,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.32,4.07,0.3,5.29,4.13,1.16,0.0,0.0,0.0,13153.94,0.0,1519.14,2275.33,0.0,2260.16,0.93,1.0,0.0,3.0,1.0,0.0
18103200.0,297.1,297.15,293.15,0.0,0.0,291.14,0.98,0.94,0.85,297.27,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.95,297.16,297.15,293.15,0.0,0.0,291.14,0.86,0.63,0.44,297.15,297.15,293.15,0.0,0.0,291.14,0.83,0.56,0.54,296.95,297.15,293.15,0.0,0.0,291.14,0.67,0.3,1.39,291.14,291.15,304.1,298.35,299.96,297.18,291.14,1.0,0.95,0.45,0.45,0.55,0.45,5.01,2.01,3.0,0.88,0.8,0.8,0.0,410.04,410.0,73262.18,0.0,10739.98,1.0,284.28,289.56,301.35,305.26,293.15,293.15,283.15,18062.64,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.31,4.06,0.3,5.29,4.13,1.16,0.0,0.0,0.0,13133.27,0.0,1513.11,2275.33,0.0,2256.96,0.93,1.0,0.0,3.0,1.0,0.0
18103500.0,297.1,297.15,293.15,0.0,0.0,291.14,0.98,0.93,0.84,297.28,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.95,297.16,297.15,293.15,0.0,0.0,291.14,0.86,0.63,0.45,297.15,297.15,293.15,0.0,0.0,291.14,0.83,0.56,0.54,296.94,297.15,293.15,0.0,0.0,291.14,0.67,0.3,1.39,291.14,291.15,304.09,298.35,299.96,297.18,291.14,1.0,0.95,0.45,0.45,0.55,0.45,5.01,2.01,3.0,0.88,0.8,0.8,0.0,410.04,410.0,73148.7,0.0,10703.36,1.0,284.28,289.56,301.35,305.25,293.15,293.15,283.15,18060.53,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.31,4.06,0.3,5.29,4.13,1.16,0.0,0.0,0.0,13115.58,0.0,1507.16,2275.33,0.0,2253.43,0.93,1.0,0.0,3.0,1.0,0.0
18103800.0,297.1,297.15,293.15,0.0,0.0,291.14,0.98,0.93,0.83,297.28,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.95,297.17,297.15,293.15,0.0,0.0,291.14,0.86,0.64,0.45,297.15,297.15,293.15,0.0,0.0,291.14,0.83,0.56,0.54,296.94,297.15,293.15,0.0,0.0,291.14,0.67,0.3,1.39,291.14,291.15,304.09,298.35,299.97,297.19,291.14,1.0,0.94,0.45,0.45,0.55,0.45,5.0,2.01,2.99,0.88,0.8,0.8,0.0,410.03,410.0,73063.33,0.0,10672.63,1.0,284.28,289.56,301.35,305.24,293.15,293.15,283.15,18051.53,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.3,4.05,0.29,5.29,4.13,1.16,0.0,0.0,0.0,13102.85,0.0,1501.95,2275.33,0.0,2249.64,0.93,1.0,0.0,3.0,1.0,0.0
18104100.0,297.11,297.15,293.15,0.0,0.0,291.14,0.97,0.92,0.83,297.29,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.95,297.18,297.15,293.15,0.0,0.0,291.14,0.86,0.64,0.45,297.15,297.15,293.15,0.0,0.0,291.14,0.83,0.56,0.54,296.94,297.15,293.15,0.0,0.0,291.14,0.67,0.3,1.39,291.14,291.15,304.11,298.35,299.98,297.19,291.14,1.0,0.94,0.45,0.45,0.55,0.45,4.99,2.01,2.99,0.88,0.8,0.8,0.0,410.02,410.0,73016.47,0.0,10648.36,1.0,284.28,289.56,301.35,305.24,293.15,293.15,283.15,18035.74,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.3,4.05,0.29,5.29,4.13,1.16,0.0,0.0,0.0,13097.08,0.0,1498.1,2275.33,0.0,2245.69,0.93,1.0,0.0,3.0,1.0,0.0
18104400.0,297.11,297.15,293.15,0.0,0.0,291.14,0.97,0.91,0.82,297.29,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.95,297.18,297.15,293.15,0.0,0.0,291.14,0.86,0.65,0.46,297.15,297.15,293.15,0.0,0.0,291.14,0.83,0.56,0.54,296.94,297.15,293.15,0.0,0.0,291.14,0.67,0.3,1.39,291.14,291.15,304.15,298.36,300.0,297.19,291.14,1.0,0.94,0.45,0.45,0.55,0.45,4.99,2.01,2.98,0.88,0.8,0.8,0.0,410.02,410.0,73018.41,0.0,10631.13,1.0,284.28,289.57,301.36,305.25,293.15,293.15,283.15,18013.46,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.3,4.05,0.29,5.29,4.13,1.16,0.0,0.0,0.0,13100.22,0.0,1496.26,2275.33,0.0,2241.72,0.93,1.0,0.0,3.0,1.0,0.0
18104700.0,297.12,297.15,293.15,0.0,0.0,291.16,0.97,0.91,0.82,297.32,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.95,297.2,297.15,293.15,0.0,0.0,291.16,0.87,0.66,0.46,297.17,297.15,293.15,0.0,0.0,291.16,0.83,0.57,0.54,296.96,297.15,293.15,0.0,0.0,291.15,0.67,0.3,1.39,291.16,291.15,304.21,298.37,300.04,297.21,291.16,1.0,0.94,0.45,0.45,0.55,0.45,5.0,2.01,2.99,0.88,0.8,0.8,0.0,409.96,410.0,73171.25,0.0,10660.26,1.0,284.28,289.57,301.37,305.27,293.15,293.15,283.15,17950.78,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.3,4.05,0.29,5.29,4.13,1.16,0.0,0.0,0.0,13125.2,0.0,1499.02,2275.33,0.0,2240.46,0.93,1.0,0.0,3.0,1.0,0.0
18105000.0,297.13,297.15,293.15,0.0,0.0,291.16,0.97,0.9,0.81,297.33,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.95,297.21,297.15,293.15,0.0,0.0,291.16,0.87,0.67,0.47,297.17,297.15,293.15,0.0,0.0,291.16,0.83,0.57,0.55,296.97,297.15,293.15,0.0,0.0,291.16,0.67,0.3,1.39,291.16,291.15,304.28,298.39,300.07,297.22,291.16,1.0,0.95,0.45,0.45,0.55,0.45,5.01,2.01,2.99,0.89,0.8,0.8,0.0,409.95,410.0,73368.91,0.0,10705.52,1.0,284.28,289.58,301.39,305.3,293.15,293.15,283.15,17917.06,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.31,4.06,0.3,5.29,4.13,1.16,0.0,0.0,0.0,13158.58,0.0,1506.32,2275.33,0.0,2242.32,0.93,1.0,0.0,3.0,1.0,0.0
18105300.0,297.13,297.15,293.15,0.0,0.0,291.17,0.97,0.9,0.81,297.34,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.95,297.22,297.15,293.15,0.0,0.0,291.17,0.88,0.68,0.48,297.17,297.15,293.15,0.0,0.0,291.17,0.83,0.57,0.55,296.97,297.15,293.15,0.0,0.0,291.17,0.67,0.3,1.39,291.17,291.15,304.36,298.4,300.1,297.22,291.17,1.0,0.95,0.45,0.45,0.55,0.45,5.02,2.02,3.0,0.89,0.8,0.8,0.0,409.95,410.0,73588.66,0.0,10753.93,1.0,284.28,289.58,301.4,305.32,293.15,293.15,283.15,17895.58,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.32,4.07,0.3,5.29,4.13,1.16,0.0,0.0,0.0,13196.16,0.0,1516.08,2275.33,0.0,2244.95,0.93,1.0,0.0,3.0,1.0,0.0
18105600.0,297.13,297.15,293.15,0.0,0.0,291.18,0.97,0.9,0.81,297.34,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.95,297.22,297.15,293.15,0.0,0.0,291.18,0.88,0.69,0.49,297.17,297.15,293.15,0.0,0.0,291.18,0.83,0.58,0.55,296.97,297.15,293.15,0.0,0.0,291.18,0.67,0.3,1.39,291.18,291.15,304.45,298.42,300.14,297.23,291.18,1.0,0.95,0.45,0.45,0.55,0.45,5.03,2.02,3.01,0.89,0.8,0.8,0.0,409.95,410.0,73822.09,0.0,10803.19,1.0,284.28,289.58,301.42,305.35,293.15,293.15,283.15,17880.33,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.33,4.08,0.3,5.29,4.13,1.16,0.0,0.0,0.0,13236.55,0.0,1527.56,2275.33,0.0,2248.05,0.93,1.0,0.0,3.0,1.0,0.0
18105900.0,297.13,297.15,293.15,0.0,0.0,291.18,0.97,0.89,0.8,297.35,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.95,297.22,297.15,293.15,0.0,0.0,291.18,0.89,0.7,0.49,297.17,297.15,293.15,0.0,0.0,291.18,0.84,0.58,0.56,296.97,297.15,293.15,0.0,0.0,291.18,0.67,0.3,1.39,291.18,291.15,304.54,298.43,300.17,297.23,291.18,1.0,0.95,0.45,0.45,0.55,0.45,5.04,2.02,3.01,0.89,0.81,0.81,0.0,409.95,410.0,74062.79,0.0,10852.74,1.0,284.28,289.58,301.43,305.38,293.15,293.15,283.15,17869.12,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.34,4.09,0.3,5.29,4.13,1.16,0.0,0.0,0.0,13278.56,0.0,1540.21,2275.33,0.0,2251.46,0.94,1.0,0.0,3.0,1.0,0.0
18106200.0,297.13,297.15,293.15,0.0,0.0,291.18,0.97,0.89,0.8,297.35,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.95,297.22,297.15,293.15,0.0,0.0,291.18,0.89,0.72,0.5,297.17,297.15,293.15,0.0,0.0,291.18,0.84,0.58,0.56,296.97,297.15,293.15,0.0,0.0,291.18,0.68,0.3,1.39,291.18,291.15,304.63,298.45,300.21,297.23,291.18,1.0,0.95,0.45,0.45,0.55,0.45,5.05,2.02,3.02,0.89,0.81,0.81,0.0,409.95,410.0,74306.62,0.0,10902.51,1.0,284.28,289.58,301.45,305.41,293.15,293.15,283.15,17861.31,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.35,4.1,0.3,5.29,4.13,1.16,0.0,0.0,0.0,13321.4,0.0,1553.78,2275.33,0.0,2255.14,0.94,1.0,0.0,3.0,1.0,0.0
18106500.0,297.13,297.15,293.15,0.0,0.0,291.19,0.96,0.88,0.8,297.36,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.95,297.23,297.15,293.15,0.0,0.0,291.19,0.9,0.73,0.51,297.17,297.15,293.15,0.0,0.0,291.19,0.84,0.59,0.56,296.97,297.15,293.15,0.0,0.0,291.19,0.68,0.3,1.39,291.19,291.15,304.73,298.46,300.24,297.23,291.19,1.0,0.95,0.45,0.45,0.55,0.45,5.05,2.02,3.03,0.89,0.81,0.81,0.0,409.95,410.0,74549.65,0.0,10952.64,1.0,284.28,289.58,301.46,305.44,293.15,293.15,283.15,17856.3,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.37,4.12,0.3,5.29,4.13,1.16,0.0,0.0,0.0,13364.3,0.0,1567.94,2275.33,0.0,2259.05,0.94,1.0,0.0,3.0,1.0,0.0
18106800.0,297.13,297.15,293.15,0.0,0.0,291.19,0.96,0.88,0.79,297.36,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.95,297.23,297.15,293.15,0.0,0.0,291.19,0.91,0.74,0.52,297.16,297.15,293.15,0.0,0.0,291.19,0.84,0.59,0.56,296.97,297.15,293.15,0.0,0.0,291.19,0.68,0.3,1.39,291.19,291.15,304.82,298.48,300.28,297.24,291.19,1.0,0.95,0.45,0.45,0.55,0.45,5.06,2.03,3.04,0.89,0.81,0.81,0.0,409.95,410.0,74788.78,0.0,11003.41,1.0,284.28,289.57,301.48,305.46,293.15,293.15,283.15,17853.78,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.38,4.13,0.3,5.29,4.13,1.16,0.0,0.0,0.0,13406.62,0.0,1582.46,2275.33,0.0,2263.16,0.94,1.0,0.0,3.0,1.0,0.0
18107100.0,297.13,297.15,293.15,0.0,0.0,291.19,0.96,0.88,0.79,297.36,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.95,297.23,297.15,293.15,0.0,0.0,291.19,0.91,0.76,0.53,297.16,297.15,293.15,0.0,0.0,291.19,0.84,0.59,0.57,296.97,297.15,293.15,0.0,0.0,291.19,0.68,0.3,1.39,291.19,291.15,304.91,298.49,300.31,297.24,291.19,1.0,0.95,0.45,0.45,0.55,0.45,5.07,2.03,3.05,0.88,0.81,0.81,0.0,409.95,410.0,75021.32,0.0,11055.12,1.0,284.28,289.57,301.49,305.49,293.15,293.15,283.15,17853.47,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.39,4.14,0.3,5.29,4.13,1.16,0.0,0.0,0.0,13447.8,0.0,1597.14,2275.33,0.0,2267.44,0.95,1.0,0.0,3.0,1.0,0.0
18107400.0,297.13,297.15,293.15,0.0,0.0,291.19,0.96,0.87,0.79,297.37,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.95,297.24,297.15,293.15,0.0,0.0,291.19,0.92,0.77,0.54,297.16,297.15,293.15,0.0,0.0,291.19,0.84,0.59,0.57,296.97,297.15,293.15,0.0,0.0,291.19,0.68,0.3,1.39,291.19,291.15,305.0,298.5,300.34,297.24,291.19,1.0,0.96,0.45,0.45,0.55,0.45,5.08,2.03,3.06,0.88,0.82,0.82,0.0,409.94,410.0,75244.74,0.0,11108.09,1.0,284.28,289.57,301.5,305.51,293.15,293.15,283.15,17855.17,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.4,4.16,0.3,5.29,4.13,1.16,0.0,0.0,0.0,13487.28,0.0,1611.77,2275.33,0.0,2271.84,0.95,1.0,0.0,3.0,1.0,0.0
18107700.0,297.13,297.15,293.15,0.0,0.0,291.19,0.96,0.87,0.78,297.37,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.94,297.24,297.15,293.15,0.0,0.0,291.19,0.93,0.79,0.55,297.16,297.15,293.15,0.0,0.0,291.19,0.84,0.6,0.57,296.97,297.15,293.15,0.0,0.0,291.19,0.68,0.3,1.39,291.19,291.15,305.08,298.51,300.37,297.24,291.19,1.0,0.96,0.44,0.44,0.56,0.44,5.1,2.03,3.06,0.88,0.82,0.82,0.0,409.94,410.0,75457.32,0.0,11162.3,1.0,284.28,289.56,301.51,305.53,293.15,293.15,283.15,17858.64,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.42,4.17,0.31,5.29,4.13,1.16,0.0,0.0,0.0,13524.71,0.0,1626.18,2275.33,0.0,2276.41,0.95,1.0,0.0,3.0,1.0,0.0
18108000.0,297.13,297.15,293.15,0.0,0.0,291.19,0.96,0.86,0.78,297.37,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.94,297.25,297.15,293.15,0.0,0.0,291.19,0.94,0.81,0.57,297.16,297.15,293.15,0.0,0.0,291.19,0.85,0.6,0.57,296.97,297.15,293.15,0.0,0.0,291.19,0.68,0.3,1.39,291.19,291.15,305.15,298.52,300.4,297.24,291.19,1.0,0.96,0.44,0.44,0.56,0.44,5.11,2.03,3.07,0.88,0.82,0.82,0.0,409.94,410.0,75656.18,0.0,11217.56,1.0,284.28,289.56,301.52,305.55,293.15,293.15,283.15,17864.02,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.43,4.19,0.31,5.29,4.13,1.16,0.0,0.0,0.0,13559.52,0.0,1640.17,2275.33,0.0,2281.08,0.96,1.0,0.0,3.0,1.0,0.0
18108300.0,297.13,297.15,293.15,0.0,0.0,291.19,0.96,0.86,0.77,297.38,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.94,297.25,297.15,293.15,0.0,0.0,291.19,0.94,0.83,0.58,297.16,297.15,293.15,0.0,0.0,291.19,0.85,0.6,0.57,296.97,297.15,293.15,0.0,0.0,291.19,0.68,0.3,1.39,291.19,291.15,305.21,298.52,300.42,297.25,291.19,1.0,0.96,0.44,0.44,0.56,0.44,5.12,2.03,3.08,0.88,0.82,0.82,0.0,409.94,410.0,75836.94,0.0,11274.01,1.0,284.28,289.55,301.52,305.57,293.15,293.15,283.15,17871.75,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.44,4.2,0.31,5.29,4.13,1.16,0.0,0.0,0.0,13590.76,0.0,1653.48,2275.33,0.0,2285.93,0.96,1.0,0.0,3.0,1.0,0.0
18108600.0,297.12,297.15,293.15,0.0,0.0,291.19,0.96,0.85,0.77,297.38,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.94,297.26,297.15,293.15,0.0,0.0,291.19,0.95,0.84,0.59,297.16,297.15,293.15,0.0,0.0,291.19,0.85,0.6,0.58,296.97,297.15,293.15,0.0,0.0,291.19,0.68,0.3,1.39,291.19,291.15,305.26,298.53,300.43,297.25,291.19,1.0,0.96,0.44,0.44,0.56,0.44,5.13,2.03,3.09,0.88,0.82,0.82,0.0,409.94,410.0,75997.34,0.0,11331.54,1.0,284.28,289.55,301.53,305.58,293.15,293.15,283.15,17881.43,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.45,4.21,0.31,5.29,4.13,1.16,0.0,0.0,0.0,13617.98,0.0,1665.89,2275.33,0.0,2290.85,0.96,1.0,0.0,3.0,1.0,0.0
18108900.0,297.12,297.15,293.15,0.0,0.0,291.18,0.96,0.85,0.77,297.38,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.94,297.26,297.15,293.15,0.0,0.0,291.18,0.96,0.86,0.6,297.16,297.15,293.15,0.0,0.0,291.18,0.85,0.6,0.58,296.96,297.15,293.15,0.0,0.0,291.18,0.68,0.3,1.39,291.18,291.15,305.29,298.53,300.44,297.25,291.18,1.0,0.96,0.44,0.44,0.56,0.44,5.14,2.03,3.1,0.88,0.82,0.82,0.0,409.94,410.0,76138.55,0.0,11390.08,1.0,284.28,289.54,301.53,305.59,293.15,293.15,283.15,17891.84,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.46,4.22,0.31,5.29,4.13,1.16,0.0,0.0,0.0,13641.45,0.0,1677.29,2275.33,0.0,2295.62,0.96,1.0,0.0,3.0,1.0,0.0
18109200.0,297.12,297.15,293.15,0.0,0.0,291.18,0.95,0.85,0.76,297.38,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.94,297.26,297.15,293.15,0.0,0.0,291.18,0.97,0.88,0.62,297.16,297.15,293.15,0.0,0.0,291.18,0.85,0.61,0.58,296.96,297.15,293.15,0.0,0.0,291.18,0.68,0.3,1.39,291.18,291.15,305.32,298.53,300.45,297.25,291.18,1.0,0.96,0.44,0.44,0.56,0.44,5.15,2.04,3.11,0.88,0.83,0.83,0.0,409.94,410.0,76262.55,0.0,11449.53,1.0,284.28,289.54,301.53,305.59,293.15,293.15,283.15,17902.28,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.47,4.23,0.31,5.29,4.13,1.16,0.0,0.0,0.0,13661.63,0.0,1687.66,2275.33,0.0,2300.16,0.97,1.0,0.0,3.0,1.0,0.0
18109500.0,297.12,297.15,293.15,0.0,0.0,291.18,0.95,0.84,0.76,297.38,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.94,297.27,297.15,293.15,0.0,0.0,291.18,0.98,0.9,0.63,297.16,297.15,293.15,0.0,0.0,291.18,0.85,0.61,0.58,296.96,297.15,293.15,0.0,0.0,291.18,0.68,0.3,1.39,291.18,291.15,305.33,298.52,300.45,297.25,291.18,1.0,0.97,0.44,0.44,0.56,0.44,5.16,2.04,3.12,0.88,0.83,0.83,0.0,409.94,410.0,76370.96,0.0,11509.96,1.0,284.28,289.53,301.53,305.6,293.15,293.15,283.15,17912.22,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.47,4.24,0.31,5.29,4.13,1.16,0.0,0.0,0.0,13678.86,0.0,1696.96,2275.33,0.0,2304.36,0.97,1.0,0.0,3.0,1.0,0.0
18109800.0,297.12,297.15,293.15,0.0,0.0,291.18,0.95,0.84,0.75,297.38,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.94,297.27,297.15,293.15,0.0,0.0,291.18,0.98,0.92,0.65,297.16,297.15,293.15,0.0,0.0,291.18,0.85,0.61,0.58,296.96,297.15,293.15,0.0,0.0,291.18,0.68,0.3,1.39,291.18,291.15,305.33,298.52,300.44,297.25,291.18,1.0,0.97,0.44,0.44,0.56,0.44,5.17,2.04,3.14,0.87,0.83,0.83,0.0,409.94,410.0,76466.99,0.0,11571.22,1.0,284.28,289.53,301.52,305.6,293.15,293.15,283.15,17921.37,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.48,4.24,0.31,5.29,4.13,1.16,0.0,0.0,0.0,13693.81,0.0,1705.3,2275.33,0.0,2308.23,0.97,1.0,0.0,3.0,1.0,0.0
18110100.0,297.12,297.15,293.15,0.0,0.0,291.17,0.95,0.83,0.75,297.38,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.93,297.27,297.15,293.15,0.0,0.0,291.17,0.99,0.95,0.66,297.16,297.15,293.15,0.0,0.0,291.17,0.85,0.61,0.58,296.96,297.15,293.15,0.0,0.0,291.17,0.68,0.3,1.39,291.17,291.15,305.33,298.52,300.43,297.25,291.17,1.0,0.97,0.44,0.44,0.56,0.44,5.18,2.04,3.15,0.87,0.83,0.83,0.0,409.94,410.0,76552.88,0.0,11632.84,1.0,284.28,289.53,301.52,305.6,293.15,293.15,283.15,17929.81,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.49,4.25,0.31,5.29,4.13,1.16,0.0,0.0,0.0,13706.98,0.0,1712.76,2275.33,0.0,2311.76,0.97,1.0,0.0,3.0,1.0,0.0
18110400.0,297.12,297.15,293.15,0.0,0.0,291.17,0.95,0.83,0.75,297.38,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.93,297.27,297.15,293.15,0.0,0.0,291.17,1.0,0.97,0.67,297.16,297.15,293.15,0.0,0.0,291.17,0.85,0.61,0.58,296.96,297.15,293.15,0.0,0.0,291.17,0.68,0.3,1.39,291.17,291.15,305.31,298.52,300.42,297.25,291.17,1.0,0.97,0.44,0.44,0.56,0.44,5.2,2.04,3.16,0.87,0.83,0.83,0.0,409.94,410.0,76630.51,0.0,11694.28,1.0,284.28,289.52,301.52,305.6,293.15,293.15,283.15,17937.55,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.49,4.26,0.31,5.29,4.13,1.16,0.0,0.0,0.0,13718.79,0.0,1719.41,2275.33,0.0,2314.87,0.97,1.0,0.0,3.0,1.0,0.0
18110700.0,297.12,297.15,293.15,0.0,0.0,291.17,0.95,0.82,0.74,297.38,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.93,297.28,297.15,293.15,0.0,0.0,291.17,1.0,0.99,0.69,297.15,297.15,293.15,0.0,0.0,291.17,0.85,0.61,0.58,296.96,297.15,293.15,0.0,0.0,291.17,0.68,0.3,1.39,291.17,291.15,305.28,298.52,300.4,297.25,291.17,1.0,0.97,0.44,0.44,0.56,0.44,5.2,2.04,3.17,0.87,0.83,0.83,0.0,409.97,410.0,76688.07,0.0,11742.71,1.0,284.28,289.52,301.52,305.6,293.15,293.15,283.15,17948.72,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.5,4.26,0.31,5.29,4.13,1.16,0.0,0.0,0.0,13727.96,0.0,1725.02,2275.33,0.0,2317.28,0.97,1.0,0.0,3.0,1.0,0.0
18111000.0,297.12,297.15,293.15,0.0,0.0,291.16,0.95,0.82,0.74,297.37,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.93,297.29,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.69,297.15,297.15,293.15,0.0,0.0,291.16,0.85,0.61,0.58,296.95,297.15,293.15,0.0,0.0,291.16,0.68,0.3,1.39,291.16,291.15,305.25,298.52,300.39,297.25,291.16,1.0,0.97,0.44,0.44,0.56,0.44,5.2,2.03,3.17,0.87,0.83,0.83,0.0,410.02,410.0,76666.77,0.0,11725.65,1.0,284.28,289.51,301.52,305.6,293.15,293.15,283.15,17984.55,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.5,4.26,0.31,5.29,4.13,1.16,0.0,0.0,0.0,13726.3,0.0,1727.9,2275.33,0.0,2317.72,0.97,1.0,0.0,3.0,1.0,0.0
18111300.0,297.12,297.15,293.15,0.0,0.0,291.15,0.94,0.81,0.73,297.37,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.93,297.31,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.69,297.15,297.15,293.15,0.0,0.0,291.15,0.85,0.61,0.58,296.95,297.15,293.15,0.0,0.0,291.15,0.68,0.3,1.39,291.15,291.15,305.2,298.52,300.37,297.26,291.15,1.0,0.97,0.44,0.44,0.56,0.44,5.2,2.03,3.17,0.86,0.83,0.83,0.0,410.02,410.0,76623.4,0.0,11702.69,1.0,284.28,289.51,301.52,305.6,293.15,293.15,283.15,18005.66,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.5,4.26,0.31,5.29,4.13,1.16,0.0,0.0,0.0,13721.07,0.0,1727.9,2275.33,0.0,2316.3,0.97,1.0,0.0,3.0,1.0,0.0
18111600.0,297.12,297.15,293.15,0.0,0.0,291.15,0.94,0.81,0.73,297.36,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.93,297.33,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.69,297.15,297.15,293.15,0.0,0.0,291.15,0.85,0.61,0.58,296.95,297.15,293.15,0.0,0.0,291.15,0.68,0.3,1.39,291.15,291.15,305.15,298.52,300.35,297.26,291.15,1.0,0.97,0.44,0.44,0.56,0.44,5.19,2.03,3.16,0.86,0.83,0.83,0.0,410.02,410.0,76573.8,0.0,11678.06,1.0,284.28,289.51,301.52,305.6,293.15,293.15,283.15,18017.95,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.5,4.26,0.31,5.29,4.13,1.16,0.0,0.0,0.0,13715.05,0.0,1726.16,2275.33,0.0,2314.09,0.97,1.0,0.0,3.0,1.0,0.0
18111900.0,297.12,297.15,293.15,0.0,0.0,291.15,0.94,0.8,0.72,297.35,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.93,297.35,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.69,297.15,297.15,293.15,0.0,0.0,291.15,0.85,0.61,0.58,296.95,297.15,293.15,0.0,0.0,291.15,0.68,0.3,1.39,291.15,291.15,305.02,298.52,300.3,297.26,291.14,1.0,0.97,0.44,0.44,0.56,0.44,5.19,2.03,3.16,0.86,0.83,0.83,0.0,410.03,410.0,76527.97,0.0,11652.42,1.0,284.28,289.51,301.52,305.6,293.15,293.15,283.15,18032.86,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.49,4.26,0.31,5.29,4.13,1.16,0.0,0.0,0.0,13710.22,0.0,1723.12,2275.33,0.0,2310.08,0.97,1.0,0.0,3.0,1.0,0.0
18112200.0,297.12,297.15,293.15,0.0,0.0,291.14,0.93,0.79,0.72,297.34,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.93,297.37,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.69,297.15,297.15,293.15,0.0,0.0,291.14,0.85,0.61,0.58,296.95,297.15,293.15,0.0,0.0,291.14,0.68,0.3,1.39,291.14,291.15,304.78,298.53,300.2,297.27,291.14,1.0,0.97,0.44,0.44,0.56,0.44,5.18,2.02,3.16,0.86,0.83,0.83,0.0,410.03,410.0,76471.16,0.0,11624.84,1.0,284.28,289.51,301.53,305.61,293.15,293.15,283.15,18057.61,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.49,4.25,0.31,5.29,4.13,1.16,0.0,0.0,0.0,13703.94,0.0,1717.49,2275.33,0.0,2305.52,0.97,1.0,0.0,3.0,1.0,0.0
18112500.0,297.12,297.15,293.15,0.0,0.0,291.13,0.93,0.79,0.71,297.33,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.93,297.39,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.69,297.14,297.15,293.15,0.0,0.0,291.13,0.85,0.61,0.58,296.95,297.15,293.15,0.0,0.0,291.13,0.68,0.3,1.39,291.13,291.15,304.43,298.54,300.07,297.27,291.13,1.0,0.97,0.44,0.44,0.56,0.44,5.18,2.02,3.16,0.86,0.83,0.83,0.0,410.03,410.0,76374.93,0.0,11594.54,1.0,284.28,289.52,301.54,305.61,293.15,293.15,283.15,18091.4,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.48,4.25,0.31,5.29,4.13,1.16,0.0,0.0,0.0,13689.69,0.0,1708.72,2275.33,0.0,2302.25,0.97,1.0,0.0,3.0,1.0,0.0
18112800.0,297.11,297.15,293.15,0.0,0.0,291.12,0.93,0.78,0.71,297.32,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.94,297.41,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.69,297.14,297.15,293.15,0.0,0.0,291.12,0.85,0.61,0.58,296.94,297.15,293.15,0.0,0.0,291.12,0.68,0.3,1.39,291.12,291.15,304.01,298.53,299.91,297.27,291.12,1.0,0.97,0.44,0.44,0.56,0.44,5.17,2.02,3.15,0.86,0.82,0.82,0.0,410.04,410.0,76202.43,0.0,11560.22,1.0,284.28,289.53,301.53,305.6,293.15,293.15,283.15,18135.78,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.47,4.23,0.31,5.29,4.13,1.16,0.0,0.0,0.0,13659.3,0.0,1695.53,2275.33,0.0,2300.76,0.97,1.0,0.0,3.0,1.0,0.0
18113100.0,297.11,297.15,293.15,0.0,0.0,291.11,0.92,0.77,0.7,297.3,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.94,297.42,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.69,297.14,297.15,293.15,0.0,0.0,291.11,0.85,0.61,0.58,296.94,297.15,293.15,0.0,0.0,291.11,0.68,0.3,1.39,291.11,291.15,303.55,298.51,299.73,297.26,291.11,1.0,0.97,0.44,0.44,0.56,0.44,5.16,2.02,3.15,0.85,0.82,0.82,0.0,410.04,410.0,75931.99,0.0,11521.18,1.0,284.28,289.53,301.51,305.57,293.15,293.15,283.15,18188.69,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.45,4.22,0.31,5.29,4.13,1.16,0.0,0.0,0.0,13608.28,0.0,1677.34,2275.33,0.0,2301.44,0.96,1.0,0.0,3.0,1.0,0.0
18113400.0,297.11,297.15,293.15,0.0,0.0,291.09,0.92,0.77,0.69,297.28,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.94,297.43,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.69,297.13,297.15,293.15,0.0,0.0,291.09,0.85,0.6,0.58,296.94,297.15,293.15,0.0,0.0,291.09,0.68,0.3,1.39,291.09,291.15,303.07,298.48,299.53,297.26,291.09,1.0,0.97,0.44,0.44,0.56,0.44,5.15,2.01,3.14,0.85,0.82,0.82,0.0,410.05,410.0,75543.09,0.0,11476.18,1.0,284.28,289.54,301.48,305.51,293.15,293.15,283.15,18246.85,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.43,4.19,0.31,5.29,4.13,1.16,0.0,0.0,0.0,13532.83,0.0,1653.26,2275.33,0.0,2302.91,0.96,1.0,0.0,3.0,1.0,0.0
18113700.0,297.1,297.15,293.15,0.0,0.0,291.08,0.92,0.76,0.69,297.26,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.94,297.43,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.69,297.13,297.15,293.15,0.0,0.0,291.08,0.85,0.6,0.57,296.93,297.15,293.15,0.0,0.0,291.08,0.68,0.3,1.39,291.08,291.15,302.59,298.43,299.35,297.26,291.08,1.0,0.96,0.44,0.44,0.56,0.44,5.15,2.01,3.14,0.85,0.81,0.81,0.0,410.05,410.0,75047.12,0.0,11425.25,1.0,284.28,289.54,301.43,305.44,293.15,293.15,283.15,18303.14,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.41,4.17,0.31,5.29,4.13,1.16,0.0,0.0,0.0,13435.95,0.0,1623.74,2275.33,0.0,2304.7,0.95,1.0,0.0,3.0,1.0,0.0
18114000.0,297.1,297.15,293.15,0.0,0.0,291.07,0.91,0.75,0.68,297.24,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.94,297.44,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.69,297.13,297.15,293.15,0.0,0.0,291.07,0.85,0.6,0.57,296.93,297.15,293.15,0.0,0.0,291.07,0.68,0.3,1.39,291.07,291.15,302.14,298.37,299.17,297.25,291.07,1.0,0.96,0.44,0.44,0.56,0.44,5.13,2.01,3.13,0.85,0.81,0.81,0.0,410.06,410.0,74463.02,0.0,11368.5,1.0,284.28,289.54,301.37,305.35,293.15,293.15,283.15,18348.59,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.38,4.13,0.3,5.29,4.13,1.16,0.0,0.0,0.0,13322.31,0.0,1589.4,2275.33,0.0,2304.78,0.95,1.0,0.0,3.0,1.0,0.0
18114300.0,297.1,297.15,293.15,0.0,0.0,291.06,0.91,0.74,0.67,297.22,297.15,293.15,0.0,0.0,291.06,1.0,1.0,0.94,297.45,297.15,293.15,0.0,0.0,291.06,1.0,1.0,0.7,297.12,297.15,293.15,0.0,0.0,291.06,0.84,0.59,0.57,296.92,297.15,293.15,0.0,0.0,291.06,0.68,0.3,1.39,291.06,291.15,301.74,298.31,299.01,297.25,291.06,1.0,0.96,0.44,0.44,0.56,0.44,5.12,2.01,3.12,0.85,0.8,0.8,0.0,410.06,410.0,73838.63,0.0,11307.45,1.0,284.28,289.55,301.31,305.26,293.15,293.15,283.15,18376.96,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.34,4.1,0.3,5.29,4.13,1.16,0.0,0.0,0.0,13202.31,0.0,1552.5,2275.33,0.0,2302.45,0.94,1.0,0.0,3.0,1.0,0.0
18114600.0,297.1,297.15,293.15,0.0,0.0,291.05,0.9,0.73,0.66,297.21,297.15,293.15,0.0,0.0,291.05,1.0,1.0,0.94,297.45,297.15,293.15,0.0,0.0,291.05,1.0,1.0,0.7,297.12,297.15,293.15,0.0,0.0,291.05,0.84,0.59,0.56,296.92,297.15,293.15,0.0,0.0,291.05,0.68,0.3,1.39,291.05,291.15,301.43,298.26,298.89,297.24,291.05,1.0,0.96,0.44,0.44,0.56,0.44,5.11,2.0,3.11,0.85,0.8,0.8,0.0,410.07,410.0,73230.02,0.0,11243.43,1.0,284.27,289.56,301.26,305.17,293.15,293.15,283.15,18377.91,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.31,4.06,0.3,5.29,4.13,1.16,0.0,0.0,0.0,13087.57,0.0,1515.39,2275.33,0.0,2296.34,0.93,1.0,0.0,3.0,1.0,0.0
18114900.0,297.1,297.15,293.15,0.0,0.0,291.06,0.9,0.72,0.66,297.19,297.15,293.15,0.0,0.0,291.06,1.0,1.0,0.94,297.46,297.15,293.15,0.0,0.0,291.06,1.0,1.0,0.7,297.12,297.15,293.15,0.0,0.0,291.06,0.84,0.58,0.56,296.92,297.15,293.15,0.0,0.0,291.06,0.68,0.3,1.39,291.06,291.15,301.22,298.22,298.81,297.24,291.06,1.0,0.96,0.44,0.44,0.56,0.44,5.1,2.0,3.1,0.85,0.79,0.79,0.0,410.07,410.0,72700.13,0.0,11178.62,1.0,284.27,289.57,301.22,305.1,293.15,293.15,283.15,18346.84,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.28,4.03,0.29,5.29,4.13,1.16,0.0,0.0,0.0,12990.52,0.0,1481.01,2275.33,0.0,2285.38,0.92,1.0,0.0,3.0,1.0,0.0
18115200.0,297.1,297.15,293.15,0.0,0.0,291.07,0.9,0.72,0.65,297.17,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.95,297.48,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.7,297.12,297.15,293.15,0.0,0.0,291.07,0.83,0.58,0.55,296.92,297.15,293.15,0.0,0.0,291.07,0.68,0.3,1.39,291.07,291.15,301.15,298.21,298.78,297.24,291.07,1.0,0.96,0.44,0.44,0.56,0.44,5.09,2.0,3.09,0.85,0.79,0.79,0.0,410.06,410.0,72320.61,0.0,11115.59,1.0,284.28,289.58,301.2,305.06,293.15,293.15,283.15,18278.45,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.26,4.0,0.29,5.29,4.13,1.16,0.0,0.0,0.0,12924.68,0.0,1452.57,2275.33,0.0,2269.91,0.92,1.0,0.0,3.0,1.0,0.0
18115500.0,297.11,297.15,293.15,0.0,0.0,291.09,0.89,0.71,0.64,297.16,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.95,297.49,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.7,297.13,297.15,293.15,0.0,0.0,291.09,0.83,0.57,0.55,296.92,297.15,293.15,0.0,0.0,291.09,0.68,0.3,1.39,291.09,291.15,301.17,298.22,298.8,297.25,291.09,1.0,0.95,0.44,0.44,0.56,0.44,5.07,2.0,3.08,0.85,0.79,0.79,0.0,410.06,410.0,72148.88,0.0,11057.29,1.0,284.28,289.6,301.22,305.06,293.15,293.15,283.15,18183.39,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.24,3.98,0.29,5.29,4.13,1.16,0.0,0.0,0.0,12900.53,0.0,1432.68,2275.33,0.0,2250.57,0.91,1.0,0.0,3.0,1.0,0.0
18115800.0,297.11,297.15,293.15,0.0,0.0,291.11,0.89,0.7,0.64,297.15,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.95,297.51,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.7,297.13,297.15,293.15,0.0,0.0,291.11,0.83,0.57,0.55,296.92,297.15,293.15,0.0,0.0,291.11,0.68,0.3,1.39,291.11,291.15,301.22,298.27,298.82,297.25,291.11,1.0,0.95,0.44,0.44,0.56,0.44,5.06,2.0,3.07,0.86,0.79,0.79,0.0,410.05,410.0,72198.22,0.0,11005.92,1.0,284.28,289.62,301.26,305.11,293.15,293.15,283.15,18082.17,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.23,3.97,0.29,5.29,4.13,1.16,0.0,0.0,0.0,12919.83,0.0,1422.42,2275.33,0.0,2231.16,0.91,1.0,0.0,3.0,1.0,0.0
18116100.0,297.12,297.15,293.15,0.0,0.0,291.13,0.89,0.7,0.63,297.14,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.95,297.53,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.7,297.13,297.15,293.15,0.0,0.0,291.13,0.83,0.57,0.54,296.92,297.15,293.15,0.0,0.0,291.13,0.68,0.3,1.39,291.13,291.15,301.29,298.34,298.86,297.26,291.13,1.0,0.95,0.44,0.44,0.56,0.44,5.06,2.0,3.06,0.86,0.79,0.79,0.0,410.05,410.0,72443.58,0.0,10958.34,1.0,284.29,289.64,301.34,305.19,293.15,293.15,283.15,17983.22,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.23,3.97,0.29,5.29,4.13,1.16,0.0,0.0,0.0,12976.99,0.0,1421.36,2275.33,0.0,2212.91,0.91,1.0,0.0,3.0,1.0,0.0
18116400.0,297.12,297.15,293.15,0.0,0.0,291.16,0.88,0.69,0.63,297.14,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.94,297.54,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.7,297.14,297.15,293.15,0.0,0.0,291.16,0.83,0.56,0.54,296.92,297.15,293.15,0.0,0.0,291.15,0.68,0.3,1.39,291.16,291.15,301.39,298.43,298.9,297.27,291.16,1.0,0.95,0.44,0.44,0.56,0.44,5.05,1.99,3.05,0.86,0.79,0.79,0.0,410.05,410.0,72860.46,0.0,10911.14,1.0,284.29,289.67,301.43,305.3,293.15,293.15,283.15,17894.28,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.24,3.98,0.29,5.29,4.13,1.16,0.0,0.0,0.0,13067.24,0.0,1429.16,2275.33,0.0,2197.05,0.91,1.0,0.0,3.0,1.0,0.0
18116700.0,297.12,297.15,293.15,0.0,0.0,291.18,0.88,0.69,0.62,297.14,297.15,293.15,0.0,0.0,291.18,1.0,0.99,0.94,297.56,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.7,297.14,297.15,293.15,0.0,0.0,291.18,0.83,0.56,0.54,296.93,297.15,293.15,0.0,0.0,291.18,0.67,0.3,1.39,291.18,291.15,301.5,298.53,298.95,297.27,291.18,1.0,0.95,0.44,0.44,0.56,0.44,5.04,1.99,3.04,0.86,0.79,0.79,0.0,410.05,410.0,73411.95,0.0,10865.21,1.0,284.29,289.69,301.53,305.43,293.15,293.15,283.15,17816.38,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.25,3.99,0.29,5.29,4.13,1.16,0.0,0.0,0.0,13183.56,0.0,1444.47,2275.33,0.0,2183.18,0.91,1.0,0.0,3.0,1.0,0.0
18117000.0,297.13,297.15,293.15,0.0,0.0,291.2,0.88,0.68,0.62,297.13,297.15,293.15,0.0,0.0,291.2,1.0,0.99,0.94,297.58,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.7,297.14,297.15,293.15,0.0,0.0,291.2,0.83,0.56,0.54,296.93,297.15,293.15,0.0,0.0,291.2,0.67,0.3,1.39,291.2,291.15,301.61,298.64,299.0,297.28,291.2,1.0,0.95,0.44,0.44,0.56,0.44,5.03,1.99,3.03,0.86,0.8,0.8,0.0,410.05,410.0,74070.44,0.0,10820.68,1.0,284.3,289.7,301.64,305.57,293.15,293.15,283.15,17752.76,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.28,4.02,0.29,5.29,4.13,1.16,0.0,0.0,0.0,13320.83,0.0,1466.6,2275.33,0.0,2172.21,0.92,1.0,0.0,3.0,1.0,0.0
18117300.0,297.13,297.15,293.15,0.0,0.0,291.21,0.88,0.68,0.62,297.13,297.15,293.15,0.0,0.0,291.21,0.99,0.99,0.94,297.6,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.7,297.15,297.15,293.15,0.0,0.0,291.21,0.83,0.56,0.54,296.93,297.15,293.15,0.0,0.0,291.21,0.67,0.3,1.39,291.21,291.15,301.73,298.75,299.06,297.29,291.21,1.0,0.95,0.44,0.44,0.56,0.44,5.02,1.99,3.03,0.87,0.8,0.8,0.0,410.05,410.0,74792.37,0.0,10776.42,1.0,284.3,289.72,301.75,305.72,293.15,293.15,283.15,17705.38,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.3,4.05,0.29,5.29,4.13,1.16,0.0,0.0,0.0,13470.91,0.0,1493.92,2275.33,0.0,2163.82,0.93,1.0,0.0,3.0,1.0,0.0
18117600.0,297.13,297.15,293.15,0.0,0.0,291.22,0.88,0.68,0.61,297.13,297.15,293.15,0.0,0.0,291.22,0.99,0.98,0.93,297.61,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.7,297.15,297.15,293.15,0.0,0.0,291.22,0.83,0.56,0.54,296.93,297.15,293.15,0.0,0.0,291.22,0.67,0.3,1.39,291.22,291.15,301.85,298.86,299.11,297.29,291.23,1.0,0.95,0.44,0.44,0.56,0.44,5.01,1.99,3.02,0.87,0.81,0.81,0.0,410.05,410.0,75534.7,0.0,10731.12,1.0,284.31,289.73,301.86,305.87,293.15,293.15,283.15,17675.94,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.33,4.08,0.3,5.29,4.13,1.16,0.0,0.0,0.0,13625.6,0.0,1524.74,2275.33,0.0,2158.16,0.93,1.0,0.0,3.0,1.0,0.0
18117900.0,297.13,297.15,293.15,0.0,0.0,291.23,0.87,0.67,0.61,297.12,297.15,293.15,0.0,0.0,291.23,0.99,0.98,0.93,297.62,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.7,297.15,297.15,293.15,0.0,0.0,291.23,0.82,0.56,0.54,296.93,297.15,293.15,0.0,0.0,291.23,0.67,0.3,1.39,291.23,291.15,301.95,298.96,299.16,297.3,291.23,1.0,0.95,0.44,0.44,0.56,0.44,5.0,1.99,3.01,0.87,0.81,0.81,0.0,410.05,410.0,76251.11,0.0,10682.44,1.0,284.31,289.74,301.96,306.01,293.15,293.15,283.15,17667.55,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.36,4.11,0.3,5.29,4.13,1.16,0.0,0.0,0.0,13775.84,0.0,1557.28,2275.33,0.0,2155.49,0.94,1.0,0.0,3.0,1.0,0.0
18118200.0,297.13,297.15,293.15,0.0,0.0,291.23,0.87,0.67,0.61,297.12,297.15,293.15,0.0,0.0,291.23,0.99,0.97,0.92,297.63,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.7,297.14,297.15,293.15,0.0,0.0,291.23,0.82,0.56,0.54,296.93,297.15,293.15,0.0,0.0,291.23,0.67,0.3,1.39,291.23,291.15,302.04,299.04,299.2,297.3,291.23,1.0,0.94,0.45,0.45,0.55,0.45,4.99,1.99,3.0,0.87,0.82,0.82,0.0,410.06,410.0,76894.67,0.0,10628.02,1.0,284.31,289.74,302.04,306.14,293.15,293.15,283.15,17680.93,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.39,4.14,0.3,5.29,4.13,1.16,0.0,0.0,0.0,13911.64,0.0,1589.47,2275.33,0.0,2155.56,0.95,1.0,0.0,3.0,1.0,0.0
18118500.0,297.12,297.15,293.15,0.0,0.0,291.23,0.87,0.66,0.6,297.12,297.15,293.15,0.0,0.0,291.23,0.99,0.97,0.92,297.63,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.7,297.14,297.15,293.15,0.0,0.0,291.23,0.82,0.56,0.53,296.93,297.15,293.15,0.0,0.0,291.23,0.67,0.3,1.39,291.23,291.15,302.11,299.11,299.23,297.3,291.23,1.0,0.94,0.45,0.45,0.55,0.45,4.98,1.99,2.99,0.87,0.82,0.82,0.0,410.07,410.0,77423.98,0.0,10566.78,1.0,284.31,289.74,302.11,306.23,293.15,293.15,283.15,17715.91,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.41,4.17,0.31,5.29,4.13,1.16,0.0,0.0,0.0,14024.01,0.0,1619.28,2275.33,0.0,2159.24,0.95,1.0,0.0,3.0,1.0,0.0
18118800.0,297.12,297.15,293.15,0.0,0.0,291.22,0.87,0.66,0.6,297.11,297.15,293.15,0.0,0.0,291.22,0.99,0.96,0.91,297.64,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.7,297.14,297.15,293.15,0.0,0.0,291.22,0.82,0.56,0.53,296.93,297.15,293.15,0.0,0.0,291.22,0.67,0.3,1.39,291.22,291.15,302.15,299.14,299.25,297.3,291.22,1.0,0.94,0.45,0.45,0.55,0.45,4.96,1.99,2.98,0.87,0.82,0.82,0.0,410.08,410.0,77784.81,0.0,10496.83,1.0,284.31,289.73,302.15,306.29,293.15,293.15,283.15,17773.9,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.43,4.19,0.31,5.29,4.13,1.16,0.0,0.0,0.0,14100.87,0.0,1644.02,2275.33,0.0,2165.82,0.96,1.0,0.0,3.0,1.0,0.0
