time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18119100.0,297.12,297.15,293.15,0.0,0.0,291.21,0.86,0.65,0.59,297.11,297.15,293.15,0.0,0.0,291.21,0.98,0.95,0.9,297.64,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.7,297.14,297.15,293.15,0.0,0.0,291.21,0.82,0.55,0.53,296.92,297.15,293.15,0.0,0.0,291.21,0.67,0.3,1.39,291.21,291.15,302.18,299.17,299.26,297.3,291.21,1.0,0.94,0.45,0.45,0.55,0.45,4.95,1.99,2.96,0.88,0.82,0.82,0.0,410.1,410.0,78007.84,0.0,10413.39,1.0,284.31,289.72,302.17,306.33,293.15,293.15,283.15,17834.03,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.45,4.21,0.31,5.29,4.13,1.16,0.0,0.0,0.0,14150.3,0.0,1662.63,2275.33,0.0,2168.64,0.96,1.0,0.0,3.0,1.0,0.0
18119400.0,297.11,297.15,293.15,0.0,0.0,291.2,0.86,0.64,0.59,297.1,297.15,293.15,0.0,0.0,291.2,0.98,0.94,0.9,297.63,297.15,293.15,0.0,0.0,291.2,0.99,1.0,0.7,297.13,297.15,293.15,0.0,0.0,291.2,0.82,0.55,0.53,296.91,297.15,293.15,0.0,0.0,291.2,0.67,0.3,1.39,291.2,291.15,302.21,299.2,299.28,297.29,291.2,1.0,0.94,0.45,0.45,0.55,0.45,4.93,1.98,2.94,0.88,0.82,0.82,0.0,410.11,410.0,78164.7,0.0,10313.74,1.0,284.31,289.72,302.2,306.37,293.15,293.15,283.15,17876.82,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.46,4.22,0.31,5.29,4.13,1.16,0.0,0.0,0.0,14190.46,0.0,1676.37,2275.33,0.0,2166.09,0.96,1.0,0.0,3.0,1.0,0.0
18119700.0,297.11,297.15,293.15,0.0,0.0,291.19,0.85,0.64,0.58,297.09,297.15,293.15,0.0,0.0,291.19,0.98,0.93,0.89,297.62,297.15,293.15,0.0,0.0,291.19,0.99,1.0,0.7,297.13,297.15,293.15,0.0,0.0,291.19,0.82,0.55,0.53,296.9,297.15,293.15,0.0,0.0,291.19,0.67,0.3,1.39,291.19,291.15,302.24,299.23,299.29,297.29,291.19,1.0,0.93,0.45,0.45,0.55,0.45,4.9,1.98,2.92,0.88,0.83,0.83,0.0,410.13,410.0,78268.46,0.0,10201.41,1.0,284.31,289.71,302.23,306.4,293.15,293.15,283.15,17911.8,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.47,4.23,0.31,5.29,4.13,1.16,0.0,0.0,0.0,14222.59,0.0,1686.36,2275.33,0.0,2161.77,0.97,1.0,0.0,3.0,1.0,0.0
18120000.0,297.1,297.15,293.15,0.0,0.0,291.18,0.85,0.63,0.57,297.09,297.15,293.15,0.0,0.0,291.18,0.97,0.92,0.88,297.61,297.15,293.15,0.0,0.0,291.18,0.99,1.0,0.7,297.13,297.15,293.15,0.0,0.0,291.18,0.81,0.54,0.52,296.9,297.15,293.15,0.0,0.0,291.18,0.67,0.3,1.39,291.18,291.15,302.27,299.25,299.31,297.28,291.18,1.0,0.93,0.45,0.45,0.55,0.45,4.88,1.98,2.9,0.88,0.83,0.83,0.0,410.14,410.0,78318.4,0.0,10079.11,1.0,284.31,289.71,302.25,306.43,293.15,293.15,283.15,17944.77,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.47,4.23,0.31,5.29,4.13,1.16,0.0,0.0,0.0,14245.51,0.0,1692.92,2275.33,0.0,2156.67,0.97,1.0,0.0,3.0,1.0,0.0
18120300.0,297.1,297.15,293.15,0.0,0.0,291.17,0.85,0.62,0.56,297.08,297.15,293.15,0.0,0.0,291.17,0.97,0.91,0.87,297.6,297.15,293.15,0.0,0.0,291.17,0.99,1.0,0.7,297.12,297.15,293.15,0.0,0.0,291.17,0.81,0.54,0.52,296.89,297.15,293.15,0.0,0.0,291.17,0.67,0.3,1.39,291.17,291.15,302.29,299.28,299.32,297.27,291.17,1.0,0.93,0.45,0.45,0.55,0.45,4.85,1.97,2.88,0.88,0.83,0.83,0.0,410.15,410.0,78309.3,0.0,9948.58,1.0,284.31,289.7,302.28,306.46,293.15,293.15,283.15,17978.58,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.47,4.24,0.31,5.29,4.13,1.16,0.0,0.0,0.0,14257.35,0.0,1696.05,2275.33,0.0,2151.35,0.97,1.0,0.0,3.0,1.0,0.0
18120600.0,297.1,297.15,293.15,0.0,0.0,291.16,0.84,0.61,0.56,297.08,297.15,293.15,0.0,0.0,291.16,0.96,0.9,0.85,297.59,297.15,293.15,0.0,0.0,291.16,0.99,1.0,0.7,297.12,297.15,293.15,0.0,0.0,291.16,0.81,0.53,0.51,296.88,297.15,293.15,0.0,0.0,291.16,0.67,0.3,1.39,291.16,291.15,302.31,299.3,299.33,297.27,291.16,1.0,0.92,0.45,0.45,0.55,0.45,4.82,1.97,2.85,0.89,0.83,0.83,0.0,410.15,410.0,78231.87,0.0,9811.11,1.0,284.31,289.7,302.29,306.48,293.15,293.15,283.15,18013.96,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.47,4.24,0.31,5.29,4.13,1.16,0.0,0.0,0.0,14255.46,0.0,1695.35,2275.33,0.0,2146.04,0.97,1.0,0.0,3.0,1.0,0.0
18120900.0,297.09,297.15,293.15,0.0,0.0,291.15,0.84,0.6,0.55,297.08,297.15,293.15,0.0,0.0,291.15,0.96,0.89,0.84,297.57,297.15,293.15,0.0,0.0,291.15,0.99,1.0,0.7,297.12,297.15,293.15,0.0,0.0,291.15,0.8,0.53,0.51,296.87,297.15,293.15,0.0,0.0,291.15,0.67,0.3,1.39,291.15,291.15,302.32,299.31,299.34,297.26,291.14,1.0,0.92,0.45,0.45,0.55,0.45,4.79,1.96,2.83,0.89,0.82,0.82,0.0,410.16,410.0,78081.34,0.0,9668.64,1.0,284.31,289.69,302.3,306.48,293.15,293.15,283.15,18052.76,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.47,4.23,0.31,5.29,4.13,1.16,0.0,0.0,0.0,14238.4,0.0,1690.83,2275.33,0.0,2141.59,0.97,1.0,0.0,3.0,1.0,0.0
18121200.0,297.09,297.15,293.15,0.0,0.0,291.13,0.83,0.59,0.54,297.07,297.15,293.15,0.0,0.0,291.13,0.95,0.87,0.83,297.56,297.15,293.15,0.0,0.0,291.13,0.99,1.0,0.7,297.12,297.15,293.15,0.0,0.0,291.13,0.8,0.52,0.5,296.86,297.15,293.15,0.0,0.0,291.13,0.67,0.3,1.39,291.13,291.15,302.32,299.3,299.35,297.25,291.13,1.0,0.91,0.46,0.46,0.54,0.46,4.76,1.96,2.8,0.89,0.82,0.82,0.0,410.17,410.0,77839.28,0.0,9521.34,1.0,284.31,289.69,302.3,306.47,293.15,293.15,283.15,18097.11,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.46,4.22,0.31,5.29,4.13,1.16,0.0,0.0,0.0,14202.02,0.0,1681.75,2275.33,0.0,2137.79,0.96,1.0,0.0,3.0,1.0,0.0
18121500.0,297.09,297.15,293.15,0.0,0.0,291.12,0.83,0.58,0.53,297.07,297.15,293.15,0.0,0.0,291.12,0.94,0.86,0.82,297.54,297.15,293.15,0.0,0.0,291.12,0.99,1.0,0.7,297.11,297.15,293.15,0.0,0.0,291.12,0.79,0.51,0.49,296.84,297.15,293.15,0.0,0.0,291.12,0.67,0.3,1.39,291.12,291.15,302.3,299.29,299.35,297.24,291.12,1.0,0.91,0.46,0.46,0.54,0.46,4.73,1.96,2.77,0.89,0.82,0.82,0.0,410.17,410.0,77495.48,0.0,9369.64,1.0,284.31,289.68,302.29,306.44,293.15,293.15,283.15,18148.3,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.45,4.21,0.31,5.29,4.13,1.16,0.0,0.0,0.0,14144.21,0.0,1667.78,2275.33,0.0,2135.34,0.96,1.0,0.0,3.0,1.0,0.0
18121800.0,297.09,297.15,293.15,0.0,0.0,291.1,0.82,0.57,0.52,297.07,297.15,293.15,0.0,0.0,291.1,0.93,0.85,0.81,297.52,297.15,293.15,0.0,0.0,291.1,0.99,1.0,0.7,297.11,297.15,293.15,0.0,0.0,291.1,0.79,0.51,0.49,296.83,297.15,293.15,0.0,0.0,291.1,0.67,0.3,1.39,291.1,291.15,302.27,299.26,299.34,297.24,291.1,1.0,0.91,0.46,0.46,0.54,0.46,4.69,1.95,2.74,0.9,0.82,0.82,0.0,410.18,410.0,77026.23,0.0,9212.75,1.0,284.31,289.67,302.26,306.39,293.15,293.15,283.15,18208.11,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.43,4.19,0.31,5.29,4.13,1.16,0.0,0.0,0.0,14060.19,0.0,1647.88,2275.33,0.0,2133.74,0.96,1.0,0.0,3.0,1.0,0.0
18122100.0,297.08,297.15,293.15,0.0,0.0,291.09,0.81,0.56,0.51,297.07,297.15,293.15,0.0,0.0,291.09,0.93,0.83,0.79,297.5,297.15,293.15,0.0,0.0,291.09,0.99,1.0,0.7,297.11,297.15,293.15,0.0,0.0,291.09,0.78,0.5,0.48,296.82,297.15,293.15,0.0,0.0,291.09,0.66,0.3,1.39,291.09,291.15,302.22,299.21,299.32,297.22,291.09,1.0,0.9,0.46,0.46,0.54,0.46,4.66,1.95,2.71,0.9,0.81,0.81,0.0,410.19,410.0,76415.91,0.0,9049.69,1.0,284.3,289.67,302.21,306.31,293.15,293.15,283.15,18278.33,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.41,4.16,0.3,5.29,4.13,1.16,0.0,0.0,0.0,13947.39,0.0,1621.51,2275.33,0.0,2133.54,0.95,1.0,0.0,3.0,1.0,0.0
18122400.0,297.08,297.15,293.15,0.0,0.0,291.07,0.81,0.55,0.5,297.06,297.15,293.15,0.0,0.0,291.07,0.92,0.82,0.78,297.47,297.15,293.15,0.0,0.0,291.07,0.99,1.0,0.7,297.1,297.15,293.15,0.0,0.0,291.07,0.78,0.49,0.47,296.81,297.15,293.15,0.0,0.0,291.07,0.66,0.3,1.39,291.07,291.15,302.15,299.14,299.3,297.21,291.07,1.0,0.9,0.46,0.46,0.54,0.46,4.62,1.94,2.68,0.9,0.81,0.81,0.0,410.2,410.0,75643.76,0.0,8879.88,1.0,284.3,289.66,302.15,306.2,293.15,293.15,283.15,18358.45,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.38,4.13,0.3,5.29,4.13,1.16,0.0,0.0,0.0,13802.08,0.0,1587.69,2275.33,0.0,2134.32,0.95,1.0,0.0,3.0,1.0,0.0
18122700.0,297.08,297.15,293.15,0.0,0.0,291.05,0.8,0.53,0.49,297.06,297.15,293.15,0.0,0.0,291.05,0.91,0.8,0.76,297.44,297.15,293.15,0.0,0.0,291.05,0.98,1.0,0.7,297.1,297.15,293.15,0.0,0.0,291.05,0.77,0.48,0.46,296.8,297.15,293.15,0.0,0.0,291.05,0.66,0.3,1.39,291.05,291.15,302.05,299.07,299.26,297.2,291.05,1.0,0.89,0.47,0.47,0.53,0.47,4.58,1.94,2.64,0.91,0.8,0.8,0.0,410.21,410.0,74767.48,0.0,8704.08,1.0,284.3,289.65,302.07,306.08,293.15,293.15,283.15,18427.57,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.34,4.09,0.3,5.29,4.13,1.16,0.0,0.0,0.0,13637.79,0.0,1546.95,2275.33,0.0,2129.19,0.94,1.0,0.0,3.0,1.0,0.0
18123000.0,297.08,297.15,293.15,0.0,0.0,291.04,0.79,0.52,0.48,297.06,297.15,293.15,0.0,0.0,291.04,0.9,0.78,0.75,297.41,297.15,293.15,0.0,0.0,291.04,0.98,1.0,0.7,297.09,297.15,293.15,0.0,0.0,291.04,0.77,0.47,0.46,296.78,297.15,293.15,0.0,0.0,291.04,0.66,0.3,1.39,291.04,291.15,301.92,299.01,299.21,297.19,291.04,1.0,0.89,0.47,0.47,0.53,0.47,4.54,1.93,2.6,0.91,0.79,0.79,0.0,410.22,410.0,73877.62,0.0,8524.55,1.0,284.3,289.65,302.01,305.97,293.15,293.15,283.15,18468.98,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.3,4.05,0.29,5.29,4.13,1.16,0.0,0.0,0.0,13475.79,0.0,1502.29,2275.33,0.0,2117.55,0.93,1.0,0.0,3.0,1.0,0.0
18123300.0,297.08,297.15,293.15,0.0,0.0,291.03,0.78,0.51,0.47,297.06,297.15,293.15,0.0,0.0,291.03,0.89,0.77,0.73,297.38,297.15,293.15,0.0,0.0,291.03,0.98,1.0,0.7,297.09,297.15,293.15,0.0,0.0,291.03,0.76,0.46,0.45,296.77,297.15,293.15,0.0,0.0,291.03,0.66,0.3,1.4,291.03,291.15,301.76,298.96,299.15,297.18,291.03,1.0,0.88,0.47,0.47,0.53,0.47,4.49,1.93,2.57,0.92,0.79,0.79,0.0,410.22,410.0,72993.83,0.0,8343.39,1.0,284.29,289.65,301.95,305.87,293.15,293.15,283.15,18492.92,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.26,4.0,0.29,5.29,4.13,1.16,0.0,0.0,0.0,13318.85,0.0,1455.81,2275.33,0.0,2103.02,0.92,1.0,0.0,3.0,1.0,0.0
18123600.0,297.08,297.15,293.15,0.0,0.0,291.02,0.78,0.49,0.45,297.05,297.15,293.15,0.0,0.0,291.02,0.89,0.75,0.72,297.35,297.15,293.15,0.0,0.0,291.02,0.98,1.0,0.7,297.09,297.15,293.15,0.0,0.0,291.02,0.75,0.45,0.44,296.76,297.15,293.15,0.0,0.0,291.02,0.66,0.3,1.4,291.02,291.15,301.58,298.91,299.08,297.16,291.02,1.0,0.87,0.47,0.47,0.53,0.47,4.45,1.92,2.53,0.92,0.78,0.78,0.0,410.22,410.0,72126.65,0.0,8162.25,1.0,284.29,289.66,301.91,305.77,293.15,293.15,283.15,18505.09,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.21,3.95,0.29,5.29,4.13,1.16,0.0,0.0,0.0,13168.0,0.0,1408.91,2275.33,0.0,2086.69,0.91,1.0,0.0,3.0,1.0,0.0
18123900.0,297.08,297.15,293.15,0.0,0.0,291.02,0.77,0.48,0.44,297.05,297.15,293.15,0.0,0.0,291.02,0.88,0.73,0.7,297.32,297.15,293.15,0.0,0.0,291.02,0.98,1.0,0.7,297.09,297.15,293.15,0.0,0.0,291.02,0.75,0.44,0.43,296.75,297.15,293.15,0.0,0.0,291.02,0.66,0.3,1.4,291.02,291.15,301.39,298.87,299.0,297.15,291.02,1.0,0.87,0.47,0.47,0.53,0.47,4.41,1.92,2.49,0.93,0.77,0.77,0.0,410.22,410.0,71279.7,0.0,7982.38,1.0,284.29,289.67,301.86,305.69,293.15,293.15,283.15,18509.5,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.17,3.9,0.28,5.29,4.13,1.16,0.0,0.0,0.0,13023.24,0.0,1362.55,2275.33,0.0,2068.98,0.9,1.0,0.0,3.0,1.0,0.0
18124200.0,297.08,297.15,293.15,0.0,0.0,291.02,0.76,0.47,0.43,297.05,297.15,293.15,0.0,0.0,291.02,0.87,0.72,0.69,297.29,297.15,293.15,0.0,0.0,291.02,0.98,1.0,0.7,297.08,297.15,293.15,0.0,0.0,291.02,0.74,0.43,0.41,296.74,297.15,293.15,0.0,0.0,291.02,0.66,0.3,1.4,291.02,291.15,301.19,298.83,298.92,297.14,291.02,1.0,0.86,0.48,0.48,0.52,0.48,4.36,1.91,2.45,0.93,0.77,0.77,0.0,410.22,410.0,70457.87,0.0,7804.5,1.0,284.29,289.68,301.83,305.61,293.15,293.15,283.15,18507.27,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,3.12,3.86,0.28,5.29,4.13,1.16,0.0,0.0,0.0,12884.92,0.0,1317.32,2275.33,0.0,2050.65,0.89,1.0,0.0,3.0,1.0,0.0
18124500.0,297.08,297.15,293.15,0.0,0.0,291.02,0.75,0.46,0.42,297.06,297.15,293.15,0.0,0.0,291.02,0.86,0.7,0.67,297.26,297.15,293.15,0.0,0.0,291.02,0.98,1.0,0.7,297.08,297.15,293.15,0.0,0.0,291.02,0.73,0.41,0.4,296.72,297.15,293.15,0.0,0.0,291.02,0.66,0.3,1.4,291.02,291.15,300.99,298.8,298.84,297.13,291.02,1.0,0.86,0.48,0.48,0.52,0.48,4.32,1.91,2.41,0.94,0.76,0.76,0.0,410.22,410.0,69659.93,0.0,7629.1,1.0,284.29,289.7,301.8,305.53,293.15,293.15,283.15,18500.61,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,3.08,3.81,0.27,5.29,4.13,1.16,0.0,0.0,0.0,12752.5,0.0,1273.63,2275.33,0.0,2031.76,0.87,1.0,0.0,3.0,1.0,0.0
18124800.0,297.08,297.15,293.15,0.0,0.0,291.02,0.75,0.44,0.41,297.06,297.15,293.15,0.0,0.0,291.02,0.86,0.68,0.66,297.23,297.15,293.15,0.0,0.0,291.02,0.97,1.0,0.7,297.08,297.15,293.15,0.0,0.0,291.02,0.72,0.4,0.39,296.71,297.15,293.15,0.0,0.0,291.02,0.66,0.3,1.4,291.02,291.15,300.79,298.77,298.76,297.12,291.02,1.0,0.85,0.48,0.48,0.52,0.48,4.27,1.9,2.37,0.94,0.75,0.75,0.0,410.22,410.0,68891.53,0.0,7456.89,1.0,284.29,289.72,301.77,305.46,293.15,293.15,283.15,18489.33,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,3.03,3.76,0.27,5.29,4.13,1.16,0.0,0.0,0.0,12626.57,0.0,1231.86,2275.33,0.0,2012.78,0.86,1.0,0.0,3.0,1.0,0.0
18125100.0,297.08,297.15,293.15,0.0,0.0,291.03,0.74,0.43,0.4,297.06,297.15,293.15,0.0,0.0,291.03,0.85,0.67,0.64,297.2,297.15,293.15,0.0,0.0,291.03,0.97,1.0,0.7,297.08,297.15,293.15,0.0,0.0,291.03,0.72,0.39,0.38,296.7,297.15,293.15,0.0,0.0,291.03,0.66,0.3,1.4,291.03,291.15,300.6,298.74,298.69,297.11,291.03,1.0,0.85,0.49,0.49,0.51,0.49,4.23,1.9,2.33,0.95,0.75,0.75,0.0,410.22,410.0,68152.47,0.0,7288.35,1.0,284.29,289.73,301.74,305.39,293.15,293.15,283.15,18474.41,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.99,3.71,0.26,5.29,4.13,1.16,0.0,0.0,0.0,12506.92,0.0,1192.19,2275.33,0.0,1993.67,0.85,1.0,0.0,3.0,1.0,0.0
18125400.0,297.08,297.15,293.15,0.0,0.0,291.03,0.73,0.42,0.39,297.06,297.15,293.15,0.0,0.0,291.03,0.84,0.65,0.63,297.17,297.15,293.15,0.0,0.0,291.03,0.97,1.0,0.7,297.08,297.15,293.15,0.0,0.0,291.03,0.71,0.38,0.37,296.69,297.15,293.15,0.0,0.0,291.03,0.65,0.3,1.4,291.03,291.15,300.43,298.72,298.62,297.1,291.03,1.0,0.84,0.49,0.49,0.51,0.49,4.19,1.9,2.29,0.96,0.74,0.74,0.0,410.21,410.0,67450.13,0.0,7124.02,1.0,284.29,289.75,301.71,305.33,293.15,293.15,283.15,18455.71,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.95,3.67,0.26,5.29,4.13,1.16,0.0,0.0,0.0,12394.57,0.0,1154.95,2275.33,0.0,1974.78,0.85,1.0,0.0,3.0,1.0,0.0
18125700.0,297.08,297.15,293.15,0.0,0.0,291.03,0.72,0.41,0.38,297.06,297.15,293.15,0.0,0.0,291.03,0.83,0.63,0.61,297.14,297.15,293.15,0.0,0.0,291.03,0.97,1.0,0.7,297.08,297.15,293.15,0.0,0.0,291.03,0.7,0.37,0.36,296.68,297.15,293.15,0.0,0.0,291.03,0.65,0.3,1.4,291.03,291.15,300.28,298.7,298.56,297.1,291.03,1.0,0.84,0.49,0.49,0.51,0.49,4.14,1.89,2.25,0.96,0.74,0.74,0.0,410.22,410.0,66778.07,0.0,6961.67,1.0,284.29,289.77,301.69,305.28,293.15,293.15,283.15,18435.58,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.91,3.63,0.26,5.29,4.13,1.16,0.0,0.0,0.0,12288.63,0.0,1119.99,2275.33,0.0,1955.77,0.84,1.0,0.0,3.0,1.0,0.0
18126000.0,297.08,297.15,293.15,0.0,0.0,291.04,0.72,0.4,0.37,297.06,297.15,293.15,0.0,0.0,291.04,0.83,0.62,0.6,297.12,297.15,293.15,0.0,0.0,291.04,0.97,0.99,0.7,297.08,297.15,293.15,0.0,0.0,291.04,0.69,0.35,0.35,296.67,297.15,293.15,0.0,0.0,291.04,0.65,0.3,1.4,291.04,291.15,300.15,298.68,298.51,297.09,291.04,1.0,0.83,0.5,0.5,0.5,0.5,4.09,1.89,2.2,0.97,0.73,0.73,0.0,410.24,410.0,66117.48,0.0,6790.71,1.0,284.29,289.79,301.67,305.22,293.15,293.15,283.15,18421.33,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.88,3.59,0.25,5.29,4.13,1.16,0.0,0.0,0.0,12186.78,0.0,1086.85,2275.33,0.0,1936.19,0.83,1.0,0.0,3.0,1.0,0.0
18126300.0,297.94,303.15,285.15,0.0,0.0,292.91,1.0,0.3,0.0,298.0,303.15,285.15,0.0,0.0,292.94,1.0,0.3,0.0,298.41,303.15,285.15,0.0,0.0,292.96,1.0,0.3,0.0,297.71,303.15,285.15,0.0,0.0,292.9,1.0,0.3,0.0,297.37,303.15,285.15,0.0,0.0,292.83,1.0,0.3,0.0,293.19,303.15,300.04,298.67,297.15,297.0,289.62,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.65,410.0,89.97,0.0,0.0,0.0,284.29,289.79,301.91,304.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126600.0,298.29,303.15,285.15,0.0,0.0,292.91,1.0,0.3,0.0,298.35,303.15,285.15,0.0,0.0,292.94,1.0,0.3,0.0,298.75,303.15,285.15,0.0,0.0,292.96,1.0,0.3,0.0,298.03,303.15,285.15,0.0,0.0,292.9,1.0,0.3,0.0,297.8,303.15,285.15,0.0,0.0,292.83,1.0,0.3,0.0,293.19,303.15,299.93,298.66,297.15,297.0,289.8,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.57,410.0,13.07,0.0,0.0,0.0,284.29,289.79,301.91,304.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126900.0,298.48,303.15,285.15,0.0,0.0,292.91,1.0,0.3,0.0,298.53,303.15,285.15,0.0,0.0,292.94,1.0,0.3,0.0,298.93,303.15,285.15,0.0,0.0,292.96,1.0,0.3,0.0,298.21,303.15,285.15,0.0,0.0,292.9,1.0,0.3,0.0,298.02,303.15,285.15,0.0,0.0,292.83,1.0,0.3,0.0,293.19,303.15,299.83,298.65,297.15,297.0,289.98,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.49,410.0,10.86,0.0,0.0,0.0,284.29,289.79,301.91,304.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127200.0,298.58,303.15,285.15,0.0,0.0,292.91,1.0,0.3,0.0,298.63,303.15,285.15,0.0,0.0,292.94,1.0,0.3,0.0,299.03,303.15,285.15,0.0,0.0,292.96,1.0,0.3,0.0,298.31,303.15,285.15,0.0,0.0,292.9,1.0,0.3,0.0,298.14,303.15,285.15,0.0,0.0,292.83,1.0,0.3,0.0,293.19,303.15,299.73,298.64,297.15,297.0,290.12,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.41,410.0,9.22,0.0,0.0,0.0,284.29,289.79,301.91,304.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127500.0,298.63,303.15,285.15,0.0,0.0,292.91,1.0,0.3,0.0,298.68,303.15,285.15,0.0,0.0,292.94,1.0,0.3,0.0,299.08,303.15,285.15,0.0,0.0,292.96,1.0,0.3,0.0,298.37,303.15,285.15,0.0,0.0,292.9,1.0,0.3,0.0,298.2,303.15,285.15,0.0,0.0,292.83,1.0,0.3,0.0,293.19,303.15,299.64,298.63,297.15,297.0,290.24,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.35,410.0,7.79,0.0,0.0,0.0,284.29,289.79,301.91,304.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127800.0,298.66,303.15,285.15,0.0,0.0,292.91,1.0,0.3,0.0,298.71,303.15,285.15,0.0,0.0,292.94,1.0,0.3,0.0,299.1,303.15,285.15,0.0,0.0,292.96,1.0,0.3,0.0,298.4,303.15,285.15,0.0,0.0,292.9,1.0,0.3,0.0,298.23,303.15,285.15,0.0,0.0,292.83,1.0,0.3,0.0,293.19,303.15,299.55,298.62,297.15,297.0,290.34,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.31,410.0,6.58,0.0,0.0,0.0,284.29,289.79,301.91,304.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128100.0,298.68,303.15,285.15,0.0,0.0,292.91,1.0,0.3,0.0,298.73,303.15,285.15,0.0,0.0,292.93,1.0,0.3,0.0,299.12,303.15,285.15,0.0,0.0,292.96,1.0,0.3,0.0,298.43,303.15,285.15,0.0,0.0,292.89,1.0,0.3,0.0,298.25,303.15,285.15,0.0,0.0,292.83,1.0,0.3,0.0,293.19,303.15,299.46,298.6,297.15,297.0,290.42,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.28,410.0,5.52,0.0,0.0,0.0,284.29,289.79,301.91,304.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128400.0,298.7,303.15,285.15,0.0,0.0,292.91,1.0,0.3,0.0,298.74,303.15,285.15,0.0,0.0,292.93,1.0,0.3,0.0,299.13,303.15,285.15,0.0,0.0,292.95,1.0,0.3,0.0,298.44,303.15,285.15,0.0,0.0,292.89,1.0,0.3,0.0,298.27,303.15,285.15,0.0,0.0,292.82,1.0,0.3,0.0,293.18,303.15,299.38,298.58,297.15,297.0,290.48,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.27,410.0,4.5,0.0,0.0,0.0,284.29,289.79,301.91,304.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128700.0,298.71,303.15,285.15,0.0,0.0,292.9,1.0,0.3,0.0,298.75,303.15,285.15,0.0,0.0,292.93,1.0,0.3,0.0,299.14,303.15,285.15,0.0,0.0,292.95,1.0,0.3,0.0,298.45,303.15,285.15,0.0,0.0,292.89,1.0,0.3,0.0,298.28,303.15,285.15,0.0,0.0,292.82,1.0,0.3,0.0,293.18,303.15,299.31,298.54,297.15,297.0,290.54,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.27,410.0,3.97,0.0,0.0,0.0,284.29,289.79,301.91,304.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129000.0,298.71,303.15,285.15,0.0,0.0,292.9,1.0,0.3,0.0,298.76,303.15,285.15,0.0,0.0,292.93,1.0,0.3,0.0,299.14,303.15,285.15,0.0,0.0,292.95,1.0,0.3,0.0,298.46,303.15,285.15,0.0,0.0,292.89,1.0,0.3,0.0,298.29,303.15,285.15,0.0,0.0,292.82,1.0,0.3,0.0,293.18,303.15,299.25,298.5,297.15,297.0,290.59,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.29,410.0,3.36,0.0,0.0,0.0,284.29,289.79,301.91,304.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129300.0,298.72,303.15,285.15,0.0,0.0,292.9,1.0,0.3,0.0,298.76,303.15,285.15,0.0,0.0,292.93,1.0,0.3,0.0,299.15,303.15,285.15,0.0,0.0,292.95,1.0,0.3,0.0,298.47,303.15,285.15,0.0,0.0,292.89,1.0,0.3,0.0,298.29,303.15,285.15,0.0,0.0,292.82,1.0,0.3,0.0,293.18,303.15,299.2,298.44,297.15,297.0,290.63,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.31,410.0,2.85,0.0,0.0,0.0,284.29,289.79,301.91,304.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129600.0,298.73,303.15,285.15,0.0,0.0,292.9,1.0,0.3,0.0,298.77,303.15,285.15,0.0,0.0,292.93,1.0,0.3,0.0,299.15,303.15,285.15,0.0,0.0,292.95,1.0,0.3,0.0,298.48,303.15,285.15,0.0,0.0,292.89,1.0,0.3,0.0,298.3,303.15,285.15,0.0,0.0,292.82,1.0,0.3,0.0,293.18,303.15,299.15,298.37,297.15,297.0,290.66,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.33,410.0,2.43,0.0,0.0,0.0,284.29,289.79,301.91,304.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129900.0,298.73,303.15,285.15,0.0,0.0,292.9,1.0,0.3,0.0,298.77,303.15,285.15,0.0,0.0,292.93,1.0,0.3,0.0,299.15,303.15,285.15,0.0,0.0,292.95,1.0,0.3,0.0,298.48,303.15,285.15,0.0,0.0,292.89,1.0,0.3,0.0,298.31,303.15,285.15,0.0,0.0,292.82,1.0,0.3,0.0,293.17,303.15,299.12,298.3,297.15,297.0,290.69,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.35,410.0,1.99,0.0,0.0,0.0,284.29,289.79,301.91,304.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130200.0,298.73,303.15,285.15,0.0,0.0,292.9,1.0,0.3,0.0,298.78,303.15,285.15,0.0,0.0,292.93,1.0,0.3,0.0,299.15,303.15,285.15,0.0,0.0,292.95,1.0,0.3,0.0,298.48,303.15,285.15,0.0,0.0,292.89,1.0,0.3,0.0,298.31,303.15,285.15,0.0,0.0,292.82,1.0,0.3,0.0,293.17,303.15,299.12,298.22,297.15,297.0,290.72,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.38,410.0,1.75,0.0,0.0,0.0,284.29,289.79,301.91,304.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130500.0,298.74,303.15,285.15,0.0,0.0,292.9,1.0,0.3,0.0,298.78,303.15,285.15,0.0,0.0,292.93,1.0,0.3,0.0,299.15,303.15,285.15,0.0,0.0,292.95,1.0,0.3,0.0,298.49,303.15,285.15,0.0,0.0,292.89,1.0,0.3,0.0,298.32,303.15,285.15,0.0,0.0,292.82,1.0,0.3,0.0,293.17,303.15,299.13,298.13,297.15,297.0,290.74,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.42,410.0,1.49,0.0,0.0,0.0,284.29,289.79,301.91,304.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130800.0,298.74,303.15,285.15,0.0,0.0,292.9,1.0,0.3,0.0,298.78,303.15,285.15,0.0,0.0,292.93,1.0,0.3,0.0,299.15,303.15,285.15,0.0,0.0,292.95,1.0,0.3,0.0,298.49,303.15,285.15,0.0,0.0,292.89,1.0,0.3,0.0,298.32,303.15,285.15,0.0,0.0,292.82,1.0,0.3,0.0,293.17,303.15,299.15,298.04,297.15,297.0,290.76,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.46,410.0,1.27,0.0,0.0,0.0,284.29,289.79,301.91,304.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131100.0,298.74,303.15,285.15,0.0,0.0,292.9,1.0,0.3,0.0,298.79,303.15,285.15,0.0,0.0,292.93,1.0,0.3,0.0,299.15,303.15,285.15,0.0,0.0,292.95,1.0,0.3,0.0,298.49,303.15,285.15,0.0,0.0,292.89,1.0,0.3,0.0,298.32,303.15,285.15,0.0,0.0,292.82,1.0,0.3,0.0,293.17,303.15,299.18,297.95,297.15,297.0,290.77,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.47,410.0,1.09,0.0,0.0,0.0,284.29,289.79,301.91,304.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131400.0,298.74,303.15,285.15,0.0,0.0,292.9,1.0,0.3,0.0,298.79,303.15,285.15,0.0,0.0,292.93,1.0,0.3,0.0,299.15,303.15,285.15,0.0,0.0,292.95,1.0,0.3,0.0,298.5,303.15,285.15,0.0,0.0,292.89,1.0,0.3,0.0,298.33,303.15,285.15,0.0,0.0,292.82,1.0,0.3,0.0,293.17,303.15,299.21,297.84,297.15,297.0,290.78,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.48,410.0,0.93,0.0,0.0,0.0,284.29,289.79,301.91,304.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131700.0,298.75,303.15,285.15,0.0,0.0,292.9,1.0,0.3,0.0,298.79,303.15,285.15,0.0,0.0,292.93,1.0,0.3,0.0,299.15,303.15,285.15,0.0,0.0,292.95,1.0,0.3,0.0,298.5,303.15,285.15,0.0,0.0,292.89,1.0,0.3,0.0,298.33,303.15,285.15,0.0,0.0,292.82,1.0,0.3,0.0,293.17,303.15,299.24,297.73,297.15,297.0,290.8,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.5,410.0,0.78,0.0,0.0,0.0,284.29,289.79,301.91,304.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132000.0,298.75,303.15,285.15,0.0,0.0,292.9,1.0,0.3,0.0,298.79,303.15,285.15,0.0,0.0,292.93,1.0,0.3,0.0,299.15,303.15,285.15,0.0,0.0,292.95,1.0,0.3,0.0,298.5,303.15,285.15,0.0,0.0,292.89,1.0,0.3,0.0,298.33,303.15,285.15,0.0,0.0,292.82,1.0,0.3,0.0,293.17,303.15,299.26,297.61,297.15,297.0,290.8,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.67,410.0,0.66,0.0,0.0,0.0,284.29,289.79,301.91,304.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132300.0,298.75,303.15,285.15,0.0,0.0,292.9,1.0,0.3,0.0,298.8,303.15,285.15,0.0,0.0,292.93,1.0,0.3,0.0,299.15,303.15,285.15,0.0,0.0,292.95,1.0,0.3,0.0,298.51,303.15,285.15,0.0,0.0,292.89,1.0,0.3,0.0,298.34,303.15,285.15,0.0,0.0,292.82,1.0,0.3,0.0,293.17,303.15,299.27,297.48,297.15,297.0,290.81,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.99,410.0,0.56,0.0,0.0,0.0,284.29,289.79,301.91,304.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132600.0,298.75,303.15,285.15,0.0,0.0,292.9,1.0,0.3,0.0,298.8,303.15,285.15,0.0,0.0,292.93,1.0,0.3,0.0,299.15,303.15,285.15,0.0,0.0,292.95,1.0,0.3,0.0,298.51,303.15,285.15,0.0,0.0,292.89,1.0,0.3,0.0,298.34,303.15,285.15,0.0,0.0,292.82,1.0,0.3,0.0,293.17,303.15,299.25,297.34,297.15,297.0,290.82,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.38,410.0,0.48,0.0,0.0,0.0,284.29,289.79,301.91,304.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132900.0,298.75,303.15,285.15,0.0,0.0,292.9,1.0,0.3,0.0,298.8,303.15,285.15,0.0,0.0,292.93,1.0,0.3,0.0,299.15,303.15,285.15,0.0,0.0,292.95,1.0,0.3,0.0,298.51,303.15,285.15,0.0,0.0,292.89,1.0,0.3,0.0,298.34,303.15,285.15,0.0,0.0,292.82,1.0,0.3,0.0,293.17,303.15,299.22,297.19,297.15,297.0,290.82,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.73,410.0,0.51,0.0,0.0,0.0,284.29,289.79,301.91,304.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133200.0,298.75,303.15,285.15,0.0,0.0,292.9,1.0,0.3,0.0,298.8,303.15,285.15,0.0,0.0,292.93,1.0,0.3,0.0,299.14,303.15,285.15,0.0,0.0,292.95,1.0,0.3,0.0,298.51,303.15,285.15,0.0,0.0,292.89,1.0,0.3,0.0,298.34,303.15,285.15,0.0,0.0,292.82,1.0,0.3,0.0,293.17,303.15,299.15,297.03,297.15,297.0,290.83,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.89,410.0,0.15,0.0,0.0,0.0,284.29,289.79,301.91,304.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133500.0,298.75,303.15,285.15,0.0,0.0,292.9,1.0,0.3,0.0,298.8,303.15,285.15,0.0,0.0,292.93,1.0,0.3,0.0,299.14,303.15,285.15,0.0,0.0,292.95,1.0,0.3,0.0,298.51,303.15,285.15,0.0,0.0,292.89,1.0,0.3,0.0,298.35,303.15,285.15,0.0,0.0,292.82,1.0,0.3,0.0,293.17,303.15,299.07,296.86,297.15,297.0,290.83,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.88,410.0,0.15,0.0,0.0,0.0,284.29,289.79,301.91,304.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133800.0,298.75,303.15,285.15,0.0,0.0,292.9,1.0,0.3,0.0,298.79,303.15,285.15,0.0,0.0,292.93,1.0,0.3,0.0,299.14,303.15,285.15,0.0,0.0,292.95,1.0,0.3,0.0,298.52,303.15,285.15,0.0,0.0,292.89,1.0,0.3,0.0,298.35,303.15,285.15,0.0,0.0,292.82,1.0,0.3,0.0,293.17,303.15,298.98,296.68,297.15,297.0,290.84,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.78,410.0,0.18,0.0,0.0,0.0,284.29,289.79,301.91,304.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134100.0,298.75,303.15,285.15,0.0,0.0,292.9,1.0,0.3,0.0,298.79,303.15,285.15,0.0,0.0,292.93,1.0,0.3,0.0,299.14,303.15,285.15,0.0,0.0,292.95,1.0,0.3,0.0,298.52,303.15,285.15,0.0,0.0,292.89,1.0,0.3,0.0,298.35,303.15,285.15,0.0,0.0,292.82,1.0,0.3,0.0,293.17,303.15,298.9,296.49,297.15,297.0,290.84,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.63,410.0,0.24,0.0,0.0,0.0,284.29,289.79,301.91,304.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134400.0,298.75,303.15,285.15,0.0,0.0,292.9,1.0,0.3,0.0,298.79,303.15,285.15,0.0,0.0,292.93,1.0,0.3,0.0,299.13,303.15,285.15,0.0,0.0,292.95,1.0,0.3,0.0,298.52,303.15,285.15,0.0,0.0,292.89,1.0,0.3,0.0,298.35,303.15,285.15,0.0,0.0,292.82,1.0,0.3,0.0,293.17,303.15,298.82,296.31,297.15,297.0,290.84,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.44,410.0,0.22,0.0,0.0,0.0,284.29,289.79,301.91,304.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134700.0,298.75,303.15,285.15,0.0,0.0,292.9,1.0,0.3,0.0,298.79,303.15,285.15,0.0,0.0,292.93,1.0,0.3,0.0,299.13,303.15,285.15,0.0,0.0,292.95,1.0,0.3,0.0,298.51,303.15,285.15,0.0,0.0,292.89,1.0,0.3,0.0,298.35,303.15,285.15,0.0,0.0,292.82,1.0,0.3,0.0,293.17,303.15,298.73,296.13,297.15,297.0,290.85,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.25,410.0,0.11,0.0,0.0,0.0,284.29,289.79,301.91,304.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135000.0,298.75,303.15,285.15,0.0,0.0,292.9,1.0,0.3,0.0,298.79,303.15,285.15,0.0,0.0,292.93,1.0,0.3,0.0,299.13,303.15,285.15,0.0,0.0,292.95,1.0,0.3,0.0,298.51,303.15,285.15,0.0,0.0,292.89,1.0,0.3,0.0,298.35,303.15,285.15,0.0,0.0,292.82,1.0,0.3,0.0,293.17,303.15,298.65,295.96,297.15,297.0,290.85,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.06,410.0,0.06,0.0,0.0,0.0,284.29,289.79,301.91,304.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135300.0,298.75,303.15,285.15,0.0,0.0,292.9,1.0,0.3,0.0,298.78,303.15,285.15,0.0,0.0,292.93,1.0,0.3,0.0,299.12,303.15,285.15,0.0,0.0,292.95,1.0,0.3,0.0,298.51,303.15,285.15,0.0,0.0,292.89,1.0,0.3,0.0,298.35,303.15,285.15,0.0,0.0,292.82,1.0,0.3,0.0,293.17,303.15,298.57,295.79,297.15,297.0,290.85,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.88,410.0,0.15,0.0,0.0,0.0,284.29,289.79,301.91,304.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135600.0,298.75,303.15,285.15,0.0,0.0,292.9,1.0,0.3,0.0,298.78,303.15,285.15,0.0,0.0,292.93,1.0,0.3,0.0,299.12,303.15,285.15,0.0,0.0,292.95,1.0,0.3,0.0,298.51,303.15,285.15,0.0,0.0,292.89,1.0,0.3,0.0,298.35,303.15,285.15,0.0,0.0,292.82,1.0,0.3,0.0,293.17,303.15,298.48,295.64,297.15,297.0,290.85,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.74,410.0,0.12,0.0,0.0,0.0,284.29,289.79,301.91,304.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135900.0,298.74,303.15,285.15,0.0,0.0,292.9,1.0,0.3,0.0,298.78,303.15,285.15,0.0,0.0,292.93,1.0,0.3,0.0,299.11,303.15,285.15,0.0,0.0,292.95,1.0,0.3,0.0,298.51,303.15,285.15,0.0,0.0,292.89,1.0,0.3,0.0,298.35,303.15,285.15,0.0,0.0,292.82,1.0,0.3,0.0,293.17,303.15,298.4,295.51,297.15,297.0,290.85,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.63,410.0,0.1,0.0,0.0,0.0,284.29,289.79,301.91,304.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136200.0,298.74,303.15,285.15,0.0,0.0,292.9,1.0,0.3,0.0,298.77,303.15,285.15,0.0,0.0,292.93,1.0,0.3,0.0,299.11,303.15,285.15,0.0,0.0,292.95,1.0,0.3,0.0,298.51,303.15,285.15,0.0,0.0,292.89,1.0,0.3,0.0,298.35,303.15,285.15,0.0,0.0,292.82,1.0,0.3,0.0,293.17,303.15,298.32,295.4,297.15,297.0,290.85,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.56,410.0,0.09,0.0,0.0,0.0,284.29,289.79,301.91,304.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136500.0,298.74,303.15,285.15,0.0,0.0,292.9,1.0,0.3,0.0,298.77,303.15,285.15,0.0,0.0,292.93,1.0,0.3,0.0,299.1,303.15,285.15,0.0,0.0,292.95,1.0,0.3,0.0,298.5,303.15,285.15,0.0,0.0,292.89,1.0,0.3,0.0,298.35,303.15,285.15,0.0,0.0,292.82,1.0,0.3,0.0,293.17,303.15,298.23,295.31,297.15,297.0,290.85,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.51,410.0,0.07,0.0,0.0,0.0,284.29,289.79,301.91,304.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136800.0,298.74,303.15,285.15,0.0,0.0,292.9,1.0,0.3,0.0,298.77,303.15,285.15,0.0,0.0,292.93,1.0,0.3,0.0,299.1,303.15,285.15,0.0,0.0,292.95,1.0,0.3,0.0,298.5,303.15,285.15,0.0,0.0,292.89,1.0,0.3,0.0,298.35,303.15,285.15,0.0,0.0,292.82,1.0,0.3,0.0,293.17,303.15,298.15,295.25,297.15,297.0,290.85,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.49,410.0,0.06,0.0,0.0,0.0,284.29,289.79,301.91,304.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137100.0,298.73,303.15,285.15,0.0,0.0,292.9,1.0,0.3,0.0,298.76,303.15,285.15,0.0,0.0,292.93,1.0,0.3,0.0,299.09,303.15,285.15,0.0,0.0,292.95,1.0,0.3,0.0,298.5,303.15,285.15,0.0,0.0,292.89,1.0,0.3,0.0,298.35,303.15,285.15,0.0,0.0,292.82,1.0,0.3,0.0,293.17,303.15,298.07,295.21,297.15,297.0,290.85,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.48,410.0,0.05,0.0,0.0,0.0,284.29,289.79,301.91,304.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137400.0,298.73,303.15,285.15,0.0,0.0,292.9,1.0,0.3,0.0,298.76,303.15,285.15,0.0,0.0,292.93,1.0,0.3,0.0,299.09,303.15,285.15,0.0,0.0,292.95,1.0,0.3,0.0,298.5,303.15,285.15,0.0,0.0,292.89,1.0,0.3,0.0,298.35,303.15,285.15,0.0,0.0,292.82,1.0,0.3,0.0,293.17,303.15,297.98,295.17,297.15,297.0,290.86,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.5,410.0,0.05,0.0,0.0,0.0,284.29,289.79,301.91,304.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137700.0,298.73,303.15,285.15,0.0,0.0,292.9,1.0,0.3,0.0,298.76,303.15,285.15,0.0,0.0,292.93,1.0,0.3,0.0,299.08,303.15,285.15,0.0,0.0,292.95,1.0,0.3,0.0,298.49,303.15,285.15,0.0,0.0,292.89,1.0,0.3,0.0,298.35,303.15,285.15,0.0,0.0,292.82,1.0,0.3,0.0,293.17,303.15,297.9,295.14,297.15,297.0,290.86,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.54,410.0,0.04,0.0,0.0,0.0,284.29,289.79,301.91,304.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138000.0,298.72,303.15,285.15,0.0,0.0,292.9,1.0,0.3,0.0,298.75,303.15,285.15,0.0,0.0,292.93,1.0,0.3,0.0,299.08,303.15,285.15,0.0,0.0,292.95,1.0,0.3,0.0,298.49,303.15,285.15,0.0,0.0,292.89,1.0,0.3,0.0,298.35,303.15,285.15,0.0,0.0,292.82,1.0,0.3,0.0,293.17,303.15,297.82,295.12,297.15,297.0,290.86,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.59,410.0,0.03,0.0,0.0,0.0,284.29,289.79,301.91,304.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138300.0,298.72,303.15,285.15,0.0,0.0,292.9,1.0,0.3,0.0,298.75,303.15,285.15,0.0,0.0,292.93,1.0,0.3,0.0,299.07,303.15,285.15,0.0,0.0,292.95,1.0,0.3,0.0,298.49,303.15,285.15,0.0,0.0,292.89,1.0,0.3,0.0,298.35,303.15,285.15,0.0,0.0,292.82,1.0,0.3,0.0,293.17,303.15,297.73,295.1,297.15,297.0,290.86,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.66,410.0,0.03,0.0,0.0,0.0,284.29,289.79,301.91,304.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138600.0,298.72,303.15,285.15,0.0,0.0,292.9,1.0,0.3,0.0,298.74,303.15,285.15,0.0,0.0,292.93,1.0,0.3,0.0,299.07,303.15,285.15,0.0,0.0,292.95,1.0,0.3,0.0,298.49,303.15,285.15,0.0,0.0,292.89,1.0,0.3,0.0,298.35,303.15,285.15,0.0,0.0,292.82,1.0,0.3,0.0,293.17,303.15,297.65,295.08,297.15,297.0,290.86,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.74,410.0,0.01,0.0,0.0,0.0,284.29,289.79,301.91,304.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138900.0,298.72,303.15,285.15,0.0,0.0,292.9,1.0,0.3,0.0,298.74,303.15,285.15,0.0,0.0,292.93,1.0,0.3,0.0,299.06,303.15,285.15,0.0,0.0,292.95,1.0,0.3,0.0,298.48,303.15,285.15,0.0,0.0,292.89,1.0,0.3,0.0,298.34,303.15,285.15,0.0,0.0,292.82,1.0,0.3,0.0,293.17,303.15,297.57,295.06,297.15,297.0,290.86,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.7,410.0,0.02,0.0,0.0,0.0,284.29,289.79,301.91,304.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139200.0,298.71,303.15,285.15,0.0,0.0,292.9,1.0,0.3,0.0,298.74,303.15,285.15,0.0,0.0,292.92,1.0,0.3,0.0,299.06,303.15,285.15,0.0,0.0,292.95,1.0,0.3,0.0,298.48,303.15,285.15,0.0,0.0,292.88,1.0,0.3,0.0,298.34,303.15,285.15,0.0,0.0,292.82,1.0,0.3,0.0,293.17,303.15,297.48,295.04,297.16,297.0,290.86,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.65,410.0,0.01,0.0,0.0,0.0,284.29,289.79,301.91,304.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139500.0,298.71,303.15,285.15,0.0,0.0,292.9,1.0,0.3,0.0,298.73,303.15,285.15,0.0,0.0,292.92,1.0,0.3,0.0,299.05,303.15,285.15,0.0,0.0,292.95,1.0,0.3,0.0,298.48,303.15,285.15,0.0,0.0,292.88,1.0,0.3,0.0,298.34,303.15,285.15,0.0,0.0,292.82,1.0,0.3,0.0,293.17,303.15,297.4,295.03,297.16,297.0,290.86,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.6,410.0,0.01,0.0,0.0,0.0,284.29,289.79,301.91,304.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139800.0,298.71,303.15,285.15,0.0,0.0,292.89,1.0,0.3,0.0,298.73,303.15,285.15,0.0,0.0,292.92,1.0,0.3,0.0,299.05,303.15,285.15,0.0,0.0,292.94,1.0,0.3,0.0,298.48,303.15,285.15,0.0,0.0,292.88,1.0,0.3,0.0,298.34,303.15,285.15,0.0,0.0,292.81,1.0,0.3,0.0,293.16,303.15,297.32,295.02,297.16,297.0,290.86,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.55,410.0,0.0,0.0,0.0,0.0,284.29,289.79,301.91,304.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140100.0,298.7,303.15,285.15,0.0,0.0,292.89,1.0,0.3,0.0,298.72,303.15,285.15,0.0,0.0,292.91,1.0,0.3,0.0,299.04,303.15,285.15,0.0,0.0,292.94,1.0,0.3,0.0,298.47,303.15,285.15,0.0,0.0,292.87,1.0,0.3,0.0,298.34,303.15,285.15,0.0,0.0,292.8,1.0,0.3,0.0,293.15,303.15,297.23,295.0,297.16,297.0,290.86,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.51,410.0,0.0,0.0,0.0,0.0,284.29,289.79,301.91,304.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140400.0,298.7,303.15,285.15,0.0,0.0,292.88,1.0,0.3,0.0,298.72,303.15,285.15,0.0,0.0,292.91,1.0,0.3,0.0,299.04,303.15,285.15,0.0,0.0,292.93,1.0,0.3,0.0,298.47,303.15,285.15,0.0,0.0,292.87,1.0,0.3,0.0,298.34,303.15,285.15,0.0,0.0,292.8,1.0,0.3,0.0,293.15,303.15,297.15,294.99,297.16,297.0,290.86,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.49,410.0,0.0,0.0,0.0,0.0,284.29,289.79,301.91,304.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140700.0,298.7,303.15,285.15,0.0,0.0,292.88,1.0,0.3,0.0,298.72,303.15,285.15,0.0,0.0,292.91,1.0,0.3,0.0,299.03,303.15,285.15,0.0,0.0,292.93,1.0,0.3,0.0,298.47,303.15,285.15,0.0,0.0,292.87,1.0,0.3,0.0,298.34,303.15,285.15,0.0,0.0,292.8,1.0,0.3,0.0,293.15,303.15,297.06,294.97,297.16,297.0,290.86,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.49,410.0,0.03,0.0,0.0,0.0,284.29,289.79,301.91,304.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141000.0,298.69,303.15,285.15,0.0,0.0,292.88,1.0,0.3,0.0,298.71,303.15,285.15,0.0,0.0,292.91,1.0,0.3,0.0,299.03,303.15,285.15,0.0,0.0,292.93,1.0,0.3,0.0,298.46,303.15,285.15,0.0,0.0,292.87,1.0,0.3,0.0,298.34,303.15,285.15,0.0,0.0,292.8,1.0,0.3,0.0,293.15,303.15,296.97,294.95,297.16,297.0,290.86,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.49,410.0,0.03,0.0,0.0,0.0,284.29,289.79,301.91,304.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141300.0,298.69,303.15,285.15,0.0,0.0,292.88,1.0,0.3,0.0,298.71,303.15,285.15,0.0,0.0,292.91,1.0,0.3,0.0,299.02,303.15,285.15,0.0,0.0,292.93,1.0,0.3,0.0,298.46,303.15,285.15,0.0,0.0,292.87,1.0,0.3,0.0,298.34,303.15,285.15,0.0,0.0,292.8,1.0,0.3,0.0,293.14,303.15,296.88,294.93,297.16,297.0,290.86,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.34,410.0,0.0,0.0,0.0,0.0,284.29,289.79,301.91,304.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141600.0,298.68,303.15,285.15,0.0,0.0,292.88,1.0,0.3,0.0,298.71,303.15,285.15,0.0,0.0,292.9,1.0,0.3,0.0,299.02,303.15,285.15,0.0,0.0,292.93,1.0,0.3,0.0,298.46,303.15,285.15,0.0,0.0,292.86,1.0,0.3,0.0,298.34,303.15,285.15,0.0,0.0,292.8,1.0,0.3,0.0,293.14,303.15,296.78,294.91,297.16,297.0,290.86,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.18,410.0,0.0,0.0,0.0,0.0,284.29,289.79,301.91,304.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141900.0,298.68,303.15,285.15,0.0,0.0,292.88,1.0,0.3,0.0,298.71,303.15,285.15,0.0,0.0,292.9,1.0,0.3,0.0,299.01,303.15,285.15,0.0,0.0,292.93,1.0,0.3,0.0,298.45,303.15,285.15,0.0,0.0,292.86,1.0,0.3,0.0,298.34,303.15,285.15,0.0,0.0,292.79,1.0,0.3,0.0,293.14,303.15,296.68,294.89,297.16,297.0,290.86,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.12,410.0,0.0,0.0,0.0,0.0,284.29,289.79,301.91,304.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142200.0,298.67,303.15,285.15,0.0,0.0,292.88,1.0,0.3,0.0,298.71,303.15,285.15,0.0,0.0,292.9,1.0,0.3,0.0,299.01,303.15,285.15,0.0,0.0,292.93,1.0,0.3,0.0,298.45,303.15,285.15,0.0,0.0,292.86,1.0,0.3,0.0,298.33,303.15,285.15,0.0,0.0,292.8,1.0,0.3,0.0,293.14,303.15,296.59,294.87,297.16,297.0,290.86,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.1,410.0,0.04,0.0,0.0,0.0,284.29,289.79,301.91,304.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142500.0,298.67,303.15,285.15,0.0,0.0,292.87,1.0,0.3,0.0,298.71,303.15,285.15,0.0,0.0,292.9,1.0,0.3,0.0,299.0,303.15,285.15,0.0,0.0,292.92,1.0,0.3,0.0,298.44,303.15,285.15,0.0,0.0,292.86,1.0,0.3,0.0,298.33,303.15,285.15,0.0,0.0,292.79,1.0,0.3,0.0,293.13,303.15,296.5,294.85,297.16,297.0,290.86,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.04,410.0,0.0,0.0,0.0,0.0,284.29,289.79,301.91,304.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142800.0,298.67,303.15,285.15,0.0,0.0,292.86,1.0,0.3,0.0,298.71,303.15,285.15,0.0,0.0,292.89,1.0,0.3,0.0,299.0,303.15,285.15,0.0,0.0,292.91,1.0,0.3,0.0,298.44,303.15,285.15,0.0,0.0,292.85,1.0,0.3,0.0,298.33,303.15,285.15,0.0,0.0,292.78,1.0,0.3,0.0,293.12,303.15,296.41,294.84,297.16,297.0,290.86,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,410.0,0.0,0.0,0.0,0.0,284.29,289.79,301.91,304.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
