time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18143100.0,298.66,303.15,285.15,0.0,0.0,292.86,1.0,0.3,0.0,298.7,303.15,285.15,0.0,0.0,292.89,1.0,0.3,0.0,298.99,303.15,285.15,0.0,0.0,292.91,1.0,0.3,0.0,298.43,303.15,285.15,0.0,0.0,292.85,1.0,0.3,0.0,298.33,303.15,285.15,0.0,0.0,292.78,1.0,0.3,0.0,293.12,303.15,296.33,294.82,297.16,297.0,290.86,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.29,289.79,301.91,304.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143400.0,298.66,303.15,285.15,0.0,0.0,292.86,1.0,0.3,0.0,298.7,303.15,285.15,0.0,0.0,292.89,1.0,0.3,0.0,298.98,303.15,285.15,0.0,0.0,292.91,1.0,0.3,0.0,298.42,303.15,285.15,0.0,0.0,292.85,1.0,0.3,0.0,298.33,303.15,285.15,0.0,0.0,292.78,1.0,0.3,0.0,293.12,303.15,296.26,294.81,297.16,297.0,290.86,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.29,289.79,301.91,304.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143700.0,298.66,303.15,285.15,0.0,0.0,292.86,1.0,0.3,0.0,298.69,303.15,285.15,0.0,0.0,292.89,1.0,0.3,0.0,298.98,303.15,285.15,0.0,0.0,292.91,1.0,0.3,0.0,298.42,303.15,285.15,0.0,0.0,292.85,1.0,0.3,0.0,298.33,303.15,285.15,0.0,0.0,292.78,1.0,0.3,0.0,293.12,303.15,296.2,294.8,297.16,297.0,290.86,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.29,289.79,301.91,304.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144000.0,298.65,303.15,285.15,0.0,0.0,292.86,1.0,0.3,0.0,298.69,303.15,285.15,0.0,0.0,292.89,1.0,0.3,0.0,298.97,303.15,285.15,0.0,0.0,292.91,1.0,0.3,0.0,298.41,303.15,285.15,0.0,0.0,292.85,1.0,0.3,0.0,298.33,303.15,285.15,0.0,0.0,292.78,1.0,0.3,0.0,293.12,303.15,296.15,294.8,297.16,297.0,290.86,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.29,289.79,301.91,304.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144300.0,298.65,303.15,285.15,0.0,0.0,292.86,1.0,0.3,0.0,298.68,303.15,285.15,0.0,0.0,292.89,1.0,0.3,0.0,298.96,303.15,285.15,0.0,0.0,292.91,1.0,0.3,0.0,298.41,303.15,285.15,0.0,0.0,292.85,1.0,0.3,0.0,298.32,303.15,285.15,0.0,0.0,292.78,1.0,0.3,0.0,293.12,303.15,296.11,294.81,297.16,297.0,290.86,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.29,289.79,301.91,304.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144600.0,298.64,303.15,285.15,0.0,0.0,292.86,1.0,0.3,0.0,298.68,303.15,285.15,0.0,0.0,292.89,1.0,0.3,0.0,298.96,303.15,285.15,0.0,0.0,292.91,1.0,0.3,0.0,298.41,303.15,285.15,0.0,0.0,292.85,1.0,0.3,0.0,298.32,303.15,285.15,0.0,0.0,292.78,1.0,0.3,0.0,293.12,303.15,296.09,294.82,297.16,297.0,290.86,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.29,289.79,301.91,304.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144900.0,298.64,303.15,285.15,0.0,0.0,292.86,1.0,0.3,0.0,298.67,303.15,285.15,0.0,0.0,292.89,1.0,0.3,0.0,298.95,303.15,285.15,0.0,0.0,292.91,1.0,0.3,0.0,298.4,303.15,285.15,0.0,0.0,292.85,1.0,0.3,0.0,298.32,303.15,285.15,0.0,0.0,292.78,1.0,0.3,0.0,293.12,303.15,296.08,294.83,297.16,297.0,290.86,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,410.0,0.0,0.0,0.0,0.0,284.29,289.79,301.91,304.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145200.0,298.64,303.15,285.15,0.0,0.0,292.86,1.0,0.3,0.0,298.67,303.15,285.15,0.0,0.0,292.89,1.0,0.3,0.0,298.95,303.15,285.15,0.0,0.0,292.91,1.0,0.3,0.0,298.4,303.15,285.15,0.0,0.0,292.85,1.0,0.3,0.0,298.32,303.15,285.15,0.0,0.0,292.78,1.0,0.3,0.0,293.12,303.15,296.08,294.85,297.16,297.0,290.86,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,410.0,0.0,0.0,0.0,0.0,284.29,289.79,301.91,304.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145500.0,298.63,303.15,285.15,0.0,0.0,292.86,1.0,0.3,0.0,298.67,303.15,285.15,0.0,0.0,292.89,1.0,0.3,0.0,298.94,303.15,285.15,0.0,0.0,292.91,1.0,0.3,0.0,298.4,303.15,285.15,0.0,0.0,292.85,1.0,0.3,0.0,298.32,303.15,285.15,0.0,0.0,292.78,1.0,0.3,0.0,293.12,303.15,296.08,294.87,297.16,297.0,290.86,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,410.0,0.0,0.0,0.0,0.0,284.29,289.79,301.91,304.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145800.0,298.63,303.15,285.15,0.0,0.0,292.86,1.0,0.3,0.0,298.67,303.15,285.15,0.0,0.0,292.89,1.0,0.3,0.0,298.94,303.15,285.15,0.0,0.0,292.91,1.0,0.3,0.0,298.39,303.15,285.15,0.0,0.0,292.85,1.0,0.3,0.0,298.32,303.15,285.15,0.0,0.0,292.78,1.0,0.3,0.0,293.12,303.15,296.09,294.89,297.16,297.0,290.86,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.02,410.0,0.0,0.0,0.0,0.0,284.29,289.79,301.91,304.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146100.0,298.63,303.15,285.15,0.0,0.0,292.86,1.0,0.3,0.0,298.66,303.15,285.15,0.0,0.0,292.88,1.0,0.3,0.0,298.94,303.15,285.15,0.0,0.0,292.91,1.0,0.3,0.0,298.39,303.15,285.15,0.0,0.0,292.84,1.0,0.3,0.0,298.32,303.15,285.15,0.0,0.0,292.78,1.0,0.3,0.0,293.11,303.15,296.1,294.91,297.16,297.0,290.86,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.02,410.0,0.0,0.0,0.0,0.0,284.29,289.79,301.91,304.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146400.0,298.63,303.15,285.15,0.0,0.0,292.86,1.0,0.3,0.0,298.66,303.15,285.15,0.0,0.0,292.88,1.0,0.3,0.0,298.93,303.15,285.15,0.0,0.0,292.91,1.0,0.3,0.0,298.39,303.15,285.15,0.0,0.0,292.84,1.0,0.3,0.0,298.32,303.15,285.15,0.0,0.0,292.78,1.0,0.3,0.0,293.11,303.15,296.11,294.94,297.16,297.0,290.86,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.03,410.0,0.0,0.0,0.0,0.0,284.29,289.79,301.91,304.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146700.0,298.62,303.15,285.15,0.0,0.0,292.86,1.0,0.3,0.0,298.66,303.15,285.15,0.0,0.0,292.88,1.0,0.3,0.0,298.93,303.15,285.15,0.0,0.0,292.91,1.0,0.3,0.0,298.39,303.15,285.15,0.0,0.0,292.84,1.0,0.3,0.0,298.32,303.15,285.15,0.0,0.0,292.78,1.0,0.3,0.0,293.11,303.15,296.13,294.97,297.16,297.0,290.86,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.04,410.0,0.0,0.0,0.0,0.0,284.29,289.79,301.91,304.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147000.0,298.62,303.15,285.15,0.0,0.0,292.86,1.0,0.3,0.0,298.66,303.15,285.15,0.0,0.0,292.88,1.0,0.3,0.0,298.92,303.15,285.15,0.0,0.0,292.91,1.0,0.3,0.0,298.39,303.15,285.15,0.0,0.0,292.84,1.0,0.3,0.0,298.32,303.15,285.15,0.0,0.0,292.78,1.0,0.3,0.0,293.11,303.15,296.14,295.0,297.16,297.0,290.86,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.06,410.0,0.0,0.0,0.0,0.0,284.29,289.79,301.91,304.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147300.0,298.62,303.15,285.15,0.0,0.0,292.86,1.0,0.3,0.0,298.65,303.15,285.15,0.0,0.0,292.88,1.0,0.3,0.0,298.92,303.15,285.15,0.0,0.0,292.91,1.0,0.3,0.0,298.39,303.15,285.15,0.0,0.0,292.84,1.0,0.3,0.0,298.31,303.15,285.15,0.0,0.0,292.78,1.0,0.3,0.0,293.11,303.15,296.15,295.03,297.16,297.0,290.86,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.08,410.0,0.0,0.0,0.0,0.0,284.29,289.79,301.91,304.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147600.0,298.61,303.15,285.15,0.0,0.0,292.86,1.0,0.3,0.0,298.65,303.15,285.15,0.0,0.0,292.88,1.0,0.3,0.0,298.92,303.15,285.15,0.0,0.0,292.9,1.0,0.3,0.0,298.39,303.15,285.15,0.0,0.0,292.84,1.0,0.3,0.0,298.31,303.15,285.15,0.0,0.0,292.77,1.0,0.3,0.0,293.11,303.15,296.15,295.05,297.16,297.0,290.86,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.1,410.0,0.0,0.0,0.0,0.0,284.29,289.79,301.91,304.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147900.0,298.61,303.15,285.15,0.0,0.0,292.85,1.0,0.3,0.0,298.65,303.15,285.15,0.0,0.0,292.88,1.0,0.3,0.0,298.91,303.15,285.15,0.0,0.0,292.9,1.0,0.3,0.0,298.39,303.15,285.15,0.0,0.0,292.84,1.0,0.3,0.0,298.31,303.15,285.15,0.0,0.0,292.77,1.0,0.3,0.0,293.11,303.15,296.15,295.08,297.17,297.01,290.86,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.12,410.0,0.0,0.0,0.0,0.0,284.29,289.79,301.91,304.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148200.0,298.61,303.15,285.15,0.0,0.0,292.86,1.0,0.3,0.0,298.65,303.15,285.15,0.0,0.0,292.88,1.0,0.3,0.0,298.91,303.15,285.15,0.0,0.0,292.9,1.0,0.3,0.0,298.38,303.15,285.15,0.0,0.0,292.84,1.0,0.3,0.0,298.31,303.15,285.15,0.0,0.0,292.77,1.0,0.3,0.0,293.11,303.15,296.15,295.12,297.17,297.01,290.86,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.14,410.0,0.0,0.0,0.0,0.0,284.29,289.79,301.91,304.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148500.0,298.6,303.15,285.15,0.0,0.0,292.86,1.0,0.3,0.0,298.65,303.15,285.15,0.0,0.0,292.88,1.0,0.3,0.0,298.91,303.15,285.15,0.0,0.0,292.9,1.0,0.3,0.0,298.38,303.15,285.15,0.0,0.0,292.84,1.0,0.3,0.0,298.31,303.15,285.15,0.0,0.0,292.77,1.0,0.3,0.0,293.11,303.15,296.15,295.16,297.17,297.01,290.86,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.16,410.0,0.0,0.0,0.0,0.0,284.29,289.79,301.91,304.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148800.0,298.6,303.15,285.15,0.0,0.0,292.86,1.0,0.3,0.0,298.64,303.15,285.15,0.0,0.0,292.88,1.0,0.3,0.0,298.9,303.15,285.15,0.0,0.0,292.9,1.0,0.3,0.0,298.38,303.15,285.15,0.0,0.0,292.84,1.0,0.3,0.0,298.31,303.15,285.15,0.0,0.0,292.77,1.0,0.3,0.0,293.11,303.15,296.15,295.2,297.17,297.01,290.86,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.17,410.0,0.0,0.0,0.0,0.0,284.29,289.79,301.91,304.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149100.0,298.6,303.15,285.15,0.0,0.0,292.86,1.0,0.3,0.0,298.64,303.15,285.15,0.0,0.0,292.88,1.0,0.3,0.0,298.9,303.15,285.15,0.0,0.0,292.9,1.0,0.3,0.0,298.38,303.15,285.15,0.0,0.0,292.84,1.0,0.3,0.0,298.31,303.15,285.15,0.0,0.0,292.77,1.0,0.3,0.0,293.11,303.15,296.15,295.24,297.17,297.01,290.86,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.17,410.0,0.0,0.0,0.0,0.0,284.29,289.79,301.91,304.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149400.0,298.6,303.15,285.15,0.0,0.0,292.85,1.0,0.3,0.0,298.63,303.15,285.15,0.0,0.0,292.88,1.0,0.3,0.0,298.89,303.15,285.15,0.0,0.0,292.9,1.0,0.3,0.0,298.38,303.15,285.15,0.0,0.0,292.84,1.0,0.3,0.0,298.31,303.15,285.15,0.0,0.0,292.77,1.0,0.3,0.0,293.11,303.15,296.15,295.28,297.17,297.01,290.86,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.17,410.0,0.0,0.0,0.0,0.0,284.29,289.79,301.91,304.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149700.0,298.59,303.15,285.15,0.0,0.0,292.85,1.0,0.3,0.0,298.63,303.15,285.15,0.0,0.0,292.88,1.0,0.3,0.0,298.89,303.15,285.15,0.0,0.0,292.9,1.0,0.3,0.0,298.38,303.15,285.15,0.0,0.0,292.84,1.0,0.3,0.0,298.31,303.15,285.15,0.0,0.0,292.77,1.0,0.3,0.0,293.1,303.15,296.15,295.32,297.17,297.01,290.86,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.18,410.0,0.0,0.0,0.0,0.0,284.29,289.79,301.91,304.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150000.0,298.59,303.15,285.15,0.0,0.0,292.85,1.0,0.3,0.0,298.62,303.15,285.15,0.0,0.0,292.88,1.0,0.3,0.0,298.89,303.15,285.15,0.0,0.0,292.9,1.0,0.3,0.0,298.38,303.15,285.15,0.0,0.0,292.84,1.0,0.3,0.0,298.31,303.15,285.15,0.0,0.0,292.77,1.0,0.3,0.0,293.1,303.15,296.15,295.35,297.17,297.01,290.86,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.2,410.0,0.0,0.0,0.0,0.0,284.29,289.79,301.91,304.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150300.0,298.59,303.15,285.15,0.0,0.0,292.85,1.0,0.3,0.0,298.62,303.15,285.15,0.0,0.0,292.88,1.0,0.3,0.0,298.88,303.15,285.15,0.0,0.0,292.9,1.0,0.3,0.0,298.38,303.15,285.15,0.0,0.0,292.84,1.0,0.3,0.0,298.31,303.15,285.15,0.0,0.0,292.77,1.0,0.3,0.0,293.1,303.15,296.15,295.38,297.17,297.01,290.86,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.22,410.0,0.0,0.0,0.0,0.0,284.29,289.79,301.91,304.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150600.0,298.59,303.15,285.15,0.0,0.0,292.85,1.0,0.3,0.0,298.61,303.15,285.15,0.0,0.0,292.88,1.0,0.3,0.0,298.88,303.15,285.15,0.0,0.0,292.9,1.0,0.3,0.0,298.38,303.15,285.15,0.0,0.0,292.84,1.0,0.3,0.0,298.31,303.15,285.15,0.0,0.0,292.77,1.0,0.3,0.0,293.1,303.15,296.15,295.4,297.17,297.01,290.86,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.25,410.0,0.02,0.0,0.0,0.0,284.29,289.79,301.91,304.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150900.0,298.59,303.15,285.15,0.0,0.0,292.85,1.0,0.3,0.0,298.61,303.15,285.15,0.0,0.0,292.88,1.0,0.3,0.0,298.88,303.15,285.15,0.0,0.0,292.9,1.0,0.3,0.0,298.37,303.15,285.15,0.0,0.0,292.84,1.0,0.3,0.0,298.31,303.15,285.15,0.0,0.0,292.77,1.0,0.3,0.0,293.1,303.15,296.15,295.42,297.17,297.01,290.86,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.27,410.0,0.0,0.0,0.0,0.0,284.29,289.79,301.91,304.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151200.0,298.59,303.15,285.15,0.0,0.0,292.85,1.0,0.3,0.0,298.61,303.15,285.15,0.0,0.0,292.88,1.0,0.3,0.0,298.87,303.15,285.15,0.0,0.0,292.9,1.0,0.3,0.0,298.37,303.15,285.15,0.0,0.0,292.84,1.0,0.3,0.0,298.31,303.15,285.15,0.0,0.0,292.77,1.0,0.3,0.0,293.1,303.15,296.15,295.42,297.17,297.01,290.86,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.28,410.0,0.0,0.0,0.0,0.0,284.29,289.79,301.91,304.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151500.0,298.58,303.15,285.15,0.0,0.0,292.85,1.0,0.3,0.0,298.6,303.15,285.15,0.0,0.0,292.88,1.0,0.3,0.0,298.87,303.15,285.15,0.0,0.0,292.9,1.0,0.3,0.0,298.37,303.15,285.15,0.0,0.0,292.84,1.0,0.3,0.0,298.31,303.15,285.15,0.0,0.0,292.77,1.0,0.3,0.0,293.1,303.15,296.15,295.42,297.17,297.01,290.86,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.27,410.0,0.0,0.0,0.0,0.0,284.29,289.79,301.91,304.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151800.0,298.58,303.15,285.15,0.0,0.0,292.85,1.0,0.3,0.0,298.6,303.15,285.15,0.0,0.0,292.88,1.0,0.3,0.0,298.86,303.15,285.15,0.0,0.0,292.9,1.0,0.3,0.0,298.37,303.15,285.15,0.0,0.0,292.84,1.0,0.3,0.0,298.31,303.15,285.15,0.0,0.0,292.77,1.0,0.3,0.0,293.1,303.15,296.15,295.42,297.17,297.01,290.86,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.25,410.0,0.0,0.0,0.0,0.0,284.29,289.79,301.91,304.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152100.0,298.58,303.15,285.15,0.0,0.0,292.85,1.0,0.3,0.0,298.6,303.15,285.15,0.0,0.0,292.88,1.0,0.3,0.0,298.86,303.15,285.15,0.0,0.0,292.9,1.0,0.3,0.0,298.37,303.15,285.15,0.0,0.0,292.84,1.0,0.3,0.0,298.3,303.15,285.15,0.0,0.0,292.77,1.0,0.3,0.0,293.1,303.15,296.15,295.42,297.17,297.01,290.86,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.22,410.0,0.0,0.0,0.0,0.0,284.29,289.79,301.91,304.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152400.0,298.58,303.15,285.15,0.0,0.0,292.85,1.0,0.3,0.0,298.6,303.15,285.15,0.0,0.0,292.87,1.0,0.3,0.0,298.86,303.15,285.15,0.0,0.0,292.9,1.0,0.3,0.0,298.37,303.15,285.15,0.0,0.0,292.83,1.0,0.3,0.0,298.3,303.15,285.15,0.0,0.0,292.77,1.0,0.3,0.0,293.1,303.15,296.15,295.42,297.17,297.01,290.86,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.2,410.0,0.0,0.0,0.0,0.0,284.29,289.79,301.91,304.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152700.0,298.57,303.15,285.15,0.0,0.0,292.85,1.0,0.3,0.0,298.6,303.15,285.15,0.0,0.0,292.87,1.0,0.3,0.0,298.85,303.15,285.15,0.0,0.0,292.89,1.0,0.3,0.0,298.37,303.15,285.15,0.0,0.0,292.83,1.0,0.3,0.0,298.3,303.15,285.15,0.0,0.0,292.76,1.0,0.3,0.0,293.1,303.15,296.15,295.42,297.17,297.01,290.86,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.18,410.0,0.0,0.0,0.0,0.0,284.29,289.79,301.91,304.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153000.0,298.57,303.15,285.15,0.0,0.0,292.85,1.0,0.3,0.0,298.6,303.15,285.15,0.0,0.0,292.87,1.0,0.3,0.0,298.85,303.15,285.15,0.0,0.0,292.89,1.0,0.3,0.0,298.36,303.15,285.15,0.0,0.0,292.83,1.0,0.3,0.0,298.3,303.15,285.15,0.0,0.0,292.76,1.0,0.3,0.0,293.1,303.15,296.15,295.42,297.17,297.01,290.86,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.17,410.0,0.0,0.0,0.0,0.0,284.29,289.79,301.91,304.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153300.0,298.57,303.15,285.15,0.0,0.0,292.85,1.0,0.3,0.0,298.6,303.15,285.15,0.0,0.0,292.87,1.0,0.3,0.0,298.85,303.15,285.15,0.0,0.0,292.89,1.0,0.3,0.0,298.36,303.15,285.15,0.0,0.0,292.83,1.0,0.3,0.0,298.3,303.15,285.15,0.0,0.0,292.76,1.0,0.3,0.0,293.1,303.15,296.15,295.42,297.17,297.01,290.86,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.17,410.0,0.0,0.0,0.0,0.0,284.29,289.79,301.91,304.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153600.0,298.57,303.15,285.15,0.0,0.0,292.85,1.0,0.3,0.0,298.6,303.15,285.15,0.0,0.0,292.87,1.0,0.3,0.0,298.84,303.15,285.15,0.0,0.0,292.89,1.0,0.3,0.0,298.36,303.15,285.15,0.0,0.0,292.83,1.0,0.3,0.0,298.3,303.15,285.15,0.0,0.0,292.76,1.0,0.3,0.0,293.1,303.15,296.15,295.42,297.17,297.01,290.86,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.17,410.0,0.0,0.0,0.0,0.0,284.29,289.79,301.91,304.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153900.0,298.56,303.15,285.15,0.0,0.0,292.85,1.0,0.3,0.0,298.6,303.15,285.15,0.0,0.0,292.87,1.0,0.3,0.0,298.84,303.15,285.15,0.0,0.0,292.89,1.0,0.3,0.0,298.36,303.15,285.15,0.0,0.0,292.83,1.0,0.3,0.0,298.3,303.15,285.15,0.0,0.0,292.76,1.0,0.3,0.0,293.1,303.15,296.15,295.42,297.17,297.01,290.86,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.16,410.0,0.0,0.0,0.0,0.0,284.29,289.79,301.91,304.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154200.0,298.56,303.15,285.15,0.0,0.0,292.85,1.0,0.3,0.0,298.6,303.15,285.15,0.0,0.0,292.87,1.0,0.3,0.0,298.84,303.15,285.15,0.0,0.0,292.89,1.0,0.3,0.0,298.35,303.15,285.15,0.0,0.0,292.83,1.0,0.3,0.0,298.3,303.15,285.15,0.0,0.0,292.76,1.0,0.3,0.0,293.1,303.15,296.15,295.42,297.17,297.01,290.86,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.14,410.0,0.0,0.0,0.0,0.0,284.29,289.79,301.91,304.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154500.0,298.56,303.15,285.15,0.0,0.0,292.85,1.0,0.3,0.0,298.6,303.15,285.15,0.0,0.0,292.87,1.0,0.3,0.0,298.83,303.15,285.15,0.0,0.0,292.9,1.0,0.3,0.0,298.35,303.15,285.15,0.0,0.0,292.83,1.0,0.3,0.0,298.3,303.15,285.15,0.0,0.0,292.77,1.0,0.3,0.0,293.1,303.15,296.15,295.42,297.17,297.01,290.86,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.12,410.0,0.04,0.0,0.0,0.0,284.29,289.79,301.91,304.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154800.0,298.56,303.15,285.15,0.0,0.0,292.84,1.0,0.3,0.0,298.6,303.15,285.15,0.0,0.0,292.87,1.0,0.3,0.0,298.83,303.15,285.15,0.0,0.0,292.89,1.0,0.3,0.0,298.35,303.15,285.15,0.0,0.0,292.83,1.0,0.3,0.0,298.3,303.15,285.15,0.0,0.0,292.76,1.0,0.3,0.0,293.09,303.15,296.15,295.42,297.17,297.01,290.86,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.1,410.0,0.0,0.0,0.0,0.0,284.29,289.79,301.91,304.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155100.0,298.56,303.15,285.15,0.0,0.0,292.84,1.0,0.3,0.0,298.6,303.15,285.15,0.0,0.0,292.87,1.0,0.3,0.0,298.83,303.15,285.15,0.0,0.0,292.89,1.0,0.3,0.0,298.35,303.15,285.15,0.0,0.0,292.83,1.0,0.3,0.0,298.3,303.15,285.15,0.0,0.0,292.76,1.0,0.3,0.0,293.09,303.15,296.15,295.42,297.17,297.01,290.86,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.08,410.0,0.0,0.0,0.0,0.0,284.29,289.79,301.91,304.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155400.0,298.56,303.15,285.15,0.0,0.0,292.84,1.0,0.3,0.0,298.59,303.15,285.15,0.0,0.0,292.87,1.0,0.3,0.0,298.82,303.15,285.15,0.0,0.0,292.89,1.0,0.3,0.0,298.34,303.15,285.15,0.0,0.0,292.83,1.0,0.3,0.0,298.3,303.15,285.15,0.0,0.0,292.76,1.0,0.3,0.0,293.09,303.15,296.15,295.42,297.17,297.01,290.86,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.06,410.0,0.0,0.0,0.0,0.0,284.29,289.79,301.91,304.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155700.0,298.56,303.15,285.15,0.0,0.0,292.84,1.0,0.3,0.0,298.59,303.15,285.15,0.0,0.0,292.87,1.0,0.3,0.0,298.82,303.15,285.15,0.0,0.0,292.89,1.0,0.3,0.0,298.34,303.15,285.15,0.0,0.0,292.83,1.0,0.3,0.0,298.3,303.15,285.15,0.0,0.0,292.76,1.0,0.3,0.0,293.09,303.15,296.15,295.42,297.17,297.01,290.86,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.04,410.0,0.0,0.0,0.0,0.0,284.29,289.79,301.91,304.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156000.0,298.55,303.15,285.15,0.0,0.0,292.84,1.0,0.3,0.0,298.59,303.15,285.15,0.0,0.0,292.87,1.0,0.3,0.0,298.81,303.15,285.15,0.0,0.0,292.89,1.0,0.3,0.0,298.34,303.15,285.15,0.0,0.0,292.83,1.0,0.3,0.0,298.3,303.15,285.15,0.0,0.0,292.76,1.0,0.3,0.0,293.09,303.15,296.15,295.42,297.17,297.01,290.86,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.03,410.0,0.0,0.0,0.0,0.0,284.29,289.79,301.91,304.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156300.0,298.55,303.15,285.15,0.0,0.0,292.84,1.0,0.3,0.0,298.59,303.15,285.15,0.0,0.0,292.87,1.0,0.3,0.0,298.81,303.15,285.15,0.0,0.0,292.89,1.0,0.3,0.0,298.33,303.15,285.15,0.0,0.0,292.83,1.0,0.3,0.0,298.3,303.15,285.15,0.0,0.0,292.76,1.0,0.3,0.0,293.09,303.15,296.15,295.42,297.17,297.01,290.86,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.02,410.0,0.0,0.0,0.0,0.0,284.29,289.79,301.91,304.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156600.0,298.55,303.15,285.15,0.0,0.0,292.84,1.0,0.3,0.0,298.58,303.15,285.15,0.0,0.0,292.87,1.0,0.3,0.0,298.81,303.15,285.15,0.0,0.0,292.89,1.0,0.3,0.0,298.33,303.15,285.15,0.0,0.0,292.83,1.0,0.3,0.0,298.3,303.15,285.15,0.0,0.0,292.76,1.0,0.3,0.0,293.09,303.15,296.15,295.42,297.17,297.01,290.86,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.02,410.0,0.0,0.0,0.0,0.0,284.29,289.79,301.91,304.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156900.0,298.55,303.15,285.15,0.0,0.0,292.84,1.0,0.3,0.0,298.58,303.15,285.15,0.0,0.0,292.87,1.0,0.3,0.0,298.8,303.15,285.15,0.0,0.0,292.89,1.0,0.3,0.0,298.33,303.15,285.15,0.0,0.0,292.83,1.0,0.3,0.0,298.3,303.15,285.15,0.0,0.0,292.76,1.0,0.3,0.0,293.09,303.15,296.15,295.42,297.17,297.01,290.86,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,410.0,0.0,0.0,0.0,0.0,284.29,289.79,301.91,304.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157200.0,298.55,303.15,285.15,0.0,0.0,292.84,1.0,0.3,0.0,298.58,303.15,285.15,0.0,0.0,292.87,1.0,0.3,0.0,298.8,303.15,285.15,0.0,0.0,292.89,1.0,0.3,0.0,298.32,303.15,285.15,0.0,0.0,292.83,1.0,0.3,0.0,298.3,303.15,285.15,0.0,0.0,292.76,1.0,0.3,0.0,293.09,303.15,296.15,295.42,297.17,297.01,290.86,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,410.0,0.0,0.0,0.0,0.0,284.29,289.79,301.91,304.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157500.0,298.54,303.15,285.15,0.0,0.0,292.84,1.0,0.3,0.0,298.57,303.15,285.15,0.0,0.0,292.87,1.0,0.3,0.0,298.8,303.15,285.15,0.0,0.0,292.89,1.0,0.3,0.0,298.32,303.15,285.15,0.0,0.0,292.83,1.0,0.3,0.0,298.3,303.15,285.15,0.0,0.0,292.76,1.0,0.3,0.0,293.09,303.15,296.15,295.42,297.17,297.01,290.86,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,410.0,0.0,0.0,0.0,0.0,284.29,289.79,301.91,304.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157800.0,298.54,303.15,285.15,0.0,0.0,292.84,1.0,0.3,0.0,298.57,303.15,285.15,0.0,0.0,292.86,1.0,0.3,0.0,298.79,303.15,285.15,0.0,0.0,292.89,1.0,0.3,0.0,298.32,303.15,285.15,0.0,0.0,292.83,1.0,0.3,0.0,298.3,303.15,285.15,0.0,0.0,292.76,1.0,0.3,0.0,293.09,303.15,296.15,295.42,297.17,297.01,290.86,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.29,289.79,301.91,304.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158100.0,298.54,303.15,285.15,0.0,0.0,292.84,1.0,0.3,0.0,298.57,303.15,285.15,0.0,0.0,292.86,1.0,0.3,0.0,298.79,303.15,285.15,0.0,0.0,292.89,1.0,0.3,0.0,298.31,303.15,285.15,0.0,0.0,292.83,1.0,0.3,0.0,298.29,303.15,285.15,0.0,0.0,292.76,1.0,0.3,0.0,293.09,303.15,296.15,295.42,297.17,297.01,290.86,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.29,289.79,301.91,304.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158400.0,298.54,303.15,285.15,0.0,0.0,292.84,1.0,0.3,0.0,298.57,303.15,285.15,0.0,0.0,292.86,1.0,0.3,0.0,298.78,303.15,285.15,0.0,0.0,292.89,1.0,0.3,0.0,298.31,303.15,285.15,0.0,0.0,292.82,1.0,0.3,0.0,298.29,303.15,285.15,0.0,0.0,292.76,1.0,0.3,0.0,293.08,303.15,296.15,295.42,297.17,297.01,290.86,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.29,289.79,301.91,304.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158700.0,298.53,303.15,285.15,0.0,0.0,292.84,1.0,0.3,0.0,298.56,303.15,285.15,0.0,0.0,292.86,1.0,0.3,0.0,298.78,303.15,285.15,0.0,0.0,292.89,1.0,0.3,0.0,298.31,303.15,285.15,0.0,0.0,292.82,1.0,0.3,0.0,298.29,303.15,285.15,0.0,0.0,292.76,1.0,0.3,0.0,293.08,303.15,296.15,295.42,297.17,297.01,290.86,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.29,289.79,301.91,304.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159000.0,298.53,303.15,285.15,0.0,0.0,292.84,1.0,0.3,0.0,298.56,303.15,285.15,0.0,0.0,292.86,1.0,0.3,0.0,298.78,303.15,285.15,0.0,0.0,292.89,1.0,0.3,0.0,298.3,303.15,285.15,0.0,0.0,292.82,1.0,0.3,0.0,298.29,303.15,285.15,0.0,0.0,292.76,1.0,0.3,0.0,293.08,303.15,296.14,295.41,297.17,297.01,290.86,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.29,289.79,301.91,304.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159300.0,298.53,303.15,285.15,0.0,0.0,292.83,1.0,0.3,0.0,298.56,303.15,285.15,0.0,0.0,292.86,1.0,0.3,0.0,298.77,303.15,285.15,0.0,0.0,292.88,1.0,0.3,0.0,298.3,303.15,285.15,0.0,0.0,292.82,1.0,0.3,0.0,298.29,303.15,285.15,0.0,0.0,292.75,1.0,0.3,0.0,293.08,303.15,296.13,295.4,297.17,297.01,290.86,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.29,289.79,301.91,304.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159600.0,298.53,303.15,285.15,0.0,0.0,292.83,1.0,0.3,0.0,298.56,303.15,285.15,0.0,0.0,292.86,1.0,0.3,0.0,298.77,303.15,285.15,0.0,0.0,292.88,1.0,0.3,0.0,298.3,303.15,285.15,0.0,0.0,292.82,1.0,0.3,0.0,298.29,303.15,285.15,0.0,0.0,292.75,1.0,0.3,0.0,293.08,303.15,296.11,295.39,297.17,297.01,290.86,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.02,410.0,0.0,0.0,0.0,0.0,284.29,289.79,301.91,304.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159900.0,298.52,303.15,285.15,0.0,0.0,292.83,1.0,0.3,0.0,298.56,303.15,285.15,0.0,0.0,292.86,1.0,0.3,0.0,298.77,303.15,285.15,0.0,0.0,292.88,1.0,0.3,0.0,298.3,303.15,285.15,0.0,0.0,292.82,1.0,0.3,0.0,298.29,303.15,285.15,0.0,0.0,292.75,1.0,0.3,0.0,293.08,303.15,296.1,295.37,297.17,297.01,290.86,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.03,410.0,0.0,0.0,0.0,0.0,284.29,289.79,301.91,304.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160200.0,298.52,303.15,285.15,0.0,0.0,292.83,1.0,0.3,0.0,298.56,303.15,285.15,0.0,0.0,292.86,1.0,0.3,0.0,298.77,303.15,285.15,0.0,0.0,292.88,1.0,0.3,0.0,298.3,303.15,285.15,0.0,0.0,292.82,1.0,0.3,0.0,298.29,303.15,285.15,0.0,0.0,292.75,1.0,0.3,0.0,293.07,303.15,296.09,295.36,297.17,297.01,290.86,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.1,410.0,0.0,0.0,0.0,0.0,284.29,289.79,301.91,304.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160500.0,298.52,303.15,285.15,0.0,0.0,292.83,1.0,0.3,0.0,298.55,303.15,285.15,0.0,0.0,292.86,1.0,0.3,0.0,298.76,303.15,285.15,0.0,0.0,292.88,1.0,0.3,0.0,298.3,303.15,285.15,0.0,0.0,292.82,1.0,0.3,0.0,298.29,303.15,285.15,0.0,0.0,292.75,1.0,0.3,0.0,293.07,303.15,296.08,295.35,297.17,297.01,290.86,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.15,410.0,0.0,0.0,0.0,0.0,284.29,289.79,301.91,304.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160800.0,298.51,303.15,285.15,0.0,0.0,292.83,1.0,0.3,0.0,298.55,303.15,285.15,0.0,0.0,292.86,1.0,0.3,0.0,298.76,303.15,285.15,0.0,0.0,292.88,1.0,0.3,0.0,298.3,303.15,285.15,0.0,0.0,292.82,1.0,0.3,0.0,298.29,303.15,285.15,0.0,0.0,292.75,1.0,0.3,0.0,293.07,303.15,296.08,295.35,297.17,297.01,290.86,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.17,410.0,0.0,0.0,0.0,0.0,284.29,289.79,301.91,304.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161100.0,298.51,303.15,285.15,0.0,0.0,292.82,1.0,0.3,0.0,298.54,303.15,285.15,0.0,0.0,292.85,1.0,0.3,0.0,298.76,303.15,285.15,0.0,0.0,292.87,1.0,0.3,0.0,298.3,303.15,285.15,0.0,0.0,292.81,1.0,0.3,0.0,298.29,303.15,285.15,0.0,0.0,292.74,1.0,0.3,0.0,293.06,303.15,296.08,295.35,297.18,297.01,290.85,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.26,410.0,0.0,0.0,0.0,0.0,284.29,289.79,301.91,304.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161400.0,298.52,303.15,285.15,0.0,0.0,292.82,1.0,0.3,0.0,298.53,303.15,285.15,0.0,0.0,292.85,1.0,0.3,0.0,298.76,303.15,285.15,0.0,0.0,292.87,1.0,0.3,0.0,298.3,303.15,285.15,0.0,0.0,292.81,1.0,0.3,0.0,298.29,303.15,285.15,0.0,0.0,292.74,1.0,0.3,0.0,293.06,303.15,296.09,295.37,297.18,297.01,290.86,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.42,410.0,0.0,0.0,0.0,0.0,284.29,289.79,301.91,304.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161700.0,298.52,303.15,285.15,0.0,0.0,292.82,1.0,0.3,0.0,298.52,303.15,285.15,0.0,0.0,292.85,1.0,0.3,0.0,298.75,303.15,285.15,0.0,0.0,292.87,1.0,0.3,0.0,298.31,303.15,285.15,0.0,0.0,292.81,1.0,0.3,0.0,298.29,303.15,285.15,0.0,0.0,292.74,1.0,0.3,0.0,293.06,303.15,296.11,295.39,297.18,297.01,290.86,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.61,410.0,0.0,0.0,0.0,0.0,284.29,289.79,301.91,304.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162000.0,298.52,303.15,285.15,0.0,0.0,292.82,1.0,0.3,0.0,298.52,303.15,285.15,0.0,0.0,292.85,1.0,0.3,0.0,298.75,303.15,285.15,0.0,0.0,292.87,1.0,0.3,0.0,298.31,303.15,285.15,0.0,0.0,292.81,1.0,0.3,0.0,298.29,303.15,285.15,0.0,0.0,292.74,1.0,0.3,0.0,293.06,303.15,296.15,295.42,297.18,297.01,290.86,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.73,410.0,0.02,0.0,0.0,0.0,284.29,289.79,301.91,304.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162300.0,298.52,303.15,285.15,0.0,0.0,292.82,1.0,0.3,0.0,298.51,303.15,285.15,0.0,0.0,292.85,1.0,0.3,0.0,298.75,303.15,285.15,0.0,0.0,292.87,1.0,0.3,0.0,298.31,303.15,285.15,0.0,0.0,292.81,1.0,0.3,0.0,298.29,303.15,285.15,0.0,0.0,292.74,1.0,0.3,0.0,293.06,303.15,296.2,295.46,297.18,297.01,290.86,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.78,410.0,0.0,0.0,0.0,0.0,284.29,289.79,301.91,304.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162600.0,298.52,303.15,285.15,0.0,0.0,292.82,1.0,0.3,0.0,298.51,303.15,285.15,0.0,0.0,292.85,1.0,0.3,0.0,298.75,303.15,285.15,0.0,0.0,292.87,1.0,0.3,0.0,298.31,303.15,285.15,0.0,0.0,292.81,1.0,0.3,0.0,298.29,303.15,285.15,0.0,0.0,292.74,1.0,0.3,0.0,293.06,303.15,296.26,295.49,297.18,297.01,290.86,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.83,410.0,0.0,0.0,0.0,0.0,284.29,289.79,301.91,304.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162900.0,298.53,303.15,285.15,0.0,0.0,292.82,1.0,0.3,0.0,298.51,303.15,285.15,0.0,0.0,292.85,1.0,0.3,0.0,298.75,303.15,285.15,0.0,0.0,292.87,1.0,0.3,0.0,298.31,303.15,285.15,0.0,0.0,292.81,1.0,0.3,0.0,298.29,303.15,285.15,0.0,0.0,292.74,1.0,0.3,0.0,293.06,303.15,296.33,295.52,297.18,297.01,290.86,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.88,410.0,0.0,0.0,0.0,0.0,284.29,289.79,301.91,304.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163200.0,298.53,303.15,285.15,0.0,0.0,292.82,1.0,0.3,0.0,298.51,303.15,285.15,0.0,0.0,292.85,1.0,0.3,0.0,298.75,303.15,285.15,0.0,0.0,292.87,1.0,0.3,0.0,298.32,303.15,285.15,0.0,0.0,292.81,1.0,0.3,0.0,298.29,303.15,285.15,0.0,0.0,292.74,1.0,0.3,0.0,293.06,303.15,296.41,295.54,297.18,297.01,290.86,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.93,410.0,0.0,0.0,0.0,0.0,284.29,289.79,301.91,304.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163500.0,298.53,303.15,285.15,0.0,0.0,292.82,1.0,0.3,0.0,298.51,303.15,285.15,0.0,0.0,292.85,1.0,0.3,0.0,298.75,303.15,285.15,0.0,0.0,292.87,1.0,0.3,0.0,298.32,303.15,285.15,0.0,0.0,292.81,1.0,0.3,0.0,298.29,303.15,285.15,0.0,0.0,292.74,1.0,0.3,0.0,293.06,303.15,296.5,295.56,297.18,297.01,290.86,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.98,410.0,0.0,0.0,0.0,0.0,284.29,289.79,301.91,304.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163800.0,298.54,303.15,285.15,0.0,0.0,292.82,1.0,0.3,0.0,298.51,303.15,285.15,0.0,0.0,292.85,1.0,0.3,0.0,298.75,303.15,285.15,0.0,0.0,292.87,1.0,0.3,0.0,298.33,303.15,285.15,0.0,0.0,292.81,1.0,0.3,0.0,298.29,303.15,285.15,0.0,0.0,292.74,1.0,0.3,0.0,293.06,303.15,296.59,295.58,297.18,297.01,290.86,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.02,410.0,0.0,0.0,0.0,0.0,284.29,289.79,301.91,304.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164100.0,298.54,303.15,285.15,0.0,0.0,292.82,1.0,0.3,0.0,298.52,303.15,285.15,0.0,0.0,292.85,1.0,0.3,0.0,298.75,303.15,285.15,0.0,0.0,292.87,1.0,0.3,0.0,298.33,303.15,285.15,0.0,0.0,292.81,1.0,0.3,0.0,298.29,303.15,285.15,0.0,0.0,292.74,1.0,0.3,0.0,293.06,303.15,296.68,295.6,297.18,297.01,290.86,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.06,410.0,0.0,0.0,0.0,0.0,284.29,289.79,301.91,304.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164400.0,298.55,303.15,285.15,0.0,0.0,292.82,1.0,0.3,0.0,298.52,303.15,285.15,0.0,0.0,292.85,1.0,0.3,0.0,298.75,303.15,285.15,0.0,0.0,292.87,1.0,0.3,0.0,298.34,303.15,285.15,0.0,0.0,292.81,1.0,0.3,0.0,298.3,303.15,285.15,0.0,0.0,292.74,1.0,0.3,0.0,293.06,303.15,296.78,295.62,297.18,297.01,290.86,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1,410.0,0.0,0.0,0.0,0.0,284.29,289.79,301.91,304.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164700.0,298.55,303.15,285.15,0.0,0.0,292.82,1.0,0.3,0.0,298.53,303.15,285.15,0.0,0.0,292.85,1.0,0.3,0.0,298.75,303.15,285.15,0.0,0.0,292.87,1.0,0.3,0.0,298.34,303.15,285.15,0.0,0.0,292.81,1.0,0.3,0.0,298.3,303.15,285.15,0.0,0.0,292.74,1.0,0.3,0.0,293.06,303.15,296.88,295.65,297.18,297.01,290.86,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.14,410.0,0.01,0.0,0.0,0.0,284.29,289.79,301.91,304.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165000.0,298.56,303.15,285.15,0.0,0.0,292.82,1.0,0.3,0.0,298.53,303.15,285.15,0.0,0.0,292.85,1.0,0.3,0.0,298.75,303.15,285.15,0.0,0.0,292.87,1.0,0.3,0.0,298.35,303.15,285.15,0.0,0.0,292.81,1.0,0.3,0.0,298.3,303.15,285.15,0.0,0.0,292.74,1.0,0.3,0.0,293.06,303.15,296.97,295.68,297.18,297.01,290.86,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.16,410.0,0.01,0.0,0.0,0.0,284.29,289.79,301.91,304.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165300.0,298.57,303.15,285.15,0.0,0.0,292.82,1.0,0.3,0.0,298.53,303.15,285.15,0.0,0.0,292.85,1.0,0.3,0.0,298.76,303.15,285.15,0.0,0.0,292.87,1.0,0.3,0.0,298.36,303.15,285.15,0.0,0.0,292.81,1.0,0.3,0.0,298.3,303.15,285.15,0.0,0.0,292.74,1.0,0.3,0.0,293.06,303.15,297.06,295.72,297.18,297.01,290.86,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.19,410.0,0.01,0.0,0.0,0.0,284.29,289.79,301.91,304.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165600.0,298.57,303.15,285.15,0.0,0.0,292.82,1.0,0.3,0.0,298.54,303.15,285.15,0.0,0.0,292.85,1.0,0.3,0.0,298.76,303.15,285.15,0.0,0.0,292.87,1.0,0.3,0.0,298.37,303.15,285.15,0.0,0.0,292.81,1.0,0.3,0.0,298.31,303.15,285.15,0.0,0.0,292.74,1.0,0.3,0.0,293.06,303.15,297.15,295.77,297.18,297.01,290.86,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2,410.0,0.08,0.0,0.0,0.0,284.29,289.79,301.91,304.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165900.0,298.58,303.15,285.15,0.0,0.0,292.82,1.0,0.3,0.0,298.55,303.15,285.15,0.0,0.0,292.85,1.0,0.3,0.0,298.76,303.15,285.15,0.0,0.0,292.87,1.0,0.3,0.0,298.37,303.15,285.15,0.0,0.0,292.81,1.0,0.3,0.0,298.31,303.15,285.15,0.0,0.0,292.74,1.0,0.3,0.0,293.06,303.15,297.23,295.83,297.18,297.01,290.86,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2,410.0,0.03,0.0,0.0,0.0,284.29,289.79,301.91,304.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18166200.0,298.59,303.15,285.15,0.0,0.0,292.82,1.0,0.3,0.0,298.55,303.15,285.15,0.0,0.0,292.85,1.0,0.3,0.0,298.76,303.15,285.15,0.0,0.0,292.87,1.0,0.3,0.0,298.38,303.15,285.15,0.0,0.0,292.81,1.0,0.3,0.0,298.31,303.15,285.15,0.0,0.0,292.74,1.0,0.3,0.0,293.06,303.15,297.32,295.9,297.18,297.01,290.86,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.19,410.0,0.07,0.0,0.0,0.0,284.29,289.79,301.91,304.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18166500.0,298.6,303.15,285.15,0.0,0.0,292.82,1.0,0.3,0.0,298.56,303.15,285.15,0.0,0.0,292.85,1.0,0.3,0.0,298.77,303.15,285.15,0.0,0.0,292.87,1.0,0.3,0.0,298.39,303.15,285.15,0.0,0.0,292.81,1.0,0.3,0.0,298.32,303.15,285.15,0.0,0.0,292.74,1.0,0.3,0.0,293.06,303.15,297.4,295.98,297.18,297.01,290.86,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.16,410.0,0.04,0.0,0.0,0.0,284.29,289.79,301.91,304.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18166800.0,298.62,303.15,285.15,0.0,0.0,292.82,1.0,0.3,0.0,298.57,303.15,285.15,0.0,0.0,292.85,1.0,0.3,0.0,298.77,303.15,285.15,0.0,0.0,292.87,1.0,0.3,0.0,298.4,303.15,285.15,0.0,0.0,292.81,1.0,0.3,0.0,298.32,303.15,285.15,0.0,0.0,292.74,1.0,0.3,0.0,293.06,303.15,297.48,296.07,297.17,297.01,290.86,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.13,410.0,0.03,0.0,0.0,0.0,284.29,289.79,301.91,304.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18167100.0,298.63,303.15,285.15,0.0,0.0,292.82,1.0,0.3,0.0,298.57,303.15,285.15,0.0,0.0,292.85,1.0,0.3,0.0,298.78,303.15,285.15,0.0,0.0,292.87,1.0,0.3,0.0,298.41,303.15,285.15,0.0,0.0,292.81,1.0,0.3,0.0,298.33,303.15,285.15,0.0,0.0,292.74,1.0,0.3,0.0,293.06,303.15,297.57,296.16,297.17,297.01,290.86,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.09,410.0,0.03,0.0,0.0,0.0,284.29,289.79,301.91,304.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18167400.0,298.65,303.15,285.15,0.0,0.0,292.82,1.0,0.3,0.0,298.58,303.15,285.15,0.0,0.0,292.85,1.0,0.3,0.0,298.78,303.15,285.15,0.0,0.0,292.87,1.0,0.3,0.0,298.42,303.15,285.15,0.0,0.0,292.81,1.0,0.3,0.0,298.33,303.15,285.15,0.0,0.0,292.74,1.0,0.3,0.0,293.06,303.15,297.65,296.26,297.17,297.01,290.86,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.05,410.0,0.03,0.0,0.0,0.0,284.29,289.79,301.91,304.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
