time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18167700.0,298.38,297.15,293.15,0.0,0.0,297.27,0.87,0.6,0.53,298.4,297.15,293.15,0.0,0.0,297.27,0.87,0.61,0.56,298.54,297.15,293.15,0.0,0.0,297.27,0.88,0.64,0.43,298.24,297.15,293.15,0.0,0.0,297.27,0.85,0.57,0.53,298.13,297.15,293.15,0.0,0.0,297.27,0.84,0.55,2.42,297.27,291.15,297.73,296.35,297.73,298.38,297.28,1.0,0.99,1.0,1.0,0.0,1.0,5.37,5.37,0.0,4.14,0.0,0.0,0.0,384.66,394.07,2161.98,0.0,12458.42,0.0,284.29,289.79,301.91,304.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18168000.0,297.77,297.15,293.15,0.0,0.0,293.6,1.0,0.74,0.53,297.89,297.15,293.15,0.0,0.0,293.6,1.0,0.76,0.56,298.0,297.15,293.15,0.0,0.0,293.6,1.0,0.81,0.41,297.72,297.15,293.15,0.0,0.0,293.6,1.0,0.7,0.56,297.54,297.15,293.15,0.0,0.0,293.6,1.0,0.65,2.66,293.6,291.15,297.82,296.44,297.82,297.82,293.59,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,0.75,0.75,0.0,298.53,410.0,60388.69,0.0,13466.35,0.0,284.57,291.86,300.44,303.95,293.15,293.15,283.15,2562.43,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.0,2.49,0.16,5.29,4.13,1.16,0.0,0.0,0.0,10747.17,0.0,356.49,2275.33,0.0,1967.94,0.57,1.0,0.0,3.0,1.0,0.0
18168300.0,297.23,297.15,293.15,0.0,0.0,292.54,1.0,0.75,0.53,297.38,297.15,293.15,0.0,0.0,292.54,1.0,0.8,0.56,297.47,297.15,293.15,0.0,0.0,292.54,1.0,0.87,0.41,297.19,297.15,293.15,0.0,0.0,292.54,1.0,0.71,0.56,296.93,297.15,293.15,0.0,0.0,292.54,1.0,0.61,2.66,292.54,291.15,297.9,296.53,297.72,297.3,292.54,1.0,1.0,0.69,0.69,0.31,0.69,5.69,3.99,1.7,2.71,0.73,0.73,0.0,297.63,410.0,69371.3,0.0,13483.34,0.0,284.43,290.91,299.6,303.22,293.15,293.15,283.15,12476.25,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,2.57,3.2,0.22,5.29,4.13,1.16,0.0,0.0,0.0,11582.51,0.0,771.47,2275.33,0.0,2503.36,0.74,1.0,0.0,3.0,1.0,0.0
18168600.0,296.98,297.15,293.15,0.0,0.0,292.15,1.0,0.73,0.59,297.12,297.15,293.15,0.0,0.0,292.15,1.0,0.8,0.62,297.21,297.15,293.15,0.0,0.0,292.15,1.0,0.88,0.46,296.94,297.15,293.15,0.0,0.0,292.15,1.0,0.67,0.62,296.69,297.15,293.15,0.0,0.0,292.16,0.94,0.53,2.43,292.15,291.15,297.98,296.61,297.68,297.07,292.15,1.0,1.0,0.66,0.66,0.34,0.66,5.65,3.75,1.9,2.48,0.75,0.75,0.0,312.36,410.0,73679.12,0.0,13417.31,0.0,284.39,290.58,299.64,303.5,293.15,293.15,283.15,15169.65,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,2.85,3.53,0.25,5.29,4.13,1.16,0.0,0.0,0.0,12184.48,0.0,1022.3,2275.33,0.0,2694.78,0.81,1.0,0.0,3.0,1.0,0.0
18168900.0,296.82,297.15,293.15,0.0,0.0,291.84,0.92,0.67,0.61,296.91,297.15,293.15,0.0,0.0,291.84,0.97,0.76,0.72,296.98,297.15,293.15,0.0,0.0,291.84,1.0,0.86,0.6,296.81,297.15,293.15,0.0,0.0,291.84,0.9,0.61,0.59,296.64,297.15,293.15,0.0,0.0,291.84,0.81,0.44,2.05,291.84,291.15,298.07,296.68,297.63,296.87,291.83,1.0,1.0,0.63,0.63,0.37,0.63,5.49,3.48,2.02,2.25,0.77,0.77,0.0,378.7,410.0,74840.44,0.0,13106.63,0.0,284.36,290.33,299.69,303.63,293.15,293.15,283.15,16560.53,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.0,3.71,0.26,5.29,4.13,1.16,0.0,0.0,0.0,12414.33,0.0,1176.58,2275.33,0.0,2765.13,0.85,1.0,0.0,3.0,1.0,0.0
18169200.0,296.8,297.15,293.15,0.0,0.0,291.39,0.84,0.61,0.56,296.82,297.15,293.15,0.0,0.0,291.39,0.88,0.7,0.67,296.84,297.15,293.15,0.0,0.0,291.39,0.92,0.8,0.57,296.78,297.15,293.15,0.0,0.0,291.39,0.82,0.55,0.53,296.65,297.15,293.15,0.0,0.0,291.39,0.71,0.35,1.67,291.39,291.15,298.15,296.74,297.64,296.8,291.38,1.0,0.92,0.62,0.62,0.38,0.62,4.81,3.0,1.8,1.93,0.74,0.74,0.0,413.66,410.0,71112.84,0.0,9772.39,0.0,284.31,290.03,299.71,303.51,293.15,293.15,283.15,18734.78,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,2.98,3.7,0.26,5.29,4.13,1.16,0.0,0.0,0.0,12027.54,0.0,1184.05,2275.33,0.0,2690.15,0.85,1.0,0.0,3.0,1.0,0.0
18169500.0,296.86,297.15,293.15,0.0,0.0,291.08,0.8,0.55,0.51,296.82,297.15,293.15,0.0,0.0,291.08,0.84,0.64,0.62,296.84,297.15,293.15,0.0,0.0,291.08,0.88,0.75,0.53,296.81,297.15,293.15,0.0,0.0,291.08,0.77,0.49,0.48,296.72,297.15,293.15,0.0,0.0,291.09,0.66,0.3,1.4,291.08,291.15,298.23,296.79,297.7,296.81,291.08,1.0,0.85,0.62,0.62,0.38,0.62,4.25,2.65,1.6,1.69,0.72,0.72,0.0,409.38,408.16,65985.28,0.0,7350.75,1.0,284.28,289.86,299.74,303.27,293.15,293.15,283.15,19732.76,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,2.83,3.55,0.25,5.29,4.13,1.16,0.0,0.0,0.0,11431.49,0.0,1063.23,2275.33,0.0,2487.43,0.82,1.0,0.0,3.0,1.0,0.0
18169800.0,296.95,297.15,293.15,0.0,0.0,291.02,0.78,0.52,0.48,296.88,297.15,293.15,0.0,0.0,291.02,0.82,0.59,0.57,296.89,297.15,293.15,0.0,0.0,291.02,0.86,0.7,0.5,296.88,297.15,293.15,0.0,0.0,291.02,0.74,0.44,0.43,296.75,297.15,293.15,0.0,0.0,291.02,0.65,0.3,1.4,291.02,291.15,298.32,296.84,297.77,296.88,291.02,1.0,0.82,0.61,0.61,0.39,0.61,4.06,2.5,1.56,1.59,0.7,0.7,0.0,403.04,402.07,63252.86,0.0,6605.73,1.0,284.27,289.83,299.81,303.19,293.15,293.15,283.15,19134.56,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,2.72,3.43,0.24,5.29,4.13,1.16,0.0,0.0,0.0,11136.23,0.0,967.8,2275.33,0.0,2325.95,0.79,1.0,0.0,3.0,1.0,0.0
18170100.0,297.01,297.15,293.15,0.0,0.0,290.98,0.77,0.49,0.45,296.92,297.15,293.15,0.0,0.0,290.98,0.8,0.55,0.54,296.93,297.15,293.15,0.0,0.0,290.98,0.85,0.66,0.47,296.94,297.15,293.15,0.0,0.0,290.98,0.72,0.4,0.39,296.76,297.15,293.15,0.0,0.0,290.98,0.66,0.3,1.4,290.98,291.15,298.4,296.89,297.84,296.95,290.98,1.0,0.8,0.61,0.61,0.39,0.61,3.9,2.38,1.52,1.5,0.69,0.69,0.0,393.74,392.89,61069.25,0.0,6026.4,1.0,284.26,289.81,299.86,303.13,293.15,293.15,283.15,18980.89,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,2.63,3.33,0.23,5.29,4.13,1.16,0.0,0.0,0.0,10899.97,0.0,896.25,2275.33,0.0,2212.33,0.77,1.0,0.0,3.0,1.0,0.0
18170400.0,297.06,297.15,293.15,0.0,0.0,290.96,0.76,0.48,0.44,296.97,297.15,293.15,0.0,0.0,290.96,0.79,0.52,0.5,296.96,297.15,293.15,0.0,0.0,290.96,0.83,0.63,0.45,296.98,297.15,293.15,0.0,0.0,290.96,0.71,0.37,0.37,296.76,297.15,293.15,0.0,0.0,290.96,0.66,0.3,1.4,290.96,291.15,298.48,296.93,297.9,297.0,290.96,1.0,0.78,0.61,0.61,0.39,0.61,3.78,2.29,1.49,1.44,0.68,0.68,0.0,382.23,381.49,59296.38,0.0,5564.03,1.0,284.26,289.82,299.91,303.08,293.15,293.15,283.15,18865.06,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.55,3.24,0.22,5.29,4.13,1.16,0.0,0.0,0.0,10708.98,0.0,836.51,2275.33,0.0,2117.98,0.75,1.0,0.0,3.0,1.0,0.0
18170700.0,297.1,297.15,293.15,0.0,0.0,290.96,0.76,0.47,0.43,297.0,297.15,293.15,0.0,0.0,290.96,0.78,0.49,0.48,296.99,297.15,293.15,0.0,0.0,290.96,0.83,0.6,0.42,297.02,297.15,293.15,0.0,0.0,290.96,0.7,0.35,0.34,296.76,297.15,293.15,0.0,0.0,290.96,0.66,0.3,1.4,290.96,291.15,298.57,296.96,297.96,297.03,290.96,1.0,0.77,0.6,0.6,0.4,0.6,3.69,2.23,1.46,1.39,0.67,0.67,0.0,369.12,368.47,57806.62,0.0,5194.21,1.0,284.25,289.83,299.94,303.04,293.15,293.15,283.15,18759.94,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.48,3.16,0.21,5.29,4.13,1.16,0.0,0.0,0.0,10549.27,0.0,786.1,2275.33,0.0,2038.02,0.74,1.0,0.0,3.0,1.0,0.0
18171000.0,297.14,297.15,293.15,0.0,0.0,290.97,0.76,0.46,0.43,297.04,297.15,293.15,0.0,0.0,290.97,0.77,0.47,0.46,297.02,297.15,293.15,0.0,0.0,290.97,0.82,0.57,0.41,297.06,297.15,293.15,0.0,0.0,290.97,0.69,0.33,0.33,296.77,297.15,293.15,0.0,0.0,290.97,0.66,0.3,1.39,290.97,291.15,298.65,296.99,298.02,297.06,290.97,1.0,0.75,0.6,0.6,0.4,0.6,3.62,2.17,1.45,1.36,0.66,0.66,0.0,354.94,354.37,56569.3,0.0,4898.71,1.0,284.25,289.85,299.98,303.01,293.15,293.15,283.15,18650.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.42,3.1,0.2,5.29,4.13,1.16,0.0,0.0,0.0,10417.3,0.0,744.12,2275.33,0.0,1970.62,0.72,1.0,0.0,3.0,1.0,0.0
18171300.0,297.17,297.15,293.15,0.0,0.0,290.99,0.77,0.47,0.43,297.06,297.15,293.15,0.0,0.0,290.99,0.77,0.46,0.44,297.04,297.15,293.15,0.0,0.0,290.99,0.82,0.55,0.39,297.08,297.15,293.15,0.0,0.0,290.99,0.69,0.32,0.31,296.77,297.15,293.15,0.0,0.0,290.99,0.67,0.3,1.39,290.99,291.15,298.73,297.02,298.08,297.09,290.99,1.0,0.74,0.6,0.6,0.4,0.6,3.57,2.14,1.43,1.33,0.66,0.66,0.0,340.15,339.66,55578.1,0.0,4666.52,1.0,284.25,289.87,300.0,302.99,293.15,293.15,283.15,18536.78,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.36,3.04,0.2,5.29,4.13,1.16,0.0,0.0,0.0,10311.87,0.0,710.27,2275.33,0.0,1915.73,0.71,1.0,0.0,3.0,1.0,0.0
18171600.0,297.19,297.15,293.15,0.0,0.0,291.01,0.78,0.47,0.43,297.09,297.15,293.15,0.0,0.0,291.01,0.77,0.45,0.43,297.07,297.15,293.15,0.0,0.0,291.01,0.82,0.54,0.38,297.1,297.15,293.15,0.0,0.0,291.01,0.69,0.31,0.31,296.78,297.15,293.15,0.0,0.0,291.01,0.68,0.3,1.39,291.01,291.15,298.82,297.03,298.13,297.12,291.01,1.0,0.73,0.6,0.6,0.4,0.6,3.54,2.11,1.43,1.31,0.65,0.65,0.0,325.22,324.8,54805.23,0.0,4485.91,1.0,284.25,289.89,300.03,302.97,293.15,293.15,283.15,18428.5,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.32,3.0,0.19,5.29,4.13,1.16,0.0,0.0,0.0,10229.6,0.0,683.69,2275.33,0.0,1872.98,0.7,1.0,0.0,3.0,1.0,0.0
18171900.0,297.21,297.15,293.15,0.0,0.0,291.03,0.8,0.49,0.44,297.11,297.15,293.15,0.0,0.0,291.03,0.77,0.44,0.42,297.09,297.15,293.15,0.0,0.0,291.03,0.82,0.53,0.38,297.12,297.15,293.15,0.0,0.0,291.03,0.69,0.31,0.3,296.79,297.15,293.15,0.0,0.0,291.03,0.68,0.3,1.39,291.03,291.15,298.9,297.05,298.19,297.14,291.03,1.0,0.72,0.6,0.6,0.4,0.6,3.52,2.09,1.42,1.3,0.65,0.65,0.0,310.53,310.17,54215.17,0.0,4346.92,1.0,284.25,289.91,300.04,302.95,293.15,293.15,283.15,18333.45,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.29,2.96,0.19,5.29,4.13,1.16,0.0,0.0,0.0,10166.09,0.0,663.33,2275.33,0.0,1841.15,0.69,1.0,0.0,3.0,1.0,0.0
18172200.0,297.23,297.15,293.15,0.0,0.0,291.05,0.81,0.5,0.45,297.12,297.15,293.15,0.0,0.0,291.05,0.78,0.43,0.42,297.1,297.15,293.15,0.0,0.0,291.05,0.82,0.52,0.37,297.14,297.15,293.15,0.0,0.0,291.05,0.69,0.31,0.3,296.79,297.15,293.15,0.0,0.0,291.05,0.69,0.3,1.38,291.05,291.15,298.98,297.05,298.24,297.15,291.06,1.0,0.71,0.6,0.6,0.4,0.6,3.51,2.08,1.43,1.29,0.64,0.64,0.0,296.39,296.1,53768.65,0.0,4241.39,1.0,284.25,289.92,300.04,302.93,293.15,293.15,283.15,18254.19,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.27,2.94,0.19,5.29,4.13,1.16,0.0,0.0,0.0,10116.77,0.0,648.0,2275.33,0.0,1818.65,0.69,1.0,0.0,3.0,1.0,0.0
18172500.0,297.23,297.15,293.15,0.0,0.0,291.07,0.83,0.51,0.47,297.14,297.15,293.15,0.0,0.0,291.07,0.78,0.43,0.42,297.11,297.15,293.15,0.0,0.0,291.07,0.83,0.51,0.36,297.15,297.15,293.15,0.0,0.0,291.07,0.7,0.31,0.3,296.79,297.15,293.15,0.0,0.0,291.07,0.7,0.3,1.38,291.07,291.15,299.07,297.04,298.29,297.16,291.07,1.0,0.7,0.59,0.59,0.41,0.59,3.51,2.08,1.43,1.29,0.64,0.64,0.0,283.07,282.83,53428.79,0.0,4163.22,1.0,284.25,289.93,300.04,302.91,293.15,293.15,283.15,18191.47,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.25,2.92,0.18,5.29,4.13,1.16,0.0,0.0,0.0,10077.37,0.0,636.62,2275.33,0.0,1804.0,0.68,1.0,0.0,3.0,1.0,0.0
18172800.0,297.24,297.15,293.15,0.0,0.0,291.09,0.84,0.53,0.48,297.15,297.15,293.15,0.0,0.0,291.09,0.79,0.43,0.41,297.12,297.15,293.15,0.0,0.0,291.09,0.83,0.51,0.36,297.15,297.15,293.15,0.0,0.0,291.09,0.71,0.31,0.3,296.8,297.15,293.15,0.0,0.0,291.09,0.7,0.3,1.38,291.09,291.15,299.15,297.03,298.34,297.17,291.09,1.0,0.7,0.59,0.59,0.41,0.59,3.52,2.08,1.44,1.28,0.64,0.64,0.0,271.77,271.62,53162.99,0.0,4114.56,1.0,284.25,289.94,300.03,302.89,293.15,293.15,283.15,18143.16,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.23,2.9,0.18,5.29,4.13,1.16,0.0,0.0,0.0,10044.09,0.0,628.18,2275.33,0.0,1795.7,0.68,1.0,0.0,3.0,1.0,0.0
18173100.0,297.25,297.15,293.15,0.0,0.0,291.11,0.86,0.55,0.49,297.16,297.15,293.15,0.0,0.0,291.11,0.8,0.43,0.41,297.13,297.15,293.15,0.0,0.0,291.11,0.84,0.51,0.36,297.16,297.15,293.15,0.0,0.0,291.11,0.71,0.31,0.3,296.8,297.15,293.15,0.0,0.0,291.11,0.71,0.3,1.38,291.11,291.15,299.27,297.04,298.41,297.18,291.11,1.0,0.7,0.59,0.59,0.41,0.59,3.53,2.08,1.46,1.28,0.64,0.64,0.0,263.17,263.12,53121.43,0.0,4101.46,1.0,284.25,289.95,300.03,302.89,293.15,293.15,283.15,18036.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.23,2.89,0.18,5.29,4.13,1.16,0.0,0.0,0.0,10039.09,0.0,623.7,2275.33,0.0,1777.58,0.68,1.0,0.0,3.0,1.0,0.0
18173400.0,297.26,297.15,293.15,0.0,0.0,291.15,0.87,0.56,0.51,297.17,297.15,293.15,0.0,0.0,291.15,0.8,0.44,0.42,297.15,297.15,293.15,0.0,0.0,291.15,0.84,0.51,0.36,297.18,297.15,293.15,0.0,0.0,291.15,0.72,0.31,0.3,296.81,297.15,293.15,0.0,0.0,291.15,0.71,0.3,1.38,291.15,291.15,299.45,297.1,298.52,297.19,291.15,1.0,0.7,0.59,0.59,0.41,0.59,3.56,2.08,1.48,1.28,0.64,0.64,0.0,257.29,257.34,53525.36,0.0,4131.61,1.0,284.26,289.97,300.1,302.96,293.15,293.15,283.15,17855.87,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.24,2.9,0.18,5.29,4.13,1.16,0.0,0.0,0.0,10097.72,0.0,627.8,2275.33,0.0,1760.77,0.68,1.0,0.0,3.0,1.0,0.0
18173700.0,297.27,297.15,293.15,0.0,0.0,291.19,0.89,0.59,0.53,297.19,297.15,293.15,0.0,0.0,291.19,0.81,0.44,0.42,297.16,297.15,293.15,0.0,0.0,291.19,0.85,0.51,0.36,297.19,297.15,293.15,0.0,0.0,291.19,0.73,0.32,0.31,296.83,297.15,293.15,0.0,0.0,291.19,0.72,0.3,1.38,291.19,291.15,299.68,297.21,298.65,297.21,291.19,1.0,0.7,0.59,0.59,0.41,0.59,3.59,2.09,1.5,1.28,0.65,0.65,0.0,254.06,254.22,54355.2,0.0,4205.54,1.0,284.27,289.99,300.21,303.11,293.15,293.15,283.15,17667.37,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.27,2.93,0.19,5.29,4.13,1.16,0.0,0.0,0.0,10215.7,0.0,641.93,2275.33,0.0,1757.11,0.69,1.0,0.0,3.0,1.0,0.0
18174000.0,297.28,297.15,293.15,0.0,0.0,291.24,0.9,0.61,0.55,297.2,297.15,293.15,0.0,0.0,291.24,0.82,0.45,0.43,297.18,297.15,293.15,0.0,0.0,291.24,0.85,0.51,0.36,297.2,297.15,293.15,0.0,0.0,291.24,0.74,0.33,0.31,296.84,297.15,293.15,0.0,0.0,291.24,0.72,0.3,1.38,291.24,291.15,299.95,297.34,298.8,297.22,291.24,1.0,0.71,0.58,0.58,0.42,0.58,3.64,2.11,1.53,1.28,0.66,0.66,0.0,253.43,253.69,55575.77,0.0,4324.78,1.0,284.27,290.02,300.35,303.3,293.15,293.15,283.15,17486.33,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.31,2.98,0.19,5.29,4.13,1.16,0.0,0.0,0.0,10388.36,0.0,666.5,2275.33,0.0,1767.28,0.69,1.0,0.0,3.0,1.0,0.0
18174300.0,297.29,297.15,293.15,0.0,0.0,291.28,0.91,0.63,0.57,297.21,297.15,293.15,0.0,0.0,291.28,0.82,0.46,0.44,297.19,297.15,293.15,0.0,0.0,291.28,0.85,0.52,0.37,297.21,297.15,293.15,0.0,0.0,291.28,0.74,0.34,0.32,296.86,297.15,293.15,0.0,0.0,291.28,0.72,0.3,1.38,291.28,291.15,300.25,297.5,298.97,297.23,291.28,1.0,0.71,0.58,0.58,0.42,0.58,3.69,2.12,1.57,1.29,0.67,0.67,0.0,255.25,255.61,57117.77,0.0,4486.59,1.0,284.28,290.04,300.51,303.54,293.15,293.15,283.15,17324.87,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.37,3.04,0.2,5.29,4.13,1.16,0.0,0.0,0.0,10608.07,0.0,701.3,2275.33,0.0,1789.26,0.71,1.0,0.0,3.0,1.0,0.0
18174600.0,297.3,297.15,293.15,0.0,0.0,291.32,0.93,0.66,0.59,297.23,297.15,293.15,0.0,0.0,291.32,0.83,0.48,0.45,297.2,297.15,293.15,0.0,0.0,291.32,0.86,0.53,0.37,297.21,297.15,293.15,0.0,0.0,291.32,0.75,0.35,0.33,296.87,297.15,293.15,0.0,0.0,291.32,0.72,0.3,1.38,291.32,291.15,300.57,297.67,299.14,297.24,291.32,1.0,0.72,0.58,0.58,0.42,0.58,3.76,2.14,1.62,1.29,0.68,0.68,0.0,259.46,259.89,58907.28,0.0,4688.28,1.0,284.29,290.05,300.68,303.8,293.15,293.15,283.15,17190.57,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.45,3.12,0.21,5.29,4.13,1.16,0.0,0.0,0.0,10866.63,0.0,745.97,2275.33,0.0,1820.97,0.72,1.0,0.0,3.0,1.0,0.0
18174900.0,297.3,297.15,293.15,0.0,0.0,291.35,0.94,0.69,0.62,297.23,297.15,293.15,0.0,0.0,291.35,0.84,0.49,0.47,297.2,297.15,293.15,0.0,0.0,291.35,0.86,0.54,0.38,297.22,297.15,293.15,0.0,0.0,291.35,0.76,0.36,0.35,296.88,297.15,293.15,0.0,0.0,291.35,0.72,0.3,1.38,291.35,291.15,300.89,297.84,299.3,297.25,291.35,1.0,0.73,0.57,0.57,0.43,0.57,3.82,2.16,1.67,1.29,0.69,0.69,0.0,265.73,266.23,60855.75,0.0,4925.05,1.0,284.3,290.06,300.85,304.07,293.15,293.15,283.15,17089.09,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.53,3.2,0.21,5.29,4.13,1.16,0.0,0.0,0.0,11153.36,0.0,799.61,2275.33,0.0,1859.72,0.74,1.0,0.0,3.0,1.0,0.0
18175200.0,297.3,297.15,293.15,0.0,0.0,291.38,0.95,0.71,0.64,297.24,297.15,293.15,0.0,0.0,291.38,0.84,0.51,0.48,297.21,297.15,293.15,0.0,0.0,291.38,0.86,0.55,0.38,297.22,297.15,293.15,0.0,0.0,291.38,0.76,0.37,0.36,296.89,297.15,293.15,0.0,0.0,291.38,0.71,0.3,1.38,291.38,291.15,301.2,298.0,299.46,297.25,291.38,1.0,0.75,0.57,0.57,0.43,0.57,3.89,2.17,1.72,1.29,0.7,0.7,0.0,273.75,274.29,62871.07,0.0,5192.08,1.0,284.31,290.06,301.01,304.34,293.15,293.15,283.15,17026.07,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.61,3.29,0.22,5.29,4.13,1.16,0.0,0.0,0.0,11455.93,0.0,860.98,2275.33,0.0,1903.28,0.76,1.0,0.0,3.0,1.0,0.0
18175500.0,297.3,297.15,293.15,0.0,0.0,291.39,0.95,0.74,0.66,297.25,297.15,293.15,0.0,0.0,291.39,0.85,0.52,0.5,297.21,297.15,293.15,0.0,0.0,291.39,0.86,0.56,0.39,297.23,297.15,293.15,0.0,0.0,291.39,0.77,0.39,0.37,296.9,297.15,293.15,0.0,0.0,291.39,0.71,0.3,1.38,291.39,291.15,301.49,298.15,299.6,297.25,291.39,1.0,0.76,0.56,0.56,0.44,0.56,3.97,2.19,1.78,1.29,0.72,0.72,0.0,283.14,283.7,64851.83,0.0,5483.26,1.0,284.32,290.05,301.16,304.59,293.15,293.15,283.15,17004.8,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.7,3.39,0.23,5.29,4.13,1.16,0.0,0.0,0.0,11759.14,0.0,927.95,2275.33,0.0,1949.76,0.78,1.0,0.0,3.0,1.0,0.0
18175800.0,297.3,297.15,293.15,0.0,0.0,291.39,0.96,0.76,0.69,297.25,297.15,293.15,0.0,0.0,291.39,0.85,0.54,0.51,297.21,297.15,293.15,0.0,0.0,291.39,0.86,0.57,0.4,297.23,297.15,293.15,0.0,0.0,291.39,0.77,0.4,0.38,296.91,297.15,293.15,0.0,0.0,291.39,0.71,0.3,1.38,291.39,291.15,301.76,298.26,299.71,297.25,291.39,1.0,0.78,0.56,0.56,0.44,0.56,4.04,2.2,1.84,1.29,0.73,0.73,0.0,293.59,294.17,66694.7,0.0,5792.6,1.0,284.32,290.03,301.27,304.81,293.15,293.15,283.15,17028.72,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.79,3.49,0.24,5.29,4.13,1.16,0.0,0.0,0.0,12045.59,0.0,997.71,2275.33,0.0,1997.79,0.8,1.0,0.0,3.0,1.0,0.0
18176100.0,297.29,297.15,293.15,0.0,0.0,291.39,0.96,0.79,0.71,297.25,297.15,293.15,0.0,0.0,291.39,0.85,0.56,0.53,297.21,297.15,293.15,0.0,0.0,291.39,0.86,0.58,0.41,297.22,297.15,293.15,0.0,0.0,291.39,0.77,0.41,0.4,296.92,297.15,293.15,0.0,0.0,291.39,0.7,0.3,1.38,291.39,291.15,301.98,298.34,299.8,297.25,291.39,1.0,0.79,0.55,0.55,0.45,0.55,4.11,2.21,1.9,1.28,0.74,0.74,0.0,304.81,305.4,68298.43,0.0,6113.84,1.0,284.32,290.01,301.35,304.98,293.15,293.15,283.15,17099.82,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.87,3.57,0.25,5.29,4.13,1.16,0.0,0.0,0.0,12296.51,0.0,1066.7,2275.33,0.0,2046.94,0.82,1.0,0.0,3.0,1.0,0.0
18176400.0,297.28,297.15,293.15,0.0,0.0,291.37,0.97,0.81,0.73,297.25,297.15,293.15,0.0,0.0,291.37,0.86,0.58,0.55,297.21,297.15,293.15,0.0,0.0,291.37,0.86,0.59,0.41,297.22,297.15,293.15,0.0,0.0,291.37,0.78,0.43,0.41,296.93,297.15,293.15,0.0,0.0,291.37,0.7,0.3,1.38,291.37,291.15,302.15,298.38,299.85,297.24,291.37,1.0,0.8,0.55,0.55,0.45,0.55,4.18,2.22,1.96,1.28,0.75,0.75,0.0,316.6,317.17,69566.06,0.0,6440.67,1.0,284.32,289.97,301.39,305.09,293.15,293.15,283.15,17219.34,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.94,3.65,0.26,5.29,4.13,1.16,0.0,0.0,0.0,12492.43,0.0,1130.75,2275.33,0.0,2097.35,0.84,1.0,0.0,3.0,1.0,0.0
18176700.0,297.27,297.15,293.15,0.0,0.0,291.34,0.97,0.83,0.75,297.24,297.15,293.15,0.0,0.0,291.34,0.86,0.59,0.56,297.2,297.15,293.15,0.0,0.0,291.34,0.86,0.59,0.42,297.21,297.15,293.15,0.0,0.0,291.34,0.78,0.44,0.42,296.92,297.15,293.15,0.0,0.0,291.34,0.69,0.3,1.38,291.34,291.15,302.28,298.38,299.89,297.23,291.34,1.0,0.82,0.54,0.54,0.46,0.54,4.25,2.22,2.02,1.27,0.76,0.76,0.0,328.72,329.25,70487.91,0.0,6758.55,1.0,284.32,289.93,301.39,305.14,293.15,293.15,283.15,17355.13,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.0,3.72,0.26,5.29,4.13,1.16,0.0,0.0,0.0,12631.07,0.0,1186.09,2275.33,0.0,2138.29,0.85,1.0,0.0,3.0,1.0,0.0
18177000.0,297.25,297.15,293.15,0.0,0.0,291.32,0.97,0.85,0.76,297.23,297.15,293.15,0.0,0.0,291.32,0.86,0.61,0.58,297.19,297.15,293.15,0.0,0.0,291.32,0.86,0.6,0.42,297.2,297.15,293.15,0.0,0.0,291.32,0.78,0.45,0.43,296.92,297.15,293.15,0.0,0.0,291.32,0.69,0.3,1.38,291.32,291.15,302.41,298.37,299.91,297.22,291.31,1.0,0.83,0.54,0.54,0.46,0.54,4.3,2.22,2.08,1.25,0.76,0.76,0.0,340.92,341.4,71161.3,0.0,7053.85,1.0,284.32,289.89,301.38,305.17,293.15,293.15,283.15,17474.54,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.05,3.77,0.27,5.29,4.13,1.16,0.0,0.0,0.0,12732.74,0.0,1232.85,2275.33,0.0,2169.11,0.87,1.0,0.0,3.0,1.0,0.0
18177300.0,297.24,297.15,293.15,0.0,0.0,291.29,0.97,0.87,0.78,297.22,297.15,293.15,0.0,0.0,291.29,0.86,0.62,0.59,297.18,297.15,293.15,0.0,0.0,291.29,0.85,0.61,0.43,297.19,297.15,293.15,0.0,0.0,291.29,0.78,0.45,0.44,296.91,297.15,293.15,0.0,0.0,291.29,0.68,0.3,1.39,291.29,291.15,302.52,298.35,299.93,297.21,291.29,1.0,0.84,0.53,0.53,0.47,0.53,4.35,2.22,2.13,1.24,0.77,0.77,0.0,352.98,353.42,71613.92,0.0,7323.94,1.0,284.31,289.85,301.36,305.17,293.15,293.15,283.15,17585.1,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.09,3.81,0.27,5.29,4.13,1.16,0.0,0.0,0.0,12800.51,0.0,1271.04,2275.33,0.0,2193.88,0.87,1.0,0.0,3.0,1.0,0.0
18177600.0,297.22,297.15,293.15,0.0,0.0,291.26,0.96,0.88,0.79,297.22,297.15,293.15,0.0,0.0,291.26,0.86,0.63,0.6,297.17,297.15,293.15,0.0,0.0,291.26,0.85,0.61,0.43,297.18,297.15,293.15,0.0,0.0,291.26,0.78,0.46,0.44,296.9,297.15,293.15,0.0,0.0,291.26,0.68,0.3,1.39,291.26,291.15,302.63,298.33,299.95,297.2,291.26,1.0,0.85,0.53,0.53,0.47,0.53,4.39,2.21,2.17,1.23,0.77,0.77,0.0,364.75,365.15,71873.8,0.0,7569.3,1.0,284.31,289.82,301.33,305.16,293.15,293.15,283.15,17686.94,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.12,3.84,0.28,5.29,4.13,1.16,0.0,0.0,0.0,12837.79,0.0,1300.79,2275.33,0.0,2213.66,0.88,1.0,0.0,3.0,1.0,0.0
18177900.0,297.21,297.15,293.15,0.0,0.0,291.24,0.96,0.89,0.8,297.21,297.15,293.15,0.0,0.0,291.24,0.86,0.64,0.61,297.16,297.15,293.15,0.0,0.0,291.24,0.85,0.61,0.43,297.18,297.15,293.15,0.0,0.0,291.24,0.77,0.46,0.45,296.9,297.15,293.15,0.0,0.0,291.24,0.67,0.3,1.39,291.24,291.15,302.73,298.3,299.96,297.19,291.24,1.0,0.86,0.52,0.52,0.48,0.52,4.42,2.21,2.22,1.21,0.78,0.78,0.0,376.12,376.47,71969.66,0.0,7791.83,1.0,284.3,289.79,301.3,305.14,293.15,293.15,283.15,17778.92,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.14,3.87,0.28,5.29,4.13,1.16,0.0,0.0,0.0,12848.6,0.0,1322.49,2275.33,0.0,2229.18,0.89,1.0,0.0,3.0,1.0,0.0
18178200.0,297.2,297.15,293.15,0.0,0.0,291.21,0.96,0.9,0.81,297.21,297.15,293.15,0.0,0.0,291.21,0.86,0.65,0.62,297.16,297.15,293.15,0.0,0.0,291.21,0.84,0.61,0.43,297.17,297.15,293.15,0.0,0.0,291.21,0.77,0.47,0.45,296.89,297.15,293.15,0.0,0.0,291.21,0.67,0.3,1.39,291.21,291.15,302.82,298.26,299.97,297.19,291.21,1.0,0.87,0.52,0.52,0.48,0.52,4.45,2.2,2.26,1.19,0.78,0.78,0.0,387.01,387.33,71929.99,0.0,7994.09,1.0,284.3,289.76,301.26,305.1,293.15,293.15,283.15,17860.3,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.15,3.88,0.28,5.29,4.13,1.16,0.0,0.0,0.0,12837.24,0.0,1336.85,2275.33,0.0,2241.13,0.89,1.0,0.0,3.0,1.0,0.0
18178500.0,297.19,297.15,293.15,0.0,0.0,291.19,0.96,0.9,0.82,297.2,297.15,293.15,0.0,0.0,291.19,0.86,0.66,0.63,297.15,297.15,293.15,0.0,0.0,291.19,0.84,0.61,0.43,297.17,297.15,293.15,0.0,0.0,291.19,0.77,0.47,0.45,296.88,297.15,293.15,0.0,0.0,291.19,0.67,0.3,1.39,291.19,291.15,302.9,298.22,299.98,297.18,291.19,1.0,0.87,0.52,0.52,0.48,0.52,4.48,2.19,2.29,1.18,0.78,0.78,0.0,397.37,397.66,71781.63,0.0,8178.8,1.0,284.29,289.73,301.22,305.05,293.15,293.15,283.15,17930.9,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.16,3.89,0.28,5.29,4.13,1.16,0.0,0.0,0.0,12807.94,0.0,1344.72,2275.33,0.0,2250.06,0.89,1.0,0.0,3.0,1.0,0.0
18178800.0,297.18,297.15,293.15,0.0,0.0,291.17,0.95,0.91,0.82,297.2,297.15,293.15,0.0,0.0,291.17,0.86,0.67,0.64,297.15,297.15,293.15,0.0,0.0,291.17,0.83,0.61,0.43,297.16,297.15,293.15,0.0,0.0,291.17,0.77,0.47,0.46,296.88,297.15,293.15,0.0,0.0,291.17,0.66,0.3,1.39,291.17,291.15,302.96,298.17,299.98,297.18,291.17,1.0,0.88,0.51,0.51,0.49,0.51,4.5,2.18,2.32,1.16,0.78,0.78,0.0,407.17,407.43,71547.19,0.0,8348.12,1.0,284.29,289.7,301.17,304.99,293.15,293.15,283.15,17990.38,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.16,3.89,0.28,5.29,4.13,1.16,0.0,0.0,0.0,12764.42,0.0,1346.91,2275.33,0.0,2256.29,0.89,1.0,0.0,3.0,1.0,0.0
18179100.0,297.18,297.15,293.15,0.0,0.0,291.16,0.95,0.91,0.82,297.2,297.15,293.15,0.0,0.0,291.16,0.86,0.68,0.65,297.15,297.15,293.15,0.0,0.0,291.16,0.83,0.61,0.43,297.16,297.15,293.15,0.0,0.0,291.16,0.77,0.48,0.46,296.87,297.15,293.15,0.0,0.0,291.16,0.66,0.3,1.4,291.16,291.15,303.02,298.12,299.98,297.17,291.16,1.0,0.88,0.51,0.51,0.49,0.51,4.52,2.17,2.35,1.15,0.78,0.78,0.0,409.92,410.0,71236.02,0.0,8444.56,1.0,284.29,289.68,301.13,304.93,293.15,293.15,283.15,18048.19,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.16,3.89,0.28,5.29,4.13,1.16,0.0,0.0,0.0,12709.0,0.0,1344.42,2275.33,0.0,2260.19,0.89,1.0,0.0,3.0,1.0,0.0
18179400.0,297.17,297.15,293.15,0.0,0.0,291.14,0.96,0.92,0.83,297.2,297.15,293.15,0.0,0.0,291.14,0.86,0.69,0.66,297.15,297.15,293.15,0.0,0.0,291.14,0.83,0.61,0.43,297.16,297.15,293.15,0.0,0.0,291.14,0.77,0.48,0.46,296.87,297.15,293.15,0.0,0.0,291.14,0.66,0.3,1.39,291.14,291.15,303.08,298.08,299.98,297.17,291.14,1.0,0.89,0.51,0.51,0.49,0.51,4.53,2.15,2.38,1.13,0.77,0.77,0.0,409.92,410.0,70868.47,0.0,8509.63,1.0,284.28,289.66,301.08,304.86,293.15,293.15,283.15,18090.22,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.15,3.88,0.28,5.29,4.13,1.16,0.0,0.0,0.0,12644.54,0.0,1337.12,2275.33,0.0,2261.29,0.89,1.0,0.0,3.0,1.0,0.0
18179700.0,297.17,297.15,293.15,0.0,0.0,291.13,0.96,0.92,0.83,297.2,297.15,293.15,0.0,0.0,291.13,0.87,0.7,0.67,297.15,297.15,293.15,0.0,0.0,291.13,0.83,0.61,0.43,297.16,297.15,293.15,0.0,0.0,291.13,0.77,0.48,0.46,296.87,297.15,293.15,0.0,0.0,291.13,0.66,0.3,1.39,291.13,291.15,303.12,298.03,299.98,297.17,291.13,1.0,0.89,0.5,0.5,0.5,0.5,4.55,2.14,2.4,1.12,0.77,0.77,0.0,409.93,410.0,70481.84,0.0,8572.18,1.0,284.28,289.65,301.03,304.79,293.15,293.15,283.15,18118.74,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.14,3.87,0.28,5.29,4.13,1.16,0.0,0.0,0.0,12577.13,0.0,1327.06,2275.33,0.0,2260.78,0.89,1.0,0.0,3.0,1.0,0.0
18180000.0,297.16,297.15,293.15,0.0,0.0,291.12,0.96,0.92,0.83,297.2,297.15,293.15,0.0,0.0,291.12,0.87,0.71,0.67,297.15,297.15,293.15,0.0,0.0,291.12,0.83,0.61,0.43,297.16,297.15,293.15,0.0,0.0,291.12,0.77,0.48,0.46,296.86,297.15,293.15,0.0,0.0,291.12,0.66,0.3,1.39,291.12,291.15,303.15,297.99,299.98,297.17,291.12,1.0,0.89,0.5,0.5,0.5,0.5,4.56,2.14,2.43,1.11,0.77,0.77,0.0,409.93,410.0,70095.0,0.0,8633.77,1.0,284.28,289.64,300.99,304.73,293.15,293.15,283.15,18136.42,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.13,3.86,0.28,5.29,4.13,1.16,0.0,0.0,0.0,12509.99,0.0,1315.3,2275.33,0.0,2259.02,0.89,1.0,0.0,3.0,1.0,0.0
18180300.0,297.16,297.15,293.15,0.0,0.0,291.12,0.96,0.92,0.83,297.21,297.15,293.15,0.0,0.0,291.12,0.88,0.72,0.68,297.15,297.15,293.15,0.0,0.0,291.12,0.83,0.61,0.43,297.16,297.15,293.15,0.0,0.0,291.12,0.77,0.48,0.47,296.86,297.15,293.15,0.0,0.0,291.12,0.66,0.3,1.39,291.12,291.15,303.17,297.95,299.96,297.17,291.12,1.0,0.89,0.5,0.5,0.5,0.5,4.58,2.13,2.45,1.1,0.77,0.77,0.0,409.93,410.0,69729.55,0.0,8695.5,1.0,284.27,289.63,300.95,304.67,293.15,293.15,283.15,18143.56,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.11,3.84,0.28,5.29,4.13,1.16,0.0,0.0,0.0,12447.03,0.0,1302.8,2275.33,0.0,2255.26,0.88,1.0,0.0,3.0,1.0,0.0
18180600.0,297.15,297.15,293.15,0.0,0.0,291.12,0.96,0.92,0.83,297.21,297.15,293.15,0.0,0.0,291.12,0.88,0.73,0.69,297.15,297.15,293.15,0.0,0.0,291.12,0.83,0.61,0.43,297.16,297.15,293.15,0.0,0.0,291.12,0.77,0.49,0.47,296.86,297.15,293.15,0.0,0.0,291.12,0.66,0.3,1.39,291.12,291.15,303.17,297.92,299.94,297.17,291.12,1.0,0.89,0.5,0.5,0.5,0.5,4.59,2.12,2.47,1.09,0.77,0.77,0.0,409.92,410.0,69409.01,0.0,8758.36,1.0,284.27,289.62,300.92,304.62,293.15,293.15,283.15,18139.78,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.1,3.83,0.27,5.29,4.13,1.16,0.0,0.0,0.0,12392.63,0.0,1290.52,2275.33,0.0,2250.37,0.88,1.0,0.0,3.0,1.0,0.0
18180900.0,297.15,297.15,293.15,0.0,0.0,291.12,0.96,0.93,0.83,297.21,297.15,293.15,0.0,0.0,291.12,0.89,0.74,0.7,297.15,297.15,293.15,0.0,0.0,291.12,0.83,0.61,0.43,297.17,297.15,293.15,0.0,0.0,291.12,0.78,0.49,0.47,296.86,297.15,293.15,0.0,0.0,291.12,0.66,0.3,1.39,291.12,291.15,303.15,297.9,299.92,297.17,291.12,1.0,0.89,0.49,0.49,0.51,0.49,4.61,2.11,2.49,1.08,0.76,0.76,0.0,409.92,410.0,69137.19,0.0,8822.82,1.0,284.27,289.62,300.89,304.58,293.15,293.15,283.15,18128.63,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.09,3.82,0.27,5.29,4.13,1.16,0.0,0.0,0.0,12347.15,0.0,1279.12,2275.33,0.0,2244.67,0.88,1.0,0.0,3.0,1.0,0.0
18181200.0,297.15,297.15,293.15,0.0,0.0,291.12,0.96,0.92,0.83,297.21,297.15,293.15,0.0,0.0,291.12,0.89,0.75,0.71,297.15,297.15,293.15,0.0,0.0,291.12,0.83,0.61,0.43,297.17,297.15,293.15,0.0,0.0,291.12,0.78,0.49,0.47,296.86,297.15,293.15,0.0,0.0,291.12,0.66,0.3,1.39,291.12,291.15,303.13,297.88,299.89,297.17,291.12,1.0,0.9,0.49,0.49,0.51,0.49,4.62,2.11,2.51,1.07,0.76,0.76,0.0,409.92,410.0,68923.62,0.0,8889.14,1.0,284.27,289.62,300.88,304.55,293.15,293.15,283.15,18111.52,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.08,3.81,0.27,5.29,4.13,1.16,0.0,0.0,0.0,12312.06,0.0,1269.22,2275.33,0.0,2239.16,0.87,1.0,0.0,3.0,1.0,0.0
18181500.0,297.15,297.15,293.15,0.0,0.0,291.12,0.96,0.92,0.83,297.21,297.15,293.15,0.0,0.0,291.12,0.9,0.76,0.72,297.15,297.15,293.15,0.0,0.0,291.12,0.84,0.61,0.43,297.17,297.15,293.15,0.0,0.0,291.12,0.78,0.49,0.48,296.86,297.15,293.15,0.0,0.0,291.12,0.66,0.3,1.39,291.12,291.15,303.1,297.87,299.87,297.17,291.12,1.0,0.9,0.49,0.49,0.51,0.49,4.64,2.1,2.53,1.06,0.76,0.76,0.0,409.92,410.0,68765.35,0.0,8957.1,1.0,284.27,289.62,300.87,304.54,293.15,293.15,283.15,18090.4,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.07,3.8,0.27,5.29,4.13,1.16,0.0,0.0,0.0,12286.69,0.0,1261.04,2275.33,0.0,2233.47,0.87,1.0,0.0,3.0,1.0,0.0
18181800.0,297.14,297.15,293.15,0.0,0.0,291.13,0.96,0.92,0.83,297.21,297.15,293.15,0.0,0.0,291.13,0.9,0.77,0.73,297.16,297.15,293.15,0.0,0.0,291.13,0.84,0.61,0.43,297.17,297.15,293.15,0.0,0.0,291.13,0.78,0.5,0.48,296.85,297.15,293.15,0.0,0.0,291.13,0.66,0.3,1.39,291.13,291.15,303.07,297.87,299.84,297.17,291.13,1.0,0.9,0.49,0.49,0.51,0.49,4.65,2.1,2.55,1.05,0.76,0.76,0.0,409.92,410.0,68669.34,0.0,9026.54,1.0,284.27,289.63,300.87,304.53,293.15,293.15,283.15,18066.04,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.06,3.79,0.27,5.29,4.13,1.16,0.0,0.0,0.0,12272.17,0.0,1255.03,2275.33,0.0,2228.4,0.87,1.0,0.0,3.0,1.0,0.0
18182100.0,297.14,297.15,293.15,0.0,0.0,291.13,0.96,0.92,0.83,297.22,297.15,293.15,0.0,0.0,291.13,0.91,0.78,0.74,297.16,297.15,293.15,0.0,0.0,291.13,0.84,0.61,0.43,297.17,297.15,293.15,0.0,0.0,291.13,0.79,0.5,0.48,296.85,297.15,293.15,0.0,0.0,291.13,0.66,0.3,1.39,291.13,291.15,303.04,297.87,299.81,297.17,291.13,1.0,0.9,0.48,0.48,0.52,0.48,4.67,2.1,2.57,1.04,0.76,0.76,0.0,409.92,410.0,68629.74,0.0,9096.99,1.0,284.27,289.63,300.87,304.53,293.15,293.15,283.15,18039.47,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.06,3.79,0.27,5.29,4.13,1.16,0.0,0.0,0.0,12267.45,0.0,1251.15,2275.33,0.0,2223.42,0.87,1.0,0.0,3.0,1.0,0.0
18182400.0,297.14,297.15,293.15,0.0,0.0,291.14,0.96,0.92,0.83,297.22,297.15,293.15,0.0,0.0,291.14,0.91,0.79,0.76,297.16,297.15,293.15,0.0,0.0,291.14,0.84,0.61,0.43,297.17,297.15,293.15,0.0,0.0,291.14,0.79,0.51,0.49,296.85,297.15,293.15,0.0,0.0,291.14,0.67,0.3,1.39,291.14,291.15,303.03,297.88,299.79,297.17,291.14,1.0,0.9,0.48,0.48,0.52,0.48,4.68,2.09,2.59,1.04,0.76,0.76,0.0,409.92,410.0,68652.65,0.0,9167.99,1.0,284.27,289.63,300.88,304.54,293.15,293.15,283.15,18011.15,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.06,3.78,0.27,5.29,4.13,1.16,0.0,0.0,0.0,12273.61,0.0,1249.81,2275.33,0.0,2219.25,0.87,1.0,0.0,3.0,1.0,0.0
18182700.0,297.14,297.15,293.15,0.0,0.0,291.15,0.96,0.92,0.83,297.22,297.15,293.15,0.0,0.0,291.15,0.92,0.81,0.77,297.16,297.15,293.15,0.0,0.0,291.15,0.84,0.62,0.44,297.17,297.15,293.15,0.0,0.0,291.15,0.79,0.51,0.49,296.85,297.15,293.15,0.0,0.0,291.15,0.67,0.3,1.39,291.15,291.15,303.02,297.9,299.78,297.17,291.15,1.0,0.91,0.48,0.48,0.52,0.48,4.7,2.09,2.61,1.03,0.76,0.76,0.0,409.92,410.0,68730.73,0.0,9239.02,1.0,284.27,289.64,300.9,304.56,293.15,293.15,283.15,17981.59,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.06,3.79,0.27,5.29,4.13,1.16,0.0,0.0,0.0,12289.43,0.0,1250.83,2275.33,0.0,2215.24,0.87,1.0,0.0,3.0,1.0,0.0
18183000.0,297.13,297.15,293.15,0.0,0.0,291.16,0.96,0.91,0.82,297.22,297.15,293.15,0.0,0.0,291.16,0.92,0.82,0.78,297.16,297.15,293.15,0.0,0.0,291.16,0.84,0.62,0.44,297.17,297.15,293.15,0.0,0.0,291.16,0.79,0.51,0.49,296.85,297.15,293.15,0.0,0.0,291.16,0.67,0.3,1.39,291.16,291.15,303.04,297.92,299.77,297.17,291.16,1.0,0.91,0.48,0.48,0.52,0.48,4.72,2.09,2.63,1.02,0.76,0.76,0.0,409.92,410.0,68869.96,0.0,9309.48,1.0,284.27,289.64,300.92,304.59,293.15,293.15,283.15,17950.98,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.07,3.79,0.27,5.29,4.13,1.16,0.0,0.0,0.0,12316.04,0.0,1254.6,2275.33,0.0,2212.09,0.87,1.0,0.0,3.0,1.0,0.0
18183300.0,297.13,297.15,293.15,0.0,0.0,291.16,0.96,0.91,0.82,297.22,297.15,293.15,0.0,0.0,291.16,0.93,0.83,0.79,297.16,297.15,293.15,0.0,0.0,291.16,0.84,0.62,0.44,297.17,297.15,293.15,0.0,0.0,291.16,0.79,0.52,0.5,296.85,297.15,293.15,0.0,0.0,291.16,0.67,0.3,1.39,291.16,291.15,303.08,297.95,299.78,297.17,291.16,1.0,0.91,0.48,0.48,0.52,0.48,4.73,2.08,2.65,1.02,0.76,0.76,0.0,409.92,410.0,69061.58,0.0,9378.63,1.0,284.28,289.65,300.95,304.63,293.15,293.15,283.15,17919.96,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.07,3.8,0.27,5.29,4.13,1.16,0.0,0.0,0.0,12352.08,0.0,1260.87,2275.33,0.0,2209.11,0.87,1.0,0.0,3.0,1.0,0.0
18183600.0,297.13,297.15,293.15,0.0,0.0,291.17,0.96,0.91,0.82,297.22,297.15,293.15,0.0,0.0,291.17,0.93,0.84,0.8,297.16,297.15,293.15,0.0,0.0,291.17,0.84,0.62,0.44,297.17,297.15,293.15,0.0,0.0,291.17,0.8,0.52,0.5,296.85,297.15,293.15,0.0,0.0,291.17,0.67,0.3,1.39,291.17,291.15,303.15,297.99,299.8,297.17,291.17,1.0,0.91,0.48,0.48,0.52,0.48,4.74,2.08,2.66,1.01,0.77,0.77,0.0,409.93,410.0,69304.95,0.0,9443.67,1.0,284.28,289.65,300.99,304.68,293.15,293.15,283.15,17890.02,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.08,3.81,0.27,5.29,4.13,1.16,0.0,0.0,0.0,12397.76,0.0,1269.85,2275.33,0.0,2206.73,0.87,1.0,0.0,3.0,1.0,0.0
18183900.0,297.12,297.15,293.15,0.0,0.0,291.18,0.96,0.9,0.81,297.22,297.15,293.15,0.0,0.0,291.18,0.94,0.86,0.81,297.16,297.15,293.15,0.0,0.0,291.18,0.84,0.62,0.44,297.17,297.15,293.15,0.0,0.0,291.18,0.8,0.52,0.5,296.85,297.15,293.15,0.0,0.0,291.18,0.67,0.3,1.39,291.18,291.15,303.23,298.02,299.82,297.17,291.18,1.0,0.91,0.48,0.48,0.52,0.48,4.76,2.08,2.68,1.0,0.77,0.77,0.0,409.93,410.0,69580.41,0.0,9504.68,1.0,284.28,289.65,301.02,304.73,293.15,293.15,283.15,17866.82,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.09,3.82,0.27,5.29,4.13,1.16,0.0,0.0,0.0,12449.38,0.0,1281.02,2275.33,0.0,2205.84,0.88,1.0,0.0,3.0,1.0,0.0
18184200.0,297.12,297.15,293.15,0.0,0.0,291.18,0.96,0.9,0.81,297.22,297.15,293.15,0.0,0.0,291.18,0.95,0.87,0.82,297.15,297.15,293.15,0.0,0.0,291.18,0.84,0.62,0.44,297.16,297.15,293.15,0.0,0.0,291.18,0.8,0.52,0.5,296.85,297.15,293.15,0.0,0.0,291.18,0.67,0.3,1.39,291.18,291.15,303.32,298.06,299.85,297.17,291.18,1.0,0.92,0.47,0.47,0.53,0.47,4.77,2.07,2.7,1.0,0.77,0.77,0.0,409.94,410.0,69864.61,0.0,9561.35,1.0,284.28,289.65,301.06,304.78,293.15,293.15,283.15,17853.94,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.11,3.83,0.28,5.29,4.13,1.16,0.0,0.0,0.0,12502.42,0.0,1293.55,2275.33,0.0,2206.32,0.88,1.0,0.0,3.0,1.0,0.0
18184500.0,297.12,297.15,293.15,0.0,0.0,291.19,0.96,0.89,0.8,297.22,297.15,293.15,0.0,0.0,291.19,0.95,0.88,0.84,297.15,297.15,293.15,0.0,0.0,291.19,0.84,0.62,0.44,297.16,297.15,293.15,0.0,0.0,291.19,0.8,0.53,0.51,296.85,297.15,293.15,0.0,0.0,291.19,0.67,0.3,1.39,291.19,291.15,303.4,298.09,299.87,297.17,291.19,1.0,0.92,0.47,0.47,0.53,0.47,4.78,2.07,2.71,0.99,0.77,0.77,0.0,409.94,410.0,70149.67,0.0,9613.46,1.0,284.28,289.65,301.09,304.83,293.15,293.15,283.15,17846.92,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.12,3.85,0.28,5.29,4.13,1.16,0.0,0.0,0.0,12555.69,0.0,1306.82,2275.33,0.0,2207.26,0.88,1.0,0.0,3.0,1.0,0.0
18184800.0,297.11,297.15,293.15,0.0,0.0,291.19,0.95,0.89,0.8,297.22,297.15,293.15,0.0,0.0,291.19,0.96,0.9,0.85,297.15,297.15,293.15,0.0,0.0,291.19,0.84,0.62,0.44,297.16,297.15,293.15,0.0,0.0,291.19,0.8,0.53,0.51,296.85,297.15,293.15,0.0,0.0,291.19,0.67,0.3,1.39,291.19,291.15,303.48,298.13,299.9,297.16,291.19,1.0,0.92,0.47,0.47,0.53,0.47,4.79,2.07,2.72,0.99,0.77,0.77,0.0,409.95,410.0,70431.01,0.0,9660.66,1.0,284.28,289.65,301.13,304.88,293.15,293.15,283.15,17843.78,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.13,3.86,0.28,5.29,4.13,1.16,0.0,0.0,0.0,12608.54,0.0,1320.53,2275.33,0.0,2208.35,0.89,1.0,0.0,3.0,1.0,0.0
18185100.0,297.11,297.15,293.15,0.0,0.0,291.19,0.95,0.88,0.79,297.22,297.15,293.15,0.0,0.0,291.19,0.96,0.91,0.86,297.15,297.15,293.15,0.0,0.0,291.19,0.85,0.62,0.44,297.16,297.15,293.15,0.0,0.0,291.19,0.8,0.53,0.51,296.84,297.15,293.15,0.0,0.0,291.19,0.67,0.3,1.39,291.19,291.15,303.57,298.16,299.92,297.16,291.19,1.0,0.92,0.47,0.47,0.53,0.47,4.8,2.06,2.74,0.98,0.78,0.78,0.0,409.95,410.0,70705.54,0.0,9702.8,1.0,284.28,289.65,301.16,304.92,293.15,293.15,283.15,17843.34,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.15,3.88,0.28,5.29,4.13,1.16,0.0,0.0,0.0,12660.47,0.0,1334.4,2275.33,0.0,2209.45,0.89,1.0,0.0,3.0,1.0,0.0
18185400.0,297.11,297.15,293.15,0.0,0.0,291.19,0.95,0.87,0.79,297.22,297.15,293.15,0.0,0.0,291.19,0.97,0.92,0.87,297.15,297.15,293.15,0.0,0.0,291.19,0.85,0.62,0.44,297.16,297.15,293.15,0.0,0.0,291.19,0.81,0.53,0.51,296.84,297.15,293.15,0.0,0.0,291.19,0.67,0.3,1.39,291.19,291.15,303.65,298.19,299.95,297.16,291.19,1.0,0.92,0.47,0.47,0.53,0.47,4.81,2.06,2.75,0.98,0.78,0.78,0.0,409.96,410.0,70971.48,0.0,9739.99,1.0,284.28,289.65,301.19,304.97,293.15,293.15,283.15,17844.75,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.16,3.89,0.28,5.29,4.13,1.16,0.0,0.0,0.0,12711.21,0.0,1348.26,2275.33,0.0,2210.46,0.89,1.0,0.0,3.0,1.0,0.0
18185700.0,297.1,297.15,293.15,0.0,0.0,291.19,0.95,0.86,0.78,297.22,297.15,293.15,0.0,0.0,291.19,0.97,0.93,0.88,297.15,297.15,293.15,0.0,0.0,291.19,0.85,0.62,0.44,297.16,297.15,293.15,0.0,0.0,291.19,0.81,0.53,0.51,296.84,297.15,293.15,0.0,0.0,291.19,0.67,0.3,1.39,291.19,291.15,303.73,298.22,299.98,297.16,291.19,1.0,0.92,0.47,0.47,0.53,0.47,4.82,2.06,2.76,0.98,0.78,0.78,0.0,409.96,410.0,71228.88,0.0,9773.02,1.0,284.28,289.64,301.22,305.01,293.15,293.15,283.15,17847.13,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.18,3.91,0.28,5.29,4.13,1.16,0.0,0.0,0.0,12760.69,0.0,1362.02,2275.33,0.0,2211.38,0.9,1.0,0.0,3.0,1.0,0.0
18186000.0,297.1,297.15,293.15,0.0,0.0,291.19,0.94,0.85,0.77,297.22,297.15,293.15,0.0,0.0,291.19,0.98,0.95,0.9,297.15,297.15,293.15,0.0,0.0,291.19,0.85,0.62,0.44,297.16,297.15,293.15,0.0,0.0,291.19,0.81,0.54,0.51,296.84,297.15,293.15,0.0,0.0,291.19,0.67,0.3,1.39,291.19,291.15,303.82,298.25,300.01,297.16,291.19,1.0,0.92,0.47,0.47,0.53,0.47,4.82,2.06,2.77,0.97,0.78,0.78,0.0,409.97,410.0,71478.36,0.0,9802.77,1.0,284.28,289.64,301.25,305.06,293.15,293.15,283.15,17849.85,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.19,3.92,0.28,5.29,4.13,1.16,0.0,0.0,0.0,12808.97,0.0,1375.62,2275.33,0.0,2212.2,0.9,1.0,0.0,3.0,1.0,0.0
18186300.0,297.1,297.15,293.15,0.0,0.0,291.19,0.94,0.85,0.76,297.22,297.15,293.15,0.0,0.0,291.19,0.98,0.96,0.91,297.15,297.15,293.15,0.0,0.0,291.19,0.85,0.62,0.44,297.16,297.15,293.15,0.0,0.0,291.19,0.81,0.54,0.52,296.84,297.15,293.15,0.0,0.0,291.19,0.67,0.3,1.39,291.19,291.15,303.9,298.28,300.03,297.16,291.19,1.0,0.92,0.47,0.47,0.53,0.47,4.83,2.05,2.77,0.97,0.78,0.78,0.0,409.97,410.0,71721.67,0.0,9830.48,1.0,284.28,289.64,301.28,305.1,293.15,293.15,283.15,17852.36,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.2,3.94,0.28,5.29,4.13,1.16,0.0,0.0,0.0,12856.26,0.0,1389.08,2275.33,0.0,2212.97,0.9,1.0,0.0,3.0,1.0,0.0
18186600.0,297.1,297.15,293.15,0.0,0.0,291.19,0.94,0.84,0.76,297.22,297.15,293.15,0.0,0.0,291.19,0.98,0.97,0.92,297.15,297.15,293.15,0.0,0.0,291.19,0.85,0.62,0.44,297.16,297.15,293.15,0.0,0.0,291.19,0.81,0.54,0.52,296.83,297.15,293.15,0.0,0.0,291.19,0.67,0.3,1.39,291.19,291.15,303.98,298.31,300.06,297.16,291.19,1.0,0.92,0.47,0.47,0.53,0.47,4.83,2.05,2.78,0.96,0.79,0.79,0.0,409.97,410.0,71960.45,0.0,9857.28,1.0,284.28,289.63,301.31,305.14,293.15,293.15,283.15,17854.3,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.21,3.95,0.29,5.29,4.13,1.16,0.0,0.0,0.0,12902.73,0.0,1402.44,2275.33,0.0,2213.72,0.91,1.0,0.0,3.0,1.0,0.0
18186900.0,297.1,297.15,293.15,0.0,0.0,291.19,0.93,0.83,0.75,297.22,297.15,293.15,0.0,0.0,291.19,0.99,0.98,0.93,297.15,297.15,293.15,0.0,0.0,291.19,0.85,0.62,0.44,297.16,297.15,293.15,0.0,0.0,291.19,0.81,0.54,0.52,296.83,297.15,293.15,0.0,0.0,291.19,0.67,0.3,1.39,291.19,291.15,304.07,298.34,300.09,297.16,291.19,1.0,0.92,0.46,0.46,0.54,0.46,4.84,2.05,2.79,0.96,0.79,0.79,0.0,409.97,410.0,72196.58,0.0,9884.16,1.0,284.28,289.63,301.34,305.18,293.15,293.15,283.15,17855.69,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.23,3.97,0.29,5.29,4.13,1.16,0.0,0.0,0.0,12948.7,0.0,1415.77,2275.33,0.0,2214.57,0.91,1.0,0.0,3.0,1.0,0.0
18187200.0,297.1,297.15,293.15,0.0,0.0,291.19,0.93,0.82,0.74,297.21,297.15,293.15,0.0,0.0,291.19,0.99,0.99,0.94,297.15,297.15,293.15,0.0,0.0,291.19,0.85,0.62,0.44,297.16,297.15,293.15,0.0,0.0,291.19,0.81,0.54,0.52,296.83,297.15,293.15,0.0,0.0,291.19,0.67,0.3,1.39,291.19,291.15,304.15,298.36,300.12,297.16,291.19,1.0,0.92,0.46,0.46,0.54,0.46,4.84,2.05,2.8,0.96,0.79,0.79,0.0,409.97,410.0,72431.25,0.0,9912.0,1.0,284.28,289.63,301.36,305.22,293.15,293.15,283.15,17856.39,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.24,3.98,0.29,5.29,4.13,1.16,0.0,0.0,0.0,12994.29,0.0,1429.1,2275.33,0.0,2215.5,0.91,1.0,0.0,3.0,1.0,0.0
18187500.0,297.1,297.15,293.15,0.0,0.0,291.18,0.93,0.81,0.73,297.21,297.15,293.15,0.0,0.0,291.18,0.99,1.0,0.95,297.14,297.15,293.15,0.0,0.0,291.18,0.85,0.62,0.44,297.15,297.15,293.15,0.0,0.0,291.18,0.81,0.54,0.52,296.82,297.15,293.15,0.0,0.0,291.18,0.67,0.3,1.39,291.18,291.15,304.23,298.38,300.15,297.15,291.18,1.0,0.92,0.46,0.46,0.54,0.46,4.84,2.04,2.8,0.95,0.79,0.79,0.0,410.02,410.0,72589.42,0.0,9911.88,1.0,284.28,289.62,301.39,305.25,293.15,293.15,283.15,17883.29,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.25,3.99,0.29,5.29,4.13,1.16,0.0,0.0,0.0,13029.26,0.0,1440.85,2275.33,0.0,2216.22,0.91,1.0,0.0,3.0,1.0,0.0
18187800.0,297.1,297.15,293.15,0.0,0.0,291.18,0.92,0.8,0.73,297.21,297.15,293.15,0.0,0.0,291.18,0.99,1.0,0.95,297.14,297.15,293.15,0.0,0.0,291.18,0.85,0.62,0.44,297.15,297.15,293.15,0.0,0.0,291.18,0.81,0.54,0.52,296.81,297.15,293.15,0.0,0.0,291.18,0.67,0.3,1.39,291.18,291.15,304.32,298.4,300.18,297.15,291.18,1.0,0.92,0.46,0.46,0.54,0.46,4.83,2.04,2.8,0.95,0.79,0.79,0.0,410.05,410.0,72659.21,0.0,9866.24,1.0,284.28,289.61,301.4,305.28,293.15,293.15,283.15,17921.25,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.26,4.0,0.29,5.29,4.13,1.16,0.0,0.0,0.0,13049.91,0.0,1449.16,2275.33,0.0,2215.32,0.92,1.0,0.0,3.0,1.0,0.0
18188100.0,297.1,297.15,293.15,0.0,0.0,291.17,0.92,0.79,0.72,297.22,297.15,293.15,0.0,0.0,291.17,0.99,1.0,0.95,297.15,297.15,293.15,0.0,0.0,291.17,0.84,0.62,0.44,297.15,297.15,293.15,0.0,0.0,291.17,0.81,0.54,0.52,296.81,297.15,293.15,0.0,0.0,291.17,0.67,0.3,1.39,291.17,291.15,304.4,298.42,300.22,297.16,291.17,1.0,0.92,0.46,0.46,0.54,0.46,4.83,2.03,2.79,0.95,0.79,0.79,0.0,410.04,410.0,72710.77,0.0,9827.88,1.0,284.28,289.61,301.42,305.29,293.15,293.15,283.15,17937.99,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.26,4.0,0.29,5.29,4.13,1.16,0.0,0.0,0.0,13065.8,0.0,1455.26,2275.33,0.0,2213.77,0.92,1.0,0.0,3.0,1.0,0.0
18188400.0,297.11,297.15,293.15,0.0,0.0,291.17,0.91,0.79,0.71,297.22,297.15,293.15,0.0,0.0,291.17,0.99,1.0,0.95,297.15,297.15,293.15,0.0,0.0,291.17,0.84,0.62,0.44,297.16,297.15,293.15,0.0,0.0,291.17,0.81,0.54,0.52,296.81,297.15,293.15,0.0,0.0,291.17,0.67,0.3,1.39,291.17,291.15,304.48,298.43,300.25,297.17,291.17,1.0,0.92,0.46,0.46,0.54,0.46,4.82,2.03,2.79,0.94,0.79,0.79,0.0,410.03,410.0,72761.86,0.0,9801.33,1.0,284.28,289.6,301.43,305.31,293.15,293.15,283.15,17944.35,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.27,4.01,0.29,5.29,4.13,1.16,0.0,0.0,0.0,13080.14,0.0,1460.62,2275.33,0.0,2212.68,0.92,1.0,0.0,3.0,1.0,0.0
18188700.0,297.11,297.15,293.15,0.0,0.0,291.17,0.91,0.78,0.71,297.23,297.15,293.15,0.0,0.0,291.17,0.99,1.0,0.95,297.16,297.15,293.15,0.0,0.0,291.17,0.85,0.62,0.44,297.16,297.15,293.15,0.0,0.0,291.17,0.81,0.55,0.52,296.81,297.15,293.15,0.0,0.0,291.17,0.67,0.3,1.39,291.17,291.15,304.57,298.44,300.29,297.17,291.17,1.0,0.92,0.46,0.46,0.54,0.46,4.82,2.03,2.79,0.94,0.79,0.79,0.0,410.01,410.0,72818.55,0.0,9786.19,1.0,284.28,289.6,301.44,305.32,293.15,293.15,283.15,17945.47,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.27,4.02,0.29,5.29,4.13,1.16,0.0,0.0,0.0,13094.12,0.0,1465.78,2275.33,0.0,2212.13,0.92,1.0,0.0,3.0,1.0,0.0
18189000.0,297.12,297.15,293.15,0.0,0.0,291.17,0.91,0.78,0.7,297.24,297.15,293.15,0.0,0.0,291.17,0.99,1.0,0.95,297.17,297.15,293.15,0.0,0.0,291.17,0.85,0.63,0.44,297.16,297.15,293.15,0.0,0.0,291.17,0.81,0.55,0.53,296.81,297.15,293.15,0.0,0.0,291.17,0.67,0.3,1.39,291.17,291.15,304.65,298.45,300.33,297.18,291.17,1.0,0.92,0.46,0.46,0.54,0.46,4.82,2.02,2.79,0.94,0.8,0.8,0.0,410.0,410.0,72885.71,0.0,9781.71,1.0,284.28,289.6,301.45,305.34,293.15,293.15,283.15,17943.14,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.28,4.02,0.29,5.29,4.13,1.16,0.0,0.0,0.0,13108.82,0.0,1471.1,2275.33,0.0,2212.09,0.92,1.0,0.0,3.0,1.0,0.0
18189300.0,297.12,297.15,293.15,0.0,0.0,291.17,0.91,0.77,0.7,297.25,297.15,293.15,0.0,0.0,291.17,0.99,1.0,0.95,297.17,297.15,293.15,0.0,0.0,291.17,0.85,0.63,0.44,297.16,297.15,293.15,0.0,0.0,291.17,0.81,0.55,0.53,296.81,297.15,293.15,0.0,0.0,291.17,0.67,0.3,1.39,291.17,291.15,304.73,298.46,300.36,297.18,291.17,1.0,0.92,0.46,0.46,0.54,0.46,4.82,2.02,2.79,0.94,0.8,0.8,0.0,409.99,410.0,72967.15,0.0,9786.84,1.0,284.28,289.59,301.46,305.35,293.15,293.15,283.15,17938.23,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.28,4.03,0.29,5.29,4.13,1.16,0.0,0.0,0.0,13125.16,0.0,1476.86,2275.33,0.0,2212.5,0.92,1.0,0.0,3.0,1.0,0.0
18189600.0,297.13,297.15,293.15,0.0,0.0,291.17,0.91,0.77,0.69,297.26,297.15,293.15,0.0,0.0,291.17,0.99,1.0,0.95,297.18,297.15,293.15,0.0,0.0,291.17,0.85,0.63,0.45,297.17,297.15,293.15,0.0,0.0,291.17,0.82,0.55,0.53,296.81,297.15,293.15,0.0,0.0,291.17,0.67,0.3,1.39,291.17,291.15,304.82,298.47,300.4,297.19,291.17,1.0,0.92,0.46,0.46,0.54,0.46,4.82,2.02,2.8,0.94,0.8,0.8,0.0,409.98,410.0,73065.16,0.0,9800.12,1.0,284.28,289.59,301.47,305.36,293.15,293.15,283.15,17931.34,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.29,4.03,0.29,5.29,4.13,1.16,0.0,0.0,0.0,13143.84,0.0,1483.24,2275.33,0.0,2213.24,0.92,1.0,0.0,3.0,1.0,0.0
18189900.0,297.13,297.15,293.15,0.0,0.0,291.17,0.9,0.76,0.69,297.27,297.15,293.15,0.0,0.0,291.17,0.99,1.0,0.95,297.19,297.15,293.15,0.0,0.0,291.17,0.85,0.64,0.45,297.17,297.15,293.15,0.0,0.0,291.17,0.82,0.56,0.53,296.81,297.15,293.15,0.0,0.0,291.17,0.67,0.3,1.39,291.17,291.15,304.9,298.48,300.43,297.2,291.17,1.0,0.92,0.46,0.46,0.54,0.46,4.83,2.02,2.8,0.94,0.8,0.8,0.0,409.97,410.0,73183.41,0.0,9820.81,1.0,284.28,289.59,301.48,305.38,293.15,293.15,283.15,17922.69,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.3,4.04,0.29,5.29,4.13,1.16,0.0,0.0,0.0,13165.75,0.0,1490.45,2275.33,0.0,2214.18,0.92,1.0,0.0,3.0,1.0,0.0
