time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18190200.0,297.13,297.15,293.15,0.0,0.0,291.17,0.9,0.76,0.69,297.28,297.15,293.15,0.0,0.0,291.17,0.99,1.0,0.95,297.19,297.15,293.15,0.0,0.0,291.17,0.86,0.65,0.46,297.17,297.15,293.15,0.0,0.0,291.17,0.82,0.56,0.54,296.81,297.15,293.15,0.0,0.0,291.17,0.67,0.3,1.39,291.17,291.15,304.98,298.49,300.47,297.2,291.17,1.0,0.92,0.46,0.46,0.54,0.46,4.83,2.02,2.81,0.94,0.8,0.8,0.0,409.97,410.0,73324.88,0.0,9847.81,1.0,284.28,289.59,301.49,305.4,293.15,293.15,283.15,17912.38,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.3,4.05,0.29,5.29,4.13,1.16,0.0,0.0,0.0,13191.67,0.0,1498.65,2275.33,0.0,2215.2,0.93,1.0,0.0,3.0,1.0,0.0
18190500.0,297.13,297.15,293.15,0.0,0.0,291.18,0.9,0.76,0.69,297.29,297.15,293.15,0.0,0.0,291.18,0.99,1.0,0.95,297.2,297.15,293.15,0.0,0.0,291.18,0.86,0.66,0.46,297.17,297.15,293.15,0.0,0.0,291.18,0.82,0.56,0.54,296.81,297.15,293.15,0.0,0.0,291.18,0.67,0.3,1.39,291.18,291.15,305.07,298.5,300.5,297.2,291.18,1.0,0.92,0.46,0.46,0.54,0.46,4.84,2.03,2.81,0.94,0.8,0.8,0.0,409.96,410.0,73492.86,0.0,9880.2,1.0,284.28,289.59,301.5,305.42,293.15,293.15,283.15,17900.36,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.31,4.06,0.3,5.29,4.13,1.16,0.0,0.0,0.0,13222.46,0.0,1507.98,2275.33,0.0,2216.15,0.93,1.0,0.0,3.0,1.0,0.0
18190800.0,297.13,297.15,293.15,0.0,0.0,291.18,0.9,0.75,0.68,297.3,297.15,293.15,0.0,0.0,291.18,0.99,1.0,0.95,297.2,297.15,293.15,0.0,0.0,291.18,0.86,0.66,0.47,297.17,297.15,293.15,0.0,0.0,291.18,0.82,0.57,0.54,296.81,297.15,293.15,0.0,0.0,291.18,0.67,0.3,1.39,291.18,291.15,305.15,298.52,300.54,297.21,291.18,1.0,0.92,0.46,0.46,0.54,0.46,4.85,2.03,2.82,0.94,0.8,0.8,0.0,409.96,410.0,73691.3,0.0,9917.41,1.0,284.28,289.59,301.52,305.45,293.15,293.15,283.15,17886.6,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.32,4.07,0.3,5.29,4.13,1.16,0.0,0.0,0.0,13259.07,0.0,1518.66,2275.33,0.0,2216.92,0.93,1.0,0.0,3.0,1.0,0.0
18191100.0,297.15,297.15,293.15,0.0,0.0,291.19,0.9,0.75,0.68,297.32,297.15,293.15,0.0,0.0,291.19,0.99,1.0,0.95,297.22,297.15,293.15,0.0,0.0,291.19,0.87,0.68,0.48,297.19,297.15,293.15,0.0,0.0,291.19,0.83,0.57,0.55,296.84,297.15,293.15,0.0,0.0,291.19,0.67,0.3,1.39,291.19,291.15,305.2,298.53,300.57,297.23,291.19,1.0,0.93,0.46,0.46,0.54,0.46,4.86,2.03,2.83,0.94,0.81,0.81,0.0,409.9,410.0,73997.72,0.0,9996.96,1.0,284.28,289.59,301.53,305.48,293.15,293.15,283.15,17847.48,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.33,4.08,0.3,5.29,4.13,1.16,0.0,0.0,0.0,13309.5,0.0,1532.54,2275.33,0.0,2222.25,0.93,1.0,0.0,3.0,1.0,0.0
18191400.0,297.15,297.15,293.15,0.0,0.0,291.19,0.9,0.76,0.68,297.34,297.15,293.15,0.0,0.0,291.19,0.99,1.0,0.95,297.23,297.15,293.15,0.0,0.0,291.19,0.88,0.69,0.49,297.19,297.15,293.15,0.0,0.0,291.19,0.83,0.58,0.55,296.84,297.15,293.15,0.0,0.0,291.19,0.67,0.3,1.39,291.19,291.15,305.19,298.54,300.56,297.24,291.19,1.0,0.93,0.46,0.46,0.54,0.46,4.88,2.03,2.85,0.94,0.81,0.81,0.0,409.9,410.0,74267.69,0.0,10087.62,1.0,284.28,289.59,301.54,305.5,293.15,293.15,283.15,17850.79,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.35,4.1,0.3,5.29,4.13,1.16,0.0,0.0,0.0,13352.31,0.0,1547.45,2275.33,0.0,2231.22,0.94,1.0,0.0,3.0,1.0,0.0
18191700.0,297.15,297.15,293.15,0.0,0.0,291.19,0.9,0.76,0.68,297.34,297.15,293.15,0.0,0.0,291.19,0.99,1.0,0.95,297.23,297.15,293.15,0.0,0.0,291.19,0.88,0.71,0.5,297.18,297.15,293.15,0.0,0.0,291.19,0.83,0.58,0.56,296.85,297.15,293.15,0.0,0.0,291.19,0.67,0.3,1.39,291.19,291.15,305.13,298.54,300.53,297.24,291.19,1.0,0.93,0.46,0.46,0.54,0.46,4.9,2.04,2.86,0.94,0.81,0.81,0.0,409.91,410.0,74471.32,0.0,10173.8,1.0,284.28,289.58,301.54,305.51,293.15,293.15,283.15,17874.67,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.36,4.11,0.3,5.29,4.13,1.16,0.0,0.0,0.0,13382.63,0.0,1560.49,2275.33,0.0,2240.41,0.94,1.0,0.0,3.0,1.0,0.0
18192000.0,297.15,297.15,293.15,0.0,0.0,291.18,0.9,0.75,0.68,297.35,297.15,293.15,0.0,0.0,291.18,0.99,1.0,0.95,297.23,297.15,293.15,0.0,0.0,291.18,0.89,0.72,0.51,297.18,297.15,293.15,0.0,0.0,291.18,0.83,0.59,0.56,296.85,297.15,293.15,0.0,0.0,291.18,0.67,0.3,1.39,291.18,291.15,305.04,298.53,300.48,297.24,291.18,1.0,0.93,0.46,0.46,0.54,0.46,4.91,2.04,2.88,0.93,0.81,0.81,0.0,409.92,410.0,74601.2,0.0,10251.08,1.0,284.28,289.58,301.53,305.51,293.15,293.15,283.15,17907.85,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.37,4.12,0.3,5.29,4.13,1.16,0.0,0.0,0.0,13399.48,0.0,1570.47,2275.33,0.0,2249.05,0.94,1.0,0.0,3.0,1.0,0.0
18192300.0,297.14,297.15,293.15,0.0,0.0,291.17,0.9,0.75,0.68,297.35,297.15,293.15,0.0,0.0,291.17,0.99,1.0,0.95,297.23,297.15,293.15,0.0,0.0,291.17,0.9,0.73,0.51,297.17,297.15,293.15,0.0,0.0,291.17,0.84,0.59,0.57,296.84,297.15,293.15,0.0,0.0,291.17,0.67,0.3,1.39,291.17,291.15,304.92,298.51,300.42,297.24,291.17,1.0,0.94,0.46,0.46,0.54,0.46,4.93,2.04,2.89,0.93,0.81,0.81,0.0,409.93,410.0,74659.74,0.0,10319.36,1.0,284.28,289.57,301.51,305.5,293.15,293.15,283.15,17943.99,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.37,4.12,0.3,5.29,4.13,1.16,0.0,0.0,0.0,13403.36,0.0,1576.97,2275.33,0.0,2256.9,0.94,1.0,0.0,3.0,1.0,0.0
18192600.0,297.14,297.15,293.15,0.0,0.0,291.16,0.9,0.75,0.68,297.35,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.95,297.23,297.15,293.15,0.0,0.0,291.16,0.9,0.75,0.52,297.17,297.15,293.15,0.0,0.0,291.16,0.84,0.6,0.57,296.84,297.15,293.15,0.0,0.0,291.16,0.67,0.3,1.39,291.16,291.15,304.77,298.49,300.36,297.23,291.16,1.0,0.94,0.46,0.46,0.54,0.46,4.94,2.04,2.9,0.93,0.81,0.81,0.0,409.94,410.0,74651.75,0.0,10379.3,1.0,284.28,289.57,301.49,305.48,293.15,293.15,283.15,17979.27,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.37,4.13,0.3,5.29,4.13,1.16,0.0,0.0,0.0,13395.16,0.0,1579.85,2275.33,0.0,2263.69,0.94,1.0,0.0,3.0,1.0,0.0
18192900.0,297.13,297.15,293.15,0.0,0.0,291.15,0.9,0.75,0.68,297.36,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.95,297.23,297.15,293.15,0.0,0.0,291.15,0.91,0.76,0.53,297.16,297.15,293.15,0.0,0.0,291.15,0.84,0.6,0.57,296.84,297.15,293.15,0.0,0.0,291.16,0.67,0.3,1.39,291.15,291.15,304.63,298.47,300.29,297.23,291.15,1.0,0.94,0.46,0.46,0.54,0.46,4.95,2.04,2.91,0.93,0.81,0.81,0.0,409.94,410.0,74589.57,0.0,10432.83,1.0,284.28,289.57,301.47,305.45,293.15,293.15,283.15,18010.66,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.37,4.13,0.3,5.29,4.13,1.16,0.0,0.0,0.0,13377.19,0.0,1579.47,2275.33,0.0,2269.44,0.94,1.0,0.0,3.0,1.0,0.0
18193200.0,297.13,297.15,293.15,0.0,0.0,291.15,0.9,0.74,0.67,297.36,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.95,297.23,297.15,293.15,0.0,0.0,291.15,0.91,0.77,0.54,297.16,297.15,293.15,0.0,0.0,291.15,0.84,0.6,0.58,296.84,297.15,293.15,0.0,0.0,291.15,0.67,0.3,1.39,291.15,291.15,304.48,298.44,300.23,297.23,291.15,1.0,0.94,0.46,0.46,0.54,0.46,4.96,2.04,2.92,0.93,0.81,0.81,0.0,409.95,410.0,74488.73,0.0,10482.92,1.0,284.28,289.56,301.45,305.42,293.15,293.15,283.15,18035.09,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.37,4.12,0.3,5.29,4.13,1.16,0.0,0.0,0.0,13352.3,0.0,1576.38,2275.33,0.0,2274.05,0.94,1.0,0.0,3.0,1.0,0.0
18193500.0,297.13,297.15,293.15,0.0,0.0,291.14,0.9,0.74,0.67,297.36,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.95,297.23,297.15,293.15,0.0,0.0,291.14,0.92,0.79,0.55,297.16,297.15,293.15,0.0,0.0,291.14,0.84,0.6,0.58,296.84,297.15,293.15,0.0,0.0,291.14,0.67,0.3,1.39,291.14,291.15,304.35,298.42,300.17,297.23,291.14,1.0,0.94,0.45,0.45,0.55,0.45,4.97,2.04,2.93,0.92,0.81,0.81,0.0,409.95,410.0,74367.7,0.0,10531.6,1.0,284.28,289.56,301.42,305.39,293.15,293.15,283.15,18051.26,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.37,4.12,0.3,5.29,4.13,1.16,0.0,0.0,0.0,13324.01,0.0,1571.5,2275.33,0.0,2277.59,0.94,1.0,0.0,3.0,1.0,0.0
18193800.0,297.13,297.15,293.15,0.0,0.0,291.14,0.9,0.74,0.67,297.36,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.95,297.23,297.15,293.15,0.0,0.0,291.14,0.93,0.8,0.56,297.16,297.15,293.15,0.0,0.0,291.14,0.84,0.6,0.58,296.84,297.15,293.15,0.0,0.0,291.14,0.67,0.3,1.39,291.14,291.15,304.25,298.39,300.12,297.23,291.14,1.0,0.94,0.45,0.45,0.55,0.45,4.98,2.04,2.94,0.92,0.81,0.81,0.0,409.95,410.0,74247.05,0.0,10580.91,1.0,284.28,289.56,301.4,305.36,293.15,293.15,283.15,18057.44,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.36,4.11,0.3,5.29,4.13,1.16,0.0,0.0,0.0,13296.25,0.0,1565.83,2275.33,0.0,2280.05,0.94,1.0,0.0,3.0,1.0,0.0
18194100.0,297.13,297.15,293.15,0.0,0.0,291.14,0.9,0.73,0.66,297.36,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.95,297.23,297.15,293.15,0.0,0.0,291.14,0.93,0.82,0.57,297.16,297.15,293.15,0.0,0.0,291.14,0.84,0.61,0.58,296.83,297.15,293.15,0.0,0.0,291.14,0.67,0.3,1.39,291.14,291.15,304.18,298.38,300.08,297.23,291.14,1.0,0.94,0.45,0.45,0.55,0.45,4.99,2.04,2.95,0.92,0.81,0.81,0.0,409.94,410.0,74146.15,0.0,10632.56,1.0,284.28,289.56,301.38,305.33,293.15,293.15,283.15,18052.88,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.36,4.11,0.3,5.29,4.13,1.16,0.0,0.0,0.0,13272.69,0.0,1560.45,2275.33,0.0,2281.21,0.94,1.0,0.0,3.0,1.0,0.0
18194400.0,297.13,297.15,293.15,0.0,0.0,291.14,0.9,0.73,0.66,297.36,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.95,297.24,297.15,293.15,0.0,0.0,291.14,0.94,0.83,0.58,297.16,297.15,293.15,0.0,0.0,291.14,0.85,0.61,0.58,296.83,297.15,293.15,0.0,0.0,291.14,0.67,0.3,1.39,291.14,291.15,304.15,298.36,300.07,297.24,291.14,1.0,0.95,0.45,0.45,0.55,0.45,5.0,2.04,2.96,0.92,0.81,0.81,0.0,409.94,410.0,74090.33,0.0,10688.88,1.0,284.28,289.56,301.36,305.31,293.15,293.15,283.15,18035.06,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.35,4.1,0.3,5.29,4.13,1.16,0.0,0.0,0.0,13258.19,0.0,1556.62,2275.33,0.0,2281.55,0.94,1.0,0.0,3.0,1.0,0.0
18194700.0,297.14,297.15,293.15,0.0,0.0,291.15,0.9,0.73,0.66,297.36,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.95,297.24,297.15,293.15,0.0,0.0,291.15,0.95,0.85,0.59,297.16,297.15,293.15,0.0,0.0,291.15,0.85,0.61,0.58,296.84,297.15,293.15,0.0,0.0,291.15,0.67,0.3,1.39,291.15,291.15,304.2,298.35,300.08,297.24,291.15,1.0,0.95,0.45,0.45,0.55,0.45,5.02,2.04,2.97,0.91,0.81,0.81,0.0,409.93,410.0,74087.38,0.0,10751.36,1.0,284.28,289.56,301.35,305.3,293.15,293.15,283.15,18005.5,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.35,4.1,0.3,5.29,4.13,1.16,0.0,0.0,0.0,13253.91,0.0,1555.37,2275.33,0.0,2281.87,0.94,1.0,0.0,3.0,1.0,0.0
18195000.0,297.14,297.15,293.15,0.0,0.0,291.15,0.9,0.73,0.66,297.37,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.95,297.25,297.15,293.15,0.0,0.0,291.15,0.96,0.86,0.61,297.16,297.15,293.15,0.0,0.0,291.15,0.85,0.61,0.59,296.84,297.15,293.15,0.0,0.0,291.15,0.67,0.3,1.39,291.15,291.15,304.32,298.35,300.13,297.24,291.15,1.0,0.95,0.45,0.45,0.55,0.45,5.03,2.04,2.99,0.91,0.81,0.81,0.0,409.92,410.0,74137.77,0.0,10822.01,1.0,284.28,289.56,301.35,305.3,293.15,293.15,283.15,17969.76,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.36,4.11,0.3,5.29,4.13,1.16,0.0,0.0,0.0,13259.18,0.0,1557.61,2275.33,0.0,2283.83,0.94,1.0,0.0,3.0,1.0,0.0
18195300.0,297.14,297.15,293.15,0.0,0.0,291.16,0.9,0.73,0.66,297.37,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.95,297.25,297.15,293.15,0.0,0.0,291.16,0.96,0.88,0.62,297.17,297.15,293.15,0.0,0.0,291.16,0.85,0.62,0.59,296.84,297.15,293.15,0.0,0.0,291.16,0.68,0.3,1.39,291.16,291.15,304.51,298.34,300.2,297.25,291.16,1.0,0.95,0.45,0.45,0.55,0.45,5.04,2.04,3.0,0.91,0.81,0.81,0.0,409.91,410.0,74229.04,0.0,10900.86,1.0,284.28,289.56,301.34,305.3,293.15,293.15,283.15,17935.68,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.36,4.11,0.3,5.29,4.13,1.16,0.0,0.0,0.0,13271.32,0.0,1563.22,2275.33,0.0,2287.59,0.94,1.0,0.0,3.0,1.0,0.0
18195600.0,297.14,297.15,293.15,0.0,0.0,291.17,0.9,0.72,0.66,297.37,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.95,297.25,297.15,293.15,0.0,0.0,291.17,0.97,0.9,0.63,297.17,297.15,293.15,0.0,0.0,291.17,0.85,0.62,0.59,296.84,297.15,293.15,0.0,0.0,291.17,0.68,0.3,1.39,291.17,291.15,304.74,298.34,300.29,297.25,291.17,1.0,0.95,0.45,0.45,0.55,0.45,5.06,2.05,3.02,0.91,0.81,0.81,0.0,409.91,410.0,74344.53,0.0,10987.01,1.0,284.28,289.55,301.34,305.3,293.15,293.15,283.15,17908.41,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.37,4.12,0.3,5.29,4.13,1.16,0.0,0.0,0.0,13287.05,0.0,1571.75,2275.33,0.0,2293.34,0.94,1.0,0.0,3.0,1.0,0.0
18195900.0,297.15,297.15,293.15,0.0,0.0,291.17,0.9,0.72,0.66,297.38,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.95,297.25,297.15,293.15,0.0,0.0,291.17,0.98,0.92,0.64,297.17,297.15,293.15,0.0,0.0,291.17,0.85,0.62,0.59,296.84,297.15,293.15,0.0,0.0,291.17,0.68,0.3,1.39,291.17,291.15,305.0,298.33,300.38,297.25,291.17,1.0,0.96,0.45,0.45,0.55,0.45,5.08,2.05,3.03,0.9,0.81,0.81,0.0,409.9,410.0,74463.85,0.0,11077.86,1.0,284.28,289.55,301.33,305.3,293.15,293.15,283.15,17890.81,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.38,4.13,0.3,5.29,4.13,1.16,0.0,0.0,0.0,13302.69,0.0,1582.28,2275.33,0.0,2300.89,0.94,1.0,0.0,3.0,1.0,0.0
18196200.0,297.15,297.15,293.15,0.0,0.0,291.18,0.9,0.72,0.66,297.38,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.94,297.25,297.15,293.15,0.0,0.0,291.18,0.98,0.94,0.65,297.17,297.15,293.15,0.0,0.0,291.18,0.86,0.63,0.6,296.84,297.15,293.15,0.0,0.0,291.18,0.68,0.3,1.39,291.18,291.15,305.27,298.31,300.49,297.25,291.18,1.0,0.96,0.45,0.45,0.55,0.45,5.1,2.05,3.05,0.9,0.81,0.81,0.0,409.9,410.0,74570.07,0.0,11171.04,1.0,284.28,289.54,301.31,305.29,293.15,293.15,283.15,17883.56,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.39,4.14,0.3,5.29,4.13,1.16,0.0,0.0,0.0,13315.19,0.0,1593.86,2275.33,0.0,2309.56,0.95,1.0,0.0,3.0,1.0,0.0
18196500.0,297.15,297.15,293.15,0.0,0.0,291.18,0.9,0.72,0.65,297.38,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.94,297.25,297.15,293.15,0.0,0.0,291.18,0.99,0.96,0.67,297.18,297.15,293.15,0.0,0.0,291.18,0.86,0.63,0.6,296.84,297.15,293.15,0.0,0.0,291.18,0.68,0.3,1.39,291.18,291.15,305.54,298.29,300.58,297.25,291.18,1.0,0.96,0.45,0.45,0.55,0.45,5.11,2.05,3.06,0.9,0.81,0.81,0.0,409.9,410.0,74654.0,0.0,11263.96,1.0,284.27,289.53,301.29,305.27,293.15,293.15,283.15,17884.93,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.4,4.15,0.3,5.29,4.13,1.16,0.0,0.0,0.0,13323.24,0.0,1605.49,2275.33,0.0,2318.84,0.95,1.0,0.0,3.0,1.0,0.0
18196800.0,297.15,297.15,293.15,0.0,0.0,291.18,0.9,0.72,0.65,297.38,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.94,297.25,297.15,293.15,0.0,0.0,291.18,0.99,0.97,0.68,297.18,297.15,293.15,0.0,0.0,291.18,0.86,0.64,0.61,296.84,297.15,293.15,0.0,0.0,291.18,0.68,0.3,1.39,291.18,291.15,305.78,298.27,300.67,297.25,291.18,1.0,0.96,0.45,0.45,0.55,0.45,5.13,2.05,3.08,0.9,0.82,0.82,0.0,409.91,410.0,74717.34,0.0,11354.51,1.0,284.27,289.51,301.27,305.25,293.15,293.15,283.15,17893.89,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.41,4.16,0.31,5.29,4.13,1.16,0.0,0.0,0.0,13327.15,0.0,1616.34,2275.33,0.0,2327.7,0.95,1.0,0.0,3.0,1.0,0.0
18197100.0,297.15,297.15,293.15,0.0,0.0,291.18,0.9,0.72,0.65,297.38,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.94,297.25,297.15,293.15,0.0,0.0,291.18,1.0,0.99,0.69,297.17,297.15,293.15,0.0,0.0,291.18,0.86,0.64,0.61,296.84,297.15,293.15,0.0,0.0,291.18,0.68,0.3,1.39,291.18,291.15,305.98,298.25,300.74,297.25,291.18,1.0,0.96,0.44,0.44,0.56,0.44,5.15,2.05,3.1,0.89,0.82,0.82,0.0,409.92,410.0,74847.91,0.0,11439.33,1.0,284.27,289.51,301.25,305.24,293.15,293.15,283.15,17916.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.41,4.17,0.31,5.29,4.13,1.16,0.0,0.0,0.0,13337.76,0.0,1625.41,2275.33,0.0,2337.09,0.95,1.0,0.0,3.0,1.0,0.0
18197400.0,297.15,297.15,293.15,0.0,0.0,291.17,0.9,0.72,0.65,297.38,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.94,297.26,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.69,297.17,297.15,293.15,0.0,0.0,291.17,0.87,0.64,0.61,296.84,297.15,293.15,0.0,0.0,291.17,0.68,0.3,1.39,291.17,291.15,306.12,298.23,300.79,297.25,291.17,1.0,0.96,0.44,0.44,0.56,0.44,5.15,2.05,3.1,0.89,0.82,0.82,0.0,409.99,410.0,74864.17,0.0,11467.93,1.0,284.27,289.5,301.23,305.22,293.15,293.15,283.15,17957.18,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.42,4.18,0.31,5.29,4.13,1.16,0.0,0.0,0.0,13334.96,0.0,1631.21,2275.33,0.0,2342.61,0.95,1.0,0.0,3.0,1.0,0.0
18197700.0,297.14,297.15,293.15,0.0,0.0,291.16,0.9,0.72,0.65,297.37,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.94,297.28,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.69,297.17,297.15,293.15,0.0,0.0,291.16,0.87,0.65,0.62,296.84,297.15,293.15,0.0,0.0,291.16,0.68,0.3,1.39,291.16,291.15,306.18,298.22,300.8,297.25,291.16,1.0,0.97,0.44,0.44,0.56,0.44,5.16,2.05,3.11,0.88,0.82,0.82,0.0,409.99,410.0,74831.58,0.0,11478.5,1.0,284.27,289.5,301.22,305.21,293.15,293.15,283.15,17985.74,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.42,4.18,0.31,5.29,4.13,1.16,0.0,0.0,0.0,13328.25,0.0,1633.4,2275.33,0.0,2342.67,0.96,1.0,0.0,3.0,1.0,0.0
18198000.0,297.14,297.15,293.15,0.0,0.0,291.16,0.9,0.72,0.65,297.37,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.94,297.29,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.69,297.17,297.15,293.15,0.0,0.0,291.16,0.87,0.65,0.62,296.83,297.15,293.15,0.0,0.0,291.16,0.68,0.3,1.39,291.16,291.15,306.15,298.23,300.79,297.26,291.16,1.0,0.97,0.44,0.44,0.56,0.44,5.16,2.04,3.11,0.88,0.82,0.82,0.0,410.0,410.0,74783.6,0.0,11484.11,1.0,284.27,289.49,301.23,305.21,293.15,293.15,283.15,18000.87,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.42,4.18,0.31,5.29,4.13,1.16,0.0,0.0,0.0,13324.07,0.0,1633.62,2275.33,0.0,2338.03,0.96,1.0,0.0,3.0,1.0,0.0
18198300.0,297.14,297.15,293.15,0.0,0.0,291.15,0.9,0.72,0.65,297.36,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.94,297.3,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.69,297.16,297.15,293.15,0.0,0.0,291.15,0.87,0.65,0.62,296.83,297.15,293.15,0.0,0.0,291.15,0.68,0.3,1.39,291.15,291.15,306.05,298.23,300.74,297.26,291.15,1.0,0.97,0.44,0.44,0.56,0.44,5.16,2.04,3.12,0.88,0.82,0.82,0.0,410.0,410.0,74677.14,0.0,11484.55,1.0,284.27,289.49,301.23,305.21,293.15,293.15,283.15,18027.74,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.42,4.18,0.31,5.29,4.13,1.16,0.0,0.0,0.0,13310.36,0.0,1631.75,2275.33,0.0,2338.17,0.95,1.0,0.0,3.0,1.0,0.0
18198600.0,297.13,297.15,293.15,0.0,0.0,291.14,0.9,0.71,0.65,297.35,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.94,297.32,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.69,297.16,297.15,293.15,0.0,0.0,291.14,0.87,0.65,0.62,296.83,297.15,293.15,0.0,0.0,291.14,0.68,0.3,1.39,291.14,291.15,305.91,298.2,300.68,297.25,291.14,1.0,0.97,0.44,0.44,0.56,0.44,5.16,2.04,3.12,0.87,0.82,0.82,0.0,410.01,410.0,74443.75,0.0,11478.18,1.0,284.27,289.48,301.2,305.17,293.15,293.15,283.15,18081.16,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.41,4.17,0.31,5.29,4.13,1.16,0.0,0.0,0.0,13268.11,0.0,1625.06,2275.33,0.0,2343.96,0.95,1.0,0.0,3.0,1.0,0.0
18198900.0,297.13,297.15,293.15,0.0,0.0,291.12,0.9,0.71,0.64,297.34,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.94,297.33,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.69,297.15,297.15,293.15,0.0,0.0,291.12,0.87,0.65,0.62,296.83,297.15,293.15,0.0,0.0,291.12,0.68,0.3,1.39,291.12,291.15,305.75,298.15,300.61,297.25,291.12,1.0,0.96,0.44,0.44,0.56,0.44,5.15,2.03,3.12,0.87,0.81,0.81,0.0,410.02,410.0,74083.58,0.0,11463.94,1.0,284.26,289.47,301.15,305.11,293.15,293.15,283.15,18145.14,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.4,4.16,0.3,5.29,4.13,1.16,0.0,0.0,0.0,13199.01,0.0,1612.16,2275.33,0.0,2350.71,0.95,1.0,0.0,3.0,1.0,0.0
18199200.0,297.12,297.15,293.15,0.0,0.0,291.11,0.89,0.71,0.64,297.33,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.94,297.33,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.69,297.15,297.15,293.15,0.0,0.0,291.11,0.87,0.65,0.62,296.82,297.15,293.15,0.0,0.0,291.11,0.68,0.3,1.39,291.11,291.15,305.57,298.09,300.54,297.25,291.11,1.0,0.96,0.44,0.44,0.56,0.44,5.15,2.03,3.12,0.87,0.81,0.81,0.0,410.03,410.0,73605.2,0.0,11441.22,1.0,284.26,289.46,301.09,305.02,293.15,293.15,283.15,18210.03,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.38,4.14,0.3,5.29,4.13,1.16,0.0,0.0,0.0,13106.26,0.0,1592.54,2275.33,0.0,2356.44,0.95,1.0,0.0,3.0,1.0,0.0
18199500.0,297.12,297.15,293.15,0.0,0.0,291.09,0.89,0.7,0.63,297.31,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.94,297.34,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.69,297.14,297.15,293.15,0.0,0.0,291.09,0.87,0.65,0.62,296.82,297.15,293.15,0.0,0.0,291.09,0.68,0.3,1.39,291.09,291.15,305.38,298.02,300.46,297.24,291.09,1.0,0.96,0.44,0.44,0.56,0.44,5.14,2.03,3.12,0.87,0.8,0.8,0.0,410.03,410.0,73034.24,0.0,11410.92,1.0,284.26,289.46,301.02,304.92,293.15,293.15,283.15,18270.33,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.36,4.11,0.3,5.29,4.13,1.16,0.0,0.0,0.0,12996.12,0.0,1567.05,2275.33,0.0,2360.87,0.94,1.0,0.0,3.0,1.0,0.0
18199800.0,297.12,297.15,293.15,0.0,0.0,291.08,0.89,0.69,0.63,297.3,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.94,297.35,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.69,297.14,297.15,293.15,0.0,0.0,291.08,0.87,0.65,0.62,296.82,297.15,293.15,0.0,0.0,291.08,0.68,0.3,1.39,291.08,291.15,305.17,297.94,300.37,297.24,291.08,1.0,0.96,0.44,0.44,0.56,0.44,5.14,2.02,3.11,0.87,0.8,0.8,0.0,410.04,410.0,72393.07,0.0,11373.69,1.0,284.26,289.45,300.94,304.81,293.15,293.15,283.15,18321.12,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.33,4.08,0.3,5.29,4.13,1.16,0.0,0.0,0.0,12873.86,0.0,1536.5,2275.33,0.0,2362.86,0.93,1.0,0.0,3.0,1.0,0.0
18200100.0,297.11,297.15,293.15,0.0,0.0,291.06,0.88,0.69,0.62,297.28,297.15,293.15,0.0,0.0,291.06,1.0,1.0,0.94,297.35,297.15,293.15,0.0,0.0,291.06,1.0,1.0,0.7,297.13,297.15,293.15,0.0,0.0,291.06,0.87,0.65,0.62,296.81,297.15,293.15,0.0,0.0,291.06,0.68,0.3,1.39,291.06,291.15,304.97,297.86,300.29,297.23,291.06,1.0,0.96,0.44,0.44,0.56,0.44,5.13,2.02,3.11,0.86,0.79,0.79,0.0,410.05,410.0,71712.25,0.0,11330.87,1.0,284.25,289.45,300.86,304.7,293.15,293.15,283.15,18358.87,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.3,4.05,0.29,5.29,4.13,1.16,0.0,0.0,0.0,12746.12,0.0,1502.37,2275.33,0.0,2361.94,0.93,1.0,0.0,3.0,1.0,0.0
18200400.0,297.11,297.15,293.15,0.0,0.0,291.06,0.88,0.68,0.62,297.26,297.15,293.15,0.0,0.0,291.06,1.0,1.0,0.94,297.36,297.15,293.15,0.0,0.0,291.06,1.0,1.0,0.7,297.13,297.15,293.15,0.0,0.0,291.06,0.87,0.64,0.61,296.81,297.15,293.15,0.0,0.0,291.06,0.68,0.3,1.39,291.06,291.15,304.77,297.79,300.21,297.23,291.06,1.0,0.96,0.44,0.44,0.56,0.44,5.12,2.02,3.1,0.86,0.79,0.79,0.0,410.05,410.0,71024.46,0.0,11283.74,1.0,284.25,289.45,300.79,304.58,293.15,293.15,283.15,18380.42,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.27,4.01,0.29,5.29,4.13,1.16,0.0,0.0,0.0,12619.65,0.0,1466.33,2275.33,0.0,2357.69,0.92,1.0,0.0,3.0,1.0,0.0
18200700.0,297.11,297.15,293.15,0.0,0.0,291.05,0.88,0.67,0.61,297.25,297.15,293.15,0.0,0.0,291.05,1.0,1.0,0.94,297.36,297.15,293.15,0.0,0.0,291.05,1.0,1.0,0.7,297.13,297.15,293.15,0.0,0.0,291.05,0.86,0.64,0.61,296.81,297.15,293.15,0.0,0.0,291.05,0.68,0.3,1.39,291.05,291.15,304.58,297.73,300.13,297.23,291.05,1.0,0.96,0.44,0.44,0.56,0.44,5.11,2.01,3.1,0.86,0.78,0.78,0.0,410.05,410.0,70362.64,0.0,11233.66,1.0,284.25,289.45,300.73,304.48,293.15,293.15,283.15,18384.18,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.23,3.98,0.29,5.29,4.13,1.16,0.0,0.0,0.0,12500.87,0.0,1430.21,2275.33,0.0,2349.48,0.91,1.0,0.0,3.0,1.0,0.0
18201000.0,297.11,297.15,293.15,0.0,0.0,291.05,0.87,0.67,0.6,297.23,297.15,293.15,0.0,0.0,291.05,1.0,1.0,0.94,297.37,297.15,293.15,0.0,0.0,291.05,1.0,1.0,0.7,297.13,297.15,293.15,0.0,0.0,291.05,0.86,0.64,0.61,296.8,297.15,293.15,0.0,0.0,291.05,0.68,0.3,1.39,291.05,291.15,304.41,297.68,300.07,297.22,291.05,1.0,0.96,0.44,0.44,0.56,0.44,5.1,2.01,3.09,0.86,0.78,0.78,0.0,410.05,410.0,69764.41,0.0,11181.68,1.0,284.25,289.46,300.68,304.4,293.15,293.15,283.15,18366.79,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.2,3.94,0.28,5.29,4.13,1.16,0.0,0.0,0.0,12397.0,0.0,1395.81,2275.33,0.0,2337.44,0.9,1.0,0.0,3.0,1.0,0.0
18201300.0,297.11,297.15,293.15,0.0,0.0,291.06,0.87,0.66,0.6,297.22,297.15,293.15,0.0,0.0,291.06,1.0,1.0,0.95,297.37,297.15,293.15,0.0,0.0,291.06,1.0,1.0,0.7,297.13,297.15,293.15,0.0,0.0,291.06,0.86,0.63,0.6,296.8,297.15,293.15,0.0,0.0,291.06,0.68,0.3,1.39,291.06,291.15,304.27,297.65,300.01,297.22,291.06,1.0,0.96,0.44,0.44,0.56,0.44,5.09,2.01,3.08,0.86,0.78,0.78,0.0,410.05,410.0,69265.05,0.0,11129.1,1.0,284.25,289.47,300.65,304.34,293.15,293.15,283.15,18327.48,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.17,3.91,0.28,5.29,4.13,1.16,0.0,0.0,0.0,12314.34,0.0,1364.92,2275.33,0.0,2321.17,0.9,1.0,0.0,3.0,1.0,0.0
18201600.0,297.11,297.15,293.15,0.0,0.0,291.07,0.87,0.65,0.59,297.21,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.95,297.37,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.7,297.13,297.15,293.15,0.0,0.0,291.07,0.86,0.63,0.6,296.8,297.15,293.15,0.0,0.0,291.07,0.68,0.3,1.39,291.07,291.15,304.15,297.65,299.96,297.22,291.07,1.0,0.96,0.44,0.44,0.56,0.44,5.08,2.01,3.07,0.86,0.77,0.77,0.0,410.05,410.0,68908.91,0.0,11077.3,1.0,284.25,289.48,300.65,304.32,293.15,293.15,283.15,18264.93,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.15,3.88,0.28,5.29,4.13,1.16,0.0,0.0,0.0,12260.93,0.0,1339.62,2275.33,0.0,2301.56,0.89,1.0,0.0,3.0,1.0,0.0
18201900.0,297.12,297.15,293.15,0.0,0.0,291.09,0.87,0.65,0.59,297.2,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.95,297.38,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.7,297.13,297.15,293.15,0.0,0.0,291.09,0.85,0.62,0.6,296.8,297.15,293.15,0.0,0.0,291.09,0.68,0.3,1.39,291.09,291.15,304.06,297.67,299.93,297.22,291.09,1.0,0.95,0.44,0.44,0.56,0.44,5.07,2.0,3.06,0.86,0.77,0.77,0.0,410.05,410.0,68686.24,0.0,11027.33,1.0,284.25,289.5,300.66,304.32,293.15,293.15,283.15,18196.39,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.13,3.86,0.28,5.29,4.13,1.16,0.0,0.0,0.0,12233.68,0.0,1320.66,2275.33,0.0,2282.83,0.89,1.0,0.0,3.0,1.0,0.0
18202200.0,297.12,297.15,293.15,0.0,0.0,291.1,0.86,0.64,0.58,297.19,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.95,297.37,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.7,297.13,297.15,293.15,0.0,0.0,291.1,0.85,0.62,0.59,296.8,297.15,293.15,0.0,0.0,291.1,0.68,0.3,1.39,291.1,291.15,303.97,297.69,299.9,297.21,291.1,1.0,0.95,0.44,0.44,0.56,0.44,5.06,2.0,3.06,0.86,0.77,0.77,0.0,410.05,410.0,68558.4,0.0,10979.28,1.0,284.25,289.51,300.69,304.34,293.15,293.15,283.15,18140.17,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.12,3.85,0.28,5.29,4.13,1.16,0.0,0.0,0.0,12223.3,0.0,1307.43,2275.33,0.0,2267.84,0.88,1.0,0.0,3.0,1.0,0.0
18202500.0,297.12,297.15,293.15,0.0,0.0,291.11,0.86,0.64,0.58,297.18,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.95,297.37,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.7,297.13,297.15,293.15,0.0,0.0,291.11,0.85,0.62,0.59,296.8,297.15,293.15,0.0,0.0,291.11,0.68,0.3,1.39,291.11,291.15,303.9,297.73,299.87,297.21,291.11,1.0,0.95,0.44,0.44,0.56,0.44,5.05,2.0,3.05,0.86,0.77,0.77,0.0,410.05,410.0,68501.73,0.0,10932.22,1.0,284.26,289.52,300.72,304.37,293.15,293.15,283.15,18091.31,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.11,3.84,0.28,5.29,4.13,1.16,0.0,0.0,0.0,12225.36,0.0,1298.55,2275.33,0.0,2254.2,0.88,1.0,0.0,3.0,1.0,0.0
18202800.0,297.12,297.15,293.15,0.0,0.0,291.12,0.86,0.63,0.57,297.17,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.95,297.37,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.7,297.13,297.15,293.15,0.0,0.0,291.12,0.85,0.61,0.59,296.8,297.15,293.15,0.0,0.0,291.12,0.67,0.3,1.39,291.12,291.15,303.82,297.76,299.84,297.21,291.12,1.0,0.95,0.44,0.44,0.56,0.44,5.04,2.0,3.04,0.86,0.77,0.77,0.0,410.05,410.0,68528.52,0.0,10885.5,1.0,284.26,289.53,300.76,304.41,293.15,293.15,283.15,18050.89,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.1,3.83,0.27,5.29,4.13,1.16,0.0,0.0,0.0,12240.31,0.0,1293.52,2275.33,0.0,2242.69,0.88,1.0,0.0,3.0,1.0,0.0
18203100.0,297.12,297.15,293.15,0.0,0.0,291.13,0.85,0.63,0.57,297.15,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.95,297.37,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.7,297.13,297.15,293.15,0.0,0.0,291.13,0.85,0.61,0.58,296.79,297.15,293.15,0.0,0.0,291.13,0.67,0.3,1.39,291.13,291.15,303.76,297.8,299.81,297.2,291.13,1.0,0.95,0.44,0.44,0.56,0.44,5.03,2.0,3.03,0.87,0.77,0.77,0.0,410.05,410.0,68631.45,0.0,10838.4,1.0,284.26,289.55,300.8,304.45,293.15,293.15,283.15,18021.2,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.1,3.83,0.27,5.29,4.13,1.16,0.0,0.0,0.0,12266.05,0.0,1291.23,2275.33,0.0,2233.94,0.88,1.0,0.0,3.0,1.0,0.0
18203400.0,297.12,297.15,293.15,0.0,0.0,291.14,0.85,0.62,0.56,297.14,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.95,297.36,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.7,297.13,297.15,293.15,0.0,0.0,291.14,0.85,0.61,0.58,296.79,297.15,293.15,0.0,0.0,291.14,0.67,0.3,1.39,291.14,291.15,303.69,297.84,299.79,297.2,291.14,1.0,0.95,0.44,0.44,0.56,0.44,5.02,2.0,3.02,0.87,0.77,0.77,0.0,410.06,410.0,68756.2,0.0,10785.22,1.0,284.26,289.56,300.84,304.5,293.15,293.15,283.15,18000.88,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.1,3.83,0.27,5.29,4.13,1.16,0.0,0.0,0.0,12295.47,0.0,1290.92,2275.33,0.0,2226.84,0.88,1.0,0.0,3.0,1.0,0.0
18203700.0,297.12,297.15,293.15,0.0,0.0,291.15,0.85,0.61,0.56,297.13,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.94,297.36,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.7,297.13,297.15,293.15,0.0,0.0,291.15,0.84,0.6,0.58,296.79,297.15,293.15,0.0,0.0,291.15,0.67,0.3,1.39,291.15,291.15,303.62,297.88,299.76,297.2,291.15,1.0,0.95,0.44,0.44,0.56,0.44,5.01,2.0,3.01,0.87,0.77,0.77,0.0,410.07,410.0,68877.54,0.0,10720.23,1.0,284.26,289.57,300.88,304.55,293.15,293.15,283.15,17991.89,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.1,3.83,0.27,5.29,4.13,1.16,0.0,0.0,0.0,12324.49,0.0,1291.51,2275.33,0.0,2220.79,0.88,1.0,0.0,3.0,1.0,0.0
18204000.0,297.12,297.15,293.15,0.0,0.0,291.15,0.85,0.61,0.55,297.13,297.15,293.15,0.0,0.0,291.15,0.99,0.99,0.94,297.36,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.7,297.13,297.15,293.15,0.0,0.0,291.15,0.84,0.6,0.57,296.79,297.15,293.15,0.0,0.0,291.15,0.67,0.3,1.39,291.15,291.15,303.54,297.92,299.73,297.19,291.15,1.0,0.94,0.45,0.45,0.55,0.45,4.99,1.99,3.0,0.87,0.77,0.77,0.0,410.08,410.0,68981.89,0.0,10646.02,1.0,284.27,289.58,300.92,304.59,293.15,293.15,283.15,17991.78,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.1,3.83,0.27,5.29,4.13,1.16,0.0,0.0,0.0,12350.41,0.0,1292.27,2275.33,0.0,2215.66,0.88,1.0,0.0,3.0,1.0,0.0
18204300.0,297.12,297.15,293.15,0.0,0.0,291.15,0.84,0.6,0.55,297.12,297.15,293.15,0.0,0.0,291.15,0.99,0.99,0.93,297.35,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.7,297.13,297.15,293.15,0.0,0.0,291.15,0.84,0.59,0.57,296.78,297.15,293.15,0.0,0.0,291.15,0.67,0.3,1.39,291.15,291.15,303.46,297.95,299.7,297.19,291.15,1.0,0.94,0.45,0.45,0.55,0.45,4.98,1.99,2.99,0.87,0.77,0.77,0.0,410.09,410.0,69054.73,0.0,10563.7,1.0,284.27,289.58,300.95,304.63,293.15,293.15,283.15,17999.99,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.1,3.83,0.27,5.29,4.13,1.16,0.0,0.0,0.0,12370.5,0.0,1292.5,2275.33,0.0,2211.64,0.88,1.0,0.0,3.0,1.0,0.0
18204600.0,297.12,297.15,293.15,0.0,0.0,291.15,0.84,0.6,0.54,297.11,297.15,293.15,0.0,0.0,291.15,0.99,0.98,0.93,297.35,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.7,297.13,297.15,293.15,0.0,0.0,291.15,0.84,0.59,0.57,296.78,297.15,293.15,0.0,0.0,291.15,0.67,0.3,1.39,291.15,291.15,303.37,297.97,299.67,297.18,291.15,1.0,0.94,0.45,0.45,0.55,0.45,4.96,1.99,2.97,0.87,0.77,0.77,0.0,410.1,410.0,69076.1,0.0,10473.25,1.0,284.27,289.59,300.97,304.65,293.15,293.15,283.15,18017.3,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.1,3.83,0.27,5.29,4.13,1.16,0.0,0.0,0.0,12381.01,0.0,1291.33,2275.33,0.0,2208.31,0.88,1.0,0.0,3.0,1.0,0.0
18204900.0,297.11,297.15,293.15,0.0,0.0,291.14,0.84,0.59,0.54,297.11,297.15,293.15,0.0,0.0,291.14,0.99,0.97,0.92,297.34,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.7,297.12,297.15,293.15,0.0,0.0,291.14,0.83,0.59,0.56,296.78,297.15,293.15,0.0,0.0,291.14,0.67,0.3,1.39,291.14,291.15,303.27,297.99,299.63,297.18,291.14,1.0,0.94,0.45,0.45,0.55,0.45,4.94,1.99,2.95,0.88,0.77,0.77,0.0,410.11,410.0,69034.36,0.0,10376.04,1.0,284.27,289.59,300.99,304.67,293.15,293.15,283.15,18043.24,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.1,3.83,0.27,5.29,4.13,1.16,0.0,0.0,0.0,12379.75,0.0,1288.18,2275.33,0.0,2206.28,0.88,1.0,0.0,3.0,1.0,0.0
18205200.0,297.11,297.15,293.15,0.0,0.0,291.13,0.83,0.58,0.53,297.1,297.15,293.15,0.0,0.0,291.13,0.99,0.96,0.91,297.33,297.15,293.15,0.0,0.0,291.13,0.99,1.0,0.7,297.12,297.15,293.15,0.0,0.0,291.13,0.83,0.58,0.56,296.77,297.15,293.15,0.0,0.0,291.14,0.67,0.3,1.39,291.13,291.15,303.15,297.99,299.59,297.18,291.13,1.0,0.93,0.45,0.45,0.55,0.45,4.92,1.98,2.94,0.88,0.77,0.77,0.0,410.11,410.0,68909.07,0.0,10271.91,1.0,284.27,289.59,300.99,304.66,293.15,293.15,283.15,18078.05,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.09,3.82,0.27,5.29,4.13,1.16,0.0,0.0,0.0,12362.88,0.0,1282.12,2275.33,0.0,2205.06,0.88,1.0,0.0,3.0,1.0,0.0
18205500.0,297.11,297.15,293.15,0.0,0.0,291.13,0.83,0.58,0.53,297.1,297.15,293.15,0.0,0.0,291.13,0.98,0.95,0.9,297.32,297.15,293.15,0.0,0.0,291.13,0.99,1.0,0.7,297.12,297.15,293.15,0.0,0.0,291.13,0.83,0.58,0.55,296.77,297.15,293.15,0.0,0.0,291.13,0.67,0.3,1.39,291.13,291.15,303.02,298.01,299.54,297.17,291.13,1.0,0.93,0.45,0.45,0.55,0.45,4.9,1.98,2.92,0.88,0.76,0.76,0.0,410.13,410.0,68813.13,0.0,10157.92,1.0,284.27,289.6,301.0,304.67,293.15,293.15,283.15,18084.59,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.08,3.81,0.27,5.29,4.13,1.16,0.0,0.0,0.0,12353.96,0.0,1274.52,2275.33,0.0,2190.16,0.88,1.0,0.0,3.0,1.0,0.0
18205800.0,297.11,297.15,293.15,0.0,0.0,291.14,0.82,0.57,0.52,297.09,297.15,293.15,0.0,0.0,291.14,0.98,0.94,0.9,297.31,297.15,293.15,0.0,0.0,291.14,0.99,1.0,0.7,297.12,297.15,293.15,0.0,0.0,291.14,0.83,0.57,0.55,296.76,297.15,293.15,0.0,0.0,291.14,0.67,0.3,1.39,291.14,291.15,302.86,298.08,299.48,297.16,291.14,1.0,0.93,0.45,0.45,0.55,0.45,4.87,1.97,2.89,0.88,0.76,0.76,0.0,410.14,410.0,68895.62,0.0,10032.69,1.0,284.27,289.62,301.07,304.74,293.15,293.15,283.15,18040.23,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.08,3.81,0.27,5.29,4.13,1.16,0.0,0.0,0.0,12385.23,0.0,1269.75,2275.33,0.0,2164.23,0.87,1.0,0.0,3.0,1.0,0.0
18206100.0,297.1,297.15,293.15,0.0,0.0,291.15,0.82,0.56,0.51,297.09,297.15,293.15,0.0,0.0,291.15,0.97,0.93,0.89,297.3,297.15,293.15,0.0,0.0,291.15,0.99,1.0,0.7,297.11,297.15,293.15,0.0,0.0,291.15,0.82,0.56,0.54,296.75,297.15,293.15,0.0,0.0,291.15,0.67,0.3,1.39,291.15,291.15,302.7,298.18,299.42,297.16,291.15,1.0,0.92,0.45,0.45,0.55,0.45,4.84,1.97,2.87,0.88,0.76,0.76,0.0,410.15,410.0,69155.29,0.0,9900.18,1.0,284.28,289.64,301.17,304.85,293.15,293.15,283.15,17979.99,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.08,3.81,0.27,5.29,4.13,1.16,0.0,0.0,0.0,12452.99,0.0,1269.98,2275.33,0.0,2137.73,0.87,1.0,0.0,3.0,1.0,0.0
18206400.0,297.1,297.15,293.15,0.0,0.0,291.16,0.82,0.55,0.5,297.08,297.15,293.15,0.0,0.0,291.16,0.97,0.92,0.87,297.29,297.15,293.15,0.0,0.0,291.16,0.99,1.0,0.7,297.11,297.15,293.15,0.0,0.0,291.16,0.82,0.56,0.54,296.75,297.15,293.15,0.0,0.0,291.16,0.67,0.3,1.39,291.16,291.15,302.52,298.3,299.35,297.15,291.16,1.0,0.92,0.45,0.45,0.55,0.45,4.81,1.97,2.85,0.89,0.77,0.77,0.0,410.15,410.0,69561.04,0.0,9763.21,1.0,284.28,289.67,301.29,304.99,293.15,293.15,283.15,17921.67,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.09,3.81,0.27,5.29,4.13,1.16,0.0,0.0,0.0,12549.46,0.0,1275.49,2275.33,0.0,2113.44,0.88,1.0,0.0,3.0,1.0,0.0
18206700.0,297.1,297.15,293.15,0.0,0.0,291.17,0.81,0.54,0.5,297.08,297.15,293.15,0.0,0.0,291.17,0.96,0.91,0.86,297.28,297.15,293.15,0.0,0.0,291.17,0.99,1.0,0.7,297.11,297.15,293.15,0.0,0.0,291.17,0.81,0.55,0.53,296.74,297.15,293.15,0.0,0.0,291.17,0.67,0.3,1.39,291.17,291.15,302.34,298.43,299.28,297.15,291.17,1.0,0.92,0.45,0.45,0.55,0.45,4.78,1.96,2.82,0.89,0.77,0.77,0.0,410.16,410.0,70065.39,0.0,9623.1,1.0,284.29,289.69,301.43,305.15,293.15,293.15,283.15,17874.7,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.1,3.83,0.27,5.29,4.13,1.16,0.0,0.0,0.0,12664.81,0.0,1285.43,2275.33,0.0,2092.16,0.88,1.0,0.0,3.0,1.0,0.0
18207000.0,297.1,297.15,293.15,0.0,0.0,291.18,0.81,0.53,0.49,297.08,297.15,293.15,0.0,0.0,291.18,0.96,0.9,0.85,297.26,297.15,293.15,0.0,0.0,291.18,0.99,1.0,0.7,297.11,297.15,293.15,0.0,0.0,291.18,0.81,0.54,0.52,296.73,297.15,293.15,0.0,0.0,291.18,0.67,0.3,1.39,291.18,291.15,302.15,298.57,299.21,297.14,291.18,1.0,0.91,0.46,0.46,0.54,0.46,4.75,1.96,2.79,0.89,0.77,0.77,0.0,410.16,410.0,70617.48,0.0,9479.73,1.0,284.29,289.72,301.56,305.32,293.15,293.15,283.15,17844.71,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.11,3.84,0.28,5.29,4.13,1.16,0.0,0.0,0.0,12789.09,0.0,1298.53,2275.33,0.0,2074.74,0.88,1.0,0.0,3.0,1.0,0.0
18207300.0,297.1,297.15,293.15,0.0,0.0,291.19,0.8,0.53,0.48,297.08,297.15,293.15,0.0,0.0,291.19,0.95,0.88,0.84,297.25,297.15,293.15,0.0,0.0,291.19,0.99,1.0,0.7,297.11,297.15,293.15,0.0,0.0,291.19,0.8,0.53,0.51,296.72,297.15,293.15,0.0,0.0,291.19,0.67,0.3,1.39,291.19,291.15,301.96,298.7,299.14,297.14,291.19,1.0,0.91,0.46,0.46,0.54,0.46,4.72,1.96,2.76,0.89,0.77,0.77,0.0,410.17,410.0,71157.51,0.0,9332.96,1.0,284.3,289.74,301.69,305.48,293.15,293.15,283.15,17834.9,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,3.13,3.86,0.28,5.29,4.13,1.16,0.0,0.0,0.0,12910.78,0.0,1312.9,2275.33,0.0,2061.36,0.88,1.0,0.0,3.0,1.0,0.0
18207600.0,297.09,297.15,293.15,0.0,0.0,291.19,0.79,0.52,0.47,297.07,297.15,293.15,0.0,0.0,291.19,0.94,0.87,0.83,297.23,297.15,293.15,0.0,0.0,291.19,0.99,1.0,0.7,297.1,297.15,293.15,0.0,0.0,291.19,0.8,0.53,0.51,296.72,297.15,293.15,0.0,0.0,291.19,0.67,0.3,1.39,291.19,291.15,301.78,298.81,299.07,297.13,291.19,1.0,0.9,0.46,0.46,0.54,0.46,4.69,1.95,2.74,0.9,0.77,0.77,0.0,410.18,410.0,71629.28,0.0,9181.4,1.0,284.3,289.75,301.8,305.62,293.15,293.15,283.15,17848.65,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,3.14,3.87,0.28,5.29,4.13,1.16,0.0,0.0,0.0,13018.66,0.0,1326.72,2275.33,0.0,2052.12,0.89,1.0,0.0,3.0,1.0,0.0
18207900.0,297.09,297.15,293.15,0.0,0.0,291.18,0.79,0.51,0.46,297.07,297.15,293.15,0.0,0.0,291.18,0.94,0.86,0.81,297.21,297.15,293.15,0.0,0.0,291.18,0.99,1.0,0.7,297.1,297.15,293.15,0.0,0.0,291.18,0.79,0.52,0.5,296.71,297.15,293.15,0.0,0.0,291.18,0.66,0.3,1.39,291.18,291.15,301.6,298.89,299.01,297.12,291.18,1.0,0.9,0.46,0.46,0.54,0.46,4.65,1.95,2.7,0.9,0.78,0.78,0.0,410.19,410.0,71976.26,0.0,9023.98,1.0,284.31,289.76,301.89,305.73,293.15,293.15,283.15,17887.21,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,3.15,3.88,0.28,5.29,4.13,1.16,0.0,0.0,0.0,13101.42,0.0,1337.89,2275.33,0.0,2047.18,0.89,1.0,0.0,3.0,1.0,0.0
18208200.0,297.09,297.15,293.15,0.0,0.0,291.17,0.78,0.49,0.45,297.07,297.15,293.15,0.0,0.0,291.17,0.93,0.84,0.8,297.19,297.15,293.15,0.0,0.0,291.17,0.99,1.0,0.7,297.1,297.15,293.15,0.0,0.0,291.17,0.79,0.51,0.49,296.7,297.15,293.15,0.0,0.0,291.17,0.66,0.3,1.39,291.17,291.15,301.44,298.95,298.94,297.11,291.17,1.0,0.9,0.46,0.46,0.54,0.46,4.61,1.94,2.67,0.91,0.78,0.78,0.0,410.2,410.0,72138.13,0.0,8859.15,1.0,284.31,289.77,301.95,305.8,293.15,293.15,283.15,17951.17,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,3.16,3.89,0.28,5.29,4.13,1.16,0.0,0.0,0.0,13146.76,0.0,1344.0,2275.33,0.0,2045.89,0.89,1.0,0.0,3.0,1.0,0.0
18208500.0,297.09,297.15,293.15,0.0,0.0,291.15,0.77,0.48,0.44,297.06,297.15,293.15,0.0,0.0,291.15,0.92,0.82,0.79,297.17,297.15,293.15,0.0,0.0,291.15,0.98,1.0,0.7,297.09,297.15,293.15,0.0,0.0,291.15,0.78,0.5,0.48,296.68,297.15,293.15,0.0,0.0,291.15,0.66,0.3,1.39,291.15,291.15,301.28,298.96,298.88,297.1,291.15,1.0,0.89,0.47,0.47,0.53,0.47,4.57,1.94,2.64,0.91,0.78,0.78,0.0,410.21,410.0,72065.55,0.0,8686.34,1.0,284.31,289.77,301.97,305.82,293.15,293.15,283.15,18040.3,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,3.15,3.89,0.28,5.29,4.13,1.16,0.0,0.0,0.0,13144.9,0.0,1342.98,2275.33,0.0,2049.07,0.89,1.0,0.0,3.0,1.0,0.0
18208800.0,297.08,297.15,293.15,0.0,0.0,291.13,0.77,0.47,0.43,297.06,297.15,293.15,0.0,0.0,291.13,0.91,0.81,0.77,297.14,297.15,293.15,0.0,0.0,291.13,0.98,1.0,0.7,297.09,297.15,293.15,0.0,0.0,291.13,0.77,0.49,0.47,296.67,297.15,293.15,0.0,0.0,291.13,0.66,0.3,1.4,291.13,291.15,301.15,298.94,298.83,297.09,291.13,1.0,0.88,0.47,0.47,0.53,0.47,4.53,1.93,2.6,0.91,0.77,0.77,0.0,410.23,410.0,71699.71,0.0,8501.79,1.0,284.3,289.76,301.94,305.78,293.15,293.15,283.15,18157.95,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,3.14,3.87,0.28,5.29,4.13,1.16,0.0,0.0,0.0,13084.75,0.0,1332.53,2275.33,0.0,2056.67,0.89,1.0,0.0,3.0,1.0,0.0
18209100.0,297.08,297.15,293.15,0.0,0.0,291.1,0.76,0.46,0.42,297.05,297.15,293.15,0.0,0.0,291.1,0.9,0.79,0.76,297.11,297.15,293.15,0.0,0.0,291.1,0.98,0.99,0.7,297.08,297.15,293.15,0.0,0.0,291.1,0.77,0.48,0.46,296.66,297.15,293.15,0.0,0.0,291.1,0.66,0.3,1.4,291.1,291.15,301.03,298.88,298.79,297.08,291.1,1.0,0.88,0.47,0.47,0.53,0.47,4.48,1.92,2.56,0.92,0.77,0.77,0.0,410.27,410.0,71041.27,0.0,8291.12,1.0,284.3,289.75,301.88,305.69,293.15,293.15,283.15,18284.83,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,3.12,3.85,0.28,5.29,4.13,1.16,0.0,0.0,0.0,12969.51,0.0,1310.62,2275.33,0.0,2058.66,0.88,1.0,0.0,3.0,1.0,0.0
18209400.0,297.07,297.15,293.15,0.0,0.0,291.08,0.75,0.45,0.41,297.05,297.15,293.15,0.0,0.0,291.08,0.9,0.77,0.74,297.09,297.15,293.15,0.0,0.0,291.08,0.97,0.98,0.69,297.08,297.15,293.15,0.0,0.0,291.08,0.76,0.46,0.45,296.64,297.15,293.15,0.0,0.0,291.08,0.66,0.3,1.4,291.08,291.15,300.93,298.81,298.75,297.07,291.08,1.0,0.87,0.47,0.47,0.53,0.47,4.42,1.92,2.51,0.92,0.76,0.76,0.0,410.29,410.0,70194.71,0.0,8059.6,1.0,284.3,289.74,301.81,305.58,293.15,293.15,283.15,18389.48,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,3.09,3.81,0.27,5.29,4.13,1.16,0.0,0.0,0.0,12823.72,0.0,1279.34,2275.33,0.0,2053.6,0.88,1.0,0.0,3.0,1.0,0.0
18209700.0,297.07,297.15,293.15,0.0,0.0,291.05,0.74,0.43,0.4,297.04,297.15,293.15,0.0,0.0,291.05,0.89,0.75,0.72,297.07,297.15,293.15,0.0,0.0,291.05,0.97,0.97,0.68,297.07,297.15,293.15,0.0,0.0,291.05,0.75,0.45,0.44,296.63,297.15,293.15,0.0,0.0,291.05,0.66,0.3,1.4,291.05,291.15,300.85,298.73,298.72,297.06,291.05,1.0,0.86,0.48,0.48,0.52,0.48,4.36,1.91,2.46,0.92,0.75,0.75,0.0,410.31,410.0,69198.95,0.0,7813.71,1.0,284.29,289.73,301.73,305.45,293.15,293.15,283.15,18477.15,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,3.04,3.77,0.27,5.29,4.13,1.16,0.0,0.0,0.0,12654.62,0.0,1240.69,2275.33,0.0,2044.27,0.87,1.0,0.0,3.0,1.0,0.0
18210000.0,297.07,297.15,293.15,0.0,0.0,291.03,0.73,0.42,0.39,297.04,297.15,293.15,0.0,0.0,291.03,0.88,0.73,0.7,297.05,297.15,293.15,0.0,0.0,291.03,0.96,0.95,0.67,297.07,297.15,293.15,0.0,0.0,291.03,0.74,0.44,0.42,296.62,297.15,293.15,0.0,0.0,291.03,0.66,0.3,1.4,291.03,291.15,300.77,298.65,298.7,297.06,291.03,1.0,0.86,0.48,0.48,0.52,0.48,4.3,1.9,2.4,0.93,0.75,0.75,0.0,410.33,410.0,68086.38,0.0,7560.03,1.0,284.29,289.72,301.65,305.31,293.15,293.15,283.15,18549.68,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,3.0,3.72,0.26,5.29,4.13,1.16,0.0,0.0,0.0,12468.37,0.0,1196.47,2275.33,0.0,2031.17,0.86,1.0,0.0,3.0,1.0,0.0
18210300.0,297.07,297.15,293.15,0.0,0.0,291.02,0.72,0.4,0.37,297.04,297.15,293.15,0.0,0.0,291.02,0.87,0.72,0.69,297.04,297.15,293.15,0.0,0.0,291.02,0.95,0.93,0.65,297.07,297.15,293.15,0.0,0.0,291.02,0.73,0.42,0.41,296.61,297.15,293.15,0.0,0.0,291.02,0.66,0.3,1.4,291.02,291.15,300.7,298.56,298.68,297.05,291.01,1.0,0.85,0.48,0.48,0.52,0.48,4.23,1.89,2.35,0.93,0.74,0.74,0.0,410.33,410.0,66888.97,0.0,7304.19,1.0,284.28,289.72,301.56,305.16,293.15,293.15,283.15,18606.23,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.94,3.66,0.26,5.29,4.13,1.16,0.0,0.0,0.0,12270.87,0.0,1148.38,2275.33,0.0,2014.54,0.84,1.0,0.0,3.0,1.0,0.0
18210600.0,297.07,297.15,293.15,0.0,0.0,291.0,0.72,0.39,0.36,297.04,297.15,293.15,0.0,0.0,291.0,0.86,0.7,0.67,297.03,297.15,293.15,0.0,0.0,291.0,0.94,0.91,0.64,297.07,297.15,293.15,0.0,0.0,291.0,0.72,0.41,0.4,296.6,297.15,293.15,0.0,0.0,291.0,0.65,0.3,1.4,291.0,291.15,300.63,298.47,298.67,297.05,291.0,1.0,0.84,0.49,0.49,0.51,0.49,4.17,1.88,2.29,0.94,0.73,0.73,0.0,410.33,410.0,65640.05,0.0,7050.73,1.0,284.28,289.72,301.47,305.0,293.15,293.15,283.15,18646.19,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.89,3.6,0.25,5.29,4.13,1.16,0.0,0.0,0.0,12068.03,0.0,1098.15,2275.33,0.0,1994.79,0.83,1.0,0.0,3.0,1.0,0.0
18210900.0,297.07,297.15,293.15,0.0,0.0,290.99,0.71,0.38,0.35,297.04,297.15,293.15,0.0,0.0,290.99,0.85,0.68,0.65,297.02,297.15,293.15,0.0,0.0,290.99,0.93,0.89,0.62,297.07,297.15,293.15,0.0,0.0,290.99,0.72,0.39,0.38,296.59,297.15,293.15,0.0,0.0,290.99,0.65,0.3,1.4,290.99,291.15,300.56,298.38,298.66,297.05,290.99,1.0,0.83,0.49,0.49,0.51,0.49,4.1,1.87,2.23,0.94,0.72,0.72,0.0,410.33,410.0,64360.96,0.0,6803.03,1.0,284.28,289.72,301.37,304.84,293.15,293.15,283.15,18672.74,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.83,3.54,0.25,5.29,4.13,1.16,0.0,0.0,0.0,11863.96,0.0,1047.19,2275.33,0.0,1972.16,0.82,1.0,0.0,3.0,1.0,0.0
18211200.0,297.08,297.15,293.15,0.0,0.0,290.99,0.7,0.36,0.34,297.05,297.15,293.15,0.0,0.0,290.99,0.84,0.66,0.63,297.02,297.15,293.15,0.0,0.0,290.99,0.92,0.86,0.61,297.07,297.15,293.15,0.0,0.0,290.99,0.71,0.38,0.37,296.58,297.15,293.15,0.0,0.0,290.99,0.65,0.3,1.4,290.99,291.15,300.5,298.29,298.64,297.05,290.99,1.0,0.82,0.5,0.5,0.5,0.5,4.03,1.86,2.17,0.95,0.71,0.71,0.0,410.33,410.0,63086.93,0.0,6564.16,1.0,284.27,289.73,301.28,304.68,293.15,293.15,283.15,18682.3,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.76,3.47,0.24,5.29,4.13,1.16,0.0,0.0,0.0,11663.97,0.0,996.87,2275.33,0.0,1947.1,0.8,1.0,0.0,3.0,1.0,0.0
18211500.0,297.08,297.15,293.15,0.0,0.0,290.98,0.69,0.35,0.33,297.05,297.15,293.15,0.0,0.0,290.98,0.83,0.64,0.62,297.02,297.15,293.15,0.0,0.0,290.98,0.91,0.84,0.59,297.07,297.15,293.15,0.0,0.0,290.98,0.7,0.37,0.36,296.57,297.15,293.15,0.0,0.0,290.98,0.65,0.3,1.4,290.98,291.15,300.42,298.2,298.63,297.05,290.98,1.0,0.82,0.5,0.5,0.5,0.5,3.96,1.85,2.11,0.96,0.7,0.7,0.0,410.32,410.0,61829.8,0.0,6335.16,1.0,284.27,289.74,301.2,304.53,293.15,293.15,283.15,18681.58,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.7,3.4,0.23,5.29,4.13,1.16,0.0,0.0,0.0,11470.52,0.0,948.15,2275.33,0.0,1919.85,0.79,1.0,0.0,3.0,1.0,0.0
18211800.0,297.08,297.15,293.15,0.0,0.0,290.98,0.68,0.34,0.32,297.05,297.15,293.15,0.0,0.0,290.98,0.82,0.62,0.6,297.02,297.15,293.15,0.0,0.0,290.98,0.9,0.82,0.58,297.08,297.15,293.15,0.0,0.0,290.98,0.69,0.35,0.35,296.56,297.15,293.15,0.0,0.0,290.98,0.65,0.3,1.4,290.98,291.15,300.34,298.12,298.61,297.05,290.98,1.0,0.81,0.5,0.5,0.5,0.5,3.9,1.84,2.06,0.96,0.7,0.7,0.0,410.18,409.84,60614.58,0.0,6116.23,1.0,284.27,289.75,301.11,304.38,293.15,293.15,283.15,18668.03,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.64,3.34,0.23,5.29,4.13,1.16,0.0,0.0,0.0,11287.02,0.0,901.75,2275.33,0.0,1890.69,0.77,1.0,0.0,3.0,1.0,0.0
18212100.0,297.08,297.15,293.15,0.0,0.0,290.98,0.67,0.33,0.31,297.05,297.15,293.15,0.0,0.0,290.98,0.82,0.61,0.59,297.02,297.15,293.15,0.0,0.0,290.98,0.89,0.79,0.56,297.08,297.15,293.15,0.0,0.0,290.98,0.68,0.34,0.34,296.56,297.15,293.15,0.0,0.0,290.98,0.65,0.3,1.4,290.98,291.15,300.25,298.05,298.59,297.06,290.98,1.0,0.8,0.51,0.51,0.49,0.51,3.84,1.84,2.0,0.97,0.69,0.69,0.0,408.4,408.06,59453.75,0.0,5895.88,1.0,284.26,289.76,301.04,304.25,293.15,293.15,283.15,18646.72,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.58,3.28,0.22,5.29,4.13,1.16,0.0,0.0,0.0,11115.44,0.0,858.22,2275.33,0.0,1860.07,0.76,1.0,0.0,3.0,1.0,0.0
18212400.0,297.09,297.15,293.15,0.0,0.0,290.99,0.66,0.32,0.3,297.06,297.15,293.15,0.0,0.0,290.99,0.81,0.59,0.57,297.02,297.15,293.15,0.0,0.0,290.99,0.88,0.77,0.55,297.08,297.15,293.15,0.0,0.0,290.99,0.67,0.33,0.32,296.55,297.15,293.15,0.0,0.0,290.99,0.65,0.3,1.4,290.99,291.15,300.15,297.98,298.56,297.06,290.99,1.0,0.79,0.51,0.51,0.49,0.51,3.77,1.83,1.94,0.98,0.68,0.68,0.0,405.13,404.77,58358.56,0.0,5676.08,1.0,284.26,289.78,300.98,304.12,293.15,293.15,283.15,18618.59,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.53,3.22,0.21,5.29,4.13,1.16,0.0,0.0,0.0,10957.14,0.0,817.81,2275.33,0.0,1828.13,0.75,1.0,0.0,3.0,1.0,0.0
