time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18212700.0,297.83,303.15,285.15,0.0,0.0,293.46,1.0,0.3,0.0,297.94,303.15,285.15,0.0,0.0,293.48,1.0,0.3,0.0,298.11,303.15,285.15,0.0,0.0,293.5,1.0,0.3,0.0,297.72,303.15,285.15,0.0,0.0,293.45,1.0,0.3,0.0,297.23,303.15,285.15,0.0,0.0,293.31,1.0,0.3,0.0,293.79,303.15,300.03,297.91,296.65,296.57,289.61,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.63,394.92,78.77,0.0,0.0,0.0,284.26,289.78,301.17,303.14,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213000.0,298.16,303.15,285.15,0.0,0.0,293.45,1.0,0.3,0.0,298.28,303.15,285.15,0.0,0.0,293.47,1.0,0.3,0.0,298.45,303.15,285.15,0.0,0.0,293.5,1.0,0.3,0.0,298.03,303.15,285.15,0.0,0.0,293.44,1.0,0.3,0.0,297.65,303.15,285.15,0.0,0.0,293.31,1.0,0.3,0.0,293.78,303.15,299.88,297.83,296.65,296.57,289.76,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.82,410.0,4.35,0.0,0.0,0.0,284.26,289.78,301.17,303.14,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213300.0,298.34,303.15,285.15,0.0,0.0,293.41,1.0,0.3,0.0,298.46,303.15,285.15,0.0,0.0,293.43,1.0,0.3,0.0,298.63,303.15,285.15,0.0,0.0,293.46,1.0,0.3,0.0,298.19,303.15,285.15,0.0,0.0,293.4,1.0,0.3,0.0,297.86,303.15,285.15,0.0,0.0,293.27,1.0,0.3,0.0,293.73,303.15,299.71,297.73,296.66,296.57,289.92,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0,410.0,8.38,0.0,0.0,0.0,284.26,289.78,301.17,303.14,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213600.0,298.43,303.15,285.15,0.0,0.0,293.4,1.0,0.3,0.0,298.55,303.15,285.15,0.0,0.0,293.42,1.0,0.3,0.0,298.72,303.15,285.15,0.0,0.0,293.44,1.0,0.3,0.0,298.27,303.15,285.15,0.0,0.0,293.39,1.0,0.3,0.0,297.97,303.15,285.15,0.0,0.0,293.26,1.0,0.3,0.0,293.72,303.15,299.53,297.63,296.66,296.57,290.07,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.88,410.0,9.69,0.0,0.0,0.0,284.26,289.78,301.17,303.14,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213900.0,298.48,303.15,285.15,0.0,0.0,293.35,1.0,0.3,0.0,298.6,303.15,285.15,0.0,0.0,293.37,1.0,0.3,0.0,298.77,303.15,285.15,0.0,0.0,293.39,1.0,0.3,0.0,298.31,303.15,285.15,0.0,0.0,293.34,1.0,0.3,0.0,298.02,303.15,285.15,0.0,0.0,293.21,1.0,0.3,0.0,293.66,303.15,299.34,297.51,296.67,296.57,290.17,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.59,410.0,4.79,0.0,0.0,0.0,284.26,289.78,301.17,303.14,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214200.0,298.51,303.15,285.15,0.0,0.0,293.36,1.0,0.3,0.0,298.63,303.15,285.15,0.0,0.0,293.39,1.0,0.3,0.0,298.79,303.15,285.15,0.0,0.0,293.41,1.0,0.3,0.0,298.34,303.15,285.15,0.0,0.0,293.35,1.0,0.3,0.0,298.05,303.15,285.15,0.0,0.0,293.22,1.0,0.3,0.0,293.68,303.15,299.15,297.4,296.67,296.57,290.27,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.7,410.0,6.99,0.0,0.0,0.0,284.26,289.78,301.17,303.14,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214500.0,298.53,303.15,285.15,0.0,0.0,293.37,1.0,0.3,0.0,298.64,303.15,285.15,0.0,0.0,293.39,1.0,0.3,0.0,298.81,303.15,285.15,0.0,0.0,293.41,1.0,0.3,0.0,298.36,303.15,285.15,0.0,0.0,293.36,1.0,0.3,0.0,298.07,303.15,285.15,0.0,0.0,293.23,1.0,0.3,0.0,293.68,303.15,298.96,297.27,296.67,296.57,290.35,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.23,410.0,5.45,0.0,0.0,0.0,284.26,289.78,301.17,303.14,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214800.0,298.54,303.15,285.15,0.0,0.0,293.35,1.0,0.3,0.0,298.65,303.15,285.15,0.0,0.0,293.37,1.0,0.3,0.0,298.82,303.15,285.15,0.0,0.0,293.39,1.0,0.3,0.0,298.37,303.15,285.15,0.0,0.0,293.34,1.0,0.3,0.0,298.08,303.15,285.15,0.0,0.0,293.21,1.0,0.3,0.0,293.66,303.15,298.77,297.15,296.67,296.57,290.41,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.17,410.0,4.34,0.0,0.0,0.0,284.26,289.78,301.17,303.14,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215100.0,298.54,303.15,285.15,0.0,0.0,293.36,1.0,0.3,0.0,298.66,303.15,285.15,0.0,0.0,293.39,1.0,0.3,0.0,298.82,303.15,285.15,0.0,0.0,293.41,1.0,0.3,0.0,298.38,303.15,285.15,0.0,0.0,293.35,1.0,0.3,0.0,298.09,303.15,285.15,0.0,0.0,293.22,1.0,0.3,0.0,293.67,303.15,298.59,297.04,296.67,296.57,290.47,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.05,410.0,3.66,0.0,0.0,0.0,284.26,289.78,301.17,303.14,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215400.0,298.55,303.15,285.15,0.0,0.0,293.36,1.0,0.3,0.0,298.66,303.15,285.15,0.0,0.0,293.38,1.0,0.3,0.0,298.83,303.15,285.15,0.0,0.0,293.41,1.0,0.3,0.0,298.38,303.15,285.15,0.0,0.0,293.35,1.0,0.3,0.0,298.1,303.15,285.15,0.0,0.0,293.22,1.0,0.3,0.0,293.67,303.15,298.42,296.93,296.67,296.57,290.52,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,410.0,3.17,0.0,0.0,0.0,284.26,289.78,301.17,303.14,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215700.0,298.55,303.15,285.15,0.0,0.0,293.36,1.0,0.3,0.0,298.67,303.15,285.15,0.0,0.0,293.38,1.0,0.3,0.0,298.83,303.15,285.15,0.0,0.0,293.4,1.0,0.3,0.0,298.38,303.15,285.15,0.0,0.0,293.35,1.0,0.3,0.0,298.11,303.15,285.15,0.0,0.0,293.22,1.0,0.3,0.0,293.67,303.15,298.27,296.83,296.67,296.57,290.55,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,2.68,0.0,0.0,0.0,284.26,289.78,301.17,303.14,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216000.0,298.55,303.15,285.15,0.0,0.0,293.36,1.0,0.3,0.0,298.67,303.15,285.15,0.0,0.0,293.38,1.0,0.3,0.0,298.83,303.15,285.15,0.0,0.0,293.4,1.0,0.3,0.0,298.39,303.15,285.15,0.0,0.0,293.35,1.0,0.3,0.0,298.11,303.15,285.15,0.0,0.0,293.22,1.0,0.3,0.0,293.67,303.15,298.15,296.74,296.67,296.57,290.59,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,2.3,0.0,0.0,0.0,284.26,289.78,301.17,303.14,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216300.0,298.56,303.15,285.15,0.0,0.0,293.36,1.0,0.3,0.0,298.67,303.15,285.15,0.0,0.0,293.38,1.0,0.3,0.0,298.83,303.15,285.15,0.0,0.0,293.4,1.0,0.3,0.0,298.39,303.15,285.15,0.0,0.0,293.35,1.0,0.3,0.0,298.12,303.15,285.15,0.0,0.0,293.22,1.0,0.3,0.0,293.67,303.15,298.06,296.68,296.67,296.57,290.62,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,1.97,0.0,0.0,0.0,284.26,289.78,301.17,303.14,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216600.0,298.56,303.15,285.15,0.0,0.0,293.36,1.0,0.3,0.0,298.67,303.15,285.15,0.0,0.0,293.38,1.0,0.3,0.0,298.83,303.15,285.15,0.0,0.0,293.4,1.0,0.3,0.0,298.39,303.15,285.15,0.0,0.0,293.35,1.0,0.3,0.0,298.12,303.15,285.15,0.0,0.0,293.22,1.0,0.3,0.0,293.67,303.15,298.02,296.64,296.67,296.57,290.64,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,1.66,0.0,0.0,0.0,284.26,289.78,301.17,303.14,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216900.0,298.56,303.15,285.15,0.0,0.0,293.36,1.0,0.3,0.0,298.67,303.15,285.15,0.0,0.0,293.38,1.0,0.3,0.0,298.83,303.15,285.15,0.0,0.0,293.4,1.0,0.3,0.0,298.39,303.15,285.15,0.0,0.0,293.35,1.0,0.3,0.0,298.12,303.15,285.15,0.0,0.0,293.22,1.0,0.3,0.0,293.67,303.15,298.01,296.64,296.67,296.57,290.66,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,410.0,1.42,0.0,0.0,0.0,284.26,289.78,301.17,303.14,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217200.0,298.56,303.15,285.15,0.0,0.0,293.36,1.0,0.3,0.0,298.67,303.15,285.15,0.0,0.0,293.38,1.0,0.3,0.0,298.83,303.15,285.15,0.0,0.0,293.4,1.0,0.3,0.0,298.39,303.15,285.15,0.0,0.0,293.35,1.0,0.3,0.0,298.13,303.15,285.15,0.0,0.0,293.22,1.0,0.3,0.0,293.67,303.15,298.03,296.65,296.67,296.57,290.68,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.02,410.0,1.21,0.0,0.0,0.0,284.26,289.78,301.17,303.14,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217500.0,298.56,303.15,285.15,0.0,0.0,293.36,1.0,0.3,0.0,298.68,303.15,285.15,0.0,0.0,293.38,1.0,0.3,0.0,298.83,303.15,285.15,0.0,0.0,293.4,1.0,0.3,0.0,298.39,303.15,285.15,0.0,0.0,293.35,1.0,0.3,0.0,298.13,303.15,285.15,0.0,0.0,293.22,1.0,0.3,0.0,293.67,303.15,298.06,296.67,296.67,296.57,290.69,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.05,410.0,1.07,0.0,0.0,0.0,284.26,289.78,301.17,303.14,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217800.0,298.56,303.15,285.15,0.0,0.0,293.34,1.0,0.3,0.0,298.68,303.15,285.15,0.0,0.0,293.37,1.0,0.3,0.0,298.83,303.15,285.15,0.0,0.0,293.39,1.0,0.3,0.0,298.4,303.15,285.15,0.0,0.0,293.33,1.0,0.3,0.0,298.13,303.15,285.15,0.0,0.0,293.2,1.0,0.3,0.0,293.65,303.15,298.11,296.7,296.67,296.57,290.7,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.08,410.0,0.54,0.0,0.0,0.0,284.26,289.78,301.17,303.14,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218100.0,298.56,303.15,285.15,0.0,0.0,293.34,1.0,0.3,0.0,298.68,303.15,285.15,0.0,0.0,293.37,1.0,0.3,0.0,298.83,303.15,285.15,0.0,0.0,293.39,1.0,0.3,0.0,298.4,303.15,285.15,0.0,0.0,293.33,1.0,0.3,0.0,298.14,303.15,285.15,0.0,0.0,293.2,1.0,0.3,0.0,293.65,303.15,298.16,296.73,296.67,296.57,290.71,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.17,410.0,0.88,0.0,0.0,0.0,284.26,289.78,301.17,303.14,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218400.0,298.57,303.15,285.15,0.0,0.0,293.34,1.0,0.3,0.0,298.68,303.15,285.15,0.0,0.0,293.37,1.0,0.3,0.0,298.83,303.15,285.15,0.0,0.0,293.39,1.0,0.3,0.0,298.4,303.15,285.15,0.0,0.0,293.33,1.0,0.3,0.0,298.14,303.15,285.15,0.0,0.0,293.2,1.0,0.3,0.0,293.65,303.15,298.2,296.76,296.67,296.57,290.72,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.17,410.0,0.22,0.0,0.0,0.0,284.26,289.78,301.17,303.14,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218700.0,298.57,303.15,285.15,0.0,0.0,293.33,1.0,0.3,0.0,298.68,303.15,285.15,0.0,0.0,293.35,1.0,0.3,0.0,298.83,303.15,285.15,0.0,0.0,293.37,1.0,0.3,0.0,298.4,303.15,285.15,0.0,0.0,293.32,1.0,0.3,0.0,298.14,303.15,285.15,0.0,0.0,293.19,1.0,0.3,0.0,293.63,303.15,298.23,296.79,296.68,296.57,290.73,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.23,410.0,0.28,0.0,0.0,0.0,284.26,289.78,301.17,303.14,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219000.0,298.57,303.15,285.15,0.0,0.0,293.33,1.0,0.3,0.0,298.68,303.15,285.15,0.0,0.0,293.35,1.0,0.3,0.0,298.83,303.15,285.15,0.0,0.0,293.37,1.0,0.3,0.0,298.41,303.15,285.15,0.0,0.0,293.32,1.0,0.3,0.0,298.14,303.15,285.15,0.0,0.0,293.19,1.0,0.3,0.0,293.63,303.15,298.23,296.79,296.68,296.57,290.73,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.37,410.0,0.48,0.0,0.0,0.0,284.26,289.78,301.17,303.14,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219300.0,298.57,303.15,285.15,0.0,0.0,293.33,1.0,0.3,0.0,298.68,303.15,285.15,0.0,0.0,293.35,1.0,0.3,0.0,298.83,303.15,285.15,0.0,0.0,293.37,1.0,0.3,0.0,298.41,303.15,285.15,0.0,0.0,293.32,1.0,0.3,0.0,298.15,303.15,285.15,0.0,0.0,293.19,1.0,0.3,0.0,293.63,303.15,298.21,296.78,296.68,296.57,290.74,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.42,410.0,0.28,0.0,0.0,0.0,284.26,289.78,301.17,303.14,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219600.0,298.57,303.15,285.15,0.0,0.0,293.33,1.0,0.3,0.0,298.68,303.15,285.15,0.0,0.0,293.35,1.0,0.3,0.0,298.83,303.15,285.15,0.0,0.0,293.37,1.0,0.3,0.0,298.41,303.15,285.15,0.0,0.0,293.32,1.0,0.3,0.0,298.15,303.15,285.15,0.0,0.0,293.19,1.0,0.3,0.0,293.63,303.15,298.15,296.74,296.67,296.57,290.75,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.41,410.0,0.04,0.0,0.0,0.0,284.26,289.78,301.17,303.14,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219900.0,298.57,303.15,285.15,0.0,0.0,293.33,1.0,0.3,0.0,298.68,303.15,285.15,0.0,0.0,293.35,1.0,0.3,0.0,298.82,303.15,285.15,0.0,0.0,293.37,1.0,0.3,0.0,298.41,303.15,285.15,0.0,0.0,293.32,1.0,0.3,0.0,298.15,303.15,285.15,0.0,0.0,293.19,1.0,0.3,0.0,293.63,303.15,298.04,296.67,296.67,296.57,290.75,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.32,410.0,0.08,0.0,0.0,0.0,284.26,289.78,301.17,303.14,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220200.0,298.57,303.15,285.15,0.0,0.0,293.33,1.0,0.3,0.0,298.68,303.15,285.15,0.0,0.0,293.35,1.0,0.3,0.0,298.82,303.15,285.15,0.0,0.0,293.37,1.0,0.3,0.0,298.41,303.15,285.15,0.0,0.0,293.32,1.0,0.3,0.0,298.15,303.15,285.15,0.0,0.0,293.19,1.0,0.3,0.0,293.63,303.15,297.89,296.57,296.67,296.57,290.75,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.2,410.0,0.02,0.0,0.0,0.0,284.26,289.78,301.17,303.14,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220500.0,298.57,303.15,285.15,0.0,0.0,293.33,1.0,0.3,0.0,298.68,303.15,285.15,0.0,0.0,293.35,1.0,0.3,0.0,298.82,303.15,285.15,0.0,0.0,293.37,1.0,0.3,0.0,298.41,303.15,285.15,0.0,0.0,293.32,1.0,0.3,0.0,298.15,303.15,285.15,0.0,0.0,293.19,1.0,0.3,0.0,293.63,303.15,297.7,296.45,296.67,296.57,290.76,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.16,410.0,0.44,0.0,0.0,0.0,284.26,289.78,301.17,303.14,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220800.0,298.57,303.15,285.15,0.0,0.0,293.33,1.0,0.3,0.0,298.67,303.15,285.15,0.0,0.0,293.35,1.0,0.3,0.0,298.82,303.15,285.15,0.0,0.0,293.37,1.0,0.3,0.0,298.41,303.15,285.15,0.0,0.0,293.32,1.0,0.3,0.0,298.15,303.15,285.15,0.0,0.0,293.19,1.0,0.3,0.0,293.63,303.15,297.48,296.31,296.67,296.57,290.76,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.17,410.0,0.02,0.0,0.0,0.0,284.26,289.78,301.17,303.14,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221100.0,298.57,303.15,285.15,0.0,0.0,293.33,1.0,0.3,0.0,298.67,303.15,285.15,0.0,0.0,293.35,1.0,0.3,0.0,298.82,303.15,285.15,0.0,0.0,293.37,1.0,0.3,0.0,298.41,303.15,285.15,0.0,0.0,293.32,1.0,0.3,0.0,298.15,303.15,285.15,0.0,0.0,293.19,1.0,0.3,0.0,293.63,303.15,297.26,296.16,296.67,296.57,290.76,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.12,410.0,0.59,0.0,0.0,0.0,284.26,289.78,301.17,303.14,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221400.0,298.56,303.15,285.15,0.0,0.0,293.33,1.0,0.3,0.0,298.67,303.15,285.15,0.0,0.0,293.35,1.0,0.3,0.0,298.81,303.15,285.15,0.0,0.0,293.37,1.0,0.3,0.0,298.4,303.15,285.15,0.0,0.0,293.32,1.0,0.3,0.0,298.15,303.15,285.15,0.0,0.0,293.19,1.0,0.3,0.0,293.63,303.15,297.02,296.01,296.67,296.57,290.76,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.05,410.0,0.0,0.0,0.0,0.0,284.26,289.78,301.17,303.14,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221700.0,298.56,303.15,285.15,0.0,0.0,293.33,1.0,0.3,0.0,298.67,303.15,285.15,0.0,0.0,293.35,1.0,0.3,0.0,298.81,303.15,285.15,0.0,0.0,293.37,1.0,0.3,0.0,298.4,303.15,285.15,0.0,0.0,293.32,1.0,0.3,0.0,298.15,303.15,285.15,0.0,0.0,293.19,1.0,0.3,0.0,293.63,303.15,296.8,295.86,296.67,296.57,290.76,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.05,410.0,0.14,0.0,0.0,0.0,284.26,289.78,301.17,303.14,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222000.0,298.55,303.15,285.15,0.0,0.0,293.33,1.0,0.3,0.0,298.66,303.15,285.15,0.0,0.0,293.35,1.0,0.3,0.0,298.81,303.15,285.15,0.0,0.0,293.37,1.0,0.3,0.0,298.4,303.15,285.15,0.0,0.0,293.32,1.0,0.3,0.0,298.15,303.15,285.15,0.0,0.0,293.19,1.0,0.3,0.0,293.63,303.15,296.59,295.72,296.67,296.57,290.76,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.02,410.0,0.05,0.0,0.0,0.0,284.26,289.78,301.17,303.14,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222300.0,298.55,303.15,285.15,0.0,0.0,293.33,1.0,0.3,0.0,298.66,303.15,285.15,0.0,0.0,293.35,1.0,0.3,0.0,298.8,303.15,285.15,0.0,0.0,293.37,1.0,0.3,0.0,298.39,303.15,285.15,0.0,0.0,293.32,1.0,0.3,0.0,298.15,303.15,285.15,0.0,0.0,293.19,1.0,0.3,0.0,293.63,303.15,296.42,295.6,296.68,296.57,290.77,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,410.0,0.01,0.0,0.0,0.0,284.26,289.78,301.17,303.14,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222600.0,298.55,303.15,285.15,0.0,0.0,293.33,1.0,0.3,0.0,298.66,303.15,285.15,0.0,0.0,293.35,1.0,0.3,0.0,298.8,303.15,285.15,0.0,0.0,293.37,1.0,0.3,0.0,298.39,303.15,285.15,0.0,0.0,293.32,1.0,0.3,0.0,298.15,303.15,285.15,0.0,0.0,293.19,1.0,0.3,0.0,293.63,303.15,296.27,295.51,296.68,296.57,290.77,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.02,0.0,0.0,0.0,284.26,289.78,301.17,303.14,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222900.0,298.54,303.15,285.15,0.0,0.0,293.33,1.0,0.3,0.0,298.65,303.15,285.15,0.0,0.0,293.35,1.0,0.3,0.0,298.79,303.15,285.15,0.0,0.0,293.37,1.0,0.3,0.0,298.38,303.15,285.15,0.0,0.0,293.32,1.0,0.3,0.0,298.15,303.15,285.15,0.0,0.0,293.19,1.0,0.3,0.0,293.63,303.15,296.18,295.45,296.68,296.57,290.77,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.06,0.0,0.0,0.0,284.26,289.78,301.17,303.14,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223200.0,298.54,303.15,285.15,0.0,0.0,293.33,1.0,0.3,0.0,298.65,303.15,285.15,0.0,0.0,293.35,1.0,0.3,0.0,298.79,303.15,285.15,0.0,0.0,293.37,1.0,0.3,0.0,298.38,303.15,285.15,0.0,0.0,293.32,1.0,0.3,0.0,298.15,303.15,285.15,0.0,0.0,293.19,1.0,0.3,0.0,293.63,303.15,296.15,295.42,296.68,296.57,290.77,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.05,0.0,0.0,0.0,284.26,289.78,301.17,303.14,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223500.0,298.54,303.15,285.15,0.0,0.0,293.33,1.0,0.3,0.0,298.64,303.15,285.15,0.0,0.0,293.35,1.0,0.3,0.0,298.78,303.15,285.15,0.0,0.0,293.37,1.0,0.3,0.0,298.38,303.15,285.15,0.0,0.0,293.32,1.0,0.3,0.0,298.15,303.15,285.15,0.0,0.0,293.19,1.0,0.3,0.0,293.63,303.15,296.15,295.42,296.68,296.57,290.77,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.04,0.0,0.0,0.0,284.26,289.78,301.17,303.14,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223800.0,298.53,303.15,285.15,0.0,0.0,293.33,1.0,0.3,0.0,298.64,303.15,285.15,0.0,0.0,293.35,1.0,0.3,0.0,298.78,303.15,285.15,0.0,0.0,293.37,1.0,0.3,0.0,298.37,303.15,285.15,0.0,0.0,293.32,1.0,0.3,0.0,298.15,303.15,285.15,0.0,0.0,293.19,1.0,0.3,0.0,293.63,303.15,296.15,295.42,296.68,296.57,290.77,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.03,0.0,0.0,0.0,284.26,289.78,301.17,303.14,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224100.0,298.53,303.15,285.15,0.0,0.0,293.33,1.0,0.3,0.0,298.64,303.15,285.15,0.0,0.0,293.35,1.0,0.3,0.0,298.77,303.15,285.15,0.0,0.0,293.37,1.0,0.3,0.0,298.37,303.15,285.15,0.0,0.0,293.32,1.0,0.3,0.0,298.15,303.15,285.15,0.0,0.0,293.19,1.0,0.3,0.0,293.63,303.15,296.15,295.42,296.68,296.57,290.77,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.03,0.0,0.0,0.0,284.26,289.78,301.17,303.14,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224400.0,298.53,303.15,285.15,0.0,0.0,293.33,1.0,0.3,0.0,298.63,303.15,285.15,0.0,0.0,293.35,1.0,0.3,0.0,298.77,303.15,285.15,0.0,0.0,293.37,1.0,0.3,0.0,298.37,303.15,285.15,0.0,0.0,293.32,1.0,0.3,0.0,298.15,303.15,285.15,0.0,0.0,293.19,1.0,0.3,0.0,293.63,303.15,296.15,295.42,296.68,296.57,290.77,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.02,0.0,0.0,0.0,284.26,289.78,301.17,303.14,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224700.0,298.53,303.15,285.15,0.0,0.0,293.33,1.0,0.3,0.0,298.63,303.15,285.15,0.0,0.0,293.35,1.0,0.3,0.0,298.76,303.15,285.15,0.0,0.0,293.37,1.0,0.3,0.0,298.37,303.15,285.15,0.0,0.0,293.32,1.0,0.3,0.0,298.15,303.15,285.15,0.0,0.0,293.19,1.0,0.3,0.0,293.63,303.15,296.15,295.42,296.68,296.57,290.77,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.02,0.0,0.0,0.0,284.26,289.78,301.17,303.14,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225000.0,298.52,303.15,285.15,0.0,0.0,293.33,1.0,0.3,0.0,298.63,303.15,285.15,0.0,0.0,293.35,1.0,0.3,0.0,298.76,303.15,285.15,0.0,0.0,293.37,1.0,0.3,0.0,298.36,303.15,285.15,0.0,0.0,293.32,1.0,0.3,0.0,298.15,303.15,285.15,0.0,0.0,293.19,1.0,0.3,0.0,293.63,303.15,296.15,295.42,296.68,296.57,290.77,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.02,0.0,0.0,0.0,284.26,289.78,301.17,303.14,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225300.0,298.52,303.15,285.15,0.0,0.0,293.33,1.0,0.3,0.0,298.63,303.15,285.15,0.0,0.0,293.35,1.0,0.3,0.0,298.76,303.15,285.15,0.0,0.0,293.37,1.0,0.3,0.0,298.36,303.15,285.15,0.0,0.0,293.32,1.0,0.3,0.0,298.15,303.15,285.15,0.0,0.0,293.19,1.0,0.3,0.0,293.63,303.15,296.15,295.42,296.68,296.57,290.77,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.01,0.0,0.0,0.0,284.26,289.78,301.17,303.14,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225600.0,298.52,303.15,285.15,0.0,0.0,293.33,1.0,0.3,0.0,298.62,303.15,285.15,0.0,0.0,293.35,1.0,0.3,0.0,298.75,303.15,285.15,0.0,0.0,293.37,1.0,0.3,0.0,298.36,303.15,285.15,0.0,0.0,293.32,1.0,0.3,0.0,298.15,303.15,285.15,0.0,0.0,293.19,1.0,0.3,0.0,293.63,303.15,296.15,295.42,296.68,296.57,290.77,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.01,0.0,0.0,0.0,284.26,289.78,301.17,303.14,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225900.0,298.52,303.15,285.15,0.0,0.0,293.33,1.0,0.3,0.0,298.62,303.15,285.15,0.0,0.0,293.35,1.0,0.3,0.0,298.75,303.15,285.15,0.0,0.0,293.37,1.0,0.3,0.0,298.36,303.15,285.15,0.0,0.0,293.32,1.0,0.3,0.0,298.15,303.15,285.15,0.0,0.0,293.19,1.0,0.3,0.0,293.63,303.15,296.15,295.42,296.68,296.57,290.77,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.01,0.0,0.0,0.0,284.26,289.78,301.17,303.14,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226200.0,298.51,303.15,285.15,0.0,0.0,293.33,1.0,0.3,0.0,298.62,303.15,285.15,0.0,0.0,293.35,1.0,0.3,0.0,298.75,303.15,285.15,0.0,0.0,293.37,1.0,0.3,0.0,298.36,303.15,285.15,0.0,0.0,293.32,1.0,0.3,0.0,298.15,303.15,285.15,0.0,0.0,293.19,1.0,0.3,0.0,293.63,303.15,296.15,295.42,296.68,296.57,290.77,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.01,0.0,0.0,0.0,284.26,289.78,301.17,303.14,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226500.0,298.51,303.15,285.15,0.0,0.0,293.33,1.0,0.3,0.0,298.61,303.15,285.15,0.0,0.0,293.35,1.0,0.3,0.0,298.74,303.15,285.15,0.0,0.0,293.37,1.0,0.3,0.0,298.35,303.15,285.15,0.0,0.0,293.32,1.0,0.3,0.0,298.15,303.15,285.15,0.0,0.0,293.19,1.0,0.3,0.0,293.63,303.15,296.15,295.42,296.68,296.57,290.77,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.01,0.0,0.0,0.0,284.26,289.78,301.17,303.14,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226800.0,298.51,303.15,285.15,0.0,0.0,293.33,1.0,0.3,0.0,298.61,303.15,285.15,0.0,0.0,293.35,1.0,0.3,0.0,298.74,303.15,285.15,0.0,0.0,293.37,1.0,0.3,0.0,298.35,303.15,285.15,0.0,0.0,293.32,1.0,0.3,0.0,298.15,303.15,285.15,0.0,0.0,293.19,1.0,0.3,0.0,293.63,303.15,296.15,295.42,296.68,296.57,290.77,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.01,0.0,0.0,0.0,284.26,289.78,301.17,303.14,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227100.0,298.51,303.15,285.15,0.0,0.0,293.32,1.0,0.3,0.0,298.61,303.15,285.15,0.0,0.0,293.35,1.0,0.3,0.0,298.73,303.15,285.15,0.0,0.0,293.37,1.0,0.3,0.0,298.35,303.15,285.15,0.0,0.0,293.31,1.0,0.3,0.0,298.14,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,293.62,303.15,296.15,295.42,296.68,296.57,290.77,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.26,289.78,301.17,303.14,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227400.0,298.5,303.15,285.15,0.0,0.0,293.32,1.0,0.3,0.0,298.61,303.15,285.15,0.0,0.0,293.35,1.0,0.3,0.0,298.73,303.15,285.15,0.0,0.0,293.37,1.0,0.3,0.0,298.35,303.15,285.15,0.0,0.0,293.31,1.0,0.3,0.0,298.14,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,293.62,303.15,296.15,295.42,296.68,296.57,290.77,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.06,0.0,0.0,0.0,284.26,289.78,301.17,303.14,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227700.0,298.5,303.15,285.15,0.0,0.0,293.32,1.0,0.3,0.0,298.6,303.15,285.15,0.0,0.0,293.34,1.0,0.3,0.0,298.73,303.15,285.15,0.0,0.0,293.36,1.0,0.3,0.0,298.35,303.15,285.15,0.0,0.0,293.31,1.0,0.3,0.0,298.14,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,293.62,303.15,296.15,295.42,296.68,296.57,290.77,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,410.0,0.0,0.0,0.0,0.0,284.26,289.78,301.17,303.14,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228000.0,298.5,303.15,285.15,0.0,0.0,293.32,1.0,0.3,0.0,298.6,303.15,285.15,0.0,0.0,293.34,1.0,0.3,0.0,298.72,303.15,285.15,0.0,0.0,293.36,1.0,0.3,0.0,298.34,303.15,285.15,0.0,0.0,293.31,1.0,0.3,0.0,298.14,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,293.61,303.15,296.15,295.42,296.68,296.57,290.77,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.03,410.0,0.0,0.0,0.0,0.0,284.26,289.78,301.17,303.14,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228300.0,298.49,303.15,285.15,0.0,0.0,293.32,1.0,0.3,0.0,298.6,303.15,285.15,0.0,0.0,293.34,1.0,0.3,0.0,298.72,303.15,285.15,0.0,0.0,293.36,1.0,0.3,0.0,298.34,303.15,285.15,0.0,0.0,293.31,1.0,0.3,0.0,298.14,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,293.61,303.15,296.15,295.42,296.68,296.57,290.77,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.05,410.0,0.0,0.0,0.0,0.0,284.26,289.78,301.17,303.14,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228600.0,298.49,303.15,285.15,0.0,0.0,293.32,1.0,0.3,0.0,298.59,303.15,285.15,0.0,0.0,293.34,1.0,0.3,0.0,298.72,303.15,285.15,0.0,0.0,293.36,1.0,0.3,0.0,298.34,303.15,285.15,0.0,0.0,293.31,1.0,0.3,0.0,298.14,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,293.61,303.15,296.15,295.42,296.68,296.57,290.77,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.06,410.0,0.0,0.0,0.0,0.0,284.26,289.78,301.17,303.14,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228900.0,298.49,303.15,285.15,0.0,0.0,293.31,1.0,0.3,0.0,298.59,303.15,285.15,0.0,0.0,293.33,1.0,0.3,0.0,298.71,303.15,285.15,0.0,0.0,293.35,1.0,0.3,0.0,298.34,303.15,285.15,0.0,0.0,293.3,1.0,0.3,0.0,298.14,303.15,285.15,0.0,0.0,293.17,1.0,0.3,0.0,293.61,303.15,296.15,295.42,296.68,296.57,290.77,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.12,410.0,0.04,0.0,0.0,0.0,284.26,289.78,301.17,303.14,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229200.0,298.49,303.15,285.15,0.0,0.0,293.31,1.0,0.3,0.0,298.58,303.15,285.15,0.0,0.0,293.33,1.0,0.3,0.0,298.71,303.15,285.15,0.0,0.0,293.35,1.0,0.3,0.0,298.34,303.15,285.15,0.0,0.0,293.3,1.0,0.3,0.0,298.14,303.15,285.15,0.0,0.0,293.17,1.0,0.3,0.0,293.61,303.15,296.15,295.42,296.68,296.57,290.77,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.2,410.0,0.0,0.0,0.0,0.0,284.26,289.78,301.17,303.14,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229500.0,298.49,303.15,285.15,0.0,0.0,293.32,1.0,0.3,0.0,298.58,303.15,285.15,0.0,0.0,293.34,1.0,0.3,0.0,298.7,303.15,285.15,0.0,0.0,293.36,1.0,0.3,0.0,298.34,303.15,285.15,0.0,0.0,293.31,1.0,0.3,0.0,298.14,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,293.62,303.15,296.15,295.42,296.68,296.57,290.77,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.21,410.0,0.73,0.0,0.0,0.0,284.26,289.78,301.17,303.14,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229800.0,298.49,303.15,285.15,0.0,0.0,293.32,1.0,0.3,0.0,298.57,303.15,285.15,0.0,0.0,293.34,1.0,0.3,0.0,298.7,303.15,285.15,0.0,0.0,293.36,1.0,0.3,0.0,298.34,303.15,285.15,0.0,0.0,293.31,1.0,0.3,0.0,298.14,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,293.62,303.15,296.15,295.42,296.68,296.57,290.77,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.19,410.0,0.0,0.0,0.0,0.0,284.26,289.78,301.17,303.14,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18230100.0,298.48,303.15,285.15,0.0,0.0,293.31,1.0,0.3,0.0,298.57,303.15,285.15,0.0,0.0,293.33,1.0,0.3,0.0,298.69,303.15,285.15,0.0,0.0,293.35,1.0,0.3,0.0,298.34,303.15,285.15,0.0,0.0,293.3,1.0,0.3,0.0,298.14,303.15,285.15,0.0,0.0,293.17,1.0,0.3,0.0,293.61,303.15,296.15,295.42,296.68,296.57,290.77,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.25,410.0,0.0,0.0,0.0,0.0,284.26,289.78,301.17,303.14,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18230400.0,298.48,303.15,285.15,0.0,0.0,293.31,1.0,0.3,0.0,298.57,303.15,285.15,0.0,0.0,293.33,1.0,0.3,0.0,298.68,303.15,285.15,0.0,0.0,293.35,1.0,0.3,0.0,298.33,303.15,285.15,0.0,0.0,293.3,1.0,0.3,0.0,298.14,303.15,285.15,0.0,0.0,293.17,1.0,0.3,0.0,293.61,303.15,296.15,295.42,296.68,296.57,290.77,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.32,410.0,0.0,0.0,0.0,0.0,284.26,289.78,301.17,303.14,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18230700.0,298.48,303.15,285.15,0.0,0.0,293.31,1.0,0.3,0.0,298.57,303.15,285.15,0.0,0.0,293.33,1.0,0.3,0.0,298.68,303.15,285.15,0.0,0.0,293.35,1.0,0.3,0.0,298.33,303.15,285.15,0.0,0.0,293.3,1.0,0.3,0.0,298.14,303.15,285.15,0.0,0.0,293.17,1.0,0.3,0.0,293.61,303.15,296.15,295.42,296.68,296.57,290.77,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.33,410.0,0.0,0.0,0.0,0.0,284.26,289.78,301.17,303.14,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18231000.0,298.48,303.15,285.15,0.0,0.0,293.31,1.0,0.3,0.0,298.57,303.15,285.15,0.0,0.0,293.33,1.0,0.3,0.0,298.68,303.15,285.15,0.0,0.0,293.36,1.0,0.3,0.0,298.33,303.15,285.15,0.0,0.0,293.3,1.0,0.3,0.0,298.14,303.15,285.15,0.0,0.0,293.17,1.0,0.3,0.0,293.61,303.15,296.15,295.42,296.68,296.57,290.77,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.25,410.0,0.16,0.0,0.0,0.0,284.26,289.78,301.17,303.14,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18231300.0,298.48,303.15,285.15,0.0,0.0,293.3,1.0,0.3,0.0,298.56,303.15,285.15,0.0,0.0,293.32,1.0,0.3,0.0,298.68,303.15,285.15,0.0,0.0,293.35,1.0,0.3,0.0,298.33,303.15,285.15,0.0,0.0,293.29,1.0,0.3,0.0,298.14,303.15,285.15,0.0,0.0,293.16,1.0,0.3,0.0,293.6,303.15,296.15,295.42,296.68,296.57,290.77,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.19,410.0,0.0,0.0,0.0,0.0,284.26,289.78,301.17,303.14,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18231600.0,298.47,303.15,285.15,0.0,0.0,293.3,1.0,0.3,0.0,298.56,303.15,285.15,0.0,0.0,293.33,1.0,0.3,0.0,298.68,303.15,285.15,0.0,0.0,293.35,1.0,0.3,0.0,298.33,303.15,285.15,0.0,0.0,293.29,1.0,0.3,0.0,298.14,303.15,285.15,0.0,0.0,293.16,1.0,0.3,0.0,293.6,303.15,296.15,295.42,296.68,296.57,290.77,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.22,410.0,0.14,0.0,0.0,0.0,284.26,289.78,301.17,303.14,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18231900.0,298.47,303.15,285.15,0.0,0.0,293.3,1.0,0.3,0.0,298.56,303.15,285.15,0.0,0.0,293.33,1.0,0.3,0.0,298.68,303.15,285.15,0.0,0.0,293.35,1.0,0.3,0.0,298.32,303.15,285.15,0.0,0.0,293.29,1.0,0.3,0.0,298.14,303.15,285.15,0.0,0.0,293.16,1.0,0.3,0.0,293.6,303.15,296.15,295.42,296.68,296.57,290.77,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.16,410.0,0.01,0.0,0.0,0.0,284.26,289.78,301.17,303.14,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18232200.0,298.47,303.15,285.15,0.0,0.0,293.3,1.0,0.3,0.0,298.56,303.15,285.15,0.0,0.0,293.32,1.0,0.3,0.0,298.67,303.15,285.15,0.0,0.0,293.34,1.0,0.3,0.0,298.32,303.15,285.15,0.0,0.0,293.29,1.0,0.3,0.0,298.14,303.15,285.15,0.0,0.0,293.16,1.0,0.3,0.0,293.59,303.15,296.15,295.42,296.68,296.57,290.77,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.07,410.0,0.0,0.0,0.0,0.0,284.26,289.78,301.17,303.14,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18232500.0,298.46,303.15,285.15,0.0,0.0,293.3,1.0,0.3,0.0,298.56,303.15,285.15,0.0,0.0,293.32,1.0,0.3,0.0,298.67,303.15,285.15,0.0,0.0,293.34,1.0,0.3,0.0,298.32,303.15,285.15,0.0,0.0,293.29,1.0,0.3,0.0,298.14,303.15,285.15,0.0,0.0,293.16,1.0,0.3,0.0,293.59,303.15,296.15,295.42,296.68,296.57,290.77,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.06,410.0,0.0,0.0,0.0,0.0,284.26,289.78,301.17,303.14,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18232800.0,298.46,303.15,285.15,0.0,0.0,293.3,1.0,0.3,0.0,298.56,303.15,285.15,0.0,0.0,293.32,1.0,0.3,0.0,298.67,303.15,285.15,0.0,0.0,293.34,1.0,0.3,0.0,298.32,303.15,285.15,0.0,0.0,293.29,1.0,0.3,0.0,298.14,303.15,285.15,0.0,0.0,293.16,1.0,0.3,0.0,293.59,303.15,296.15,295.42,296.68,296.58,290.77,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.03,410.0,0.0,0.0,0.0,0.0,284.26,289.78,301.17,303.14,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18233100.0,298.46,303.15,285.15,0.0,0.0,293.29,1.0,0.3,0.0,298.55,303.15,285.15,0.0,0.0,293.31,1.0,0.3,0.0,298.66,303.15,285.15,0.0,0.0,293.33,1.0,0.3,0.0,298.31,303.15,285.15,0.0,0.0,293.28,1.0,0.3,0.0,298.13,303.15,285.15,0.0,0.0,293.15,1.0,0.3,0.0,293.58,303.15,296.15,295.42,296.69,296.58,290.77,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,410.0,0.0,0.0,0.0,0.0,284.26,289.78,301.17,303.14,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18233400.0,298.45,303.15,285.15,0.0,0.0,293.29,1.0,0.3,0.0,298.55,303.15,285.15,0.0,0.0,293.31,1.0,0.3,0.0,298.66,303.15,285.15,0.0,0.0,293.33,1.0,0.3,0.0,298.31,303.15,285.15,0.0,0.0,293.28,1.0,0.3,0.0,298.13,303.15,285.15,0.0,0.0,293.15,1.0,0.3,0.0,293.58,303.15,296.15,295.42,296.69,296.58,290.77,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.26,289.78,301.17,303.14,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18233700.0,298.45,303.15,285.15,0.0,0.0,293.29,1.0,0.3,0.0,298.54,303.15,285.15,0.0,0.0,293.31,1.0,0.3,0.0,298.65,303.15,285.15,0.0,0.0,293.33,1.0,0.3,0.0,298.3,303.15,285.15,0.0,0.0,293.28,1.0,0.3,0.0,298.13,303.15,285.15,0.0,0.0,293.15,1.0,0.3,0.0,293.57,303.15,296.15,295.42,296.69,296.58,290.77,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.26,289.78,301.17,303.14,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18234000.0,298.45,303.15,285.15,0.0,0.0,293.29,1.0,0.3,0.0,298.54,303.15,285.15,0.0,0.0,293.31,1.0,0.3,0.0,298.65,303.15,285.15,0.0,0.0,293.33,1.0,0.3,0.0,298.3,303.15,285.15,0.0,0.0,293.28,1.0,0.3,0.0,298.13,303.15,285.15,0.0,0.0,293.15,1.0,0.3,0.0,293.57,303.15,296.15,295.42,296.69,296.58,290.77,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.26,289.78,301.17,303.14,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18234300.0,298.44,303.15,285.15,0.0,0.0,293.29,1.0,0.3,0.0,298.54,303.15,285.15,0.0,0.0,293.31,1.0,0.3,0.0,298.64,303.15,285.15,0.0,0.0,293.33,1.0,0.3,0.0,298.3,303.15,285.15,0.0,0.0,293.28,1.0,0.3,0.0,298.13,303.15,285.15,0.0,0.0,293.15,1.0,0.3,0.0,293.57,303.15,296.15,295.42,296.69,296.58,290.77,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.26,289.78,301.17,303.14,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18234600.0,298.44,303.15,285.15,0.0,0.0,293.28,1.0,0.3,0.0,298.53,303.15,285.15,0.0,0.0,293.3,1.0,0.3,0.0,298.64,303.15,285.15,0.0,0.0,293.33,1.0,0.3,0.0,298.29,303.15,285.15,0.0,0.0,293.27,1.0,0.3,0.0,298.13,303.15,285.15,0.0,0.0,293.14,1.0,0.3,0.0,293.57,303.15,296.15,295.42,296.69,296.58,290.77,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.26,289.78,301.17,303.14,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18234900.0,298.44,303.15,285.15,0.0,0.0,293.28,1.0,0.3,0.0,298.53,303.15,285.15,0.0,0.0,293.3,1.0,0.3,0.0,298.63,303.15,285.15,0.0,0.0,293.32,1.0,0.3,0.0,298.29,303.15,285.15,0.0,0.0,293.27,1.0,0.3,0.0,298.13,303.15,285.15,0.0,0.0,293.14,1.0,0.3,0.0,293.57,303.15,296.15,295.42,296.69,296.58,290.77,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,410.0,0.0,0.0,0.0,0.0,284.26,289.78,301.17,303.14,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18235200.0,298.43,303.15,285.15,0.0,0.0,293.28,1.0,0.3,0.0,298.53,303.15,285.15,0.0,0.0,293.3,1.0,0.3,0.0,298.63,303.15,285.15,0.0,0.0,293.32,1.0,0.3,0.0,298.29,303.15,285.15,0.0,0.0,293.27,1.0,0.3,0.0,298.13,303.15,285.15,0.0,0.0,293.14,1.0,0.3,0.0,293.56,303.15,296.15,295.42,296.69,296.58,290.77,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.02,410.0,0.0,0.0,0.0,0.0,284.26,289.78,301.17,303.14,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18235500.0,298.43,303.15,285.15,0.0,0.0,293.27,1.0,0.3,0.0,298.53,303.15,285.15,0.0,0.0,293.29,1.0,0.3,0.0,298.63,303.15,285.15,0.0,0.0,293.31,1.0,0.3,0.0,298.29,303.15,285.15,0.0,0.0,293.26,1.0,0.3,0.0,298.13,303.15,285.15,0.0,0.0,293.13,1.0,0.3,0.0,293.56,303.15,296.15,295.42,296.69,296.58,290.77,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.06,410.0,0.0,0.0,0.0,0.0,284.26,289.78,301.17,303.14,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18235800.0,298.43,303.15,285.15,0.0,0.0,293.27,1.0,0.3,0.0,298.52,303.15,285.15,0.0,0.0,293.29,1.0,0.3,0.0,298.63,303.15,285.15,0.0,0.0,293.31,1.0,0.3,0.0,298.29,303.15,285.15,0.0,0.0,293.26,1.0,0.3,0.0,298.13,303.15,285.15,0.0,0.0,293.13,1.0,0.3,0.0,293.56,303.15,296.15,295.42,296.69,296.58,290.77,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.09,410.0,0.0,0.0,0.0,0.0,284.26,289.78,301.17,303.14,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18236100.0,298.43,303.15,285.15,0.0,0.0,293.26,1.0,0.3,0.0,298.52,303.15,285.15,0.0,0.0,293.28,1.0,0.3,0.0,298.63,303.15,285.15,0.0,0.0,293.31,1.0,0.3,0.0,298.29,303.15,285.15,0.0,0.0,293.25,1.0,0.3,0.0,298.13,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,293.55,303.15,296.15,295.42,296.69,296.58,290.77,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.11,410.0,0.0,0.0,0.0,0.0,284.26,289.78,301.17,303.14,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18236400.0,298.43,303.15,285.15,0.0,0.0,293.26,1.0,0.3,0.0,298.52,303.15,285.15,0.0,0.0,293.28,1.0,0.3,0.0,298.62,303.15,285.15,0.0,0.0,293.3,1.0,0.3,0.0,298.29,303.15,285.15,0.0,0.0,293.25,1.0,0.3,0.0,298.13,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,293.54,303.15,296.15,295.42,296.69,296.58,290.77,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.21,410.0,0.0,0.0,0.0,0.0,284.26,289.78,301.17,303.14,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18236700.0,298.43,303.15,285.15,0.0,0.0,293.25,1.0,0.3,0.0,298.51,303.15,285.15,0.0,0.0,293.27,1.0,0.3,0.0,298.62,303.15,285.15,0.0,0.0,293.29,1.0,0.3,0.0,298.29,303.15,285.15,0.0,0.0,293.24,1.0,0.3,0.0,298.13,303.15,285.15,0.0,0.0,293.11,1.0,0.3,0.0,293.52,303.15,296.15,295.42,296.7,296.58,290.77,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.33,410.0,0.0,0.0,0.0,0.0,284.26,289.78,301.17,303.14,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18237000.0,298.43,303.15,285.15,0.0,0.0,293.25,1.0,0.3,0.0,298.51,303.15,285.15,0.0,0.0,293.27,1.0,0.3,0.0,298.62,303.15,285.15,0.0,0.0,293.29,1.0,0.3,0.0,298.3,303.15,285.15,0.0,0.0,293.24,1.0,0.3,0.0,298.13,303.15,285.15,0.0,0.0,293.11,1.0,0.3,0.0,293.52,303.15,296.15,295.42,296.7,296.58,290.77,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.33,410.0,0.0,0.0,0.0,0.0,284.26,289.78,301.17,303.14,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
