time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18237300.0,298.43,303.15,285.15,0.0,0.0,293.25,1.0,0.3,0.0,298.5,303.15,285.15,0.0,0.0,293.27,1.0,0.3,0.0,298.62,303.15,285.15,0.0,0.0,293.29,1.0,0.3,0.0,298.3,303.15,285.15,0.0,0.0,293.24,1.0,0.3,0.0,298.13,303.15,285.15,0.0,0.0,293.11,1.0,0.3,0.0,293.52,303.15,296.15,295.42,296.7,296.58,290.77,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.33,410.0,0.0,0.0,0.0,0.0,284.26,289.78,301.17,303.14,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18237600.0,298.43,303.15,285.15,0.0,0.0,293.24,1.0,0.3,0.0,298.5,303.15,285.15,0.0,0.0,293.26,1.0,0.3,0.0,298.62,303.15,285.15,0.0,0.0,293.28,1.0,0.3,0.0,298.3,303.15,285.15,0.0,0.0,293.23,1.0,0.3,0.0,298.13,303.15,285.15,0.0,0.0,293.1,1.0,0.3,0.0,293.51,303.15,296.15,295.42,296.7,296.58,290.77,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.33,410.0,0.0,0.0,0.0,0.0,284.26,289.78,301.17,303.14,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18237900.0,298.43,303.15,285.15,0.0,0.0,293.24,1.0,0.3,0.0,298.5,303.15,285.15,0.0,0.0,293.26,1.0,0.3,0.0,298.62,303.15,285.15,0.0,0.0,293.28,1.0,0.3,0.0,298.3,303.15,285.15,0.0,0.0,293.23,1.0,0.3,0.0,298.13,303.15,285.15,0.0,0.0,293.1,1.0,0.3,0.0,293.51,303.15,296.15,295.42,296.7,296.58,290.77,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.34,410.0,0.0,0.0,0.0,0.0,284.26,289.78,301.17,303.14,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18238200.0,298.43,303.15,285.15,0.0,0.0,293.24,1.0,0.3,0.0,298.5,303.15,285.15,0.0,0.0,293.26,1.0,0.3,0.0,298.62,303.15,285.15,0.0,0.0,293.28,1.0,0.3,0.0,298.3,303.15,285.15,0.0,0.0,293.23,1.0,0.3,0.0,298.13,303.15,285.15,0.0,0.0,293.1,1.0,0.3,0.0,293.52,303.15,296.15,295.42,296.7,296.58,290.77,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.31,410.0,0.01,0.0,0.0,0.0,284.26,289.78,301.17,303.14,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18238500.0,298.43,303.15,285.15,0.0,0.0,293.24,1.0,0.3,0.0,298.5,303.15,285.15,0.0,0.0,293.26,1.0,0.3,0.0,298.61,303.15,285.15,0.0,0.0,293.28,1.0,0.3,0.0,298.3,303.15,285.15,0.0,0.0,293.23,1.0,0.3,0.0,298.13,303.15,285.15,0.0,0.0,293.1,1.0,0.3,0.0,293.52,303.15,296.15,295.42,296.7,296.58,290.77,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.21,410.0,0.01,0.0,0.0,0.0,284.26,289.78,301.17,303.14,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18238800.0,298.43,303.15,285.15,0.0,0.0,293.24,1.0,0.3,0.0,298.51,303.15,285.15,0.0,0.0,293.26,1.0,0.3,0.0,298.61,303.15,285.15,0.0,0.0,293.28,1.0,0.3,0.0,298.3,303.15,285.15,0.0,0.0,293.23,1.0,0.3,0.0,298.13,303.15,285.15,0.0,0.0,293.1,1.0,0.3,0.0,293.51,303.15,296.15,295.42,296.7,296.58,290.77,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.11,410.0,0.0,0.0,0.0,0.0,284.26,289.78,301.17,303.14,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18239100.0,298.42,303.15,285.15,0.0,0.0,293.23,1.0,0.3,0.0,298.51,303.15,285.15,0.0,0.0,293.25,1.0,0.3,0.0,298.61,303.15,285.15,0.0,0.0,293.27,1.0,0.3,0.0,298.3,303.15,285.15,0.0,0.0,293.22,1.0,0.3,0.0,298.13,303.15,285.15,0.0,0.0,293.09,1.0,0.3,0.0,293.5,303.15,296.15,295.42,296.7,296.58,290.77,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.1,410.0,0.0,0.0,0.0,0.0,284.26,289.78,301.17,303.14,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18239400.0,298.42,303.15,285.15,0.0,0.0,293.23,1.0,0.3,0.0,298.51,303.15,285.15,0.0,0.0,293.25,1.0,0.3,0.0,298.61,303.15,285.15,0.0,0.0,293.27,1.0,0.3,0.0,298.3,303.15,285.15,0.0,0.0,293.22,1.0,0.3,0.0,298.13,303.15,285.15,0.0,0.0,293.09,1.0,0.3,0.0,293.5,303.15,296.15,295.42,296.7,296.58,290.77,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.08,410.0,0.0,0.0,0.0,0.0,284.26,289.78,301.17,303.14,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18239700.0,298.42,303.15,285.15,0.0,0.0,293.23,1.0,0.3,0.0,298.52,303.15,285.15,0.0,0.0,293.25,1.0,0.3,0.0,298.61,303.15,285.15,0.0,0.0,293.27,1.0,0.3,0.0,298.3,303.15,285.15,0.0,0.0,293.22,1.0,0.3,0.0,298.13,303.15,285.15,0.0,0.0,293.09,1.0,0.3,0.0,293.5,303.15,296.15,295.42,296.7,296.58,290.77,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.04,410.0,0.0,0.0,0.0,0.0,284.26,289.78,301.17,303.14,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18240000.0,298.42,303.15,285.15,0.0,0.0,293.22,1.0,0.3,0.0,298.51,303.15,285.15,0.0,0.0,293.24,1.0,0.3,0.0,298.61,303.15,285.15,0.0,0.0,293.26,1.0,0.3,0.0,298.3,303.15,285.15,0.0,0.0,293.21,1.0,0.3,0.0,298.13,303.15,285.15,0.0,0.0,293.08,1.0,0.3,0.0,293.49,303.15,296.15,295.42,296.7,296.58,290.77,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,410.0,0.0,0.0,0.0,0.0,284.26,289.78,301.17,303.14,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18240300.0,298.42,303.15,285.15,0.0,0.0,293.22,1.0,0.3,0.0,298.51,303.15,285.15,0.0,0.0,293.24,1.0,0.3,0.0,298.6,303.15,285.15,0.0,0.0,293.26,1.0,0.3,0.0,298.3,303.15,285.15,0.0,0.0,293.21,1.0,0.3,0.0,298.13,303.15,285.15,0.0,0.0,293.08,1.0,0.3,0.0,293.49,303.15,296.15,295.42,296.7,296.58,290.77,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,410.0,0.0,0.0,0.0,0.0,284.26,289.78,301.17,303.14,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18240600.0,298.42,303.15,285.15,0.0,0.0,293.22,1.0,0.3,0.0,298.51,303.15,285.15,0.0,0.0,293.24,1.0,0.3,0.0,298.6,303.15,285.15,0.0,0.0,293.26,1.0,0.3,0.0,298.3,303.15,285.15,0.0,0.0,293.21,1.0,0.3,0.0,298.13,303.15,285.15,0.0,0.0,293.08,1.0,0.3,0.0,293.49,303.15,296.15,295.42,296.7,296.58,290.77,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.01,0.0,0.0,0.0,284.26,289.78,301.17,303.14,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18240900.0,298.42,303.15,285.15,0.0,0.0,293.22,1.0,0.3,0.0,298.51,303.15,285.15,0.0,0.0,293.24,1.0,0.3,0.0,298.6,303.15,285.15,0.0,0.0,293.26,1.0,0.3,0.0,298.3,303.15,285.15,0.0,0.0,293.21,1.0,0.3,0.0,298.13,303.15,285.15,0.0,0.0,293.08,1.0,0.3,0.0,293.49,303.15,296.15,295.42,296.7,296.58,290.77,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.26,289.78,301.17,303.14,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18241200.0,298.42,303.15,285.15,0.0,0.0,293.22,1.0,0.3,0.0,298.51,303.15,285.15,0.0,0.0,293.24,1.0,0.3,0.0,298.6,303.15,285.15,0.0,0.0,293.26,1.0,0.3,0.0,298.3,303.15,285.15,0.0,0.0,293.21,1.0,0.3,0.0,298.13,303.15,285.15,0.0,0.0,293.08,1.0,0.3,0.0,293.49,303.15,296.15,295.42,296.7,296.58,290.77,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.26,289.78,301.17,303.14,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18241500.0,298.42,303.15,285.15,0.0,0.0,293.22,1.0,0.3,0.0,298.51,303.15,285.15,0.0,0.0,293.24,1.0,0.3,0.0,298.59,303.15,285.15,0.0,0.0,293.26,1.0,0.3,0.0,298.29,303.15,285.15,0.0,0.0,293.21,1.0,0.3,0.0,298.13,303.15,285.15,0.0,0.0,293.08,1.0,0.3,0.0,293.49,303.15,296.15,295.42,296.7,296.58,290.77,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.26,289.78,301.17,303.14,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18241800.0,298.42,303.15,285.15,0.0,0.0,293.22,1.0,0.3,0.0,298.5,303.15,285.15,0.0,0.0,293.24,1.0,0.3,0.0,298.59,303.15,285.15,0.0,0.0,293.26,1.0,0.3,0.0,298.29,303.15,285.15,0.0,0.0,293.21,1.0,0.3,0.0,298.13,303.15,285.15,0.0,0.0,293.08,1.0,0.3,0.0,293.49,303.15,296.15,295.42,296.7,296.58,290.77,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.26,289.78,301.17,303.14,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18242100.0,298.42,303.15,285.15,0.0,0.0,293.22,1.0,0.3,0.0,298.5,303.15,285.15,0.0,0.0,293.24,1.0,0.3,0.0,298.59,303.15,285.15,0.0,0.0,293.26,1.0,0.3,0.0,298.29,303.15,285.15,0.0,0.0,293.21,1.0,0.3,0.0,298.13,303.15,285.15,0.0,0.0,293.08,1.0,0.3,0.0,293.49,303.15,296.15,295.42,296.7,296.58,290.77,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.26,289.78,301.17,303.14,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18242400.0,298.41,303.15,285.15,0.0,0.0,293.22,1.0,0.3,0.0,298.5,303.15,285.15,0.0,0.0,293.24,1.0,0.3,0.0,298.59,303.15,285.15,0.0,0.0,293.26,1.0,0.3,0.0,298.29,303.15,285.15,0.0,0.0,293.21,1.0,0.3,0.0,298.13,303.15,285.15,0.0,0.0,293.08,1.0,0.3,0.0,293.49,303.15,296.15,295.42,296.7,296.58,290.77,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.13,0.0,0.0,0.0,284.26,289.78,301.17,303.14,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18242700.0,298.41,303.15,285.15,0.0,0.0,293.22,1.0,0.3,0.0,298.5,303.15,285.15,0.0,0.0,293.24,1.0,0.3,0.0,298.58,303.15,285.15,0.0,0.0,293.26,1.0,0.3,0.0,298.28,303.15,285.15,0.0,0.0,293.21,1.0,0.3,0.0,298.13,303.15,285.15,0.0,0.0,293.08,1.0,0.3,0.0,293.49,303.15,296.15,295.42,296.7,296.58,290.77,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.02,0.0,0.0,0.0,284.26,289.78,301.17,303.14,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18243000.0,298.41,303.15,285.15,0.0,0.0,293.22,1.0,0.3,0.0,298.49,303.15,285.15,0.0,0.0,293.24,1.0,0.3,0.0,298.58,303.15,285.15,0.0,0.0,293.26,1.0,0.3,0.0,298.28,303.15,285.15,0.0,0.0,293.21,1.0,0.3,0.0,298.13,303.15,285.15,0.0,0.0,293.08,1.0,0.3,0.0,293.49,303.15,296.15,295.42,296.7,296.58,290.77,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.01,0.0,0.0,0.0,284.26,289.78,301.17,303.14,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18243300.0,298.4,303.15,285.15,0.0,0.0,293.22,1.0,0.3,0.0,298.49,303.15,285.15,0.0,0.0,293.24,1.0,0.3,0.0,298.58,303.15,285.15,0.0,0.0,293.26,1.0,0.3,0.0,298.28,303.15,285.15,0.0,0.0,293.21,1.0,0.3,0.0,298.13,303.15,285.15,0.0,0.0,293.08,1.0,0.3,0.0,293.49,303.15,296.15,295.42,296.7,296.58,290.77,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.01,0.0,0.0,0.0,284.26,289.78,301.17,303.14,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18243600.0,298.4,303.15,285.15,0.0,0.0,293.22,1.0,0.3,0.0,298.49,303.15,285.15,0.0,0.0,293.24,1.0,0.3,0.0,298.57,303.15,285.15,0.0,0.0,293.26,1.0,0.3,0.0,298.28,303.15,285.15,0.0,0.0,293.21,1.0,0.3,0.0,298.13,303.15,285.15,0.0,0.0,293.08,1.0,0.3,0.0,293.49,303.15,296.15,295.42,296.7,296.58,290.77,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.26,289.78,301.17,303.14,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18243900.0,298.4,303.15,285.15,0.0,0.0,293.22,1.0,0.3,0.0,298.48,303.15,285.15,0.0,0.0,293.24,1.0,0.3,0.0,298.57,303.15,285.15,0.0,0.0,293.26,1.0,0.3,0.0,298.27,303.15,285.15,0.0,0.0,293.21,1.0,0.3,0.0,298.13,303.15,285.15,0.0,0.0,293.08,1.0,0.3,0.0,293.49,303.15,296.15,295.42,296.7,296.58,290.77,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.26,289.78,301.17,303.14,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18244200.0,298.4,303.15,285.15,0.0,0.0,293.22,1.0,0.3,0.0,298.48,303.15,285.15,0.0,0.0,293.24,1.0,0.3,0.0,298.56,303.15,285.15,0.0,0.0,293.26,1.0,0.3,0.0,298.27,303.15,285.15,0.0,0.0,293.21,1.0,0.3,0.0,298.13,303.15,285.15,0.0,0.0,293.08,1.0,0.3,0.0,293.49,303.15,296.15,295.42,296.7,296.58,290.77,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.26,289.78,301.17,303.14,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18244500.0,298.39,303.15,285.15,0.0,0.0,293.22,1.0,0.3,0.0,298.48,303.15,285.15,0.0,0.0,293.24,1.0,0.3,0.0,298.56,303.15,285.15,0.0,0.0,293.26,1.0,0.3,0.0,298.27,303.15,285.15,0.0,0.0,293.21,1.0,0.3,0.0,298.13,303.15,285.15,0.0,0.0,293.08,1.0,0.3,0.0,293.49,303.15,296.15,295.42,296.7,296.58,290.77,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.26,289.78,301.17,303.14,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18244800.0,298.39,303.15,285.15,0.0,0.0,293.22,1.0,0.3,0.0,298.47,303.15,285.15,0.0,0.0,293.24,1.0,0.3,0.0,298.56,303.15,285.15,0.0,0.0,293.26,1.0,0.3,0.0,298.26,303.15,285.15,0.0,0.0,293.21,1.0,0.3,0.0,298.13,303.15,285.15,0.0,0.0,293.08,1.0,0.3,0.0,293.49,303.15,296.15,295.42,296.7,296.58,290.77,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.26,289.78,301.17,303.14,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18245100.0,298.39,303.15,285.15,0.0,0.0,293.22,1.0,0.3,0.0,298.47,303.15,285.15,0.0,0.0,293.24,1.0,0.3,0.0,298.55,303.15,285.15,0.0,0.0,293.26,1.0,0.3,0.0,298.26,303.15,285.15,0.0,0.0,293.21,1.0,0.3,0.0,298.13,303.15,285.15,0.0,0.0,293.08,1.0,0.3,0.0,293.49,303.15,296.13,295.42,296.7,296.58,290.77,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.26,289.78,301.17,303.14,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18245400.0,298.39,303.15,285.15,0.0,0.0,293.22,1.0,0.3,0.0,298.47,303.15,285.15,0.0,0.0,293.24,1.0,0.3,0.0,298.55,303.15,285.15,0.0,0.0,293.26,1.0,0.3,0.0,298.26,303.15,285.15,0.0,0.0,293.21,1.0,0.3,0.0,298.13,303.15,285.15,0.0,0.0,293.08,1.0,0.3,0.0,293.49,303.15,296.08,295.39,296.7,296.58,290.77,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.26,289.78,301.17,303.14,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18245700.0,298.38,303.15,285.15,0.0,0.0,293.22,1.0,0.3,0.0,298.47,303.15,285.15,0.0,0.0,293.24,1.0,0.3,0.0,298.55,303.15,285.15,0.0,0.0,293.26,1.0,0.3,0.0,298.26,303.15,285.15,0.0,0.0,293.21,1.0,0.3,0.0,298.12,303.15,285.15,0.0,0.0,293.08,1.0,0.3,0.0,293.49,303.15,295.99,295.36,296.7,296.58,290.77,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.26,289.78,301.17,303.14,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18246000.0,298.38,303.15,285.15,0.0,0.0,293.22,1.0,0.3,0.0,298.46,303.15,285.15,0.0,0.0,293.24,1.0,0.3,0.0,298.54,303.15,285.15,0.0,0.0,293.26,1.0,0.3,0.0,298.25,303.15,285.15,0.0,0.0,293.21,1.0,0.3,0.0,298.12,303.15,285.15,0.0,0.0,293.08,1.0,0.3,0.0,293.49,303.15,295.89,295.32,296.7,296.58,290.77,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.26,289.78,301.17,303.14,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18246300.0,298.38,303.15,285.15,0.0,0.0,293.22,1.0,0.3,0.0,298.46,303.15,285.15,0.0,0.0,293.24,1.0,0.3,0.0,298.54,303.15,285.15,0.0,0.0,293.26,1.0,0.3,0.0,298.25,303.15,285.15,0.0,0.0,293.21,1.0,0.3,0.0,298.12,303.15,285.15,0.0,0.0,293.08,1.0,0.3,0.0,293.49,303.15,295.77,295.28,296.7,296.58,290.77,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.26,289.78,301.17,303.14,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18246600.0,298.37,303.15,285.15,0.0,0.0,293.22,1.0,0.3,0.0,298.45,303.15,285.15,0.0,0.0,293.24,1.0,0.3,0.0,298.54,303.15,285.15,0.0,0.0,293.26,1.0,0.3,0.0,298.25,303.15,285.15,0.0,0.0,293.21,1.0,0.3,0.0,298.12,303.15,285.15,0.0,0.0,293.08,1.0,0.3,0.0,293.49,303.15,295.65,295.24,296.7,296.58,290.77,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.26,289.78,301.17,303.14,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18246900.0,298.37,303.15,285.15,0.0,0.0,293.22,1.0,0.3,0.0,298.45,303.15,285.15,0.0,0.0,293.24,1.0,0.3,0.0,298.53,303.15,285.15,0.0,0.0,293.26,1.0,0.3,0.0,298.24,303.15,285.15,0.0,0.0,293.21,1.0,0.3,0.0,298.12,303.15,285.15,0.0,0.0,293.08,1.0,0.3,0.0,293.49,303.15,295.53,295.19,296.7,296.58,290.77,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.26,289.78,301.17,303.14,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18247200.0,298.36,303.15,285.15,0.0,0.0,293.22,1.0,0.3,0.0,298.45,303.15,285.15,0.0,0.0,293.24,1.0,0.3,0.0,298.53,303.15,285.15,0.0,0.0,293.26,1.0,0.3,0.0,298.24,303.15,285.15,0.0,0.0,293.21,1.0,0.3,0.0,298.12,303.15,285.15,0.0,0.0,293.08,1.0,0.3,0.0,293.49,303.15,295.41,295.16,296.7,296.58,290.77,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.26,289.78,301.17,303.14,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18247500.0,298.36,303.15,285.15,0.0,0.0,293.22,1.0,0.3,0.0,298.44,303.15,285.15,0.0,0.0,293.24,1.0,0.3,0.0,298.52,303.15,285.15,0.0,0.0,293.26,1.0,0.3,0.0,298.23,303.15,285.15,0.0,0.0,293.21,1.0,0.3,0.0,298.12,303.15,285.15,0.0,0.0,293.08,1.0,0.3,0.0,293.49,303.15,295.31,295.13,296.7,296.58,290.77,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.26,289.78,301.17,303.14,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18247800.0,298.36,303.15,285.15,0.0,0.0,293.22,1.0,0.3,0.0,298.44,303.15,285.15,0.0,0.0,293.24,1.0,0.3,0.0,298.52,303.15,285.15,0.0,0.0,293.26,1.0,0.3,0.0,298.23,303.15,285.15,0.0,0.0,293.21,1.0,0.3,0.0,298.12,303.15,285.15,0.0,0.0,293.08,1.0,0.3,0.0,293.49,303.15,295.22,295.12,296.7,296.58,290.77,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.26,289.78,301.17,303.14,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18248100.0,298.35,303.15,285.15,0.0,0.0,293.22,1.0,0.3,0.0,298.43,303.15,285.15,0.0,0.0,293.24,1.0,0.3,0.0,298.52,303.15,285.15,0.0,0.0,293.26,1.0,0.3,0.0,298.23,303.15,285.15,0.0,0.0,293.21,1.0,0.3,0.0,298.11,303.15,285.15,0.0,0.0,293.08,1.0,0.3,0.0,293.49,303.15,295.17,295.12,296.7,296.58,290.77,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.26,289.78,301.17,303.14,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18248400.0,298.35,303.15,285.15,0.0,0.0,293.22,1.0,0.3,0.0,298.43,303.15,285.15,0.0,0.0,293.24,1.0,0.3,0.0,298.51,303.15,285.15,0.0,0.0,293.26,1.0,0.3,0.0,298.22,303.15,285.15,0.0,0.0,293.21,1.0,0.3,0.0,298.11,303.15,285.15,0.0,0.0,293.08,1.0,0.3,0.0,293.49,303.15,295.15,295.15,296.7,296.58,290.77,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.26,289.78,301.17,303.14,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18248700.0,298.35,303.15,285.15,0.0,0.0,293.22,1.0,0.3,0.0,298.43,303.15,285.15,0.0,0.0,293.24,1.0,0.3,0.0,298.51,303.15,285.15,0.0,0.0,293.26,1.0,0.3,0.0,298.22,303.15,285.15,0.0,0.0,293.21,1.0,0.3,0.0,298.11,303.15,285.15,0.0,0.0,293.08,1.0,0.3,0.0,293.49,303.15,295.16,295.16,296.7,296.58,290.77,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.26,289.78,301.17,303.14,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18249000.0,298.35,303.15,285.15,0.0,0.0,293.22,1.0,0.3,0.0,298.43,303.15,285.15,0.0,0.0,293.24,1.0,0.3,0.0,298.51,303.15,285.15,0.0,0.0,293.26,1.0,0.3,0.0,298.22,303.15,285.15,0.0,0.0,293.21,1.0,0.3,0.0,298.11,303.15,285.15,0.0,0.0,293.08,1.0,0.3,0.0,293.49,303.15,295.19,295.19,296.7,296.58,290.77,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.26,289.78,301.17,303.14,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18249300.0,298.35,303.15,285.15,0.0,0.0,293.22,1.0,0.3,0.0,298.42,303.15,285.15,0.0,0.0,293.24,1.0,0.3,0.0,298.5,303.15,285.15,0.0,0.0,293.26,1.0,0.3,0.0,298.22,303.15,285.15,0.0,0.0,293.21,1.0,0.3,0.0,298.11,303.15,285.15,0.0,0.0,293.08,1.0,0.3,0.0,293.49,303.15,295.24,295.24,296.7,296.58,290.77,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.26,289.78,301.17,303.14,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18249600.0,298.35,303.15,285.15,0.0,0.0,293.22,1.0,0.3,0.0,298.42,303.15,285.15,0.0,0.0,293.24,1.0,0.3,0.0,298.5,303.15,285.15,0.0,0.0,293.26,1.0,0.3,0.0,298.22,303.15,285.15,0.0,0.0,293.21,1.0,0.3,0.0,298.11,303.15,285.15,0.0,0.0,293.08,1.0,0.3,0.0,293.49,303.15,295.3,295.3,296.7,296.58,290.77,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.26,289.78,301.17,303.14,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18249900.0,298.35,303.15,285.15,0.0,0.0,293.22,1.0,0.3,0.0,298.42,303.15,285.15,0.0,0.0,293.24,1.0,0.3,0.0,298.5,303.15,285.15,0.0,0.0,293.26,1.0,0.3,0.0,298.22,303.15,285.15,0.0,0.0,293.21,1.0,0.3,0.0,298.11,303.15,285.15,0.0,0.0,293.08,1.0,0.3,0.0,293.49,303.15,295.37,295.37,296.7,296.58,290.77,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.26,289.78,301.17,303.14,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18250200.0,298.36,303.15,285.15,0.0,0.0,293.22,1.0,0.3,0.0,298.42,303.15,285.15,0.0,0.0,293.24,1.0,0.3,0.0,298.5,303.15,285.15,0.0,0.0,293.26,1.0,0.3,0.0,298.22,303.15,285.15,0.0,0.0,293.21,1.0,0.3,0.0,298.11,303.15,285.15,0.0,0.0,293.08,1.0,0.3,0.0,293.49,303.15,295.46,295.46,296.7,296.58,290.77,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.26,289.78,301.17,303.14,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18250500.0,298.36,303.15,285.15,0.0,0.0,293.22,1.0,0.3,0.0,298.42,303.15,285.15,0.0,0.0,293.24,1.0,0.3,0.0,298.5,303.15,285.15,0.0,0.0,293.26,1.0,0.3,0.0,298.23,303.15,285.15,0.0,0.0,293.21,1.0,0.3,0.0,298.11,303.15,285.15,0.0,0.0,293.08,1.0,0.3,0.0,293.49,303.15,295.56,295.56,296.7,296.58,290.77,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.26,289.78,301.17,303.14,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18250800.0,298.37,303.15,285.15,0.0,0.0,293.22,1.0,0.3,0.0,298.43,303.15,285.15,0.0,0.0,293.24,1.0,0.3,0.0,298.5,303.15,285.15,0.0,0.0,293.26,1.0,0.3,0.0,298.23,303.15,285.15,0.0,0.0,293.21,1.0,0.3,0.0,298.12,303.15,285.15,0.0,0.0,293.08,1.0,0.3,0.0,293.49,303.15,295.67,295.67,296.7,296.58,290.77,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.26,289.78,301.17,303.14,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18251100.0,298.37,303.15,285.15,0.0,0.0,293.22,1.0,0.3,0.0,298.43,303.15,285.15,0.0,0.0,293.24,1.0,0.3,0.0,298.5,303.15,285.15,0.0,0.0,293.26,1.0,0.3,0.0,298.24,303.15,285.15,0.0,0.0,293.21,1.0,0.3,0.0,298.12,303.15,285.15,0.0,0.0,293.08,1.0,0.3,0.0,293.49,303.15,295.78,295.78,296.7,296.58,290.77,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.26,289.78,301.17,303.14,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18251400.0,298.38,303.15,285.15,0.0,0.0,293.22,1.0,0.3,0.0,298.43,303.15,285.15,0.0,0.0,293.24,1.0,0.3,0.0,298.51,303.15,285.15,0.0,0.0,293.26,1.0,0.3,0.0,298.24,303.15,285.15,0.0,0.0,293.21,1.0,0.3,0.0,298.12,303.15,285.15,0.0,0.0,293.08,1.0,0.3,0.0,293.49,303.15,295.9,295.9,296.7,296.58,290.77,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.26,289.78,301.17,303.14,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18251700.0,298.4,303.15,285.15,0.0,0.0,293.22,1.0,0.3,0.0,298.44,303.15,285.15,0.0,0.0,293.24,1.0,0.3,0.0,298.51,303.15,285.15,0.0,0.0,293.26,1.0,0.3,0.0,298.25,303.15,285.15,0.0,0.0,293.21,1.0,0.3,0.0,298.13,303.15,285.15,0.0,0.0,293.08,1.0,0.3,0.0,293.49,303.15,296.03,296.03,296.7,296.58,290.77,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.26,289.78,301.17,303.14,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18252000.0,298.41,303.15,285.15,0.0,0.0,293.22,1.0,0.3,0.0,298.44,303.15,285.15,0.0,0.0,293.24,1.0,0.3,0.0,298.51,303.15,285.15,0.0,0.0,293.26,1.0,0.3,0.0,298.26,303.15,285.15,0.0,0.0,293.21,1.0,0.3,0.0,298.13,303.15,285.15,0.0,0.0,293.08,1.0,0.3,0.0,293.49,303.15,296.15,296.15,296.7,296.58,290.77,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.26,289.78,301.17,303.14,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18252300.0,298.43,303.15,285.15,0.0,0.0,293.22,1.0,0.3,0.0,298.45,303.15,285.15,0.0,0.0,293.24,1.0,0.3,0.0,298.52,303.15,285.15,0.0,0.0,293.26,1.0,0.3,0.0,298.27,303.15,285.15,0.0,0.0,293.21,1.0,0.3,0.0,298.13,303.15,285.15,0.0,0.0,293.08,1.0,0.3,0.0,293.49,303.15,296.29,296.24,296.7,296.58,290.77,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.26,289.78,301.17,303.14,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18252600.0,298.44,303.15,285.15,0.0,0.0,293.22,1.0,0.3,0.0,298.45,303.15,285.15,0.0,0.0,293.24,1.0,0.3,0.0,298.52,303.15,285.15,0.0,0.0,293.26,1.0,0.3,0.0,298.28,303.15,285.15,0.0,0.0,293.21,1.0,0.3,0.0,298.14,303.15,285.15,0.0,0.0,293.08,1.0,0.3,0.0,293.49,303.15,296.45,296.32,296.7,296.58,290.77,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.26,289.78,301.17,303.14,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18252900.0,298.46,303.15,285.15,0.0,0.0,293.22,1.0,0.3,0.0,298.46,303.15,285.15,0.0,0.0,293.24,1.0,0.3,0.0,298.53,303.15,285.15,0.0,0.0,293.26,1.0,0.3,0.0,298.29,303.15,285.15,0.0,0.0,293.21,1.0,0.3,0.0,298.14,303.15,285.15,0.0,0.0,293.08,1.0,0.3,0.0,293.49,303.15,296.63,296.38,296.7,296.58,290.77,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.26,289.78,301.17,303.14,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18253200.0,298.49,303.15,285.15,0.0,0.0,293.22,1.0,0.3,0.0,298.47,303.15,285.15,0.0,0.0,293.24,1.0,0.3,0.0,298.53,303.15,285.15,0.0,0.0,293.26,1.0,0.3,0.0,298.3,303.15,285.15,0.0,0.0,293.21,1.0,0.3,0.0,298.15,303.15,285.15,0.0,0.0,293.08,1.0,0.3,0.0,293.49,303.15,296.82,296.44,296.7,296.58,290.77,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.26,289.78,301.17,303.14,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18253500.0,298.51,303.15,285.15,0.0,0.0,293.22,1.0,0.3,0.0,298.47,303.15,285.15,0.0,0.0,293.24,1.0,0.3,0.0,298.54,303.15,285.15,0.0,0.0,293.26,1.0,0.3,0.0,298.31,303.15,285.15,0.0,0.0,293.21,1.0,0.3,0.0,298.16,303.15,285.15,0.0,0.0,293.08,1.0,0.3,0.0,293.49,303.15,297.01,296.49,296.7,296.58,290.77,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.26,289.78,301.17,303.14,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18253800.0,298.54,303.15,285.15,0.0,0.0,293.22,1.0,0.3,0.0,298.48,303.15,285.15,0.0,0.0,293.24,1.0,0.3,0.0,298.55,303.15,285.15,0.0,0.0,293.26,1.0,0.3,0.0,298.32,303.15,285.15,0.0,0.0,293.21,1.0,0.3,0.0,298.16,303.15,285.15,0.0,0.0,293.08,1.0,0.3,0.0,293.49,303.15,297.21,296.53,296.7,296.58,290.77,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.26,289.78,301.17,303.14,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18254100.0,298.27,297.15,293.15,0.0,0.0,296.95,0.84,0.58,0.51,298.27,297.15,293.15,0.0,0.0,296.95,0.85,0.58,0.54,298.31,297.15,293.15,0.0,0.0,296.95,0.85,0.59,0.4,298.13,297.15,293.15,0.0,0.0,296.95,0.83,0.55,0.51,297.95,297.15,293.15,0.0,0.0,296.95,0.82,0.52,2.29,296.95,291.15,297.41,296.56,297.41,298.24,296.96,1.0,0.96,1.0,1.0,0.0,1.0,5.11,5.11,0.0,3.94,0.0,0.0,0.0,382.96,390.58,2021.27,0.0,11021.4,0.0,284.26,289.78,301.17,303.14,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18254400.0,297.79,297.15,293.15,0.0,0.0,293.81,1.0,0.72,0.53,297.87,297.15,293.15,0.0,0.0,293.81,1.0,0.73,0.56,297.87,297.15,293.15,0.0,0.0,293.81,1.0,0.74,0.42,297.71,297.15,293.15,0.0,0.0,293.81,1.0,0.67,0.56,297.49,297.15,293.15,0.0,0.0,293.81,1.0,0.6,2.67,293.81,291.15,297.59,296.59,297.59,297.79,293.8,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,0.78,0.78,0.0,299.0,406.65,58876.05,0.0,13500.18,0.0,284.62,292.09,301.07,304.5,293.15,293.15,283.15,78.19,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.92,2.36,0.15,5.29,4.13,1.16,0.0,0.0,0.0,10768.97,0.0,298.87,2275.33,0.0,1597.15,0.54,1.0,0.0,3.0,1.0,0.0
18254700.0,297.21,297.15,293.15,0.0,0.0,292.52,1.0,0.74,0.56,297.31,297.15,293.15,0.0,0.0,292.52,1.0,0.76,0.59,297.3,297.15,293.15,0.0,0.0,292.52,1.0,0.77,0.44,297.15,297.15,293.15,0.0,0.0,292.52,1.0,0.68,0.59,296.85,297.15,293.15,0.0,0.0,292.52,0.97,0.55,2.53,292.52,291.15,297.77,296.62,297.61,297.24,292.51,1.0,1.0,0.69,0.69,0.31,0.69,5.67,3.96,1.71,2.68,0.75,0.75,0.0,306.14,410.0,70160.29,0.0,13445.02,0.0,284.43,290.91,299.71,303.41,293.15,293.15,283.15,11795.29,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,2.6,3.23,0.22,5.29,4.13,1.16,0.0,0.0,0.0,11727.72,0.0,787.22,2275.33,0.0,2534.36,0.74,1.0,0.0,3.0,1.0,0.0
18255000.0,296.89,297.15,293.15,0.0,0.0,292.06,0.96,0.69,0.63,296.98,297.15,293.15,0.0,0.0,292.06,0.98,0.74,0.7,296.96,297.15,293.15,0.0,0.0,292.06,0.98,0.74,0.52,296.86,297.15,293.15,0.0,0.0,292.07,0.93,0.63,0.6,296.62,297.15,293.15,0.0,0.0,292.07,0.84,0.46,2.14,292.06,291.15,297.92,296.66,297.59,296.92,292.06,1.0,1.0,0.66,0.66,0.34,0.66,5.55,3.69,1.86,2.44,0.76,0.76,0.0,357.27,410.0,73804.45,0.0,13155.79,0.0,284.38,290.52,299.68,303.57,293.15,293.15,283.15,15358.29,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,2.88,3.57,0.25,5.29,4.13,1.16,0.0,0.0,0.0,12238.48,0.0,1050.57,2275.33,0.0,2712.33,0.82,1.0,0.0,3.0,1.0,0.0
18255300.0,296.8,297.15,293.15,0.0,0.0,291.51,0.85,0.63,0.58,296.82,297.15,293.15,0.0,0.0,291.51,0.87,0.68,0.65,296.82,297.15,293.15,0.0,0.0,291.51,0.87,0.68,0.49,296.76,297.15,293.15,0.0,0.0,291.51,0.82,0.56,0.54,296.56,297.15,293.15,0.0,0.0,291.51,0.72,0.36,1.7,291.51,291.15,298.05,296.69,297.62,296.8,291.5,1.0,0.91,0.65,0.65,0.35,0.65,4.76,3.13,1.63,2.06,0.73,0.73,0.0,411.68,407.4,70315.12,0.0,9527.71,0.0,284.32,290.15,299.67,303.43,293.15,293.15,283.15,18442.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,2.89,3.61,0.25,5.29,4.13,1.16,0.0,0.0,0.0,11884.53,0.0,1102.74,2275.33,0.0,2677.25,0.83,1.0,0.0,3.0,1.0,0.0
18255600.0,296.84,297.15,293.15,0.0,0.0,291.16,0.81,0.57,0.53,296.81,297.15,293.15,0.0,0.0,291.16,0.83,0.62,0.6,296.82,297.15,293.15,0.0,0.0,291.16,0.83,0.62,0.44,296.78,297.15,293.15,0.0,0.0,291.16,0.78,0.49,0.48,296.62,297.15,293.15,0.0,0.0,291.16,0.66,0.3,1.4,291.16,291.15,298.15,296.74,297.69,296.81,291.15,1.0,0.83,0.65,0.65,0.35,0.65,4.14,2.72,1.42,1.79,0.7,0.7,0.0,398.47,397.08,64908.28,0.0,6886.72,0.0,284.28,289.94,299.69,303.16,293.15,293.15,283.15,19645.29,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,2.74,3.45,0.24,5.29,4.13,1.16,0.0,0.0,0.0,11261.52,0.0,992.22,2275.33,0.0,2460.23,0.8,1.0,0.0,3.0,1.0,0.0
18255900.0,296.92,297.15,293.15,0.0,0.0,291.07,0.8,0.53,0.49,296.86,297.15,293.15,0.0,0.0,291.07,0.81,0.57,0.55,296.87,297.15,293.15,0.0,0.0,291.07,0.81,0.57,0.41,296.84,297.15,293.15,0.0,0.0,291.07,0.75,0.44,0.43,296.65,297.15,293.15,0.0,0.0,291.07,0.66,0.3,1.4,291.07,291.15,298.21,296.8,297.75,296.87,291.07,1.0,0.8,0.64,0.64,0.36,0.64,3.93,2.55,1.38,1.67,0.69,0.69,0.0,383.97,382.74,62231.5,0.0,6050.3,1.0,284.27,289.9,299.76,303.08,293.15,293.15,283.15,19050.03,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,2.64,3.34,0.23,5.29,4.13,1.16,0.0,0.0,0.0,10982.8,0.0,907.47,2275.33,0.0,2291.47,0.77,1.0,0.0,3.0,1.0,0.0
18256200.0,296.99,297.15,293.15,0.0,0.0,291.01,0.78,0.5,0.46,296.91,297.15,293.15,0.0,0.0,291.01,0.8,0.52,0.51,296.91,297.15,293.15,0.0,0.0,291.01,0.8,0.53,0.38,296.9,297.15,293.15,0.0,0.0,291.01,0.73,0.39,0.39,296.65,297.15,293.15,0.0,0.0,291.01,0.66,0.3,1.4,291.01,291.15,298.24,296.86,297.78,296.93,291.01,1.0,0.77,0.64,0.64,0.36,0.64,3.76,2.42,1.34,1.58,0.68,0.68,0.0,366.33,365.22,60082.85,0.0,5385.4,1.0,284.27,289.88,299.83,303.04,293.15,293.15,283.15,18935.9,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,2.56,3.25,0.22,5.29,4.13,1.16,0.0,0.0,0.0,10760.66,0.0,843.1,2275.33,0.0,2172.41,0.75,1.0,0.0,3.0,1.0,0.0
18256500.0,297.05,297.15,293.15,0.0,0.0,290.98,0.78,0.48,0.44,296.95,297.15,293.15,0.0,0.0,290.98,0.78,0.49,0.47,296.95,297.15,293.15,0.0,0.0,290.98,0.79,0.49,0.35,296.95,297.15,293.15,0.0,0.0,290.98,0.71,0.36,0.35,296.66,297.15,293.15,0.0,0.0,290.98,0.67,0.3,1.39,290.98,291.15,298.25,296.92,297.79,296.98,290.98,1.0,0.75,0.63,0.63,0.37,0.63,3.62,2.32,1.3,1.5,0.67,0.67,0.0,346.22,345.21,58271.02,0.0,4849.84,1.0,284.26,289.88,299.9,303.02,293.15,293.15,283.15,18863.16,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.48,3.16,0.21,5.29,4.13,1.16,0.0,0.0,0.0,10575.79,0.0,786.84,2275.33,0.0,2068.2,0.74,1.0,0.0,3.0,1.0,0.0
18256800.0,297.09,297.15,293.15,0.0,0.0,290.97,0.78,0.47,0.43,296.99,297.15,293.15,0.0,0.0,290.97,0.78,0.46,0.44,296.98,297.15,293.15,0.0,0.0,290.97,0.78,0.46,0.33,296.99,297.15,293.15,0.0,0.0,290.97,0.7,0.33,0.32,296.67,297.15,293.15,0.0,0.0,290.97,0.67,0.3,1.39,290.97,291.15,298.23,296.99,297.79,297.02,290.97,1.0,0.72,0.63,0.63,0.37,0.63,3.51,2.24,1.27,1.45,0.66,0.66,0.0,324.83,323.94,56762.82,0.0,4416.97,1.0,284.26,289.9,299.97,303.01,293.15,293.15,283.15,18766.61,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.4,3.09,0.2,5.29,4.13,1.16,0.0,0.0,0.0,10425.14,0.0,738.23,2275.33,0.0,1976.7,0.72,1.0,0.0,3.0,1.0,0.0
18257100.0,297.13,297.15,293.15,0.0,0.0,290.98,0.79,0.47,0.43,297.02,297.15,293.15,0.0,0.0,290.98,0.77,0.44,0.42,297.01,297.15,293.15,0.0,0.0,290.98,0.77,0.44,0.31,297.03,297.15,293.15,0.0,0.0,290.98,0.69,0.31,0.3,296.67,297.15,293.15,0.0,0.0,290.98,0.68,0.3,1.39,290.98,291.15,298.2,297.05,297.78,297.05,290.98,1.0,0.7,0.63,0.63,0.37,0.63,3.43,2.18,1.25,1.41,0.65,0.65,0.0,304.38,303.63,55563.27,0.0,4078.65,1.0,284.26,289.92,300.04,303.01,293.15,293.15,283.15,18646.61,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.34,3.02,0.19,5.29,4.13,1.16,0.0,0.0,0.0,10308.71,0.0,698.03,2275.33,0.0,1899.31,0.71,1.0,0.0,3.0,1.0,0.0
18257400.0,297.16,297.15,293.15,0.0,0.0,291.0,0.8,0.47,0.43,297.05,297.15,293.15,0.0,0.0,291.0,0.77,0.42,0.4,297.04,297.15,293.15,0.0,0.0,291.0,0.77,0.42,0.3,297.06,297.15,293.15,0.0,0.0,291.0,0.69,0.3,0.29,296.68,297.15,293.15,0.0,0.0,291.0,0.69,0.3,1.38,291.0,291.15,298.16,297.12,297.77,297.08,291.0,1.0,0.69,0.63,0.63,0.37,0.63,3.37,2.14,1.23,1.38,0.65,0.65,0.0,285.54,285.0,54696.79,0.0,3832.01,1.0,284.26,289.96,300.1,303.04,293.15,293.15,283.15,18492.91,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.29,2.97,0.19,5.29,4.13,1.16,0.0,0.0,0.0,10227.82,0.0,666.5,2275.33,0.0,1836.91,0.69,1.0,0.0,3.0,1.0,0.0
18257700.0,297.19,297.15,293.15,0.0,0.0,291.03,0.81,0.48,0.43,297.08,297.15,293.15,0.0,0.0,291.03,0.77,0.4,0.39,297.07,297.15,293.15,0.0,0.0,291.03,0.77,0.4,0.29,297.07,297.15,293.15,0.0,0.0,291.03,0.7,0.3,0.29,296.69,297.15,293.15,0.0,0.0,291.03,0.7,0.3,1.38,291.03,291.15,298.12,297.18,297.75,297.11,291.03,1.0,0.68,0.63,0.63,0.37,0.63,3.35,2.11,1.23,1.36,0.64,0.64,0.0,269.09,268.67,54192.6,0.0,3670.93,1.0,284.26,289.99,300.17,303.08,293.15,293.15,283.15,18336.9,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.26,2.93,0.19,5.29,4.13,1.16,0.0,0.0,0.0,10186.69,0.0,645.21,2275.33,0.0,1793.78,0.69,1.0,0.0,3.0,1.0,0.0
18258000.0,297.2,297.15,293.15,0.0,0.0,291.05,0.83,0.49,0.44,297.1,297.15,293.15,0.0,0.0,291.05,0.77,0.39,0.38,297.09,297.15,293.15,0.0,0.0,291.05,0.77,0.39,0.28,297.08,297.15,293.15,0.0,0.0,291.05,0.71,0.3,0.29,296.7,297.15,293.15,0.0,0.0,291.05,0.71,0.3,1.38,291.05,291.15,298.09,297.23,297.73,297.12,291.05,1.0,0.67,0.62,0.62,0.38,0.62,3.33,2.1,1.23,1.35,0.64,0.64,0.0,255.13,254.8,53891.38,0.0,3553.51,1.0,284.26,290.02,300.23,303.12,293.15,293.15,283.15,18230.04,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.24,2.91,0.18,5.29,4.13,1.16,0.0,0.0,0.0,10166.46,0.0,630.88,2275.33,0.0,1764.23,0.68,1.0,0.0,3.0,1.0,0.0
18258300.0,297.22,297.15,293.15,0.0,0.0,291.08,0.84,0.5,0.45,297.11,297.15,293.15,0.0,0.0,291.08,0.78,0.39,0.37,297.1,297.15,293.15,0.0,0.0,291.08,0.77,0.39,0.27,297.09,297.15,293.15,0.0,0.0,291.08,0.72,0.3,0.29,296.7,297.15,293.15,0.0,0.0,291.08,0.72,0.3,1.38,291.08,291.15,298.07,297.29,297.72,297.14,291.08,1.0,0.66,0.62,0.62,0.38,0.62,3.32,2.09,1.23,1.34,0.64,0.64,0.0,243.69,243.45,53743.9,0.0,3472.39,1.0,284.27,290.04,300.28,303.17,293.15,293.15,283.15,18144.6,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.22,2.89,0.18,5.29,4.13,1.16,0.0,0.0,0.0,10161.77,0.0,621.68,2275.33,0.0,1744.39,0.68,1.0,0.0,3.0,1.0,0.0
18258600.0,297.23,297.15,293.15,0.0,0.0,291.1,0.85,0.51,0.46,297.13,297.15,293.15,0.0,0.0,291.1,0.78,0.38,0.37,297.11,297.15,293.15,0.0,0.0,291.1,0.78,0.38,0.27,297.09,297.15,293.15,0.0,0.0,291.1,0.72,0.3,0.29,296.71,297.15,293.15,0.0,0.0,291.1,0.72,0.3,1.37,291.1,291.15,298.07,297.33,297.73,297.15,291.1,1.0,0.66,0.62,0.62,0.38,0.62,3.32,2.08,1.24,1.33,0.64,0.64,0.0,234.83,234.67,53712.54,0.0,3422.38,1.0,284.27,290.06,300.33,303.21,293.15,293.15,283.15,18075.62,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.22,2.88,0.18,5.29,4.13,1.16,0.0,0.0,0.0,10168.44,0.0,616.54,2275.33,0.0,1732.56,0.67,1.0,0.0,3.0,1.0,0.0
18258900.0,297.23,297.15,293.15,0.0,0.0,291.12,0.87,0.53,0.48,297.14,297.15,293.15,0.0,0.0,291.12,0.78,0.38,0.37,297.12,297.15,293.15,0.0,0.0,291.12,0.78,0.37,0.27,297.1,297.15,293.15,0.0,0.0,291.12,0.73,0.3,0.29,296.71,297.15,293.15,0.0,0.0,291.12,0.73,0.3,1.37,291.12,291.15,298.09,297.36,297.74,297.15,291.12,1.0,0.65,0.62,0.62,0.38,0.62,3.33,2.08,1.25,1.33,0.64,0.64,0.0,228.39,228.31,53760.84,0.0,3398.36,1.0,284.27,290.08,300.36,303.25,293.15,293.15,283.15,18021.04,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,2.21,2.88,0.18,5.29,4.13,1.16,0.0,0.0,0.0,10182.28,0.0,614.48,2275.33,0.0,1727.23,0.67,1.0,0.0,3.0,1.0,0.0
18259200.0,297.24,297.15,293.15,0.0,0.0,291.14,0.88,0.54,0.49,297.14,297.15,293.15,0.0,0.0,291.14,0.79,0.38,0.37,297.13,297.15,293.15,0.0,0.0,291.14,0.78,0.37,0.26,297.1,297.15,293.15,0.0,0.0,291.14,0.73,0.3,0.29,296.71,297.15,293.15,0.0,0.0,291.14,0.73,0.3,1.37,291.14,291.15,298.15,297.39,297.78,297.16,291.14,1.0,0.65,0.62,0.62,0.38,0.62,3.34,2.08,1.26,1.33,0.64,0.64,0.0,224.28,224.27,53865.5,0.0,3398.19,1.0,284.27,290.09,300.39,303.28,293.15,293.15,283.15,17977.28,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,2.21,2.88,0.18,5.29,4.13,1.16,0.0,0.0,0.0,10200.42,0.0,614.91,2275.33,0.0,1727.31,0.67,1.0,0.0,3.0,1.0,0.0
18259500.0,297.25,297.15,293.15,0.0,0.0,291.15,0.89,0.56,0.5,297.16,297.15,293.15,0.0,0.0,291.15,0.79,0.38,0.37,297.14,297.15,293.15,0.0,0.0,291.15,0.78,0.37,0.26,297.11,297.15,293.15,0.0,0.0,291.15,0.73,0.3,0.29,296.71,297.15,293.15,0.0,0.0,291.15,0.73,0.3,1.37,291.15,291.15,298.23,297.41,297.83,297.17,291.15,1.0,0.65,0.62,0.62,0.38,0.62,3.35,2.08,1.27,1.33,0.64,0.64,0.0,222.3,222.37,54045.93,0.0,3423.66,1.0,284.28,290.09,300.41,303.31,293.15,293.15,283.15,17929.63,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,2.22,2.88,0.18,5.29,4.13,1.16,0.0,0.0,0.0,10225.46,0.0,617.64,2275.33,0.0,1730.04,0.68,1.0,0.0,3.0,1.0,0.0
18259800.0,297.26,297.15,293.15,0.0,0.0,291.17,0.9,0.58,0.52,297.17,297.15,293.15,0.0,0.0,291.17,0.79,0.38,0.37,297.15,297.15,293.15,0.0,0.0,291.17,0.78,0.37,0.26,297.12,297.15,293.15,0.0,0.0,291.17,0.73,0.3,0.29,296.72,297.15,293.15,0.0,0.0,291.17,0.73,0.3,1.37,291.17,291.15,298.3,297.43,297.88,297.18,291.17,1.0,0.66,0.61,0.61,0.39,0.61,3.38,2.09,1.29,1.33,0.64,0.64,0.0,222.26,222.41,54331.42,0.0,3476.04,1.0,284.28,290.1,300.44,303.35,293.15,293.15,283.15,17875.35,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.23,2.89,0.18,5.29,4.13,1.16,0.0,0.0,0.0,10262.63,0.0,623.07,2275.33,0.0,1735.94,0.68,1.0,0.0,3.0,1.0,0.0
18260100.0,297.26,297.15,293.15,0.0,0.0,291.18,0.91,0.6,0.54,297.18,297.15,293.15,0.0,0.0,291.18,0.8,0.39,0.37,297.16,297.15,293.15,0.0,0.0,291.18,0.78,0.37,0.26,297.14,297.15,293.15,0.0,0.0,291.18,0.73,0.3,0.29,296.74,297.15,293.15,0.0,0.0,291.18,0.73,0.3,1.37,291.18,291.15,298.38,297.46,297.92,297.19,291.18,1.0,0.66,0.61,0.61,0.39,0.61,3.41,2.09,1.31,1.33,0.64,0.64,0.0,224.14,224.36,54717.71,0.0,3554.96,1.0,284.28,290.1,300.46,303.39,293.15,293.15,283.15,17824.23,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.25,2.91,0.18,5.29,4.13,1.16,0.0,0.0,0.0,10311.65,0.0,631.38,2275.33,0.0,1746.33,0.68,1.0,0.0,3.0,1.0,0.0
18260400.0,297.27,297.15,293.15,0.0,0.0,291.19,0.92,0.62,0.56,297.19,297.15,293.15,0.0,0.0,291.19,0.8,0.4,0.38,297.17,297.15,293.15,0.0,0.0,291.19,0.78,0.37,0.27,297.15,297.15,293.15,0.0,0.0,291.19,0.73,0.3,0.29,296.75,297.15,293.15,0.0,0.0,291.19,0.73,0.3,1.37,291.19,291.15,298.46,297.48,297.97,297.2,291.19,1.0,0.67,0.61,0.61,0.39,0.61,3.44,2.1,1.34,1.33,0.65,0.65,0.0,227.78,228.07,55191.11,0.0,3658.36,1.0,284.28,290.1,300.48,303.44,293.15,293.15,283.15,17777.43,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.27,2.93,0.19,5.29,4.13,1.16,0.0,0.0,0.0,10371.13,0.0,642.34,2275.33,0.0,1760.49,0.69,1.0,0.0,3.0,1.0,0.0
18260700.0,297.27,297.15,293.15,0.0,0.0,291.21,0.93,0.64,0.58,297.2,297.15,293.15,0.0,0.0,291.21,0.8,0.41,0.39,297.18,297.15,293.15,0.0,0.0,291.21,0.78,0.38,0.27,297.17,297.15,293.15,0.0,0.0,291.21,0.73,0.3,0.29,296.76,297.15,293.15,0.0,0.0,291.21,0.73,0.3,1.37,291.21,291.15,298.54,297.5,298.02,297.21,291.21,1.0,0.68,0.61,0.61,0.39,0.61,3.48,2.11,1.37,1.33,0.65,0.65,0.0,232.94,233.29,55759.35,0.0,3789.62,1.0,284.29,290.1,300.51,303.49,293.15,293.15,283.15,17727.03,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.29,2.96,0.19,5.29,4.13,1.16,0.0,0.0,0.0,10442.18,0.0,656.07,2275.33,0.0,1778.27,0.69,1.0,0.0,3.0,1.0,0.0
18261000.0,297.27,297.15,293.15,0.0,0.0,291.22,0.94,0.66,0.6,297.21,297.15,293.15,0.0,0.0,291.22,0.8,0.42,0.4,297.18,297.15,293.15,0.0,0.0,291.22,0.78,0.39,0.27,297.18,297.15,293.15,0.0,0.0,291.22,0.73,0.31,0.3,296.77,297.15,293.15,0.0,0.0,291.22,0.72,0.3,1.37,291.22,291.15,298.62,297.53,298.07,297.22,291.22,1.0,0.68,0.6,0.6,0.4,0.6,3.53,2.13,1.4,1.33,0.66,0.66,0.0,239.46,239.86,56412.59,0.0,3946.23,1.0,284.29,290.1,300.53,303.55,293.15,293.15,283.15,17682.16,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.32,2.99,0.19,5.29,4.13,1.16,0.0,0.0,0.0,10524.12,0.0,672.72,2275.33,0.0,1799.6,0.7,1.0,0.0,3.0,1.0,0.0
