time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18261300.0,297.27,297.15,293.15,0.0,0.0,291.23,0.94,0.68,0.61,297.22,297.15,293.15,0.0,0.0,291.23,0.81,0.43,0.41,297.19,297.15,293.15,0.0,0.0,291.23,0.78,0.39,0.28,297.19,297.15,293.15,0.0,0.0,291.23,0.73,0.31,0.3,296.78,297.15,293.15,0.0,0.0,291.23,0.72,0.3,1.37,291.23,291.15,298.7,297.55,298.11,297.22,291.23,1.0,0.69,0.6,0.6,0.4,0.6,3.58,2.14,1.44,1.33,0.66,0.66,0.0,247.08,247.51,57132.13,0.0,4124.21,1.0,284.29,290.1,300.56,303.61,293.15,293.15,283.15,17643.46,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.35,3.02,0.2,5.29,4.13,1.16,0.0,0.0,0.0,10615.1,0.0,691.94,2275.33,0.0,1823.48,0.7,1.0,0.0,3.0,1.0,0.0
18261600.0,297.27,297.15,293.15,0.0,0.0,291.24,0.95,0.71,0.63,297.22,297.15,293.15,0.0,0.0,291.24,0.81,0.44,0.42,297.19,297.15,293.15,0.0,0.0,291.24,0.78,0.4,0.28,297.19,297.15,293.15,0.0,0.0,291.24,0.73,0.32,0.31,296.79,297.15,293.15,0.0,0.0,291.24,0.72,0.3,1.38,291.24,291.15,298.79,297.58,298.15,297.23,291.24,1.0,0.71,0.6,0.6,0.4,0.6,3.63,2.15,1.48,1.34,0.67,0.67,0.0,255.6,256.07,57905.15,0.0,4321.07,1.0,284.29,290.09,300.59,303.68,293.15,293.15,283.15,17610.86,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.39,3.06,0.2,5.29,4.13,1.16,0.0,0.0,0.0,10713.92,0.0,713.57,2275.33,0.0,1849.2,0.71,1.0,0.0,3.0,1.0,0.0
18261900.0,297.27,297.15,293.15,0.0,0.0,291.25,0.95,0.73,0.65,297.23,297.15,293.15,0.0,0.0,291.25,0.81,0.46,0.43,297.19,297.15,293.15,0.0,0.0,291.25,0.78,0.41,0.29,297.2,297.15,293.15,0.0,0.0,291.25,0.73,0.33,0.32,296.8,297.15,293.15,0.0,0.0,291.25,0.71,0.3,1.38,291.25,291.15,298.88,297.61,298.2,297.23,291.25,1.0,0.72,0.59,0.59,0.41,0.59,3.69,2.17,1.52,1.34,0.67,0.67,0.0,264.88,265.36,58719.97,0.0,4534.54,1.0,284.3,290.08,300.62,303.75,293.15,293.15,283.15,17583.89,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.43,3.1,0.2,5.29,4.13,1.16,0.0,0.0,0.0,10819.48,0.0,737.39,2275.33,0.0,1876.07,0.72,1.0,0.0,3.0,1.0,0.0
18262200.0,297.27,297.15,293.15,0.0,0.0,291.26,0.96,0.75,0.67,297.23,297.15,293.15,0.0,0.0,291.26,0.82,0.47,0.45,297.2,297.15,293.15,0.0,0.0,291.26,0.78,0.42,0.29,297.2,297.15,293.15,0.0,0.0,291.26,0.74,0.34,0.33,296.8,297.15,293.15,0.0,0.0,291.26,0.71,0.3,1.38,291.26,291.15,298.96,297.64,298.24,297.23,291.26,1.0,0.73,0.59,0.59,0.41,0.59,3.75,2.18,1.57,1.33,0.68,0.68,0.0,274.76,275.26,59566.5,0.0,4762.56,1.0,284.3,290.07,300.65,303.83,293.15,293.15,283.15,17561.78,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.47,3.14,0.21,5.29,4.13,1.16,0.0,0.0,0.0,10930.81,0.0,763.21,2275.33,0.0,1903.53,0.73,1.0,0.0,3.0,1.0,0.0
18262500.0,297.27,297.15,293.15,0.0,0.0,291.26,0.96,0.77,0.69,297.23,297.15,293.15,0.0,0.0,291.26,0.82,0.48,0.46,297.2,297.15,293.15,0.0,0.0,291.26,0.78,0.42,0.3,297.2,297.15,293.15,0.0,0.0,291.26,0.74,0.35,0.34,296.81,297.15,293.15,0.0,0.0,291.26,0.7,0.3,1.38,291.26,291.15,299.06,297.67,298.28,297.23,291.26,1.0,0.74,0.58,0.58,0.42,0.58,3.81,2.19,1.62,1.33,0.68,0.68,0.0,285.12,285.63,60436.78,0.0,5003.43,1.0,284.3,290.06,300.68,303.9,293.15,293.15,283.15,17543.72,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.51,3.18,0.21,5.29,4.13,1.16,0.0,0.0,0.0,11047.15,0.0,790.85,2275.33,0.0,1931.08,0.74,1.0,0.0,3.0,1.0,0.0
18262800.0,297.27,297.15,293.15,0.0,0.0,291.27,0.96,0.79,0.71,297.24,297.15,293.15,0.0,0.0,291.27,0.82,0.5,0.48,297.2,297.15,293.15,0.0,0.0,291.27,0.78,0.43,0.31,297.21,297.15,293.15,0.0,0.0,291.27,0.74,0.36,0.35,296.82,297.15,293.15,0.0,0.0,291.27,0.7,0.3,1.38,291.27,291.15,299.15,297.71,298.32,297.23,291.27,1.0,0.75,0.58,0.58,0.42,0.58,3.87,2.2,1.67,1.33,0.69,0.69,0.0,295.87,296.38,61324.11,0.0,5255.51,1.0,284.3,290.05,300.72,303.98,293.15,293.15,283.15,17529.21,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.55,3.23,0.22,5.29,4.13,1.16,0.0,0.0,0.0,11167.85,0.0,820.17,2275.33,0.0,1958.35,0.75,1.0,0.0,3.0,1.0,0.0
18263100.0,297.26,297.15,293.15,0.0,0.0,291.27,0.96,0.81,0.73,297.24,297.15,293.15,0.0,0.0,291.27,0.82,0.51,0.49,297.2,297.15,293.15,0.0,0.0,291.27,0.78,0.44,0.31,297.2,297.15,293.15,0.0,0.0,291.27,0.74,0.37,0.35,296.82,297.15,293.15,0.0,0.0,291.27,0.69,0.3,1.38,291.27,291.15,299.25,297.75,298.36,297.23,291.27,1.0,0.77,0.57,0.57,0.43,0.57,3.92,2.21,1.72,1.32,0.7,0.7,0.0,306.89,307.39,62194.33,0.0,5509.6,1.0,284.3,290.04,300.75,304.06,293.15,293.15,283.15,17529.18,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.59,3.27,0.22,5.29,4.13,1.16,0.0,0.0,0.0,11289.02,0.0,850.58,2275.33,0.0,1984.65,0.76,1.0,0.0,3.0,1.0,0.0
18263400.0,297.25,297.15,293.15,0.0,0.0,291.27,0.96,0.82,0.74,297.23,297.15,293.15,0.0,0.0,291.27,0.83,0.53,0.5,297.19,297.15,293.15,0.0,0.0,291.27,0.78,0.45,0.32,297.2,297.15,293.15,0.0,0.0,291.27,0.74,0.38,0.36,296.82,297.15,293.15,0.0,0.0,291.27,0.69,0.3,1.38,291.27,291.15,299.34,297.79,298.4,297.22,291.27,1.0,0.78,0.57,0.57,0.43,0.57,3.98,2.21,1.77,1.31,0.7,0.7,0.0,318.02,318.49,63013.34,0.0,5755.51,1.0,284.3,290.02,300.79,304.14,293.15,293.15,283.15,17544.48,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.63,3.32,0.23,5.29,4.13,1.16,0.0,0.0,0.0,11406.03,0.0,881.0,2275.33,0.0,2008.66,0.77,1.0,0.0,3.0,1.0,0.0
18263700.0,297.24,297.15,293.15,0.0,0.0,291.27,0.96,0.84,0.76,297.23,297.15,293.15,0.0,0.0,291.27,0.83,0.54,0.52,297.18,297.15,293.15,0.0,0.0,291.27,0.78,0.45,0.32,297.19,297.15,293.15,0.0,0.0,291.27,0.74,0.38,0.37,296.82,297.15,293.15,0.0,0.0,291.27,0.69,0.3,1.39,291.27,291.15,299.44,297.82,298.44,297.21,291.27,1.0,0.79,0.56,0.56,0.44,0.56,4.03,2.21,1.82,1.3,0.71,0.71,0.0,329.11,329.54,63772.79,0.0,5989.92,1.0,284.31,290.01,300.83,304.22,293.15,293.15,283.15,17566.7,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.67,3.36,0.23,5.29,4.13,1.16,0.0,0.0,0.0,11517.48,0.0,910.75,2275.33,0.0,2029.72,0.78,1.0,0.0,3.0,1.0,0.0
18264000.0,297.23,297.15,293.15,0.0,0.0,291.26,0.96,0.85,0.77,297.22,297.15,293.15,0.0,0.0,291.26,0.83,0.55,0.53,297.18,297.15,293.15,0.0,0.0,291.26,0.78,0.46,0.33,297.18,297.15,293.15,0.0,0.0,291.26,0.74,0.39,0.38,296.81,297.15,293.15,0.0,0.0,291.26,0.68,0.3,1.39,291.26,291.15,299.54,297.86,298.48,297.21,291.26,1.0,0.8,0.56,0.56,0.44,0.56,4.07,2.21,1.86,1.29,0.71,0.71,0.0,340.05,340.46,64475.84,0.0,6213.11,1.0,284.31,289.99,300.87,304.3,293.15,293.15,283.15,17590.16,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.71,3.4,0.23,5.29,4.13,1.16,0.0,0.0,0.0,11623.36,0.0,939.54,2275.33,0.0,2047.93,0.79,1.0,0.0,3.0,1.0,0.0
18264300.0,297.22,297.15,293.15,0.0,0.0,291.26,0.96,0.87,0.78,297.22,297.15,293.15,0.0,0.0,291.26,0.83,0.57,0.54,297.17,297.15,293.15,0.0,0.0,291.26,0.78,0.46,0.33,297.18,297.15,293.15,0.0,0.0,291.26,0.74,0.39,0.38,296.81,297.15,293.15,0.0,0.0,291.26,0.68,0.3,1.39,291.26,291.15,299.64,297.9,298.52,297.2,291.26,1.0,0.81,0.55,0.55,0.45,0.55,4.11,2.21,1.9,1.28,0.72,0.72,0.0,350.78,351.16,65125.59,0.0,6425.27,1.0,284.31,289.98,300.91,304.37,293.15,293.15,283.15,17613.95,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.74,3.44,0.24,5.29,4.13,1.16,0.0,0.0,0.0,11723.73,0.0,967.24,2275.33,0.0,2063.57,0.79,1.0,0.0,3.0,1.0,0.0
18264600.0,297.21,297.15,293.15,0.0,0.0,291.25,0.96,0.88,0.79,297.22,297.15,293.15,0.0,0.0,291.25,0.83,0.58,0.55,297.17,297.15,293.15,0.0,0.0,291.25,0.77,0.47,0.33,297.18,297.15,293.15,0.0,0.0,291.25,0.74,0.4,0.39,296.81,297.15,293.15,0.0,0.0,291.25,0.67,0.3,1.39,291.25,291.15,299.75,297.94,298.55,297.2,291.25,1.0,0.82,0.55,0.55,0.45,0.55,4.14,2.2,1.94,1.27,0.72,0.72,0.0,361.22,361.58,65725.77,0.0,6626.63,1.0,284.31,289.96,300.95,304.44,293.15,293.15,283.15,17637.42,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.78,3.47,0.24,5.29,4.13,1.16,0.0,0.0,0.0,11818.74,0.0,993.78,2275.33,0.0,2076.92,0.8,1.0,0.0,3.0,1.0,0.0
18264900.0,297.2,297.15,293.15,0.0,0.0,291.24,0.96,0.89,0.8,297.22,297.15,293.15,0.0,0.0,291.24,0.83,0.59,0.56,297.16,297.15,293.15,0.0,0.0,291.24,0.77,0.47,0.33,297.17,297.15,293.15,0.0,0.0,291.24,0.74,0.4,0.39,296.8,297.15,293.15,0.0,0.0,291.24,0.67,0.3,1.39,291.24,291.15,299.85,297.98,298.59,297.19,291.24,1.0,0.83,0.54,0.54,0.46,0.54,4.18,2.2,1.98,1.26,0.73,0.73,0.0,371.34,371.67,66280.67,0.0,6817.68,1.0,284.31,289.95,300.99,304.51,293.15,293.15,283.15,17660.02,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.81,3.51,0.24,5.29,4.13,1.16,0.0,0.0,0.0,11908.64,0.0,1019.13,2275.33,0.0,2088.28,0.81,1.0,0.0,3.0,1.0,0.0
18265200.0,297.2,297.15,293.15,0.0,0.0,291.24,0.95,0.89,0.81,297.21,297.15,293.15,0.0,0.0,291.24,0.83,0.6,0.57,297.16,297.15,293.15,0.0,0.0,291.24,0.77,0.47,0.33,297.17,297.15,293.15,0.0,0.0,291.24,0.74,0.41,0.39,296.8,297.15,293.15,0.0,0.0,291.24,0.67,0.3,1.39,291.24,291.15,299.95,298.02,298.63,297.19,291.24,1.0,0.83,0.54,0.54,0.46,0.54,4.21,2.19,2.02,1.24,0.73,0.73,0.0,381.07,381.39,66792.61,0.0,6998.26,1.0,284.31,289.94,301.03,304.58,293.15,293.15,283.15,17681.49,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.84,3.54,0.25,5.29,4.13,1.16,0.0,0.0,0.0,11993.48,0.0,1043.23,2275.33,0.0,2097.85,0.82,1.0,0.0,3.0,1.0,0.0
18265500.0,297.19,297.15,293.15,0.0,0.0,291.23,0.95,0.9,0.81,297.21,297.15,293.15,0.0,0.0,291.23,0.83,0.61,0.59,297.16,297.15,293.15,0.0,0.0,291.23,0.77,0.47,0.34,297.17,297.15,293.15,0.0,0.0,291.23,0.73,0.41,0.4,296.8,297.15,293.15,0.0,0.0,291.23,0.66,0.3,1.39,291.23,291.15,300.05,298.06,298.66,297.18,291.23,1.0,0.84,0.54,0.54,0.46,0.54,4.24,2.18,2.05,1.23,0.74,0.74,0.0,390.4,390.69,67265.84,0.0,7169.01,1.0,284.31,289.92,301.06,304.64,293.15,293.15,283.15,17701.91,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.86,3.57,0.25,5.29,4.13,1.16,0.0,0.0,0.0,12073.57,0.0,1066.15,2275.33,0.0,2105.93,0.82,1.0,0.0,3.0,1.0,0.0
18265800.0,297.18,297.15,293.15,0.0,0.0,291.23,0.95,0.91,0.82,297.21,297.15,293.15,0.0,0.0,291.23,0.83,0.62,0.6,297.16,297.15,293.15,0.0,0.0,291.23,0.76,0.47,0.34,297.17,297.15,293.15,0.0,0.0,291.23,0.73,0.41,0.4,296.79,297.15,293.15,0.0,0.0,291.23,0.66,0.3,1.4,291.23,291.15,300.15,298.1,298.7,297.18,291.23,1.0,0.85,0.53,0.53,0.47,0.53,4.26,2.17,2.09,1.22,0.74,0.74,0.0,399.28,399.55,67702.55,0.0,7329.89,1.0,284.31,289.91,301.1,304.71,293.15,293.15,283.15,17721.38,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.89,3.59,0.25,5.29,4.13,1.16,0.0,0.0,0.0,12148.98,0.0,1087.87,2275.33,0.0,2112.72,0.83,1.0,0.0,3.0,1.0,0.0
18266100.0,297.18,297.15,293.15,0.0,0.0,291.22,0.95,0.91,0.82,297.21,297.15,293.15,0.0,0.0,291.22,0.84,0.63,0.61,297.16,297.15,293.15,0.0,0.0,291.22,0.76,0.47,0.34,297.16,297.15,293.15,0.0,0.0,291.22,0.73,0.42,0.4,296.79,297.15,293.15,0.0,0.0,291.22,0.66,0.3,1.4,291.22,291.15,300.25,298.14,298.74,297.18,291.22,1.0,0.85,0.53,0.53,0.47,0.53,4.28,2.17,2.12,1.2,0.74,0.74,0.0,407.7,407.95,68104.84,0.0,7481.03,1.0,284.31,289.9,301.14,304.76,293.15,293.15,283.15,17740.09,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.91,3.62,0.25,5.29,4.13,1.16,0.0,0.0,0.0,12219.8,0.0,1108.42,2275.33,0.0,2118.42,0.83,1.0,0.0,3.0,1.0,0.0
18266400.0,297.17,297.15,293.15,0.0,0.0,291.22,0.95,0.91,0.82,297.21,297.15,293.15,0.0,0.0,291.22,0.84,0.64,0.62,297.15,297.15,293.15,0.0,0.0,291.22,0.76,0.47,0.34,297.16,297.15,293.15,0.0,0.0,291.22,0.73,0.42,0.4,296.79,297.15,293.15,0.0,0.0,291.22,0.66,0.3,1.4,291.22,291.15,300.35,298.17,298.77,297.18,291.22,1.0,0.86,0.53,0.53,0.47,0.53,4.3,2.16,2.14,1.19,0.74,0.74,0.0,409.91,410.0,68459.08,0.0,7572.23,1.0,284.31,289.89,301.17,304.82,293.15,293.15,283.15,17765.81,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.93,3.64,0.26,5.29,4.13,1.16,0.0,0.0,0.0,12284.23,0.0,1127.57,2275.33,0.0,2123.0,0.84,1.0,0.0,3.0,1.0,0.0
18266700.0,297.16,297.15,293.15,0.0,0.0,291.21,0.95,0.92,0.83,297.21,297.15,293.15,0.0,0.0,291.21,0.84,0.65,0.63,297.15,297.15,293.15,0.0,0.0,291.21,0.76,0.47,0.34,297.16,297.15,293.15,0.0,0.0,291.21,0.73,0.42,0.41,296.79,297.15,293.15,0.0,0.0,291.21,0.66,0.3,1.4,291.21,291.15,300.44,298.2,298.81,297.17,291.21,1.0,0.86,0.52,0.52,0.48,0.52,4.32,2.15,2.17,1.18,0.75,0.75,0.0,409.92,410.0,68757.83,0.0,7638.19,1.0,284.31,289.88,301.21,304.87,293.15,293.15,283.15,17791.55,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.95,3.66,0.26,5.29,4.13,1.16,0.0,0.0,0.0,12339.95,0.0,1144.69,2275.33,0.0,2127.16,0.84,1.0,0.0,3.0,1.0,0.0
18267000.0,297.16,297.15,293.15,0.0,0.0,291.2,0.95,0.92,0.83,297.21,297.15,293.15,0.0,0.0,291.2,0.85,0.66,0.64,297.15,297.15,293.15,0.0,0.0,291.2,0.76,0.47,0.34,297.16,297.15,293.15,0.0,0.0,291.2,0.74,0.42,0.41,296.78,297.15,293.15,0.0,0.0,291.2,0.66,0.3,1.4,291.2,291.15,300.53,298.23,298.84,297.17,291.2,1.0,0.86,0.52,0.52,0.48,0.52,4.34,2.14,2.19,1.17,0.75,0.75,0.0,409.92,410.0,68995.21,0.0,7698.67,1.0,284.3,289.86,301.23,304.91,293.15,293.15,283.15,17819.51,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.97,3.68,0.26,5.29,4.13,1.16,0.0,0.0,0.0,12385.0,0.0,1159.63,2275.33,0.0,2131.2,0.85,1.0,0.0,3.0,1.0,0.0
18267300.0,297.15,297.15,293.15,0.0,0.0,291.2,0.95,0.92,0.83,297.21,297.15,293.15,0.0,0.0,291.2,0.85,0.68,0.65,297.15,297.15,293.15,0.0,0.0,291.2,0.76,0.48,0.34,297.16,297.15,293.15,0.0,0.0,291.2,0.74,0.42,0.41,296.78,297.15,293.15,0.0,0.0,291.2,0.66,0.3,1.4,291.2,291.15,300.61,298.25,298.86,297.17,291.2,1.0,0.86,0.52,0.52,0.48,0.52,4.35,2.13,2.22,1.15,0.75,0.75,0.0,409.93,410.0,69177.22,0.0,7754.19,1.0,284.3,289.85,301.25,304.93,293.15,293.15,283.15,17848.29,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.98,3.7,0.26,5.29,4.13,1.16,0.0,0.0,0.0,12420.34,0.0,1172.47,2275.33,0.0,2135.06,0.85,1.0,0.0,3.0,1.0,0.0
18267600.0,297.14,297.15,293.15,0.0,0.0,291.19,0.95,0.92,0.83,297.21,297.15,293.15,0.0,0.0,291.19,0.86,0.69,0.65,297.15,297.15,293.15,0.0,0.0,291.19,0.76,0.48,0.34,297.16,297.15,293.15,0.0,0.0,291.19,0.74,0.43,0.41,296.78,297.15,293.15,0.0,0.0,291.19,0.66,0.3,1.4,291.19,291.15,300.69,298.26,298.89,297.17,291.19,1.0,0.86,0.51,0.51,0.49,0.51,4.36,2.13,2.24,1.14,0.75,0.75,0.0,409.94,410.0,69301.43,0.0,7804.23,1.0,284.3,289.84,301.26,304.95,293.15,293.15,283.15,17876.76,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.99,3.71,0.26,5.29,4.13,1.16,0.0,0.0,0.0,12445.48,0.0,1182.95,2275.33,0.0,2138.09,0.85,1.0,0.0,3.0,1.0,0.0
18267900.0,297.14,297.15,293.15,0.0,0.0,291.18,0.95,0.91,0.83,297.21,297.15,293.15,0.0,0.0,291.18,0.86,0.7,0.66,297.15,297.15,293.15,0.0,0.0,291.18,0.76,0.48,0.34,297.16,297.15,293.15,0.0,0.0,291.18,0.74,0.43,0.41,296.78,297.15,293.15,0.0,0.0,291.18,0.66,0.3,1.4,291.18,291.15,300.76,298.27,298.91,297.16,291.18,1.0,0.87,0.51,0.51,0.49,0.51,4.37,2.12,2.26,1.13,0.75,0.75,0.0,409.94,410.0,69376.06,0.0,7849.43,1.0,284.3,289.83,301.27,304.97,293.15,293.15,283.15,17904.42,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.0,3.72,0.26,5.29,4.13,1.16,0.0,0.0,0.0,12461.83,0.0,1191.3,2275.33,0.0,2140.79,0.85,1.0,0.0,3.0,1.0,0.0
18268200.0,297.13,297.15,293.15,0.0,0.0,291.18,0.95,0.91,0.82,297.21,297.15,293.15,0.0,0.0,291.18,0.87,0.71,0.67,297.15,297.15,293.15,0.0,0.0,291.18,0.76,0.48,0.34,297.16,297.15,293.15,0.0,0.0,291.18,0.74,0.43,0.42,296.77,297.15,293.15,0.0,0.0,291.18,0.66,0.3,1.4,291.18,291.15,300.83,298.27,298.93,297.16,291.18,1.0,0.87,0.51,0.51,0.49,0.51,4.38,2.11,2.27,1.12,0.75,0.75,0.0,409.95,410.0,69401.02,0.0,7889.54,1.0,284.3,289.82,301.27,304.97,293.15,293.15,283.15,17930.67,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.01,3.73,0.26,5.29,4.13,1.16,0.0,0.0,0.0,12469.31,0.0,1197.41,2275.33,0.0,2142.78,0.86,1.0,0.0,3.0,1.0,0.0
18268500.0,297.13,297.15,293.15,0.0,0.0,291.17,0.95,0.91,0.82,297.21,297.15,293.15,0.0,0.0,291.17,0.87,0.72,0.68,297.15,297.15,293.15,0.0,0.0,291.17,0.76,0.48,0.34,297.16,297.15,293.15,0.0,0.0,291.17,0.74,0.43,0.42,296.77,297.15,293.15,0.0,0.0,291.17,0.66,0.3,1.4,291.17,291.15,300.89,298.27,298.95,297.16,291.17,1.0,0.87,0.51,0.51,0.49,0.51,4.39,2.1,2.29,1.11,0.75,0.75,0.0,409.96,410.0,69384.0,0.0,7925.26,1.0,284.3,289.81,301.27,304.97,293.15,293.15,283.15,17955.4,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.01,3.73,0.27,5.29,4.13,1.16,0.0,0.0,0.0,12469.25,0.0,1201.56,2275.33,0.0,2144.38,0.86,1.0,0.0,3.0,1.0,0.0
18268800.0,297.12,297.15,293.15,0.0,0.0,291.16,0.95,0.9,0.82,297.21,297.15,293.15,0.0,0.0,291.16,0.88,0.73,0.69,297.15,297.15,293.15,0.0,0.0,291.16,0.76,0.48,0.34,297.16,297.15,293.15,0.0,0.0,291.16,0.74,0.43,0.42,296.77,297.15,293.15,0.0,0.0,291.16,0.66,0.3,1.4,291.16,291.15,300.95,298.26,298.97,297.16,291.16,1.0,0.87,0.51,0.51,0.49,0.51,4.4,2.1,2.3,1.11,0.75,0.75,0.0,409.96,410.0,69327.2,0.0,7956.72,1.0,284.3,289.8,301.26,304.96,293.15,293.15,283.15,17977.85,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.01,3.73,0.27,5.29,4.13,1.16,0.0,0.0,0.0,12462.01,0.0,1203.73,2275.33,0.0,2145.38,0.86,1.0,0.0,3.0,1.0,0.0
18269100.0,297.12,297.15,293.15,0.0,0.0,291.16,0.94,0.9,0.81,297.21,297.15,293.15,0.0,0.0,291.16,0.88,0.74,0.7,297.15,297.15,293.15,0.0,0.0,291.16,0.76,0.48,0.34,297.16,297.15,293.15,0.0,0.0,291.16,0.74,0.43,0.42,296.77,297.15,293.15,0.0,0.0,291.16,0.66,0.3,1.4,291.16,291.15,301.0,298.25,298.99,297.16,291.16,1.0,0.87,0.5,0.5,0.5,0.5,4.41,2.09,2.32,1.1,0.75,0.75,0.0,409.97,410.0,69238.15,0.0,7984.8,1.0,284.3,289.79,301.25,304.95,293.15,293.15,283.15,17998.16,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.01,3.73,0.27,5.29,4.13,1.16,0.0,0.0,0.0,12448.89,0.0,1204.26,2275.33,0.0,2146.06,0.86,1.0,0.0,3.0,1.0,0.0
18269400.0,297.12,297.15,293.15,0.0,0.0,291.15,0.94,0.89,0.81,297.21,297.15,293.15,0.0,0.0,291.15,0.88,0.75,0.71,297.15,297.15,293.15,0.0,0.0,291.15,0.76,0.48,0.34,297.16,297.15,293.15,0.0,0.0,291.15,0.74,0.43,0.42,296.76,297.15,293.15,0.0,0.0,291.15,0.66,0.3,1.4,291.15,291.15,301.05,298.24,299.0,297.16,291.15,1.0,0.87,0.5,0.5,0.5,0.5,4.41,2.09,2.33,1.09,0.75,0.75,0.0,409.97,410.0,69120.4,0.0,8009.84,1.0,284.29,289.78,301.24,304.93,293.15,293.15,283.15,18015.78,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.01,3.73,0.27,5.29,4.13,1.16,0.0,0.0,0.0,12430.49,0.0,1203.21,2275.33,0.0,2146.3,0.86,1.0,0.0,3.0,1.0,0.0
18269700.0,297.11,297.15,293.15,0.0,0.0,291.15,0.94,0.88,0.8,297.21,297.15,293.15,0.0,0.0,291.15,0.89,0.76,0.72,297.15,297.15,293.15,0.0,0.0,291.15,0.76,0.48,0.34,297.16,297.15,293.15,0.0,0.0,291.15,0.74,0.44,0.42,296.76,297.15,293.15,0.0,0.0,291.15,0.66,0.3,1.4,291.15,291.15,301.1,298.22,299.02,297.16,291.15,1.0,0.87,0.5,0.5,0.5,0.5,4.42,2.08,2.34,1.08,0.75,0.75,0.0,409.97,410.0,68980.09,0.0,8032.57,1.0,284.29,289.77,301.22,304.9,293.15,293.15,283.15,18031.03,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.01,3.73,0.26,5.29,4.13,1.16,0.0,0.0,0.0,12407.91,0.0,1200.9,2275.33,0.0,2146.25,0.86,1.0,0.0,3.0,1.0,0.0
18270000.0,297.11,297.15,293.15,0.0,0.0,291.14,0.94,0.88,0.79,297.21,297.15,293.15,0.0,0.0,291.14,0.89,0.77,0.73,297.15,297.15,293.15,0.0,0.0,291.14,0.77,0.48,0.34,297.16,297.15,293.15,0.0,0.0,291.14,0.75,0.44,0.42,296.76,297.15,293.15,0.0,0.0,291.14,0.66,0.3,1.4,291.14,291.15,301.15,298.21,299.03,297.16,291.14,1.0,0.87,0.5,0.5,0.5,0.5,4.42,2.08,2.35,1.08,0.75,0.75,0.0,409.97,410.0,68813.38,0.0,8053.25,1.0,284.29,289.77,301.2,304.88,293.15,293.15,283.15,18046.14,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.0,3.72,0.26,5.29,4.13,1.16,0.0,0.0,0.0,12380.34,0.0,1197.27,2275.33,0.0,2145.02,0.86,1.0,0.0,3.0,1.0,0.0
18270300.0,297.11,297.15,293.15,0.0,0.0,291.13,0.93,0.87,0.79,297.2,297.15,293.15,0.0,0.0,291.13,0.9,0.78,0.74,297.15,297.15,293.15,0.0,0.0,291.13,0.77,0.48,0.34,297.16,297.15,293.15,0.0,0.0,291.13,0.75,0.44,0.43,296.76,297.15,293.15,0.0,0.0,291.13,0.66,0.3,1.4,291.13,291.15,301.12,298.16,299.01,297.15,291.13,1.0,0.87,0.5,0.5,0.5,0.5,4.43,2.07,2.36,1.07,0.75,0.75,0.0,409.98,410.0,68526.22,0.0,8072.12,1.0,284.29,289.76,301.16,304.83,293.15,293.15,283.15,18104.39,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.0,3.72,0.26,5.29,4.13,1.16,0.0,0.0,0.0,12330.21,0.0,1190.89,2275.33,0.0,2155.43,0.85,1.0,0.0,3.0,1.0,0.0
18270600.0,297.1,297.15,293.15,0.0,0.0,291.11,0.93,0.86,0.78,297.2,297.15,293.15,0.0,0.0,291.11,0.9,0.78,0.75,297.15,297.15,293.15,0.0,0.0,291.11,0.77,0.48,0.34,297.16,297.15,293.15,0.0,0.0,291.11,0.75,0.44,0.43,296.75,297.15,293.15,0.0,0.0,291.11,0.66,0.3,1.4,291.11,291.15,300.95,298.07,298.93,297.15,291.11,1.0,0.87,0.5,0.5,0.5,0.5,4.43,2.07,2.37,1.06,0.75,0.75,0.0,409.99,410.0,67943.58,0.0,8085.04,1.0,284.29,289.74,301.08,304.72,293.15,293.15,283.15,18228.23,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,2.98,3.7,0.26,5.29,4.13,1.16,0.0,0.0,0.0,12223.43,0.0,1175.45,2275.33,0.0,2170.76,0.85,1.0,0.0,3.0,1.0,0.0
18270900.0,297.1,297.15,293.15,0.0,0.0,291.08,0.93,0.85,0.77,297.2,297.15,293.15,0.0,0.0,291.08,0.9,0.79,0.75,297.15,297.15,293.15,0.0,0.0,291.08,0.77,0.48,0.34,297.16,297.15,293.15,0.0,0.0,291.08,0.75,0.44,0.43,296.75,297.15,293.15,0.0,0.0,291.08,0.66,0.3,1.4,291.08,291.15,300.68,297.95,298.79,297.15,291.08,1.0,0.87,0.5,0.5,0.5,0.5,4.43,2.06,2.37,1.06,0.74,0.74,0.0,410.0,410.0,67068.27,0.0,8086.72,1.0,284.28,289.72,300.95,304.55,293.15,293.15,283.15,18371.18,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,2.95,3.66,0.26,5.29,4.13,1.16,0.0,0.0,0.0,12064.81,0.0,1149.0,2275.33,0.0,2184.23,0.84,1.0,0.0,3.0,1.0,0.0
18271200.0,297.09,297.15,293.15,0.0,0.0,291.05,0.92,0.84,0.76,297.19,297.15,293.15,0.0,0.0,291.05,0.9,0.8,0.76,297.14,297.15,293.15,0.0,0.0,291.05,0.76,0.47,0.34,297.15,297.15,293.15,0.0,0.0,291.05,0.75,0.44,0.43,296.74,297.15,293.15,0.0,0.0,291.05,0.66,0.3,1.4,291.05,291.15,300.33,297.79,298.62,297.14,291.05,1.0,0.87,0.5,0.5,0.5,0.5,4.43,2.05,2.37,1.05,0.73,0.73,0.0,410.02,410.0,65922.96,0.0,8073.83,1.0,284.27,289.7,300.8,304.34,293.15,293.15,283.15,18511.98,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,2.9,3.62,0.25,5.29,4.13,1.16,0.0,0.0,0.0,11861.71,0.0,1111.63,2275.33,0.0,2193.15,0.83,1.0,0.0,3.0,1.0,0.0
18271500.0,297.08,297.15,293.15,0.0,0.0,291.02,0.92,0.83,0.75,297.19,297.15,293.15,0.0,0.0,291.02,0.91,0.81,0.77,297.14,297.15,293.15,0.0,0.0,291.02,0.76,0.47,0.34,297.15,297.15,293.15,0.0,0.0,291.02,0.75,0.44,0.43,296.74,297.15,293.15,0.0,0.0,291.02,0.66,0.3,1.4,291.02,291.15,299.92,297.62,298.43,297.14,291.02,1.0,0.87,0.5,0.5,0.5,0.5,4.42,2.05,2.37,1.05,0.73,0.73,0.0,410.04,410.0,64556.72,0.0,8046.07,1.0,284.26,289.68,300.62,304.09,293.15,293.15,283.15,18637.65,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,2.85,3.56,0.25,5.29,4.13,1.16,0.0,0.0,0.0,11625.54,0.0,1065.21,2275.33,0.0,2196.27,0.82,1.0,0.0,3.0,1.0,0.0
18271800.0,297.08,297.15,293.15,0.0,0.0,290.99,0.91,0.82,0.74,297.18,297.15,293.15,0.0,0.0,290.99,0.91,0.81,0.77,297.14,297.15,293.15,0.0,0.0,290.99,0.76,0.47,0.34,297.14,297.15,293.15,0.0,0.0,290.99,0.75,0.44,0.43,296.73,297.15,293.15,0.0,0.0,290.99,0.66,0.3,1.4,290.99,291.15,299.5,297.43,298.23,297.13,290.99,1.0,0.87,0.5,0.5,0.5,0.5,4.41,2.04,2.37,1.04,0.72,0.72,0.0,410.06,410.0,63030.01,0.0,8004.68,1.0,284.26,289.67,300.43,303.82,293.15,293.15,283.15,18735.17,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,2.78,3.49,0.24,5.29,4.13,1.16,0.0,0.0,0.0,11368.96,0.0,1012.19,2275.33,0.0,2191.68,0.81,1.0,0.0,3.0,1.0,0.0
18272100.0,297.08,297.15,293.15,0.0,0.0,290.97,0.91,0.8,0.73,297.18,297.15,293.15,0.0,0.0,290.97,0.91,0.82,0.78,297.13,297.15,293.15,0.0,0.0,290.97,0.76,0.47,0.33,297.14,297.15,293.15,0.0,0.0,290.97,0.75,0.44,0.43,296.73,297.15,293.15,0.0,0.0,290.97,0.66,0.3,1.4,290.97,291.15,299.09,297.24,298.04,297.13,290.97,1.0,0.87,0.5,0.5,0.5,0.5,4.4,2.03,2.36,1.04,0.7,0.7,0.0,410.07,410.0,61425.13,0.0,7953.21,1.0,284.25,289.67,300.24,303.55,293.15,293.15,283.15,18794.87,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,2.71,3.41,0.23,5.29,4.13,1.16,0.0,0.0,0.0,11107.18,0.0,955.97,2275.33,0.0,2178.29,0.79,1.0,0.0,3.0,1.0,0.0
18272400.0,297.07,297.15,293.15,0.0,0.0,290.96,0.9,0.79,0.72,297.17,297.15,293.15,0.0,0.0,290.96,0.91,0.82,0.78,297.13,297.15,293.15,0.0,0.0,290.96,0.76,0.46,0.33,297.14,297.15,293.15,0.0,0.0,290.96,0.74,0.44,0.42,296.72,297.15,293.15,0.0,0.0,290.96,0.66,0.3,1.4,290.96,291.15,298.71,297.06,297.86,297.13,290.96,1.0,0.87,0.5,0.5,0.5,0.5,4.38,2.03,2.36,1.03,0.69,0.69,0.0,410.07,410.0,59839.29,0.0,7896.33,1.0,284.24,289.67,300.06,303.28,293.15,293.15,283.15,18807.12,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.64,3.34,0.23,5.29,4.13,1.16,0.0,0.0,0.0,10856.53,0.0,900.15,2275.33,0.0,2155.53,0.77,1.0,0.0,3.0,1.0,0.0
18272700.0,297.08,297.15,293.15,0.0,0.0,290.96,0.9,0.78,0.71,297.17,297.15,293.15,0.0,0.0,290.96,0.91,0.82,0.78,297.13,297.15,293.15,0.0,0.0,290.96,0.76,0.46,0.33,297.14,297.15,293.15,0.0,0.0,290.96,0.74,0.44,0.42,296.72,297.15,293.15,0.0,0.0,290.96,0.66,0.3,1.4,290.96,291.15,298.4,296.91,297.72,297.13,290.96,1.0,0.87,0.5,0.5,0.5,0.5,4.37,2.02,2.35,1.03,0.68,0.68,0.0,410.07,410.0,58375.58,0.0,7839.59,1.0,284.24,289.67,299.9,303.05,293.15,293.15,283.15,18767.13,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.57,3.26,0.22,5.29,4.13,1.16,0.0,0.0,0.0,10632.76,0.0,848.24,2275.33,0.0,2123.18,0.76,1.0,0.0,3.0,1.0,0.0
18273000.0,297.08,297.15,293.15,0.0,0.0,290.97,0.89,0.77,0.69,297.17,297.15,293.15,0.0,0.0,290.97,0.91,0.83,0.79,297.13,297.15,293.15,0.0,0.0,290.97,0.75,0.46,0.33,297.14,297.15,293.15,0.0,0.0,290.97,0.74,0.43,0.42,296.72,297.15,293.15,0.0,0.0,290.97,0.66,0.3,1.4,290.97,291.15,298.18,296.79,297.62,297.13,290.97,1.0,0.86,0.5,0.5,0.5,0.5,4.36,2.02,2.34,1.03,0.68,0.68,0.0,410.06,410.0,57146.28,0.0,7788.51,1.0,284.24,289.69,299.78,302.86,293.15,293.15,283.15,18670.17,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.5,3.19,0.21,5.29,4.13,1.16,0.0,0.0,0.0,10451.87,0.0,803.34,2275.33,0.0,2082.57,0.74,1.0,0.0,3.0,1.0,0.0
18273300.0,297.09,297.15,293.15,0.0,0.0,290.99,0.89,0.75,0.69,297.17,297.15,293.15,0.0,0.0,290.99,0.91,0.83,0.79,297.14,297.15,293.15,0.0,0.0,290.99,0.75,0.46,0.33,297.14,297.15,293.15,0.0,0.0,290.99,0.74,0.43,0.42,296.72,297.15,293.15,0.0,0.0,290.99,0.66,0.3,1.4,290.99,291.15,298.09,296.73,297.58,297.14,290.99,1.0,0.86,0.5,0.5,0.5,0.5,4.35,2.01,2.34,1.03,0.67,0.67,0.0,410.04,410.0,56263.9,0.0,7748.75,1.0,284.23,289.71,299.72,302.74,293.15,293.15,283.15,18516.52,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.46,3.14,0.21,5.29,4.13,1.16,0.0,0.0,0.0,10328.8,0.0,768.21,2275.33,0.0,2036.14,0.73,1.0,0.0,3.0,1.0,0.0
18273600.0,297.1,297.15,293.15,0.0,0.0,291.03,0.88,0.75,0.68,297.18,297.15,293.15,0.0,0.0,291.03,0.92,0.84,0.8,297.14,297.15,293.15,0.0,0.0,291.03,0.75,0.45,0.32,297.15,297.15,293.15,0.0,0.0,291.03,0.74,0.43,0.42,296.72,297.15,293.15,0.0,0.0,291.03,0.66,0.3,1.4,291.03,291.15,298.15,296.74,297.61,297.14,291.03,1.0,0.86,0.5,0.5,0.5,0.5,4.34,2.01,2.33,1.03,0.67,0.67,0.0,410.02,410.0,55837.9,0.0,7725.9,1.0,284.24,289.74,299.73,302.72,293.15,293.15,283.15,18307.88,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.42,3.1,0.2,5.29,4.13,1.16,0.0,0.0,0.0,10277.68,0.0,745.24,2275.33,0.0,1987.32,0.72,1.0,0.0,3.0,1.0,0.0
18273900.0,297.1,297.15,293.15,0.0,0.0,291.07,0.88,0.74,0.67,297.18,297.15,293.15,0.0,0.0,291.07,0.92,0.84,0.8,297.14,297.15,293.15,0.0,0.0,291.07,0.75,0.45,0.32,297.15,297.15,293.15,0.0,0.0,291.07,0.74,0.43,0.42,296.72,297.15,293.15,0.0,0.0,291.07,0.66,0.3,1.4,291.07,291.15,298.32,296.8,297.69,297.14,291.07,1.0,0.86,0.5,0.5,0.5,0.5,4.34,2.01,2.33,1.03,0.67,0.67,0.0,410.02,410.0,55810.31,0.0,7703.08,1.0,284.24,289.77,299.8,302.78,293.15,293.15,283.15,18122.06,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.41,3.09,0.2,5.29,4.13,1.16,0.0,0.0,0.0,10289.65,0.0,734.57,2275.33,0.0,1950.31,0.72,1.0,0.0,3.0,1.0,0.0
18274200.0,297.11,297.15,293.15,0.0,0.0,291.11,0.87,0.73,0.66,297.18,297.15,293.15,0.0,0.0,291.11,0.92,0.85,0.81,297.15,297.15,293.15,0.0,0.0,291.11,0.75,0.45,0.32,297.15,297.15,293.15,0.0,0.0,291.11,0.74,0.43,0.42,296.72,297.15,293.15,0.0,0.0,291.11,0.66,0.3,1.4,291.11,291.15,298.52,296.9,297.79,297.15,291.11,1.0,0.86,0.5,0.5,0.5,0.5,4.34,2.01,2.33,1.03,0.67,0.67,0.0,409.99,410.0,56114.48,0.0,7699.39,1.0,284.25,289.8,299.89,302.88,293.15,293.15,283.15,17957.83,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.41,3.09,0.2,5.29,4.13,1.16,0.0,0.0,0.0,10347.72,0.0,734.02,2275.33,0.0,1927.68,0.72,1.0,0.0,3.0,1.0,0.0
18274500.0,297.12,297.15,293.15,0.0,0.0,291.15,0.87,0.72,0.66,297.19,297.15,293.15,0.0,0.0,291.15,0.92,0.85,0.81,297.16,297.15,293.15,0.0,0.0,291.15,0.75,0.45,0.32,297.16,297.15,293.15,0.0,0.0,291.15,0.74,0.44,0.42,296.72,297.15,293.15,0.0,0.0,291.15,0.66,0.3,1.4,291.15,291.15,298.76,297.01,297.9,297.16,291.15,1.0,0.86,0.5,0.5,0.5,0.5,4.34,2.01,2.33,1.03,0.67,0.67,0.0,409.96,410.0,56710.25,0.0,7719.44,1.0,284.25,289.83,300.01,303.03,293.15,293.15,283.15,17807.99,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.43,3.1,0.2,5.29,4.13,1.16,0.0,0.0,0.0,10446.59,0.0,742.54,2275.33,0.0,1915.16,0.72,1.0,0.0,3.0,1.0,0.0
18274800.0,297.13,297.15,293.15,0.0,0.0,291.19,0.87,0.72,0.65,297.19,297.15,293.15,0.0,0.0,291.19,0.93,0.86,0.82,297.17,297.15,293.15,0.0,0.0,291.19,0.75,0.46,0.33,297.17,297.15,293.15,0.0,0.0,291.19,0.74,0.44,0.42,296.73,297.15,293.15,0.0,0.0,291.19,0.66,0.3,1.4,291.19,291.15,299.02,297.15,298.03,297.17,291.19,1.0,0.86,0.5,0.5,0.5,0.5,4.35,2.02,2.34,1.03,0.68,0.68,0.0,409.94,410.0,57557.24,0.0,7760.96,1.0,284.26,289.86,300.15,303.21,293.15,293.15,283.15,17675.97,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.46,3.13,0.21,5.29,4.13,1.16,0.0,0.0,0.0,10581.29,0.0,759.48,2275.33,0.0,1911.82,0.73,1.0,0.0,3.0,1.0,0.0
18275100.0,297.14,297.15,293.15,0.0,0.0,291.22,0.87,0.72,0.65,297.2,297.15,293.15,0.0,0.0,291.22,0.93,0.87,0.83,297.18,297.15,293.15,0.0,0.0,291.22,0.76,0.46,0.33,297.17,297.15,293.15,0.0,0.0,291.22,0.75,0.44,0.43,296.73,297.15,293.15,0.0,0.0,291.22,0.66,0.3,1.4,291.22,291.15,299.3,297.3,298.16,297.17,291.22,1.0,0.86,0.5,0.5,0.5,0.5,4.37,2.02,2.35,1.03,0.68,0.68,0.0,409.92,410.0,58608.23,0.0,7820.01,1.0,284.27,289.88,300.3,303.41,293.15,293.15,283.15,17563.95,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.5,3.17,0.21,5.29,4.13,1.16,0.0,0.0,0.0,10746.12,0.0,784.04,2275.33,0.0,1916.23,0.74,1.0,0.0,3.0,1.0,0.0
18275400.0,297.14,297.15,293.15,0.0,0.0,291.25,0.87,0.72,0.65,297.2,297.15,293.15,0.0,0.0,291.25,0.93,0.88,0.83,297.18,297.15,293.15,0.0,0.0,291.25,0.76,0.47,0.33,297.18,297.15,293.15,0.0,0.0,291.25,0.75,0.45,0.43,296.74,297.15,293.15,0.0,0.0,291.25,0.66,0.3,1.4,291.25,291.15,299.59,297.45,298.29,297.18,291.25,1.0,0.87,0.5,0.5,0.5,0.5,4.38,2.03,2.36,1.03,0.69,0.69,0.0,409.9,410.0,59811.04,0.0,7892.03,1.0,284.28,289.9,300.46,303.63,293.15,293.15,283.15,17473.55,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.54,3.22,0.22,5.29,4.13,1.16,0.0,0.0,0.0,10934.64,0.0,815.34,2275.33,0.0,1926.77,0.75,1.0,0.0,3.0,1.0,0.0
18275700.0,297.15,297.15,293.15,0.0,0.0,291.28,0.87,0.72,0.65,297.2,297.15,293.15,0.0,0.0,291.28,0.94,0.89,0.84,297.19,297.15,293.15,0.0,0.0,291.28,0.76,0.48,0.34,297.18,297.15,293.15,0.0,0.0,291.28,0.75,0.45,0.44,296.74,297.15,293.15,0.0,0.0,291.28,0.66,0.3,1.4,291.28,291.15,299.88,297.61,298.43,297.18,291.28,1.0,0.87,0.49,0.49,0.51,0.49,4.4,2.03,2.37,1.04,0.7,0.7,0.0,409.9,410.0,61112.45,0.0,7972.45,1.0,284.28,289.91,300.61,303.85,293.15,293.15,283.15,17406.83,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.6,3.28,0.22,5.29,4.13,1.16,0.0,0.0,0.0,11140.0,0.0,852.41,2275.33,0.0,1942.0,0.76,1.0,0.0,3.0,1.0,0.0
18276000.0,297.15,297.15,293.15,0.0,0.0,291.29,0.87,0.72,0.65,297.2,297.15,293.15,0.0,0.0,291.29,0.94,0.89,0.85,297.19,297.15,293.15,0.0,0.0,291.29,0.77,0.48,0.34,297.18,297.15,293.15,0.0,0.0,291.29,0.76,0.46,0.44,296.74,297.15,293.15,0.0,0.0,291.29,0.66,0.3,1.4,291.29,291.15,300.17,297.76,298.56,297.18,291.29,1.0,0.87,0.49,0.49,0.51,0.49,4.42,2.04,2.39,1.04,0.71,0.71,0.0,409.9,410.0,62453.54,0.0,8056.04,1.0,284.29,289.92,300.76,304.07,293.15,293.15,283.15,17365.53,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.65,3.34,0.23,5.29,4.13,1.16,0.0,0.0,0.0,11354.03,0.0,893.95,2275.33,0.0,1960.38,0.77,1.0,0.0,3.0,1.0,0.0
18276300.0,297.15,297.15,293.15,0.0,0.0,291.3,0.87,0.72,0.65,297.19,297.15,293.15,0.0,0.0,291.3,0.95,0.9,0.86,297.19,297.15,293.15,0.0,0.0,291.3,0.77,0.49,0.35,297.18,297.15,293.15,0.0,0.0,291.3,0.76,0.46,0.45,296.74,297.15,293.15,0.0,0.0,291.3,0.66,0.3,1.4,291.3,291.15,300.45,297.9,298.68,297.18,291.3,1.0,0.87,0.49,0.49,0.51,0.49,4.44,2.04,2.4,1.04,0.72,0.72,0.0,409.9,410.0,63775.62,0.0,8137.47,1.0,284.3,289.92,300.91,304.29,293.15,293.15,283.15,17350.24,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.71,3.4,0.23,5.29,4.13,1.16,0.0,0.0,0.0,11568.07,0.0,938.39,2275.33,0.0,1981.01,0.79,1.0,0.0,3.0,1.0,0.0
18276600.0,297.15,297.15,293.15,0.0,0.0,291.31,0.87,0.72,0.65,297.19,297.15,293.15,0.0,0.0,291.31,0.95,0.91,0.86,297.19,297.15,293.15,0.0,0.0,291.31,0.78,0.5,0.35,297.18,297.15,293.15,0.0,0.0,291.31,0.76,0.47,0.45,296.74,297.15,293.15,0.0,0.0,291.31,0.66,0.3,1.4,291.31,291.15,300.71,298.03,298.8,297.18,291.31,1.0,0.88,0.49,0.49,0.51,0.49,4.46,2.04,2.42,1.04,0.72,0.72,0.0,409.91,410.0,65019.08,0.0,8212.35,1.0,284.3,289.91,301.03,304.48,293.15,293.15,283.15,17362.75,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.77,3.46,0.24,5.29,4.13,1.16,0.0,0.0,0.0,11772.16,0.0,983.95,2275.33,0.0,2002.58,0.8,1.0,0.0,3.0,1.0,0.0
18276900.0,297.14,297.15,293.15,0.0,0.0,291.3,0.87,0.71,0.65,297.18,297.15,293.15,0.0,0.0,291.3,0.95,0.91,0.87,297.19,297.15,293.15,0.0,0.0,291.3,0.78,0.5,0.36,297.18,297.15,293.15,0.0,0.0,291.3,0.77,0.47,0.46,296.74,297.15,293.15,0.0,0.0,291.3,0.66,0.3,1.4,291.3,291.15,300.94,298.13,298.9,297.17,291.3,1.0,0.88,0.49,0.49,0.51,0.49,4.48,2.05,2.43,1.04,0.73,0.73,0.0,409.93,410.0,66132.24,0.0,8277.35,1.0,284.3,289.9,301.13,304.65,293.15,293.15,283.15,17402.39,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.82,3.52,0.25,5.29,4.13,1.16,0.0,0.0,0.0,11957.23,0.0,1028.69,2275.33,0.0,2025.21,0.81,1.0,0.0,3.0,1.0,0.0
18277200.0,297.14,297.15,293.15,0.0,0.0,291.29,0.87,0.71,0.65,297.17,297.15,293.15,0.0,0.0,291.29,0.95,0.92,0.87,297.19,297.15,293.15,0.0,0.0,291.29,0.78,0.51,0.36,297.17,297.15,293.15,0.0,0.0,291.29,0.77,0.48,0.46,296.74,297.15,293.15,0.0,0.0,291.29,0.66,0.3,1.4,291.29,291.15,301.15,298.21,298.99,297.17,291.29,1.0,0.88,0.49,0.49,0.51,0.49,4.49,2.05,2.44,1.03,0.74,0.74,0.0,409.95,410.0,67054.84,0.0,8327.06,1.0,284.3,289.89,301.21,304.78,293.15,293.15,283.15,17471.29,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.87,3.57,0.25,5.29,4.13,1.16,0.0,0.0,0.0,12112.06,0.0,1070.24,2275.33,0.0,2048.1,0.82,1.0,0.0,3.0,1.0,0.0
18277500.0,297.15,297.15,293.15,0.0,0.0,291.29,0.87,0.71,0.65,297.17,297.15,293.15,0.0,0.0,291.29,0.96,0.92,0.87,297.2,297.15,293.15,0.0,0.0,291.29,0.79,0.52,0.37,297.19,297.15,293.15,0.0,0.0,291.29,0.77,0.49,0.47,296.75,297.15,293.15,0.0,0.0,291.29,0.66,0.3,1.4,291.29,291.15,301.34,298.27,299.07,297.18,291.29,1.0,0.88,0.49,0.49,0.51,0.49,4.51,2.05,2.46,1.03,0.74,0.74,0.0,409.9,410.0,67948.3,0.0,8406.2,1.0,284.3,289.87,301.27,304.89,293.15,293.15,283.15,17489.75,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.92,3.62,0.26,5.29,4.13,1.16,0.0,0.0,0.0,12258.12,0.0,1110.03,2275.33,0.0,2066.37,0.83,1.0,0.0,3.0,1.0,0.0
18277800.0,297.15,297.15,293.15,0.0,0.0,291.28,0.87,0.71,0.65,297.16,297.15,293.15,0.0,0.0,291.28,0.96,0.92,0.88,297.19,297.15,293.15,0.0,0.0,291.28,0.79,0.53,0.37,297.19,297.15,293.15,0.0,0.0,291.28,0.78,0.49,0.47,296.76,297.15,293.15,0.0,0.0,291.28,0.66,0.3,1.4,291.28,291.15,301.54,298.34,299.15,297.17,291.28,1.0,0.88,0.49,0.49,0.51,0.49,4.53,2.05,2.47,1.03,0.75,0.75,0.0,409.92,410.0,68780.78,0.0,8476.75,1.0,284.31,289.86,301.34,305.0,293.15,293.15,283.15,17515.2,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.96,3.67,0.26,5.29,4.13,1.16,0.0,0.0,0.0,12399.42,0.0,1148.98,2275.33,0.0,2079.78,0.84,1.0,0.0,3.0,1.0,0.0
18278100.0,297.15,297.15,293.15,0.0,0.0,291.28,0.87,0.71,0.65,297.15,297.15,293.15,0.0,0.0,291.28,0.96,0.92,0.88,297.19,297.15,293.15,0.0,0.0,291.28,0.8,0.53,0.38,297.18,297.15,293.15,0.0,0.0,291.28,0.78,0.5,0.48,296.76,297.15,293.15,0.0,0.0,291.28,0.66,0.3,1.39,291.28,291.15,301.73,298.4,299.24,297.16,291.28,1.0,0.89,0.49,0.49,0.51,0.49,4.54,2.05,2.49,1.03,0.76,0.76,0.0,409.95,410.0,69542.59,0.0,8528.0,1.0,284.31,289.85,301.4,305.1,293.15,293.15,283.15,17548.07,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.0,3.72,0.26,5.29,4.13,1.16,0.0,0.0,0.0,12532.98,0.0,1186.42,2275.33,0.0,2090.7,0.85,1.0,0.0,3.0,1.0,0.0
18278400.0,297.14,297.15,293.15,0.0,0.0,291.27,0.87,0.71,0.65,297.14,297.15,293.15,0.0,0.0,291.27,0.96,0.92,0.87,297.18,297.15,293.15,0.0,0.0,291.27,0.8,0.54,0.38,297.18,297.15,293.15,0.0,0.0,291.27,0.78,0.5,0.48,296.75,297.15,293.15,0.0,0.0,291.27,0.66,0.3,1.39,291.27,291.15,301.93,298.46,299.32,297.16,291.27,1.0,0.89,0.49,0.49,0.51,0.49,4.54,2.05,2.49,1.02,0.76,0.76,0.0,409.97,410.0,70221.83,0.0,8557.98,1.0,284.31,289.83,301.47,305.2,293.15,293.15,283.15,17586.22,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.04,3.76,0.27,5.29,4.13,1.16,0.0,0.0,0.0,12655.97,0.0,1221.61,2275.33,0.0,2099.4,0.86,1.0,0.0,3.0,1.0,0.0
18278700.0,297.14,297.15,293.15,0.0,0.0,291.26,0.87,0.71,0.64,297.13,297.15,293.15,0.0,0.0,291.26,0.96,0.92,0.87,297.17,297.15,293.15,0.0,0.0,291.26,0.8,0.54,0.39,297.17,297.15,293.15,0.0,0.0,291.26,0.78,0.51,0.49,296.75,297.15,293.15,0.0,0.0,291.26,0.66,0.3,1.39,291.26,291.15,302.12,298.52,299.39,297.15,291.26,1.0,0.89,0.49,0.49,0.51,0.49,4.55,2.05,2.5,1.02,0.77,0.77,0.0,409.99,410.0,70813.12,0.0,8568.75,1.0,284.31,289.82,301.52,305.29,293.15,293.15,283.15,17627.75,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.07,3.79,0.27,5.29,4.13,1.16,0.0,0.0,0.0,12766.43,0.0,1254.05,2275.33,0.0,2106.26,0.87,1.0,0.0,3.0,1.0,0.0
18279000.0,297.14,297.15,293.15,0.0,0.0,291.25,0.87,0.71,0.64,297.13,297.15,293.15,0.0,0.0,291.25,0.96,0.91,0.87,297.16,297.15,293.15,0.0,0.0,291.25,0.8,0.54,0.39,297.17,297.15,293.15,0.0,0.0,291.25,0.79,0.51,0.49,296.74,297.15,293.15,0.0,0.0,291.25,0.66,0.3,1.39,291.25,291.15,302.31,298.57,299.47,297.15,291.25,1.0,0.89,0.49,0.49,0.51,0.49,4.55,2.04,2.5,1.02,0.77,0.77,0.0,410.01,410.0,71312.71,0.0,8563.25,1.0,284.31,289.81,301.58,305.37,293.15,293.15,283.15,17671.88,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.1,3.82,0.27,5.29,4.13,1.16,0.0,0.0,0.0,12862.66,0.0,1283.3,2275.33,0.0,2111.81,0.88,1.0,0.0,3.0,1.0,0.0
18279300.0,297.13,297.15,293.15,0.0,0.0,291.24,0.87,0.7,0.64,297.12,297.15,293.15,0.0,0.0,291.24,0.95,0.91,0.86,297.16,297.15,293.15,0.0,0.0,291.24,0.8,0.55,0.39,297.17,297.15,293.15,0.0,0.0,291.24,0.79,0.51,0.49,296.74,297.15,293.15,0.0,0.0,291.24,0.66,0.3,1.39,291.24,291.15,302.48,298.62,299.55,297.14,291.24,1.0,0.89,0.49,0.49,0.51,0.49,4.54,2.04,2.5,1.01,0.77,0.77,0.0,410.03,410.0,71716.91,0.0,8544.97,1.0,284.31,289.79,301.62,305.44,293.15,293.15,283.15,17718.1,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.13,3.85,0.28,5.29,4.13,1.16,0.0,0.0,0.0,12942.94,0.0,1308.99,2275.33,0.0,2116.51,0.88,1.0,0.0,3.0,1.0,0.0
18279600.0,297.13,297.15,293.15,0.0,0.0,291.22,0.87,0.7,0.64,297.12,297.15,293.15,0.0,0.0,291.22,0.95,0.9,0.86,297.15,297.15,293.15,0.0,0.0,291.22,0.8,0.55,0.39,297.16,297.15,293.15,0.0,0.0,291.22,0.79,0.52,0.5,296.74,297.15,293.15,0.0,0.0,291.22,0.66,0.3,1.4,291.22,291.15,302.65,298.65,299.62,297.14,291.22,1.0,0.89,0.48,0.48,0.52,0.48,4.53,2.03,2.5,1.01,0.78,0.78,0.0,410.04,410.0,72019.08,0.0,8516.94,1.0,284.31,289.78,301.65,305.49,293.15,293.15,283.15,17766.32,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.15,3.88,0.28,5.29,4.13,1.16,0.0,0.0,0.0,13005.11,0.0,1330.63,2275.33,0.0,2120.58,0.89,1.0,0.0,3.0,1.0,0.0
18279900.0,297.13,297.15,293.15,0.0,0.0,291.21,0.87,0.7,0.63,297.12,297.15,293.15,0.0,0.0,291.21,0.95,0.9,0.85,297.15,297.15,293.15,0.0,0.0,291.21,0.8,0.55,0.39,297.16,297.15,293.15,0.0,0.0,291.21,0.79,0.52,0.5,296.73,297.15,293.15,0.0,0.0,291.21,0.66,0.3,1.4,291.21,291.15,302.8,298.67,299.68,297.14,291.21,1.0,0.88,0.48,0.48,0.52,0.48,4.53,2.03,2.5,1.01,0.78,0.78,0.0,410.04,410.0,72218.54,0.0,8482.11,1.0,284.3,289.76,301.68,305.53,293.15,293.15,283.15,17817.56,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.16,3.89,0.28,5.29,4.13,1.16,0.0,0.0,0.0,13048.28,0.0,1348.09,2275.33,0.0,2124.99,0.89,1.0,0.0,3.0,1.0,0.0
18280200.0,297.13,297.15,293.15,0.0,0.0,291.2,0.87,0.69,0.63,297.11,297.15,293.15,0.0,0.0,291.2,0.95,0.89,0.85,297.15,297.15,293.15,0.0,0.0,291.2,0.8,0.55,0.39,297.16,297.15,293.15,0.0,0.0,291.2,0.79,0.52,0.5,296.73,297.15,293.15,0.0,0.0,291.2,0.66,0.3,1.4,291.2,291.15,302.94,298.68,299.74,297.13,291.2,1.0,0.88,0.48,0.48,0.52,0.48,4.52,2.02,2.49,1.0,0.78,0.78,0.0,410.05,410.0,72302.2,0.0,8441.63,1.0,284.3,289.75,301.68,305.54,293.15,293.15,283.15,17872.76,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.17,3.91,0.28,5.29,4.13,1.16,0.0,0.0,0.0,13069.31,0.0,1360.69,2275.33,0.0,2129.43,0.9,1.0,0.0,3.0,1.0,0.0
18280500.0,297.12,297.15,293.15,0.0,0.0,291.18,0.86,0.69,0.62,297.11,297.15,293.15,0.0,0.0,291.18,0.94,0.88,0.84,297.15,297.15,293.15,0.0,0.0,291.18,0.8,0.55,0.39,297.16,297.15,293.15,0.0,0.0,291.18,0.79,0.52,0.5,296.73,297.15,293.15,0.0,0.0,291.18,0.66,0.3,1.4,291.18,291.15,303.05,298.68,299.79,297.13,291.18,1.0,0.88,0.48,0.48,0.52,0.48,4.51,2.02,2.49,1.0,0.78,0.78,0.0,410.06,410.0,72266.49,0.0,8396.66,1.0,284.3,289.73,301.68,305.54,293.15,293.15,283.15,17932.85,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.18,3.91,0.28,5.29,4.13,1.16,0.0,0.0,0.0,13067.18,0.0,1368.21,2275.33,0.0,2134.8,0.9,1.0,0.0,3.0,1.0,0.0
18280800.0,297.12,297.15,293.15,0.0,0.0,291.17,0.86,0.68,0.62,297.11,297.15,293.15,0.0,0.0,291.17,0.94,0.88,0.84,297.15,297.15,293.15,0.0,0.0,291.17,0.8,0.55,0.39,297.15,297.15,293.15,0.0,0.0,291.17,0.79,0.52,0.5,296.72,297.15,293.15,0.0,0.0,291.17,0.66,0.3,1.4,291.17,291.15,303.15,298.65,299.84,297.13,291.17,1.0,0.88,0.48,0.48,0.52,0.48,4.49,2.02,2.48,1.0,0.78,0.78,0.0,410.06,410.0,72094.05,0.0,8347.13,1.0,284.3,289.71,301.65,305.51,293.15,293.15,283.15,17998.73,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.18,3.92,0.28,5.29,4.13,1.16,0.0,0.0,0.0,13038.33,0.0,1369.8,2275.33,0.0,2140.52,0.9,1.0,0.0,3.0,1.0,0.0
18281100.0,297.12,297.15,293.15,0.0,0.0,291.15,0.86,0.68,0.62,297.11,297.15,293.15,0.0,0.0,291.15,0.94,0.87,0.83,297.14,297.15,293.15,0.0,0.0,291.15,0.8,0.54,0.39,297.15,297.15,293.15,0.0,0.0,291.15,0.79,0.52,0.5,296.72,297.15,293.15,0.0,0.0,291.15,0.66,0.3,1.4,291.15,291.15,303.23,298.62,299.87,297.13,291.15,1.0,0.88,0.49,0.49,0.51,0.49,4.48,2.01,2.47,1.0,0.78,0.78,0.0,410.07,410.0,71818.06,0.0,8293.37,1.0,284.29,289.7,301.62,305.46,293.15,293.15,283.15,18057.14,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.18,3.91,0.28,5.29,4.13,1.16,0.0,0.0,0.0,12989.71,0.0,1365.65,2275.33,0.0,2143.46,0.9,1.0,0.0,3.0,1.0,0.0
18281400.0,297.12,297.15,293.15,0.0,0.0,291.14,0.86,0.67,0.61,297.11,297.15,293.15,0.0,0.0,291.14,0.93,0.87,0.82,297.14,297.15,293.15,0.0,0.0,291.14,0.8,0.54,0.39,297.15,297.15,293.15,0.0,0.0,291.14,0.79,0.52,0.5,296.72,297.15,293.15,0.0,0.0,291.14,0.66,0.3,1.4,291.14,291.15,303.29,298.58,299.9,297.13,291.14,1.0,0.88,0.49,0.49,0.51,0.49,4.47,2.01,2.46,1.0,0.78,0.78,0.0,410.07,410.0,71489.14,0.0,8236.77,1.0,284.29,289.69,301.58,305.41,293.15,293.15,283.15,18100.09,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.17,3.9,0.28,5.29,4.13,1.16,0.0,0.0,0.0,12932.19,0.0,1357.29,2275.33,0.0,2143.26,0.89,1.0,0.0,3.0,1.0,0.0
18281700.0,297.12,297.15,293.15,0.0,0.0,291.13,0.85,0.67,0.61,297.11,297.15,293.15,0.0,0.0,291.13,0.93,0.86,0.82,297.14,297.15,293.15,0.0,0.0,291.13,0.8,0.54,0.39,297.15,297.15,293.15,0.0,0.0,291.13,0.79,0.52,0.5,296.71,297.15,293.15,0.0,0.0,291.13,0.66,0.3,1.4,291.13,291.15,303.33,298.54,299.93,297.13,291.13,1.0,0.88,0.49,0.49,0.51,0.49,4.45,2.0,2.45,1.0,0.77,0.77,0.0,410.07,410.0,71119.71,0.0,8178.7,1.0,284.29,289.68,301.54,305.35,293.15,293.15,283.15,18134.8,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.16,3.89,0.28,5.29,4.13,1.16,0.0,0.0,0.0,12867.74,0.0,1345.78,2275.33,0.0,2141.97,0.89,1.0,0.0,3.0,1.0,0.0
18282000.0,297.12,297.15,293.15,0.0,0.0,291.12,0.85,0.66,0.6,297.11,297.15,293.15,0.0,0.0,291.12,0.93,0.85,0.81,297.14,297.15,293.15,0.0,0.0,291.12,0.8,0.54,0.38,297.15,297.15,293.15,0.0,0.0,291.12,0.79,0.52,0.5,296.71,297.15,293.15,0.0,0.0,291.12,0.66,0.3,1.4,291.12,291.15,303.36,298.51,299.94,297.13,291.12,1.0,0.87,0.49,0.49,0.51,0.49,4.44,2.0,2.44,1.0,0.77,0.77,0.0,410.07,410.0,70713.23,0.0,8119.89,1.0,284.29,289.67,301.5,305.29,293.15,293.15,283.15,18164.63,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.14,3.87,0.28,5.29,4.13,1.16,0.0,0.0,0.0,12796.73,0.0,1331.61,2275.33,0.0,2140.1,0.89,1.0,0.0,3.0,1.0,0.0
18282300.0,297.12,297.15,293.15,0.0,0.0,291.11,0.85,0.66,0.6,297.11,297.15,293.15,0.0,0.0,291.11,0.92,0.85,0.81,297.14,297.15,293.15,0.0,0.0,291.11,0.8,0.54,0.38,297.15,297.15,293.15,0.0,0.0,291.11,0.79,0.52,0.5,296.71,297.15,293.15,0.0,0.0,291.11,0.66,0.3,1.4,291.11,291.15,303.38,298.46,299.96,297.13,291.11,1.0,0.87,0.49,0.49,0.51,0.49,4.43,2.0,2.43,1.0,0.77,0.77,0.0,410.07,410.0,70272.5,0.0,8060.78,1.0,284.28,289.66,301.46,305.22,293.15,293.15,283.15,18192.25,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.12,3.86,0.28,5.29,4.13,1.16,0.0,0.0,0.0,12719.57,0.0,1315.26,2275.33,0.0,2138.11,0.89,1.0,0.0,3.0,1.0,0.0
18282600.0,297.12,297.15,293.15,0.0,0.0,291.1,0.85,0.65,0.59,297.11,297.15,293.15,0.0,0.0,291.1,0.92,0.84,0.8,297.14,297.15,293.15,0.0,0.0,291.1,0.8,0.54,0.38,297.15,297.15,293.15,0.0,0.0,291.1,0.79,0.52,0.5,296.71,297.15,293.15,0.0,0.0,291.1,0.66,0.3,1.4,291.1,291.15,303.38,298.41,299.96,297.13,291.1,1.0,0.87,0.49,0.49,0.51,0.49,4.41,1.99,2.42,1.0,0.77,0.77,0.0,410.07,410.0,69790.2,0.0,8001.29,1.0,284.28,289.65,301.41,305.15,293.15,293.15,283.15,18217.48,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.11,3.83,0.27,5.29,4.13,1.16,0.0,0.0,0.0,12634.85,0.0,1296.46,2275.33,0.0,2135.58,0.88,1.0,0.0,3.0,1.0,0.0
18282900.0,297.12,297.15,293.15,0.0,0.0,291.09,0.84,0.65,0.59,297.12,297.15,293.15,0.0,0.0,291.09,0.92,0.83,0.79,297.14,297.15,293.15,0.0,0.0,291.09,0.79,0.54,0.38,297.14,297.15,293.15,0.0,0.0,291.09,0.79,0.52,0.5,296.7,297.15,293.15,0.0,0.0,291.09,0.66,0.3,1.4,291.09,291.15,303.37,298.36,299.96,297.13,291.09,1.0,0.87,0.49,0.49,0.51,0.49,4.4,1.99,2.41,1.0,0.76,0.76,0.0,410.08,410.0,69270.51,0.0,7941.4,1.0,284.28,289.65,301.36,305.07,293.15,293.15,283.15,18243.17,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.08,3.81,0.27,5.29,4.13,1.16,0.0,0.0,0.0,12543.5,0.0,1275.86,2275.33,0.0,2133.46,0.88,1.0,0.0,3.0,1.0,0.0
18283200.0,297.12,297.15,293.15,0.0,0.0,291.09,0.84,0.64,0.58,297.12,297.15,293.15,0.0,0.0,291.09,0.91,0.83,0.79,297.14,297.15,293.15,0.0,0.0,291.09,0.79,0.53,0.38,297.14,297.15,293.15,0.0,0.0,291.09,0.79,0.52,0.5,296.7,297.15,293.15,0.0,0.0,291.09,0.66,0.3,1.4,291.09,291.15,303.35,298.3,299.96,297.13,291.09,1.0,0.87,0.49,0.49,0.51,0.49,4.38,1.99,2.39,1.0,0.76,0.76,0.0,410.08,410.0,68702.55,0.0,7880.68,1.0,284.28,289.64,301.3,304.98,293.15,293.15,283.15,18269.86,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.06,3.79,0.27,5.29,4.13,1.16,0.0,0.0,0.0,12443.57,0.0,1253.1,2275.33,0.0,2131.05,0.87,1.0,0.0,3.0,1.0,0.0
18283500.0,297.12,297.15,293.15,0.0,0.0,291.08,0.84,0.64,0.58,297.12,297.15,293.15,0.0,0.0,291.08,0.91,0.82,0.78,297.14,297.15,293.15,0.0,0.0,291.08,0.79,0.53,0.38,297.14,297.15,293.15,0.0,0.0,291.08,0.78,0.52,0.5,296.7,297.15,293.15,0.0,0.0,291.08,0.66,0.3,1.4,291.08,291.15,303.32,298.24,299.95,297.13,291.08,1.0,0.86,0.49,0.49,0.51,0.49,4.37,1.99,2.38,1.0,0.76,0.76,0.0,410.08,410.0,68086.63,0.0,7818.95,1.0,284.27,289.64,301.24,304.88,293.15,293.15,283.15,18298.18,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.03,3.76,0.27,5.29,4.13,1.16,0.0,0.0,0.0,12335.4,0.0,1228.45,2275.33,0.0,2129.06,0.86,1.0,0.0,3.0,1.0,0.0
