time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18283800.0,297.12,297.15,293.15,0.0,0.0,291.07,0.84,0.63,0.57,297.12,297.15,293.15,0.0,0.0,291.07,0.91,0.82,0.78,297.14,297.15,293.15,0.0,0.0,291.07,0.79,0.53,0.38,297.14,297.15,293.15,0.0,0.0,291.07,0.78,0.51,0.5,296.7,297.15,293.15,0.0,0.0,291.07,0.66,0.3,1.4,291.07,291.15,303.27,298.16,299.94,297.13,291.07,1.0,0.86,0.49,0.49,0.51,0.49,4.35,1.98,2.37,1.0,0.75,0.75,0.0,410.08,410.0,67410.77,0.0,7755.71,1.0,284.27,289.63,301.16,304.78,293.15,293.15,283.15,18328.56,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.0,3.73,0.26,5.29,4.13,1.16,0.0,0.0,0.0,12216.98,0.0,1201.53,2275.33,0.0,2126.7,0.86,1.0,0.0,3.0,1.0,0.0
18284100.0,297.12,297.15,293.15,0.0,0.0,291.07,0.83,0.62,0.57,297.11,297.15,293.15,0.0,0.0,291.07,0.91,0.81,0.77,297.14,297.15,293.15,0.0,0.0,291.07,0.79,0.53,0.37,297.14,297.15,293.15,0.0,0.0,291.07,0.78,0.51,0.49,296.7,297.15,293.15,0.0,0.0,291.07,0.66,0.3,1.4,291.07,291.15,303.22,298.08,299.92,297.13,291.07,1.0,0.86,0.49,0.49,0.51,0.49,4.33,1.98,2.35,1.0,0.75,0.75,0.0,410.08,410.0,66674.71,0.0,7690.83,1.0,284.27,289.63,301.08,304.66,293.15,293.15,283.15,18361.32,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.97,3.69,0.26,5.29,4.13,1.16,0.0,0.0,0.0,12088.68,0.0,1172.56,2275.33,0.0,2124.66,0.85,1.0,0.0,3.0,1.0,0.0
18284400.0,297.12,297.15,293.15,0.0,0.0,291.06,0.83,0.62,0.56,297.11,297.15,293.15,0.0,0.0,291.06,0.9,0.8,0.77,297.14,297.15,293.15,0.0,0.0,291.06,0.79,0.52,0.37,297.14,297.15,293.15,0.0,0.0,291.06,0.78,0.51,0.49,296.69,297.15,293.15,0.0,0.0,291.06,0.66,0.3,1.4,291.06,291.15,303.15,297.99,299.89,297.13,291.06,1.0,0.86,0.49,0.49,0.51,0.49,4.32,1.98,2.34,1.01,0.74,0.74,0.0,410.09,410.0,65866.8,0.0,7623.82,1.0,284.27,289.62,300.99,304.52,293.15,293.15,283.15,18396.54,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.94,3.65,0.26,5.29,4.13,1.16,0.0,0.0,0.0,11948.73,0.0,1141.2,2275.33,0.0,2122.16,0.84,1.0,0.0,3.0,1.0,0.0
18284700.0,297.12,297.15,293.15,0.0,0.0,291.05,0.83,0.61,0.56,297.11,297.15,293.15,0.0,0.0,291.05,0.9,0.8,0.76,297.13,297.15,293.15,0.0,0.0,291.05,0.79,0.52,0.37,297.14,297.15,293.15,0.0,0.0,291.05,0.78,0.51,0.49,296.69,297.15,293.15,0.0,0.0,291.05,0.66,0.3,1.4,291.05,291.15,303.08,297.89,299.87,297.12,291.05,1.0,0.86,0.49,0.49,0.51,0.49,4.3,1.98,2.32,1.01,0.73,0.73,0.0,410.08,410.0,65014.86,0.0,7554.83,1.0,284.26,289.62,300.89,304.38,293.15,293.15,283.15,18424.65,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.9,3.61,0.25,5.29,4.13,1.16,0.0,0.0,0.0,11802.76,0.0,1108.11,2275.33,0.0,2116.98,0.83,1.0,0.0,3.0,1.0,0.0
18285000.0,297.12,297.15,293.15,0.0,0.0,291.04,0.82,0.61,0.55,297.11,297.15,293.15,0.0,0.0,291.04,0.9,0.79,0.75,297.13,297.15,293.15,0.0,0.0,291.04,0.78,0.52,0.37,297.14,297.15,293.15,0.0,0.0,291.04,0.78,0.51,0.49,296.69,297.15,293.15,0.0,0.0,291.04,0.66,0.3,1.4,291.04,291.15,303.0,297.8,299.84,297.12,291.04,1.0,0.85,0.49,0.49,0.51,0.49,4.28,1.97,2.31,1.01,0.73,0.73,0.0,409.69,409.59,64155.11,0.0,7481.24,1.0,284.26,289.62,300.8,304.24,293.15,293.15,283.15,18438.6,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.86,3.57,0.25,5.29,4.13,1.16,0.0,0.0,0.0,11658.11,0.0,1074.35,2275.33,0.0,2108.38,0.82,1.0,0.0,3.0,1.0,0.0
18285300.0,297.12,297.15,293.15,0.0,0.0,291.04,0.82,0.6,0.55,297.11,297.15,293.15,0.0,0.0,291.04,0.89,0.78,0.75,297.13,297.15,293.15,0.0,0.0,291.04,0.78,0.51,0.37,297.14,297.15,293.15,0.0,0.0,291.04,0.78,0.5,0.49,296.69,297.15,293.15,0.0,0.0,291.04,0.66,0.3,1.4,291.04,291.15,302.93,297.71,299.81,297.12,291.04,1.0,0.85,0.5,0.5,0.5,0.5,4.26,1.97,2.29,1.01,0.72,0.72,0.0,408.83,408.72,63301.14,0.0,7403.27,1.0,284.26,289.62,300.7,304.1,293.15,293.15,283.15,18443.99,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.82,3.53,0.25,5.29,4.13,1.16,0.0,0.0,0.0,11516.87,0.0,1040.81,2275.33,0.0,2098.01,0.81,1.0,0.0,3.0,1.0,0.0
18285600.0,297.12,297.15,293.15,0.0,0.0,291.04,0.82,0.59,0.54,297.11,297.15,293.15,0.0,0.0,291.04,0.89,0.78,0.74,297.13,297.15,293.15,0.0,0.0,291.04,0.78,0.51,0.36,297.14,297.15,293.15,0.0,0.0,291.04,0.77,0.5,0.48,296.69,297.15,293.15,0.0,0.0,291.04,0.66,0.3,1.4,291.04,291.15,302.85,297.62,299.79,297.12,291.04,1.0,0.85,0.5,0.5,0.5,0.5,4.24,1.97,2.27,1.01,0.72,0.72,0.0,407.53,407.41,62461.81,0.0,7321.97,1.0,284.25,289.62,300.62,303.97,293.15,293.15,283.15,18443.13,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.78,3.49,0.24,5.29,4.13,1.16,0.0,0.0,0.0,11380.25,0.0,1007.98,2275.33,0.0,2086.35,0.81,1.0,0.0,3.0,1.0,0.0
18285900.0,297.12,297.15,293.15,0.0,0.0,291.04,0.82,0.59,0.54,297.11,297.15,293.15,0.0,0.0,291.04,0.89,0.77,0.74,297.13,297.15,293.15,0.0,0.0,291.04,0.78,0.51,0.36,297.14,297.15,293.15,0.0,0.0,291.04,0.77,0.5,0.48,296.68,297.15,293.15,0.0,0.0,291.04,0.66,0.3,1.4,291.04,291.15,302.77,297.54,299.76,297.12,291.04,1.0,0.85,0.5,0.5,0.5,0.5,4.22,1.97,2.26,1.02,0.71,0.71,0.0,405.87,405.74,61643.49,0.0,7238.37,1.0,284.25,289.62,300.53,303.84,293.15,293.15,283.15,18437.41,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.74,3.44,0.24,5.29,4.13,1.16,0.0,0.0,0.0,11249.07,0.0,976.21,2275.33,0.0,2073.54,0.8,1.0,0.0,3.0,1.0,0.0
18286200.0,297.12,297.15,293.15,0.0,0.0,291.04,0.82,0.58,0.53,297.11,297.15,293.15,0.0,0.0,291.04,0.89,0.77,0.73,297.13,297.15,293.15,0.0,0.0,291.04,0.78,0.51,0.36,297.14,297.15,293.15,0.0,0.0,291.04,0.77,0.5,0.48,296.68,297.15,293.15,0.0,0.0,291.04,0.66,0.3,1.4,291.04,291.15,302.69,297.46,299.73,297.12,291.04,1.0,0.84,0.5,0.5,0.5,0.5,4.21,1.97,2.24,1.02,0.71,0.71,0.0,403.84,403.71,60853.07,0.0,7152.83,1.0,284.25,289.63,300.45,303.72,293.15,293.15,283.15,18427.84,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.7,3.4,0.23,5.29,4.13,1.16,0.0,0.0,0.0,11124.19,0.0,945.77,2275.33,0.0,2059.92,0.79,1.0,0.0,3.0,1.0,0.0
18286500.0,297.12,297.15,293.15,0.0,0.0,291.04,0.81,0.58,0.53,297.11,297.15,293.15,0.0,0.0,291.04,0.89,0.76,0.73,297.13,297.15,293.15,0.0,0.0,291.04,0.78,0.5,0.36,297.14,297.15,293.15,0.0,0.0,291.04,0.77,0.49,0.48,296.68,297.15,293.15,0.0,0.0,291.04,0.66,0.3,1.4,291.04,291.15,302.61,297.38,299.7,297.12,291.04,1.0,0.84,0.5,0.5,0.5,0.5,4.19,1.96,2.22,1.02,0.7,0.7,0.0,401.52,401.39,60092.58,0.0,7065.9,1.0,284.24,289.63,300.38,303.61,293.15,293.15,283.15,18415.09,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.67,3.36,0.23,5.29,4.13,1.16,0.0,0.0,0.0,11005.81,0.0,916.8,2275.33,0.0,2045.43,0.78,1.0,0.0,3.0,1.0,0.0
18286800.0,297.12,297.15,293.15,0.0,0.0,291.04,0.81,0.57,0.52,297.12,297.15,293.15,0.0,0.0,291.04,0.89,0.75,0.72,297.13,297.15,293.15,0.0,0.0,291.04,0.78,0.5,0.36,297.14,297.15,293.15,0.0,0.0,291.04,0.77,0.49,0.47,296.68,297.15,293.15,0.0,0.0,291.04,0.66,0.3,1.4,291.04,291.15,302.52,297.31,299.67,297.12,291.04,1.0,0.84,0.5,0.5,0.5,0.5,4.17,1.96,2.21,1.02,0.7,0.7,0.0,398.9,398.76,59368.39,0.0,6977.6,1.0,284.24,289.64,300.31,303.5,293.15,293.15,283.15,18400.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.63,3.32,0.23,5.29,4.13,1.16,0.0,0.0,0.0,10894.71,0.0,889.46,2275.33,0.0,2030.5,0.77,1.0,0.0,3.0,1.0,0.0
18287100.0,297.12,297.15,293.15,0.0,0.0,291.05,0.81,0.57,0.52,297.12,297.15,293.15,0.0,0.0,291.05,0.88,0.75,0.71,297.13,297.15,293.15,0.0,0.0,291.05,0.78,0.5,0.35,297.13,297.15,293.15,0.0,0.0,291.05,0.77,0.49,0.47,296.68,297.15,293.15,0.0,0.0,291.05,0.66,0.3,1.4,291.05,291.15,302.44,297.25,299.64,297.12,291.05,1.0,0.83,0.5,0.5,0.5,0.5,4.15,1.96,2.19,1.03,0.69,0.69,0.0,396.04,395.9,58680.31,0.0,6888.19,1.0,284.24,289.64,300.25,303.4,293.15,293.15,283.15,18383.09,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.6,3.29,0.22,5.29,4.13,1.16,0.0,0.0,0.0,10790.7,0.0,863.75,2275.33,0.0,2014.93,0.76,1.0,0.0,3.0,1.0,0.0
18287400.0,297.12,297.15,293.15,0.0,0.0,291.05,0.81,0.56,0.51,297.12,297.15,293.15,0.0,0.0,291.05,0.88,0.74,0.71,297.13,297.15,293.15,0.0,0.0,291.05,0.77,0.49,0.35,297.13,297.15,293.15,0.0,0.0,291.05,0.77,0.49,0.47,296.68,297.15,293.15,0.0,0.0,291.05,0.66,0.3,1.4,291.05,291.15,302.34,297.19,299.61,297.12,291.05,1.0,0.83,0.51,0.51,0.49,0.51,4.13,1.96,2.17,1.03,0.69,0.69,0.0,392.93,392.78,58034.43,0.0,6797.54,1.0,284.24,289.65,300.19,303.31,293.15,293.15,283.15,18364.76,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.56,3.25,0.22,5.29,4.13,1.16,0.0,0.0,0.0,10694.53,0.0,839.8,2275.33,0.0,1999.24,0.75,1.0,0.0,3.0,1.0,0.0
18287700.0,297.12,297.15,293.15,0.0,0.0,291.06,0.81,0.56,0.51,297.12,297.15,293.15,0.0,0.0,291.06,0.88,0.73,0.7,297.13,297.15,293.15,0.0,0.0,291.06,0.77,0.49,0.35,297.13,297.15,293.15,0.0,0.0,291.06,0.77,0.48,0.47,296.68,297.15,293.15,0.0,0.0,291.06,0.66,0.3,1.4,291.06,291.15,302.25,297.14,299.57,297.12,291.06,1.0,0.82,0.51,0.51,0.49,0.51,4.11,1.96,2.15,1.03,0.68,0.68,0.0,389.62,389.47,57427.89,0.0,6705.85,1.0,284.24,289.66,300.14,303.22,293.15,293.15,283.15,18345.19,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.53,3.22,0.21,5.29,4.13,1.16,0.0,0.0,0.0,10605.63,0.0,817.45,2275.33,0.0,1983.01,0.75,1.0,0.0,3.0,1.0,0.0
18288000.0,297.12,297.15,293.15,0.0,0.0,291.06,0.81,0.55,0.5,297.12,297.15,293.15,0.0,0.0,291.06,0.88,0.73,0.7,297.13,297.15,293.15,0.0,0.0,291.06,0.77,0.49,0.35,297.13,297.15,293.15,0.0,0.0,291.06,0.77,0.48,0.46,296.68,297.15,293.15,0.0,0.0,291.06,0.66,0.3,1.4,291.06,291.15,302.15,297.09,299.53,297.12,291.06,1.0,0.82,0.51,0.51,0.49,0.51,4.09,1.96,2.13,1.04,0.68,0.68,0.0,386.1,385.94,56867.65,0.0,6612.89,1.0,284.24,289.67,300.09,303.15,293.15,293.15,283.15,18324.73,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.5,3.19,0.21,5.29,4.13,1.16,0.0,0.0,0.0,10524.88,0.0,796.86,2275.33,0.0,1966.95,0.74,1.0,0.0,3.0,1.0,0.0
18288300.0,297.12,297.15,293.15,0.0,0.0,291.07,0.81,0.55,0.5,297.12,297.15,293.15,0.0,0.0,291.07,0.88,0.72,0.69,297.13,297.15,293.15,0.0,0.0,291.07,0.77,0.48,0.34,297.13,297.15,293.15,0.0,0.0,291.07,0.77,0.48,0.46,296.68,297.15,293.15,0.0,0.0,291.07,0.66,0.3,1.4,291.07,291.15,302.05,297.06,299.49,297.12,291.07,1.0,0.82,0.51,0.51,0.49,0.51,4.07,1.96,2.12,1.04,0.67,0.67,0.0,382.42,382.26,56355.27,0.0,6518.95,1.0,284.24,289.68,300.05,303.08,293.15,293.15,283.15,18301.18,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.47,3.16,0.21,5.29,4.13,1.16,0.0,0.0,0.0,10452.45,0.0,777.89,2275.33,0.0,1949.79,0.73,1.0,0.0,3.0,1.0,0.0
18288600.0,297.12,297.15,293.15,0.0,0.0,291.07,0.8,0.54,0.49,297.12,297.15,293.15,0.0,0.0,291.07,0.88,0.72,0.69,297.13,297.15,293.15,0.0,0.0,291.07,0.77,0.48,0.34,297.13,297.15,293.15,0.0,0.0,291.07,0.77,0.47,0.46,296.68,297.15,293.15,0.0,0.0,291.07,0.66,0.3,1.39,291.07,291.15,301.95,297.03,299.45,297.12,291.07,1.0,0.81,0.51,0.51,0.49,0.51,4.05,1.95,2.1,1.04,0.67,0.67,0.0,378.55,378.39,55905.27,0.0,6423.93,1.0,284.24,289.69,300.02,303.03,293.15,293.15,283.15,18274.78,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.45,3.13,0.21,5.29,4.13,1.16,0.0,0.0,0.0,10390.51,0.0,760.92,2275.33,0.0,1932.97,0.73,1.0,0.0,3.0,1.0,0.0
18288900.0,297.12,297.15,293.15,0.0,0.0,291.08,0.8,0.54,0.49,297.12,297.15,293.15,0.0,0.0,291.08,0.88,0.71,0.68,297.13,297.15,293.15,0.0,0.0,291.08,0.77,0.48,0.34,297.13,297.15,293.15,0.0,0.0,291.08,0.77,0.47,0.45,296.68,297.15,293.15,0.0,0.0,291.08,0.66,0.3,1.39,291.08,291.15,301.84,297.01,299.41,297.12,291.08,1.0,0.81,0.51,0.51,0.49,0.51,4.03,1.95,2.08,1.05,0.67,0.67,0.0,374.55,374.38,55508.29,0.0,6328.16,1.0,284.23,289.7,300.0,302.98,293.15,293.15,283.15,18248.36,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.43,3.1,0.2,5.29,4.13,1.16,0.0,0.0,0.0,10337.27,0.0,745.69,2275.33,0.0,1916.4,0.72,1.0,0.0,3.0,1.0,0.0
18289200.0,297.12,297.15,293.15,0.0,0.0,291.08,0.8,0.53,0.49,297.12,297.15,293.15,0.0,0.0,291.08,0.88,0.71,0.67,297.13,297.15,293.15,0.0,0.0,291.08,0.77,0.47,0.34,297.13,297.15,293.15,0.0,0.0,291.08,0.77,0.47,0.45,296.68,297.15,293.15,0.0,0.0,291.08,0.67,0.3,1.39,291.08,291.15,301.74,296.99,299.37,297.12,291.08,1.0,0.8,0.51,0.51,0.49,0.51,4.01,1.95,2.06,1.05,0.67,0.67,0.0,370.39,370.22,55165.66,0.0,6231.45,1.0,284.23,289.72,299.99,302.95,293.15,293.15,283.15,18223.53,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.41,3.08,0.2,5.29,4.13,1.16,0.0,0.0,0.0,10292.66,0.0,732.25,2275.33,0.0,1901.05,0.72,1.0,0.0,3.0,1.0,0.0
18289500.0,297.12,297.15,293.15,0.0,0.0,291.09,0.8,0.53,0.48,297.12,297.15,293.15,0.0,0.0,291.09,0.88,0.7,0.67,297.13,297.15,293.15,0.0,0.0,291.09,0.77,0.47,0.33,297.13,297.15,293.15,0.0,0.0,291.09,0.77,0.46,0.45,296.68,297.15,293.15,0.0,0.0,291.09,0.67,0.3,1.39,291.09,291.15,301.63,296.99,299.33,297.12,291.09,1.0,0.8,0.52,0.52,0.48,0.52,3.99,1.95,2.04,1.05,0.66,0.66,0.0,366.11,365.94,54866.17,0.0,6133.99,1.0,284.24,289.73,299.98,302.93,293.15,293.15,283.15,18200.55,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.39,3.06,0.2,5.29,4.13,1.16,0.0,0.0,0.0,10254.82,0.0,720.27,2275.33,0.0,1886.28,0.71,1.0,0.0,3.0,1.0,0.0
18289800.0,297.12,297.15,293.15,0.0,0.0,291.09,0.8,0.52,0.48,297.12,297.15,293.15,0.0,0.0,291.09,0.88,0.69,0.66,297.13,297.15,293.15,0.0,0.0,291.09,0.77,0.46,0.33,297.13,297.15,293.15,0.0,0.0,291.09,0.77,0.46,0.45,296.67,297.15,293.15,0.0,0.0,291.09,0.67,0.3,1.39,291.09,291.15,301.53,296.98,299.29,297.12,291.09,1.0,0.8,0.52,0.52,0.48,0.52,3.97,1.95,2.02,1.06,0.66,0.66,0.0,361.7,361.52,54608.38,0.0,6035.48,1.0,284.24,289.74,299.98,302.91,293.15,293.15,283.15,18180.32,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.37,3.05,0.2,5.29,4.13,1.16,0.0,0.0,0.0,10223.39,0.0,709.68,2275.33,0.0,1872.69,0.71,1.0,0.0,3.0,1.0,0.0
18290100.0,297.12,297.15,293.15,0.0,0.0,291.1,0.8,0.52,0.47,297.12,297.15,293.15,0.0,0.0,291.1,0.87,0.69,0.66,297.13,297.15,293.15,0.0,0.0,291.1,0.77,0.46,0.33,297.13,297.15,293.15,0.0,0.0,291.1,0.77,0.46,0.44,296.67,297.15,293.15,0.0,0.0,291.1,0.67,0.3,1.39,291.1,291.15,301.42,296.99,299.24,297.12,291.1,1.0,0.79,0.52,0.52,0.48,0.52,3.95,1.95,2.0,1.06,0.66,0.66,0.0,357.19,357.0,54381.91,0.0,5936.1,1.0,284.24,289.75,299.98,302.9,293.15,293.15,283.15,18162.58,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.36,3.03,0.2,5.29,4.13,1.16,0.0,0.0,0.0,10196.76,0.0,700.18,2275.33,0.0,1859.79,0.71,1.0,0.0,3.0,1.0,0.0
18290400.0,297.12,297.15,293.15,0.0,0.0,291.1,0.8,0.51,0.47,297.11,297.15,293.15,0.0,0.0,291.1,0.87,0.68,0.65,297.13,297.15,293.15,0.0,0.0,291.1,0.77,0.46,0.33,297.13,297.15,293.15,0.0,0.0,291.1,0.77,0.45,0.44,296.67,297.15,293.15,0.0,0.0,291.1,0.67,0.3,1.39,291.1,291.15,301.31,296.99,299.2,297.12,291.1,1.0,0.79,0.52,0.52,0.48,0.52,3.93,1.95,1.98,1.06,0.66,0.66,0.0,352.56,352.37,54182.83,0.0,5835.63,1.0,284.24,289.77,299.99,302.9,293.15,293.15,283.15,18148.05,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.34,3.01,0.19,5.29,4.13,1.16,0.0,0.0,0.0,10174.24,0.0,691.66,2275.33,0.0,1847.86,0.7,1.0,0.0,3.0,1.0,0.0
18290700.0,297.12,297.15,293.15,0.0,0.0,291.11,0.8,0.5,0.46,297.11,297.15,293.15,0.0,0.0,291.11,0.87,0.67,0.64,297.13,297.15,293.15,0.0,0.0,291.11,0.77,0.45,0.32,297.13,297.15,293.15,0.0,0.0,291.11,0.77,0.45,0.44,296.67,297.15,293.15,0.0,0.0,291.11,0.67,0.3,1.39,291.11,291.15,301.2,297.0,299.15,297.12,291.11,1.0,0.78,0.52,0.52,0.48,0.52,3.91,1.94,1.96,1.06,0.65,0.65,0.0,347.82,347.63,54003.11,0.0,5734.09,1.0,284.24,289.78,300.0,302.9,293.15,293.15,283.15,18136.55,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.33,3.0,0.19,5.29,4.13,1.16,0.0,0.0,0.0,10154.61,0.0,683.87,2275.33,0.0,1836.66,0.7,1.0,0.0,3.0,1.0,0.0
18291000.0,297.12,297.15,293.15,0.0,0.0,291.11,0.8,0.5,0.46,297.11,297.15,293.15,0.0,0.0,291.11,0.87,0.67,0.64,297.13,297.15,293.15,0.0,0.0,291.11,0.77,0.45,0.32,297.13,297.15,293.15,0.0,0.0,291.11,0.77,0.45,0.43,296.67,297.15,293.15,0.0,0.0,291.11,0.67,0.3,1.39,291.11,291.15,301.08,297.01,299.11,297.12,291.11,1.0,0.78,0.53,0.53,0.47,0.53,3.89,1.94,1.94,1.07,0.65,0.65,0.0,342.98,342.79,53836.53,0.0,5631.27,1.0,284.24,289.79,300.0,302.9,293.15,293.15,283.15,18128.43,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.32,2.99,0.19,5.29,4.13,1.16,0.0,0.0,0.0,10136.92,0.0,676.67,2275.33,0.0,1826.16,0.7,1.0,0.0,3.0,1.0,0.0
18291300.0,297.12,297.15,293.15,0.0,0.0,291.11,0.8,0.49,0.45,297.11,297.15,293.15,0.0,0.0,291.11,0.87,0.66,0.63,297.12,297.15,293.15,0.0,0.0,291.11,0.77,0.44,0.32,297.13,297.15,293.15,0.0,0.0,291.11,0.77,0.44,0.43,296.67,297.15,293.15,0.0,0.0,291.11,0.68,0.3,1.39,291.11,291.15,300.97,297.02,299.06,297.12,291.11,1.0,0.77,0.53,0.53,0.47,0.53,3.86,1.94,1.92,1.07,0.65,0.65,0.0,338.05,337.85,53675.21,0.0,5527.47,1.0,284.24,289.8,300.01,302.9,293.15,293.15,283.15,18123.17,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.31,2.98,0.19,5.29,4.13,1.16,0.0,0.0,0.0,10120.01,0.0,669.8,2275.33,0.0,1816.14,0.7,1.0,0.0,3.0,1.0,0.0
18291600.0,297.12,297.15,293.15,0.0,0.0,291.11,0.79,0.49,0.45,297.11,297.15,293.15,0.0,0.0,291.11,0.87,0.66,0.63,297.12,297.15,293.15,0.0,0.0,291.11,0.77,0.44,0.31,297.13,297.15,293.15,0.0,0.0,291.11,0.77,0.44,0.42,296.67,297.15,293.15,0.0,0.0,291.11,0.68,0.3,1.39,291.11,291.15,300.85,297.02,299.01,297.12,291.11,1.0,0.77,0.53,0.53,0.47,0.53,3.84,1.94,1.9,1.07,0.65,0.65,0.0,333.03,332.82,53513.42,0.0,5422.43,1.0,284.24,289.81,300.02,302.9,293.15,293.15,283.15,18121.1,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.3,2.96,0.19,5.29,4.13,1.16,0.0,0.0,0.0,10103.03,0.0,663.13,2275.33,0.0,1806.62,0.69,1.0,0.0,3.0,1.0,0.0
18291900.0,297.12,297.15,293.15,0.0,0.0,291.11,0.79,0.48,0.44,297.11,297.15,293.15,0.0,0.0,291.11,0.87,0.65,0.62,297.12,297.15,293.15,0.0,0.0,291.11,0.77,0.43,0.31,297.13,297.15,293.15,0.0,0.0,291.11,0.77,0.44,0.42,296.67,297.15,293.15,0.0,0.0,291.11,0.68,0.3,1.39,291.11,291.15,300.73,297.03,298.95,297.12,291.11,1.0,0.76,0.53,0.53,0.47,0.53,3.82,1.94,1.88,1.08,0.65,0.65,0.0,327.89,327.67,53335.34,0.0,5311.78,1.0,284.24,289.82,300.03,302.9,293.15,293.15,283.15,18126.75,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.28,2.95,0.19,5.29,4.13,1.16,0.0,0.0,0.0,10084.43,0.0,656.32,2275.33,0.0,1796.39,0.69,1.0,0.0,3.0,1.0,0.0
18292200.0,297.11,297.15,293.15,0.0,0.0,291.11,0.79,0.48,0.43,297.11,297.15,293.15,0.0,0.0,291.11,0.87,0.64,0.61,297.12,297.15,293.15,0.0,0.0,291.11,0.76,0.43,0.3,297.12,297.15,293.15,0.0,0.0,291.11,0.77,0.43,0.42,296.66,297.15,293.15,0.0,0.0,291.11,0.68,0.3,1.39,291.11,291.15,300.59,297.04,298.89,297.11,291.11,1.0,0.76,0.53,0.53,0.47,0.53,3.79,1.93,1.86,1.08,0.65,0.65,0.0,322.6,322.36,53132.12,0.0,5192.24,1.0,284.24,289.83,300.04,302.9,293.15,293.15,283.15,18138.45,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.27,2.94,0.19,5.29,4.13,1.16,0.0,0.0,0.0,10063.45,0.0,649.03,2275.33,0.0,1784.8,0.69,1.0,0.0,3.0,1.0,0.0
18292500.0,297.11,297.15,293.15,0.0,0.0,291.11,0.79,0.47,0.43,297.1,297.15,293.15,0.0,0.0,291.11,0.87,0.63,0.6,297.11,297.15,293.15,0.0,0.0,291.11,0.76,0.42,0.3,297.12,297.15,293.15,0.0,0.0,291.11,0.77,0.42,0.41,296.65,297.15,293.15,0.0,0.0,291.11,0.68,0.3,1.39,291.11,291.15,300.45,297.05,298.83,297.11,291.11,1.0,0.75,0.54,0.54,0.46,0.54,3.76,1.93,1.83,1.08,0.64,0.64,0.0,317.09,316.82,52896.86,0.0,5063.22,1.0,284.24,289.84,300.05,302.89,293.15,293.15,283.15,18153.56,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.26,2.92,0.18,5.29,4.13,1.16,0.0,0.0,0.0,10039.11,0.0,641.05,2275.33,0.0,1772.0,0.68,1.0,0.0,3.0,1.0,0.0
18292800.0,297.1,297.15,293.15,0.0,0.0,291.11,0.79,0.46,0.42,297.1,297.15,293.15,0.0,0.0,291.11,0.87,0.62,0.6,297.11,297.15,293.15,0.0,0.0,291.11,0.76,0.41,0.29,297.11,297.15,293.15,0.0,0.0,291.11,0.76,0.42,0.4,296.65,297.15,293.15,0.0,0.0,291.11,0.69,0.3,1.39,291.11,291.15,300.31,297.06,298.76,297.1,291.11,1.0,0.74,0.54,0.54,0.46,0.54,3.72,1.92,1.8,1.09,0.64,0.64,0.0,311.29,311.0,52625.52,0.0,4925.35,1.0,284.24,289.85,300.06,302.89,293.15,293.15,283.15,18170.44,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.24,2.91,0.18,5.29,4.13,1.16,0.0,0.0,0.0,10010.7,0.0,632.25,2275.33,0.0,1757.95,0.68,1.0,0.0,3.0,1.0,0.0
18293100.0,297.1,297.15,293.15,0.0,0.0,291.1,0.79,0.45,0.41,297.09,297.15,293.15,0.0,0.0,291.1,0.87,0.61,0.59,297.1,297.15,293.15,0.0,0.0,291.1,0.76,0.4,0.29,297.11,297.15,293.15,0.0,0.0,291.1,0.76,0.41,0.4,296.64,297.15,293.15,0.0,0.0,291.1,0.69,0.3,1.38,291.1,291.15,300.16,297.07,298.7,297.1,291.1,1.0,0.74,0.54,0.54,0.46,0.54,3.69,1.92,1.77,1.09,0.64,0.64,0.0,305.18,304.88,52316.57,0.0,4779.96,1.0,284.24,289.86,300.06,302.88,293.15,293.15,283.15,18188.16,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.22,2.89,0.18,5.29,4.13,1.16,0.0,0.0,0.0,9977.87,0.0,622.6,2275.33,0.0,1742.67,0.68,1.0,0.0,3.0,1.0,0.0
18293400.0,297.1,297.15,293.15,0.0,0.0,291.1,0.78,0.44,0.41,297.09,297.15,293.15,0.0,0.0,291.1,0.86,0.6,0.58,297.1,297.15,293.15,0.0,0.0,291.1,0.76,0.4,0.28,297.1,297.15,293.15,0.0,0.0,291.1,0.76,0.4,0.39,296.63,297.15,293.15,0.0,0.0,291.1,0.69,0.3,1.38,291.1,291.15,300.01,297.07,298.63,297.1,291.1,1.0,0.73,0.54,0.54,0.46,0.54,3.65,1.91,1.74,1.09,0.64,0.64,0.0,298.75,298.43,51970.28,0.0,4628.67,1.0,284.24,289.87,300.07,302.87,293.15,293.15,283.15,18206.11,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,2.2,2.87,0.18,5.29,4.13,1.16,0.0,0.0,0.0,9940.52,0.0,612.15,2275.33,0.0,1726.33,0.67,1.0,0.0,3.0,1.0,0.0
18293700.0,297.1,297.15,293.15,0.0,0.0,291.09,0.78,0.43,0.4,297.09,297.15,293.15,0.0,0.0,291.09,0.86,0.59,0.57,297.1,297.15,293.15,0.0,0.0,291.09,0.75,0.39,0.28,297.1,297.15,293.15,0.0,0.0,291.09,0.76,0.39,0.38,296.62,297.15,293.15,0.0,0.0,291.09,0.69,0.3,1.38,291.09,291.15,299.86,297.08,298.56,297.1,291.09,1.0,0.72,0.55,0.55,0.45,0.55,3.61,1.9,1.7,1.09,0.63,0.63,0.0,291.97,291.63,51585.34,0.0,4472.49,1.0,284.24,289.88,300.07,302.85,293.15,293.15,283.15,18223.84,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,2.18,2.85,0.18,5.29,4.13,1.16,0.0,0.0,0.0,9898.37,0.0,600.89,2275.33,0.0,1708.88,0.67,1.0,0.0,3.0,1.0,0.0
18294000.0,297.1,297.15,293.15,0.0,0.0,291.09,0.78,0.42,0.39,297.09,297.15,293.15,0.0,0.0,291.09,0.86,0.58,0.56,297.09,297.15,293.15,0.0,0.0,291.09,0.75,0.38,0.27,297.1,297.15,293.15,0.0,0.0,291.09,0.75,0.39,0.37,296.62,297.15,293.15,0.0,0.0,291.09,0.7,0.3,1.38,291.09,291.15,299.71,297.07,298.49,297.09,291.09,1.0,0.71,0.55,0.55,0.45,0.55,3.56,1.9,1.67,1.09,0.63,0.63,0.0,284.84,284.48,51162.56,0.0,4312.71,1.0,284.24,289.9,300.07,302.83,293.15,293.15,283.15,18240.91,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,2.16,2.83,0.17,5.29,4.13,1.16,0.0,0.0,0.0,9851.48,0.0,588.88,2275.33,0.0,1690.4,0.66,1.0,0.0,3.0,1.0,0.0
18294300.0,297.09,297.15,293.15,0.0,0.0,291.08,0.78,0.41,0.38,297.08,297.15,293.15,0.0,0.0,291.08,0.86,0.57,0.54,297.09,297.15,293.15,0.0,0.0,291.08,0.75,0.37,0.26,297.1,297.15,293.15,0.0,0.0,291.08,0.75,0.38,0.36,296.61,297.15,293.15,0.0,0.0,291.08,0.7,0.3,1.38,291.08,291.15,299.56,297.07,298.42,297.09,291.08,1.0,0.7,0.55,0.55,0.45,0.55,3.52,1.89,1.63,1.1,0.63,0.63,0.0,277.37,277.0,50703.31,0.0,4150.67,1.0,284.24,289.91,300.06,302.8,293.15,293.15,283.15,18257.19,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,2.14,2.8,0.17,5.29,4.13,1.16,0.0,0.0,0.0,9799.98,0.0,576.22,2275.33,0.0,1671.03,0.66,1.0,0.0,3.0,1.0,0.0
18294600.0,297.09,297.15,293.15,0.0,0.0,291.08,0.77,0.4,0.37,297.08,297.15,293.15,0.0,0.0,291.08,0.86,0.56,0.53,297.09,297.15,293.15,0.0,0.0,291.08,0.74,0.36,0.25,297.1,297.15,293.15,0.0,0.0,291.08,0.75,0.37,0.36,296.6,297.15,293.15,0.0,0.0,291.08,0.7,0.3,1.38,291.08,291.15,299.42,297.06,298.35,297.09,291.08,1.0,0.69,0.56,0.56,0.44,0.56,3.47,1.88,1.59,1.1,0.62,0.62,0.0,269.59,269.2,50209.39,0.0,3987.5,1.0,284.24,289.92,300.05,302.77,293.15,293.15,283.15,18272.36,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,2.11,2.77,0.17,5.29,4.13,1.16,0.0,0.0,0.0,9744.09,0.0,563.0,2275.33,0.0,1650.86,0.65,1.0,0.0,3.0,1.0,0.0
18294900.0,297.09,297.15,293.15,0.0,0.0,291.07,0.77,0.39,0.36,297.08,297.15,293.15,0.0,0.0,291.07,0.85,0.54,0.52,297.09,297.15,293.15,0.0,0.0,291.07,0.74,0.35,0.25,297.1,297.15,293.15,0.0,0.0,291.07,0.75,0.36,0.35,296.59,297.15,293.15,0.0,0.0,291.07,0.71,0.3,1.38,291.07,291.15,299.28,297.05,298.29,297.09,291.07,1.0,0.68,0.56,0.56,0.44,0.56,3.43,1.87,1.55,1.1,0.62,0.62,0.0,261.5,261.1,49681.58,0.0,3824.07,1.0,284.23,289.93,300.04,302.73,293.15,293.15,283.15,18286.16,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,2.08,2.75,0.17,5.29,4.13,1.16,0.0,0.0,0.0,9683.92,0.0,549.29,2275.33,0.0,1629.85,0.65,1.0,0.0,3.0,1.0,0.0
18295200.0,297.09,297.15,293.15,0.0,0.0,291.07,0.77,0.38,0.35,297.08,297.15,293.15,0.0,0.0,291.07,0.85,0.53,0.51,297.09,297.15,293.15,0.0,0.0,291.07,0.74,0.33,0.24,297.09,297.15,293.15,0.0,0.0,291.07,0.74,0.35,0.34,296.59,297.15,293.15,0.0,0.0,291.07,0.71,0.3,1.38,291.07,291.15,299.15,297.03,298.23,297.09,291.07,1.0,0.67,0.56,0.56,0.44,0.56,3.38,1.87,1.51,1.1,0.61,0.61,0.0,253.11,252.71,49121.96,0.0,3661.35,1.0,284.23,289.94,300.02,302.68,293.15,293.15,283.15,18298.48,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,2.06,2.72,0.16,5.29,4.13,1.16,0.0,0.0,0.0,9619.75,0.0,535.19,2275.33,0.0,1608.04,0.64,1.0,0.0,3.0,1.0,0.0
18295500.0,297.09,297.15,293.15,0.0,0.0,291.07,0.77,0.37,0.34,297.08,297.15,293.15,0.0,0.0,291.07,0.85,0.52,0.5,297.09,297.15,293.15,0.0,0.0,291.07,0.73,0.32,0.23,297.09,297.15,293.15,0.0,0.0,291.07,0.74,0.34,0.33,296.58,297.15,293.15,0.0,0.0,291.07,0.72,0.3,1.38,291.07,291.15,299.03,297.01,298.18,297.09,291.07,1.0,0.66,0.57,0.57,0.43,0.57,3.33,1.86,1.47,1.11,0.61,0.61,0.0,244.51,244.09,48540.82,0.0,3500.44,1.0,284.23,289.95,300.0,302.63,293.15,293.15,283.15,18306.9,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,2.03,2.69,0.16,5.29,4.13,1.16,0.0,0.0,0.0,9553.06,0.0,520.91,2275.33,0.0,1585.27,0.63,1.0,0.0,3.0,1.0,0.0
18295800.0,297.09,297.15,293.15,0.0,0.0,291.06,0.76,0.36,0.33,297.08,297.15,293.15,0.0,0.0,291.06,0.85,0.51,0.49,297.09,297.15,293.15,0.0,0.0,291.06,0.73,0.31,0.22,297.09,297.15,293.15,0.0,0.0,291.06,0.74,0.33,0.32,296.57,297.15,293.15,0.0,0.0,291.06,0.72,0.3,1.38,291.06,291.15,298.93,296.98,298.13,297.09,291.06,1.0,0.65,0.57,0.57,0.43,0.57,3.29,1.85,1.43,1.11,0.6,0.6,0.0,235.68,235.26,47949.79,0.0,3342.09,1.0,284.23,289.96,299.98,302.58,293.15,293.15,283.15,18310.5,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,2.0,2.66,0.16,5.29,4.13,1.16,0.0,0.0,0.0,9485.54,0.0,506.69,2275.33,0.0,1561.43,0.63,1.0,0.0,3.0,1.0,0.0
18296100.0,297.09,297.15,293.15,0.0,0.0,291.06,0.76,0.35,0.32,297.08,297.15,293.15,0.0,0.0,291.06,0.85,0.5,0.47,297.09,297.15,293.15,0.0,0.0,291.06,0.73,0.3,0.22,297.09,297.15,293.15,0.0,0.0,291.06,0.74,0.32,0.31,296.57,297.15,293.15,0.0,0.0,291.06,0.72,0.3,1.37,291.06,291.15,298.84,296.96,298.09,297.09,291.06,1.0,0.64,0.58,0.58,0.42,0.58,3.24,1.84,1.39,1.12,0.6,0.6,0.0,226.73,226.29,47355.62,0.0,3187.26,1.0,284.23,289.98,299.95,302.53,293.15,293.15,283.15,18310.83,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,1.97,2.63,0.15,5.29,4.13,1.16,0.0,0.0,0.0,9418.13,0.0,492.71,2275.33,0.0,1537.23,0.62,1.0,0.0,3.0,1.0,0.0
18296400.0,297.09,297.15,293.15,0.0,0.0,291.06,0.76,0.34,0.32,297.08,297.15,293.15,0.0,0.0,291.06,0.85,0.48,0.46,297.08,297.15,293.15,0.0,0.0,291.06,0.73,0.3,0.21,297.09,297.15,293.15,0.0,0.0,291.06,0.74,0.31,0.3,296.56,297.15,293.15,0.0,0.0,291.06,0.73,0.3,1.37,291.06,291.15,298.76,296.94,298.05,297.09,291.06,1.0,0.63,0.58,0.58,0.42,0.58,3.2,1.84,1.36,1.12,0.59,0.59,0.0,217.67,217.27,46810.33,0.0,3050.1,1.0,284.22,289.99,299.93,302.48,293.15,293.15,283.15,18284.2,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,1.94,2.6,0.15,5.29,4.13,1.16,0.0,0.0,0.0,9355.77,0.0,479.54,2275.33,0.0,1513.73,0.61,1.0,0.0,3.0,1.0,0.0
18296700.0,297.09,297.15,293.15,0.0,0.0,291.06,0.76,0.33,0.31,297.08,297.15,293.15,0.0,0.0,291.06,0.85,0.47,0.45,297.07,297.15,293.15,0.0,0.0,291.06,0.74,0.3,0.21,297.1,297.15,293.15,0.0,0.0,291.06,0.74,0.3,0.29,296.56,297.15,293.15,0.0,0.0,291.06,0.74,0.3,1.37,291.06,291.15,298.69,296.91,298.02,297.09,291.06,1.0,0.62,0.59,0.59,0.41,0.59,3.16,1.84,1.32,1.13,0.59,0.59,0.0,208.62,208.24,46304.21,0.0,2922.75,1.0,284.22,290.0,299.91,302.43,293.15,293.15,283.15,18269.32,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,1.91,2.57,0.15,5.29,4.13,1.16,0.0,0.0,0.0,9297.94,0.0,467.65,2275.33,0.0,1492.87,0.61,1.0,0.0,3.0,1.0,0.0
18297000.0,297.1,297.15,293.15,0.0,0.0,291.07,0.76,0.32,0.3,297.08,297.15,293.15,0.0,0.0,291.07,0.85,0.46,0.44,297.06,297.15,293.15,0.0,0.0,291.07,0.74,0.3,0.21,297.09,297.15,293.15,0.0,0.0,291.07,0.74,0.3,0.29,296.55,297.15,293.15,0.0,0.0,291.07,0.74,0.3,1.37,291.07,291.15,298.62,296.89,297.99,297.08,291.07,1.0,0.61,0.59,0.59,0.41,0.59,3.13,1.84,1.29,1.13,0.59,0.59,0.0,199.64,199.31,45888.29,0.0,2819.12,1.0,284.22,290.02,299.88,302.38,293.15,293.15,283.15,18227.33,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,1.89,2.55,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9249.25,0.0,457.31,2275.33,0.0,1474.77,0.6,1.0,0.0,3.0,1.0,0.0
18297300.0,297.1,297.15,293.15,0.0,0.0,291.08,0.76,0.32,0.29,297.08,297.15,293.15,0.0,0.0,291.08,0.85,0.45,0.43,297.05,297.15,293.15,0.0,0.0,291.08,0.75,0.3,0.21,297.08,297.15,293.15,0.0,0.0,291.08,0.75,0.3,0.29,296.54,297.15,293.15,0.0,0.0,291.08,0.75,0.3,1.37,291.08,291.15,298.55,296.86,297.95,297.08,291.08,1.0,0.61,0.59,0.59,0.41,0.59,3.11,1.84,1.26,1.14,0.58,0.58,0.0,190.87,190.54,45500.05,0.0,2719.98,1.0,284.22,290.03,299.86,302.34,293.15,293.15,283.15,18212.23,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,1.87,2.52,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9203.86,0.0,448.23,2275.33,0.0,1459.65,0.6,1.0,0.0,3.0,1.0,0.0
18297600.0,297.1,297.15,293.15,0.0,0.0,291.08,0.76,0.31,0.28,297.08,297.15,293.15,0.0,0.0,291.08,0.85,0.44,0.42,297.04,297.15,293.15,0.0,0.0,291.08,0.75,0.3,0.21,297.07,297.15,293.15,0.0,0.0,291.08,0.75,0.3,0.29,296.53,297.15,293.15,0.0,0.0,291.08,0.75,0.3,1.37,291.08,291.15,298.48,296.84,297.92,297.07,291.08,1.0,0.6,0.6,0.6,0.4,0.6,3.08,1.85,1.23,1.15,0.58,0.58,0.0,182.31,181.98,45120.24,0.0,2623.85,1.0,284.22,290.04,299.83,302.29,293.15,293.15,283.15,18204.51,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,1.85,2.5,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9159.68,0.0,439.71,2275.33,0.0,1445.01,0.6,1.0,0.0,3.0,1.0,0.0
18297900.0,297.1,297.15,293.15,0.0,0.0,291.08,0.76,0.3,0.27,297.08,297.15,293.15,0.0,0.0,291.08,0.85,0.42,0.41,297.02,297.15,293.15,0.0,0.0,291.08,0.76,0.3,0.21,297.05,297.15,293.15,0.0,0.0,291.08,0.76,0.3,0.29,296.53,297.15,293.15,0.0,0.0,291.08,0.76,0.3,1.37,291.08,291.15,298.41,296.81,297.88,297.07,291.08,1.0,0.59,0.6,0.6,0.4,0.6,3.06,1.85,1.21,1.16,0.58,0.58,0.0,173.93,173.64,44759.18,0.0,2534.64,1.0,284.22,290.06,299.81,302.25,293.15,293.15,283.15,18190.39,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,1.83,2.48,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9117.43,0.0,431.58,2275.33,0.0,1430.53,0.59,1.0,0.0,3.0,1.0,0.0
18298200.0,297.08,297.15,293.15,0.0,0.0,291.09,0.77,0.3,0.27,297.08,297.15,293.15,0.0,0.0,291.09,0.86,0.41,0.4,297.01,297.15,293.15,0.0,0.0,291.09,0.77,0.3,0.21,297.04,297.15,293.15,0.0,0.0,291.09,0.77,0.3,0.29,296.52,297.15,293.15,0.0,0.0,291.09,0.77,0.3,1.36,291.09,291.15,298.34,296.79,297.84,297.06,291.09,1.0,0.58,0.61,0.61,0.39,0.61,3.04,1.85,1.19,1.17,0.58,0.58,0.0,165.88,165.61,44472.45,0.0,2462.99,1.0,284.22,290.07,299.79,302.21,293.15,293.15,283.15,18160.29,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,1.82,2.47,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9083.01,0.0,424.74,2275.33,0.0,1418.96,0.59,1.0,0.0,3.0,1.0,0.0
18298500.0,297.07,297.15,293.15,0.0,0.0,291.09,0.78,0.3,0.27,297.08,297.15,293.15,0.0,0.0,291.09,0.86,0.4,0.38,297.0,297.15,293.15,0.0,0.0,291.09,0.78,0.3,0.21,297.03,297.15,293.15,0.0,0.0,291.09,0.78,0.3,0.29,296.51,297.15,293.15,0.0,0.0,291.09,0.78,0.3,1.36,291.09,291.15,298.25,296.76,297.79,297.05,291.09,1.0,0.58,0.61,0.61,0.39,0.61,3.03,1.86,1.16,1.17,0.57,0.57,0.0,158.19,157.93,44199.26,0.0,2394.18,1.0,284.22,290.08,299.76,302.17,293.15,293.15,283.15,18151.52,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,1.8,2.45,0.13,5.29,4.13,1.16,0.0,0.0,0.0,9050.09,0.0,418.61,2275.33,0.0,1409.26,0.58,1.0,0.0,3.0,1.0,0.0
18298800.0,297.06,297.15,293.15,0.0,0.0,291.1,0.79,0.3,0.27,297.08,297.15,293.15,0.0,0.0,291.1,0.86,0.39,0.37,296.98,297.15,293.15,0.0,0.0,291.1,0.79,0.3,0.21,297.01,297.15,293.15,0.0,0.0,291.1,0.79,0.3,0.29,296.5,297.15,293.15,0.0,0.0,291.1,0.79,0.3,1.36,291.1,291.15,298.15,296.74,297.73,297.04,291.1,1.0,0.57,0.61,0.61,0.39,0.61,3.01,1.87,1.14,1.18,0.57,0.57,0.0,150.83,150.57,43926.68,0.0,2327.77,1.0,284.22,290.09,299.74,302.14,293.15,293.15,283.15,18148.32,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,1.79,2.44,0.13,5.29,4.13,1.16,0.0,0.0,0.0,9017.47,0.0,412.72,2275.33,0.0,1399.68,0.58,1.0,0.0,3.0,1.0,0.0
18299100.0,297.71,303.15,285.15,0.0,0.0,293.84,1.0,0.3,0.0,297.72,303.15,285.15,0.0,0.0,293.85,1.0,0.3,0.0,297.55,303.15,285.15,0.0,0.0,293.81,1.0,0.3,0.0,297.53,303.15,285.15,0.0,0.0,293.82,1.0,0.3,0.0,297.09,303.15,285.15,0.0,0.0,293.66,1.0,0.3,0.0,294.16,303.15,298.02,296.71,296.47,296.42,289.53,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.48,162.4,85.5,0.0,0.0,0.0,284.22,290.09,299.87,301.33,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18299400.0,297.99,303.15,285.15,0.0,0.0,293.84,1.0,0.3,0.0,297.98,303.15,285.15,0.0,0.0,293.84,1.0,0.3,0.0,297.82,303.15,285.15,0.0,0.0,293.81,1.0,0.3,0.0,297.79,303.15,285.15,0.0,0.0,293.81,1.0,0.3,0.0,297.42,303.15,285.15,0.0,0.0,293.65,1.0,0.3,0.0,294.16,303.15,297.86,296.67,296.47,296.42,289.72,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.68,181.77,14.05,0.0,0.0,0.0,284.22,290.09,299.87,301.33,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18299700.0,298.13,303.15,285.15,0.0,0.0,293.84,1.0,0.3,0.0,298.11,303.15,285.15,0.0,0.0,293.84,1.0,0.3,0.0,297.97,303.15,285.15,0.0,0.0,293.81,1.0,0.3,0.0,297.94,303.15,285.15,0.0,0.0,293.81,1.0,0.3,0.0,297.6,303.15,285.15,0.0,0.0,293.65,1.0,0.3,0.0,294.16,303.15,297.67,296.63,296.47,296.42,289.9,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.87,199.6,11.66,0.0,0.0,0.0,284.22,290.09,299.87,301.33,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18300000.0,298.21,303.15,285.15,0.0,0.0,293.84,1.0,0.3,0.0,298.19,303.15,285.15,0.0,0.0,293.85,1.0,0.3,0.0,298.05,303.15,285.15,0.0,0.0,293.81,1.0,0.3,0.0,298.02,303.15,285.15,0.0,0.0,293.81,1.0,0.3,0.0,297.7,303.15,285.15,0.0,0.0,293.66,1.0,0.3,0.0,294.16,303.15,297.46,296.57,296.47,296.42,290.06,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.07,216.77,9.91,0.0,0.0,0.0,284.22,290.09,299.87,301.33,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18300300.0,298.25,303.15,285.15,0.0,0.0,293.84,1.0,0.3,0.0,298.24,303.15,285.15,0.0,0.0,293.85,1.0,0.3,0.0,298.1,303.15,285.15,0.0,0.0,293.81,1.0,0.3,0.0,298.07,303.15,285.15,0.0,0.0,293.82,1.0,0.3,0.0,297.75,303.15,285.15,0.0,0.0,293.66,1.0,0.3,0.0,294.16,303.15,297.24,296.51,296.47,296.42,290.18,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1,234.29,8.32,0.0,0.0,0.0,284.22,290.09,299.87,301.33,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18300600.0,298.27,303.15,285.15,0.0,0.0,293.84,1.0,0.3,0.0,298.27,303.15,285.15,0.0,0.0,293.85,1.0,0.3,0.0,298.13,303.15,285.15,0.0,0.0,293.81,1.0,0.3,0.0,298.09,303.15,285.15,0.0,0.0,293.82,1.0,0.3,0.0,297.78,303.15,285.15,0.0,0.0,293.66,1.0,0.3,0.0,294.16,303.15,297.02,296.45,296.47,296.42,290.28,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.55,252.12,7.05,0.0,0.0,0.0,284.22,290.09,299.87,301.33,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18300900.0,298.29,303.15,285.15,0.0,0.0,293.84,1.0,0.3,0.0,298.29,303.15,285.15,0.0,0.0,293.85,1.0,0.3,0.0,298.14,303.15,285.15,0.0,0.0,293.81,1.0,0.3,0.0,298.11,303.15,285.15,0.0,0.0,293.82,1.0,0.3,0.0,297.8,303.15,285.15,0.0,0.0,293.66,1.0,0.3,0.0,294.16,303.15,296.8,296.38,296.47,296.42,290.37,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.21,269.94,5.93,0.0,0.0,0.0,284.22,290.09,299.87,301.33,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18301200.0,298.3,303.15,285.15,0.0,0.0,293.84,1.0,0.3,0.0,298.3,303.15,285.15,0.0,0.0,293.85,1.0,0.3,0.0,298.15,303.15,285.15,0.0,0.0,293.81,1.0,0.3,0.0,298.11,303.15,285.15,0.0,0.0,293.82,1.0,0.3,0.0,297.81,303.15,285.15,0.0,0.0,293.66,1.0,0.3,0.0,294.16,303.15,296.6,296.32,296.47,296.42,290.44,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.1,287.76,5.0,0.0,0.0,0.0,284.22,290.09,299.87,301.33,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18301500.0,298.31,303.15,285.15,0.0,0.0,293.84,1.0,0.3,0.0,298.31,303.15,285.15,0.0,0.0,293.85,1.0,0.3,0.0,298.16,303.15,285.15,0.0,0.0,293.81,1.0,0.3,0.0,298.12,303.15,285.15,0.0,0.0,293.81,1.0,0.3,0.0,297.82,303.15,285.15,0.0,0.0,293.66,1.0,0.3,0.0,294.16,303.15,296.43,296.26,296.47,296.42,290.5,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.05,306.1,4.19,0.0,0.0,0.0,284.22,290.09,299.87,301.33,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18301800.0,298.32,303.15,285.15,0.0,0.0,293.84,1.0,0.3,0.0,298.31,303.15,285.15,0.0,0.0,293.84,1.0,0.3,0.0,298.16,303.15,285.15,0.0,0.0,293.81,1.0,0.3,0.0,298.13,303.15,285.15,0.0,0.0,293.81,1.0,0.3,0.0,297.83,303.15,285.15,0.0,0.0,293.65,1.0,0.3,0.0,294.16,303.15,296.29,296.21,296.47,296.42,290.55,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,324.27,3.59,0.0,0.0,0.0,284.22,290.09,299.87,301.33,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18302100.0,298.32,303.15,285.15,0.0,0.0,293.84,1.0,0.3,0.0,298.32,303.15,285.15,0.0,0.0,293.84,1.0,0.3,0.0,298.17,303.15,285.15,0.0,0.0,293.81,1.0,0.3,0.0,298.13,303.15,285.15,0.0,0.0,293.81,1.0,0.3,0.0,297.83,303.15,285.15,0.0,0.0,293.65,1.0,0.3,0.0,294.16,303.15,296.19,296.17,296.47,296.42,290.59,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,342.22,3.01,0.0,0.0,0.0,284.22,290.09,299.87,301.33,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18302400.0,298.33,303.15,285.15,0.0,0.0,293.84,1.0,0.3,0.0,298.32,303.15,285.15,0.0,0.0,293.84,1.0,0.3,0.0,298.17,303.15,285.15,0.0,0.0,293.81,1.0,0.3,0.0,298.14,303.15,285.15,0.0,0.0,293.81,1.0,0.3,0.0,297.84,303.15,285.15,0.0,0.0,293.65,1.0,0.3,0.0,294.16,303.15,296.15,296.15,296.47,296.42,290.63,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,360.08,2.56,0.0,0.0,0.0,284.22,290.09,299.87,301.33,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18302700.0,298.33,303.15,285.15,0.0,0.0,293.84,1.0,0.3,0.0,298.32,303.15,285.15,0.0,0.0,293.84,1.0,0.3,0.0,298.17,303.15,285.15,0.0,0.0,293.81,1.0,0.3,0.0,298.14,303.15,285.15,0.0,0.0,293.81,1.0,0.3,0.0,297.84,303.15,285.15,0.0,0.0,293.65,1.0,0.3,0.0,294.16,303.15,296.14,296.14,296.47,296.42,290.66,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,377.9,2.17,0.0,0.0,0.0,284.22,290.09,299.87,301.33,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18303000.0,298.33,303.15,285.15,0.0,0.0,293.84,1.0,0.3,0.0,298.32,303.15,285.15,0.0,0.0,293.84,1.0,0.3,0.0,298.17,303.15,285.15,0.0,0.0,293.81,1.0,0.3,0.0,298.14,303.15,285.15,0.0,0.0,293.81,1.0,0.3,0.0,297.85,303.15,285.15,0.0,0.0,293.65,1.0,0.3,0.0,294.16,303.15,296.13,296.13,296.47,296.42,290.69,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,395.72,1.84,0.0,0.0,0.0,284.22,290.09,299.87,301.33,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18303300.0,298.33,303.15,285.15,0.0,0.0,293.84,1.0,0.3,0.0,298.32,303.15,285.15,0.0,0.0,293.84,1.0,0.3,0.0,298.18,303.15,285.15,0.0,0.0,293.81,1.0,0.3,0.0,298.14,303.15,285.15,0.0,0.0,293.81,1.0,0.3,0.0,297.85,303.15,285.15,0.0,0.0,293.65,1.0,0.3,0.0,294.16,303.15,296.13,296.13,296.47,296.42,290.71,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,1.56,0.0,0.0,0.0,284.22,290.09,299.87,301.33,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18303600.0,298.33,303.15,285.15,0.0,0.0,293.84,1.0,0.3,0.0,298.32,303.15,285.15,0.0,0.0,293.84,1.0,0.3,0.0,298.18,303.15,285.15,0.0,0.0,293.81,1.0,0.3,0.0,298.14,303.15,285.15,0.0,0.0,293.81,1.0,0.3,0.0,297.85,303.15,285.15,0.0,0.0,293.65,1.0,0.3,0.0,294.16,303.15,296.13,296.13,296.47,296.42,290.73,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,1.32,0.0,0.0,0.0,284.22,290.09,299.87,301.33,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18303900.0,298.33,303.15,285.15,0.0,0.0,293.84,1.0,0.3,0.0,298.32,303.15,285.15,0.0,0.0,293.84,1.0,0.3,0.0,298.18,303.15,285.15,0.0,0.0,293.81,1.0,0.3,0.0,298.14,303.15,285.15,0.0,0.0,293.81,1.0,0.3,0.0,297.85,303.15,285.15,0.0,0.0,293.65,1.0,0.3,0.0,294.16,303.15,296.13,296.13,296.47,296.42,290.75,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,1.12,0.0,0.0,0.0,284.22,290.09,299.87,301.33,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18304200.0,298.33,303.15,285.15,0.0,0.0,293.84,1.0,0.3,0.0,298.32,303.15,285.15,0.0,0.0,293.84,1.0,0.3,0.0,298.18,303.15,285.15,0.0,0.0,293.81,1.0,0.3,0.0,298.14,303.15,285.15,0.0,0.0,293.81,1.0,0.3,0.0,297.86,303.15,285.15,0.0,0.0,293.65,1.0,0.3,0.0,294.16,303.15,296.14,296.14,296.47,296.42,290.76,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.95,0.0,0.0,0.0,284.22,290.09,299.87,301.33,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18304500.0,298.33,303.15,285.15,0.0,0.0,293.84,1.0,0.3,0.0,298.32,303.15,285.15,0.0,0.0,293.84,1.0,0.3,0.0,298.17,303.15,285.15,0.0,0.0,293.81,1.0,0.3,0.0,298.14,303.15,285.15,0.0,0.0,293.81,1.0,0.3,0.0,297.86,303.15,285.15,0.0,0.0,293.65,1.0,0.3,0.0,294.16,303.15,296.15,296.15,296.47,296.42,290.77,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.81,0.0,0.0,0.0,284.22,290.09,299.87,301.33,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18304800.0,298.33,303.15,285.15,0.0,0.0,293.84,1.0,0.3,0.0,298.32,303.15,285.15,0.0,0.0,293.84,1.0,0.3,0.0,298.17,303.15,285.15,0.0,0.0,293.81,1.0,0.3,0.0,298.14,303.15,285.15,0.0,0.0,293.81,1.0,0.3,0.0,297.86,303.15,285.15,0.0,0.0,293.65,1.0,0.3,0.0,294.16,303.15,296.15,296.15,296.47,296.42,290.78,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.69,0.0,0.0,0.0,284.22,290.09,299.87,301.33,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18305100.0,298.33,303.15,285.15,0.0,0.0,293.84,1.0,0.3,0.0,298.32,303.15,285.15,0.0,0.0,293.84,1.0,0.3,0.0,298.17,303.15,285.15,0.0,0.0,293.81,1.0,0.3,0.0,298.14,303.15,285.15,0.0,0.0,293.81,1.0,0.3,0.0,297.86,303.15,285.15,0.0,0.0,293.65,1.0,0.3,0.0,294.16,303.15,296.15,296.15,296.47,296.42,290.79,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.59,0.0,0.0,0.0,284.22,290.09,299.87,301.33,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18305400.0,298.33,303.15,285.15,0.0,0.0,293.84,1.0,0.3,0.0,298.32,303.15,285.15,0.0,0.0,293.84,1.0,0.3,0.0,298.17,303.15,285.15,0.0,0.0,293.81,1.0,0.3,0.0,298.14,303.15,285.15,0.0,0.0,293.81,1.0,0.3,0.0,297.86,303.15,285.15,0.0,0.0,293.65,1.0,0.3,0.0,294.16,303.15,296.16,296.16,296.47,296.42,290.8,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.51,0.0,0.0,0.0,284.22,290.09,299.87,301.33,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18305700.0,298.32,303.15,285.15,0.0,0.0,293.84,1.0,0.3,0.0,298.31,303.15,285.15,0.0,0.0,293.84,1.0,0.3,0.0,298.17,303.15,285.15,0.0,0.0,293.81,1.0,0.3,0.0,298.13,303.15,285.15,0.0,0.0,293.81,1.0,0.3,0.0,297.86,303.15,285.15,0.0,0.0,293.65,1.0,0.3,0.0,294.16,303.15,296.16,296.16,296.47,296.42,290.8,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.44,0.0,0.0,0.0,284.22,290.09,299.87,301.33,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18306000.0,298.32,303.15,285.15,0.0,0.0,293.84,1.0,0.3,0.0,298.31,303.15,285.15,0.0,0.0,293.84,1.0,0.3,0.0,298.17,303.15,285.15,0.0,0.0,293.81,1.0,0.3,0.0,298.13,303.15,285.15,0.0,0.0,293.81,1.0,0.3,0.0,297.86,303.15,285.15,0.0,0.0,293.65,1.0,0.3,0.0,294.16,303.15,296.15,296.15,296.47,296.42,290.81,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.38,0.0,0.0,0.0,284.22,290.09,299.87,301.33,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18306300.0,298.32,303.15,285.15,0.0,0.0,293.84,1.0,0.3,0.0,298.31,303.15,285.15,0.0,0.0,293.84,1.0,0.3,0.0,298.17,303.15,285.15,0.0,0.0,293.81,1.0,0.3,0.0,298.13,303.15,285.15,0.0,0.0,293.81,1.0,0.3,0.0,297.86,303.15,285.15,0.0,0.0,293.65,1.0,0.3,0.0,294.16,303.15,296.14,296.14,296.47,296.42,290.81,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.33,0.0,0.0,0.0,284.22,290.09,299.87,301.33,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18306600.0,298.32,303.15,285.15,0.0,0.0,293.84,1.0,0.3,0.0,298.31,303.15,285.15,0.0,0.0,293.84,1.0,0.3,0.0,298.17,303.15,285.15,0.0,0.0,293.81,1.0,0.3,0.0,298.13,303.15,285.15,0.0,0.0,293.81,1.0,0.3,0.0,297.86,303.15,285.15,0.0,0.0,293.65,1.0,0.3,0.0,294.16,303.15,296.14,296.14,296.47,296.42,290.81,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.28,0.0,0.0,0.0,284.22,290.09,299.87,301.33,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
