time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18331800.0,298.09,303.15,285.15,0.0,0.0,293.84,1.0,0.3,0.0,298.09,303.15,285.15,0.0,0.0,293.84,1.0,0.3,0.0,297.98,303.15,285.15,0.0,0.0,293.81,1.0,0.3,0.0,297.95,303.15,285.15,0.0,0.0,293.81,1.0,0.3,0.0,297.82,303.15,285.15,0.0,0.0,293.65,1.0,0.3,0.0,294.16,303.15,295.04,295.04,296.47,296.42,290.84,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.22,290.09,299.87,301.33,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18332100.0,298.09,303.15,285.15,0.0,0.0,293.84,1.0,0.3,0.0,298.08,303.15,285.15,0.0,0.0,293.84,1.0,0.3,0.0,297.98,303.15,285.15,0.0,0.0,293.81,1.0,0.3,0.0,297.94,303.15,285.15,0.0,0.0,293.81,1.0,0.3,0.0,297.82,303.15,285.15,0.0,0.0,293.65,1.0,0.3,0.0,294.16,303.15,294.93,294.93,296.47,296.42,290.84,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.22,290.09,299.87,301.33,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18332400.0,298.09,303.15,285.15,0.0,0.0,293.84,1.0,0.3,0.0,298.08,303.15,285.15,0.0,0.0,293.84,1.0,0.3,0.0,297.98,303.15,285.15,0.0,0.0,293.81,1.0,0.3,0.0,297.94,303.15,285.15,0.0,0.0,293.81,1.0,0.3,0.0,297.82,303.15,285.15,0.0,0.0,293.65,1.0,0.3,0.0,294.16,303.15,294.8,294.8,296.47,296.42,290.84,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.22,290.09,299.87,301.33,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18332700.0,298.08,303.15,285.15,0.0,0.0,293.84,1.0,0.3,0.0,298.08,303.15,285.15,0.0,0.0,293.84,1.0,0.3,0.0,297.97,303.15,285.15,0.0,0.0,293.81,1.0,0.3,0.0,297.93,303.15,285.15,0.0,0.0,293.81,1.0,0.3,0.0,297.81,303.15,285.15,0.0,0.0,293.65,1.0,0.3,0.0,294.16,303.15,294.65,294.65,296.47,296.42,290.84,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.22,290.09,299.87,301.33,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18333000.0,298.08,303.15,285.15,0.0,0.0,293.84,1.0,0.3,0.0,298.07,303.15,285.15,0.0,0.0,293.84,1.0,0.3,0.0,297.97,303.15,285.15,0.0,0.0,293.81,1.0,0.3,0.0,297.93,303.15,285.15,0.0,0.0,293.81,1.0,0.3,0.0,297.81,303.15,285.15,0.0,0.0,293.65,1.0,0.3,0.0,294.16,303.15,294.51,294.51,296.47,296.42,290.84,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.22,290.09,299.87,301.33,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18333300.0,298.07,303.15,285.15,0.0,0.0,293.84,1.0,0.3,0.0,298.07,303.15,285.15,0.0,0.0,293.84,1.0,0.3,0.0,297.96,303.15,285.15,0.0,0.0,293.81,1.0,0.3,0.0,297.93,303.15,285.15,0.0,0.0,293.81,1.0,0.3,0.0,297.81,303.15,285.15,0.0,0.0,293.65,1.0,0.3,0.0,294.16,303.15,294.37,294.37,296.47,296.42,290.84,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.22,290.09,299.87,301.33,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18333600.0,298.07,303.15,285.15,0.0,0.0,293.84,1.0,0.3,0.0,298.06,303.15,285.15,0.0,0.0,293.84,1.0,0.3,0.0,297.96,303.15,285.15,0.0,0.0,293.81,1.0,0.3,0.0,297.92,303.15,285.15,0.0,0.0,293.81,1.0,0.3,0.0,297.81,303.15,285.15,0.0,0.0,293.65,1.0,0.3,0.0,294.16,303.15,294.25,294.25,296.47,296.42,290.84,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.22,290.09,299.87,301.33,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18333900.0,298.07,303.15,285.15,0.0,0.0,293.84,1.0,0.3,0.0,298.06,303.15,285.15,0.0,0.0,293.84,1.0,0.3,0.0,297.96,303.15,285.15,0.0,0.0,293.81,1.0,0.3,0.0,297.92,303.15,285.15,0.0,0.0,293.81,1.0,0.3,0.0,297.81,303.15,285.15,0.0,0.0,293.65,1.0,0.3,0.0,294.16,303.15,294.16,294.16,296.47,296.42,290.84,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.22,290.09,299.87,301.33,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18334200.0,298.06,303.15,285.15,0.0,0.0,293.84,1.0,0.3,0.0,298.05,303.15,285.15,0.0,0.0,293.84,1.0,0.3,0.0,297.95,303.15,285.15,0.0,0.0,293.81,1.0,0.3,0.0,297.91,303.15,285.15,0.0,0.0,293.81,1.0,0.3,0.0,297.81,303.15,285.15,0.0,0.0,293.65,1.0,0.3,0.0,294.16,303.15,294.11,294.11,296.47,296.42,290.84,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.22,290.09,299.87,301.33,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18334500.0,298.06,303.15,285.15,0.0,0.0,293.84,1.0,0.3,0.0,298.05,303.15,285.15,0.0,0.0,293.84,1.0,0.3,0.0,297.95,303.15,285.15,0.0,0.0,293.81,1.0,0.3,0.0,297.91,303.15,285.15,0.0,0.0,293.81,1.0,0.3,0.0,297.8,303.15,285.15,0.0,0.0,293.65,1.0,0.3,0.0,294.16,303.15,294.1,294.1,296.47,296.42,290.84,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.22,290.09,299.87,301.33,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18334800.0,298.05,303.15,285.15,0.0,0.0,293.84,1.0,0.3,0.0,298.05,303.15,285.15,0.0,0.0,293.84,1.0,0.3,0.0,297.95,303.15,285.15,0.0,0.0,293.81,1.0,0.3,0.0,297.9,303.15,285.15,0.0,0.0,293.81,1.0,0.3,0.0,297.8,303.15,285.15,0.0,0.0,293.65,1.0,0.3,0.0,294.16,303.15,294.15,294.15,296.47,296.42,290.84,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.22,290.09,299.87,301.33,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18335100.0,298.05,303.15,285.15,0.0,0.0,293.84,1.0,0.3,0.0,298.04,303.15,285.15,0.0,0.0,293.84,1.0,0.3,0.0,297.94,303.15,285.15,0.0,0.0,293.81,1.0,0.3,0.0,297.9,303.15,285.15,0.0,0.0,293.81,1.0,0.3,0.0,297.8,303.15,285.15,0.0,0.0,293.65,1.0,0.3,0.0,294.16,303.15,294.23,294.23,296.47,296.42,290.84,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.22,290.09,299.87,301.33,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18335400.0,298.05,303.15,285.15,0.0,0.0,293.84,1.0,0.3,0.0,298.04,303.15,285.15,0.0,0.0,293.84,1.0,0.3,0.0,297.94,303.15,285.15,0.0,0.0,293.81,1.0,0.3,0.0,297.9,303.15,285.15,0.0,0.0,293.81,1.0,0.3,0.0,297.8,303.15,285.15,0.0,0.0,293.65,1.0,0.3,0.0,294.16,303.15,294.32,294.32,296.47,296.42,290.84,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.22,290.09,299.87,301.33,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18335700.0,298.05,303.15,285.15,0.0,0.0,293.84,1.0,0.3,0.0,298.04,303.15,285.15,0.0,0.0,293.84,1.0,0.3,0.0,297.94,303.15,285.15,0.0,0.0,293.81,1.0,0.3,0.0,297.9,303.15,285.15,0.0,0.0,293.81,1.0,0.3,0.0,297.8,303.15,285.15,0.0,0.0,293.65,1.0,0.3,0.0,294.16,303.15,294.4,294.4,296.47,296.42,290.84,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,410.0,0.0,0.0,0.0,0.0,284.22,290.09,299.87,301.33,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18336000.0,298.05,303.15,285.15,0.0,0.0,293.84,1.0,0.3,0.0,298.04,303.15,285.15,0.0,0.0,293.84,1.0,0.3,0.0,297.94,303.15,285.15,0.0,0.0,293.81,1.0,0.3,0.0,297.9,303.15,285.15,0.0,0.0,293.81,1.0,0.3,0.0,297.8,303.15,285.15,0.0,0.0,293.65,1.0,0.3,0.0,294.16,303.15,294.48,294.48,296.47,296.42,290.84,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.02,410.0,0.0,0.0,0.0,0.0,284.22,290.09,299.87,301.33,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18336300.0,298.05,303.15,285.15,0.0,0.0,293.84,1.0,0.3,0.0,298.04,303.15,285.15,0.0,0.0,293.84,1.0,0.3,0.0,297.94,303.15,285.15,0.0,0.0,293.81,1.0,0.3,0.0,297.9,303.15,285.15,0.0,0.0,293.81,1.0,0.3,0.0,297.8,303.15,285.15,0.0,0.0,293.65,1.0,0.3,0.0,294.16,303.15,294.57,294.57,296.47,296.42,290.84,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.05,410.0,0.0,0.0,0.0,0.0,284.22,290.09,299.87,301.33,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18336600.0,298.05,303.15,285.15,0.0,0.0,293.84,1.0,0.3,0.0,298.04,303.15,285.15,0.0,0.0,293.84,1.0,0.3,0.0,297.94,303.15,285.15,0.0,0.0,293.81,1.0,0.3,0.0,297.9,303.15,285.15,0.0,0.0,293.81,1.0,0.3,0.0,297.8,303.15,285.15,0.0,0.0,293.65,1.0,0.3,0.0,294.16,303.15,294.65,294.65,296.47,296.42,290.84,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.08,410.0,0.0,0.0,0.0,0.0,284.22,290.09,299.87,301.33,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18336900.0,298.05,303.15,285.15,0.0,0.0,293.84,1.0,0.3,0.0,298.04,303.15,285.15,0.0,0.0,293.84,1.0,0.3,0.0,297.94,303.15,285.15,0.0,0.0,293.81,1.0,0.3,0.0,297.89,303.15,285.15,0.0,0.0,293.81,1.0,0.3,0.0,297.8,303.15,285.15,0.0,0.0,293.65,1.0,0.3,0.0,294.16,303.15,294.73,294.73,296.47,296.42,290.84,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.13,410.0,0.0,0.0,0.0,0.0,284.22,290.09,299.87,301.33,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18337200.0,298.05,303.15,285.15,0.0,0.0,293.84,1.0,0.3,0.0,298.04,303.15,285.15,0.0,0.0,293.84,1.0,0.3,0.0,297.95,303.15,285.15,0.0,0.0,293.81,1.0,0.3,0.0,297.89,303.15,285.15,0.0,0.0,293.81,1.0,0.3,0.0,297.8,303.15,285.15,0.0,0.0,293.65,1.0,0.3,0.0,294.16,303.15,294.82,294.82,296.47,296.42,290.84,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.18,410.0,0.0,0.0,0.0,0.0,284.22,290.09,299.87,301.33,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18337500.0,298.06,303.15,285.15,0.0,0.0,293.84,1.0,0.3,0.0,298.05,303.15,285.15,0.0,0.0,293.84,1.0,0.3,0.0,297.95,303.15,285.15,0.0,0.0,293.81,1.0,0.3,0.0,297.89,303.15,285.15,0.0,0.0,293.81,1.0,0.3,0.0,297.8,303.15,285.15,0.0,0.0,293.65,1.0,0.3,0.0,294.16,303.15,294.9,294.9,296.47,296.42,290.84,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.24,410.0,0.0,0.0,0.0,0.0,284.22,290.09,299.87,301.33,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18337800.0,298.07,303.15,285.15,0.0,0.0,293.84,1.0,0.3,0.0,298.05,303.15,285.15,0.0,0.0,293.84,1.0,0.3,0.0,297.95,303.15,285.15,0.0,0.0,293.81,1.0,0.3,0.0,297.89,303.15,285.15,0.0,0.0,293.81,1.0,0.3,0.0,297.8,303.15,285.15,0.0,0.0,293.65,1.0,0.3,0.0,294.16,303.15,294.98,294.98,296.47,296.42,290.84,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.3,410.0,0.0,0.0,0.0,0.0,284.22,290.09,299.87,301.33,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18338100.0,298.08,303.15,285.15,0.0,0.0,293.84,1.0,0.3,0.0,298.06,303.15,285.15,0.0,0.0,293.84,1.0,0.3,0.0,297.96,303.15,285.15,0.0,0.0,293.81,1.0,0.3,0.0,297.89,303.15,285.15,0.0,0.0,293.81,1.0,0.3,0.0,297.81,303.15,285.15,0.0,0.0,293.65,1.0,0.3,0.0,294.16,303.15,295.07,295.07,296.47,296.42,290.84,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.35,410.0,0.0,0.0,0.0,0.0,284.22,290.09,299.87,301.33,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18338400.0,298.09,303.15,285.15,0.0,0.0,293.84,1.0,0.3,0.0,298.06,303.15,285.15,0.0,0.0,293.84,1.0,0.3,0.0,297.97,303.15,285.15,0.0,0.0,293.81,1.0,0.3,0.0,297.9,303.15,285.15,0.0,0.0,293.81,1.0,0.3,0.0,297.81,303.15,285.15,0.0,0.0,293.65,1.0,0.3,0.0,294.16,303.15,295.15,295.15,296.47,296.42,290.84,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.37,410.0,0.0,0.0,0.0,0.0,284.22,290.09,299.87,301.33,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18338700.0,298.11,303.15,285.15,0.0,0.0,293.84,1.0,0.3,0.0,298.07,303.15,285.15,0.0,0.0,293.84,1.0,0.3,0.0,297.97,303.15,285.15,0.0,0.0,293.81,1.0,0.3,0.0,297.91,303.15,285.15,0.0,0.0,293.81,1.0,0.3,0.0,297.82,303.15,285.15,0.0,0.0,293.65,1.0,0.3,0.0,294.16,303.15,295.23,295.23,296.47,296.42,290.84,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.37,410.0,0.0,0.0,0.0,0.0,284.22,290.09,299.87,301.33,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18339000.0,298.13,303.15,285.15,0.0,0.0,293.84,1.0,0.3,0.0,298.08,303.15,285.15,0.0,0.0,293.84,1.0,0.3,0.0,297.98,303.15,285.15,0.0,0.0,293.81,1.0,0.3,0.0,297.92,303.15,285.15,0.0,0.0,293.81,1.0,0.3,0.0,297.82,303.15,285.15,0.0,0.0,293.65,1.0,0.3,0.0,294.16,303.15,295.29,295.29,296.47,296.42,290.84,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.33,410.0,0.01,0.0,0.0,0.0,284.22,290.09,299.87,301.33,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18339300.0,298.16,303.15,285.15,0.0,0.0,293.84,1.0,0.3,0.0,298.09,303.15,285.15,0.0,0.0,293.84,1.0,0.3,0.0,297.99,303.15,285.15,0.0,0.0,293.81,1.0,0.3,0.0,297.94,303.15,285.15,0.0,0.0,293.81,1.0,0.3,0.0,297.83,303.15,285.15,0.0,0.0,293.65,1.0,0.3,0.0,294.16,303.15,295.35,295.35,296.47,296.42,290.84,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.28,410.0,0.01,0.0,0.0,0.0,284.22,290.09,299.87,301.33,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18339600.0,298.19,303.15,285.15,0.0,0.0,293.84,1.0,0.3,0.0,298.1,303.15,285.15,0.0,0.0,293.84,1.0,0.3,0.0,298.0,303.15,285.15,0.0,0.0,293.81,1.0,0.3,0.0,297.96,303.15,285.15,0.0,0.0,293.81,1.0,0.3,0.0,297.84,303.15,285.15,0.0,0.0,293.65,1.0,0.3,0.0,294.16,303.15,295.41,295.41,296.47,296.42,290.84,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.21,410.0,0.01,0.0,0.0,0.0,284.22,290.09,299.87,301.33,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18339900.0,298.23,303.15,285.15,0.0,0.0,293.84,1.0,0.3,0.0,298.11,303.15,285.15,0.0,0.0,293.84,1.0,0.3,0.0,298.01,303.15,285.15,0.0,0.0,293.81,1.0,0.3,0.0,297.98,303.15,285.15,0.0,0.0,293.81,1.0,0.3,0.0,297.85,303.15,285.15,0.0,0.0,293.65,1.0,0.3,0.0,294.16,303.15,295.47,295.47,296.47,296.42,290.84,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.15,410.0,0.01,0.0,0.0,0.0,284.22,290.09,299.87,301.33,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18340200.0,298.26,303.15,285.15,0.0,0.0,293.84,1.0,0.3,0.0,298.12,303.15,285.15,0.0,0.0,293.84,1.0,0.3,0.0,298.03,303.15,285.15,0.0,0.0,293.81,1.0,0.3,0.0,298.0,303.15,285.15,0.0,0.0,293.81,1.0,0.3,0.0,297.86,303.15,285.15,0.0,0.0,293.65,1.0,0.3,0.0,294.16,303.15,295.52,295.52,296.47,296.42,290.84,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.09,410.0,0.01,0.0,0.0,0.0,284.22,290.09,299.87,301.33,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18340500.0,297.86,297.15,293.15,0.0,0.0,295.43,0.79,0.51,0.45,297.81,297.15,293.15,0.0,0.0,295.43,0.79,0.5,0.47,297.69,297.15,293.15,0.0,0.0,295.43,0.77,0.47,0.33,297.71,297.15,293.15,0.0,0.0,295.43,0.78,0.47,0.45,297.54,297.15,293.15,0.0,0.0,295.43,0.76,0.44,2.0,295.43,291.15,295.59,295.59,295.59,297.78,295.43,1.0,0.87,1.0,1.0,0.0,1.0,4.45,4.45,0.0,3.44,0.0,0.0,0.0,380.94,383.95,1235.66,0.0,7960.84,0.0,284.22,290.09,299.87,301.33,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18340800.0,297.68,297.15,293.15,0.0,0.0,295.62,0.86,0.6,0.54,297.61,297.15,293.15,0.0,0.0,295.62,0.85,0.58,0.54,297.49,297.15,293.15,0.0,0.0,295.62,0.83,0.53,0.37,297.52,297.15,293.15,0.0,0.0,295.62,0.83,0.54,0.51,297.3,297.15,293.15,0.0,0.0,295.62,0.8,0.47,2.13,295.62,291.15,295.67,295.67,295.67,297.59,295.62,1.0,0.92,1.0,1.0,0.0,1.0,4.92,4.92,0.0,3.8,0.0,0.0,0.0,371.54,373.45,176.56,0.0,9970.47,0.0,284.22,290.09,299.87,301.33,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18341100.0,297.23,297.15,293.15,0.0,0.0,292.67,0.88,0.64,0.58,297.23,297.15,293.15,0.0,0.0,292.67,0.87,0.61,0.58,297.11,297.15,293.15,0.0,0.0,292.68,0.84,0.54,0.39,297.16,297.15,293.15,0.0,0.0,292.68,0.85,0.56,0.54,296.95,297.15,293.15,0.0,0.0,292.68,0.79,0.45,2.08,292.67,291.15,295.76,295.76,295.76,297.19,292.66,1.0,0.93,1.0,1.0,0.0,1.0,5.01,5.01,0.0,3.88,0.77,0.77,0.0,373.35,371.09,54172.18,0.0,10426.67,0.0,284.5,291.3,300.25,303.38,293.15,293.15,283.15,530.2,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,1.94,2.39,0.15,5.29,4.13,1.16,0.0,0.0,0.0,10126.72,0.0,310.81,2275.33,0.0,1497.42,0.55,1.0,0.0,3.0,1.0,0.0
18341400.0,296.84,297.15,293.15,0.0,0.0,291.56,0.84,0.58,0.54,296.84,297.15,293.15,0.0,0.0,291.56,0.83,0.56,0.54,296.74,297.15,293.15,0.0,0.0,291.56,0.79,0.47,0.34,296.79,297.15,293.15,0.0,0.0,291.56,0.8,0.5,0.49,296.59,297.15,293.15,0.0,0.0,291.57,0.72,0.35,1.67,291.56,291.15,295.87,295.87,295.87,296.81,291.55,1.0,0.84,1.0,1.0,0.0,1.0,4.3,4.3,0.0,3.34,0.71,0.71,0.0,367.5,362.8,62899.43,0.0,7259.96,0.0,284.34,290.42,298.95,302.32,293.15,293.15,283.15,13874.88,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,2.49,3.13,0.21,5.29,4.13,1.16,0.0,0.0,0.0,10705.93,0.0,733.77,2275.33,0.0,2502.42,0.72,1.0,0.0,3.0,1.0,0.0
18341700.0,296.79,297.15,293.15,0.0,0.0,291.11,0.8,0.52,0.48,296.75,297.15,293.15,0.0,0.0,291.11,0.78,0.48,0.47,296.68,297.15,293.15,0.0,0.0,291.11,0.73,0.39,0.28,296.71,297.15,293.15,0.0,0.0,291.11,0.75,0.42,0.41,296.52,297.15,293.15,0.0,0.0,291.11,0.67,0.3,1.39,291.11,291.15,296.0,296.0,296.0,296.74,291.11,1.0,0.75,1.0,1.0,0.0,1.0,3.65,3.65,0.0,2.83,0.67,0.67,0.0,348.38,346.57,59722.38,0.0,4955.51,0.0,284.29,290.15,298.95,302.13,293.15,293.15,283.15,18715.74,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,2.44,3.12,0.2,5.29,4.13,1.16,0.0,0.0,0.0,10371.3,0.0,757.37,2275.33,0.0,2391.46,0.73,1.0,0.0,3.0,1.0,0.0
18342000.0,296.87,297.15,293.15,0.0,0.0,291.04,0.78,0.47,0.43,296.79,297.15,293.15,0.0,0.0,291.04,0.75,0.42,0.41,296.75,297.15,293.15,0.0,0.0,291.04,0.69,0.32,0.23,296.77,297.15,293.15,0.0,0.0,291.04,0.71,0.35,0.35,296.51,297.15,293.15,0.0,0.0,291.04,0.67,0.3,1.39,291.04,291.15,296.15,296.15,296.15,296.8,291.04,1.0,0.71,1.0,1.0,0.0,1.0,3.38,3.38,0.0,2.62,0.65,0.65,0.0,327.22,325.59,57876.07,0.0,4090.83,0.0,284.28,290.14,299.12,302.19,293.15,293.15,283.15,18814.94,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,2.36,3.04,0.2,5.29,4.13,1.16,0.0,0.0,0.0,10227.34,0.0,710.68,2275.33,0.0,2227.51,0.71,1.0,0.0,3.0,1.0,0.0
18342300.0,296.95,297.15,293.15,0.0,0.0,291.02,0.76,0.43,0.4,296.86,297.15,293.15,0.0,0.0,291.02,0.73,0.37,0.36,296.8,297.15,293.15,0.0,0.0,291.02,0.68,0.3,0.22,296.84,297.15,293.15,0.0,0.0,291.02,0.68,0.3,0.29,296.52,297.15,293.15,0.0,0.0,291.02,0.68,0.3,1.39,291.02,291.15,296.33,296.3,296.33,296.87,291.02,1.0,0.68,1.0,1.0,0.0,1.0,3.19,3.19,0.0,2.47,0.65,0.65,0.0,302.82,301.66,56577.11,0.0,3502.44,1.0,284.28,290.17,299.28,302.29,293.15,293.15,283.15,18621.21,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.3,2.97,0.19,5.29,4.13,1.16,0.0,0.0,0.0,10135.97,0.0,669.52,2275.33,0.0,2111.45,0.69,1.0,0.0,3.0,1.0,0.0
18342600.0,297.02,297.15,293.15,0.0,0.0,291.06,0.76,0.41,0.37,296.92,297.15,293.15,0.0,0.0,291.06,0.71,0.33,0.32,296.81,297.15,293.15,0.0,0.0,291.06,0.69,0.3,0.22,296.88,297.15,293.15,0.0,0.0,291.06,0.69,0.3,0.29,296.53,297.15,293.15,0.0,0.0,291.06,0.69,0.3,1.38,291.06,291.15,296.53,296.43,296.53,296.92,291.06,1.0,0.65,1.0,1.0,0.0,1.0,3.1,3.1,0.0,2.4,0.65,0.65,0.0,277.57,276.68,56243.05,0.0,3179.42,1.0,284.29,290.21,299.42,302.41,293.15,293.15,283.15,18256.42,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.27,2.94,0.19,5.29,4.13,1.16,0.0,0.0,0.0,10137.58,0.0,648.39,2275.33,0.0,2049.86,0.69,1.0,0.0,3.0,1.0,0.0
18342900.0,297.08,297.15,293.15,0.0,0.0,291.09,0.77,0.39,0.36,296.97,297.15,293.15,0.0,0.0,291.09,0.7,0.3,0.29,296.82,297.15,293.15,0.0,0.0,291.09,0.7,0.3,0.21,296.89,297.15,293.15,0.0,0.0,291.09,0.7,0.3,0.29,296.54,297.15,293.15,0.0,0.0,291.09,0.7,0.3,1.38,291.09,291.15,296.76,296.54,296.76,296.96,291.09,1.0,0.63,1.0,1.0,0.0,1.0,3.05,3.05,0.0,2.36,0.64,0.64,0.0,252.86,252.19,56203.28,0.0,2931.89,1.0,284.29,290.25,299.53,302.52,293.15,293.15,283.15,18103.62,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.26,2.92,0.18,5.29,4.13,1.16,0.0,0.0,0.0,10162.7,0.0,639.63,2275.33,0.0,2021.46,0.68,1.0,0.0,3.0,1.0,0.0
18343200.0,297.13,297.15,293.15,0.0,0.0,291.13,0.78,0.39,0.36,297.0,297.15,293.15,0.0,0.0,291.13,0.72,0.3,0.29,296.83,297.15,293.15,0.0,0.0,291.13,0.72,0.3,0.21,296.9,297.15,293.15,0.0,0.0,291.13,0.72,0.3,0.29,296.55,297.15,293.15,0.0,0.0,291.13,0.72,0.3,1.38,291.13,291.15,297.0,296.62,297.0,296.98,291.13,1.0,0.62,1.0,1.0,0.0,1.0,3.03,3.03,0.0,2.35,0.65,0.65,0.0,230.05,229.51,56622.71,0.0,2784.03,1.0,284.3,290.28,299.62,302.63,293.15,293.15,283.15,17888.46,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.26,2.93,0.19,5.29,4.13,1.16,0.0,0.0,0.0,10232.34,0.0,641.8,2275.33,0.0,2015.81,0.68,1.0,0.0,3.0,1.0,0.0
18343500.0,297.11,297.15,293.15,0.0,0.0,290.68,0.79,0.38,0.35,296.97,297.15,293.15,0.0,0.0,290.68,0.73,0.3,0.29,296.8,297.15,293.15,0.0,0.0,290.68,0.73,0.3,0.21,296.87,297.15,293.15,0.0,0.0,290.68,0.73,0.3,0.29,296.52,297.15,293.15,0.0,0.0,290.68,0.73,0.3,1.37,290.68,291.15,297.26,296.69,297.12,296.96,290.69,1.0,0.61,0.56,0.56,0.44,0.56,3.02,1.64,1.38,0.96,0.59,0.59,0.0,209.75,209.22,45964.01,0.0,2649.45,1.0,284.18,289.77,299.55,302.06,293.15,293.15,283.15,20767.15,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,1.96,2.65,0.15,5.29,4.13,1.16,0.0,0.0,0.0,9190.0,0.0,514.54,2275.33,0.0,1655.88,0.63,1.0,0.0,3.0,1.0,0.0
18343800.0,297.14,297.15,293.15,0.0,0.0,290.84,0.81,0.38,0.35,296.97,297.15,293.15,0.0,0.0,290.84,0.74,0.3,0.29,296.79,297.15,293.15,0.0,0.0,290.84,0.74,0.3,0.21,296.86,297.15,293.15,0.0,0.0,290.84,0.74,0.3,0.29,296.51,297.15,293.15,0.0,0.0,290.84,0.74,0.3,1.37,290.84,291.15,297.52,296.75,297.27,296.97,290.84,1.0,0.59,0.57,0.57,0.43,0.57,3.01,1.67,1.34,0.99,0.58,0.58,0.0,191.74,191.32,44879.02,0.0,2538.61,1.0,284.2,289.9,299.72,302.15,293.15,293.15,283.15,18743.32,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,1.88,2.54,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9121.85,0.0,457.5,2275.33,0.0,1430.76,0.6,1.0,0.0,3.0,1.0,0.0
18344100.0,297.18,297.15,293.15,0.0,0.0,290.93,0.82,0.39,0.35,296.98,297.15,293.15,0.0,0.0,290.93,0.76,0.3,0.29,296.8,297.15,293.15,0.0,0.0,290.93,0.76,0.3,0.21,296.87,297.15,293.15,0.0,0.0,290.93,0.76,0.3,0.29,296.52,297.15,293.15,0.0,0.0,290.93,0.76,0.3,1.37,290.93,291.15,297.8,296.8,297.44,296.98,290.94,1.0,0.59,0.57,0.57,0.43,0.57,3.01,1.69,1.32,1.02,0.58,0.58,0.0,176.89,176.57,44498.12,0.0,2459.09,1.0,284.21,289.97,299.79,302.21,293.15,293.15,283.15,18334.25,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,1.84,2.5,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9096.11,0.0,438.25,2275.33,0.0,1399.38,0.59,1.0,0.0,3.0,1.0,0.0
18344400.0,297.2,297.15,293.15,0.0,0.0,291.0,0.84,0.4,0.36,296.99,297.15,293.15,0.0,0.0,291.0,0.77,0.3,0.29,296.81,297.15,293.15,0.0,0.0,291.0,0.77,0.3,0.21,296.88,297.15,293.15,0.0,0.0,291.0,0.77,0.3,0.29,296.53,297.15,293.15,0.0,0.0,291.0,0.77,0.3,1.36,291.0,291.15,298.08,296.84,297.62,297.0,291.01,1.0,0.58,0.58,0.58,0.42,0.58,3.01,1.72,1.29,1.04,0.58,0.58,0.0,165.38,165.18,44407.87,0.0,2408.14,1.0,284.21,290.02,299.83,302.25,293.15,293.15,283.15,18155.53,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,1.83,2.48,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9093.19,0.0,429.28,2275.33,0.0,1384.67,0.59,1.0,0.0,3.0,1.0,0.0
18344700.0,297.22,297.15,293.15,0.0,0.0,291.06,0.86,0.41,0.37,297.0,297.15,293.15,0.0,0.0,291.06,0.78,0.3,0.29,296.82,297.15,293.15,0.0,0.0,291.06,0.78,0.3,0.21,296.89,297.15,293.15,0.0,0.0,291.06,0.78,0.3,0.29,296.54,297.15,293.15,0.0,0.0,291.06,0.78,0.3,1.36,291.06,291.15,298.35,296.87,297.79,297.01,291.06,1.0,0.58,0.58,0.58,0.42,0.58,3.02,1.75,1.27,1.07,0.58,0.58,0.0,157.37,157.26,44522.89,0.0,2383.92,1.0,284.22,290.05,299.87,302.29,293.15,293.15,283.15,18032.79,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,1.82,2.47,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9110.45,0.0,426.13,2275.33,0.0,1379.63,0.59,1.0,0.0,3.0,1.0,0.0
18345000.0,297.23,297.15,293.15,0.0,0.0,291.11,0.88,0.42,0.38,297.01,297.15,293.15,0.0,0.0,291.11,0.79,0.3,0.29,296.83,297.15,293.15,0.0,0.0,291.11,0.79,0.3,0.21,296.9,297.15,293.15,0.0,0.0,291.11,0.79,0.3,0.29,296.55,297.15,293.15,0.0,0.0,291.11,0.79,0.3,1.36,291.11,291.15,298.63,296.91,297.96,297.03,291.11,1.0,0.57,0.59,0.59,0.41,0.59,3.04,1.78,1.26,1.09,0.58,0.58,0.0,152.65,152.65,44812.79,0.0,2383.91,1.0,284.22,290.08,299.92,302.35,293.15,293.15,283.15,17932.04,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,1.83,2.48,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9145.92,0.0,427.32,2275.33,0.0,1381.97,0.59,1.0,0.0,3.0,1.0,0.0
18345300.0,297.25,297.15,293.15,0.0,0.0,291.15,0.89,0.44,0.39,297.02,297.15,293.15,0.0,0.0,291.15,0.79,0.3,0.29,296.84,297.15,293.15,0.0,0.0,291.15,0.79,0.3,0.21,296.91,297.15,293.15,0.0,0.0,291.15,0.79,0.3,0.29,296.55,297.15,293.15,0.0,0.0,291.15,0.79,0.3,1.36,291.15,291.15,298.89,296.96,298.14,297.04,291.15,1.0,0.58,0.59,0.59,0.41,0.59,3.05,1.8,1.25,1.12,0.58,0.58,0.0,150.91,151.0,45274.77,0.0,2406.25,1.0,284.23,290.1,299.97,302.42,293.15,293.15,283.15,17841.67,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,1.84,2.49,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9200.76,0.0,432.39,2275.33,0.0,1389.92,0.59,1.0,0.0,3.0,1.0,0.0
18345600.0,297.25,297.15,293.15,0.0,0.0,291.18,0.91,0.46,0.41,297.03,297.15,293.15,0.0,0.0,291.18,0.79,0.3,0.29,296.85,297.15,293.15,0.0,0.0,291.18,0.79,0.3,0.21,296.92,297.15,293.15,0.0,0.0,291.18,0.79,0.3,0.29,296.55,297.15,293.15,0.0,0.0,291.18,0.79,0.3,1.36,291.18,291.15,299.15,297.03,298.3,297.05,291.18,1.0,0.58,0.6,0.6,0.4,0.6,3.07,1.83,1.24,1.14,0.59,0.59,0.0,151.61,151.76,45905.35,0.0,2446.19,1.0,284.23,290.12,300.03,302.51,293.15,293.15,283.15,17757.5,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,1.86,2.51,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9276.25,0.0,441.03,2275.33,0.0,1401.7,0.6,1.0,0.0,3.0,1.0,0.0
18345900.0,297.26,297.15,293.15,0.0,0.0,291.21,0.92,0.48,0.43,297.04,297.15,293.15,0.0,0.0,291.21,0.79,0.3,0.29,296.86,297.15,293.15,0.0,0.0,291.21,0.79,0.3,0.21,296.93,297.15,293.15,0.0,0.0,291.21,0.79,0.3,0.29,296.56,297.15,293.15,0.0,0.0,291.21,0.79,0.3,1.36,291.21,291.15,299.4,297.1,298.46,297.06,291.21,1.0,0.58,0.6,0.6,0.4,0.6,3.09,1.86,1.24,1.16,0.59,0.59,0.0,154.36,154.57,46678.39,0.0,2501.52,1.0,284.24,290.13,300.11,302.63,293.15,293.15,283.15,17686.29,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,1.89,2.54,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9369.76,0.0,453.12,2275.33,0.0,1421.89,0.6,1.0,0.0,3.0,1.0,0.0
18346200.0,297.27,297.15,293.15,0.0,0.0,291.23,0.93,0.5,0.45,297.06,297.15,293.15,0.0,0.0,291.23,0.78,0.3,0.29,296.87,297.15,293.15,0.0,0.0,291.23,0.78,0.3,0.21,296.95,297.15,293.15,0.0,0.0,291.23,0.78,0.3,0.29,296.57,297.15,293.15,0.0,0.0,291.23,0.78,0.3,1.36,291.23,291.15,299.65,297.17,298.63,297.07,291.23,1.0,0.59,0.6,0.6,0.4,0.6,3.12,1.88,1.24,1.18,0.6,0.6,0.0,158.77,159.02,47529.86,0.0,2570.59,1.0,284.25,290.14,300.18,302.74,293.15,293.15,283.15,17635.03,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,1.93,2.58,0.15,5.29,4.13,1.16,0.0,0.0,0.0,9472.03,0.0,467.91,2275.33,0.0,1449.06,0.61,1.0,0.0,3.0,1.0,0.0
18346500.0,297.28,297.15,293.15,0.0,0.0,291.25,0.93,0.52,0.47,297.08,297.15,293.15,0.0,0.0,291.25,0.78,0.3,0.29,296.89,297.15,293.15,0.0,0.0,291.25,0.78,0.3,0.21,296.97,297.15,293.15,0.0,0.0,291.25,0.78,0.3,0.29,296.59,297.15,293.15,0.0,0.0,291.25,0.78,0.3,1.36,291.25,291.15,299.9,297.24,298.79,297.09,291.25,1.0,0.6,0.6,0.6,0.4,0.6,3.14,1.9,1.24,1.2,0.6,0.6,0.0,164.55,164.83,48435.84,0.0,2651.2,1.0,284.25,290.14,300.25,302.86,293.15,293.15,283.15,17596.58,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,1.97,2.62,0.15,5.29,4.13,1.16,0.0,0.0,0.0,9581.04,0.0,484.98,2275.33,0.0,1479.21,0.62,1.0,0.0,3.0,1.0,0.0
18346800.0,297.28,297.15,293.15,0.0,0.0,291.26,0.94,0.54,0.49,297.11,297.15,293.15,0.0,0.0,291.26,0.77,0.3,0.29,296.9,297.15,293.15,0.0,0.0,291.26,0.77,0.3,0.21,296.98,297.15,293.15,0.0,0.0,291.26,0.77,0.3,0.29,296.6,297.15,293.15,0.0,0.0,291.26,0.77,0.3,1.36,291.26,291.15,300.15,297.3,298.95,297.1,291.26,1.0,0.6,0.61,0.61,0.39,0.61,3.17,1.92,1.25,1.21,0.61,0.61,0.0,171.36,171.67,49375.82,0.0,2740.89,1.0,284.26,290.14,300.31,302.97,293.15,293.15,283.15,17567.62,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,2.01,2.66,0.16,5.29,4.13,1.16,0.0,0.0,0.0,9695.02,0.0,503.94,2275.33,0.0,1511.1,0.63,1.0,0.0,3.0,1.0,0.0
18347100.0,297.28,297.15,293.15,0.0,0.0,291.27,0.94,0.57,0.51,297.13,297.15,293.15,0.0,0.0,291.27,0.76,0.3,0.29,296.92,297.15,293.15,0.0,0.0,291.27,0.76,0.3,0.21,297.0,297.15,293.15,0.0,0.0,291.27,0.76,0.3,0.29,296.61,297.15,293.15,0.0,0.0,291.27,0.76,0.3,1.37,291.27,291.15,300.4,297.37,299.11,297.11,291.27,1.0,0.61,0.61,0.61,0.39,0.61,3.2,1.94,1.25,1.22,0.62,0.62,0.0,178.99,179.31,50334.42,0.0,2837.78,1.0,284.26,290.13,300.37,303.08,293.15,293.15,283.15,17546.38,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,2.05,2.7,0.16,5.29,4.13,1.16,0.0,0.0,0.0,9812.47,0.0,524.52,2275.33,0.0,1543.9,0.64,1.0,0.0,3.0,1.0,0.0
18347400.0,297.28,297.15,293.15,0.0,0.0,291.28,0.95,0.59,0.53,297.15,297.15,293.15,0.0,0.0,291.28,0.76,0.3,0.29,296.93,297.15,293.15,0.0,0.0,291.28,0.76,0.3,0.21,297.02,297.15,293.15,0.0,0.0,291.28,0.76,0.3,0.29,296.62,297.15,293.15,0.0,0.0,291.28,0.76,0.3,1.37,291.28,291.15,300.65,297.43,299.27,297.13,291.28,1.0,0.62,0.61,0.61,0.39,0.61,3.22,1.96,1.26,1.24,0.62,0.62,0.0,187.26,187.6,51301.38,0.0,2940.96,1.0,284.27,290.12,300.43,303.19,293.15,293.15,283.15,17530.9,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,2.09,2.75,0.17,5.29,4.13,1.16,0.0,0.0,0.0,9932.35,0.0,546.5,2275.33,0.0,1576.93,0.65,1.0,0.0,3.0,1.0,0.0
18347700.0,297.28,297.15,293.15,0.0,0.0,291.28,0.95,0.61,0.55,297.17,297.15,293.15,0.0,0.0,291.28,0.75,0.3,0.29,296.95,297.15,293.15,0.0,0.0,291.28,0.75,0.3,0.21,297.03,297.15,293.15,0.0,0.0,291.28,0.75,0.3,0.29,296.63,297.15,293.15,0.0,0.0,291.28,0.75,0.3,1.37,291.28,291.15,300.9,297.48,299.43,297.14,291.28,1.0,0.63,0.61,0.61,0.39,0.61,3.26,1.98,1.27,1.25,0.63,0.63,0.0,196.0,196.37,52294.15,0.0,3055.79,1.0,284.27,290.11,300.49,303.3,293.15,293.15,283.15,17507.97,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,2.14,2.8,0.17,5.29,4.13,1.16,0.0,0.0,0.0,10056.45,0.0,570.0,2275.33,0.0,1610.5,0.66,1.0,0.0,3.0,1.0,0.0
18348000.0,297.28,297.15,293.15,0.0,0.0,291.29,0.95,0.64,0.57,297.19,297.15,293.15,0.0,0.0,291.29,0.75,0.31,0.3,296.97,297.15,293.15,0.0,0.0,291.29,0.74,0.3,0.21,297.05,297.15,293.15,0.0,0.0,291.29,0.74,0.3,0.29,296.65,297.15,293.15,0.0,0.0,291.29,0.74,0.3,1.37,291.29,291.15,301.15,297.54,299.58,297.15,291.29,1.0,0.64,0.61,0.61,0.39,0.61,3.29,2.0,1.29,1.26,0.64,0.64,0.0,205.23,205.63,53317.19,0.0,3183.66,1.0,284.28,290.1,300.55,303.41,293.15,293.15,283.15,17485.61,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,2.19,2.85,0.18,5.29,4.13,1.16,0.0,0.0,0.0,10185.54,0.0,595.41,2275.33,0.0,1645.1,0.67,1.0,0.0,3.0,1.0,0.0
18348300.0,297.28,297.15,293.15,0.0,0.0,291.29,0.95,0.66,0.59,297.2,297.15,293.15,0.0,0.0,291.29,0.75,0.32,0.31,296.98,297.15,293.15,0.0,0.0,291.29,0.74,0.3,0.21,297.07,297.15,293.15,0.0,0.0,291.29,0.74,0.3,0.29,296.66,297.15,293.15,0.0,0.0,291.29,0.74,0.3,1.37,291.29,291.15,301.4,297.59,299.74,297.16,291.29,1.0,0.65,0.61,0.61,0.39,0.61,3.33,2.02,1.31,1.27,0.65,0.65,0.0,214.87,215.29,54358.55,0.0,3322.56,1.0,284.28,290.09,300.6,303.51,293.15,293.15,283.15,17467.31,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,2.24,2.9,0.18,5.29,4.13,1.16,0.0,0.0,0.0,10318.43,0.0,622.64,2275.33,0.0,1680.39,0.68,1.0,0.0,3.0,1.0,0.0
18348600.0,297.28,297.15,293.15,0.0,0.0,291.3,0.96,0.68,0.61,297.22,297.15,293.15,0.0,0.0,291.3,0.75,0.33,0.32,297.0,297.15,293.15,0.0,0.0,291.3,0.73,0.3,0.21,297.09,297.15,293.15,0.0,0.0,291.3,0.73,0.3,0.29,296.67,297.15,293.15,0.0,0.0,291.3,0.73,0.3,1.37,291.3,291.15,301.65,297.65,299.88,297.17,291.3,1.0,0.66,0.6,0.6,0.4,0.6,3.37,2.04,1.33,1.28,0.65,0.65,0.0,224.86,225.29,55408.99,0.0,3471.33,1.0,284.28,290.07,300.65,303.62,293.15,293.15,283.15,17453.33,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,2.29,2.95,0.19,5.29,4.13,1.16,0.0,0.0,0.0,10454.15,0.0,651.57,2275.33,0.0,1715.85,0.69,1.0,0.0,3.0,1.0,0.0
18348900.0,297.28,297.15,293.15,0.0,0.0,291.3,0.96,0.7,0.63,297.23,297.15,293.15,0.0,0.0,291.3,0.75,0.34,0.33,297.02,297.15,293.15,0.0,0.0,291.3,0.72,0.3,0.21,297.11,297.15,293.15,0.0,0.0,291.3,0.72,0.3,0.29,296.68,297.15,293.15,0.0,0.0,291.3,0.72,0.3,1.37,291.3,291.15,301.9,297.69,300.03,297.18,291.3,1.0,0.67,0.6,0.6,0.4,0.6,3.41,2.05,1.36,1.29,0.66,0.66,0.0,235.14,235.58,56460.37,0.0,3628.84,1.0,284.29,290.06,300.7,303.72,293.15,293.15,283.15,17443.18,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.34,3.01,0.19,5.29,4.13,1.16,0.0,0.0,0.0,10591.82,0.0,682.05,2275.33,0.0,1751.11,0.7,1.0,0.0,3.0,1.0,0.0
18349200.0,297.27,297.15,293.15,0.0,0.0,291.3,0.96,0.72,0.65,297.23,297.15,293.15,0.0,0.0,291.3,0.76,0.36,0.34,297.03,297.15,293.15,0.0,0.0,291.3,0.72,0.3,0.21,297.12,297.15,293.15,0.0,0.0,291.3,0.72,0.3,0.29,296.69,297.15,293.15,0.0,0.0,291.3,0.72,0.3,1.38,291.3,291.15,302.15,297.74,300.17,297.19,291.3,1.0,0.68,0.6,0.6,0.4,0.6,3.45,2.07,1.38,1.29,0.67,0.67,0.0,245.68,246.12,57508.15,0.0,3794.96,1.0,284.29,290.04,300.75,303.82,293.15,293.15,283.15,17435.72,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.39,3.06,0.2,5.29,4.13,1.16,0.0,0.0,0.0,10730.89,0.0,713.99,2275.33,0.0,1785.85,0.71,1.0,0.0,3.0,1.0,0.0
18349500.0,297.27,297.15,293.15,0.0,0.0,291.3,0.96,0.74,0.67,297.24,297.15,293.15,0.0,0.0,291.3,0.76,0.37,0.36,297.05,297.15,293.15,0.0,0.0,291.3,0.71,0.3,0.21,297.14,297.15,293.15,0.0,0.0,291.3,0.71,0.3,0.29,296.7,297.15,293.15,0.0,0.0,291.3,0.71,0.3,1.38,291.3,291.15,302.39,297.78,300.3,297.19,291.3,1.0,0.69,0.6,0.6,0.4,0.6,3.5,2.08,1.41,1.3,0.68,0.68,0.0,256.43,256.87,58496.8,0.0,3966.58,1.0,284.29,290.02,300.79,303.91,293.15,293.15,283.15,17450.33,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.44,3.11,0.21,5.29,4.13,1.16,0.0,0.0,0.0,10863.5,0.0,746.67,2275.33,0.0,1822.43,0.72,1.0,0.0,3.0,1.0,0.0
18349800.0,297.26,297.15,293.15,0.0,0.0,291.29,0.96,0.76,0.69,297.24,297.15,293.15,0.0,0.0,291.29,0.77,0.39,0.37,297.05,297.15,293.15,0.0,0.0,291.29,0.71,0.3,0.21,297.15,297.15,293.15,0.0,0.0,291.29,0.71,0.3,0.29,296.7,297.15,293.15,0.0,0.0,291.29,0.71,0.3,1.38,291.29,291.15,302.62,297.8,300.42,297.19,291.29,1.0,0.7,0.6,0.6,0.4,0.6,3.54,2.1,1.44,1.3,0.68,0.68,0.0,267.26,267.68,59353.15,0.0,4137.44,1.0,284.29,289.99,300.81,303.98,293.15,293.15,283.15,17492.21,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.49,3.16,0.21,5.29,4.13,1.16,0.0,0.0,0.0,10977.99,0.0,778.13,2275.33,0.0,1858.26,0.73,1.0,0.0,3.0,1.0,0.0
18350100.0,297.25,297.15,293.15,0.0,0.0,291.28,0.96,0.78,0.7,297.23,297.15,293.15,0.0,0.0,291.28,0.77,0.4,0.39,297.06,297.15,293.15,0.0,0.0,291.28,0.7,0.3,0.21,297.15,297.15,293.15,0.0,0.0,291.28,0.7,0.3,0.29,296.7,297.15,293.15,0.0,0.0,291.28,0.7,0.3,1.38,291.28,291.15,302.84,297.81,300.52,297.19,291.28,1.0,0.71,0.59,0.59,0.41,0.59,3.58,2.11,1.47,1.3,0.69,0.69,0.0,278.04,278.46,60079.79,0.0,4307.25,1.0,284.29,289.97,300.82,304.03,293.15,293.15,283.15,17542.79,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.53,3.21,0.21,5.29,4.13,1.16,0.0,0.0,0.0,11074.32,0.0,807.52,2275.33,0.0,1891.41,0.74,1.0,0.0,3.0,1.0,0.0
18350400.0,297.24,297.15,293.15,0.0,0.0,291.27,0.96,0.8,0.72,297.23,297.15,293.15,0.0,0.0,291.27,0.77,0.42,0.4,297.07,297.15,293.15,0.0,0.0,291.27,0.7,0.3,0.22,297.16,297.15,293.15,0.0,0.0,291.27,0.7,0.3,0.29,296.7,297.15,293.15,0.0,0.0,291.27,0.7,0.3,1.38,291.27,291.15,303.04,297.81,300.62,297.19,291.27,1.0,0.72,0.59,0.59,0.41,0.59,3.61,2.12,1.5,1.3,0.69,0.69,0.0,288.7,289.1,60681.74,0.0,4475.93,1.0,284.29,289.94,300.82,304.06,293.15,293.15,283.15,17595.32,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.57,3.25,0.22,5.29,4.13,1.16,0.0,0.0,0.0,11152.91,0.0,834.36,2275.33,0.0,1921.1,0.75,1.0,0.0,3.0,1.0,0.0
18350700.0,297.23,297.15,293.15,0.0,0.0,291.26,0.96,0.81,0.73,297.23,297.15,293.15,0.0,0.0,291.26,0.78,0.43,0.42,297.07,297.15,293.15,0.0,0.0,291.26,0.69,0.3,0.22,297.16,297.15,293.15,0.0,0.0,291.26,0.69,0.3,0.3,296.7,297.15,293.15,0.0,0.0,291.26,0.69,0.3,1.38,291.26,291.15,303.23,297.8,300.7,297.19,291.26,1.0,0.73,0.59,0.59,0.41,0.59,3.65,2.12,1.53,1.3,0.7,0.7,0.0,299.14,299.52,61162.89,0.0,4641.22,1.0,284.29,289.91,300.81,304.08,293.15,293.15,283.15,17648.67,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.6,3.28,0.22,5.29,4.13,1.16,0.0,0.0,0.0,11214.33,0.0,858.25,2275.33,0.0,1947.36,0.76,1.0,0.0,3.0,1.0,0.0
18351000.0,297.22,297.15,293.15,0.0,0.0,291.24,0.96,0.82,0.74,297.23,297.15,293.15,0.0,0.0,291.24,0.78,0.45,0.43,297.07,297.15,293.15,0.0,0.0,291.24,0.69,0.3,0.22,297.17,297.15,293.15,0.0,0.0,291.24,0.69,0.31,0.3,296.69,297.15,293.15,0.0,0.0,291.24,0.69,0.3,1.39,291.24,291.15,303.4,297.78,300.78,297.18,291.24,1.0,0.74,0.58,0.58,0.42,0.58,3.68,2.13,1.56,1.3,0.7,0.7,0.0,309.29,309.66,61534.2,0.0,4801.93,1.0,284.28,289.88,300.79,304.08,293.15,293.15,283.15,17700.78,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.63,3.31,0.23,5.29,4.13,1.16,0.0,0.0,0.0,11260.1,0.0,879.03,2275.33,0.0,1970.27,0.77,1.0,0.0,3.0,1.0,0.0
18351300.0,297.21,297.15,293.15,0.0,0.0,291.23,0.95,0.83,0.75,297.22,297.15,293.15,0.0,0.0,291.23,0.78,0.46,0.44,297.08,297.15,293.15,0.0,0.0,291.23,0.68,0.3,0.22,297.17,297.15,293.15,0.0,0.0,291.23,0.69,0.31,0.3,296.69,297.15,293.15,0.0,0.0,291.23,0.68,0.3,1.39,291.23,291.15,303.56,297.76,300.84,297.18,291.23,1.0,0.75,0.58,0.58,0.42,0.58,3.72,2.13,1.59,1.3,0.7,0.7,0.0,319.1,319.44,61809.19,0.0,4957.21,1.0,284.28,289.86,300.77,304.07,293.15,293.15,283.15,17749.65,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.65,3.34,0.23,5.29,4.13,1.16,0.0,0.0,0.0,11292.21,0.0,896.71,2275.33,0.0,1989.85,0.77,1.0,0.0,3.0,1.0,0.0
18351600.0,297.2,297.15,293.15,0.0,0.0,291.22,0.95,0.84,0.76,297.22,297.15,293.15,0.0,0.0,291.22,0.78,0.47,0.45,297.08,297.15,293.15,0.0,0.0,291.22,0.68,0.3,0.22,297.17,297.15,293.15,0.0,0.0,291.22,0.69,0.31,0.3,296.69,297.15,293.15,0.0,0.0,291.22,0.68,0.3,1.39,291.22,291.15,303.71,297.74,300.9,297.18,291.22,1.0,0.75,0.58,0.58,0.42,0.58,3.75,2.13,1.61,1.29,0.71,0.71,0.0,328.51,328.83,62005.58,0.0,5106.71,1.0,284.28,289.83,300.74,304.06,293.15,293.15,283.15,17793.61,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.67,3.36,0.23,5.29,4.13,1.16,0.0,0.0,0.0,11313.34,0.0,911.51,2275.33,0.0,2006.27,0.78,1.0,0.0,3.0,1.0,0.0
18351900.0,297.19,297.15,293.15,0.0,0.0,291.21,0.95,0.85,0.76,297.22,297.15,293.15,0.0,0.0,291.21,0.79,0.48,0.47,297.08,297.15,293.15,0.0,0.0,291.21,0.67,0.3,0.22,297.17,297.15,293.15,0.0,0.0,291.21,0.69,0.32,0.31,296.69,297.15,293.15,0.0,0.0,291.21,0.67,0.3,1.39,291.21,291.15,303.84,297.71,300.95,297.17,291.21,1.0,0.76,0.57,0.57,0.43,0.57,3.78,2.14,1.64,1.29,0.71,0.71,0.0,337.49,337.8,62140.66,0.0,5250.05,1.0,284.28,289.81,300.71,304.04,293.15,293.15,283.15,17831.19,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.69,3.38,0.23,5.29,4.13,1.16,0.0,0.0,0.0,11326.19,0.0,923.7,2275.33,0.0,2019.61,0.78,1.0,0.0,3.0,1.0,0.0
18352200.0,297.19,297.15,293.15,0.0,0.0,291.2,0.95,0.85,0.77,297.22,297.15,293.15,0.0,0.0,291.2,0.79,0.5,0.48,297.09,297.15,293.15,0.0,0.0,291.2,0.67,0.3,0.22,297.17,297.15,293.15,0.0,0.0,291.2,0.69,0.32,0.31,296.68,297.15,293.15,0.0,0.0,291.2,0.67,0.3,1.39,291.2,291.15,303.96,297.69,300.99,297.17,291.2,1.0,0.77,0.57,0.57,0.43,0.57,3.8,2.14,1.67,1.28,0.71,0.71,0.0,346.03,346.31,62235.03,0.0,5387.3,1.0,284.27,289.79,300.69,304.02,293.15,293.15,283.15,17861.26,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.7,3.39,0.23,5.29,4.13,1.16,0.0,0.0,0.0,11333.99,0.0,933.76,2275.33,0.0,2030.1,0.78,1.0,0.0,3.0,1.0,0.0
18352500.0,297.18,297.15,293.15,0.0,0.0,291.19,0.94,0.86,0.77,297.22,297.15,293.15,0.0,0.0,291.19,0.79,0.51,0.49,297.09,297.15,293.15,0.0,0.0,291.19,0.67,0.3,0.22,297.17,297.15,293.15,0.0,0.0,291.19,0.69,0.32,0.31,296.68,297.15,293.15,0.0,0.0,291.19,0.67,0.3,1.39,291.19,291.15,304.06,297.66,301.02,297.17,291.19,1.0,0.78,0.57,0.57,0.43,0.57,3.83,2.14,1.69,1.27,0.71,0.71,0.0,354.11,354.38,62309.61,0.0,5518.84,1.0,284.27,289.77,300.67,304.0,293.15,293.15,283.15,17883.19,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.71,3.4,0.23,5.29,4.13,1.16,0.0,0.0,0.0,11340.01,0.0,942.26,2275.33,0.0,2037.92,0.79,1.0,0.0,3.0,1.0,0.0
18352800.0,297.17,297.15,293.15,0.0,0.0,291.18,0.94,0.86,0.78,297.22,297.15,293.15,0.0,0.0,291.18,0.8,0.52,0.5,297.09,297.15,293.15,0.0,0.0,291.18,0.67,0.3,0.22,297.17,297.15,293.15,0.0,0.0,291.18,0.68,0.33,0.32,296.68,297.15,293.15,0.0,0.0,291.18,0.67,0.3,1.39,291.18,291.15,304.15,297.65,301.04,297.17,291.18,1.0,0.78,0.57,0.57,0.43,0.57,3.85,2.13,1.72,1.27,0.71,0.71,0.0,361.71,361.96,62385.95,0.0,5644.54,1.0,284.27,289.76,300.65,303.99,293.15,293.15,283.15,17895.5,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.72,3.41,0.23,5.29,4.13,1.16,0.0,0.0,0.0,11347.78,0.0,949.73,2275.33,0.0,2043.5,0.79,1.0,0.0,3.0,1.0,0.0
18353100.0,297.17,297.15,293.15,0.0,0.0,291.18,0.94,0.87,0.78,297.22,297.15,293.15,0.0,0.0,291.18,0.8,0.53,0.51,297.1,297.15,293.15,0.0,0.0,291.18,0.66,0.3,0.22,297.17,297.15,293.15,0.0,0.0,291.18,0.68,0.33,0.32,296.68,297.15,293.15,0.0,0.0,291.18,0.66,0.3,1.39,291.18,291.15,304.23,297.66,301.06,297.17,291.18,1.0,0.79,0.56,0.56,0.44,0.56,3.88,2.13,1.74,1.26,0.71,0.71,0.0,368.87,369.11,62533.56,0.0,5765.67,1.0,284.27,289.75,300.66,303.99,293.15,293.15,283.15,17880.77,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.73,3.42,0.24,5.29,4.13,1.16,0.0,0.0,0.0,11368.77,0.0,957.56,2275.33,0.0,2041.81,0.79,1.0,0.0,3.0,1.0,0.0
18353400.0,297.16,297.15,293.15,0.0,0.0,291.19,0.94,0.87,0.78,297.22,297.15,293.15,0.0,0.0,291.19,0.8,0.55,0.52,297.1,297.15,293.15,0.0,0.0,291.19,0.66,0.3,0.22,297.17,297.15,293.15,0.0,0.0,291.19,0.68,0.33,0.32,296.68,297.15,293.15,0.0,0.0,291.19,0.66,0.3,1.4,291.19,291.15,304.32,297.69,301.08,297.17,291.19,1.0,0.79,0.56,0.56,0.44,0.56,3.9,2.13,1.77,1.25,0.72,0.72,0.0,375.55,375.78,62835.56,0.0,5883.06,1.0,284.27,289.75,300.69,304.04,293.15,293.15,283.15,17834.78,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.74,3.44,0.24,5.29,4.13,1.16,0.0,0.0,0.0,11418.08,0.0,968.31,2275.33,0.0,2037.3,0.79,1.0,0.0,3.0,1.0,0.0
18353700.0,297.16,297.15,293.15,0.0,0.0,291.2,0.93,0.87,0.79,297.22,297.15,293.15,0.0,0.0,291.2,0.81,0.56,0.54,297.1,297.15,293.15,0.0,0.0,291.2,0.66,0.3,0.22,297.17,297.15,293.15,0.0,0.0,291.2,0.68,0.34,0.33,296.68,297.15,293.15,0.0,0.0,291.2,0.66,0.3,1.4,291.2,291.15,304.4,297.75,301.1,297.17,291.2,1.0,0.8,0.56,0.56,0.44,0.56,3.92,2.13,1.79,1.25,0.72,0.72,0.0,381.81,382.03,63284.9,0.0,5998.24,1.0,284.27,289.75,300.75,304.12,293.15,293.15,283.15,17779.43,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.76,3.46,0.24,5.29,4.13,1.16,0.0,0.0,0.0,11493.48,0.0,982.97,2275.33,0.0,2033.14,0.8,1.0,0.0,3.0,1.0,0.0
18354000.0,297.16,297.15,293.15,0.0,0.0,291.21,0.93,0.87,0.79,297.23,297.15,293.15,0.0,0.0,291.21,0.81,0.57,0.55,297.11,297.15,293.15,0.0,0.0,291.21,0.66,0.3,0.22,297.17,297.15,293.15,0.0,0.0,291.21,0.68,0.34,0.33,296.68,297.15,293.15,0.0,0.0,291.21,0.66,0.3,1.4,291.21,291.15,304.48,297.82,301.12,297.17,291.21,1.0,0.8,0.55,0.55,0.45,0.55,3.94,2.13,1.82,1.24,0.72,0.72,0.0,387.64,387.85,63872.36,0.0,6111.73,1.0,284.28,289.76,300.82,304.22,293.15,293.15,283.15,17723.09,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.79,3.48,0.24,5.29,4.13,1.16,0.0,0.0,0.0,11593.21,0.0,1001.98,2275.33,0.0,2030.92,0.8,1.0,0.0,3.0,1.0,0.0
18354300.0,297.16,297.15,293.15,0.0,0.0,291.22,0.93,0.87,0.79,297.23,297.15,293.15,0.0,0.0,291.22,0.82,0.59,0.56,297.11,297.15,293.15,0.0,0.0,291.22,0.66,0.3,0.22,297.17,297.15,293.15,0.0,0.0,291.22,0.69,0.34,0.33,296.68,297.15,293.15,0.0,0.0,291.22,0.66,0.3,1.4,291.22,291.15,304.57,297.91,301.14,297.17,291.22,1.0,0.81,0.55,0.55,0.45,0.55,3.97,2.12,1.84,1.23,0.73,0.73,0.0,393.09,393.29,64572.48,0.0,6223.7,1.0,284.28,289.76,300.91,304.35,293.15,293.15,283.15,17671.28,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.81,3.52,0.24,5.29,4.13,1.16,0.0,0.0,0.0,11713.04,0.0,1025.17,2275.33,0.0,2030.48,0.81,1.0,0.0,3.0,1.0,0.0
18354600.0,297.15,297.15,293.15,0.0,0.0,291.23,0.93,0.87,0.79,297.23,297.15,293.15,0.0,0.0,291.23,0.82,0.6,0.58,297.12,297.15,293.15,0.0,0.0,291.23,0.65,0.3,0.22,297.17,297.15,293.15,0.0,0.0,291.23,0.69,0.35,0.34,296.68,297.15,293.15,0.0,0.0,291.23,0.65,0.3,1.4,291.23,291.15,304.65,298.01,301.16,297.17,291.23,1.0,0.81,0.55,0.55,0.45,0.55,3.99,2.12,1.86,1.23,0.73,0.73,0.0,398.14,398.34,65362.25,0.0,6333.53,1.0,284.28,289.77,301.01,304.49,293.15,293.15,283.15,17627.82,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.85,3.55,0.25,5.29,4.13,1.16,0.0,0.0,0.0,11849.36,0.0,1052.35,2275.33,0.0,2032.37,0.82,1.0,0.0,3.0,1.0,0.0
18354900.0,297.15,297.15,293.15,0.0,0.0,291.24,0.93,0.87,0.79,297.23,297.15,293.15,0.0,0.0,291.24,0.82,0.61,0.59,297.12,297.15,293.15,0.0,0.0,291.24,0.65,0.3,0.22,297.17,297.15,293.15,0.0,0.0,291.24,0.69,0.35,0.34,296.68,297.15,293.15,0.0,0.0,291.24,0.65,0.3,1.4,291.24,291.15,304.73,298.12,301.18,297.17,291.24,1.0,0.82,0.55,0.55,0.45,0.55,4.01,2.12,1.89,1.22,0.74,0.74,0.0,402.83,403.01,66205.64,0.0,6440.64,1.0,284.29,289.77,301.12,304.63,293.15,293.15,283.15,17595.02,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.88,3.59,0.25,5.29,4.13,1.16,0.0,0.0,0.0,11996.31,0.0,1082.72,2275.33,0.0,2036.06,0.83,1.0,0.0,3.0,1.0,0.0
