time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18355200.0,297.15,297.15,293.15,0.0,0.0,291.25,0.92,0.87,0.79,297.23,297.15,293.15,0.0,0.0,291.25,0.83,0.63,0.6,297.13,297.15,293.15,0.0,0.0,291.25,0.65,0.3,0.22,297.17,297.15,293.15,0.0,0.0,291.25,0.69,0.35,0.34,296.68,297.15,293.15,0.0,0.0,291.25,0.65,0.3,1.4,291.25,291.15,304.82,298.22,301.2,297.17,291.25,1.0,0.82,0.54,0.54,0.46,0.54,4.03,2.12,1.91,1.21,0.74,0.74,0.0,407.12,407.3,67068.7,0.0,6543.81,1.0,284.29,289.78,301.22,304.78,293.15,293.15,283.15,17575.47,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.92,3.63,0.26,5.29,4.13,1.16,0.0,0.0,0.0,12148.2,0.0,1115.49,2275.33,0.0,2041.54,0.84,1.0,0.0,3.0,1.0,0.0
18355500.0,297.14,297.15,293.15,0.0,0.0,291.26,0.92,0.87,0.79,297.23,297.15,293.15,0.0,0.0,291.26,0.83,0.64,0.62,297.13,297.15,293.15,0.0,0.0,291.26,0.65,0.3,0.22,297.17,297.15,293.15,0.0,0.0,291.26,0.69,0.36,0.35,296.68,297.15,293.15,0.0,0.0,291.26,0.65,0.3,1.4,291.26,291.15,304.9,298.31,301.22,297.17,291.26,1.0,0.83,0.54,0.54,0.46,0.54,4.05,2.12,1.93,1.21,0.75,0.75,0.0,409.9,410.0,67911.63,0.0,6632.66,1.0,284.29,289.78,301.32,304.93,293.15,293.15,283.15,17571.89,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.96,3.67,0.26,5.29,4.13,1.16,0.0,0.0,0.0,12298.33,0.0,1149.53,2275.33,0.0,2048.93,0.84,1.0,0.0,3.0,1.0,0.0
18355800.0,297.14,297.15,293.15,0.0,0.0,291.26,0.92,0.87,0.79,297.24,297.15,293.15,0.0,0.0,291.26,0.84,0.66,0.63,297.13,297.15,293.15,0.0,0.0,291.26,0.65,0.3,0.22,297.17,297.15,293.15,0.0,0.0,291.26,0.69,0.36,0.35,296.68,297.15,293.15,0.0,0.0,291.26,0.65,0.3,1.4,291.26,291.15,304.98,298.4,301.24,297.17,291.26,1.0,0.83,0.54,0.54,0.46,0.54,4.07,2.11,1.95,1.2,0.76,0.76,0.0,409.91,410.0,68687.32,0.0,6695.65,1.0,284.3,289.78,301.4,305.05,293.15,293.15,283.15,17587.96,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,3.0,3.71,0.26,5.29,4.13,1.16,0.0,0.0,0.0,12438.04,0.0,1183.34,2275.33,0.0,2057.55,0.85,1.0,0.0,3.0,1.0,0.0
18356100.0,297.13,297.15,293.15,0.0,0.0,291.25,0.92,0.87,0.78,297.23,297.15,293.15,0.0,0.0,291.25,0.85,0.67,0.64,297.14,297.15,293.15,0.0,0.0,291.25,0.65,0.3,0.22,297.17,297.15,293.15,0.0,0.0,291.25,0.7,0.36,0.35,296.68,297.15,293.15,0.0,0.0,291.25,0.65,0.3,1.4,291.25,291.15,305.07,298.47,301.26,297.17,291.25,1.0,0.83,0.54,0.54,0.46,0.54,4.08,2.11,1.97,1.19,0.76,0.76,0.0,409.92,410.0,69366.58,0.0,6753.99,1.0,284.3,289.77,301.47,305.16,293.15,293.15,283.15,17618.66,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,3.03,3.75,0.27,5.29,4.13,1.16,0.0,0.0,0.0,12561.38,0.0,1215.65,2275.33,0.0,2067.93,0.86,1.0,0.0,3.0,1.0,0.0
18356400.0,297.12,297.15,293.15,0.0,0.0,291.24,0.92,0.86,0.78,297.23,297.15,293.15,0.0,0.0,291.24,0.85,0.69,0.66,297.14,297.15,293.15,0.0,0.0,291.24,0.65,0.3,0.22,297.17,297.15,293.15,0.0,0.0,291.24,0.7,0.37,0.36,296.67,297.15,293.15,0.0,0.0,291.24,0.65,0.3,1.4,291.24,291.15,305.15,298.52,301.28,297.17,291.24,1.0,0.83,0.54,0.54,0.46,0.54,4.1,2.11,1.99,1.18,0.76,0.76,0.0,409.93,410.0,69902.77,0.0,6805.86,1.0,284.3,289.76,301.52,305.24,293.15,293.15,283.15,17668.3,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.06,3.78,0.27,5.29,4.13,1.16,0.0,0.0,0.0,12659.1,0.0,1244.74,2275.33,0.0,2079.79,0.87,1.0,0.0,3.0,1.0,0.0
18356700.0,297.12,297.15,293.15,0.0,0.0,291.23,0.92,0.86,0.77,297.23,297.15,293.15,0.0,0.0,291.23,0.86,0.7,0.67,297.14,297.15,293.15,0.0,0.0,291.23,0.65,0.3,0.22,297.17,297.15,293.15,0.0,0.0,291.23,0.7,0.37,0.36,296.67,297.15,293.15,0.0,0.0,291.23,0.65,0.3,1.4,291.23,291.15,305.24,298.55,301.3,297.16,291.23,1.0,0.83,0.53,0.53,0.47,0.53,4.11,2.1,2.01,1.18,0.77,0.77,0.0,409.94,410.0,70321.78,0.0,6850.73,1.0,284.3,289.75,301.55,305.3,293.15,293.15,283.15,17716.32,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.09,3.81,0.27,5.29,4.13,1.16,0.0,0.0,0.0,12735.77,0.0,1269.81,2275.33,0.0,2088.42,0.87,1.0,0.0,3.0,1.0,0.0
18357000.0,297.11,297.15,293.15,0.0,0.0,291.23,0.92,0.85,0.77,297.23,297.15,293.15,0.0,0.0,291.23,0.86,0.72,0.68,297.14,297.15,293.15,0.0,0.0,291.23,0.65,0.3,0.22,297.16,297.15,293.15,0.0,0.0,291.23,0.7,0.37,0.36,296.67,297.15,293.15,0.0,0.0,291.23,0.65,0.3,1.4,291.23,291.15,305.33,298.59,301.33,297.16,291.23,1.0,0.83,0.53,0.53,0.47,0.53,4.12,2.1,2.02,1.17,0.77,0.77,0.0,409.95,410.0,70687.38,0.0,6889.38,1.0,284.3,289.73,301.59,305.36,293.15,293.15,283.15,17748.46,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.11,3.83,0.28,5.29,4.13,1.16,0.0,0.0,0.0,12804.44,0.0,1292.07,2275.33,0.0,2093.14,0.88,1.0,0.0,3.0,1.0,0.0
18357300.0,297.11,297.15,293.15,0.0,0.0,291.22,0.91,0.84,0.76,297.23,297.15,293.15,0.0,0.0,291.22,0.87,0.73,0.7,297.15,297.15,293.15,0.0,0.0,291.22,0.65,0.3,0.22,297.16,297.15,293.15,0.0,0.0,291.22,0.7,0.37,0.36,296.67,297.15,293.15,0.0,0.0,291.22,0.65,0.3,1.4,291.22,291.15,305.42,298.62,301.35,297.16,291.22,1.0,0.84,0.53,0.53,0.47,0.53,4.13,2.09,2.04,1.16,0.77,0.77,0.0,409.96,410.0,71012.97,0.0,6923.1,1.0,284.3,289.72,301.62,305.41,293.15,293.15,283.15,17773.35,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.13,3.86,0.28,5.29,4.13,1.16,0.0,0.0,0.0,12867.06,0.0,1312.29,2275.33,0.0,2096.53,0.88,1.0,0.0,3.0,1.0,0.0
18357600.0,297.1,297.15,293.15,0.0,0.0,291.21,0.91,0.83,0.75,297.22,297.15,293.15,0.0,0.0,291.21,0.87,0.74,0.71,297.15,297.15,293.15,0.0,0.0,291.21,0.65,0.3,0.22,297.16,297.15,293.15,0.0,0.0,291.21,0.71,0.38,0.37,296.67,297.15,293.15,0.0,0.0,291.21,0.65,0.3,1.4,291.21,291.15,305.52,298.65,301.39,297.16,291.21,1.0,0.84,0.53,0.53,0.47,0.53,4.14,2.09,2.05,1.16,0.78,0.78,0.0,409.96,410.0,71304.66,0.0,6952.85,1.0,284.3,289.71,301.65,305.45,293.15,293.15,283.15,17794.36,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.15,3.88,0.28,5.29,4.13,1.16,0.0,0.0,0.0,12924.24,0.0,1330.79,2275.33,0.0,2099.12,0.89,1.0,0.0,3.0,1.0,0.0
18357900.0,297.1,297.15,293.15,0.0,0.0,291.21,0.91,0.82,0.75,297.22,297.15,293.15,0.0,0.0,291.21,0.88,0.75,0.72,297.15,297.15,293.15,0.0,0.0,291.21,0.65,0.3,0.22,297.16,297.15,293.15,0.0,0.0,291.21,0.71,0.38,0.37,296.66,297.15,293.15,0.0,0.0,291.21,0.65,0.3,1.4,291.21,291.15,305.62,298.68,301.42,297.16,291.21,1.0,0.84,0.53,0.53,0.47,0.53,4.15,2.08,2.06,1.15,0.78,0.78,0.0,409.96,410.0,71566.97,0.0,6979.51,1.0,284.3,289.71,301.68,305.5,293.15,293.15,283.15,17812.91,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.16,3.89,0.28,5.29,4.13,1.16,0.0,0.0,0.0,12976.51,0.0,1347.8,2275.33,0.0,2101.19,0.89,1.0,0.0,3.0,1.0,0.0
18358200.0,297.1,297.15,293.15,0.0,0.0,291.2,0.9,0.81,0.74,297.22,297.15,293.15,0.0,0.0,291.2,0.88,0.77,0.73,297.15,297.15,293.15,0.0,0.0,291.2,0.65,0.3,0.22,297.16,297.15,293.15,0.0,0.0,291.2,0.71,0.38,0.37,296.66,297.15,293.15,0.0,0.0,291.2,0.65,0.3,1.4,291.2,291.15,305.71,298.7,301.45,297.16,291.2,1.0,0.84,0.53,0.53,0.47,0.53,4.15,2.08,2.07,1.14,0.78,0.78,0.0,409.97,410.0,71806.12,0.0,7005.05,1.0,284.3,289.7,301.7,305.54,293.15,293.15,283.15,17828.89,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.18,3.91,0.28,5.29,4.13,1.16,0.0,0.0,0.0,13024.62,0.0,1363.55,2275.33,0.0,2102.96,0.9,1.0,0.0,3.0,1.0,0.0
18358500.0,297.09,297.15,293.15,0.0,0.0,291.2,0.9,0.8,0.73,297.22,297.15,293.15,0.0,0.0,291.2,0.89,0.78,0.74,297.15,297.15,293.15,0.0,0.0,291.2,0.65,0.3,0.22,297.16,297.15,293.15,0.0,0.0,291.2,0.71,0.38,0.37,296.66,297.15,293.15,0.0,0.0,291.2,0.65,0.3,1.4,291.2,291.15,305.8,298.73,301.48,297.16,291.2,1.0,0.84,0.52,0.52,0.48,0.52,4.16,2.07,2.09,1.14,0.78,0.78,0.0,409.9,409.93,72023.73,0.0,7029.46,1.0,284.3,289.69,301.73,305.57,293.15,293.15,283.15,17842.78,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.19,3.93,0.28,5.29,4.13,1.16,0.0,0.0,0.0,13068.72,0.0,1378.11,2275.33,0.0,2104.48,0.9,1.0,0.0,3.0,1.0,0.0
18358800.0,297.09,297.15,293.15,0.0,0.0,291.19,0.9,0.79,0.72,297.22,297.15,293.15,0.0,0.0,291.19,0.89,0.79,0.75,297.16,297.15,293.15,0.0,0.0,291.19,0.66,0.3,0.22,297.16,297.15,293.15,0.0,0.0,291.19,0.71,0.39,0.38,296.66,297.15,293.15,0.0,0.0,291.19,0.65,0.3,1.4,291.19,291.15,305.89,298.75,301.51,297.16,291.19,1.0,0.84,0.52,0.52,0.48,0.52,4.17,2.07,2.1,1.13,0.78,0.78,0.0,409.28,409.3,72221.31,0.0,7049.22,1.0,284.29,289.68,301.75,305.6,293.15,293.15,283.15,17855.6,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.2,3.94,0.28,5.29,4.13,1.16,0.0,0.0,0.0,13108.98,0.0,1391.56,2275.33,0.0,2105.89,0.9,1.0,0.0,3.0,1.0,0.0
18359100.0,297.09,297.15,293.15,0.0,0.0,291.19,0.89,0.78,0.71,297.22,297.15,293.15,0.0,0.0,291.19,0.9,0.8,0.77,297.16,297.15,293.15,0.0,0.0,291.19,0.66,0.3,0.22,297.16,297.15,293.15,0.0,0.0,291.19,0.71,0.39,0.38,296.66,297.15,293.15,0.0,0.0,291.19,0.65,0.3,1.4,291.19,291.15,305.97,298.77,301.53,297.16,291.19,1.0,0.84,0.52,0.52,0.48,0.52,4.17,2.07,2.11,1.13,0.79,0.79,0.0,408.97,409.01,72404.13,0.0,7072.58,1.0,284.29,289.68,301.77,305.63,293.15,293.15,283.15,17866.25,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.22,3.95,0.29,5.29,4.13,1.16,0.0,0.0,0.0,13146.09,0.0,1404.07,2275.33,0.0,2107.33,0.91,1.0,0.0,3.0,1.0,0.0
18359400.0,297.09,297.15,293.15,0.0,0.0,291.19,0.89,0.77,0.7,297.22,297.15,293.15,0.0,0.0,291.19,0.9,0.82,0.78,297.16,297.15,293.15,0.0,0.0,291.19,0.66,0.31,0.22,297.16,297.15,293.15,0.0,0.0,291.19,0.72,0.39,0.38,296.66,297.15,293.15,0.0,0.0,291.19,0.65,0.3,1.4,291.19,291.15,306.04,298.79,301.56,297.16,291.19,1.0,0.84,0.52,0.52,0.48,0.52,4.18,2.07,2.12,1.12,0.79,0.79,0.0,409.55,409.6,72576.48,0.0,7105.12,1.0,284.29,289.67,301.79,305.66,293.15,293.15,283.15,17874.7,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.23,3.96,0.29,5.29,4.13,1.16,0.0,0.0,0.0,13180.62,0.0,1415.8,2275.33,0.0,2108.92,0.91,1.0,0.0,3.0,1.0,0.0
18359700.0,297.1,297.15,293.15,0.0,0.0,291.18,0.89,0.77,0.69,297.22,297.15,293.15,0.0,0.0,291.18,0.91,0.83,0.79,297.16,297.15,293.15,0.0,0.0,291.18,0.66,0.31,0.22,297.17,297.15,293.15,0.0,0.0,291.18,0.72,0.39,0.38,296.66,297.15,293.15,0.0,0.0,291.18,0.65,0.3,1.4,291.18,291.15,306.1,298.8,301.57,297.16,291.18,1.0,0.84,0.52,0.52,0.48,0.52,4.19,2.06,2.13,1.12,0.79,0.79,0.0,409.96,410.0,72736.93,0.0,7138.09,1.0,284.29,289.66,301.8,305.68,293.15,293.15,283.15,17883.54,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.24,3.98,0.29,5.29,4.13,1.16,0.0,0.0,0.0,13212.47,0.0,1426.86,2275.33,0.0,2110.78,0.91,1.0,0.0,3.0,1.0,0.0
18360000.0,297.1,297.15,293.15,0.0,0.0,291.18,0.88,0.76,0.69,297.22,297.15,293.15,0.0,0.0,291.18,0.91,0.84,0.8,297.16,297.15,293.15,0.0,0.0,291.18,0.66,0.31,0.22,297.17,297.15,293.15,0.0,0.0,291.18,0.72,0.4,0.38,296.66,297.15,293.15,0.0,0.0,291.18,0.65,0.3,1.4,291.18,291.15,306.15,298.81,301.59,297.16,291.18,1.0,0.84,0.52,0.52,0.48,0.52,4.2,2.06,2.14,1.12,0.79,0.79,0.0,409.96,410.0,72883.89,0.0,7169.8,1.0,284.29,289.66,301.81,305.71,293.15,293.15,283.15,17892.29,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.25,3.99,0.29,5.29,4.13,1.16,0.0,0.0,0.0,13241.28,0.0,1437.06,2275.33,0.0,2112.68,0.91,1.0,0.0,3.0,1.0,0.0
18360300.0,297.09,297.15,293.15,0.0,0.0,291.18,0.88,0.75,0.68,297.21,297.15,293.15,0.0,0.0,291.18,0.92,0.85,0.81,297.15,297.15,293.15,0.0,0.0,291.18,0.66,0.31,0.23,297.16,297.15,293.15,0.0,0.0,291.18,0.72,0.4,0.39,296.65,297.15,293.15,0.0,0.0,291.18,0.65,0.3,1.4,291.18,291.15,306.18,298.83,301.59,297.15,291.18,1.0,0.84,0.52,0.52,0.48,0.52,4.2,2.06,2.14,1.11,0.79,0.79,0.0,409.99,410.0,72962.73,0.0,7182.0,1.0,284.29,289.65,301.83,305.72,293.15,293.15,283.15,17923.55,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.25,3.99,0.29,5.29,4.13,1.16,0.0,0.0,0.0,13260.88,0.0,1445.2,2275.33,0.0,2112.42,0.92,1.0,0.0,3.0,1.0,0.0
18360600.0,297.1,297.15,293.15,0.0,0.0,291.17,0.87,0.74,0.67,297.21,297.15,293.15,0.0,0.0,291.17,0.92,0.86,0.82,297.15,297.15,293.15,0.0,0.0,291.17,0.66,0.31,0.23,297.16,297.15,293.15,0.0,0.0,291.17,0.72,0.4,0.39,296.64,297.15,293.15,0.0,0.0,291.17,0.65,0.3,1.4,291.17,291.15,306.21,298.84,301.59,297.15,291.17,1.0,0.84,0.52,0.52,0.48,0.52,4.2,2.05,2.15,1.11,0.79,0.79,0.0,409.99,410.0,73044.55,0.0,7191.81,1.0,284.29,289.65,301.84,305.74,293.15,293.15,283.15,17933.87,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.26,4.0,0.29,5.29,4.13,1.16,0.0,0.0,0.0,13280.95,0.0,1451.54,2275.33,0.0,2110.38,0.92,1.0,0.0,3.0,1.0,0.0
18360900.0,297.1,297.15,293.15,0.0,0.0,291.17,0.87,0.73,0.66,297.21,297.15,293.15,0.0,0.0,291.17,0.93,0.87,0.83,297.16,297.15,293.15,0.0,0.0,291.17,0.66,0.31,0.23,297.16,297.15,293.15,0.0,0.0,291.17,0.72,0.4,0.39,296.64,297.15,293.15,0.0,0.0,291.17,0.65,0.3,1.4,291.17,291.15,306.22,298.86,301.59,297.16,291.17,1.0,0.85,0.52,0.52,0.48,0.52,4.21,2.05,2.16,1.1,0.79,0.79,0.0,409.98,410.0,73145.93,0.0,7206.66,1.0,284.29,289.65,301.86,305.77,293.15,293.15,283.15,17934.03,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.27,4.01,0.29,5.29,4.13,1.16,0.0,0.0,0.0,13303.9,0.0,1457.71,2275.33,0.0,2108.61,0.92,1.0,0.0,3.0,1.0,0.0
18361200.0,297.11,297.15,293.15,0.0,0.0,291.17,0.87,0.72,0.66,297.21,297.15,293.15,0.0,0.0,291.17,0.93,0.88,0.84,297.16,297.15,293.15,0.0,0.0,291.17,0.67,0.31,0.23,297.16,297.15,293.15,0.0,0.0,291.17,0.72,0.4,0.39,296.64,297.15,293.15,0.0,0.0,291.17,0.66,0.3,1.4,291.17,291.15,306.22,298.88,301.58,297.16,291.17,1.0,0.85,0.51,0.51,0.49,0.51,4.21,2.05,2.16,1.1,0.79,0.79,0.0,409.97,410.0,73265.83,0.0,7228.98,1.0,284.29,289.65,301.88,305.79,293.15,293.15,283.15,17930.09,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.27,4.01,0.29,5.29,4.13,1.16,0.0,0.0,0.0,13329.22,0.0,1464.19,2275.33,0.0,2107.81,0.92,1.0,0.0,3.0,1.0,0.0
18361500.0,297.11,297.15,293.15,0.0,0.0,291.17,0.87,0.71,0.65,297.21,297.15,293.15,0.0,0.0,291.17,0.93,0.89,0.85,297.17,297.15,293.15,0.0,0.0,291.17,0.67,0.32,0.23,297.16,297.15,293.15,0.0,0.0,291.17,0.72,0.4,0.39,296.64,297.15,293.15,0.0,0.0,291.17,0.66,0.3,1.4,291.17,291.15,306.22,298.89,301.57,297.16,291.17,1.0,0.85,0.51,0.51,0.49,0.51,4.22,2.05,2.17,1.1,0.8,0.8,0.0,409.96,410.0,73399.4,0.0,7259.67,1.0,284.29,289.65,301.89,305.81,293.15,293.15,283.15,17925.23,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.28,4.02,0.29,5.29,4.13,1.16,0.0,0.0,0.0,13355.68,0.0,1471.13,2275.33,0.0,2108.27,0.92,1.0,0.0,3.0,1.0,0.0
18361800.0,297.11,297.15,293.15,0.0,0.0,291.17,0.86,0.71,0.64,297.21,297.15,293.15,0.0,0.0,291.17,0.94,0.9,0.86,297.17,297.15,293.15,0.0,0.0,291.17,0.67,0.32,0.23,297.16,297.15,293.15,0.0,0.0,291.17,0.72,0.4,0.39,296.64,297.15,293.15,0.0,0.0,291.17,0.66,0.3,1.4,291.17,291.15,306.21,298.9,301.56,297.17,291.17,1.0,0.85,0.51,0.51,0.49,0.51,4.23,2.05,2.18,1.1,0.8,0.8,0.0,409.95,410.0,73542.55,0.0,7298.46,1.0,284.29,289.65,301.9,305.83,293.15,293.15,283.15,17920.47,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.28,4.03,0.29,5.29,4.13,1.16,0.0,0.0,0.0,13382.2,0.0,1478.57,2275.33,0.0,2110.27,0.92,1.0,0.0,3.0,1.0,0.0
18362100.0,297.12,297.15,293.15,0.0,0.0,291.17,0.86,0.7,0.64,297.21,297.15,293.15,0.0,0.0,291.17,0.94,0.91,0.87,297.18,297.15,293.15,0.0,0.0,291.17,0.67,0.33,0.24,297.16,297.15,293.15,0.0,0.0,291.17,0.72,0.41,0.39,296.64,297.15,293.15,0.0,0.0,291.17,0.66,0.3,1.4,291.17,291.15,306.2,298.91,301.54,297.17,291.17,1.0,0.85,0.51,0.51,0.49,0.51,4.24,2.05,2.19,1.09,0.8,0.8,0.0,409.94,410.0,73678.4,0.0,7344.51,1.0,284.29,289.64,301.91,305.85,293.15,293.15,283.15,17920.35,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.29,4.04,0.29,5.29,4.13,1.16,0.0,0.0,0.0,13405.88,0.0,1486.21,2275.33,0.0,2113.83,0.92,1.0,0.0,3.0,1.0,0.0
18362400.0,297.12,297.15,293.15,0.0,0.0,291.17,0.86,0.7,0.63,297.21,297.15,293.15,0.0,0.0,291.17,0.95,0.92,0.88,297.19,297.15,293.15,0.0,0.0,291.17,0.68,0.33,0.24,297.16,297.15,293.15,0.0,0.0,291.17,0.73,0.41,0.4,296.64,297.15,293.15,0.0,0.0,291.17,0.66,0.3,1.4,291.17,291.15,306.19,298.91,301.53,297.17,291.17,1.0,0.85,0.51,0.51,0.49,0.51,4.26,2.05,2.21,1.09,0.8,0.8,0.0,409.93,410.0,73792.68,0.0,7396.59,1.0,284.29,289.64,301.91,305.85,293.15,293.15,283.15,17925.39,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.3,4.04,0.29,5.29,4.13,1.16,0.0,0.0,0.0,13424.03,0.0,1493.54,2275.33,0.0,2118.85,0.93,1.0,0.0,3.0,1.0,0.0
18362700.0,297.12,297.15,293.15,0.0,0.0,291.17,0.86,0.69,0.63,297.21,297.15,293.15,0.0,0.0,291.17,0.95,0.93,0.89,297.19,297.15,293.15,0.0,0.0,291.17,0.68,0.34,0.25,297.16,297.15,293.15,0.0,0.0,291.17,0.73,0.41,0.4,296.64,297.15,293.15,0.0,0.0,291.17,0.66,0.3,1.4,291.17,291.15,306.17,298.9,301.51,297.17,291.17,1.0,0.85,0.51,0.51,0.49,0.51,4.27,2.05,2.22,1.09,0.8,0.8,0.0,409.92,410.0,73875.06,0.0,7453.24,1.0,284.29,289.64,301.9,305.85,293.15,293.15,283.15,17934.92,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.3,4.05,0.29,5.29,4.13,1.16,0.0,0.0,0.0,13434.51,0.0,1500.12,2275.33,0.0,2125.38,0.93,1.0,0.0,3.0,1.0,0.0
18363000.0,297.12,297.15,293.15,0.0,0.0,291.17,0.86,0.69,0.63,297.21,297.15,293.15,0.0,0.0,291.17,0.96,0.94,0.89,297.2,297.15,293.15,0.0,0.0,291.17,0.69,0.35,0.25,297.16,297.15,293.15,0.0,0.0,291.17,0.73,0.41,0.4,296.64,297.15,293.15,0.0,0.0,291.17,0.66,0.3,1.4,291.17,291.15,306.16,298.88,301.49,297.17,291.17,1.0,0.85,0.51,0.51,0.49,0.51,4.29,2.05,2.23,1.09,0.8,0.8,0.0,409.92,410.0,73903.98,0.0,7512.48,1.0,284.29,289.63,301.89,305.84,293.15,293.15,283.15,17952.62,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.31,4.05,0.3,5.29,4.13,1.16,0.0,0.0,0.0,13433.68,0.0,1505.26,2275.33,0.0,2133.36,0.93,1.0,0.0,3.0,1.0,0.0
18363300.0,297.13,297.15,293.15,0.0,0.0,291.16,0.86,0.68,0.62,297.2,297.15,293.15,0.0,0.0,291.16,0.96,0.95,0.9,297.2,297.15,293.15,0.0,0.0,291.16,0.7,0.36,0.26,297.17,297.15,293.15,0.0,0.0,291.16,0.73,0.42,0.4,296.64,297.15,293.15,0.0,0.0,291.16,0.66,0.3,1.4,291.16,291.15,306.15,298.86,301.47,297.17,291.16,1.0,0.86,0.51,0.51,0.49,0.51,4.3,2.06,2.25,1.09,0.8,0.8,0.0,409.92,410.0,73863.45,0.0,7572.67,1.0,284.29,289.62,301.86,305.81,293.15,293.15,283.15,17977.71,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.31,4.06,0.3,5.29,4.13,1.16,0.0,0.0,0.0,13418.47,0.0,1508.16,2275.33,0.0,2142.59,0.93,1.0,0.0,3.0,1.0,0.0
18363600.0,297.13,297.15,293.15,0.0,0.0,291.15,0.85,0.68,0.62,297.2,297.15,293.15,0.0,0.0,291.15,0.96,0.96,0.91,297.2,297.15,293.15,0.0,0.0,291.15,0.7,0.37,0.26,297.16,297.15,293.15,0.0,0.0,291.15,0.73,0.42,0.41,296.64,297.15,293.15,0.0,0.0,291.15,0.66,0.3,1.4,291.15,291.15,306.15,298.81,301.46,297.17,291.15,1.0,0.86,0.51,0.51,0.49,0.51,4.32,2.06,2.26,1.09,0.8,0.8,0.0,409.92,410.0,73740.56,0.0,7632.32,1.0,284.29,289.61,301.82,305.76,293.15,293.15,283.15,18009.67,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.31,4.06,0.3,5.29,4.13,1.16,0.0,0.0,0.0,13386.43,0.0,1508.18,2275.33,0.0,2153.14,0.93,1.0,0.0,3.0,1.0,0.0
18363900.0,297.14,297.15,293.15,0.0,0.0,291.15,0.85,0.68,0.62,297.21,297.15,293.15,0.0,0.0,291.15,0.97,0.97,0.92,297.22,297.15,293.15,0.0,0.0,291.15,0.71,0.38,0.27,297.18,297.15,293.15,0.0,0.0,291.15,0.74,0.43,0.41,296.66,297.15,293.15,0.0,0.0,291.15,0.66,0.3,1.4,291.15,291.15,306.15,298.77,301.45,297.19,291.15,1.0,0.86,0.51,0.51,0.49,0.51,4.35,2.06,2.28,1.08,0.8,0.8,0.0,409.85,410.0,73692.83,0.0,7736.36,1.0,284.29,289.61,301.77,305.71,293.15,293.15,283.15,17989.36,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.31,4.06,0.3,5.29,4.13,1.16,0.0,0.0,0.0,13360.11,0.0,1508.36,2275.33,0.0,2164.46,0.93,1.0,0.0,3.0,1.0,0.0
18364200.0,297.15,297.15,293.15,0.0,0.0,291.15,0.86,0.68,0.62,297.21,297.15,293.15,0.0,0.0,291.15,0.97,0.98,0.93,297.23,297.15,293.15,0.0,0.0,291.15,0.72,0.39,0.28,297.19,297.15,293.15,0.0,0.0,291.15,0.74,0.43,0.42,296.67,297.15,293.15,0.0,0.0,291.15,0.66,0.3,1.4,291.15,291.15,306.15,298.72,301.44,297.19,291.15,1.0,0.87,0.5,0.5,0.5,0.5,4.37,2.07,2.31,1.08,0.8,0.8,0.0,409.85,410.0,73649.5,0.0,7854.6,1.0,284.29,289.6,301.72,305.66,293.15,293.15,283.15,17984.57,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.31,4.06,0.3,5.29,4.13,1.16,0.0,0.0,0.0,13335.36,0.0,1509.83,2275.33,0.0,2176.21,0.93,1.0,0.0,3.0,1.0,0.0
18364500.0,297.15,297.15,293.15,0.0,0.0,291.15,0.86,0.68,0.62,297.2,297.15,293.15,0.0,0.0,291.15,0.98,0.99,0.94,297.23,297.15,293.15,0.0,0.0,291.15,0.73,0.41,0.29,297.19,297.15,293.15,0.0,0.0,291.15,0.74,0.44,0.42,296.67,297.15,293.15,0.0,0.0,291.15,0.66,0.3,1.4,291.15,291.15,306.15,298.67,301.42,297.19,291.15,1.0,0.87,0.5,0.5,0.5,0.5,4.4,2.07,2.33,1.08,0.8,0.8,0.0,409.86,410.0,73577.8,0.0,7970.09,1.0,284.28,289.59,301.67,305.61,293.15,293.15,283.15,17992.77,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.31,4.06,0.3,5.29,4.13,1.16,0.0,0.0,0.0,13306.76,0.0,1510.72,2275.33,0.0,2187.4,0.93,1.0,0.0,3.0,1.0,0.0
18364800.0,297.15,297.15,293.15,0.0,0.0,291.15,0.86,0.68,0.62,297.2,297.15,293.15,0.0,0.0,291.15,0.98,1.0,0.95,297.23,297.15,293.15,0.0,0.0,291.15,0.74,0.42,0.3,297.18,297.15,293.15,0.0,0.0,291.15,0.75,0.44,0.43,296.67,297.15,293.15,0.0,0.0,291.15,0.66,0.3,1.4,291.15,291.15,306.15,298.62,301.4,297.19,291.15,1.0,0.87,0.5,0.5,0.5,0.5,4.43,2.08,2.36,1.08,0.8,0.8,0.0,409.87,410.0,73472.8,0.0,8079.42,1.0,284.28,289.58,301.62,305.55,293.15,293.15,283.15,18006.58,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.31,4.06,0.3,5.29,4.13,1.16,0.0,0.0,0.0,13273.47,0.0,1510.36,2275.33,0.0,2197.67,0.93,1.0,0.0,3.0,1.0,0.0
18365100.0,297.15,297.15,293.15,0.0,0.0,291.14,0.86,0.68,0.61,297.19,297.15,293.15,0.0,0.0,291.14,0.98,1.0,0.95,297.23,297.15,293.15,0.0,0.0,291.14,0.74,0.44,0.31,297.18,297.15,293.15,0.0,0.0,291.14,0.75,0.45,0.43,296.67,297.15,293.15,0.0,0.0,291.14,0.66,0.3,1.4,291.14,291.15,306.15,298.57,301.38,297.19,291.14,1.0,0.88,0.5,0.5,0.5,0.5,4.45,2.08,2.38,1.08,0.8,0.8,0.0,409.91,410.0,73305.77,0.0,8164.94,1.0,284.28,289.57,301.57,305.49,293.15,293.15,283.15,18035.75,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.31,4.06,0.3,5.29,4.13,1.16,0.0,0.0,0.0,13231.82,0.0,1507.97,2275.33,0.0,2206.58,0.93,1.0,0.0,3.0,1.0,0.0
18365400.0,297.14,297.15,293.15,0.0,0.0,291.14,0.86,0.68,0.61,297.2,297.15,293.15,0.0,0.0,291.14,0.98,1.0,0.95,297.23,297.15,293.15,0.0,0.0,291.14,0.75,0.45,0.32,297.18,297.15,293.15,0.0,0.0,291.14,0.76,0.45,0.44,296.66,297.15,293.15,0.0,0.0,291.14,0.66,0.3,1.4,291.14,291.15,306.15,298.52,301.36,297.19,291.14,1.0,0.88,0.5,0.5,0.5,0.5,4.47,2.07,2.39,1.07,0.8,0.8,0.0,409.92,410.0,73073.39,0.0,8229.9,1.0,284.28,289.56,301.52,305.43,293.15,293.15,283.15,18066.63,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.3,4.05,0.29,5.29,4.13,1.16,0.0,0.0,0.0,13180.44,0.0,1502.18,2275.33,0.0,2213.11,0.93,1.0,0.0,3.0,1.0,0.0
18365700.0,297.14,297.15,293.15,0.0,0.0,291.13,0.86,0.67,0.61,297.2,297.15,293.15,0.0,0.0,291.13,0.98,1.0,0.95,297.23,297.15,293.15,0.0,0.0,291.13,0.76,0.46,0.33,297.17,297.15,293.15,0.0,0.0,291.13,0.76,0.46,0.44,296.66,297.15,293.15,0.0,0.0,291.13,0.66,0.3,1.4,291.13,291.15,306.15,298.47,301.34,297.19,291.13,1.0,0.88,0.5,0.5,0.5,0.5,4.48,2.07,2.41,1.07,0.8,0.8,0.0,409.93,410.0,72813.03,0.0,8291.19,1.0,284.28,289.56,301.48,305.37,293.15,293.15,283.15,18087.48,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.3,4.04,0.29,5.29,4.13,1.16,0.0,0.0,0.0,13124.87,0.0,1494.14,2275.33,0.0,2218.38,0.93,1.0,0.0,3.0,1.0,0.0
18366000.0,297.14,297.15,293.15,0.0,0.0,291.13,0.86,0.67,0.61,297.2,297.15,293.15,0.0,0.0,291.13,0.98,1.0,0.95,297.23,297.15,293.15,0.0,0.0,291.13,0.77,0.48,0.34,297.17,297.15,293.15,0.0,0.0,291.13,0.76,0.46,0.45,296.66,297.15,293.15,0.0,0.0,291.13,0.66,0.3,1.4,291.13,291.15,306.15,298.43,301.33,297.19,291.13,1.0,0.88,0.49,0.49,0.51,0.49,4.5,2.07,2.42,1.06,0.8,0.8,0.0,409.93,410.0,72533.36,0.0,8350.05,1.0,284.27,289.55,301.43,305.3,293.15,293.15,283.15,18103.07,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.29,4.03,0.29,5.29,4.13,1.16,0.0,0.0,0.0,13066.43,0.0,1484.52,2275.33,0.0,2222.88,0.92,1.0,0.0,3.0,1.0,0.0
18366300.0,297.14,297.15,293.15,0.0,0.0,291.12,0.86,0.67,0.61,297.2,297.15,293.15,0.0,0.0,291.12,0.98,1.0,0.95,297.24,297.15,293.15,0.0,0.0,291.12,0.78,0.49,0.35,297.17,297.15,293.15,0.0,0.0,291.12,0.76,0.47,0.45,296.66,297.15,293.15,0.0,0.0,291.12,0.66,0.3,1.4,291.12,291.15,306.15,298.38,301.31,297.19,291.12,1.0,0.88,0.49,0.49,0.51,0.49,4.51,2.07,2.44,1.06,0.79,0.79,0.0,409.93,410.0,72239.96,0.0,8407.27,1.0,284.27,289.54,301.38,305.24,293.15,293.15,283.15,18115.43,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.28,4.02,0.29,5.29,4.13,1.16,0.0,0.0,0.0,13006.01,0.0,1473.73,2275.33,0.0,2226.82,0.92,1.0,0.0,3.0,1.0,0.0
18366600.0,297.14,297.15,293.15,0.0,0.0,291.12,0.86,0.67,0.61,297.2,297.15,293.15,0.0,0.0,291.12,0.98,1.0,0.95,297.24,297.15,293.15,0.0,0.0,291.12,0.78,0.51,0.36,297.17,297.15,293.15,0.0,0.0,291.12,0.76,0.47,0.45,296.66,297.15,293.15,0.0,0.0,291.12,0.66,0.3,1.4,291.12,291.15,306.15,298.33,301.3,297.19,291.12,1.0,0.88,0.49,0.49,0.51,0.49,4.52,2.07,2.45,1.05,0.79,0.79,0.0,409.93,410.0,71935.8,0.0,8463.31,1.0,284.27,289.53,301.33,305.17,293.15,293.15,283.15,18125.22,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.27,4.01,0.29,5.29,4.13,1.16,0.0,0.0,0.0,12944.08,0.0,1462.01,2275.33,0.0,2230.31,0.92,1.0,0.0,3.0,1.0,0.0
18366900.0,297.13,297.15,293.15,0.0,0.0,291.12,0.85,0.66,0.6,297.21,297.15,293.15,0.0,0.0,291.12,0.98,1.0,0.95,297.24,297.15,293.15,0.0,0.0,291.12,0.79,0.53,0.37,297.17,297.15,293.15,0.0,0.0,291.12,0.77,0.47,0.45,296.66,297.15,293.15,0.0,0.0,291.12,0.66,0.3,1.39,291.12,291.15,306.15,298.28,301.28,297.19,291.12,1.0,0.89,0.49,0.49,0.51,0.49,4.54,2.07,2.47,1.05,0.79,0.79,0.0,409.93,410.0,71623.98,0.0,8518.64,1.0,284.27,289.53,301.28,305.11,293.15,293.15,283.15,18133.08,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.25,4.0,0.29,5.29,4.13,1.16,0.0,0.0,0.0,12881.15,0.0,1449.6,2275.33,0.0,2233.45,0.92,1.0,0.0,3.0,1.0,0.0
18367200.0,297.13,297.15,293.15,0.0,0.0,291.12,0.85,0.66,0.6,297.21,297.15,293.15,0.0,0.0,291.12,0.98,1.0,0.95,297.24,297.15,293.15,0.0,0.0,291.12,0.8,0.54,0.38,297.16,297.15,293.15,0.0,0.0,291.12,0.77,0.47,0.46,296.66,297.15,293.15,0.0,0.0,291.12,0.66,0.3,1.39,291.12,291.15,306.15,298.23,301.27,297.19,291.12,1.0,0.89,0.49,0.49,0.51,0.49,4.55,2.07,2.48,1.04,0.79,0.79,0.0,409.93,410.0,71307.45,0.0,8573.52,1.0,284.27,289.52,301.23,305.04,293.15,293.15,283.15,18138.81,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.24,3.98,0.29,5.29,4.13,1.16,0.0,0.0,0.0,12817.74,0.0,1436.65,2275.33,0.0,2236.42,0.91,1.0,0.0,3.0,1.0,0.0
18367500.0,297.13,297.15,293.15,0.0,0.0,291.12,0.85,0.66,0.6,297.21,297.15,293.15,0.0,0.0,291.12,0.98,1.0,0.95,297.25,297.15,293.15,0.0,0.0,291.12,0.81,0.56,0.4,297.16,297.15,293.15,0.0,0.0,291.12,0.77,0.48,0.46,296.66,297.15,293.15,0.0,0.0,291.12,0.66,0.3,1.39,291.12,291.15,306.17,298.19,301.26,297.19,291.12,1.0,0.89,0.49,0.49,0.51,0.49,4.56,2.06,2.5,1.04,0.79,0.79,0.0,409.93,410.0,71032.31,0.0,8628.58,1.0,284.27,289.52,301.19,304.98,293.15,293.15,283.15,18127.99,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.23,3.97,0.29,5.29,4.13,1.16,0.0,0.0,0.0,12762.88,0.0,1424.22,2275.33,0.0,2234.85,0.91,1.0,0.0,3.0,1.0,0.0
18367800.0,297.13,297.15,293.15,0.0,0.0,291.12,0.85,0.66,0.6,297.21,297.15,293.15,0.0,0.0,291.12,0.98,1.0,0.95,297.25,297.15,293.15,0.0,0.0,291.12,0.82,0.58,0.41,297.16,297.15,293.15,0.0,0.0,291.12,0.77,0.48,0.46,296.66,297.15,293.15,0.0,0.0,291.12,0.66,0.3,1.39,291.12,291.15,306.21,298.17,301.27,297.19,291.12,1.0,0.89,0.49,0.49,0.51,0.49,4.57,2.06,2.51,1.04,0.79,0.79,0.0,409.93,410.0,70871.88,0.0,8685.33,1.0,284.27,289.52,301.17,304.95,293.15,293.15,283.15,18092.45,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.22,3.96,0.29,5.29,4.13,1.16,0.0,0.0,0.0,12730.92,0.0,1414.8,2275.33,0.0,2230.4,0.91,1.0,0.0,3.0,1.0,0.0
18368100.0,297.13,297.15,293.15,0.0,0.0,291.13,0.85,0.65,0.59,297.21,297.15,293.15,0.0,0.0,291.13,0.98,1.0,0.95,297.25,297.15,293.15,0.0,0.0,291.13,0.83,0.59,0.42,297.16,297.15,293.15,0.0,0.0,291.13,0.77,0.48,0.46,296.66,297.15,293.15,0.0,0.0,291.13,0.66,0.3,1.39,291.13,291.15,306.28,298.16,301.29,297.19,291.13,1.0,0.89,0.49,0.49,0.51,0.49,4.59,2.06,2.52,1.03,0.78,0.78,0.0,409.93,410.0,70858.37,0.0,8744.75,1.0,284.27,289.53,301.16,304.94,293.15,293.15,283.15,18051.14,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.22,3.96,0.29,5.29,4.13,1.16,0.0,0.0,0.0,12723.97,0.0,1409.02,2275.33,0.0,2226.17,0.91,1.0,0.0,3.0,1.0,0.0
18368400.0,297.14,297.15,293.15,0.0,0.0,291.14,0.85,0.65,0.59,297.21,297.15,293.15,0.0,0.0,291.14,0.98,1.0,0.95,297.25,297.15,293.15,0.0,0.0,291.14,0.83,0.61,0.43,297.16,297.15,293.15,0.0,0.0,291.14,0.77,0.48,0.46,296.66,297.15,293.15,0.0,0.0,291.14,0.66,0.3,1.39,291.14,291.15,306.37,298.17,301.31,297.19,291.14,1.0,0.89,0.48,0.48,0.52,0.48,4.6,2.06,2.54,1.03,0.79,0.79,0.0,409.92,410.0,70937.5,0.0,8807.66,1.0,284.27,289.54,301.17,304.95,293.15,293.15,283.15,18003.71,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.22,3.96,0.29,5.29,4.13,1.16,0.0,0.0,0.0,12735.74,0.0,1407.69,2275.33,0.0,2222.72,0.91,1.0,0.0,3.0,1.0,0.0
18368700.0,297.14,297.15,293.15,0.0,0.0,291.15,0.85,0.65,0.59,297.21,297.15,293.15,0.0,0.0,291.15,0.99,1.0,0.95,297.26,297.15,293.15,0.0,0.0,291.15,0.84,0.63,0.44,297.16,297.15,293.15,0.0,0.0,291.15,0.77,0.48,0.47,296.66,297.15,293.15,0.0,0.0,291.15,0.66,0.3,1.39,291.15,291.15,306.48,298.19,301.35,297.19,291.15,1.0,0.9,0.48,0.48,0.52,0.48,4.62,2.06,2.56,1.03,0.79,0.79,0.0,409.92,410.0,71102.29,0.0,8874.14,1.0,284.27,289.55,301.19,304.98,293.15,293.15,283.15,17955.64,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.22,3.96,0.29,5.29,4.13,1.16,0.0,0.0,0.0,12764.13,0.0,1410.69,2275.33,0.0,2219.53,0.91,1.0,0.0,3.0,1.0,0.0
18369000.0,297.14,297.15,293.15,0.0,0.0,291.16,0.85,0.65,0.59,297.21,297.15,293.15,0.0,0.0,291.16,0.99,1.0,0.95,297.26,297.15,293.15,0.0,0.0,291.16,0.85,0.65,0.46,297.16,297.15,293.15,0.0,0.0,291.16,0.78,0.49,0.47,296.67,297.15,293.15,0.0,0.0,291.16,0.66,0.3,1.39,291.16,291.15,306.59,298.22,301.38,297.19,291.16,1.0,0.9,0.48,0.48,0.52,0.48,4.63,2.06,2.57,1.02,0.79,0.79,0.0,409.92,410.0,71348.18,0.0,8944.39,1.0,284.27,289.55,301.22,305.02,293.15,293.15,283.15,17910.1,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.23,3.97,0.29,5.29,4.13,1.16,0.0,0.0,0.0,12808.16,0.0,1418.22,2275.33,0.0,2217.52,0.91,1.0,0.0,3.0,1.0,0.0
18369300.0,297.14,297.15,293.15,0.0,0.0,291.17,0.85,0.64,0.59,297.21,297.15,293.15,0.0,0.0,291.17,0.99,1.0,0.95,297.26,297.15,293.15,0.0,0.0,291.17,0.86,0.67,0.47,297.17,297.15,293.15,0.0,0.0,291.17,0.78,0.49,0.47,296.67,297.15,293.15,0.0,0.0,291.17,0.66,0.3,1.39,291.17,291.15,306.7,298.26,301.42,297.2,291.17,1.0,0.9,0.48,0.48,0.52,0.48,4.65,2.06,2.59,1.02,0.79,0.79,0.0,409.91,410.0,71655.39,0.0,9017.77,1.0,284.27,289.56,301.26,305.07,293.15,293.15,283.15,17868.94,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.24,3.98,0.29,5.29,4.13,1.16,0.0,0.0,0.0,12864.12,0.0,1429.52,2275.33,0.0,2216.18,0.91,1.0,0.0,3.0,1.0,0.0
18369600.0,297.14,297.15,293.15,0.0,0.0,291.18,0.85,0.64,0.58,297.21,297.15,293.15,0.0,0.0,291.18,0.99,1.0,0.95,297.26,297.15,293.15,0.0,0.0,291.18,0.87,0.69,0.48,297.17,297.15,293.15,0.0,0.0,291.18,0.78,0.49,0.47,296.67,297.15,293.15,0.0,0.0,291.18,0.66,0.3,1.39,291.18,291.15,306.82,298.3,301.46,297.2,291.18,1.0,0.9,0.48,0.48,0.52,0.48,4.67,2.06,2.6,1.01,0.79,0.79,0.0,409.91,410.0,72012.58,0.0,9093.92,1.0,284.27,289.56,301.3,305.13,293.15,293.15,283.15,17834.18,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.25,3.99,0.29,5.29,4.13,1.16,0.0,0.0,0.0,12929.92,0.0,1444.35,2275.33,0.0,2215.93,0.91,1.0,0.0,3.0,1.0,0.0
18369900.0,297.14,297.15,293.15,0.0,0.0,291.19,0.85,0.64,0.58,297.21,297.15,293.15,0.0,0.0,291.19,0.99,1.0,0.95,297.26,297.15,293.15,0.0,0.0,291.19,0.88,0.71,0.5,297.17,297.15,293.15,0.0,0.0,291.19,0.78,0.5,0.48,296.67,297.15,293.15,0.0,0.0,291.19,0.67,0.3,1.39,291.19,291.15,306.92,298.34,301.49,297.2,291.19,1.0,0.9,0.48,0.48,0.52,0.48,4.68,2.06,2.62,1.01,0.8,0.8,0.0,409.91,410.0,72405.4,0.0,9172.22,1.0,284.28,289.57,301.34,305.19,293.15,293.15,283.15,17806.73,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.27,4.01,0.29,5.29,4.13,1.16,0.0,0.0,0.0,13002.83,0.0,1462.18,2275.33,0.0,2216.77,0.92,1.0,0.0,3.0,1.0,0.0
18370200.0,297.14,297.15,293.15,0.0,0.0,291.2,0.85,0.64,0.58,297.2,297.15,293.15,0.0,0.0,291.2,0.99,1.0,0.95,297.26,297.15,293.15,0.0,0.0,291.2,0.89,0.73,0.51,297.17,297.15,293.15,0.0,0.0,291.2,0.78,0.5,0.48,296.67,297.15,293.15,0.0,0.0,291.2,0.67,0.3,1.39,291.2,291.15,307.02,298.38,301.52,297.2,291.2,1.0,0.91,0.48,0.48,0.52,0.48,4.7,2.06,2.64,1.01,0.8,0.8,0.0,409.91,410.0,72813.3,0.0,9251.55,1.0,284.28,289.57,301.38,305.26,293.15,293.15,283.15,17787.78,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.29,4.03,0.29,5.29,4.13,1.16,0.0,0.0,0.0,13079.16,0.0,1482.13,2275.33,0.0,2218.47,0.92,1.0,0.0,3.0,1.0,0.0
18370500.0,297.14,297.15,293.15,0.0,0.0,291.2,0.85,0.64,0.58,297.2,297.15,293.15,0.0,0.0,291.2,0.99,1.0,0.95,297.27,297.15,293.15,0.0,0.0,291.2,0.89,0.75,0.53,297.17,297.15,293.15,0.0,0.0,291.2,0.79,0.5,0.48,296.67,297.15,293.15,0.0,0.0,291.2,0.67,0.3,1.39,291.2,291.15,307.1,298.42,301.53,297.2,291.2,1.0,0.91,0.48,0.48,0.52,0.48,4.72,2.06,2.66,1.0,0.8,0.8,0.0,409.91,410.0,73218.73,0.0,9331.13,1.0,284.28,289.57,301.42,305.32,293.15,293.15,283.15,17777.58,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.31,4.05,0.3,5.29,4.13,1.16,0.0,0.0,0.0,13155.59,0.0,1503.31,2275.33,0.0,2221.07,0.93,1.0,0.0,3.0,1.0,0.0
18370800.0,297.14,297.15,293.15,0.0,0.0,291.21,0.85,0.64,0.58,297.2,297.15,293.15,0.0,0.0,291.21,0.99,1.0,0.95,297.27,297.15,293.15,0.0,0.0,291.21,0.9,0.77,0.54,297.16,297.15,293.15,0.0,0.0,291.21,0.79,0.5,0.48,296.67,297.15,293.15,0.0,0.0,291.21,0.67,0.3,1.39,291.21,291.15,307.15,298.46,301.54,297.19,291.21,1.0,0.91,0.47,0.47,0.53,0.47,4.74,2.06,2.67,1.0,0.8,0.8,0.0,409.91,410.0,73605.92,0.0,9409.9,1.0,284.28,289.56,301.46,305.38,293.15,293.15,283.15,17776.41,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.33,4.08,0.3,5.29,4.13,1.16,0.0,0.0,0.0,13229.03,0.0,1524.99,2275.33,0.0,2224.65,0.93,1.0,0.0,3.0,1.0,0.0
18371100.0,297.14,297.15,293.15,0.0,0.0,291.21,0.85,0.63,0.58,297.19,297.15,293.15,0.0,0.0,291.21,0.99,1.0,0.95,297.27,297.15,293.15,0.0,0.0,291.21,0.91,0.79,0.55,297.16,297.15,293.15,0.0,0.0,291.21,0.79,0.51,0.49,296.67,297.15,293.15,0.0,0.0,291.21,0.67,0.3,1.39,291.21,291.15,307.19,298.5,301.54,297.19,291.21,1.0,0.91,0.47,0.47,0.53,0.47,4.75,2.06,2.69,1.0,0.81,0.81,0.0,409.91,410.0,73991.98,0.0,9487.15,1.0,284.28,289.56,301.5,305.44,293.15,293.15,283.15,17773.35,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.35,4.1,0.3,5.29,4.13,1.16,0.0,0.0,0.0,13303.35,0.0,1546.99,2275.33,0.0,2225.52,0.94,1.0,0.0,3.0,1.0,0.0
18371400.0,297.14,297.15,293.15,0.0,0.0,291.21,0.85,0.63,0.57,297.19,297.15,293.15,0.0,0.0,291.21,0.99,1.0,0.95,297.27,297.15,293.15,0.0,0.0,291.21,0.92,0.81,0.57,297.16,297.15,293.15,0.0,0.0,291.21,0.79,0.51,0.49,296.67,297.15,293.15,0.0,0.0,291.21,0.67,0.3,1.39,291.21,291.15,307.22,298.55,301.54,297.19,291.21,1.0,0.92,0.47,0.47,0.53,0.47,4.77,2.06,2.71,0.99,0.81,0.81,0.0,409.91,410.0,74415.82,0.0,9562.92,1.0,284.28,289.56,301.55,305.51,293.15,293.15,283.15,17758.71,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.37,4.12,0.3,5.29,4.13,1.16,0.0,0.0,0.0,13387.73,0.0,1570.51,2275.33,0.0,2223.88,0.94,1.0,0.0,3.0,1.0,0.0
18371700.0,297.14,297.15,293.15,0.0,0.0,291.22,0.85,0.63,0.57,297.18,297.15,293.15,0.0,0.0,291.22,0.99,1.0,0.95,297.27,297.15,293.15,0.0,0.0,291.22,0.93,0.83,0.58,297.16,297.15,293.15,0.0,0.0,291.22,0.79,0.51,0.49,296.67,297.15,293.15,0.0,0.0,291.22,0.67,0.3,1.39,291.22,291.15,307.24,298.6,301.53,297.19,291.22,1.0,0.92,0.47,0.47,0.53,0.47,4.79,2.06,2.72,0.99,0.82,0.82,0.0,409.92,410.0,74874.13,0.0,9637.68,1.0,284.28,289.56,301.6,305.59,293.15,293.15,283.15,17740.87,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.39,4.14,0.3,5.29,4.13,1.16,0.0,0.0,0.0,13481.0,0.0,1595.98,2275.33,0.0,2221.32,0.95,1.0,0.0,3.0,1.0,0.0
18372000.0,297.13,297.15,293.15,0.0,0.0,291.22,0.85,0.63,0.57,297.17,297.15,293.15,0.0,0.0,291.22,0.99,1.0,0.95,297.27,297.15,293.15,0.0,0.0,291.22,0.94,0.85,0.6,297.16,297.15,293.15,0.0,0.0,291.22,0.79,0.51,0.49,296.67,297.15,293.15,0.0,0.0,291.22,0.67,0.3,1.39,291.22,291.15,307.26,298.67,301.52,297.19,291.22,1.0,0.92,0.47,0.47,0.53,0.47,4.8,2.06,2.74,0.98,0.82,0.82,0.0,409.92,410.0,75362.53,0.0,9711.44,1.0,284.28,289.56,301.66,305.68,293.15,293.15,283.15,17723.58,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.42,4.17,0.31,5.29,4.13,1.16,0.0,0.0,0.0,13581.96,0.0,1623.55,2275.33,0.0,2218.71,0.95,1.0,0.0,3.0,1.0,0.0
18372300.0,297.13,297.15,293.15,0.0,0.0,291.23,0.85,0.62,0.57,297.17,297.15,293.15,0.0,0.0,291.23,0.99,1.0,0.95,297.27,297.15,293.15,0.0,0.0,291.23,0.95,0.87,0.61,297.16,297.15,293.15,0.0,0.0,291.23,0.8,0.51,0.49,296.66,297.15,293.15,0.0,0.0,291.23,0.67,0.3,1.39,291.23,291.15,307.27,298.73,301.51,297.18,291.23,1.0,0.92,0.47,0.47,0.53,0.47,4.82,2.06,2.75,0.98,0.82,0.82,0.0,409.92,410.0,75913.19,0.0,9783.77,1.0,284.29,289.56,301.73,305.77,293.15,293.15,283.15,17713.21,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.44,4.2,0.31,5.29,4.13,1.16,0.0,0.0,0.0,13693.08,0.0,1652.74,2275.33,0.0,2217.14,0.96,1.0,0.0,3.0,1.0,0.0
18372600.0,297.13,297.15,293.15,0.0,0.0,291.23,0.85,0.62,0.56,297.16,297.15,293.15,0.0,0.0,291.23,0.99,1.0,0.95,297.27,297.15,293.15,0.0,0.0,291.23,0.96,0.89,0.63,297.16,297.15,293.15,0.0,0.0,291.23,0.8,0.51,0.49,296.66,297.15,293.15,0.0,0.0,291.23,0.67,0.3,1.39,291.23,291.15,307.27,298.79,301.5,297.18,291.23,1.0,0.92,0.47,0.47,0.53,0.47,4.83,2.06,2.77,0.98,0.83,0.83,0.0,409.92,410.0,76482.57,0.0,9854.07,1.0,284.29,289.56,301.79,305.86,293.15,293.15,283.15,17708.73,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.47,4.23,0.31,5.29,4.13,1.16,0.0,0.0,0.0,13808.0,0.0,1682.85,2275.33,0.0,2216.62,0.97,1.0,0.0,3.0,1.0,0.0
18372900.0,297.13,297.15,293.15,0.0,0.0,291.23,0.84,0.62,0.56,297.15,297.15,293.15,0.0,0.0,291.23,0.99,1.0,0.95,297.27,297.15,293.15,0.0,0.0,291.23,0.97,0.91,0.64,297.15,297.15,293.15,0.0,0.0,291.23,0.8,0.51,0.49,296.66,297.15,293.15,0.0,0.0,291.23,0.67,0.3,1.39,291.23,291.15,307.27,298.86,301.48,297.18,291.23,1.0,0.93,0.47,0.47,0.53,0.47,4.85,2.06,2.79,0.97,0.83,0.83,0.0,409.93,410.0,77042.95,0.0,9921.72,1.0,284.29,289.56,301.86,305.96,293.15,293.15,283.15,17709.01,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.49,4.25,0.31,5.29,4.13,1.16,0.0,0.0,0.0,13922.12,0.0,1713.36,2275.33,0.0,2216.7,0.97,1.0,0.0,3.0,1.0,0.0
18373200.0,297.13,297.15,293.15,0.0,0.0,291.23,0.84,0.61,0.56,297.14,297.15,293.15,0.0,0.0,291.23,0.99,1.0,0.95,297.27,297.15,293.15,0.0,0.0,291.23,0.97,0.94,0.65,297.15,297.15,293.15,0.0,0.0,291.23,0.8,0.51,0.49,296.66,297.15,293.15,0.0,0.0,291.23,0.67,0.3,1.39,291.23,291.15,307.26,298.92,301.46,297.18,291.23,1.0,0.93,0.47,0.47,0.53,0.47,4.86,2.06,2.8,0.97,0.84,0.84,0.0,409.94,410.0,77569.74,0.0,9979.42,1.0,284.29,289.56,301.92,306.05,293.15,293.15,283.15,17718.58,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.52,4.28,0.32,5.29,4.13,1.16,0.0,0.0,0.0,14030.92,0.0,1743.48,2275.33,0.0,2217.29,0.98,1.0,0.0,3.0,1.0,0.0
18373500.0,297.13,297.15,293.15,0.0,0.0,291.23,0.84,0.61,0.56,297.13,297.15,293.15,0.0,0.0,291.23,0.99,1.0,0.94,297.27,297.15,293.15,0.0,0.0,291.23,0.98,0.96,0.67,297.15,297.15,293.15,0.0,0.0,291.23,0.8,0.51,0.49,296.66,297.15,293.15,0.0,0.0,291.23,0.67,0.3,1.39,291.23,291.15,307.24,298.97,301.44,297.17,291.23,1.0,0.93,0.46,0.46,0.54,0.46,4.87,2.06,2.81,0.96,0.84,0.84,0.0,409.95,410.0,78045.61,0.0,10025.5,1.0,284.29,289.56,301.97,306.13,293.15,293.15,283.15,17736.91,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.54,4.31,0.32,5.29,4.13,1.16,0.0,0.0,0.0,14130.63,0.0,1772.24,2275.33,0.0,2218.51,0.98,1.0,0.0,3.0,1.0,0.0
18373800.0,297.13,297.15,293.15,0.0,0.0,291.22,0.84,0.61,0.55,297.13,297.15,293.15,0.0,0.0,291.22,0.99,0.99,0.94,297.26,297.15,293.15,0.0,0.0,291.22,0.99,0.97,0.68,297.15,297.15,293.15,0.0,0.0,291.22,0.8,0.51,0.49,296.66,297.15,293.15,0.0,0.0,291.22,0.67,0.3,1.39,291.22,291.15,307.22,299.01,301.42,297.17,291.22,1.0,0.93,0.46,0.46,0.54,0.46,4.88,2.06,2.82,0.96,0.84,0.84,0.0,409.97,410.0,78450.2,0.0,10059.05,1.0,284.29,289.56,302.01,306.2,293.15,293.15,283.15,17763.26,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.56,4.33,0.32,5.29,4.13,1.16,0.0,0.0,0.0,14216.71,0.0,1798.55,2275.33,0.0,2220.07,0.99,1.0,0.0,3.0,1.0,0.0
18374100.0,297.13,297.15,293.15,0.0,0.0,291.22,0.84,0.6,0.55,297.12,297.15,293.15,0.0,0.0,291.22,0.99,0.99,0.93,297.26,297.15,293.15,0.0,0.0,291.22,0.99,0.99,0.69,297.15,297.15,293.15,0.0,0.0,291.22,0.8,0.51,0.49,296.65,297.15,293.15,0.0,0.0,291.22,0.67,0.3,1.39,291.22,291.15,307.19,299.05,301.39,297.17,291.22,1.0,0.93,0.46,0.46,0.54,0.46,4.88,2.05,2.83,0.95,0.85,0.85,0.0,409.98,410.0,78773.17,0.0,10080.82,1.0,284.29,289.56,302.05,306.25,293.15,293.15,283.15,17797.18,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.58,4.35,0.32,5.29,4.13,1.16,0.0,0.0,0.0,14286.57,0.0,1821.75,2275.33,0.0,2222.72,0.99,1.0,0.0,3.0,1.0,0.0
18374400.0,297.12,297.15,293.15,0.0,0.0,291.2,0.84,0.6,0.54,297.11,297.15,293.15,0.0,0.0,291.2,0.99,0.98,0.93,297.26,297.15,293.15,0.0,0.0,291.2,0.99,1.0,0.7,297.14,297.15,293.15,0.0,0.0,291.2,0.8,0.51,0.49,296.65,297.15,293.15,0.0,0.0,291.2,0.67,0.3,1.39,291.2,291.15,307.15,299.07,301.37,297.16,291.2,1.0,0.93,0.46,0.46,0.54,0.46,4.87,2.05,2.83,0.95,0.85,0.85,0.0,410.07,410.0,78941.69,0.0,10049.84,1.0,284.29,289.55,302.07,306.29,293.15,293.15,283.15,17861.07,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.59,4.36,0.32,5.29,4.13,1.16,0.0,0.0,0.0,14328.76,0.0,1839.93,2275.33,0.0,2225.85,1.0,1.0,0.0,3.0,1.0,0.0
18374700.0,297.12,297.15,293.15,0.0,0.0,291.19,0.83,0.59,0.54,297.11,297.15,293.15,0.0,0.0,291.19,0.99,0.97,0.92,297.27,297.15,293.15,0.0,0.0,291.19,0.99,1.0,0.7,297.14,297.15,293.15,0.0,0.0,291.19,0.8,0.51,0.49,296.65,297.15,293.15,0.0,0.0,291.19,0.67,0.3,1.39,291.19,291.15,307.11,299.08,301.35,297.16,291.19,1.0,0.93,0.46,0.46,0.54,0.46,4.86,2.04,2.82,0.95,0.85,0.85,0.0,410.09,410.0,78952.96,0.0,9975.76,1.0,284.29,289.54,302.08,306.3,293.15,293.15,283.15,17929.84,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.6,4.37,0.32,5.29,4.13,1.16,0.0,0.0,0.0,14340.91,0.0,1849.69,2275.33,0.0,2225.61,1.0,1.0,0.0,3.0,1.0,0.0
18375000.0,297.12,297.15,293.15,0.0,0.0,291.17,0.83,0.59,0.53,297.1,297.15,293.15,0.0,0.0,291.17,0.98,0.96,0.91,297.28,297.15,293.15,0.0,0.0,291.17,0.99,1.0,0.7,297.14,297.15,293.15,0.0,0.0,291.17,0.79,0.51,0.49,296.65,297.15,293.15,0.0,0.0,291.17,0.67,0.3,1.39,291.17,291.15,307.06,299.09,301.33,297.16,291.17,1.0,0.92,0.46,0.46,0.54,0.46,4.84,2.03,2.81,0.94,0.85,0.85,0.0,410.09,410.0,78880.25,0.0,9893.27,1.0,284.29,289.53,302.09,306.3,293.15,293.15,283.15,17981.5,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.6,4.37,0.32,5.29,4.13,1.16,0.0,0.0,0.0,14336.44,0.0,1852.9,2275.33,0.0,2223.58,1.0,1.0,0.0,3.0,1.0,0.0
18375300.0,297.12,297.15,293.15,0.0,0.0,291.16,0.83,0.58,0.53,297.1,297.15,293.15,0.0,0.0,291.16,0.98,0.95,0.91,297.29,297.15,293.15,0.0,0.0,291.16,0.99,1.0,0.7,297.14,297.15,293.15,0.0,0.0,291.16,0.79,0.51,0.49,296.64,297.15,293.15,0.0,0.0,291.16,0.67,0.3,1.39,291.16,291.15,307.02,299.09,301.31,297.17,291.16,1.0,0.92,0.46,0.46,0.54,0.46,4.82,2.02,2.8,0.94,0.85,0.85,0.0,410.1,410.0,78742.2,0.0,9805.58,1.0,284.29,289.52,302.09,306.3,293.15,293.15,283.15,18025.79,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.6,4.37,0.32,5.29,4.13,1.16,0.0,0.0,0.0,14318.44,0.0,1851.14,2275.33,0.0,2221.27,1.0,1.0,0.0,3.0,1.0,0.0
18375600.0,297.12,297.15,293.15,0.0,0.0,291.14,0.82,0.57,0.52,297.1,297.15,293.15,0.0,0.0,291.14,0.98,0.94,0.9,297.3,297.15,293.15,0.0,0.0,291.14,0.99,1.0,0.7,297.14,297.15,293.15,0.0,0.0,291.14,0.79,0.5,0.48,296.64,297.15,293.15,0.0,0.0,291.14,0.67,0.3,1.39,291.14,291.15,306.96,299.09,301.29,297.17,291.14,1.0,0.92,0.46,0.46,0.54,0.46,4.8,2.02,2.79,0.94,0.85,0.85,0.0,410.1,410.0,78540.55,0.0,9714.09,1.0,284.29,289.51,302.08,306.28,293.15,293.15,283.15,18065.28,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.59,4.37,0.32,5.29,4.13,1.16,0.0,0.0,0.0,14286.91,0.0,1844.58,2275.33,0.0,2218.53,1.0,1.0,0.0,3.0,1.0,0.0
18375900.0,297.12,297.15,293.15,0.0,0.0,291.13,0.82,0.57,0.52,297.09,297.15,293.15,0.0,0.0,291.13,0.97,0.93,0.89,297.31,297.15,293.15,0.0,0.0,291.13,0.99,1.0,0.7,297.13,297.15,293.15,0.0,0.0,291.13,0.79,0.5,0.48,296.64,297.15,293.15,0.0,0.0,291.13,0.67,0.3,1.39,291.13,291.15,306.91,299.07,301.27,297.17,291.13,1.0,0.92,0.46,0.46,0.54,0.46,4.78,2.01,2.77,0.93,0.84,0.84,0.0,410.11,410.0,78284.98,0.0,9620.3,1.0,284.29,289.51,302.07,306.26,293.15,293.15,283.15,18102.6,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.58,4.36,0.32,5.29,4.13,1.16,0.0,0.0,0.0,14243.83,0.0,1834.08,2275.33,0.0,2216.07,0.99,1.0,0.0,3.0,1.0,0.0
18376200.0,297.11,297.15,293.15,0.0,0.0,291.12,0.82,0.56,0.51,297.09,297.15,293.15,0.0,0.0,291.12,0.97,0.92,0.88,297.31,297.15,293.15,0.0,0.0,291.12,0.99,1.0,0.7,297.13,297.15,293.15,0.0,0.0,291.12,0.79,0.5,0.48,296.64,297.15,293.15,0.0,0.0,291.12,0.67,0.3,1.39,291.12,291.15,306.84,299.06,301.25,297.17,291.12,1.0,0.91,0.46,0.46,0.54,0.46,4.76,2.0,2.76,0.93,0.84,0.84,0.0,410.11,410.0,77968.64,0.0,9523.84,1.0,284.28,289.5,302.06,306.23,293.15,293.15,283.15,18139.36,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.57,4.34,0.32,5.29,4.13,1.16,0.0,0.0,0.0,14187.88,0.0,1819.38,2275.33,0.0,2213.33,0.99,1.0,0.0,3.0,1.0,0.0
18376500.0,297.11,297.15,293.15,0.0,0.0,291.11,0.81,0.56,0.51,297.09,297.15,293.15,0.0,0.0,291.11,0.96,0.91,0.87,297.31,297.15,293.15,0.0,0.0,291.11,0.99,1.0,0.7,297.13,297.15,293.15,0.0,0.0,291.11,0.78,0.49,0.48,296.64,297.15,293.15,0.0,0.0,291.11,0.67,0.3,1.39,291.11,291.15,306.76,299.03,301.22,297.17,291.11,1.0,0.91,0.46,0.46,0.54,0.46,4.74,2.0,2.74,0.93,0.84,0.84,0.0,410.11,410.0,77599.56,0.0,9425.38,1.0,284.28,289.5,302.03,306.19,293.15,293.15,283.15,18175.17,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.56,4.33,0.32,5.29,4.13,1.16,0.0,0.0,0.0,14120.73,0.0,1801.03,2275.33,0.0,2210.92,0.99,1.0,0.0,3.0,1.0,0.0
18376800.0,297.11,297.15,293.15,0.0,0.0,291.1,0.81,0.55,0.5,297.09,297.15,293.15,0.0,0.0,291.1,0.96,0.9,0.86,297.32,297.15,293.15,0.0,0.0,291.1,0.99,1.0,0.7,297.13,297.15,293.15,0.0,0.0,291.1,0.78,0.49,0.47,296.63,297.15,293.15,0.0,0.0,291.1,0.67,0.3,1.39,291.1,291.15,306.67,299.0,301.19,297.17,291.1,1.0,0.91,0.46,0.46,0.54,0.46,4.72,1.99,2.73,0.93,0.83,0.83,0.0,410.11,410.0,77173.29,0.0,9325.41,1.0,284.28,289.5,302.0,306.13,293.15,293.15,283.15,18210.02,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.54,4.31,0.32,5.29,4.13,1.16,0.0,0.0,0.0,14041.43,0.0,1778.79,2275.33,0.0,2208.31,0.98,1.0,0.0,3.0,1.0,0.0
18377100.0,297.11,297.15,293.15,0.0,0.0,291.09,0.81,0.54,0.5,297.09,297.15,293.15,0.0,0.0,291.09,0.95,0.89,0.85,297.32,297.15,293.15,0.0,0.0,291.09,0.99,1.0,0.7,297.13,297.15,293.15,0.0,0.0,291.09,0.78,0.49,0.47,296.63,297.15,293.15,0.0,0.0,291.09,0.67,0.3,1.39,291.09,291.15,306.56,298.97,301.16,297.17,291.09,1.0,0.91,0.47,0.47,0.53,0.47,4.7,1.99,2.71,0.93,0.83,0.83,0.0,410.12,410.0,76695.77,0.0,9224.69,1.0,284.28,289.49,301.97,306.07,293.15,293.15,283.15,18244.77,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.52,4.29,0.32,5.29,4.13,1.16,0.0,0.0,0.0,13951.44,0.0,1753.23,2275.33,0.0,2206.15,0.98,1.0,0.0,3.0,1.0,0.0
18377400.0,297.11,297.15,293.15,0.0,0.0,291.08,0.8,0.54,0.49,297.09,297.15,293.15,0.0,0.0,291.08,0.95,0.88,0.84,297.32,297.15,293.15,0.0,0.0,291.08,0.99,1.0,0.7,297.13,297.15,293.15,0.0,0.0,291.08,0.78,0.48,0.47,296.63,297.15,293.15,0.0,0.0,291.08,0.66,0.3,1.39,291.08,291.15,306.44,298.92,301.12,297.17,291.08,1.0,0.9,0.47,0.47,0.53,0.47,4.67,1.98,2.69,0.93,0.83,0.83,0.0,410.12,410.0,76160.45,0.0,9123.46,1.0,284.28,289.49,301.92,306.0,293.15,293.15,283.15,18279.5,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.49,4.26,0.31,5.29,4.13,1.16,0.0,0.0,0.0,13849.5,0.0,1724.04,2275.33,0.0,2203.83,0.97,1.0,0.0,3.0,1.0,0.0
