time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18377700.0,297.11,297.15,293.15,0.0,0.0,291.07,0.8,0.53,0.48,297.09,297.15,293.15,0.0,0.0,291.07,0.94,0.87,0.83,297.33,297.15,293.15,0.0,0.0,291.07,0.99,1.0,0.7,297.13,297.15,293.15,0.0,0.0,291.07,0.77,0.48,0.46,296.63,297.15,293.15,0.0,0.0,291.07,0.66,0.3,1.39,291.07,291.15,306.31,298.87,301.07,297.17,291.07,1.0,0.9,0.47,0.47,0.53,0.47,4.65,1.98,2.67,0.93,0.82,0.82,0.0,410.12,410.0,75571.41,0.0,9022.09,1.0,284.28,289.49,301.87,305.92,293.15,293.15,283.15,18314.94,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.47,4.23,0.31,5.29,4.13,1.16,0.0,0.0,0.0,13736.81,0.0,1691.71,2275.33,0.0,2201.96,0.97,1.0,0.0,3.0,1.0,0.0
18378000.0,297.11,297.15,293.15,0.0,0.0,291.06,0.8,0.52,0.48,297.09,297.15,293.15,0.0,0.0,291.06,0.94,0.86,0.82,297.33,297.15,293.15,0.0,0.0,291.06,0.99,1.0,0.7,297.13,297.15,293.15,0.0,0.0,291.06,0.77,0.48,0.46,296.63,297.15,293.15,0.0,0.0,291.06,0.66,0.3,1.39,291.06,291.15,306.15,298.81,301.02,297.17,291.06,1.0,0.9,0.47,0.47,0.53,0.47,4.63,1.98,2.65,0.93,0.82,0.82,0.0,410.12,410.0,74922.23,0.0,8920.74,1.0,284.27,289.49,301.81,305.83,293.15,293.15,283.15,18350.67,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.43,4.2,0.31,5.29,4.13,1.16,0.0,0.0,0.0,13612.25,0.0,1655.93,2275.33,0.0,2200.01,0.96,1.0,0.0,3.0,1.0,0.0
18378300.0,297.11,297.15,293.15,0.0,0.0,291.05,0.79,0.52,0.47,297.09,297.15,293.15,0.0,0.0,291.05,0.93,0.85,0.81,297.33,297.15,293.15,0.0,0.0,291.05,0.98,1.0,0.7,297.13,297.15,293.15,0.0,0.0,291.05,0.77,0.47,0.46,296.62,297.15,293.15,0.0,0.0,291.05,0.66,0.3,1.39,291.05,291.15,305.98,298.76,300.96,297.17,291.05,1.0,0.89,0.47,0.47,0.53,0.47,4.6,1.97,2.63,0.94,0.81,0.81,0.0,410.13,410.0,74238.91,0.0,8815.33,1.0,284.27,289.49,301.75,305.73,293.15,293.15,283.15,18381.49,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.4,4.16,0.3,5.29,4.13,1.16,0.0,0.0,0.0,13482.88,0.0,1617.61,2275.33,0.0,2194.7,0.95,1.0,0.0,3.0,1.0,0.0
18378600.0,297.11,297.15,293.15,0.0,0.0,291.05,0.79,0.51,0.47,297.08,297.15,293.15,0.0,0.0,291.05,0.93,0.84,0.8,297.32,297.15,293.15,0.0,0.0,291.05,0.98,1.0,0.7,297.12,297.15,293.15,0.0,0.0,291.05,0.76,0.47,0.45,296.62,297.15,293.15,0.0,0.0,291.05,0.66,0.3,1.39,291.05,291.15,305.82,298.71,300.9,297.17,291.05,1.0,0.89,0.47,0.47,0.53,0.47,4.58,1.97,2.61,0.94,0.8,0.8,0.0,410.14,410.0,73559.73,0.0,8703.13,1.0,284.27,289.49,301.7,305.64,293.15,293.15,283.15,18397.53,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.37,4.12,0.3,5.29,4.13,1.16,0.0,0.0,0.0,13357.97,0.0,1577.98,2275.33,0.0,2185.46,0.94,1.0,0.0,3.0,1.0,0.0
18378900.0,297.1,297.15,293.15,0.0,0.0,291.04,0.78,0.5,0.46,297.08,297.15,293.15,0.0,0.0,291.04,0.92,0.83,0.79,297.32,297.15,293.15,0.0,0.0,291.04,0.98,1.0,0.7,297.12,297.15,293.15,0.0,0.0,291.04,0.76,0.46,0.45,296.61,297.15,293.15,0.0,0.0,291.04,0.66,0.3,1.39,291.04,291.15,305.65,298.66,300.84,297.17,291.04,1.0,0.89,0.47,0.47,0.53,0.47,4.55,1.97,2.59,0.94,0.8,0.8,0.0,410.14,410.0,72892.98,0.0,8585.84,1.0,284.27,289.5,301.66,305.57,293.15,293.15,283.15,18404.51,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.33,4.08,0.3,5.29,4.13,1.16,0.0,0.0,0.0,13238.31,0.0,1538.16,2275.33,0.0,2174.32,0.93,1.0,0.0,3.0,1.0,0.0
18379200.0,297.1,297.15,293.15,0.0,0.0,291.04,0.78,0.49,0.45,297.08,297.15,293.15,0.0,0.0,291.04,0.91,0.81,0.78,297.31,297.15,293.15,0.0,0.0,291.04,0.98,1.0,0.7,297.12,297.15,293.15,0.0,0.0,291.04,0.76,0.46,0.44,296.6,297.15,293.15,0.0,0.0,291.04,0.66,0.3,1.4,291.04,291.15,305.48,298.63,300.78,297.16,291.04,1.0,0.88,0.47,0.47,0.53,0.47,4.52,1.96,2.56,0.94,0.79,0.79,0.0,410.15,410.0,72240.64,0.0,8464.75,1.0,284.27,289.51,301.62,305.49,293.15,293.15,283.15,18406.34,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.3,4.05,0.29,5.29,4.13,1.16,0.0,0.0,0.0,13123.61,0.0,1498.77,2275.33,0.0,2162.08,0.93,1.0,0.0,3.0,1.0,0.0
18379500.0,297.1,297.15,293.15,0.0,0.0,291.04,0.77,0.48,0.44,297.08,297.15,293.15,0.0,0.0,291.04,0.91,0.8,0.76,297.3,297.15,293.15,0.0,0.0,291.04,0.98,1.0,0.7,297.12,297.15,293.15,0.0,0.0,291.04,0.75,0.45,0.44,296.6,297.15,293.15,0.0,0.0,291.04,0.66,0.3,1.4,291.04,291.15,305.32,298.59,300.72,297.16,291.04,1.0,0.88,0.48,0.48,0.52,0.48,4.49,1.96,2.54,0.95,0.79,0.79,0.0,410.15,410.0,71602.41,0.0,8340.57,1.0,284.27,289.52,301.59,305.43,293.15,293.15,283.15,18405.03,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.26,4.01,0.29,5.29,4.13,1.16,0.0,0.0,0.0,13013.29,0.0,1460.13,2275.33,0.0,2149.21,0.92,1.0,0.0,3.0,1.0,0.0
18379800.0,297.1,297.15,293.15,0.0,0.0,291.04,0.77,0.47,0.44,297.08,297.15,293.15,0.0,0.0,291.04,0.9,0.79,0.75,297.29,297.15,293.15,0.0,0.0,291.04,0.98,1.0,0.7,297.11,297.15,293.15,0.0,0.0,291.04,0.75,0.44,0.43,296.59,297.15,293.15,0.0,0.0,291.04,0.66,0.3,1.4,291.04,291.15,305.15,298.56,300.66,297.16,291.04,1.0,0.88,0.48,0.48,0.52,0.48,4.46,1.95,2.51,0.95,0.78,0.78,0.0,410.15,410.0,70977.6,0.0,8214.46,1.0,284.27,289.53,301.56,305.36,293.15,293.15,283.15,18401.64,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.23,3.97,0.29,5.29,4.13,1.16,0.0,0.0,0.0,12906.67,0.0,1422.46,2275.33,0.0,2136.03,0.91,1.0,0.0,3.0,1.0,0.0
18380100.0,297.1,297.15,293.15,0.0,0.0,291.04,0.76,0.46,0.43,297.08,297.15,293.15,0.0,0.0,291.04,0.9,0.78,0.74,297.28,297.15,293.15,0.0,0.0,291.04,0.98,1.0,0.7,297.11,297.15,293.15,0.0,0.0,291.04,0.75,0.44,0.42,296.58,297.15,293.15,0.0,0.0,291.04,0.66,0.3,1.4,291.04,291.15,304.98,298.53,300.61,297.15,291.04,1.0,0.87,0.48,0.48,0.52,0.48,4.43,1.95,2.48,0.95,0.78,0.78,0.0,410.16,410.0,70361.63,0.0,8087.29,1.0,284.27,289.54,301.53,305.3,293.15,293.15,283.15,18397.96,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.19,3.93,0.28,5.29,4.13,1.16,0.0,0.0,0.0,12802.63,0.0,1385.8,2275.33,0.0,2122.82,0.9,1.0,0.0,3.0,1.0,0.0
18380400.0,297.1,297.15,293.15,0.0,0.0,291.04,0.75,0.45,0.42,297.08,297.15,293.15,0.0,0.0,291.04,0.89,0.76,0.73,297.27,297.15,293.15,0.0,0.0,291.04,0.98,1.0,0.7,297.11,297.15,293.15,0.0,0.0,291.04,0.74,0.43,0.42,296.58,297.15,293.15,0.0,0.0,291.04,0.66,0.3,1.4,291.04,291.15,304.82,298.51,300.55,297.15,291.04,1.0,0.87,0.48,0.48,0.52,0.48,4.4,1.95,2.45,0.96,0.77,0.77,0.0,410.16,410.0,69747.99,0.0,7958.81,1.0,284.27,289.55,301.5,305.24,293.15,293.15,283.15,18395.74,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.16,3.89,0.28,5.29,4.13,1.16,0.0,0.0,0.0,12699.83,0.0,1350.05,2275.33,0.0,2109.79,0.89,1.0,0.0,3.0,1.0,0.0
18380700.0,297.09,297.15,293.15,0.0,0.0,291.04,0.75,0.45,0.41,297.07,297.15,293.15,0.0,0.0,291.04,0.88,0.75,0.72,297.26,297.15,293.15,0.0,0.0,291.04,0.98,1.0,0.7,297.11,297.15,293.15,0.0,0.0,291.04,0.74,0.42,0.41,296.57,297.15,293.15,0.0,0.0,291.04,0.66,0.3,1.4,291.04,291.15,304.65,298.47,300.49,297.14,291.04,1.0,0.86,0.48,0.48,0.52,0.48,4.37,1.94,2.43,0.96,0.77,0.77,0.0,410.16,410.0,69126.71,0.0,7828.94,1.0,284.27,289.56,301.47,305.17,293.15,293.15,283.15,18396.54,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.12,3.85,0.28,5.29,4.13,1.16,0.0,0.0,0.0,12596.45,0.0,1314.91,2275.33,0.0,2096.96,0.88,1.0,0.0,3.0,1.0,0.0
18381000.0,297.09,297.15,293.15,0.0,0.0,291.04,0.74,0.44,0.4,297.07,297.15,293.15,0.0,0.0,291.04,0.88,0.74,0.7,297.24,297.15,293.15,0.0,0.0,291.04,0.98,1.0,0.7,297.11,297.15,293.15,0.0,0.0,291.04,0.73,0.42,0.4,296.56,297.15,293.15,0.0,0.0,291.04,0.66,0.3,1.4,291.04,291.15,304.48,298.44,300.43,297.14,291.04,1.0,0.86,0.48,0.48,0.52,0.48,4.33,1.94,2.4,0.96,0.76,0.76,0.0,410.17,410.0,68488.63,0.0,7697.13,1.0,284.27,289.57,301.44,305.11,293.15,293.15,283.15,18401.06,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.09,3.82,0.27,5.29,4.13,1.16,0.0,0.0,0.0,12490.84,0.0,1280.08,2275.33,0.0,2084.31,0.88,1.0,0.0,3.0,1.0,0.0
18381300.0,297.09,297.15,293.15,0.0,0.0,291.04,0.74,0.43,0.39,297.07,297.15,293.15,0.0,0.0,291.04,0.87,0.72,0.69,297.22,297.15,293.15,0.0,0.0,291.04,0.98,1.0,0.7,297.11,297.15,293.15,0.0,0.0,291.04,0.73,0.41,0.4,296.55,297.15,293.15,0.0,0.0,291.04,0.66,0.3,1.4,291.04,291.15,304.32,298.4,300.37,297.13,291.04,1.0,0.86,0.49,0.49,0.51,0.49,4.3,1.94,2.37,0.97,0.76,0.76,0.0,410.17,410.0,67825.11,0.0,7562.89,1.0,284.27,289.58,301.4,305.04,293.15,293.15,283.15,18409.79,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.05,3.78,0.27,5.29,4.13,1.16,0.0,0.0,0.0,12381.53,0.0,1245.27,2275.33,0.0,2071.91,0.87,1.0,0.0,3.0,1.0,0.0
18381600.0,297.09,297.15,293.15,0.0,0.0,291.04,0.73,0.41,0.38,297.07,297.15,293.15,0.0,0.0,291.04,0.86,0.71,0.68,297.2,297.15,293.15,0.0,0.0,291.04,0.97,1.0,0.7,297.1,297.15,293.15,0.0,0.0,291.04,0.72,0.4,0.39,296.54,297.15,293.15,0.0,0.0,291.04,0.66,0.3,1.4,291.04,291.15,304.15,298.36,300.31,297.12,291.04,1.0,0.85,0.49,0.49,0.51,0.49,4.26,1.93,2.33,0.97,0.75,0.75,0.0,410.18,410.0,67122.62,0.0,7424.97,1.0,284.27,289.59,301.36,304.96,293.15,293.15,283.15,18424.33,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,3.01,3.74,0.27,5.29,4.13,1.16,0.0,0.0,0.0,12266.4,0.0,1210.04,2275.33,0.0,2059.5,0.86,1.0,0.0,3.0,1.0,0.0
18381900.0,297.09,297.15,293.15,0.0,0.0,291.04,0.72,0.4,0.37,297.07,297.15,293.15,0.0,0.0,291.04,0.86,0.69,0.66,297.17,297.15,293.15,0.0,0.0,291.04,0.97,1.0,0.7,297.1,297.15,293.15,0.0,0.0,291.04,0.72,0.39,0.38,296.53,297.15,293.15,0.0,0.0,291.04,0.66,0.3,1.4,291.04,291.15,303.98,298.32,300.25,297.11,291.04,1.0,0.85,0.49,0.49,0.51,0.49,4.23,1.93,2.3,0.97,0.75,0.75,0.0,410.19,410.0,66382.45,0.0,7282.55,1.0,284.27,289.6,301.31,304.87,293.15,293.15,283.15,18440.3,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.97,3.69,0.26,5.29,4.13,1.16,0.0,0.0,0.0,12146.01,0.0,1174.19,2275.33,0.0,2045.8,0.85,1.0,0.0,3.0,1.0,0.0
18382200.0,297.09,297.15,293.15,0.0,0.0,291.04,0.72,0.39,0.36,297.06,297.15,293.15,0.0,0.0,291.04,0.85,0.68,0.65,297.14,297.15,293.15,0.0,0.0,291.04,0.97,1.0,0.7,297.09,297.15,293.15,0.0,0.0,291.04,0.71,0.38,0.37,296.52,297.15,293.15,0.0,0.0,291.04,0.65,0.3,1.4,291.04,291.15,303.82,298.27,300.19,297.1,291.04,1.0,0.84,0.49,0.49,0.51,0.49,4.19,1.92,2.27,0.98,0.74,0.74,0.0,410.21,410.0,65610.07,0.0,7132.65,1.0,284.27,289.61,301.27,304.79,293.15,293.15,283.15,18457.08,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.93,3.65,0.26,5.29,4.13,1.16,0.0,0.0,0.0,12022.31,0.0,1137.9,2275.33,0.0,2030.55,0.84,1.0,0.0,3.0,1.0,0.0
18382500.0,297.08,297.15,293.15,0.0,0.0,291.03,0.71,0.38,0.35,297.06,297.15,293.15,0.0,0.0,291.03,0.84,0.66,0.64,297.11,297.15,293.15,0.0,0.0,291.03,0.97,0.99,0.7,297.09,297.15,293.15,0.0,0.0,291.03,0.7,0.37,0.36,296.51,297.15,293.15,0.0,0.0,291.03,0.65,0.3,1.4,291.03,291.15,303.65,298.22,300.13,297.09,291.03,1.0,0.84,0.5,0.5,0.5,0.5,4.14,1.92,2.23,0.98,0.73,0.73,0.0,410.24,410.0,64778.9,0.0,6963.37,1.0,284.26,289.62,301.22,304.7,293.15,293.15,283.15,18483.69,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.89,3.6,0.25,5.29,4.13,1.16,0.0,0.0,0.0,11891.94,0.0,1100.51,2275.33,0.0,2013.2,0.83,1.0,0.0,3.0,1.0,0.0
18382800.0,297.08,297.15,293.15,0.0,0.0,291.03,0.7,0.37,0.34,297.06,297.15,293.15,0.0,0.0,291.03,0.84,0.65,0.62,297.09,297.15,293.15,0.0,0.0,291.03,0.96,0.98,0.69,297.09,297.15,293.15,0.0,0.0,291.03,0.69,0.36,0.35,296.5,297.15,293.15,0.0,0.0,291.03,0.65,0.3,1.4,291.03,291.15,303.48,298.17,300.07,297.08,291.03,1.0,0.83,0.5,0.5,0.5,0.5,4.09,1.91,2.18,0.99,0.73,0.73,0.0,410.26,410.0,63892.32,0.0,6778.97,1.0,284.26,289.63,301.17,304.6,293.15,293.15,283.15,18511.14,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.85,3.56,0.25,5.29,4.13,1.16,0.0,0.0,0.0,11755.45,0.0,1061.85,2275.33,0.0,1993.49,0.82,1.0,0.0,3.0,1.0,0.0
18383100.0,297.08,297.15,293.15,0.0,0.0,291.02,0.69,0.36,0.33,297.06,297.15,293.15,0.0,0.0,291.02,0.83,0.63,0.61,297.07,297.15,293.15,0.0,0.0,291.02,0.96,0.97,0.68,297.08,297.15,293.15,0.0,0.0,291.02,0.68,0.35,0.34,296.49,297.15,293.15,0.0,0.0,291.02,0.65,0.3,1.4,291.02,291.15,303.32,298.12,300.02,297.07,291.02,1.0,0.82,0.5,0.5,0.5,0.5,4.04,1.9,2.14,0.99,0.72,0.72,0.0,410.28,410.0,62956.41,0.0,6583.12,1.0,284.26,289.64,301.12,304.5,293.15,293.15,283.15,18536.72,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.8,3.5,0.24,5.29,4.13,1.16,0.0,0.0,0.0,11613.81,0.0,1022.19,2275.33,0.0,1971.49,0.81,1.0,0.0,3.0,1.0,0.0
18383400.0,297.08,297.15,293.15,0.0,0.0,291.01,0.68,0.34,0.32,297.06,297.15,293.15,0.0,0.0,291.01,0.82,0.61,0.59,297.05,297.15,293.15,0.0,0.0,291.01,0.95,0.95,0.67,297.08,297.15,293.15,0.0,0.0,291.01,0.68,0.33,0.33,296.48,297.15,293.15,0.0,0.0,291.01,0.65,0.3,1.4,291.01,291.15,303.15,298.07,299.96,297.06,291.01,1.0,0.82,0.51,0.51,0.49,0.51,3.98,1.89,2.09,0.99,0.71,0.71,0.0,410.29,410.0,61979.53,0.0,6379.56,1.0,284.26,289.65,301.07,304.4,293.15,293.15,283.15,18558.65,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.75,3.45,0.24,5.29,4.13,1.16,0.0,0.0,0.0,11468.29,0.0,981.89,2275.33,0.0,1947.36,0.8,1.0,0.0,3.0,1.0,0.0
18383700.0,297.08,297.15,293.15,0.0,0.0,291.01,0.67,0.33,0.31,297.06,297.15,293.15,0.0,0.0,291.01,0.81,0.6,0.58,297.04,297.15,293.15,0.0,0.0,291.01,0.94,0.93,0.65,297.08,297.15,293.15,0.0,0.0,291.01,0.67,0.32,0.32,296.47,297.15,293.15,0.0,0.0,291.01,0.65,0.3,1.4,291.01,291.15,302.98,298.02,299.91,297.06,291.01,1.0,0.81,0.51,0.51,0.49,0.51,3.92,1.88,2.04,1.0,0.7,0.7,0.0,410.3,410.0,60972.98,0.0,6172.48,1.0,284.26,289.66,301.01,304.29,293.15,293.15,283.15,18574.99,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.7,3.4,0.23,5.29,4.13,1.16,0.0,0.0,0.0,11320.49,0.0,941.43,2275.33,0.0,1921.4,0.79,1.0,0.0,3.0,1.0,0.0
18384000.0,297.08,297.15,293.15,0.0,0.0,291.01,0.66,0.32,0.3,297.06,297.15,293.15,0.0,0.0,291.01,0.8,0.58,0.56,297.03,297.15,293.15,0.0,0.0,291.01,0.93,0.91,0.64,297.08,297.15,293.15,0.0,0.0,291.01,0.66,0.31,0.31,296.46,297.15,293.15,0.0,0.0,291.01,0.65,0.3,1.4,291.01,291.15,302.82,297.97,299.86,297.06,291.01,1.0,0.8,0.51,0.51,0.49,0.51,3.85,1.87,1.98,1.0,0.7,0.7,0.0,410.3,410.0,59947.84,0.0,5965.59,1.0,284.26,289.68,300.96,304.19,293.15,293.15,283.15,18585.55,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.64,3.34,0.23,5.29,4.13,1.16,0.0,0.0,0.0,11172.01,0.0,901.32,2275.33,0.0,1894.02,0.77,1.0,0.0,3.0,1.0,0.0
18384300.0,297.08,297.15,293.15,0.0,0.0,291.0,0.65,0.31,0.29,297.06,297.15,293.15,0.0,0.0,291.0,0.8,0.57,0.55,297.02,297.15,293.15,0.0,0.0,291.0,0.92,0.88,0.62,297.08,297.15,293.15,0.0,0.0,291.0,0.65,0.3,0.3,296.45,297.15,293.15,0.0,0.0,291.0,0.65,0.3,1.4,291.0,291.15,302.65,297.91,299.8,297.06,291.0,1.0,0.8,0.52,0.52,0.48,0.52,3.79,1.86,1.93,1.01,0.69,0.69,0.0,410.24,410.0,58932.82,0.0,5771.06,1.0,284.25,289.69,300.9,304.08,293.15,293.15,283.15,18579.55,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.59,3.28,0.22,5.29,4.13,1.16,0.0,0.0,0.0,11025.87,0.0,862.13,2275.33,0.0,1865.67,0.76,1.0,0.0,3.0,1.0,0.0
18384600.0,297.08,297.15,293.15,0.0,0.0,291.01,0.65,0.3,0.28,297.06,297.15,293.15,0.0,0.0,291.01,0.79,0.55,0.53,297.02,297.15,293.15,0.0,0.0,291.01,0.91,0.86,0.61,297.06,297.15,293.15,0.0,0.0,291.01,0.65,0.3,0.3,296.45,297.15,293.15,0.0,0.0,291.01,0.65,0.3,1.4,291.01,291.15,302.48,297.86,299.75,297.05,291.01,1.0,0.79,0.52,0.52,0.48,0.52,3.75,1.86,1.89,1.01,0.68,0.68,0.0,410.18,410.0,58044.95,0.0,5627.36,1.0,284.25,289.71,300.85,303.98,293.15,293.15,283.15,18522.11,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.54,3.23,0.22,5.29,4.13,1.16,0.0,0.0,0.0,10896.61,0.0,826.84,2275.33,0.0,1840.14,0.75,1.0,0.0,3.0,1.0,0.0
18384900.0,297.07,297.15,293.15,0.0,0.0,291.02,0.65,0.3,0.28,297.06,297.15,293.15,0.0,0.0,291.02,0.78,0.53,0.52,297.02,297.15,293.15,0.0,0.0,291.02,0.9,0.84,0.59,297.05,297.15,293.15,0.0,0.0,291.02,0.65,0.3,0.3,296.44,297.15,293.15,0.0,0.0,291.02,0.65,0.3,1.4,291.02,291.15,302.32,297.8,299.69,297.05,291.02,1.0,0.79,0.53,0.53,0.47,0.53,3.71,1.86,1.85,1.02,0.68,0.68,0.0,410.17,410.0,57261.07,0.0,5515.02,1.0,284.25,289.73,300.79,303.88,293.15,293.15,283.15,18470.49,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.5,3.18,0.21,5.29,4.13,1.16,0.0,0.0,0.0,10781.59,0.0,796.2,2275.33,0.0,1819.34,0.74,1.0,0.0,3.0,1.0,0.0
18385200.0,297.05,297.15,293.15,0.0,0.0,291.02,0.65,0.3,0.28,297.06,297.15,293.15,0.0,0.0,291.02,0.77,0.52,0.5,297.02,297.15,293.15,0.0,0.0,291.02,0.89,0.81,0.58,297.03,297.15,293.15,0.0,0.0,291.02,0.65,0.3,0.3,296.43,297.15,293.15,0.0,0.0,291.02,0.65,0.3,1.4,291.02,291.15,302.15,297.74,299.63,297.04,291.02,1.0,0.78,0.53,0.53,0.47,0.53,3.67,1.86,1.82,1.03,0.67,0.67,0.0,409.09,408.88,56496.13,0.0,5396.72,1.0,284.25,289.75,300.74,303.79,293.15,293.15,283.15,18451.36,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.46,3.14,0.21,5.29,4.13,1.16,0.0,0.0,0.0,10670.24,0.0,768.17,2275.33,0.0,1800.31,0.73,1.0,0.0,3.0,1.0,0.0
18385500.0,297.75,303.15,285.15,0.0,0.0,299.07,1.0,0.3,0.0,297.85,303.15,285.15,0.0,0.0,299.07,1.0,0.3,0.0,298.11,303.15,285.15,0.0,0.0,299.1,1.0,0.3,0.0,297.58,303.15,285.15,0.0,0.0,299.03,1.0,0.3,0.0,297.1,303.15,285.15,0.0,0.0,298.52,1.0,0.3,0.0,298.92,303.15,302.0,297.7,294.97,295.02,289.93,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.17,404.32,93.38,0.0,0.0,0.0,284.25,289.75,300.93,302.83,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18385800.0,298.08,303.15,285.15,0.0,0.0,299.07,1.0,0.3,0.0,298.18,303.15,285.15,0.0,0.0,299.07,1.0,0.3,0.0,298.45,303.15,285.15,0.0,0.0,299.1,1.0,0.3,0.0,297.89,303.15,285.15,0.0,0.0,299.03,1.0,0.3,0.0,297.52,303.15,285.15,0.0,0.0,298.52,1.0,0.3,0.0,298.92,303.15,301.88,297.69,294.97,295.02,290.02,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.16,410.0,2.5,0.0,0.0,0.0,284.25,289.75,300.93,302.83,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18386100.0,298.25,303.15,285.15,0.0,0.0,299.07,1.0,0.3,0.0,298.35,303.15,285.15,0.0,0.0,299.07,1.0,0.3,0.0,298.61,303.15,285.15,0.0,0.0,299.1,1.0,0.3,0.0,298.05,303.15,285.15,0.0,0.0,299.03,1.0,0.3,0.0,297.72,303.15,285.15,0.0,0.0,298.52,1.0,0.3,0.0,298.92,303.15,301.77,297.71,294.97,295.02,290.16,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.16,410.0,2.51,0.0,0.0,0.0,284.25,289.75,300.93,302.83,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18386400.0,298.33,303.15,285.15,0.0,0.0,299.07,1.0,0.3,0.0,298.43,303.15,285.15,0.0,0.0,299.07,1.0,0.3,0.0,298.7,303.15,285.15,0.0,0.0,299.1,1.0,0.3,0.0,298.14,303.15,285.15,0.0,0.0,299.03,1.0,0.3,0.0,297.82,303.15,285.15,0.0,0.0,298.52,1.0,0.3,0.0,298.92,303.15,301.69,297.75,294.97,295.02,290.28,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.16,410.0,2.47,0.0,0.0,0.0,284.25,289.75,300.93,302.83,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18386700.0,298.38,303.15,285.15,0.0,0.0,299.07,1.0,0.3,0.0,298.48,303.15,285.15,0.0,0.0,299.07,1.0,0.3,0.0,298.74,303.15,285.15,0.0,0.0,299.1,1.0,0.3,0.0,298.19,303.15,285.15,0.0,0.0,299.03,1.0,0.3,0.0,297.86,303.15,285.15,0.0,0.0,298.52,1.0,0.3,0.0,298.92,303.15,301.63,297.81,294.97,295.02,290.38,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.16,410.0,2.26,0.0,0.0,0.0,284.25,289.75,300.93,302.83,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18387000.0,298.4,303.15,285.15,0.0,0.0,299.07,1.0,0.3,0.0,298.5,303.15,285.15,0.0,0.0,299.07,1.0,0.3,0.0,298.76,303.15,285.15,0.0,0.0,299.1,1.0,0.3,0.0,298.22,303.15,285.15,0.0,0.0,299.03,1.0,0.3,0.0,297.89,303.15,285.15,0.0,0.0,298.52,1.0,0.3,0.0,298.92,303.15,301.57,297.87,294.97,295.02,290.46,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.15,410.0,1.99,0.0,0.0,0.0,284.25,289.75,300.93,302.83,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18387300.0,298.42,303.15,285.15,0.0,0.0,299.07,1.0,0.3,0.0,298.52,303.15,285.15,0.0,0.0,299.07,1.0,0.3,0.0,298.77,303.15,285.15,0.0,0.0,299.1,1.0,0.3,0.0,298.24,303.15,285.15,0.0,0.0,299.03,1.0,0.3,0.0,297.91,303.15,285.15,0.0,0.0,298.52,1.0,0.3,0.0,298.92,303.15,301.51,297.94,294.97,295.02,290.54,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.15,410.0,1.71,0.0,0.0,0.0,284.25,289.75,300.93,302.83,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18387600.0,298.43,303.15,285.15,0.0,0.0,299.07,1.0,0.3,0.0,298.53,303.15,285.15,0.0,0.0,299.07,1.0,0.3,0.0,298.78,303.15,285.15,0.0,0.0,299.1,1.0,0.3,0.0,298.25,303.15,285.15,0.0,0.0,299.03,1.0,0.3,0.0,297.92,303.15,285.15,0.0,0.0,298.52,1.0,0.3,0.0,298.92,303.15,301.46,298.02,294.97,295.02,290.6,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.15,410.0,1.46,0.0,0.0,0.0,284.25,289.75,300.93,302.83,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18387900.0,298.44,303.15,285.15,0.0,0.0,299.07,1.0,0.3,0.0,298.54,303.15,285.15,0.0,0.0,299.07,1.0,0.3,0.0,298.79,303.15,285.15,0.0,0.0,299.1,1.0,0.3,0.0,298.26,303.15,285.15,0.0,0.0,299.03,1.0,0.3,0.0,297.94,303.15,285.15,0.0,0.0,298.52,1.0,0.3,0.0,298.92,303.15,301.4,298.08,294.97,295.02,290.65,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.14,410.0,1.23,0.0,0.0,0.0,284.25,289.75,300.93,302.83,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18388200.0,298.45,303.15,285.15,0.0,0.0,299.07,1.0,0.3,0.0,298.55,303.15,285.15,0.0,0.0,299.07,1.0,0.3,0.0,298.8,303.15,285.15,0.0,0.0,299.1,1.0,0.3,0.0,298.27,303.15,285.15,0.0,0.0,299.03,1.0,0.3,0.0,297.94,303.15,285.15,0.0,0.0,298.52,1.0,0.3,0.0,298.92,303.15,301.33,298.14,294.97,295.02,290.69,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.14,410.0,1.03,0.0,0.0,0.0,284.25,289.75,300.93,302.83,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18388500.0,298.46,303.15,285.15,0.0,0.0,299.07,1.0,0.3,0.0,298.56,303.15,285.15,0.0,0.0,299.07,1.0,0.3,0.0,298.8,303.15,285.15,0.0,0.0,299.1,1.0,0.3,0.0,298.28,303.15,285.15,0.0,0.0,299.03,1.0,0.3,0.0,297.95,303.15,285.15,0.0,0.0,298.52,1.0,0.3,0.0,298.92,303.15,301.25,298.18,294.97,295.02,290.72,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.14,410.0,0.86,0.0,0.0,0.0,284.25,289.75,300.93,302.83,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18388800.0,298.46,303.15,285.15,0.0,0.0,299.07,1.0,0.3,0.0,298.56,303.15,285.15,0.0,0.0,299.07,1.0,0.3,0.0,298.8,303.15,285.15,0.0,0.0,299.1,1.0,0.3,0.0,298.28,303.15,285.15,0.0,0.0,299.03,1.0,0.3,0.0,297.96,303.15,285.15,0.0,0.0,298.52,1.0,0.3,0.0,298.92,303.15,301.15,298.21,294.97,295.02,290.75,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.14,410.0,0.72,0.0,0.0,0.0,284.25,289.75,300.93,302.83,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18389100.0,298.46,303.15,285.15,0.0,0.0,299.07,1.0,0.3,0.0,298.56,303.15,285.15,0.0,0.0,299.07,1.0,0.3,0.0,298.8,303.15,285.15,0.0,0.0,299.1,1.0,0.3,0.0,298.29,303.15,285.15,0.0,0.0,299.03,1.0,0.3,0.0,297.96,303.15,285.15,0.0,0.0,298.52,1.0,0.3,0.0,298.93,303.15,301.02,298.2,294.97,295.02,290.77,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.14,410.0,0.58,0.0,0.0,0.0,284.25,289.75,300.93,302.83,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18389400.0,298.47,303.15,285.15,0.0,0.0,299.07,1.0,0.3,0.0,298.57,303.15,285.15,0.0,0.0,299.07,1.0,0.3,0.0,298.8,303.15,285.15,0.0,0.0,299.1,1.0,0.3,0.0,298.29,303.15,285.15,0.0,0.0,299.03,1.0,0.3,0.0,297.97,303.15,285.15,0.0,0.0,298.52,1.0,0.3,0.0,298.92,303.15,300.87,298.18,294.97,295.02,290.79,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.15,410.0,0.56,0.0,0.0,0.0,284.25,289.75,300.93,302.83,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18389700.0,298.47,303.15,285.15,0.0,0.0,299.06,1.0,0.3,0.0,298.57,303.15,285.15,0.0,0.0,299.07,1.0,0.3,0.0,298.8,303.15,285.15,0.0,0.0,299.1,1.0,0.3,0.0,298.29,303.15,285.15,0.0,0.0,299.02,1.0,0.3,0.0,297.97,303.15,285.15,0.0,0.0,298.52,1.0,0.3,0.0,298.91,303.15,300.7,298.13,294.97,295.02,290.81,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.1,410.0,0.52,0.0,0.0,0.0,284.25,289.75,300.93,302.83,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18390000.0,298.47,303.15,285.15,0.0,0.0,299.06,1.0,0.3,0.0,298.57,303.15,285.15,0.0,0.0,299.07,1.0,0.3,0.0,298.8,303.15,285.15,0.0,0.0,299.1,1.0,0.3,0.0,298.29,303.15,285.15,0.0,0.0,299.02,1.0,0.3,0.0,297.98,303.15,285.15,0.0,0.0,298.52,1.0,0.3,0.0,298.91,303.15,300.51,298.08,294.97,295.02,290.82,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.06,410.0,0.03,0.0,0.0,0.0,284.25,289.75,300.93,302.83,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18390300.0,298.47,303.15,285.15,0.0,0.0,299.06,1.0,0.3,0.0,298.57,303.15,285.15,0.0,0.0,299.07,1.0,0.3,0.0,298.8,303.15,285.15,0.0,0.0,299.1,1.0,0.3,0.0,298.29,303.15,285.15,0.0,0.0,299.02,1.0,0.3,0.0,297.98,303.15,285.15,0.0,0.0,298.52,1.0,0.3,0.0,298.91,303.15,300.31,298.01,294.97,295.02,290.84,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.07,410.0,0.43,0.0,0.0,0.0,284.25,289.75,300.93,302.83,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18390600.0,298.47,303.15,285.15,0.0,0.0,299.06,1.0,0.3,0.0,298.57,303.15,285.15,0.0,0.0,299.07,1.0,0.3,0.0,298.8,303.15,285.15,0.0,0.0,299.1,1.0,0.3,0.0,298.29,303.15,285.15,0.0,0.0,299.02,1.0,0.3,0.0,297.98,303.15,285.15,0.0,0.0,298.52,1.0,0.3,0.0,298.91,303.15,300.11,297.94,294.97,295.02,290.85,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.05,410.0,1.21,0.0,0.0,0.0,284.25,289.75,300.93,302.83,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18390900.0,298.47,303.15,285.15,0.0,0.0,299.06,1.0,0.3,0.0,298.57,303.15,285.15,0.0,0.0,299.07,1.0,0.3,0.0,298.79,303.15,285.15,0.0,0.0,299.1,1.0,0.3,0.0,298.29,303.15,285.15,0.0,0.0,299.02,1.0,0.3,0.0,297.98,303.15,285.15,0.0,0.0,298.51,1.0,0.3,0.0,298.91,303.15,299.91,297.88,294.97,295.02,290.85,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.02,410.0,0.15,0.0,0.0,0.0,284.25,289.75,300.93,302.83,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18391200.0,298.47,303.15,285.15,0.0,0.0,299.06,1.0,0.3,0.0,298.57,303.15,285.15,0.0,0.0,299.07,1.0,0.3,0.0,298.79,303.15,285.15,0.0,0.0,299.1,1.0,0.3,0.0,298.29,303.15,285.15,0.0,0.0,299.02,1.0,0.3,0.0,297.98,303.15,285.15,0.0,0.0,298.51,1.0,0.3,0.0,298.91,303.15,299.72,297.81,294.97,295.02,290.86,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.02,410.0,0.44,0.0,0.0,0.0,284.25,289.75,300.93,302.83,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18391500.0,298.47,303.15,285.15,0.0,0.0,299.06,1.0,0.3,0.0,298.56,303.15,285.15,0.0,0.0,299.07,1.0,0.3,0.0,298.79,303.15,285.15,0.0,0.0,299.1,1.0,0.3,0.0,298.29,303.15,285.15,0.0,0.0,299.02,1.0,0.3,0.0,297.99,303.15,285.15,0.0,0.0,298.51,1.0,0.3,0.0,298.9,303.15,299.54,297.76,294.97,295.02,290.87,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,410.0,0.37,0.0,0.0,0.0,284.25,289.75,300.93,302.83,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18391800.0,298.47,303.15,285.15,0.0,0.0,299.06,1.0,0.3,0.0,298.56,303.15,285.15,0.0,0.0,299.07,1.0,0.3,0.0,298.78,303.15,285.15,0.0,0.0,299.1,1.0,0.3,0.0,298.29,303.15,285.15,0.0,0.0,299.02,1.0,0.3,0.0,297.99,303.15,285.15,0.0,0.0,298.51,1.0,0.3,0.0,298.9,303.15,299.38,297.72,294.97,295.02,290.87,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.31,0.0,0.0,0.0,284.25,289.75,300.93,302.83,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18392100.0,298.46,303.15,285.15,0.0,0.0,299.06,1.0,0.3,0.0,298.56,303.15,285.15,0.0,0.0,299.07,1.0,0.3,0.0,298.78,303.15,285.15,0.0,0.0,299.1,1.0,0.3,0.0,298.28,303.15,285.15,0.0,0.0,299.02,1.0,0.3,0.0,297.99,303.15,285.15,0.0,0.0,298.51,1.0,0.3,0.0,298.9,303.15,299.25,297.7,294.97,295.02,290.87,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.26,0.0,0.0,0.0,284.25,289.75,300.93,302.83,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18392400.0,298.46,303.15,285.15,0.0,0.0,299.06,1.0,0.3,0.0,298.56,303.15,285.15,0.0,0.0,299.07,1.0,0.3,0.0,298.78,303.15,285.15,0.0,0.0,299.1,1.0,0.3,0.0,298.28,303.15,285.15,0.0,0.0,299.02,1.0,0.3,0.0,297.99,303.15,285.15,0.0,0.0,298.51,1.0,0.3,0.0,298.91,303.15,299.15,297.71,294.97,295.02,290.88,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.2,0.0,0.0,0.0,284.25,289.75,300.93,302.83,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18392700.0,298.46,303.15,285.15,0.0,0.0,299.06,1.0,0.3,0.0,298.55,303.15,285.15,0.0,0.0,299.07,1.0,0.3,0.0,298.77,303.15,285.15,0.0,0.0,299.1,1.0,0.3,0.0,298.28,303.15,285.15,0.0,0.0,299.02,1.0,0.3,0.0,297.99,303.15,285.15,0.0,0.0,298.51,1.0,0.3,0.0,298.91,303.15,299.08,297.73,294.97,295.02,290.88,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.19,0.0,0.0,0.0,284.25,289.75,300.93,302.83,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18393000.0,298.46,303.15,285.15,0.0,0.0,299.06,1.0,0.3,0.0,298.55,303.15,285.15,0.0,0.0,299.07,1.0,0.3,0.0,298.77,303.15,285.15,0.0,0.0,299.1,1.0,0.3,0.0,298.28,303.15,285.15,0.0,0.0,299.02,1.0,0.3,0.0,297.99,303.15,285.15,0.0,0.0,298.51,1.0,0.3,0.0,298.91,303.15,299.02,297.74,294.97,295.02,290.88,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.16,0.0,0.0,0.0,284.25,289.75,300.93,302.83,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18393300.0,298.45,303.15,285.15,0.0,0.0,299.06,1.0,0.3,0.0,298.55,303.15,285.15,0.0,0.0,299.07,1.0,0.3,0.0,298.76,303.15,285.15,0.0,0.0,299.1,1.0,0.3,0.0,298.27,303.15,285.15,0.0,0.0,299.02,1.0,0.3,0.0,297.99,303.15,285.15,0.0,0.0,298.51,1.0,0.3,0.0,298.91,303.15,298.99,297.75,294.97,295.02,290.88,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.14,0.0,0.0,0.0,284.25,289.75,300.93,302.83,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18393600.0,298.45,303.15,285.15,0.0,0.0,299.06,1.0,0.3,0.0,298.55,303.15,285.15,0.0,0.0,299.07,1.0,0.3,0.0,298.76,303.15,285.15,0.0,0.0,299.1,1.0,0.3,0.0,298.27,303.15,285.15,0.0,0.0,299.02,1.0,0.3,0.0,297.99,303.15,285.15,0.0,0.0,298.51,1.0,0.3,0.0,298.91,303.15,298.96,297.75,294.97,295.02,290.89,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.12,0.0,0.0,0.0,284.25,289.75,300.93,302.83,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18393900.0,298.45,303.15,285.15,0.0,0.0,299.06,1.0,0.3,0.0,298.54,303.15,285.15,0.0,0.0,299.07,1.0,0.3,0.0,298.75,303.15,285.15,0.0,0.0,299.1,1.0,0.3,0.0,298.27,303.15,285.15,0.0,0.0,299.02,1.0,0.3,0.0,297.99,303.15,285.15,0.0,0.0,298.51,1.0,0.3,0.0,298.91,303.15,298.96,297.75,294.97,295.02,290.89,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.1,0.0,0.0,0.0,284.25,289.75,300.93,302.83,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18394200.0,298.45,303.15,285.15,0.0,0.0,299.06,1.0,0.3,0.0,298.54,303.15,285.15,0.0,0.0,299.07,1.0,0.3,0.0,298.75,303.15,285.15,0.0,0.0,299.1,1.0,0.3,0.0,298.27,303.15,285.15,0.0,0.0,299.02,1.0,0.3,0.0,297.99,303.15,285.15,0.0,0.0,298.51,1.0,0.3,0.0,298.91,303.15,298.96,297.75,294.97,295.02,290.89,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.09,0.0,0.0,0.0,284.25,289.75,300.93,302.83,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18394500.0,298.45,303.15,285.15,0.0,0.0,299.06,1.0,0.3,0.0,298.54,303.15,285.15,0.0,0.0,299.07,1.0,0.3,0.0,298.75,303.15,285.15,0.0,0.0,299.1,1.0,0.3,0.0,298.27,303.15,285.15,0.0,0.0,299.02,1.0,0.3,0.0,297.99,303.15,285.15,0.0,0.0,298.51,1.0,0.3,0.0,298.91,303.15,298.98,297.74,294.97,295.02,290.89,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.07,0.0,0.0,0.0,284.25,289.75,300.93,302.83,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18394800.0,298.44,303.15,285.15,0.0,0.0,299.06,1.0,0.3,0.0,298.54,303.15,285.15,0.0,0.0,299.07,1.0,0.3,0.0,298.74,303.15,285.15,0.0,0.0,299.1,1.0,0.3,0.0,298.27,303.15,285.15,0.0,0.0,299.02,1.0,0.3,0.0,297.99,303.15,285.15,0.0,0.0,298.51,1.0,0.3,0.0,298.91,303.15,299.0,297.74,294.97,295.02,290.89,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.06,0.0,0.0,0.0,284.25,289.75,300.93,302.83,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18395100.0,298.44,303.15,285.15,0.0,0.0,299.06,1.0,0.3,0.0,298.53,303.15,285.15,0.0,0.0,299.07,1.0,0.3,0.0,298.74,303.15,285.15,0.0,0.0,299.1,1.0,0.3,0.0,298.27,303.15,285.15,0.0,0.0,299.02,1.0,0.3,0.0,297.99,303.15,285.15,0.0,0.0,298.51,1.0,0.3,0.0,298.91,303.15,299.03,297.73,294.97,295.02,290.89,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.05,0.0,0.0,0.0,284.25,289.75,300.93,302.83,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18395400.0,298.44,303.15,285.15,0.0,0.0,299.06,1.0,0.3,0.0,298.53,303.15,285.15,0.0,0.0,299.07,1.0,0.3,0.0,298.74,303.15,285.15,0.0,0.0,299.1,1.0,0.3,0.0,298.26,303.15,285.15,0.0,0.0,299.02,1.0,0.3,0.0,297.99,303.15,285.15,0.0,0.0,298.51,1.0,0.3,0.0,298.91,303.15,299.07,297.72,294.97,295.02,290.89,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.05,0.0,0.0,0.0,284.25,289.75,300.93,302.83,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18395700.0,298.44,303.15,285.15,0.0,0.0,299.06,1.0,0.3,0.0,298.53,303.15,285.15,0.0,0.0,299.07,1.0,0.3,0.0,298.73,303.15,285.15,0.0,0.0,299.1,1.0,0.3,0.0,298.26,303.15,285.15,0.0,0.0,299.02,1.0,0.3,0.0,297.99,303.15,285.15,0.0,0.0,298.51,1.0,0.3,0.0,298.91,303.15,299.11,297.72,294.97,295.02,290.89,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.04,0.0,0.0,0.0,284.25,289.75,300.93,302.83,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18396000.0,298.44,303.15,285.15,0.0,0.0,299.06,1.0,0.3,0.0,298.53,303.15,285.15,0.0,0.0,299.07,1.0,0.3,0.0,298.73,303.15,285.15,0.0,0.0,299.1,1.0,0.3,0.0,298.26,303.15,285.15,0.0,0.0,299.02,1.0,0.3,0.0,297.99,303.15,285.15,0.0,0.0,298.51,1.0,0.3,0.0,298.91,303.15,299.15,297.71,294.97,295.02,290.89,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.04,0.0,0.0,0.0,284.25,289.75,300.93,302.83,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18396300.0,298.43,303.15,285.15,0.0,0.0,299.06,1.0,0.3,0.0,298.53,303.15,285.15,0.0,0.0,299.07,1.0,0.3,0.0,298.73,303.15,285.15,0.0,0.0,299.1,1.0,0.3,0.0,298.26,303.15,285.15,0.0,0.0,299.02,1.0,0.3,0.0,297.99,303.15,285.15,0.0,0.0,298.51,1.0,0.3,0.0,298.91,303.15,299.2,297.7,294.97,295.02,290.89,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.03,0.0,0.0,0.0,284.25,289.75,300.93,302.83,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18396600.0,298.43,303.15,285.15,0.0,0.0,299.06,1.0,0.3,0.0,298.52,303.15,285.15,0.0,0.0,299.07,1.0,0.3,0.0,298.72,303.15,285.15,0.0,0.0,299.1,1.0,0.3,0.0,298.26,303.15,285.15,0.0,0.0,299.02,1.0,0.3,0.0,297.99,303.15,285.15,0.0,0.0,298.51,1.0,0.3,0.0,298.91,303.15,299.28,297.67,294.97,295.02,290.89,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,410.0,0.03,0.0,0.0,0.0,284.25,289.75,300.93,302.83,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18396900.0,298.43,303.15,285.15,0.0,0.0,299.06,1.0,0.3,0.0,298.52,303.15,285.15,0.0,0.0,299.07,1.0,0.3,0.0,298.72,303.15,285.15,0.0,0.0,299.1,1.0,0.3,0.0,298.26,303.15,285.15,0.0,0.0,299.02,1.0,0.3,0.0,297.99,303.15,285.15,0.0,0.0,298.51,1.0,0.3,0.0,298.91,303.15,299.38,297.64,294.97,295.02,290.89,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.02,410.0,0.02,0.0,0.0,0.0,284.25,289.75,300.93,302.83,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18397200.0,298.43,303.15,285.15,0.0,0.0,299.06,1.0,0.3,0.0,298.52,303.15,285.15,0.0,0.0,299.07,1.0,0.3,0.0,298.72,303.15,285.15,0.0,0.0,299.1,1.0,0.3,0.0,298.26,303.15,285.15,0.0,0.0,299.02,1.0,0.3,0.0,297.99,303.15,285.15,0.0,0.0,298.51,1.0,0.3,0.0,298.91,303.15,299.48,297.6,294.97,295.02,290.89,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.07,410.0,0.16,0.0,0.0,0.0,284.25,289.75,300.93,302.83,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18397500.0,298.43,303.15,285.15,0.0,0.0,299.06,1.0,0.3,0.0,298.52,303.15,285.15,0.0,0.0,299.07,1.0,0.3,0.0,298.71,303.15,285.15,0.0,0.0,299.1,1.0,0.3,0.0,298.26,303.15,285.15,0.0,0.0,299.02,1.0,0.3,0.0,298.0,303.15,285.15,0.0,0.0,298.52,1.0,0.3,0.0,298.91,303.15,299.6,297.55,294.97,295.02,290.89,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.09,410.0,0.0,0.0,0.0,0.0,284.25,289.75,300.93,302.83,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18397800.0,298.43,303.15,285.15,0.0,0.0,299.06,1.0,0.3,0.0,298.53,303.15,285.15,0.0,0.0,299.07,1.0,0.3,0.0,298.71,303.15,285.15,0.0,0.0,299.1,1.0,0.3,0.0,298.27,303.15,285.15,0.0,0.0,299.02,1.0,0.3,0.0,298.0,303.15,285.15,0.0,0.0,298.52,1.0,0.3,0.0,298.91,303.15,299.71,297.5,294.97,295.02,290.89,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.21,410.0,0.34,0.0,0.0,0.0,284.25,289.75,300.93,302.83,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18398100.0,298.43,303.15,285.15,0.0,0.0,299.06,1.0,0.3,0.0,298.53,303.15,285.15,0.0,0.0,299.07,1.0,0.3,0.0,298.71,303.15,285.15,0.0,0.0,299.1,1.0,0.3,0.0,298.27,303.15,285.15,0.0,0.0,299.03,1.0,0.3,0.0,298.0,303.15,285.15,0.0,0.0,298.52,1.0,0.3,0.0,298.92,303.15,299.82,297.44,294.97,295.02,290.89,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.31,410.0,0.03,0.0,0.0,0.0,284.25,289.75,300.93,302.83,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18398400.0,298.43,303.15,285.15,0.0,0.0,299.07,1.0,0.3,0.0,298.53,303.15,285.15,0.0,0.0,299.07,1.0,0.3,0.0,298.71,303.15,285.15,0.0,0.0,299.1,1.0,0.3,0.0,298.27,303.15,285.15,0.0,0.0,299.03,1.0,0.3,0.0,298.0,303.15,285.15,0.0,0.0,298.52,1.0,0.3,0.0,298.93,303.15,299.93,297.39,294.97,295.02,290.89,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.29,410.0,0.0,0.0,0.0,0.0,284.25,289.75,300.93,302.83,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18398700.0,298.43,303.15,285.15,0.0,0.0,299.07,1.0,0.3,0.0,298.52,303.15,285.15,0.0,0.0,299.08,1.0,0.3,0.0,298.71,303.15,285.15,0.0,0.0,299.11,1.0,0.3,0.0,298.27,303.15,285.15,0.0,0.0,299.03,1.0,0.3,0.0,298.0,303.15,285.15,0.0,0.0,298.52,1.0,0.3,0.0,298.94,303.15,300.02,297.34,294.97,295.02,290.89,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.65,410.0,0.0,0.0,0.0,0.0,284.25,289.75,300.93,302.83,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18399000.0,298.43,303.15,285.15,0.0,0.0,299.07,1.0,0.3,0.0,298.52,303.15,285.15,0.0,0.0,299.08,1.0,0.3,0.0,298.71,303.15,285.15,0.0,0.0,299.11,1.0,0.3,0.0,298.27,303.15,285.15,0.0,0.0,299.03,1.0,0.3,0.0,298.0,303.15,285.15,0.0,0.0,298.52,1.0,0.3,0.0,298.94,303.15,300.09,297.3,294.97,295.02,290.89,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.7,410.0,0.04,0.0,0.0,0.0,284.25,289.75,300.93,302.83,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18399300.0,298.43,303.15,285.15,0.0,0.0,299.08,1.0,0.3,0.0,298.52,303.15,285.15,0.0,0.0,299.08,1.0,0.3,0.0,298.71,303.15,285.15,0.0,0.0,299.11,1.0,0.3,0.0,298.28,303.15,285.15,0.0,0.0,299.04,1.0,0.3,0.0,298.01,303.15,285.15,0.0,0.0,298.53,1.0,0.3,0.0,298.95,303.15,300.13,297.28,294.97,295.02,290.89,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.47,410.0,0.0,0.0,0.0,0.0,284.25,289.75,300.93,302.83,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18399600.0,298.43,303.15,285.15,0.0,0.0,299.08,1.0,0.3,0.0,298.52,303.15,285.15,0.0,0.0,299.09,1.0,0.3,0.0,298.71,303.15,285.15,0.0,0.0,299.12,1.0,0.3,0.0,298.29,303.15,285.15,0.0,0.0,299.04,1.0,0.3,0.0,298.01,303.15,285.15,0.0,0.0,298.53,1.0,0.3,0.0,298.96,303.15,300.15,297.27,294.97,295.02,290.89,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.5,410.0,0.0,0.0,0.0,0.0,284.25,289.75,300.93,302.83,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18399900.0,298.43,303.15,285.15,0.0,0.0,299.08,1.0,0.3,0.0,298.52,303.15,285.15,0.0,0.0,299.09,1.0,0.3,0.0,298.7,303.15,285.15,0.0,0.0,299.12,1.0,0.3,0.0,298.3,303.15,285.15,0.0,0.0,299.05,1.0,0.3,0.0,298.01,303.15,285.15,0.0,0.0,298.53,1.0,0.3,0.0,298.96,303.15,300.13,297.26,294.97,295.02,290.89,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.75,410.0,0.0,0.0,0.0,0.0,284.25,289.75,300.93,302.83,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18400200.0,298.43,303.15,285.15,0.0,0.0,299.08,1.0,0.3,0.0,298.52,303.15,285.15,0.0,0.0,299.09,1.0,0.3,0.0,298.7,303.15,285.15,0.0,0.0,299.12,1.0,0.3,0.0,298.3,303.15,285.15,0.0,0.0,299.05,1.0,0.3,0.0,298.01,303.15,285.15,0.0,0.0,298.53,1.0,0.3,0.0,298.96,303.15,300.09,297.25,294.97,295.02,290.89,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.96,410.0,0.09,0.0,0.0,0.0,284.25,289.75,300.93,302.83,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18400500.0,298.43,303.15,285.15,0.0,0.0,299.09,1.0,0.3,0.0,298.52,303.15,285.15,0.0,0.0,299.09,1.0,0.3,0.0,298.69,303.15,285.15,0.0,0.0,299.12,1.0,0.3,0.0,298.3,303.15,285.15,0.0,0.0,299.05,1.0,0.3,0.0,298.01,303.15,285.15,0.0,0.0,298.54,1.0,0.3,0.0,298.97,303.15,300.02,297.24,294.97,295.02,290.89,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.95,410.0,0.0,0.0,0.0,0.0,284.25,289.75,300.93,302.83,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18400800.0,298.43,303.15,285.15,0.0,0.0,299.09,1.0,0.3,0.0,298.52,303.15,285.15,0.0,0.0,299.09,1.0,0.3,0.0,298.69,303.15,285.15,0.0,0.0,299.12,1.0,0.3,0.0,298.3,303.15,285.15,0.0,0.0,299.05,1.0,0.3,0.0,298.01,303.15,285.15,0.0,0.0,298.54,1.0,0.3,0.0,298.97,303.15,299.93,297.22,294.97,295.02,290.89,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.81,410.0,0.02,0.0,0.0,0.0,284.25,289.75,300.93,302.83,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18401100.0,298.43,303.15,285.15,0.0,0.0,299.09,1.0,0.3,0.0,298.52,303.15,285.15,0.0,0.0,299.09,1.0,0.3,0.0,298.69,303.15,285.15,0.0,0.0,299.12,1.0,0.3,0.0,298.29,303.15,285.15,0.0,0.0,299.05,1.0,0.3,0.0,298.01,303.15,285.15,0.0,0.0,298.54,1.0,0.3,0.0,298.97,303.15,299.82,297.2,294.97,295.02,290.89,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.67,410.0,0.0,0.0,0.0,0.0,284.25,289.75,300.93,302.83,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18401400.0,298.43,303.15,285.15,0.0,0.0,299.09,1.0,0.3,0.0,298.51,303.15,285.15,0.0,0.0,299.1,1.0,0.3,0.0,298.68,303.15,285.15,0.0,0.0,299.12,1.0,0.3,0.0,298.29,303.15,285.15,0.0,0.0,299.05,1.0,0.3,0.0,298.01,303.15,285.15,0.0,0.0,298.54,1.0,0.3,0.0,298.98,303.15,299.71,297.18,294.97,295.02,290.89,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.54,410.0,0.0,0.0,0.0,0.0,284.25,289.75,300.93,302.83,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
