time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18475800.0,300.11,303.15,285.15,0.0,0.0,299.3,1.0,0.3,0.0,300.23,303.15,285.15,0.0,0.0,299.32,1.0,0.3,0.0,300.47,303.15,285.15,0.0,0.0,299.35,1.0,0.3,0.0,299.7,303.15,285.15,0.0,0.0,299.29,1.0,0.3,0.0,299.45,303.15,285.15,0.0,0.0,298.72,1.0,0.3,0.0,299.63,303.15,297.74,295.78,294.95,294.93,290.86,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.25,289.75,300.93,302.83,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18476100.0,300.1,303.15,285.15,0.0,0.0,299.3,1.0,0.3,0.0,300.22,303.15,285.15,0.0,0.0,299.32,1.0,0.3,0.0,300.46,303.15,285.15,0.0,0.0,299.35,1.0,0.3,0.0,299.7,303.15,285.15,0.0,0.0,299.29,1.0,0.3,0.0,299.44,303.15,285.15,0.0,0.0,298.72,1.0,0.3,0.0,299.63,303.15,297.59,295.73,294.95,294.93,290.86,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.08,0.0,0.0,0.0,284.25,289.75,300.93,302.83,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18476400.0,300.09,303.15,285.15,0.0,0.0,299.3,1.0,0.3,0.0,300.21,303.15,285.15,0.0,0.0,299.32,1.0,0.3,0.0,300.45,303.15,285.15,0.0,0.0,299.35,1.0,0.3,0.0,299.69,303.15,285.15,0.0,0.0,299.29,1.0,0.3,0.0,299.44,303.15,285.15,0.0,0.0,298.72,1.0,0.3,0.0,299.63,303.15,297.47,295.71,294.95,294.93,290.86,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.08,0.0,0.0,0.0,284.25,289.75,300.93,302.83,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18476700.0,300.09,303.15,285.15,0.0,0.0,299.3,1.0,0.3,0.0,300.2,303.15,285.15,0.0,0.0,299.32,1.0,0.3,0.0,300.44,303.15,285.15,0.0,0.0,299.35,1.0,0.3,0.0,299.69,303.15,285.15,0.0,0.0,299.29,1.0,0.3,0.0,299.44,303.15,285.15,0.0,0.0,298.72,1.0,0.3,0.0,299.63,303.15,297.38,295.7,294.95,294.93,290.86,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.02,0.0,0.0,0.0,284.25,289.75,300.93,302.83,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18477000.0,300.08,303.15,285.15,0.0,0.0,299.3,1.0,0.3,0.0,300.2,303.15,285.15,0.0,0.0,299.32,1.0,0.3,0.0,300.43,303.15,285.15,0.0,0.0,299.35,1.0,0.3,0.0,299.68,303.15,285.15,0.0,0.0,299.29,1.0,0.3,0.0,299.44,303.15,285.15,0.0,0.0,298.72,1.0,0.3,0.0,299.63,303.15,297.32,295.7,294.95,294.93,290.86,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.25,289.75,300.93,302.83,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18477300.0,300.08,303.15,285.15,0.0,0.0,299.3,1.0,0.3,0.0,300.19,303.15,285.15,0.0,0.0,299.32,1.0,0.3,0.0,300.42,303.15,285.15,0.0,0.0,299.35,1.0,0.3,0.0,299.68,303.15,285.15,0.0,0.0,299.29,1.0,0.3,0.0,299.43,303.15,285.15,0.0,0.0,298.72,1.0,0.3,0.0,299.63,303.15,297.27,295.71,294.95,294.93,290.86,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.25,289.75,300.93,302.83,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18477600.0,300.07,303.15,285.15,0.0,0.0,299.3,1.0,0.3,0.0,300.18,303.15,285.15,0.0,0.0,299.32,1.0,0.3,0.0,300.41,303.15,285.15,0.0,0.0,299.35,1.0,0.3,0.0,299.67,303.15,285.15,0.0,0.0,299.29,1.0,0.3,0.0,299.43,303.15,285.15,0.0,0.0,298.72,1.0,0.3,0.0,299.63,303.15,297.24,295.73,294.95,294.93,290.86,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.25,289.75,300.93,302.83,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18477900.0,300.06,303.15,285.15,0.0,0.0,299.3,1.0,0.3,0.0,300.18,303.15,285.15,0.0,0.0,299.32,1.0,0.3,0.0,300.4,303.15,285.15,0.0,0.0,299.35,1.0,0.3,0.0,299.67,303.15,285.15,0.0,0.0,299.29,1.0,0.3,0.0,299.43,303.15,285.15,0.0,0.0,298.72,1.0,0.3,0.0,299.63,303.15,297.21,295.75,294.95,294.93,290.86,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.25,289.75,300.93,302.83,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18478200.0,300.06,303.15,285.15,0.0,0.0,299.3,1.0,0.3,0.0,300.17,303.15,285.15,0.0,0.0,299.32,1.0,0.3,0.0,300.4,303.15,285.15,0.0,0.0,299.35,1.0,0.3,0.0,299.66,303.15,285.15,0.0,0.0,299.29,1.0,0.3,0.0,299.43,303.15,285.15,0.0,0.0,298.72,1.0,0.3,0.0,299.63,303.15,297.19,295.76,294.95,294.93,290.86,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.25,289.75,300.93,302.83,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18478500.0,300.05,303.15,285.15,0.0,0.0,299.3,1.0,0.3,0.0,300.17,303.15,285.15,0.0,0.0,299.32,1.0,0.3,0.0,300.39,303.15,285.15,0.0,0.0,299.35,1.0,0.3,0.0,299.66,303.15,285.15,0.0,0.0,299.29,1.0,0.3,0.0,299.43,303.15,285.15,0.0,0.0,298.72,1.0,0.3,0.0,299.63,303.15,297.17,295.77,294.95,294.93,290.86,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.25,289.75,300.93,302.83,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18478800.0,300.05,303.15,285.15,0.0,0.0,299.3,1.0,0.3,0.0,300.16,303.15,285.15,0.0,0.0,299.32,1.0,0.3,0.0,300.38,303.15,285.15,0.0,0.0,299.35,1.0,0.3,0.0,299.66,303.15,285.15,0.0,0.0,299.29,1.0,0.3,0.0,299.43,303.15,285.15,0.0,0.0,298.72,1.0,0.3,0.0,299.63,303.15,297.15,295.77,294.95,294.93,290.86,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.25,289.75,300.93,302.83,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18479100.0,300.04,303.15,285.15,0.0,0.0,299.3,1.0,0.3,0.0,300.16,303.15,285.15,0.0,0.0,299.32,1.0,0.3,0.0,300.37,303.15,285.15,0.0,0.0,299.35,1.0,0.3,0.0,299.65,303.15,285.15,0.0,0.0,299.29,1.0,0.3,0.0,299.43,303.15,285.15,0.0,0.0,298.72,1.0,0.3,0.0,299.63,303.15,297.13,295.77,294.95,294.93,290.86,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.25,289.75,300.93,302.83,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18479400.0,300.04,303.15,285.15,0.0,0.0,299.3,1.0,0.3,0.0,300.15,303.15,285.15,0.0,0.0,299.32,1.0,0.3,0.0,300.37,303.15,285.15,0.0,0.0,299.35,1.0,0.3,0.0,299.65,303.15,285.15,0.0,0.0,299.29,1.0,0.3,0.0,299.43,303.15,285.15,0.0,0.0,298.72,1.0,0.3,0.0,299.63,303.15,297.13,295.77,294.95,294.93,290.86,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.25,289.75,300.93,302.83,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18479700.0,300.03,303.15,285.15,0.0,0.0,299.3,1.0,0.3,0.0,300.15,303.15,285.15,0.0,0.0,299.32,1.0,0.3,0.0,300.36,303.15,285.15,0.0,0.0,299.35,1.0,0.3,0.0,299.65,303.15,285.15,0.0,0.0,299.29,1.0,0.3,0.0,299.42,303.15,285.15,0.0,0.0,298.72,1.0,0.3,0.0,299.63,303.15,297.15,295.78,294.95,294.93,290.86,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.25,289.75,300.93,302.83,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18480000.0,300.03,303.15,285.15,0.0,0.0,299.3,1.0,0.3,0.0,300.14,303.15,285.15,0.0,0.0,299.32,1.0,0.3,0.0,300.35,303.15,285.15,0.0,0.0,299.35,1.0,0.3,0.0,299.64,303.15,285.15,0.0,0.0,299.29,1.0,0.3,0.0,299.42,303.15,285.15,0.0,0.0,298.72,1.0,0.3,0.0,299.63,303.15,297.17,295.79,294.95,294.93,290.86,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.25,289.75,300.93,302.83,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18480300.0,300.03,303.15,285.15,0.0,0.0,299.3,1.0,0.3,0.0,300.14,303.15,285.15,0.0,0.0,299.32,1.0,0.3,0.0,300.35,303.15,285.15,0.0,0.0,299.35,1.0,0.3,0.0,299.64,303.15,285.15,0.0,0.0,299.29,1.0,0.3,0.0,299.42,303.15,285.15,0.0,0.0,298.72,1.0,0.3,0.0,299.63,303.15,297.2,295.8,294.95,294.93,290.86,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.25,289.75,300.93,302.83,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18480600.0,300.02,303.15,285.15,0.0,0.0,299.3,1.0,0.3,0.0,300.13,303.15,285.15,0.0,0.0,299.32,1.0,0.3,0.0,300.34,303.15,285.15,0.0,0.0,299.35,1.0,0.3,0.0,299.64,303.15,285.15,0.0,0.0,299.29,1.0,0.3,0.0,299.42,303.15,285.15,0.0,0.0,298.72,1.0,0.3,0.0,299.63,303.15,297.23,295.81,294.95,294.93,290.86,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.25,289.75,300.93,302.83,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18480900.0,300.02,303.15,285.15,0.0,0.0,299.3,1.0,0.3,0.0,300.13,303.15,285.15,0.0,0.0,299.32,1.0,0.3,0.0,300.33,303.15,285.15,0.0,0.0,299.35,1.0,0.3,0.0,299.63,303.15,285.15,0.0,0.0,299.29,1.0,0.3,0.0,299.42,303.15,285.15,0.0,0.0,298.72,1.0,0.3,0.0,299.63,303.15,297.26,295.82,294.95,294.93,290.86,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.25,289.75,300.93,302.83,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18481200.0,300.01,303.15,285.15,0.0,0.0,299.3,1.0,0.3,0.0,300.12,303.15,285.15,0.0,0.0,299.32,1.0,0.3,0.0,300.33,303.15,285.15,0.0,0.0,299.35,1.0,0.3,0.0,299.63,303.15,285.15,0.0,0.0,299.29,1.0,0.3,0.0,299.42,303.15,285.15,0.0,0.0,298.72,1.0,0.3,0.0,299.63,303.15,297.27,295.83,294.95,294.93,290.86,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.25,289.75,300.93,302.83,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18481500.0,300.01,303.15,285.15,0.0,0.0,299.3,1.0,0.3,0.0,300.12,303.15,285.15,0.0,0.0,299.32,1.0,0.3,0.0,300.32,303.15,285.15,0.0,0.0,299.35,1.0,0.3,0.0,299.63,303.15,285.15,0.0,0.0,299.29,1.0,0.3,0.0,299.42,303.15,285.15,0.0,0.0,298.72,1.0,0.3,0.0,299.63,303.15,297.27,295.83,294.95,294.93,290.86,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.25,289.75,300.93,302.83,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18481800.0,300.01,303.15,285.15,0.0,0.0,299.3,1.0,0.3,0.0,300.11,303.15,285.15,0.0,0.0,299.32,1.0,0.3,0.0,300.32,303.15,285.15,0.0,0.0,299.35,1.0,0.3,0.0,299.63,303.15,285.15,0.0,0.0,299.29,1.0,0.3,0.0,299.42,303.15,285.15,0.0,0.0,298.72,1.0,0.3,0.0,299.63,303.15,297.26,295.82,294.95,294.93,290.86,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.25,289.75,300.93,302.83,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18482100.0,300.0,303.15,285.15,0.0,0.0,299.3,1.0,0.3,0.0,300.11,303.15,285.15,0.0,0.0,299.32,1.0,0.3,0.0,300.31,303.15,285.15,0.0,0.0,299.35,1.0,0.3,0.0,299.62,303.15,285.15,0.0,0.0,299.29,1.0,0.3,0.0,299.42,303.15,285.15,0.0,0.0,298.72,1.0,0.3,0.0,299.63,303.15,297.22,295.8,294.95,294.93,290.86,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.25,289.75,300.93,302.83,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18482400.0,300.0,303.15,285.15,0.0,0.0,299.3,1.0,0.3,0.0,300.11,303.15,285.15,0.0,0.0,299.32,1.0,0.3,0.0,300.3,303.15,285.15,0.0,0.0,299.35,1.0,0.3,0.0,299.62,303.15,285.15,0.0,0.0,299.29,1.0,0.3,0.0,299.42,303.15,285.15,0.0,0.0,298.72,1.0,0.3,0.0,299.63,303.15,297.15,295.77,294.95,294.93,290.86,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.25,289.75,300.93,302.83,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18482700.0,299.99,303.15,285.15,0.0,0.0,299.3,1.0,0.3,0.0,300.1,303.15,285.15,0.0,0.0,299.32,1.0,0.3,0.0,300.3,303.15,285.15,0.0,0.0,299.35,1.0,0.3,0.0,299.62,303.15,285.15,0.0,0.0,299.29,1.0,0.3,0.0,299.42,303.15,285.15,0.0,0.0,298.72,1.0,0.3,0.0,299.63,303.15,297.07,295.74,294.95,294.93,290.86,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.25,289.75,300.93,302.83,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18483000.0,299.99,303.15,285.15,0.0,0.0,299.3,1.0,0.3,0.0,300.1,303.15,285.15,0.0,0.0,299.32,1.0,0.3,0.0,300.29,303.15,285.15,0.0,0.0,299.35,1.0,0.3,0.0,299.62,303.15,285.15,0.0,0.0,299.29,1.0,0.3,0.0,299.42,303.15,285.15,0.0,0.0,298.72,1.0,0.3,0.0,299.63,303.15,296.98,295.71,294.95,294.93,290.86,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.25,289.75,300.93,302.83,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18483300.0,299.98,303.15,285.15,0.0,0.0,299.3,1.0,0.3,0.0,300.09,303.15,285.15,0.0,0.0,299.32,1.0,0.3,0.0,300.28,303.15,285.15,0.0,0.0,299.35,1.0,0.3,0.0,299.61,303.15,285.15,0.0,0.0,299.29,1.0,0.3,0.0,299.41,303.15,285.15,0.0,0.0,298.72,1.0,0.3,0.0,299.63,303.15,296.9,295.67,294.95,294.93,290.86,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.25,289.75,300.93,302.83,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18483600.0,299.98,303.15,285.15,0.0,0.0,299.3,1.0,0.3,0.0,300.09,303.15,285.15,0.0,0.0,299.32,1.0,0.3,0.0,300.28,303.15,285.15,0.0,0.0,299.35,1.0,0.3,0.0,299.61,303.15,285.15,0.0,0.0,299.29,1.0,0.3,0.0,299.41,303.15,285.15,0.0,0.0,298.72,1.0,0.3,0.0,299.63,303.15,296.82,295.64,294.95,294.93,290.86,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.25,289.75,300.93,302.83,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18483900.0,299.97,303.15,285.15,0.0,0.0,299.3,1.0,0.3,0.0,300.08,303.15,285.15,0.0,0.0,299.32,1.0,0.3,0.0,300.27,303.15,285.15,0.0,0.0,299.35,1.0,0.3,0.0,299.6,303.15,285.15,0.0,0.0,299.29,1.0,0.3,0.0,299.41,303.15,285.15,0.0,0.0,298.72,1.0,0.3,0.0,299.63,303.15,296.73,295.62,294.95,294.93,290.86,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.25,289.75,300.93,302.83,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18484200.0,299.97,303.15,285.15,0.0,0.0,299.3,1.0,0.3,0.0,300.08,303.15,285.15,0.0,0.0,299.32,1.0,0.3,0.0,300.26,303.15,285.15,0.0,0.0,299.35,1.0,0.3,0.0,299.6,303.15,285.15,0.0,0.0,299.29,1.0,0.3,0.0,299.41,303.15,285.15,0.0,0.0,298.72,1.0,0.3,0.0,299.63,303.15,296.65,295.59,294.95,294.93,290.86,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.25,289.75,300.93,302.83,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18484500.0,299.96,303.15,285.15,0.0,0.0,299.3,1.0,0.3,0.0,300.07,303.15,285.15,0.0,0.0,299.32,1.0,0.3,0.0,300.26,303.15,285.15,0.0,0.0,299.35,1.0,0.3,0.0,299.6,303.15,285.15,0.0,0.0,299.29,1.0,0.3,0.0,299.41,303.15,285.15,0.0,0.0,298.72,1.0,0.3,0.0,299.63,303.15,296.57,295.56,294.95,294.93,290.86,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.25,289.75,300.93,302.83,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18484800.0,299.96,303.15,285.15,0.0,0.0,299.3,1.0,0.3,0.0,300.06,303.15,285.15,0.0,0.0,299.32,1.0,0.3,0.0,300.25,303.15,285.15,0.0,0.0,299.35,1.0,0.3,0.0,299.59,303.15,285.15,0.0,0.0,299.29,1.0,0.3,0.0,299.41,303.15,285.15,0.0,0.0,298.72,1.0,0.3,0.0,299.63,303.15,296.48,295.53,294.95,294.93,290.86,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.25,289.75,300.93,302.83,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18485100.0,299.96,303.15,285.15,0.0,0.0,299.3,1.0,0.3,0.0,300.06,303.15,285.15,0.0,0.0,299.32,1.0,0.3,0.0,300.24,303.15,285.15,0.0,0.0,299.35,1.0,0.3,0.0,299.59,303.15,285.15,0.0,0.0,299.29,1.0,0.3,0.0,299.41,303.15,285.15,0.0,0.0,298.72,1.0,0.3,0.0,299.63,303.15,296.4,295.51,294.95,294.93,290.86,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.25,289.75,300.93,302.83,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18485400.0,299.95,303.15,285.15,0.0,0.0,299.3,1.0,0.3,0.0,300.05,303.15,285.15,0.0,0.0,299.32,1.0,0.3,0.0,300.24,303.15,285.15,0.0,0.0,299.35,1.0,0.3,0.0,299.59,303.15,285.15,0.0,0.0,299.29,1.0,0.3,0.0,299.41,303.15,285.15,0.0,0.0,298.72,1.0,0.3,0.0,299.63,303.15,296.32,295.48,294.95,294.93,290.86,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.25,289.75,300.93,302.83,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18485700.0,299.95,303.15,285.15,0.0,0.0,299.3,1.0,0.3,0.0,300.05,303.15,285.15,0.0,0.0,299.32,1.0,0.3,0.0,300.23,303.15,285.15,0.0,0.0,299.35,1.0,0.3,0.0,299.58,303.15,285.15,0.0,0.0,299.29,1.0,0.3,0.0,299.41,303.15,285.15,0.0,0.0,298.72,1.0,0.3,0.0,299.63,303.15,296.23,295.45,294.95,294.93,290.86,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.25,289.75,300.93,302.83,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18486000.0,299.94,303.15,285.15,0.0,0.0,299.3,1.0,0.3,0.0,300.04,303.15,285.15,0.0,0.0,299.32,1.0,0.3,0.0,300.23,303.15,285.15,0.0,0.0,299.35,1.0,0.3,0.0,299.58,303.15,285.15,0.0,0.0,299.29,1.0,0.3,0.0,299.4,303.15,285.15,0.0,0.0,298.72,1.0,0.3,0.0,299.63,303.15,296.15,295.42,294.95,294.93,290.86,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.25,289.75,300.93,302.83,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18486300.0,299.94,303.15,285.15,0.0,0.0,299.3,1.0,0.3,0.0,300.04,303.15,285.15,0.0,0.0,299.32,1.0,0.3,0.0,300.22,303.15,285.15,0.0,0.0,299.35,1.0,0.3,0.0,299.57,303.15,285.15,0.0,0.0,299.29,1.0,0.3,0.0,299.4,303.15,285.15,0.0,0.0,298.72,1.0,0.3,0.0,299.63,303.15,296.07,295.4,294.95,294.93,290.86,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.25,289.75,300.93,302.83,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18486600.0,299.93,303.15,285.15,0.0,0.0,299.3,1.0,0.3,0.0,300.03,303.15,285.15,0.0,0.0,299.32,1.0,0.3,0.0,300.21,303.15,285.15,0.0,0.0,299.35,1.0,0.3,0.0,299.57,303.15,285.15,0.0,0.0,299.29,1.0,0.3,0.0,299.4,303.15,285.15,0.0,0.0,298.72,1.0,0.3,0.0,299.63,303.15,295.98,295.37,294.95,294.93,290.86,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.25,289.75,300.93,302.83,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18486900.0,299.93,303.15,285.15,0.0,0.0,299.3,1.0,0.3,0.0,300.03,303.15,285.15,0.0,0.0,299.32,1.0,0.3,0.0,300.21,303.15,285.15,0.0,0.0,299.35,1.0,0.3,0.0,299.57,303.15,285.15,0.0,0.0,299.29,1.0,0.3,0.0,299.4,303.15,285.15,0.0,0.0,298.72,1.0,0.3,0.0,299.63,303.15,295.9,295.35,294.95,294.93,290.86,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.25,289.75,300.93,302.83,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18487200.0,299.92,303.15,285.15,0.0,0.0,299.3,1.0,0.3,0.0,300.02,303.15,285.15,0.0,0.0,299.32,1.0,0.3,0.0,300.2,303.15,285.15,0.0,0.0,299.35,1.0,0.3,0.0,299.56,303.15,285.15,0.0,0.0,299.29,1.0,0.3,0.0,299.4,303.15,285.15,0.0,0.0,298.72,1.0,0.3,0.0,299.63,303.15,295.82,295.33,294.95,294.93,290.86,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.25,289.75,300.93,302.83,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18487500.0,299.92,303.15,285.15,0.0,0.0,299.3,1.0,0.3,0.0,300.02,303.15,285.15,0.0,0.0,299.32,1.0,0.3,0.0,300.19,303.15,285.15,0.0,0.0,299.35,1.0,0.3,0.0,299.56,303.15,285.15,0.0,0.0,299.29,1.0,0.3,0.0,299.4,303.15,285.15,0.0,0.0,298.72,1.0,0.3,0.0,299.63,303.15,295.73,295.31,294.95,294.93,290.86,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.25,289.75,300.93,302.83,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18487800.0,299.91,303.15,285.15,0.0,0.0,299.3,1.0,0.3,0.0,300.01,303.15,285.15,0.0,0.0,299.32,1.0,0.3,0.0,300.19,303.15,285.15,0.0,0.0,299.35,1.0,0.3,0.0,299.56,303.15,285.15,0.0,0.0,299.29,1.0,0.3,0.0,299.4,303.15,285.15,0.0,0.0,298.72,1.0,0.3,0.0,299.63,303.15,295.65,295.29,294.95,294.93,290.86,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.25,289.75,300.93,302.83,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18488100.0,299.91,303.15,285.15,0.0,0.0,299.3,1.0,0.3,0.0,300.01,303.15,285.15,0.0,0.0,299.32,1.0,0.3,0.0,300.18,303.15,285.15,0.0,0.0,299.35,1.0,0.3,0.0,299.55,303.15,285.15,0.0,0.0,299.29,1.0,0.3,0.0,299.4,303.15,285.15,0.0,0.0,298.72,1.0,0.3,0.0,299.63,303.15,295.57,295.27,294.95,294.93,290.86,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.25,289.75,300.93,302.83,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18488400.0,299.9,303.15,285.15,0.0,0.0,299.3,1.0,0.3,0.0,300.0,303.15,285.15,0.0,0.0,299.32,1.0,0.3,0.0,300.17,303.15,285.15,0.0,0.0,299.35,1.0,0.3,0.0,299.55,303.15,285.15,0.0,0.0,299.29,1.0,0.3,0.0,299.39,303.15,285.15,0.0,0.0,298.72,1.0,0.3,0.0,299.63,303.15,295.48,295.25,294.95,294.93,290.86,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.25,289.75,300.93,302.83,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18488700.0,299.9,303.15,285.15,0.0,0.0,299.3,1.0,0.3,0.0,300.0,303.15,285.15,0.0,0.0,299.32,1.0,0.3,0.0,300.17,303.15,285.15,0.0,0.0,299.35,1.0,0.3,0.0,299.54,303.15,285.15,0.0,0.0,299.29,1.0,0.3,0.0,299.39,303.15,285.15,0.0,0.0,298.72,1.0,0.3,0.0,299.63,303.15,295.4,295.23,294.95,294.93,290.86,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.25,289.75,300.93,302.83,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18489000.0,299.89,303.15,285.15,0.0,0.0,299.3,1.0,0.3,0.0,299.99,303.15,285.15,0.0,0.0,299.32,1.0,0.3,0.0,300.16,303.15,285.15,0.0,0.0,299.35,1.0,0.3,0.0,299.54,303.15,285.15,0.0,0.0,299.29,1.0,0.3,0.0,299.39,303.15,285.15,0.0,0.0,298.72,1.0,0.3,0.0,299.63,303.15,295.32,295.21,294.95,294.93,290.86,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.25,289.75,300.93,302.83,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18489300.0,299.89,303.15,285.15,0.0,0.0,299.3,1.0,0.3,0.0,299.99,303.15,285.15,0.0,0.0,299.32,1.0,0.3,0.0,300.15,303.15,285.15,0.0,0.0,299.35,1.0,0.3,0.0,299.53,303.15,285.15,0.0,0.0,299.29,1.0,0.3,0.0,299.39,303.15,285.15,0.0,0.0,298.72,1.0,0.3,0.0,299.63,303.15,295.23,295.18,294.95,294.93,290.86,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.25,289.75,300.93,302.83,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18489600.0,299.88,303.15,285.15,0.0,0.0,299.3,1.0,0.3,0.0,299.98,303.15,285.15,0.0,0.0,299.32,1.0,0.3,0.0,300.15,303.15,285.15,0.0,0.0,299.35,1.0,0.3,0.0,299.53,303.15,285.15,0.0,0.0,299.29,1.0,0.3,0.0,299.39,303.15,285.15,0.0,0.0,298.72,1.0,0.3,0.0,299.63,303.15,295.15,295.15,294.95,294.93,290.86,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.25,289.75,300.93,302.83,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18489900.0,299.88,303.15,285.15,0.0,0.0,299.3,1.0,0.3,0.0,299.98,303.15,285.15,0.0,0.0,299.32,1.0,0.3,0.0,300.14,303.15,285.15,0.0,0.0,299.35,1.0,0.3,0.0,299.53,303.15,285.15,0.0,0.0,299.29,1.0,0.3,0.0,299.39,303.15,285.15,0.0,0.0,298.72,1.0,0.3,0.0,299.63,303.15,295.1,295.1,294.95,294.93,290.86,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.25,289.75,300.93,302.83,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18490200.0,299.87,303.15,285.15,0.0,0.0,299.3,1.0,0.3,0.0,299.97,303.15,285.15,0.0,0.0,299.32,1.0,0.3,0.0,300.14,303.15,285.15,0.0,0.0,299.35,1.0,0.3,0.0,299.52,303.15,285.15,0.0,0.0,299.29,1.0,0.3,0.0,299.39,303.15,285.15,0.0,0.0,298.72,1.0,0.3,0.0,299.63,303.15,295.12,295.09,294.95,294.93,290.86,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.25,289.75,300.93,302.83,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18490500.0,299.87,303.15,285.15,0.0,0.0,299.3,1.0,0.3,0.0,299.97,303.15,285.15,0.0,0.0,299.32,1.0,0.3,0.0,300.13,303.15,285.15,0.0,0.0,299.35,1.0,0.3,0.0,299.52,303.15,285.15,0.0,0.0,299.29,1.0,0.3,0.0,299.38,303.15,285.15,0.0,0.0,298.72,1.0,0.3,0.0,299.63,303.15,295.19,295.06,294.95,294.93,290.86,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.25,289.75,300.93,302.83,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18490800.0,299.86,303.15,285.15,0.0,0.0,299.3,1.0,0.3,0.0,299.96,303.15,285.15,0.0,0.0,299.32,1.0,0.3,0.0,300.12,303.15,285.15,0.0,0.0,299.35,1.0,0.3,0.0,299.52,303.15,285.15,0.0,0.0,299.29,1.0,0.3,0.0,299.38,303.15,285.15,0.0,0.0,298.72,1.0,0.3,0.0,299.63,303.15,295.3,295.03,294.95,294.93,290.86,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.25,289.75,300.93,302.83,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18491100.0,299.86,303.15,285.15,0.0,0.0,299.3,1.0,0.3,0.0,299.96,303.15,285.15,0.0,0.0,299.32,1.0,0.3,0.0,300.12,303.15,285.15,0.0,0.0,299.35,1.0,0.3,0.0,299.51,303.15,285.15,0.0,0.0,299.29,1.0,0.3,0.0,299.38,303.15,285.15,0.0,0.0,298.72,1.0,0.3,0.0,299.63,303.15,295.43,295.01,294.95,294.93,290.86,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.25,289.75,300.93,302.83,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18491400.0,299.86,303.15,285.15,0.0,0.0,299.3,1.0,0.3,0.0,299.95,303.15,285.15,0.0,0.0,299.32,1.0,0.3,0.0,300.11,303.15,285.15,0.0,0.0,299.35,1.0,0.3,0.0,299.51,303.15,285.15,0.0,0.0,299.29,1.0,0.3,0.0,299.38,303.15,285.15,0.0,0.0,298.72,1.0,0.3,0.0,299.63,303.15,295.59,294.97,294.95,294.93,290.86,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.25,289.75,300.93,302.83,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18491700.0,299.85,303.15,285.15,0.0,0.0,299.3,1.0,0.3,0.0,299.95,303.15,285.15,0.0,0.0,299.32,1.0,0.3,0.0,300.11,303.15,285.15,0.0,0.0,299.35,1.0,0.3,0.0,299.51,303.15,285.15,0.0,0.0,299.29,1.0,0.3,0.0,299.38,303.15,285.15,0.0,0.0,298.72,1.0,0.3,0.0,299.63,303.15,295.74,294.94,294.95,294.93,290.86,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.25,289.75,300.93,302.83,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18492000.0,299.85,303.15,285.15,0.0,0.0,299.3,1.0,0.3,0.0,299.95,303.15,285.15,0.0,0.0,299.32,1.0,0.3,0.0,300.1,303.15,285.15,0.0,0.0,299.35,1.0,0.3,0.0,299.51,303.15,285.15,0.0,0.0,299.29,1.0,0.3,0.0,299.38,303.15,285.15,0.0,0.0,298.72,1.0,0.3,0.0,299.63,303.15,295.89,294.91,294.95,294.93,290.86,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.25,289.75,300.93,302.83,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18492300.0,299.85,303.15,285.15,0.0,0.0,299.3,1.0,0.3,0.0,299.94,303.15,285.15,0.0,0.0,299.32,1.0,0.3,0.0,300.1,303.15,285.15,0.0,0.0,299.35,1.0,0.3,0.0,299.51,303.15,285.15,0.0,0.0,299.29,1.0,0.3,0.0,299.38,303.15,285.15,0.0,0.0,298.72,1.0,0.3,0.0,299.63,303.15,296.02,294.88,294.95,294.93,290.86,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.25,289.75,300.93,302.83,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18492600.0,299.85,303.15,285.15,0.0,0.0,299.3,1.0,0.3,0.0,299.94,303.15,285.15,0.0,0.0,299.32,1.0,0.3,0.0,300.1,303.15,285.15,0.0,0.0,299.35,1.0,0.3,0.0,299.51,303.15,285.15,0.0,0.0,299.29,1.0,0.3,0.0,299.38,303.15,285.15,0.0,0.0,298.72,1.0,0.3,0.0,299.63,303.15,296.11,294.85,294.95,294.93,290.86,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.25,289.75,300.93,302.83,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18492900.0,299.84,303.15,285.15,0.0,0.0,299.3,1.0,0.3,0.0,299.94,303.15,285.15,0.0,0.0,299.32,1.0,0.3,0.0,300.09,303.15,285.15,0.0,0.0,299.35,1.0,0.3,0.0,299.51,303.15,285.15,0.0,0.0,299.29,1.0,0.3,0.0,299.38,303.15,285.15,0.0,0.0,298.72,1.0,0.3,0.0,299.63,303.15,296.16,294.82,294.95,294.93,290.86,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.25,289.75,300.93,302.83,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18493200.0,299.84,303.15,285.15,0.0,0.0,299.3,1.0,0.3,0.0,299.94,303.15,285.15,0.0,0.0,299.32,1.0,0.3,0.0,300.09,303.15,285.15,0.0,0.0,299.35,1.0,0.3,0.0,299.51,303.15,285.15,0.0,0.0,299.29,1.0,0.3,0.0,299.38,303.15,285.15,0.0,0.0,298.72,1.0,0.3,0.0,299.63,303.15,296.15,294.8,294.95,294.93,290.86,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.25,289.75,300.93,302.83,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18493500.0,299.84,303.15,285.15,0.0,0.0,299.3,1.0,0.3,0.0,299.93,303.15,285.15,0.0,0.0,299.32,1.0,0.3,0.0,300.08,303.15,285.15,0.0,0.0,299.35,1.0,0.3,0.0,299.5,303.15,285.15,0.0,0.0,299.29,1.0,0.3,0.0,299.38,303.15,285.15,0.0,0.0,298.72,1.0,0.3,0.0,299.63,303.15,296.08,294.78,294.95,294.93,290.86,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.25,289.75,300.93,302.83,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18493800.0,299.83,303.15,285.15,0.0,0.0,299.3,1.0,0.3,0.0,299.93,303.15,285.15,0.0,0.0,299.32,1.0,0.3,0.0,300.08,303.15,285.15,0.0,0.0,299.35,1.0,0.3,0.0,299.5,303.15,285.15,0.0,0.0,299.29,1.0,0.3,0.0,299.38,303.15,285.15,0.0,0.0,298.72,1.0,0.3,0.0,299.63,303.15,295.94,294.73,294.95,294.93,290.86,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.25,289.75,300.93,302.83,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18494100.0,299.83,303.15,285.15,0.0,0.0,299.3,1.0,0.3,0.0,299.92,303.15,285.15,0.0,0.0,299.32,1.0,0.3,0.0,300.07,303.15,285.15,0.0,0.0,299.35,1.0,0.3,0.0,299.5,303.15,285.15,0.0,0.0,299.29,1.0,0.3,0.0,299.38,303.15,285.15,0.0,0.0,298.72,1.0,0.3,0.0,299.63,303.15,295.77,294.67,294.95,294.93,290.86,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.25,289.75,300.93,302.83,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18494400.0,299.83,303.15,285.15,0.0,0.0,299.3,1.0,0.3,0.0,299.92,303.15,285.15,0.0,0.0,299.32,1.0,0.3,0.0,300.07,303.15,285.15,0.0,0.0,299.35,1.0,0.3,0.0,299.49,303.15,285.15,0.0,0.0,299.29,1.0,0.3,0.0,299.38,303.15,285.15,0.0,0.0,298.72,1.0,0.3,0.0,299.63,303.15,295.56,294.6,294.95,294.93,290.86,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.25,289.75,300.93,302.83,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18494700.0,299.82,303.15,285.15,0.0,0.0,299.3,1.0,0.3,0.0,299.91,303.15,285.15,0.0,0.0,299.32,1.0,0.3,0.0,300.06,303.15,285.15,0.0,0.0,299.35,1.0,0.3,0.0,299.49,303.15,285.15,0.0,0.0,299.29,1.0,0.3,0.0,299.37,303.15,285.15,0.0,0.0,298.72,1.0,0.3,0.0,299.63,303.15,295.33,294.52,294.95,294.93,290.86,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.25,289.75,300.93,302.83,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18495000.0,299.82,303.15,285.15,0.0,0.0,299.3,1.0,0.3,0.0,299.91,303.15,285.15,0.0,0.0,299.32,1.0,0.3,0.0,300.05,303.15,285.15,0.0,0.0,299.35,1.0,0.3,0.0,299.49,303.15,285.15,0.0,0.0,299.29,1.0,0.3,0.0,299.37,303.15,285.15,0.0,0.0,298.72,1.0,0.3,0.0,299.63,303.15,295.09,294.44,294.95,294.93,290.86,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.25,289.75,300.93,302.83,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18495300.0,299.81,303.15,285.15,0.0,0.0,299.3,1.0,0.3,0.0,299.9,303.15,285.15,0.0,0.0,299.32,1.0,0.3,0.0,300.05,303.15,285.15,0.0,0.0,299.35,1.0,0.3,0.0,299.48,303.15,285.15,0.0,0.0,299.29,1.0,0.3,0.0,299.37,303.15,285.15,0.0,0.0,298.72,1.0,0.3,0.0,299.63,303.15,294.85,294.36,294.95,294.93,290.86,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.25,289.75,300.93,302.83,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18495600.0,299.8,303.15,285.15,0.0,0.0,299.3,1.0,0.3,0.0,299.9,303.15,285.15,0.0,0.0,299.32,1.0,0.3,0.0,300.04,303.15,285.15,0.0,0.0,299.35,1.0,0.3,0.0,299.47,303.15,285.15,0.0,0.0,299.29,1.0,0.3,0.0,299.37,303.15,285.15,0.0,0.0,298.72,1.0,0.3,0.0,299.63,303.15,294.63,294.28,294.95,294.93,290.86,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.25,289.75,300.93,302.83,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18495900.0,299.8,303.15,285.15,0.0,0.0,299.3,1.0,0.3,0.0,299.89,303.15,285.15,0.0,0.0,299.32,1.0,0.3,0.0,300.03,303.15,285.15,0.0,0.0,299.35,1.0,0.3,0.0,299.47,303.15,285.15,0.0,0.0,299.29,1.0,0.3,0.0,299.37,303.15,285.15,0.0,0.0,298.72,1.0,0.3,0.0,299.63,303.15,294.44,294.22,294.95,294.93,290.86,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.25,289.75,300.93,302.83,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18496200.0,299.79,303.15,285.15,0.0,0.0,299.3,1.0,0.3,0.0,299.88,303.15,285.15,0.0,0.0,299.32,1.0,0.3,0.0,300.03,303.15,285.15,0.0,0.0,299.35,1.0,0.3,0.0,299.46,303.15,285.15,0.0,0.0,299.29,1.0,0.3,0.0,299.37,303.15,285.15,0.0,0.0,298.72,1.0,0.3,0.0,299.63,303.15,294.29,294.17,294.95,294.93,290.86,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.25,289.75,300.93,302.83,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18496500.0,299.79,303.15,285.15,0.0,0.0,299.3,1.0,0.3,0.0,299.88,303.15,285.15,0.0,0.0,299.32,1.0,0.3,0.0,300.02,303.15,285.15,0.0,0.0,299.35,1.0,0.3,0.0,299.46,303.15,285.15,0.0,0.0,299.29,1.0,0.3,0.0,299.36,303.15,285.15,0.0,0.0,298.72,1.0,0.3,0.0,299.63,303.15,294.19,294.14,294.95,294.93,290.86,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.25,289.75,300.93,302.83,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18496800.0,299.78,303.15,285.15,0.0,0.0,299.3,1.0,0.3,0.0,299.87,303.15,285.15,0.0,0.0,299.32,1.0,0.3,0.0,300.01,303.15,285.15,0.0,0.0,299.35,1.0,0.3,0.0,299.45,303.15,285.15,0.0,0.0,299.29,1.0,0.3,0.0,299.36,303.15,285.15,0.0,0.0,298.72,1.0,0.3,0.0,299.63,303.15,294.15,294.15,294.95,294.93,290.86,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.25,289.75,300.93,302.83,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18497100.0,299.78,303.15,285.15,0.0,0.0,299.3,1.0,0.3,0.0,299.87,303.15,285.15,0.0,0.0,299.32,1.0,0.3,0.0,300.01,303.15,285.15,0.0,0.0,299.35,1.0,0.3,0.0,299.45,303.15,285.15,0.0,0.0,299.29,1.0,0.3,0.0,299.36,303.15,285.15,0.0,0.0,298.72,1.0,0.3,0.0,299.63,303.15,294.15,294.15,294.95,294.93,290.86,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.25,289.75,300.93,302.83,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18497400.0,299.77,303.15,285.15,0.0,0.0,299.3,1.0,0.3,0.0,299.86,303.15,285.15,0.0,0.0,299.32,1.0,0.3,0.0,300.0,303.15,285.15,0.0,0.0,299.35,1.0,0.3,0.0,299.44,303.15,285.15,0.0,0.0,299.29,1.0,0.3,0.0,299.36,303.15,285.15,0.0,0.0,298.72,1.0,0.3,0.0,299.63,303.15,294.15,294.15,294.95,294.93,290.86,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.25,289.75,300.93,302.83,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18497700.0,299.77,303.15,285.15,0.0,0.0,299.3,1.0,0.3,0.0,299.86,303.15,285.15,0.0,0.0,299.32,1.0,0.3,0.0,299.99,303.15,285.15,0.0,0.0,299.35,1.0,0.3,0.0,299.44,303.15,285.15,0.0,0.0,299.29,1.0,0.3,0.0,299.36,303.15,285.15,0.0,0.0,298.72,1.0,0.3,0.0,299.63,303.15,294.15,294.15,294.95,294.93,290.86,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.25,289.75,300.93,302.83,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18498000.0,299.76,303.15,285.15,0.0,0.0,299.3,1.0,0.3,0.0,299.85,303.15,285.15,0.0,0.0,299.32,1.0,0.3,0.0,299.99,303.15,285.15,0.0,0.0,299.35,1.0,0.3,0.0,299.43,303.15,285.15,0.0,0.0,299.29,1.0,0.3,0.0,299.36,303.15,285.15,0.0,0.0,298.72,1.0,0.3,0.0,299.63,303.15,294.15,294.15,294.95,294.93,290.86,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.25,289.75,300.93,302.83,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18498300.0,299.76,303.15,285.15,0.0,0.0,299.3,1.0,0.3,0.0,299.85,303.15,285.15,0.0,0.0,299.32,1.0,0.3,0.0,299.98,303.15,285.15,0.0,0.0,299.35,1.0,0.3,0.0,299.43,303.15,285.15,0.0,0.0,299.29,1.0,0.3,0.0,299.35,303.15,285.15,0.0,0.0,298.72,1.0,0.3,0.0,299.63,303.15,294.15,294.15,294.95,294.93,290.86,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.25,289.75,300.93,302.83,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18498600.0,299.75,303.15,285.15,0.0,0.0,299.3,1.0,0.3,0.0,299.84,303.15,285.15,0.0,0.0,299.32,1.0,0.3,0.0,299.98,303.15,285.15,0.0,0.0,299.35,1.0,0.3,0.0,299.42,303.15,285.15,0.0,0.0,299.29,1.0,0.3,0.0,299.35,303.15,285.15,0.0,0.0,298.72,1.0,0.3,0.0,299.63,303.15,294.15,294.15,294.95,294.93,290.86,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.25,289.75,300.93,302.83,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18498900.0,299.75,303.15,285.15,0.0,0.0,299.3,1.0,0.3,0.0,299.84,303.15,285.15,0.0,0.0,299.32,1.0,0.3,0.0,299.97,303.15,285.15,0.0,0.0,299.35,1.0,0.3,0.0,299.42,303.15,285.15,0.0,0.0,299.29,1.0,0.3,0.0,299.35,303.15,285.15,0.0,0.0,298.72,1.0,0.3,0.0,299.63,303.15,294.15,294.15,294.95,294.93,290.86,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.25,289.75,300.93,302.83,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18499200.0,299.75,303.15,285.15,0.0,0.0,299.3,1.0,0.3,0.0,299.83,303.15,285.15,0.0,0.0,299.32,1.0,0.3,0.0,299.97,303.15,285.15,0.0,0.0,299.35,1.0,0.3,0.0,299.42,303.15,285.15,0.0,0.0,299.29,1.0,0.3,0.0,299.35,303.15,285.15,0.0,0.0,298.72,1.0,0.3,0.0,299.63,303.15,294.15,294.15,294.95,294.93,290.86,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.25,289.75,300.93,302.83,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18499500.0,299.74,303.15,285.15,0.0,0.0,299.3,1.0,0.3,0.0,299.83,303.15,285.15,0.0,0.0,299.32,1.0,0.3,0.0,299.96,303.15,285.15,0.0,0.0,299.35,1.0,0.3,0.0,299.41,303.15,285.15,0.0,0.0,299.29,1.0,0.3,0.0,299.35,303.15,285.15,0.0,0.0,298.72,1.0,0.3,0.0,299.63,303.15,294.15,294.15,294.95,294.93,290.86,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.25,289.75,300.93,302.83,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18499800.0,299.74,303.15,285.15,0.0,0.0,299.3,1.0,0.3,0.0,299.82,303.15,285.15,0.0,0.0,299.32,1.0,0.3,0.0,299.96,303.15,285.15,0.0,0.0,299.35,1.0,0.3,0.0,299.41,303.15,285.15,0.0,0.0,299.29,1.0,0.3,0.0,299.35,303.15,285.15,0.0,0.0,298.72,1.0,0.3,0.0,299.63,303.15,294.15,294.15,294.95,294.93,290.86,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.25,289.75,300.93,302.83,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18500100.0,299.73,303.15,285.15,0.0,0.0,299.3,1.0,0.3,0.0,299.82,303.15,285.15,0.0,0.0,299.32,1.0,0.3,0.0,299.95,303.15,285.15,0.0,0.0,299.35,1.0,0.3,0.0,299.41,303.15,285.15,0.0,0.0,299.29,1.0,0.3,0.0,299.35,303.15,285.15,0.0,0.0,298.72,1.0,0.3,0.0,299.63,303.15,294.15,294.15,294.95,294.93,290.86,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.25,289.75,300.93,302.83,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18500400.0,299.73,303.15,285.15,0.0,0.0,299.3,1.0,0.3,0.0,299.82,303.15,285.15,0.0,0.0,299.32,1.0,0.3,0.0,299.95,303.15,285.15,0.0,0.0,299.35,1.0,0.3,0.0,299.4,303.15,285.15,0.0,0.0,299.29,1.0,0.3,0.0,299.35,303.15,285.15,0.0,0.0,298.72,1.0,0.3,0.0,299.63,303.15,294.15,294.15,294.95,294.93,290.86,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.25,289.75,300.93,302.83,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
