time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18525600.0,301.13,303.15,285.15,0.0,0.0,299.3,1.0,0.3,0.0,300.6,303.15,285.15,0.0,0.0,299.32,1.0,0.3,0.0,300.41,303.15,285.15,0.0,0.0,299.36,1.0,0.3,0.0,300.22,303.15,285.15,0.0,0.0,299.29,1.0,0.3,0.0,299.92,303.15,285.15,0.0,0.0,298.72,1.0,0.3,0.0,299.65,303.15,304.15,298.36,294.95,294.93,290.86,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.97,410.0,0.08,0.0,0.0,0.0,284.25,289.75,300.93,302.83,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18525900.0,301.15,303.15,285.15,0.0,0.0,299.3,1.0,0.3,0.0,300.62,303.15,285.15,0.0,0.0,299.32,1.0,0.3,0.0,300.43,303.15,285.15,0.0,0.0,299.36,1.0,0.3,0.0,300.23,303.15,285.15,0.0,0.0,299.29,1.0,0.3,0.0,299.94,303.15,285.15,0.0,0.0,298.72,1.0,0.3,0.0,299.65,303.15,304.27,298.36,294.95,294.93,290.86,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.78,410.0,0.06,0.0,0.0,0.0,284.25,289.75,300.93,302.83,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18526200.0,301.17,303.15,285.15,0.0,0.0,299.3,1.0,0.3,0.0,300.65,303.15,285.15,0.0,0.0,299.32,1.0,0.3,0.0,300.44,303.15,285.15,0.0,0.0,299.36,1.0,0.3,0.0,300.25,303.15,285.15,0.0,0.0,299.29,1.0,0.3,0.0,299.95,303.15,285.15,0.0,0.0,298.72,1.0,0.3,0.0,299.65,303.15,304.37,298.35,294.95,294.93,290.86,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.6,410.0,0.03,0.0,0.0,0.0,284.25,289.75,300.93,302.83,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18526500.0,301.2,303.15,285.15,0.0,0.0,299.3,1.0,0.3,0.0,300.68,303.15,285.15,0.0,0.0,299.32,1.0,0.3,0.0,300.45,303.15,285.15,0.0,0.0,299.36,1.0,0.3,0.0,300.24,303.15,285.15,0.0,0.0,299.29,1.0,0.3,0.0,299.97,303.15,285.15,0.0,0.0,298.72,1.0,0.3,0.0,299.65,303.15,304.47,298.33,294.95,294.93,290.86,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.33,410.0,0.0,0.0,0.0,0.0,284.25,289.75,300.93,302.83,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18526800.0,301.21,303.15,285.15,0.0,0.0,299.3,1.0,0.3,0.0,300.72,303.15,285.15,0.0,0.0,299.32,1.0,0.3,0.0,300.47,303.15,285.15,0.0,0.0,299.36,1.0,0.3,0.0,300.22,303.15,285.15,0.0,0.0,299.29,1.0,0.3,0.0,299.98,303.15,285.15,0.0,0.0,298.72,1.0,0.3,0.0,299.65,303.15,304.56,298.31,294.95,294.93,290.86,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.29,410.0,0.09,0.0,0.0,0.0,284.25,289.75,300.93,302.83,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18527100.0,301.22,303.15,285.15,0.0,0.0,299.3,1.0,0.3,0.0,300.77,303.15,285.15,0.0,0.0,299.32,1.0,0.3,0.0,300.48,303.15,285.15,0.0,0.0,299.36,1.0,0.3,0.0,300.23,303.15,285.15,0.0,0.0,299.29,1.0,0.3,0.0,299.99,303.15,285.15,0.0,0.0,298.72,1.0,0.3,0.0,299.65,303.15,304.64,298.27,294.95,294.93,290.86,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.7,410.0,0.0,0.0,0.0,0.0,284.25,289.75,300.93,302.83,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18527400.0,301.21,303.15,285.15,0.0,0.0,299.3,1.0,0.3,0.0,300.82,303.15,285.15,0.0,0.0,299.32,1.0,0.3,0.0,300.5,303.15,285.15,0.0,0.0,299.36,1.0,0.3,0.0,300.24,303.15,285.15,0.0,0.0,299.3,1.0,0.3,0.0,300.0,303.15,285.15,0.0,0.0,298.72,1.0,0.3,0.0,299.67,303.15,304.71,298.23,294.95,294.92,290.85,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.45,410.0,0.0,0.0,0.0,0.0,284.25,289.75,300.93,302.83,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18527700.0,301.22,303.15,285.15,0.0,0.0,299.31,1.0,0.3,0.0,300.83,303.15,285.15,0.0,0.0,299.32,1.0,0.3,0.0,300.54,303.15,285.15,0.0,0.0,299.37,1.0,0.3,0.0,300.25,303.15,285.15,0.0,0.0,299.3,1.0,0.3,0.0,300.01,303.15,285.15,0.0,0.0,298.72,1.0,0.3,0.0,299.68,303.15,304.78,298.19,294.95,294.92,290.86,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.77,410.0,0.0,0.0,0.0,0.0,284.25,289.75,300.93,302.83,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18528000.0,301.23,303.15,285.15,0.0,0.0,299.31,1.0,0.3,0.0,300.83,303.15,285.15,0.0,0.0,299.33,1.0,0.3,0.0,300.57,303.15,285.15,0.0,0.0,299.37,1.0,0.3,0.0,300.27,303.15,285.15,0.0,0.0,299.3,1.0,0.3,0.0,300.02,303.15,285.15,0.0,0.0,298.73,1.0,0.3,0.0,299.7,303.15,304.85,298.14,294.94,294.92,290.86,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.66,410.0,0.0,0.0,0.0,0.0,284.25,289.75,300.93,302.83,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18528300.0,301.23,303.15,285.15,0.0,0.0,299.31,1.0,0.3,0.0,300.85,303.15,285.15,0.0,0.0,299.33,1.0,0.3,0.0,300.58,303.15,285.15,0.0,0.0,299.37,1.0,0.3,0.0,300.31,303.15,285.15,0.0,0.0,299.3,1.0,0.3,0.0,300.03,303.15,285.15,0.0,0.0,298.73,1.0,0.3,0.0,299.7,303.15,304.92,298.09,294.94,294.91,290.86,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.74,410.0,0.07,0.0,0.0,0.0,284.25,289.75,300.93,302.83,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18528600.0,301.24,303.15,285.15,0.0,0.0,299.31,1.0,0.3,0.0,300.87,303.15,285.15,0.0,0.0,299.33,1.0,0.3,0.0,300.57,303.15,285.15,0.0,0.0,299.37,1.0,0.3,0.0,300.36,303.15,285.15,0.0,0.0,299.3,1.0,0.3,0.0,300.04,303.15,285.15,0.0,0.0,298.73,1.0,0.3,0.0,299.72,303.15,304.99,298.04,294.94,294.91,290.85,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.88,410.0,0.0,0.0,0.0,0.0,284.25,289.75,300.93,302.83,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18528900.0,301.24,303.15,285.15,0.0,0.0,299.31,1.0,0.3,0.0,300.9,303.15,285.15,0.0,0.0,299.33,1.0,0.3,0.0,300.56,303.15,285.15,0.0,0.0,299.38,1.0,0.3,0.0,300.4,303.15,285.15,0.0,0.0,299.31,1.0,0.3,0.0,300.05,303.15,285.15,0.0,0.0,298.73,1.0,0.3,0.0,299.74,303.15,305.07,298.0,294.94,294.9,290.85,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.59,410.0,0.0,0.0,0.0,0.0,284.25,289.75,300.93,302.83,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18529200.0,301.25,303.15,285.15,0.0,0.0,299.31,1.0,0.3,0.0,300.92,303.15,285.15,0.0,0.0,299.33,1.0,0.3,0.0,300.57,303.15,285.15,0.0,0.0,299.38,1.0,0.3,0.0,300.42,303.15,285.15,0.0,0.0,299.31,1.0,0.3,0.0,300.07,303.15,285.15,0.0,0.0,298.73,1.0,0.3,0.0,299.74,303.15,305.15,297.96,294.94,294.9,290.85,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8,410.0,0.03,0.0,0.0,0.0,284.25,289.75,300.93,302.83,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18529500.0,301.25,303.15,285.15,0.0,0.0,299.31,1.0,0.3,0.0,300.95,303.15,285.15,0.0,0.0,299.33,1.0,0.3,0.0,300.58,303.15,285.15,0.0,0.0,299.38,1.0,0.3,0.0,300.44,303.15,285.15,0.0,0.0,299.31,1.0,0.3,0.0,300.08,303.15,285.15,0.0,0.0,298.73,1.0,0.3,0.0,299.73,303.15,305.24,297.92,294.94,294.9,290.86,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.74,410.0,0.06,0.0,0.0,0.0,284.25,289.75,300.93,302.83,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18529800.0,301.25,303.15,285.15,0.0,0.0,299.31,1.0,0.3,0.0,300.98,303.15,285.15,0.0,0.0,299.33,1.0,0.3,0.0,300.59,303.15,285.15,0.0,0.0,299.38,1.0,0.3,0.0,300.46,303.15,285.15,0.0,0.0,299.31,1.0,0.3,0.0,300.09,303.15,285.15,0.0,0.0,298.73,1.0,0.3,0.0,299.73,303.15,305.33,297.87,294.94,294.9,290.86,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.67,410.0,0.08,0.0,0.0,0.0,284.25,289.75,300.93,302.83,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18530100.0,301.26,303.15,285.15,0.0,0.0,299.31,1.0,0.3,0.0,301.0,303.15,285.15,0.0,0.0,299.33,1.0,0.3,0.0,300.6,303.15,285.15,0.0,0.0,299.38,1.0,0.3,0.0,300.47,303.15,285.15,0.0,0.0,299.31,1.0,0.3,0.0,300.1,303.15,285.15,0.0,0.0,298.73,1.0,0.3,0.0,299.73,303.15,305.42,297.83,294.94,294.9,290.86,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.59,410.0,0.06,0.0,0.0,0.0,284.25,289.75,300.93,302.83,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18530400.0,301.26,303.15,285.15,0.0,0.0,299.31,1.0,0.3,0.0,301.03,303.15,285.15,0.0,0.0,299.33,1.0,0.3,0.0,300.62,303.15,285.15,0.0,0.0,299.38,1.0,0.3,0.0,300.48,303.15,285.15,0.0,0.0,299.31,1.0,0.3,0.0,300.11,303.15,285.15,0.0,0.0,298.73,1.0,0.3,0.0,299.73,303.15,305.52,297.78,294.94,294.9,290.86,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5,410.0,0.04,0.0,0.0,0.0,284.25,289.75,300.93,302.83,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18530700.0,301.26,303.15,285.15,0.0,0.0,299.31,1.0,0.3,0.0,301.05,303.15,285.15,0.0,0.0,299.33,1.0,0.3,0.0,300.63,303.15,285.15,0.0,0.0,299.38,1.0,0.3,0.0,300.49,303.15,285.15,0.0,0.0,299.31,1.0,0.3,0.0,300.12,303.15,285.15,0.0,0.0,298.73,1.0,0.3,0.0,299.73,303.15,305.62,297.73,294.94,294.9,290.86,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.42,410.0,0.03,0.0,0.0,0.0,284.25,289.75,300.93,302.83,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18531000.0,301.26,303.15,285.15,0.0,0.0,299.31,1.0,0.3,0.0,301.08,303.15,285.15,0.0,0.0,299.33,1.0,0.3,0.0,300.64,303.15,285.15,0.0,0.0,299.38,1.0,0.3,0.0,300.51,303.15,285.15,0.0,0.0,299.31,1.0,0.3,0.0,300.13,303.15,285.15,0.0,0.0,298.73,1.0,0.3,0.0,299.73,303.15,305.71,297.68,294.94,294.9,290.86,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.34,410.0,0.01,0.0,0.0,0.0,284.25,289.75,300.93,302.83,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18531300.0,301.26,303.15,285.15,0.0,0.0,299.31,1.0,0.3,0.0,301.1,303.15,285.15,0.0,0.0,299.33,1.0,0.3,0.0,300.65,303.15,285.15,0.0,0.0,299.38,1.0,0.3,0.0,300.52,303.15,285.15,0.0,0.0,299.31,1.0,0.3,0.0,300.14,303.15,285.15,0.0,0.0,298.73,1.0,0.3,0.0,299.73,303.15,305.8,297.63,294.94,294.9,290.86,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.26,410.0,0.03,0.0,0.0,0.0,284.25,289.75,300.93,302.83,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18531600.0,301.26,303.15,285.15,0.0,0.0,299.31,1.0,0.3,0.0,301.13,303.15,285.15,0.0,0.0,299.33,1.0,0.3,0.0,300.66,303.15,285.15,0.0,0.0,299.38,1.0,0.3,0.0,300.53,303.15,285.15,0.0,0.0,299.31,1.0,0.3,0.0,300.14,303.15,285.15,0.0,0.0,298.73,1.0,0.3,0.0,299.73,303.15,305.89,297.58,294.94,294.9,290.86,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2,410.0,0.03,0.0,0.0,0.0,284.25,289.75,300.93,302.83,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18531900.0,301.26,303.15,285.15,0.0,0.0,299.31,1.0,0.3,0.0,301.15,303.15,285.15,0.0,0.0,299.33,1.0,0.3,0.0,300.67,303.15,285.15,0.0,0.0,299.38,1.0,0.3,0.0,300.54,303.15,285.15,0.0,0.0,299.31,1.0,0.3,0.0,300.15,303.15,285.15,0.0,0.0,298.73,1.0,0.3,0.0,299.73,303.15,305.97,297.53,294.94,294.9,290.86,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.13,410.0,0.03,0.0,0.0,0.0,284.25,289.75,300.93,302.83,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18532200.0,301.27,303.15,285.15,0.0,0.0,299.31,1.0,0.3,0.0,301.17,303.15,285.15,0.0,0.0,299.33,1.0,0.3,0.0,300.68,303.15,285.15,0.0,0.0,299.38,1.0,0.3,0.0,300.56,303.15,285.15,0.0,0.0,299.31,1.0,0.3,0.0,300.16,303.15,285.15,0.0,0.0,298.73,1.0,0.3,0.0,299.73,303.15,306.04,297.49,294.94,294.9,290.86,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.07,410.0,0.03,0.0,0.0,0.0,284.25,289.75,300.93,302.83,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18532500.0,301.27,303.15,285.15,0.0,0.0,299.31,1.0,0.3,0.0,301.2,303.15,285.15,0.0,0.0,299.33,1.0,0.3,0.0,300.69,303.15,285.15,0.0,0.0,299.38,1.0,0.3,0.0,300.57,303.15,285.15,0.0,0.0,299.31,1.0,0.3,0.0,300.17,303.15,285.15,0.0,0.0,298.73,1.0,0.3,0.0,299.74,303.15,306.1,297.46,294.94,294.9,290.86,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0,410.0,0.0,0.0,0.0,0.0,284.25,289.75,300.93,302.83,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18532800.0,301.27,303.15,285.15,0.0,0.0,299.31,1.0,0.3,0.0,301.22,303.15,285.15,0.0,0.0,299.33,1.0,0.3,0.0,300.7,303.15,285.15,0.0,0.0,299.38,1.0,0.3,0.0,300.58,303.15,285.15,0.0,0.0,299.31,1.0,0.3,0.0,300.18,303.15,285.15,0.0,0.0,298.73,1.0,0.3,0.0,299.74,303.15,306.15,297.43,294.94,294.9,290.86,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.95,410.0,0.0,0.0,0.0,0.0,284.25,289.75,300.93,302.83,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18533100.0,301.27,303.15,285.15,0.0,0.0,299.31,1.0,0.3,0.0,301.24,303.15,285.15,0.0,0.0,299.33,1.0,0.3,0.0,300.71,303.15,285.15,0.0,0.0,299.38,1.0,0.3,0.0,300.59,303.15,285.15,0.0,0.0,299.31,1.0,0.3,0.0,300.19,303.15,285.15,0.0,0.0,298.73,1.0,0.3,0.0,299.74,303.15,306.18,297.41,294.94,294.9,290.86,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.89,410.0,0.0,0.0,0.0,0.0,284.25,289.75,300.93,302.83,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18533400.0,301.28,303.15,285.15,0.0,0.0,299.31,1.0,0.3,0.0,301.26,303.15,285.15,0.0,0.0,299.33,1.0,0.3,0.0,300.73,303.15,285.15,0.0,0.0,299.38,1.0,0.3,0.0,300.6,303.15,285.15,0.0,0.0,299.31,1.0,0.3,0.0,300.2,303.15,285.15,0.0,0.0,298.73,1.0,0.3,0.0,299.74,303.15,306.21,297.39,294.94,294.9,290.86,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.84,410.0,0.01,0.0,0.0,0.0,284.25,289.75,300.93,302.83,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18533700.0,301.28,303.15,285.15,0.0,0.0,299.31,1.0,0.3,0.0,301.28,303.15,285.15,0.0,0.0,299.33,1.0,0.3,0.0,300.74,303.15,285.15,0.0,0.0,299.38,1.0,0.3,0.0,300.61,303.15,285.15,0.0,0.0,299.31,1.0,0.3,0.0,300.21,303.15,285.15,0.0,0.0,298.73,1.0,0.3,0.0,299.74,303.15,306.22,297.38,294.94,294.9,290.86,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.79,410.0,0.02,0.0,0.0,0.0,284.25,289.75,300.93,302.83,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18534000.0,301.29,303.15,285.15,0.0,0.0,299.31,1.0,0.3,0.0,301.3,303.15,285.15,0.0,0.0,299.33,1.0,0.3,0.0,300.75,303.15,285.15,0.0,0.0,299.38,1.0,0.3,0.0,300.62,303.15,285.15,0.0,0.0,299.31,1.0,0.3,0.0,300.22,303.15,285.15,0.0,0.0,298.73,1.0,0.3,0.0,299.74,303.15,306.22,297.38,294.94,294.9,290.86,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.74,410.0,0.0,0.0,0.0,0.0,284.25,289.75,300.93,302.83,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18534300.0,301.29,303.15,285.15,0.0,0.0,299.31,1.0,0.3,0.0,301.33,303.15,285.15,0.0,0.0,299.33,1.0,0.3,0.0,300.77,303.15,285.15,0.0,0.0,299.38,1.0,0.3,0.0,300.63,303.15,285.15,0.0,0.0,299.31,1.0,0.3,0.0,300.23,303.15,285.15,0.0,0.0,298.73,1.0,0.3,0.0,299.74,303.15,306.22,297.38,294.94,294.9,290.86,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.7,410.0,0.0,0.0,0.0,0.0,284.25,289.75,300.93,302.83,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18534600.0,301.3,303.15,285.15,0.0,0.0,299.31,1.0,0.3,0.0,301.35,303.15,285.15,0.0,0.0,299.33,1.0,0.3,0.0,300.79,303.15,285.15,0.0,0.0,299.38,1.0,0.3,0.0,300.64,303.15,285.15,0.0,0.0,299.31,1.0,0.3,0.0,300.24,303.15,285.15,0.0,0.0,298.73,1.0,0.3,0.0,299.74,303.15,306.21,297.39,294.94,294.9,290.86,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.66,410.0,0.01,0.0,0.0,0.0,284.25,289.75,300.93,302.83,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18534900.0,301.31,303.15,285.15,0.0,0.0,299.31,1.0,0.3,0.0,301.37,303.15,285.15,0.0,0.0,299.33,1.0,0.3,0.0,300.81,303.15,285.15,0.0,0.0,299.38,1.0,0.3,0.0,300.65,303.15,285.15,0.0,0.0,299.31,1.0,0.3,0.0,300.25,303.15,285.15,0.0,0.0,298.73,1.0,0.3,0.0,299.74,303.15,306.2,297.4,294.94,294.9,290.86,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.63,410.0,0.02,0.0,0.0,0.0,284.25,289.75,300.93,302.83,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18535200.0,301.31,303.15,285.15,0.0,0.0,299.31,1.0,0.3,0.0,301.39,303.15,285.15,0.0,0.0,299.33,1.0,0.3,0.0,300.83,303.15,285.15,0.0,0.0,299.38,1.0,0.3,0.0,300.66,303.15,285.15,0.0,0.0,299.31,1.0,0.3,0.0,300.26,303.15,285.15,0.0,0.0,298.73,1.0,0.3,0.0,299.74,303.15,306.19,297.4,294.94,294.9,290.86,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.59,410.0,0.02,0.0,0.0,0.0,284.25,289.75,300.93,302.83,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18535500.0,301.32,303.15,285.15,0.0,0.0,299.31,1.0,0.3,0.0,301.41,303.15,285.15,0.0,0.0,299.33,1.0,0.3,0.0,300.85,303.15,285.15,0.0,0.0,299.38,1.0,0.3,0.0,300.67,303.15,285.15,0.0,0.0,299.31,1.0,0.3,0.0,300.27,303.15,285.15,0.0,0.0,298.73,1.0,0.3,0.0,299.74,303.15,306.17,297.41,294.94,294.9,290.86,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.56,410.0,0.0,0.0,0.0,0.0,284.25,289.75,300.93,302.83,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18535800.0,301.33,303.15,285.15,0.0,0.0,299.31,1.0,0.3,0.0,301.42,303.15,285.15,0.0,0.0,299.33,1.0,0.3,0.0,300.87,303.15,285.15,0.0,0.0,299.38,1.0,0.3,0.0,300.68,303.15,285.15,0.0,0.0,299.31,1.0,0.3,0.0,300.28,303.15,285.15,0.0,0.0,298.73,1.0,0.3,0.0,299.75,303.15,306.16,297.42,294.94,294.9,290.86,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.54,410.0,0.0,0.0,0.0,0.0,284.25,289.75,300.93,302.83,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18536100.0,301.33,303.15,285.15,0.0,0.0,299.31,1.0,0.3,0.0,301.44,303.15,285.15,0.0,0.0,299.33,1.0,0.3,0.0,300.89,303.15,285.15,0.0,0.0,299.38,1.0,0.3,0.0,300.69,303.15,285.15,0.0,0.0,299.31,1.0,0.3,0.0,300.29,303.15,285.15,0.0,0.0,298.73,1.0,0.3,0.0,299.75,303.15,306.15,297.43,294.94,294.9,290.86,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.51,410.0,0.01,0.0,0.0,0.0,284.25,289.75,300.93,302.83,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18536400.0,301.34,303.15,285.15,0.0,0.0,299.31,1.0,0.3,0.0,301.46,303.15,285.15,0.0,0.0,299.33,1.0,0.3,0.0,300.92,303.15,285.15,0.0,0.0,299.38,1.0,0.3,0.0,300.7,303.15,285.15,0.0,0.0,299.31,1.0,0.3,0.0,300.3,303.15,285.15,0.0,0.0,298.73,1.0,0.3,0.0,299.75,303.15,306.15,297.43,294.94,294.9,290.86,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.49,410.0,0.01,0.0,0.0,0.0,284.25,289.75,300.93,302.83,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18536700.0,301.35,303.15,285.15,0.0,0.0,299.31,1.0,0.3,0.0,301.48,303.15,285.15,0.0,0.0,299.33,1.0,0.3,0.0,300.94,303.15,285.15,0.0,0.0,299.38,1.0,0.3,0.0,300.71,303.15,285.15,0.0,0.0,299.31,1.0,0.3,0.0,300.32,303.15,285.15,0.0,0.0,298.73,1.0,0.3,0.0,299.75,303.15,306.15,297.43,294.94,294.9,290.86,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.46,410.0,0.0,0.0,0.0,0.0,284.25,289.75,300.93,302.83,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18537000.0,301.36,303.15,285.15,0.0,0.0,299.31,1.0,0.3,0.0,301.5,303.15,285.15,0.0,0.0,299.33,1.0,0.3,0.0,300.97,303.15,285.15,0.0,0.0,299.38,1.0,0.3,0.0,300.72,303.15,285.15,0.0,0.0,299.31,1.0,0.3,0.0,300.33,303.15,285.15,0.0,0.0,298.73,1.0,0.3,0.0,299.75,303.15,306.15,297.43,294.94,294.9,290.86,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.44,410.0,0.01,0.0,0.0,0.0,284.25,289.75,300.93,302.83,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18537300.0,301.36,303.15,285.15,0.0,0.0,299.31,1.0,0.3,0.0,301.52,303.15,285.15,0.0,0.0,299.33,1.0,0.3,0.0,300.99,303.15,285.15,0.0,0.0,299.38,1.0,0.3,0.0,300.73,303.15,285.15,0.0,0.0,299.31,1.0,0.3,0.0,300.34,303.15,285.15,0.0,0.0,298.73,1.0,0.3,0.0,299.75,303.15,306.15,297.43,294.94,294.9,290.86,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.42,410.0,0.01,0.0,0.0,0.0,284.25,289.75,300.93,302.83,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18537600.0,301.37,303.15,285.15,0.0,0.0,299.31,1.0,0.3,0.0,301.54,303.15,285.15,0.0,0.0,299.33,1.0,0.3,0.0,301.02,303.15,285.15,0.0,0.0,299.38,1.0,0.3,0.0,300.74,303.15,285.15,0.0,0.0,299.31,1.0,0.3,0.0,300.35,303.15,285.15,0.0,0.0,298.73,1.0,0.3,0.0,299.75,303.15,306.15,297.43,294.94,294.9,290.86,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.39,410.0,0.01,0.0,0.0,0.0,284.25,289.75,300.93,302.83,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18537900.0,301.38,303.15,285.15,0.0,0.0,299.31,1.0,0.3,0.0,301.56,303.15,285.15,0.0,0.0,299.33,1.0,0.3,0.0,301.05,303.15,285.15,0.0,0.0,299.38,1.0,0.3,0.0,300.74,303.15,285.15,0.0,0.0,299.31,1.0,0.3,0.0,300.36,303.15,285.15,0.0,0.0,298.73,1.0,0.3,0.0,299.75,303.15,306.15,297.43,294.94,294.9,290.86,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.36,410.0,0.01,0.0,0.0,0.0,284.25,289.75,300.93,302.83,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18538200.0,301.39,303.15,285.15,0.0,0.0,299.31,1.0,0.3,0.0,301.57,303.15,285.15,0.0,0.0,299.33,1.0,0.3,0.0,301.08,303.15,285.15,0.0,0.0,299.38,1.0,0.3,0.0,300.75,303.15,285.15,0.0,0.0,299.31,1.0,0.3,0.0,300.37,303.15,285.15,0.0,0.0,298.73,1.0,0.3,0.0,299.75,303.15,306.15,297.43,294.94,294.9,290.86,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.33,410.0,0.01,0.0,0.0,0.0,284.25,289.75,300.93,302.83,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18538500.0,301.39,303.15,285.15,0.0,0.0,299.31,1.0,0.3,0.0,301.59,303.15,285.15,0.0,0.0,299.33,1.0,0.3,0.0,301.11,303.15,285.15,0.0,0.0,299.38,1.0,0.3,0.0,300.76,303.15,285.15,0.0,0.0,299.31,1.0,0.3,0.0,300.39,303.15,285.15,0.0,0.0,298.73,1.0,0.3,0.0,299.75,303.15,306.15,297.43,294.94,294.9,290.86,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.3,410.0,0.01,0.0,0.0,0.0,284.25,289.75,300.93,302.83,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18538800.0,301.4,303.15,285.15,0.0,0.0,299.31,1.0,0.3,0.0,301.61,303.15,285.15,0.0,0.0,299.33,1.0,0.3,0.0,301.14,303.15,285.15,0.0,0.0,299.38,1.0,0.3,0.0,300.77,303.15,285.15,0.0,0.0,299.31,1.0,0.3,0.0,300.4,303.15,285.15,0.0,0.0,298.73,1.0,0.3,0.0,299.75,303.15,306.15,297.43,294.94,294.9,290.86,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.27,410.0,0.01,0.0,0.0,0.0,284.25,289.75,300.93,302.83,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18539100.0,301.41,303.15,285.15,0.0,0.0,299.31,1.0,0.3,0.0,301.62,303.15,285.15,0.0,0.0,299.33,1.0,0.3,0.0,301.17,303.15,285.15,0.0,0.0,299.38,1.0,0.3,0.0,300.78,303.15,285.15,0.0,0.0,299.31,1.0,0.3,0.0,300.41,303.15,285.15,0.0,0.0,298.73,1.0,0.3,0.0,299.75,303.15,306.15,297.43,294.94,294.9,290.86,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.24,410.0,0.01,0.0,0.0,0.0,284.25,289.75,300.93,302.83,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18539400.0,301.42,303.15,285.15,0.0,0.0,299.31,1.0,0.3,0.0,301.64,303.15,285.15,0.0,0.0,299.33,1.0,0.3,0.0,301.2,303.15,285.15,0.0,0.0,299.38,1.0,0.3,0.0,300.79,303.15,285.15,0.0,0.0,299.31,1.0,0.3,0.0,300.42,303.15,285.15,0.0,0.0,298.73,1.0,0.3,0.0,299.75,303.15,306.15,297.43,294.94,294.9,290.86,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.22,410.0,0.01,0.0,0.0,0.0,284.25,289.75,300.93,302.83,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18539700.0,301.43,303.15,285.15,0.0,0.0,299.31,1.0,0.3,0.0,301.65,303.15,285.15,0.0,0.0,299.33,1.0,0.3,0.0,301.23,303.15,285.15,0.0,0.0,299.38,1.0,0.3,0.0,300.8,303.15,285.15,0.0,0.0,299.31,1.0,0.3,0.0,300.43,303.15,285.15,0.0,0.0,298.73,1.0,0.3,0.0,299.75,303.15,306.15,297.43,294.94,294.9,290.86,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.2,410.0,0.01,0.0,0.0,0.0,284.25,289.75,300.93,302.83,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18540000.0,301.43,303.15,285.15,0.0,0.0,299.31,1.0,0.3,0.0,301.66,303.15,285.15,0.0,0.0,299.33,1.0,0.3,0.0,301.26,303.15,285.15,0.0,0.0,299.38,1.0,0.3,0.0,300.81,303.15,285.15,0.0,0.0,299.31,1.0,0.3,0.0,300.45,303.15,285.15,0.0,0.0,298.73,1.0,0.3,0.0,299.75,303.15,306.15,297.43,294.94,294.9,290.85,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.19,410.0,0.0,0.0,0.0,0.0,284.25,289.75,300.93,302.83,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18540300.0,301.44,303.15,285.15,0.0,0.0,299.31,1.0,0.3,0.0,301.68,303.15,285.15,0.0,0.0,299.33,1.0,0.3,0.0,301.29,303.15,285.15,0.0,0.0,299.38,1.0,0.3,0.0,300.82,303.15,285.15,0.0,0.0,299.31,1.0,0.3,0.0,300.46,303.15,285.15,0.0,0.0,298.73,1.0,0.3,0.0,299.75,303.15,306.17,297.43,294.94,294.9,290.86,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.19,410.0,0.0,0.0,0.0,0.0,284.25,289.75,300.93,302.83,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18540600.0,301.45,303.15,285.15,0.0,0.0,299.31,1.0,0.3,0.0,301.69,303.15,285.15,0.0,0.0,299.33,1.0,0.3,0.0,301.33,303.15,285.15,0.0,0.0,299.38,1.0,0.3,0.0,300.83,303.15,285.15,0.0,0.0,299.31,1.0,0.3,0.0,300.47,303.15,285.15,0.0,0.0,298.73,1.0,0.3,0.0,299.75,303.15,306.21,297.46,294.94,294.9,290.86,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.22,410.0,0.0,0.0,0.0,0.0,284.25,289.75,300.93,302.83,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18540900.0,301.46,303.15,285.15,0.0,0.0,299.31,1.0,0.3,0.0,301.7,303.15,285.15,0.0,0.0,299.33,1.0,0.3,0.0,301.36,303.15,285.15,0.0,0.0,299.38,1.0,0.3,0.0,300.85,303.15,285.15,0.0,0.0,299.31,1.0,0.3,0.0,300.48,303.15,285.15,0.0,0.0,298.73,1.0,0.3,0.0,299.75,303.15,306.28,297.49,294.94,294.9,290.86,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.28,410.0,0.0,0.0,0.0,0.0,284.25,289.75,300.93,302.83,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18541200.0,301.47,303.15,285.15,0.0,0.0,299.31,1.0,0.3,0.0,301.72,303.15,285.15,0.0,0.0,299.33,1.0,0.3,0.0,301.39,303.15,285.15,0.0,0.0,299.38,1.0,0.3,0.0,300.88,303.15,285.15,0.0,0.0,299.31,1.0,0.3,0.0,300.5,303.15,285.15,0.0,0.0,298.73,1.0,0.3,0.0,299.75,303.15,306.37,297.53,294.94,294.9,290.86,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.38,410.0,0.0,0.0,0.0,0.0,284.25,289.75,300.93,302.83,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18541500.0,301.48,303.15,285.15,0.0,0.0,299.31,1.0,0.3,0.0,301.73,303.15,285.15,0.0,0.0,299.33,1.0,0.3,0.0,301.42,303.15,285.15,0.0,0.0,299.38,1.0,0.3,0.0,300.9,303.15,285.15,0.0,0.0,299.31,1.0,0.3,0.0,300.51,303.15,285.15,0.0,0.0,298.73,1.0,0.3,0.0,299.75,303.15,306.48,297.57,294.94,294.9,290.86,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.52,410.0,0.0,0.0,0.0,0.0,284.25,289.75,300.93,302.83,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18541800.0,301.49,303.15,285.15,0.0,0.0,299.31,1.0,0.3,0.0,301.74,303.15,285.15,0.0,0.0,299.33,1.0,0.3,0.0,301.46,303.15,285.15,0.0,0.0,299.38,1.0,0.3,0.0,300.93,303.15,285.15,0.0,0.0,299.31,1.0,0.3,0.0,300.52,303.15,285.15,0.0,0.0,298.73,1.0,0.3,0.0,299.75,303.15,306.59,297.62,294.94,294.9,290.86,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.71,410.0,0.0,0.0,0.0,0.0,284.25,289.75,300.93,302.83,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18542100.0,301.5,303.15,285.15,0.0,0.0,299.31,1.0,0.3,0.0,301.75,303.15,285.15,0.0,0.0,299.33,1.0,0.3,0.0,301.49,303.15,285.15,0.0,0.0,299.38,1.0,0.3,0.0,300.96,303.15,285.15,0.0,0.0,299.31,1.0,0.3,0.0,300.54,303.15,285.15,0.0,0.0,298.73,1.0,0.3,0.0,299.75,303.15,306.7,297.67,294.94,294.9,290.86,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.96,410.0,0.0,0.0,0.0,0.0,284.25,289.75,300.93,302.83,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18542400.0,301.51,303.15,285.15,0.0,0.0,299.31,1.0,0.3,0.0,301.76,303.15,285.15,0.0,0.0,299.33,1.0,0.3,0.0,301.52,303.15,285.15,0.0,0.0,299.38,1.0,0.3,0.0,300.99,303.15,285.15,0.0,0.0,299.31,1.0,0.3,0.0,300.55,303.15,285.15,0.0,0.0,298.73,1.0,0.3,0.0,299.75,303.15,306.82,297.71,294.94,294.9,290.86,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.23,410.0,0.0,0.0,0.0,0.0,284.25,289.75,300.93,302.83,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18542700.0,301.52,303.15,285.15,0.0,0.0,299.31,1.0,0.3,0.0,301.77,303.15,285.15,0.0,0.0,299.33,1.0,0.3,0.0,301.55,303.15,285.15,0.0,0.0,299.38,1.0,0.3,0.0,301.02,303.15,285.15,0.0,0.0,299.31,1.0,0.3,0.0,300.57,303.15,285.15,0.0,0.0,298.73,1.0,0.3,0.0,299.75,303.15,306.92,297.76,294.94,294.9,290.86,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.49,410.0,0.0,0.0,0.0,0.0,284.25,289.75,300.93,302.83,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18543000.0,301.53,303.15,285.15,0.0,0.0,299.31,1.0,0.3,0.0,301.78,303.15,285.15,0.0,0.0,299.33,1.0,0.3,0.0,301.59,303.15,285.15,0.0,0.0,299.38,1.0,0.3,0.0,301.04,303.15,285.15,0.0,0.0,299.31,1.0,0.3,0.0,300.58,303.15,285.15,0.0,0.0,298.73,1.0,0.3,0.0,299.75,303.15,307.02,297.79,294.94,294.9,290.86,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.71,410.0,0.08,0.0,0.0,0.0,284.25,289.75,300.93,302.83,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18543300.0,301.54,303.15,285.15,0.0,0.0,299.31,1.0,0.3,0.0,301.79,303.15,285.15,0.0,0.0,299.33,1.0,0.3,0.0,301.62,303.15,285.15,0.0,0.0,299.38,1.0,0.3,0.0,301.07,303.15,285.15,0.0,0.0,299.31,1.0,0.3,0.0,300.59,303.15,285.15,0.0,0.0,298.73,1.0,0.3,0.0,299.75,303.15,307.1,297.82,294.94,294.9,290.86,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.86,410.0,0.03,0.0,0.0,0.0,284.25,289.75,300.93,302.83,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18543600.0,301.55,303.15,285.15,0.0,0.0,299.31,1.0,0.3,0.0,301.8,303.15,285.15,0.0,0.0,299.33,1.0,0.3,0.0,301.65,303.15,285.15,0.0,0.0,299.38,1.0,0.3,0.0,301.09,303.15,285.15,0.0,0.0,299.31,1.0,0.3,0.0,300.61,303.15,285.15,0.0,0.0,298.73,1.0,0.3,0.0,299.75,303.15,307.15,297.83,294.94,294.9,290.86,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.89,410.0,0.04,0.0,0.0,0.0,284.25,289.75,300.93,302.83,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18543900.0,301.55,303.15,285.15,0.0,0.0,299.31,1.0,0.3,0.0,301.81,303.15,285.15,0.0,0.0,299.33,1.0,0.3,0.0,301.68,303.15,285.15,0.0,0.0,299.38,1.0,0.3,0.0,301.1,303.15,285.15,0.0,0.0,299.31,1.0,0.3,0.0,300.62,303.15,285.15,0.0,0.0,298.73,1.0,0.3,0.0,299.75,303.15,307.19,297.84,294.94,294.9,290.86,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.85,410.0,0.05,0.0,0.0,0.0,284.25,289.75,300.93,302.83,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18544200.0,301.56,303.15,285.15,0.0,0.0,299.31,1.0,0.3,0.0,301.81,303.15,285.15,0.0,0.0,299.33,1.0,0.3,0.0,301.72,303.15,285.15,0.0,0.0,299.38,1.0,0.3,0.0,301.12,303.15,285.15,0.0,0.0,299.31,1.0,0.3,0.0,300.63,303.15,285.15,0.0,0.0,298.73,1.0,0.3,0.0,299.75,303.15,307.23,297.85,294.94,294.9,290.86,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.79,410.0,0.05,0.0,0.0,0.0,284.25,289.75,300.93,302.83,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18544500.0,301.57,303.15,285.15,0.0,0.0,299.31,1.0,0.3,0.0,301.82,303.15,285.15,0.0,0.0,299.33,1.0,0.3,0.0,301.75,303.15,285.15,0.0,0.0,299.38,1.0,0.3,0.0,301.13,303.15,285.15,0.0,0.0,299.31,1.0,0.3,0.0,300.64,303.15,285.15,0.0,0.0,298.73,1.0,0.3,0.0,299.75,303.15,307.27,297.86,294.94,294.9,290.86,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.7,410.0,0.08,0.0,0.0,0.0,284.25,289.75,300.93,302.83,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18544800.0,301.58,303.15,285.15,0.0,0.0,299.31,1.0,0.3,0.0,301.83,303.15,285.15,0.0,0.0,299.33,1.0,0.3,0.0,301.78,303.15,285.15,0.0,0.0,299.38,1.0,0.3,0.0,301.14,303.15,285.15,0.0,0.0,299.31,1.0,0.3,0.0,300.65,303.15,285.15,0.0,0.0,298.73,1.0,0.3,0.0,299.75,303.15,307.3,297.87,294.94,294.9,290.86,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.61,410.0,0.05,0.0,0.0,0.0,284.25,289.75,300.93,302.83,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18545100.0,301.58,303.15,285.15,0.0,0.0,299.31,1.0,0.3,0.0,301.83,303.15,285.15,0.0,0.0,299.33,1.0,0.3,0.0,301.8,303.15,285.15,0.0,0.0,299.38,1.0,0.3,0.0,301.15,303.15,285.15,0.0,0.0,299.31,1.0,0.3,0.0,300.67,303.15,285.15,0.0,0.0,298.73,1.0,0.3,0.0,299.75,303.15,307.32,297.87,294.94,294.9,290.86,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.51,410.0,0.05,0.0,0.0,0.0,284.25,289.75,300.93,302.83,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18545400.0,301.59,303.15,285.15,0.0,0.0,299.31,1.0,0.3,0.0,301.84,303.15,285.15,0.0,0.0,299.33,1.0,0.3,0.0,301.83,303.15,285.15,0.0,0.0,299.38,1.0,0.3,0.0,301.16,303.15,285.15,0.0,0.0,299.31,1.0,0.3,0.0,300.68,303.15,285.15,0.0,0.0,298.73,1.0,0.3,0.0,299.75,303.15,307.34,297.88,294.94,294.9,290.86,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.41,410.0,0.01,0.0,0.0,0.0,284.25,289.75,300.93,302.83,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18545700.0,301.6,303.15,285.15,0.0,0.0,299.31,1.0,0.3,0.0,301.84,303.15,285.15,0.0,0.0,299.33,1.0,0.3,0.0,301.86,303.15,285.15,0.0,0.0,299.38,1.0,0.3,0.0,301.16,303.15,285.15,0.0,0.0,299.31,1.0,0.3,0.0,300.69,303.15,285.15,0.0,0.0,298.73,1.0,0.3,0.0,299.75,303.15,307.34,297.88,294.94,294.9,290.86,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.31,410.0,0.04,0.0,0.0,0.0,284.25,289.75,300.93,302.83,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18546000.0,301.6,303.15,285.15,0.0,0.0,299.31,1.0,0.3,0.0,301.84,303.15,285.15,0.0,0.0,299.33,1.0,0.3,0.0,301.89,303.15,285.15,0.0,0.0,299.38,1.0,0.3,0.0,301.17,303.15,285.15,0.0,0.0,299.31,1.0,0.3,0.0,300.7,303.15,285.15,0.0,0.0,298.73,1.0,0.3,0.0,299.75,303.15,307.34,297.88,294.94,294.9,290.86,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.22,410.0,0.0,0.0,0.0,0.0,284.25,289.75,300.93,302.83,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18546300.0,301.61,303.15,285.15,0.0,0.0,299.31,1.0,0.3,0.0,301.84,303.15,285.15,0.0,0.0,299.33,1.0,0.3,0.0,301.91,303.15,285.15,0.0,0.0,299.38,1.0,0.3,0.0,301.18,303.15,285.15,0.0,0.0,299.31,1.0,0.3,0.0,300.71,303.15,285.15,0.0,0.0,298.73,1.0,0.3,0.0,299.75,303.15,307.31,297.88,294.94,294.9,290.86,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.14,410.0,0.03,0.0,0.0,0.0,284.25,289.75,300.93,302.83,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18546600.0,301.61,303.15,285.15,0.0,0.0,299.31,1.0,0.3,0.0,301.85,303.15,285.15,0.0,0.0,299.33,1.0,0.3,0.0,301.94,303.15,285.15,0.0,0.0,299.38,1.0,0.3,0.0,301.18,303.15,285.15,0.0,0.0,299.31,1.0,0.3,0.0,300.71,303.15,285.15,0.0,0.0,298.73,1.0,0.3,0.0,299.75,303.15,307.28,297.87,294.94,294.9,290.86,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.07,410.0,0.03,0.0,0.0,0.0,284.25,289.75,300.93,302.83,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18546900.0,301.62,303.15,285.15,0.0,0.0,299.31,1.0,0.3,0.0,301.85,303.15,285.15,0.0,0.0,299.33,1.0,0.3,0.0,301.96,303.15,285.15,0.0,0.0,299.38,1.0,0.3,0.0,301.19,303.15,285.15,0.0,0.0,299.31,1.0,0.3,0.0,300.72,303.15,285.15,0.0,0.0,298.73,1.0,0.3,0.0,299.75,303.15,307.22,297.85,294.94,294.9,290.86,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.02,410.0,0.0,0.0,0.0,0.0,284.25,289.75,300.93,302.83,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18547200.0,301.62,303.15,285.15,0.0,0.0,299.31,1.0,0.3,0.0,301.85,303.15,285.15,0.0,0.0,299.33,1.0,0.3,0.0,301.99,303.15,285.15,0.0,0.0,299.38,1.0,0.3,0.0,301.19,303.15,285.15,0.0,0.0,299.31,1.0,0.3,0.0,300.73,303.15,285.15,0.0,0.0,298.73,1.0,0.3,0.0,299.75,303.15,307.15,297.83,294.94,294.9,290.86,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.98,410.0,0.0,0.0,0.0,0.0,284.25,289.75,300.93,302.83,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18547500.0,301.63,303.15,285.15,0.0,0.0,299.31,1.0,0.3,0.0,301.85,303.15,285.15,0.0,0.0,299.33,1.0,0.3,0.0,302.01,303.15,285.15,0.0,0.0,299.38,1.0,0.3,0.0,301.2,303.15,285.15,0.0,0.0,299.31,1.0,0.3,0.0,300.74,303.15,285.15,0.0,0.0,298.73,1.0,0.3,0.0,299.75,303.15,307.07,297.82,294.94,294.9,290.86,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.96,410.0,0.0,0.0,0.0,0.0,284.25,289.75,300.93,302.83,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18547800.0,301.63,303.15,285.15,0.0,0.0,299.31,1.0,0.3,0.0,301.85,303.15,285.15,0.0,0.0,299.33,1.0,0.3,0.0,302.03,303.15,285.15,0.0,0.0,299.38,1.0,0.3,0.0,301.2,303.15,285.15,0.0,0.0,299.31,1.0,0.3,0.0,300.75,303.15,285.15,0.0,0.0,298.73,1.0,0.3,0.0,299.75,303.15,306.98,297.82,294.94,294.9,290.86,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.97,410.0,0.0,0.0,0.0,0.0,284.25,289.75,300.93,302.83,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18548100.0,301.63,303.15,285.15,0.0,0.0,299.31,1.0,0.3,0.0,301.85,303.15,285.15,0.0,0.0,299.33,1.0,0.3,0.0,302.05,303.15,285.15,0.0,0.0,299.38,1.0,0.3,0.0,301.21,303.15,285.15,0.0,0.0,299.31,1.0,0.3,0.0,300.76,303.15,285.15,0.0,0.0,298.73,1.0,0.3,0.0,299.75,303.15,306.9,297.85,294.94,294.9,290.86,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0,410.0,0.01,0.0,0.0,0.0,284.25,289.75,300.93,302.83,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18548400.0,301.64,303.15,285.15,0.0,0.0,299.31,1.0,0.3,0.0,301.85,303.15,285.15,0.0,0.0,299.33,1.0,0.3,0.0,302.06,303.15,285.15,0.0,0.0,299.38,1.0,0.3,0.0,301.21,303.15,285.15,0.0,0.0,299.31,1.0,0.3,0.0,300.76,303.15,285.15,0.0,0.0,298.73,1.0,0.3,0.0,299.76,303.15,306.82,297.88,294.93,294.9,290.86,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.04,410.0,0.0,0.0,0.0,0.0,284.25,289.75,300.93,302.83,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18548700.0,301.64,303.15,285.15,0.0,0.0,299.31,1.0,0.3,0.0,301.85,303.15,285.15,0.0,0.0,299.33,1.0,0.3,0.0,302.07,303.15,285.15,0.0,0.0,299.38,1.0,0.3,0.0,301.22,303.15,285.15,0.0,0.0,299.31,1.0,0.3,0.0,300.77,303.15,285.15,0.0,0.0,298.73,1.0,0.3,0.0,299.76,303.15,306.73,297.93,294.93,294.9,290.86,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1,410.0,0.01,0.0,0.0,0.0,284.25,289.75,300.93,302.83,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18549000.0,301.64,303.15,285.15,0.0,0.0,299.31,1.0,0.3,0.0,301.85,303.15,285.15,0.0,0.0,299.33,1.0,0.3,0.0,302.09,303.15,285.15,0.0,0.0,299.38,1.0,0.3,0.0,301.22,303.15,285.15,0.0,0.0,299.31,1.0,0.3,0.0,300.78,303.15,285.15,0.0,0.0,298.73,1.0,0.3,0.0,299.76,303.15,306.65,297.98,294.93,294.9,290.86,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.17,410.0,0.0,0.0,0.0,0.0,284.25,289.75,300.93,302.83,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18549300.0,301.64,303.15,285.15,0.0,0.0,299.31,1.0,0.3,0.0,301.85,303.15,285.15,0.0,0.0,299.33,1.0,0.3,0.0,302.1,303.15,285.15,0.0,0.0,299.38,1.0,0.3,0.0,301.23,303.15,285.15,0.0,0.0,299.31,1.0,0.3,0.0,300.78,303.15,285.15,0.0,0.0,298.73,1.0,0.3,0.0,299.76,303.15,306.57,298.03,294.93,294.9,290.86,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.24,410.0,0.02,0.0,0.0,0.0,284.25,289.75,300.93,302.83,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18549600.0,301.65,303.15,285.15,0.0,0.0,299.31,1.0,0.3,0.0,301.85,303.15,285.15,0.0,0.0,299.33,1.0,0.3,0.0,302.12,303.15,285.15,0.0,0.0,299.38,1.0,0.3,0.0,301.23,303.15,285.15,0.0,0.0,299.31,1.0,0.3,0.0,300.79,303.15,285.15,0.0,0.0,298.73,1.0,0.3,0.0,299.76,303.15,306.48,298.09,294.93,294.9,290.86,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.31,410.0,0.27,0.0,0.0,0.0,284.25,289.75,300.93,302.83,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18549900.0,301.65,303.15,285.15,0.0,0.0,299.31,1.0,0.3,0.0,301.85,303.15,285.15,0.0,0.0,299.33,1.0,0.3,0.0,302.13,303.15,285.15,0.0,0.0,299.38,1.0,0.3,0.0,301.24,303.15,285.15,0.0,0.0,299.31,1.0,0.3,0.0,300.8,303.15,285.15,0.0,0.0,298.73,1.0,0.3,0.0,299.75,303.15,306.4,298.14,294.94,294.9,290.86,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.36,410.0,0.05,0.0,0.0,0.0,284.25,289.75,300.93,302.83,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
