time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18575100.0,301.2,303.15,285.15,0.0,0.0,299.31,1.0,0.3,0.0,301.34,303.15,285.15,0.0,0.0,299.33,1.0,0.3,0.0,301.48,303.15,285.15,0.0,0.0,299.38,1.0,0.3,0.0,300.78,303.15,285.15,0.0,0.0,299.31,1.0,0.3,0.0,300.7,303.15,285.15,0.0,0.0,298.73,1.0,0.3,0.0,299.78,303.15,297.12,296.54,294.93,294.89,290.85,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.25,289.75,300.93,302.83,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18575400.0,301.2,303.15,285.15,0.0,0.0,299.31,1.0,0.3,0.0,301.33,303.15,285.15,0.0,0.0,299.33,1.0,0.3,0.0,301.47,303.15,285.15,0.0,0.0,299.38,1.0,0.3,0.0,300.78,303.15,285.15,0.0,0.0,299.31,1.0,0.3,0.0,300.7,303.15,285.15,0.0,0.0,298.73,1.0,0.3,0.0,299.78,303.15,297.19,296.53,294.93,294.89,290.85,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.25,289.75,300.93,302.83,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18575700.0,301.19,303.15,285.15,0.0,0.0,299.31,1.0,0.3,0.0,301.33,303.15,285.15,0.0,0.0,299.33,1.0,0.3,0.0,301.47,303.15,285.15,0.0,0.0,299.38,1.0,0.3,0.0,300.78,303.15,285.15,0.0,0.0,299.31,1.0,0.3,0.0,300.7,303.15,285.15,0.0,0.0,298.73,1.0,0.3,0.0,299.78,303.15,297.2,296.49,294.93,294.89,290.85,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.25,289.75,300.93,302.83,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18576000.0,301.19,303.15,285.15,0.0,0.0,299.31,1.0,0.3,0.0,301.33,303.15,285.15,0.0,0.0,299.33,1.0,0.3,0.0,301.46,303.15,285.15,0.0,0.0,299.38,1.0,0.3,0.0,300.78,303.15,285.15,0.0,0.0,299.31,1.0,0.3,0.0,300.7,303.15,285.15,0.0,0.0,298.73,1.0,0.3,0.0,299.78,303.15,297.15,296.41,294.93,294.89,290.85,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.25,289.75,300.93,302.83,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18576300.0,301.18,303.15,285.15,0.0,0.0,299.31,1.0,0.3,0.0,301.32,303.15,285.15,0.0,0.0,299.33,1.0,0.3,0.0,301.46,303.15,285.15,0.0,0.0,299.38,1.0,0.3,0.0,300.77,303.15,285.15,0.0,0.0,299.31,1.0,0.3,0.0,300.7,303.15,285.15,0.0,0.0,298.73,1.0,0.3,0.0,299.78,303.15,297.07,296.31,294.93,294.89,290.85,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.25,289.75,300.93,302.83,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18576600.0,301.18,303.15,285.15,0.0,0.0,299.31,1.0,0.3,0.0,301.32,303.15,285.15,0.0,0.0,299.33,1.0,0.3,0.0,301.45,303.15,285.15,0.0,0.0,299.38,1.0,0.3,0.0,300.77,303.15,285.15,0.0,0.0,299.31,1.0,0.3,0.0,300.7,303.15,285.15,0.0,0.0,298.73,1.0,0.3,0.0,299.78,303.15,296.98,296.21,294.93,294.89,290.85,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.25,289.75,300.93,302.83,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18576900.0,301.18,303.15,285.15,0.0,0.0,299.31,1.0,0.3,0.0,301.31,303.15,285.15,0.0,0.0,299.33,1.0,0.3,0.0,301.45,303.15,285.15,0.0,0.0,299.38,1.0,0.3,0.0,300.77,303.15,285.15,0.0,0.0,299.31,1.0,0.3,0.0,300.7,303.15,285.15,0.0,0.0,298.73,1.0,0.3,0.0,299.78,303.15,296.9,296.11,294.93,294.89,290.85,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.25,289.75,300.93,302.83,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18577200.0,301.17,303.15,285.15,0.0,0.0,299.31,1.0,0.3,0.0,301.31,303.15,285.15,0.0,0.0,299.33,1.0,0.3,0.0,301.44,303.15,285.15,0.0,0.0,299.38,1.0,0.3,0.0,300.76,303.15,285.15,0.0,0.0,299.31,1.0,0.3,0.0,300.7,303.15,285.15,0.0,0.0,298.73,1.0,0.3,0.0,299.78,303.15,296.82,296.02,294.93,294.89,290.85,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.25,289.75,300.93,302.83,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18577500.0,301.17,303.15,285.15,0.0,0.0,299.31,1.0,0.3,0.0,301.3,303.15,285.15,0.0,0.0,299.33,1.0,0.3,0.0,301.43,303.15,285.15,0.0,0.0,299.38,1.0,0.3,0.0,300.76,303.15,285.15,0.0,0.0,299.31,1.0,0.3,0.0,300.69,303.15,285.15,0.0,0.0,298.73,1.0,0.3,0.0,299.78,303.15,296.73,295.94,294.93,294.89,290.85,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.25,289.75,300.93,302.83,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18577800.0,301.16,303.15,285.15,0.0,0.0,299.31,1.0,0.3,0.0,301.3,303.15,285.15,0.0,0.0,299.33,1.0,0.3,0.0,301.43,303.15,285.15,0.0,0.0,299.38,1.0,0.3,0.0,300.76,303.15,285.15,0.0,0.0,299.31,1.0,0.3,0.0,300.69,303.15,285.15,0.0,0.0,298.73,1.0,0.3,0.0,299.78,303.15,296.65,295.85,294.93,294.89,290.85,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.25,289.75,300.93,302.83,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18578100.0,301.16,303.15,285.15,0.0,0.0,299.31,1.0,0.3,0.0,301.29,303.15,285.15,0.0,0.0,299.33,1.0,0.3,0.0,301.42,303.15,285.15,0.0,0.0,299.38,1.0,0.3,0.0,300.75,303.15,285.15,0.0,0.0,299.31,1.0,0.3,0.0,300.69,303.15,285.15,0.0,0.0,298.73,1.0,0.3,0.0,299.78,303.15,296.57,295.77,294.93,294.89,290.85,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.25,289.75,300.93,302.83,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18578400.0,301.15,303.15,285.15,0.0,0.0,299.31,1.0,0.3,0.0,301.29,303.15,285.15,0.0,0.0,299.33,1.0,0.3,0.0,301.42,303.15,285.15,0.0,0.0,299.38,1.0,0.3,0.0,300.75,303.15,285.15,0.0,0.0,299.31,1.0,0.3,0.0,300.69,303.15,285.15,0.0,0.0,298.73,1.0,0.3,0.0,299.78,303.15,296.48,295.7,294.93,294.89,290.85,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.25,289.75,300.93,302.83,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18578700.0,301.15,303.15,285.15,0.0,0.0,299.31,1.0,0.3,0.0,301.28,303.15,285.15,0.0,0.0,299.33,1.0,0.3,0.0,301.41,303.15,285.15,0.0,0.0,299.38,1.0,0.3,0.0,300.74,303.15,285.15,0.0,0.0,299.31,1.0,0.3,0.0,300.69,303.15,285.15,0.0,0.0,298.73,1.0,0.3,0.0,299.78,303.15,296.4,295.62,294.93,294.89,290.85,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.25,289.75,300.93,302.83,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18579000.0,301.15,303.15,285.15,0.0,0.0,299.31,1.0,0.3,0.0,301.28,303.15,285.15,0.0,0.0,299.33,1.0,0.3,0.0,301.4,303.15,285.15,0.0,0.0,299.38,1.0,0.3,0.0,300.74,303.15,285.15,0.0,0.0,299.31,1.0,0.3,0.0,300.69,303.15,285.15,0.0,0.0,298.73,1.0,0.3,0.0,299.78,303.15,296.32,295.55,294.93,294.89,290.85,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.25,289.75,300.93,302.83,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18579300.0,301.14,303.15,285.15,0.0,0.0,299.31,1.0,0.3,0.0,301.27,303.15,285.15,0.0,0.0,299.33,1.0,0.3,0.0,301.4,303.15,285.15,0.0,0.0,299.38,1.0,0.3,0.0,300.74,303.15,285.15,0.0,0.0,299.31,1.0,0.3,0.0,300.69,303.15,285.15,0.0,0.0,298.73,1.0,0.3,0.0,299.78,303.15,296.23,295.49,294.93,294.89,290.85,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.25,289.75,300.93,302.83,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18579600.0,301.14,303.15,285.15,0.0,0.0,299.31,1.0,0.3,0.0,301.27,303.15,285.15,0.0,0.0,299.33,1.0,0.3,0.0,301.39,303.15,285.15,0.0,0.0,299.38,1.0,0.3,0.0,300.73,303.15,285.15,0.0,0.0,299.31,1.0,0.3,0.0,300.69,303.15,285.15,0.0,0.0,298.73,1.0,0.3,0.0,299.78,303.15,296.15,295.42,294.93,294.89,290.85,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.25,289.75,300.93,302.83,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18579900.0,301.13,303.15,285.15,0.0,0.0,299.31,1.0,0.3,0.0,301.26,303.15,285.15,0.0,0.0,299.33,1.0,0.3,0.0,301.39,303.15,285.15,0.0,0.0,299.38,1.0,0.3,0.0,300.73,303.15,285.15,0.0,0.0,299.31,1.0,0.3,0.0,300.68,303.15,285.15,0.0,0.0,298.73,1.0,0.3,0.0,299.78,303.15,296.07,295.37,294.93,294.89,290.85,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.25,289.75,300.93,302.83,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18580200.0,301.13,303.15,285.15,0.0,0.0,299.31,1.0,0.3,0.0,301.26,303.15,285.15,0.0,0.0,299.33,1.0,0.3,0.0,301.38,303.15,285.15,0.0,0.0,299.38,1.0,0.3,0.0,300.72,303.15,285.15,0.0,0.0,299.31,1.0,0.3,0.0,300.68,303.15,285.15,0.0,0.0,298.73,1.0,0.3,0.0,299.78,303.15,295.98,295.34,294.93,294.89,290.85,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.25,289.75,300.93,302.83,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18580500.0,301.12,303.15,285.15,0.0,0.0,299.31,1.0,0.3,0.0,301.25,303.15,285.15,0.0,0.0,299.33,1.0,0.3,0.0,301.37,303.15,285.15,0.0,0.0,299.38,1.0,0.3,0.0,300.72,303.15,285.15,0.0,0.0,299.31,1.0,0.3,0.0,300.68,303.15,285.15,0.0,0.0,298.73,1.0,0.3,0.0,299.78,303.15,295.9,295.31,294.93,294.89,290.85,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.25,289.75,300.93,302.83,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18580800.0,301.12,303.15,285.15,0.0,0.0,299.31,1.0,0.3,0.0,301.25,303.15,285.15,0.0,0.0,299.33,1.0,0.3,0.0,301.37,303.15,285.15,0.0,0.0,299.38,1.0,0.3,0.0,300.71,303.15,285.15,0.0,0.0,299.31,1.0,0.3,0.0,300.68,303.15,285.15,0.0,0.0,298.73,1.0,0.3,0.0,299.78,303.15,295.82,295.3,294.93,294.89,290.85,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.25,289.75,300.93,302.83,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18581100.0,301.11,303.15,285.15,0.0,0.0,299.31,1.0,0.3,0.0,301.24,303.15,285.15,0.0,0.0,299.33,1.0,0.3,0.0,301.36,303.15,285.15,0.0,0.0,299.38,1.0,0.3,0.0,300.71,303.15,285.15,0.0,0.0,299.31,1.0,0.3,0.0,300.68,303.15,285.15,0.0,0.0,298.73,1.0,0.3,0.0,299.78,303.15,295.73,295.3,294.93,294.89,290.85,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.25,289.75,300.93,302.83,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18581400.0,301.11,303.15,285.15,0.0,0.0,299.31,1.0,0.3,0.0,301.24,303.15,285.15,0.0,0.0,299.33,1.0,0.3,0.0,301.36,303.15,285.15,0.0,0.0,299.38,1.0,0.3,0.0,300.7,303.15,285.15,0.0,0.0,299.31,1.0,0.3,0.0,300.68,303.15,285.15,0.0,0.0,298.73,1.0,0.3,0.0,299.78,303.15,295.65,295.29,294.93,294.89,290.85,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.25,289.75,300.93,302.83,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18581700.0,301.1,303.15,285.15,0.0,0.0,299.31,1.0,0.3,0.0,301.23,303.15,285.15,0.0,0.0,299.33,1.0,0.3,0.0,301.35,303.15,285.15,0.0,0.0,299.38,1.0,0.3,0.0,300.69,303.15,285.15,0.0,0.0,299.31,1.0,0.3,0.0,300.68,303.15,285.15,0.0,0.0,298.73,1.0,0.3,0.0,299.78,303.15,295.57,295.29,294.93,294.89,290.85,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.25,289.75,300.93,302.83,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18582000.0,301.1,303.15,285.15,0.0,0.0,299.31,1.0,0.3,0.0,301.23,303.15,285.15,0.0,0.0,299.33,1.0,0.3,0.0,301.34,303.15,285.15,0.0,0.0,299.38,1.0,0.3,0.0,300.69,303.15,285.15,0.0,0.0,299.31,1.0,0.3,0.0,300.68,303.15,285.15,0.0,0.0,298.73,1.0,0.3,0.0,299.78,303.15,295.48,295.28,294.93,294.89,290.85,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.25,289.75,300.93,302.83,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18582300.0,301.09,303.15,285.15,0.0,0.0,299.31,1.0,0.3,0.0,301.22,303.15,285.15,0.0,0.0,299.33,1.0,0.3,0.0,301.34,303.15,285.15,0.0,0.0,299.38,1.0,0.3,0.0,300.68,303.15,285.15,0.0,0.0,299.31,1.0,0.3,0.0,300.67,303.15,285.15,0.0,0.0,298.73,1.0,0.3,0.0,299.78,303.15,295.4,295.27,294.93,294.89,290.85,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.25,289.75,300.93,302.83,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18582600.0,301.09,303.15,285.15,0.0,0.0,299.31,1.0,0.3,0.0,301.22,303.15,285.15,0.0,0.0,299.33,1.0,0.3,0.0,301.33,303.15,285.15,0.0,0.0,299.38,1.0,0.3,0.0,300.68,303.15,285.15,0.0,0.0,299.31,1.0,0.3,0.0,300.67,303.15,285.15,0.0,0.0,298.73,1.0,0.3,0.0,299.78,303.15,295.32,295.24,294.93,294.89,290.85,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.25,289.75,300.93,302.83,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18582900.0,301.08,303.15,285.15,0.0,0.0,299.31,1.0,0.3,0.0,301.21,303.15,285.15,0.0,0.0,299.33,1.0,0.3,0.0,301.33,303.15,285.15,0.0,0.0,299.38,1.0,0.3,0.0,300.67,303.15,285.15,0.0,0.0,299.31,1.0,0.3,0.0,300.67,303.15,285.15,0.0,0.0,298.73,1.0,0.3,0.0,299.78,303.15,295.23,295.2,294.93,294.89,290.85,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.25,289.75,300.93,302.83,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18583200.0,301.08,303.15,285.15,0.0,0.0,299.31,1.0,0.3,0.0,301.2,303.15,285.15,0.0,0.0,299.33,1.0,0.3,0.0,301.32,303.15,285.15,0.0,0.0,299.38,1.0,0.3,0.0,300.67,303.15,285.15,0.0,0.0,299.31,1.0,0.3,0.0,300.67,303.15,285.15,0.0,0.0,298.73,1.0,0.3,0.0,299.78,303.15,295.15,295.15,294.93,294.89,290.85,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.25,289.75,300.93,302.83,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18583500.0,301.07,303.15,285.15,0.0,0.0,299.31,1.0,0.3,0.0,301.2,303.15,285.15,0.0,0.0,299.33,1.0,0.3,0.0,301.31,303.15,285.15,0.0,0.0,299.38,1.0,0.3,0.0,300.66,303.15,285.15,0.0,0.0,299.31,1.0,0.3,0.0,300.67,303.15,285.15,0.0,0.0,298.73,1.0,0.3,0.0,299.78,303.15,295.1,295.1,294.93,294.89,290.85,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.25,289.75,300.93,302.83,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18583800.0,301.07,303.15,285.15,0.0,0.0,299.31,1.0,0.3,0.0,301.19,303.15,285.15,0.0,0.0,299.33,1.0,0.3,0.0,301.31,303.15,285.15,0.0,0.0,299.38,1.0,0.3,0.0,300.66,303.15,285.15,0.0,0.0,299.31,1.0,0.3,0.0,300.67,303.15,285.15,0.0,0.0,298.73,1.0,0.3,0.0,299.78,303.15,295.12,295.09,294.93,294.89,290.85,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.25,289.75,300.93,302.83,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18584100.0,301.07,303.15,285.15,0.0,0.0,299.31,1.0,0.3,0.0,301.19,303.15,285.15,0.0,0.0,299.33,1.0,0.3,0.0,301.3,303.15,285.15,0.0,0.0,299.38,1.0,0.3,0.0,300.66,303.15,285.15,0.0,0.0,299.31,1.0,0.3,0.0,300.66,303.15,285.15,0.0,0.0,298.73,1.0,0.3,0.0,299.78,303.15,295.18,295.09,294.93,294.89,290.85,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.25,289.75,300.93,302.83,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18584400.0,301.06,303.15,285.15,0.0,0.0,299.31,1.0,0.3,0.0,301.18,303.15,285.15,0.0,0.0,299.33,1.0,0.3,0.0,301.3,303.15,285.15,0.0,0.0,299.38,1.0,0.3,0.0,300.65,303.15,285.15,0.0,0.0,299.31,1.0,0.3,0.0,300.66,303.15,285.15,0.0,0.0,298.73,1.0,0.3,0.0,299.78,303.15,295.29,295.12,294.93,294.89,290.85,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.25,289.75,300.93,302.83,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18584700.0,301.06,303.15,285.15,0.0,0.0,299.31,1.0,0.3,0.0,301.18,303.15,285.15,0.0,0.0,299.33,1.0,0.3,0.0,301.29,303.15,285.15,0.0,0.0,299.38,1.0,0.3,0.0,300.65,303.15,285.15,0.0,0.0,299.31,1.0,0.3,0.0,300.66,303.15,285.15,0.0,0.0,298.73,1.0,0.3,0.0,299.78,303.15,295.42,295.16,294.93,294.89,290.85,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.25,289.75,300.93,302.83,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18585000.0,301.05,303.15,285.15,0.0,0.0,299.31,1.0,0.3,0.0,301.18,303.15,285.15,0.0,0.0,299.33,1.0,0.3,0.0,301.29,303.15,285.15,0.0,0.0,299.38,1.0,0.3,0.0,300.65,303.15,285.15,0.0,0.0,299.31,1.0,0.3,0.0,300.66,303.15,285.15,0.0,0.0,298.73,1.0,0.3,0.0,299.78,303.15,295.57,295.21,294.93,294.89,290.85,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.25,289.75,300.93,302.83,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18585300.0,301.05,303.15,285.15,0.0,0.0,299.31,1.0,0.3,0.0,301.17,303.15,285.15,0.0,0.0,299.33,1.0,0.3,0.0,301.28,303.15,285.15,0.0,0.0,299.38,1.0,0.3,0.0,300.65,303.15,285.15,0.0,0.0,299.31,1.0,0.3,0.0,300.66,303.15,285.15,0.0,0.0,298.73,1.0,0.3,0.0,299.78,303.15,295.72,295.26,294.93,294.89,290.85,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.25,289.75,300.93,302.83,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18585600.0,301.05,303.15,285.15,0.0,0.0,299.31,1.0,0.3,0.0,301.17,303.15,285.15,0.0,0.0,299.33,1.0,0.3,0.0,301.28,303.15,285.15,0.0,0.0,299.38,1.0,0.3,0.0,300.65,303.15,285.15,0.0,0.0,299.31,1.0,0.3,0.0,300.66,303.15,285.15,0.0,0.0,298.73,1.0,0.3,0.0,299.78,303.15,295.87,295.32,294.93,294.89,290.85,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.25,289.75,300.93,302.83,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18585900.0,301.05,303.15,285.15,0.0,0.0,299.31,1.0,0.3,0.0,301.17,303.15,285.15,0.0,0.0,299.33,1.0,0.3,0.0,301.28,303.15,285.15,0.0,0.0,299.38,1.0,0.3,0.0,300.65,303.15,285.15,0.0,0.0,299.31,1.0,0.3,0.0,300.66,303.15,285.15,0.0,0.0,298.73,1.0,0.3,0.0,299.78,303.15,295.99,295.36,294.93,294.89,290.85,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.25,289.75,300.93,302.83,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18586200.0,301.04,303.15,285.15,0.0,0.0,299.31,1.0,0.3,0.0,301.16,303.15,285.15,0.0,0.0,299.33,1.0,0.3,0.0,301.27,303.15,285.15,0.0,0.0,299.38,1.0,0.3,0.0,300.65,303.15,285.15,0.0,0.0,299.31,1.0,0.3,0.0,300.66,303.15,285.15,0.0,0.0,298.73,1.0,0.3,0.0,299.78,303.15,296.09,295.4,294.93,294.89,290.85,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.25,289.75,300.93,302.83,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18586500.0,301.04,303.15,285.15,0.0,0.0,299.31,1.0,0.3,0.0,301.16,303.15,285.15,0.0,0.0,299.33,1.0,0.3,0.0,301.27,303.15,285.15,0.0,0.0,299.38,1.0,0.3,0.0,300.64,303.15,285.15,0.0,0.0,299.31,1.0,0.3,0.0,300.66,303.15,285.15,0.0,0.0,298.73,1.0,0.3,0.0,299.78,303.15,296.15,295.42,294.93,294.89,290.85,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.25,289.75,300.93,302.83,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18586800.0,301.04,303.15,285.15,0.0,0.0,299.31,1.0,0.3,0.0,301.16,303.15,285.15,0.0,0.0,299.33,1.0,0.3,0.0,301.26,303.15,285.15,0.0,0.0,299.38,1.0,0.3,0.0,300.64,303.15,285.15,0.0,0.0,299.31,1.0,0.3,0.0,300.66,303.15,285.15,0.0,0.0,298.73,1.0,0.3,0.0,299.78,303.15,296.15,295.42,294.93,294.89,290.85,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.25,289.75,300.93,302.83,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18587100.0,301.04,303.15,285.15,0.0,0.0,299.31,1.0,0.3,0.0,301.16,303.15,285.15,0.0,0.0,299.33,1.0,0.3,0.0,301.26,303.15,285.15,0.0,0.0,299.38,1.0,0.3,0.0,300.64,303.15,285.15,0.0,0.0,299.31,1.0,0.3,0.0,300.66,303.15,285.15,0.0,0.0,298.73,1.0,0.3,0.0,299.78,303.15,296.11,295.41,294.93,294.89,290.85,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.25,289.75,300.93,302.83,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18587400.0,301.03,303.15,285.15,0.0,0.0,299.31,1.0,0.3,0.0,301.15,303.15,285.15,0.0,0.0,299.33,1.0,0.3,0.0,301.25,303.15,285.15,0.0,0.0,299.38,1.0,0.3,0.0,300.64,303.15,285.15,0.0,0.0,299.31,1.0,0.3,0.0,300.66,303.15,285.15,0.0,0.0,298.73,1.0,0.3,0.0,299.78,303.15,296.05,295.4,294.93,294.89,290.85,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.25,289.75,300.93,302.83,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18587700.0,301.03,303.15,285.15,0.0,0.0,299.31,1.0,0.3,0.0,301.15,303.15,285.15,0.0,0.0,299.33,1.0,0.3,0.0,301.25,303.15,285.15,0.0,0.0,299.38,1.0,0.3,0.0,300.64,303.15,285.15,0.0,0.0,299.31,1.0,0.3,0.0,300.65,303.15,285.15,0.0,0.0,298.73,1.0,0.3,0.0,299.78,303.15,295.96,295.38,294.93,294.89,290.85,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.25,289.75,300.93,302.83,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18588000.0,301.02,303.15,285.15,0.0,0.0,299.31,1.0,0.3,0.0,301.14,303.15,285.15,0.0,0.0,299.33,1.0,0.3,0.0,301.24,303.15,285.15,0.0,0.0,299.38,1.0,0.3,0.0,300.64,303.15,285.15,0.0,0.0,299.31,1.0,0.3,0.0,300.65,303.15,285.15,0.0,0.0,298.73,1.0,0.3,0.0,299.78,303.15,295.87,295.35,294.93,294.89,290.85,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.25,289.75,300.93,302.83,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18588300.0,301.02,303.15,285.15,0.0,0.0,299.31,1.0,0.3,0.0,301.14,303.15,285.15,0.0,0.0,299.33,1.0,0.3,0.0,301.24,303.15,285.15,0.0,0.0,299.38,1.0,0.3,0.0,300.63,303.15,285.15,0.0,0.0,299.31,1.0,0.3,0.0,300.65,303.15,285.15,0.0,0.0,298.73,1.0,0.3,0.0,299.78,303.15,295.76,295.32,294.93,294.89,290.85,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.25,289.75,300.93,302.83,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18588600.0,301.02,303.15,285.15,0.0,0.0,299.31,1.0,0.3,0.0,301.13,303.15,285.15,0.0,0.0,299.33,1.0,0.3,0.0,301.23,303.15,285.15,0.0,0.0,299.38,1.0,0.3,0.0,300.63,303.15,285.15,0.0,0.0,299.31,1.0,0.3,0.0,300.65,303.15,285.15,0.0,0.0,298.73,1.0,0.3,0.0,299.78,303.15,295.65,295.29,294.93,294.89,290.85,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.25,289.75,300.93,302.83,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18588900.0,301.01,303.15,285.15,0.0,0.0,299.31,1.0,0.3,0.0,301.13,303.15,285.15,0.0,0.0,299.33,1.0,0.3,0.0,301.23,303.15,285.15,0.0,0.0,299.38,1.0,0.3,0.0,300.63,303.15,285.15,0.0,0.0,299.31,1.0,0.3,0.0,300.65,303.15,285.15,0.0,0.0,298.73,1.0,0.3,0.0,299.78,303.15,295.54,295.26,294.93,294.89,290.85,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.25,289.75,300.93,302.83,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18589200.0,301.01,303.15,285.15,0.0,0.0,299.31,1.0,0.3,0.0,301.12,303.15,285.15,0.0,0.0,299.33,1.0,0.3,0.0,301.22,303.15,285.15,0.0,0.0,299.38,1.0,0.3,0.0,300.62,303.15,285.15,0.0,0.0,299.31,1.0,0.3,0.0,300.65,303.15,285.15,0.0,0.0,298.73,1.0,0.3,0.0,299.78,303.15,295.43,295.23,294.93,294.89,290.85,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.25,289.75,300.93,302.83,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18589500.0,301.0,303.15,285.15,0.0,0.0,299.31,1.0,0.3,0.0,301.12,303.15,285.15,0.0,0.0,299.33,1.0,0.3,0.0,301.22,303.15,285.15,0.0,0.0,299.38,1.0,0.3,0.0,300.62,303.15,285.15,0.0,0.0,299.31,1.0,0.3,0.0,300.65,303.15,285.15,0.0,0.0,298.73,1.0,0.3,0.0,299.78,303.15,295.34,295.21,294.93,294.89,290.85,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.25,289.75,300.93,302.83,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18589800.0,301.0,303.15,285.15,0.0,0.0,299.31,1.0,0.3,0.0,301.11,303.15,285.15,0.0,0.0,299.33,1.0,0.3,0.0,301.21,303.15,285.15,0.0,0.0,299.38,1.0,0.3,0.0,300.62,303.15,285.15,0.0,0.0,299.31,1.0,0.3,0.0,300.64,303.15,285.15,0.0,0.0,298.73,1.0,0.3,0.0,299.78,303.15,295.25,295.18,294.93,294.89,290.85,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.25,289.75,300.93,302.83,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18590100.0,300.99,303.15,285.15,0.0,0.0,299.31,1.0,0.3,0.0,301.11,303.15,285.15,0.0,0.0,299.33,1.0,0.3,0.0,301.21,303.15,285.15,0.0,0.0,299.38,1.0,0.3,0.0,300.61,303.15,285.15,0.0,0.0,299.31,1.0,0.3,0.0,300.64,303.15,285.15,0.0,0.0,298.73,1.0,0.3,0.0,299.78,303.15,295.19,295.16,294.93,294.89,290.85,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.25,289.75,300.93,302.83,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18590400.0,300.99,303.15,285.15,0.0,0.0,299.31,1.0,0.3,0.0,301.1,303.15,285.15,0.0,0.0,299.33,1.0,0.3,0.0,301.2,303.15,285.15,0.0,0.0,299.38,1.0,0.3,0.0,300.61,303.15,285.15,0.0,0.0,299.31,1.0,0.3,0.0,300.64,303.15,285.15,0.0,0.0,298.73,1.0,0.3,0.0,299.78,303.15,295.15,295.15,294.93,294.89,290.85,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.25,289.75,300.93,302.83,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18590700.0,300.98,303.15,285.15,0.0,0.0,299.31,1.0,0.3,0.0,301.1,303.15,285.15,0.0,0.0,299.33,1.0,0.3,0.0,301.2,303.15,285.15,0.0,0.0,299.38,1.0,0.3,0.0,300.61,303.15,285.15,0.0,0.0,299.31,1.0,0.3,0.0,300.64,303.15,285.15,0.0,0.0,298.73,1.0,0.3,0.0,299.78,303.15,295.12,295.12,294.93,294.89,290.85,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.25,289.75,300.93,302.83,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18591000.0,300.98,303.15,285.15,0.0,0.0,299.31,1.0,0.3,0.0,301.09,303.15,285.15,0.0,0.0,299.33,1.0,0.3,0.0,301.19,303.15,285.15,0.0,0.0,299.38,1.0,0.3,0.0,300.6,303.15,285.15,0.0,0.0,299.31,1.0,0.3,0.0,300.64,303.15,285.15,0.0,0.0,298.73,1.0,0.3,0.0,299.78,303.15,295.1,295.1,294.93,294.89,290.85,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.25,289.75,300.93,302.83,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18591300.0,300.98,303.15,285.15,0.0,0.0,299.31,1.0,0.3,0.0,301.09,303.15,285.15,0.0,0.0,299.33,1.0,0.3,0.0,301.18,303.15,285.15,0.0,0.0,299.38,1.0,0.3,0.0,300.6,303.15,285.15,0.0,0.0,299.31,1.0,0.3,0.0,300.64,303.15,285.15,0.0,0.0,298.73,1.0,0.3,0.0,299.78,303.15,295.08,295.08,294.93,294.89,290.85,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.25,289.75,300.93,302.83,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18591600.0,300.97,303.15,285.15,0.0,0.0,299.31,1.0,0.3,0.0,301.09,303.15,285.15,0.0,0.0,299.33,1.0,0.3,0.0,301.18,303.15,285.15,0.0,0.0,299.38,1.0,0.3,0.0,300.6,303.15,285.15,0.0,0.0,299.31,1.0,0.3,0.0,300.63,303.15,285.15,0.0,0.0,298.73,1.0,0.3,0.0,299.78,303.15,295.06,295.06,294.93,294.89,290.85,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.25,289.75,300.93,302.83,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18591900.0,300.97,303.15,285.15,0.0,0.0,299.31,1.0,0.3,0.0,301.08,303.15,285.15,0.0,0.0,299.33,1.0,0.3,0.0,301.17,303.15,285.15,0.0,0.0,299.38,1.0,0.3,0.0,300.59,303.15,285.15,0.0,0.0,299.31,1.0,0.3,0.0,300.63,303.15,285.15,0.0,0.0,298.73,1.0,0.3,0.0,299.78,303.15,295.05,295.05,294.93,294.89,290.85,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.25,289.75,300.93,302.83,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18592200.0,300.96,303.15,285.15,0.0,0.0,299.31,1.0,0.3,0.0,301.08,303.15,285.15,0.0,0.0,299.33,1.0,0.3,0.0,301.17,303.15,285.15,0.0,0.0,299.38,1.0,0.3,0.0,300.59,303.15,285.15,0.0,0.0,299.31,1.0,0.3,0.0,300.63,303.15,285.15,0.0,0.0,298.73,1.0,0.3,0.0,299.78,303.15,295.05,295.05,294.93,294.89,290.85,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.25,289.75,300.93,302.83,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18592500.0,300.96,303.15,285.15,0.0,0.0,299.31,1.0,0.3,0.0,301.07,303.15,285.15,0.0,0.0,299.33,1.0,0.3,0.0,301.16,303.15,285.15,0.0,0.0,299.38,1.0,0.3,0.0,300.59,303.15,285.15,0.0,0.0,299.31,1.0,0.3,0.0,300.63,303.15,285.15,0.0,0.0,298.73,1.0,0.3,0.0,299.78,303.15,295.05,295.05,294.93,294.89,290.85,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.25,289.75,300.93,302.83,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18592800.0,300.96,303.15,285.15,0.0,0.0,299.31,1.0,0.3,0.0,301.07,303.15,285.15,0.0,0.0,299.33,1.0,0.3,0.0,301.16,303.15,285.15,0.0,0.0,299.38,1.0,0.3,0.0,300.59,303.15,285.15,0.0,0.0,299.31,1.0,0.3,0.0,300.63,303.15,285.15,0.0,0.0,298.73,1.0,0.3,0.0,299.78,303.15,295.05,295.05,294.93,294.89,290.85,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.25,289.75,300.93,302.83,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18593100.0,300.95,303.15,285.15,0.0,0.0,299.31,1.0,0.3,0.0,301.06,303.15,285.15,0.0,0.0,299.33,1.0,0.3,0.0,301.15,303.15,285.15,0.0,0.0,299.38,1.0,0.3,0.0,300.58,303.15,285.15,0.0,0.0,299.31,1.0,0.3,0.0,300.63,303.15,285.15,0.0,0.0,298.73,1.0,0.3,0.0,299.78,303.15,295.06,295.06,294.93,294.89,290.85,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.25,289.75,300.93,302.83,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18593400.0,300.95,303.15,285.15,0.0,0.0,299.31,1.0,0.3,0.0,301.06,303.15,285.15,0.0,0.0,299.33,1.0,0.3,0.0,301.15,303.15,285.15,0.0,0.0,299.38,1.0,0.3,0.0,300.58,303.15,285.15,0.0,0.0,299.31,1.0,0.3,0.0,300.63,303.15,285.15,0.0,0.0,298.73,1.0,0.3,0.0,299.78,303.15,295.08,295.08,294.93,294.89,290.85,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.25,289.75,300.93,302.83,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18593700.0,300.94,303.15,285.15,0.0,0.0,299.31,1.0,0.3,0.0,301.05,303.15,285.15,0.0,0.0,299.33,1.0,0.3,0.0,301.15,303.15,285.15,0.0,0.0,299.38,1.0,0.3,0.0,300.58,303.15,285.15,0.0,0.0,299.31,1.0,0.3,0.0,300.62,303.15,285.15,0.0,0.0,298.73,1.0,0.3,0.0,299.78,303.15,295.11,295.11,294.93,294.89,290.85,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.25,289.75,300.93,302.83,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18594000.0,300.94,303.15,285.15,0.0,0.0,299.31,1.0,0.3,0.0,301.05,303.15,285.15,0.0,0.0,299.33,1.0,0.3,0.0,301.14,303.15,285.15,0.0,0.0,299.38,1.0,0.3,0.0,300.58,303.15,285.15,0.0,0.0,299.31,1.0,0.3,0.0,300.62,303.15,285.15,0.0,0.0,298.73,1.0,0.3,0.0,299.78,303.15,295.15,295.15,294.93,294.89,290.85,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.25,289.75,300.93,302.83,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18594300.0,300.94,303.15,285.15,0.0,0.0,299.31,1.0,0.3,0.0,301.05,303.15,285.15,0.0,0.0,299.33,1.0,0.3,0.0,301.14,303.15,285.15,0.0,0.0,299.38,1.0,0.3,0.0,300.57,303.15,285.15,0.0,0.0,299.31,1.0,0.3,0.0,300.62,303.15,285.15,0.0,0.0,298.73,1.0,0.3,0.0,299.78,303.15,295.2,295.14,294.93,294.89,290.85,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.25,289.75,300.93,302.83,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18594600.0,300.93,303.15,285.15,0.0,0.0,299.31,1.0,0.3,0.0,301.04,303.15,285.15,0.0,0.0,299.33,1.0,0.3,0.0,301.13,303.15,285.15,0.0,0.0,299.38,1.0,0.3,0.0,300.57,303.15,285.15,0.0,0.0,299.31,1.0,0.3,0.0,300.62,303.15,285.15,0.0,0.0,298.73,1.0,0.3,0.0,299.78,303.15,295.25,295.14,294.93,294.89,290.85,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.25,289.75,300.93,302.83,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18594900.0,300.93,303.15,285.15,0.0,0.0,299.31,1.0,0.3,0.0,301.04,303.15,285.15,0.0,0.0,299.33,1.0,0.3,0.0,301.13,303.15,285.15,0.0,0.0,299.38,1.0,0.3,0.0,300.57,303.15,285.15,0.0,0.0,299.31,1.0,0.3,0.0,300.62,303.15,285.15,0.0,0.0,298.73,1.0,0.3,0.0,299.78,303.15,295.31,295.14,294.93,294.89,290.85,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.25,289.75,300.93,302.83,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18595200.0,300.93,303.15,285.15,0.0,0.0,299.31,1.0,0.3,0.0,301.04,303.15,285.15,0.0,0.0,299.33,1.0,0.3,0.0,301.12,303.15,285.15,0.0,0.0,299.38,1.0,0.3,0.0,300.57,303.15,285.15,0.0,0.0,299.31,1.0,0.3,0.0,300.62,303.15,285.15,0.0,0.0,298.73,1.0,0.3,0.0,299.78,303.15,295.37,295.15,294.93,294.89,290.85,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.25,289.75,300.93,302.83,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18595500.0,300.92,303.15,285.15,0.0,0.0,299.31,1.0,0.3,0.0,301.03,303.15,285.15,0.0,0.0,299.33,1.0,0.3,0.0,301.12,303.15,285.15,0.0,0.0,299.38,1.0,0.3,0.0,300.57,303.15,285.15,0.0,0.0,299.31,1.0,0.3,0.0,300.62,303.15,285.15,0.0,0.0,298.73,1.0,0.3,0.0,299.78,303.15,295.45,295.16,294.93,294.89,290.85,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.25,289.75,300.93,302.83,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18595800.0,300.92,303.15,285.15,0.0,0.0,299.31,1.0,0.3,0.0,301.03,303.15,285.15,0.0,0.0,299.33,1.0,0.3,0.0,301.12,303.15,285.15,0.0,0.0,299.38,1.0,0.3,0.0,300.56,303.15,285.15,0.0,0.0,299.31,1.0,0.3,0.0,300.62,303.15,285.15,0.0,0.0,298.73,1.0,0.3,0.0,299.78,303.15,295.52,295.17,294.93,294.89,290.85,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.25,289.75,300.93,302.83,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18596100.0,300.92,303.15,285.15,0.0,0.0,299.31,1.0,0.3,0.0,301.03,303.15,285.15,0.0,0.0,299.33,1.0,0.3,0.0,301.11,303.15,285.15,0.0,0.0,299.38,1.0,0.3,0.0,300.56,303.15,285.15,0.0,0.0,299.31,1.0,0.3,0.0,300.62,303.15,285.15,0.0,0.0,298.73,1.0,0.3,0.0,299.78,303.15,295.61,295.2,294.93,294.89,290.85,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.25,289.75,300.93,302.83,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18596400.0,300.92,303.15,285.15,0.0,0.0,299.31,1.0,0.3,0.0,301.02,303.15,285.15,0.0,0.0,299.33,1.0,0.3,0.0,301.11,303.15,285.15,0.0,0.0,299.38,1.0,0.3,0.0,300.56,303.15,285.15,0.0,0.0,299.31,1.0,0.3,0.0,300.62,303.15,285.15,0.0,0.0,298.73,1.0,0.3,0.0,299.78,303.15,295.71,295.23,294.93,294.89,290.85,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.25,289.75,300.93,302.83,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18596700.0,300.92,303.15,285.15,0.0,0.0,299.31,1.0,0.3,0.0,301.02,303.15,285.15,0.0,0.0,299.33,1.0,0.3,0.0,301.11,303.15,285.15,0.0,0.0,299.38,1.0,0.3,0.0,300.57,303.15,285.15,0.0,0.0,299.31,1.0,0.3,0.0,300.62,303.15,285.15,0.0,0.0,298.73,1.0,0.3,0.0,299.78,303.15,295.81,295.26,294.93,294.89,290.85,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.25,289.75,300.93,302.83,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18597000.0,300.93,303.15,285.15,0.0,0.0,299.31,1.0,0.3,0.0,301.02,303.15,285.15,0.0,0.0,299.33,1.0,0.3,0.0,301.11,303.15,285.15,0.0,0.0,299.38,1.0,0.3,0.0,300.57,303.15,285.15,0.0,0.0,299.31,1.0,0.3,0.0,300.62,303.15,285.15,0.0,0.0,298.73,1.0,0.3,0.0,299.78,303.15,295.91,295.31,294.93,294.89,290.85,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.25,289.75,300.93,302.83,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18597300.0,300.94,303.15,285.15,0.0,0.0,299.31,1.0,0.3,0.0,301.03,303.15,285.15,0.0,0.0,299.33,1.0,0.3,0.0,301.11,303.15,285.15,0.0,0.0,299.38,1.0,0.3,0.0,300.57,303.15,285.15,0.0,0.0,299.31,1.0,0.3,0.0,300.62,303.15,285.15,0.0,0.0,298.73,1.0,0.3,0.0,299.78,303.15,296.03,295.36,294.93,294.89,290.85,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.25,289.75,300.93,302.83,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18597600.0,300.96,303.15,285.15,0.0,0.0,299.31,1.0,0.3,0.0,301.03,303.15,285.15,0.0,0.0,299.33,1.0,0.3,0.0,301.11,303.15,285.15,0.0,0.0,299.38,1.0,0.3,0.0,300.58,303.15,285.15,0.0,0.0,299.31,1.0,0.3,0.0,300.62,303.15,285.15,0.0,0.0,298.73,1.0,0.3,0.0,299.78,303.15,296.15,295.42,294.93,294.89,290.85,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.25,289.75,300.93,302.83,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18597900.0,300.98,303.15,285.15,0.0,0.0,299.31,1.0,0.3,0.0,301.03,303.15,285.15,0.0,0.0,299.33,1.0,0.3,0.0,301.12,303.15,285.15,0.0,0.0,299.38,1.0,0.3,0.0,300.59,303.15,285.15,0.0,0.0,299.31,1.0,0.3,0.0,300.63,303.15,285.15,0.0,0.0,298.73,1.0,0.3,0.0,299.78,303.15,296.28,295.5,294.93,294.89,290.85,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.25,289.75,300.93,302.83,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18598200.0,301.0,303.15,285.15,0.0,0.0,299.31,1.0,0.3,0.0,301.04,303.15,285.15,0.0,0.0,299.33,1.0,0.3,0.0,301.12,303.15,285.15,0.0,0.0,299.38,1.0,0.3,0.0,300.6,303.15,285.15,0.0,0.0,299.31,1.0,0.3,0.0,300.63,303.15,285.15,0.0,0.0,298.73,1.0,0.3,0.0,299.78,303.15,296.41,295.58,294.93,294.89,290.85,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.25,289.75,300.93,302.83,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18598500.0,301.03,303.15,285.15,0.0,0.0,299.31,1.0,0.3,0.0,301.05,303.15,285.15,0.0,0.0,299.33,1.0,0.3,0.0,301.13,303.15,285.15,0.0,0.0,299.38,1.0,0.3,0.0,300.61,303.15,285.15,0.0,0.0,299.31,1.0,0.3,0.0,300.64,303.15,285.15,0.0,0.0,298.73,1.0,0.3,0.0,299.78,303.15,296.56,295.67,294.93,294.89,290.85,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.25,289.75,300.93,302.83,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18598800.0,301.05,303.15,285.15,0.0,0.0,299.31,1.0,0.3,0.0,301.06,303.15,285.15,0.0,0.0,299.33,1.0,0.3,0.0,301.13,303.15,285.15,0.0,0.0,299.38,1.0,0.3,0.0,300.62,303.15,285.15,0.0,0.0,299.31,1.0,0.3,0.0,300.65,303.15,285.15,0.0,0.0,298.73,1.0,0.3,0.0,299.78,303.15,296.71,295.77,294.93,294.89,290.85,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.25,289.75,300.93,302.83,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18599100.0,301.08,303.15,285.15,0.0,0.0,299.31,1.0,0.3,0.0,301.07,303.15,285.15,0.0,0.0,299.33,1.0,0.3,0.0,301.14,303.15,285.15,0.0,0.0,299.38,1.0,0.3,0.0,300.64,303.15,285.15,0.0,0.0,299.31,1.0,0.3,0.0,300.66,303.15,285.15,0.0,0.0,298.73,1.0,0.3,0.0,299.78,303.15,296.86,295.87,294.93,294.89,290.85,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.25,289.75,300.93,302.83,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18599400.0,301.12,303.15,285.15,0.0,0.0,299.31,1.0,0.3,0.0,301.08,303.15,285.15,0.0,0.0,299.33,1.0,0.3,0.0,301.15,303.15,285.15,0.0,0.0,299.38,1.0,0.3,0.0,300.65,303.15,285.15,0.0,0.0,299.31,1.0,0.3,0.0,300.67,303.15,285.15,0.0,0.0,298.73,1.0,0.3,0.0,299.78,303.15,297.02,295.98,294.93,294.89,290.85,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.25,289.75,300.93,302.83,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18599700.0,301.15,303.15,285.15,0.0,0.0,299.31,1.0,0.3,0.0,301.09,303.15,285.15,0.0,0.0,299.33,1.0,0.3,0.0,301.16,303.15,285.15,0.0,0.0,299.38,1.0,0.3,0.0,300.66,303.15,285.15,0.0,0.0,299.31,1.0,0.3,0.0,300.68,303.15,285.15,0.0,0.0,298.73,1.0,0.3,0.0,299.78,303.15,297.2,296.1,294.93,294.89,290.85,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.25,289.75,300.93,302.83,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
