time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18600000.0,301.19,303.15,285.15,0.0,0.0,299.31,1.0,0.3,0.0,301.1,303.15,285.15,0.0,0.0,299.33,1.0,0.3,0.0,301.17,303.15,285.15,0.0,0.0,299.38,1.0,0.3,0.0,300.68,303.15,285.15,0.0,0.0,299.31,1.0,0.3,0.0,300.69,303.15,285.15,0.0,0.0,298.73,1.0,0.3,0.0,299.78,303.15,297.37,296.22,294.93,294.89,290.85,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.25,289.75,300.93,302.83,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18600300.0,301.22,303.15,285.15,0.0,0.0,299.31,1.0,0.3,0.0,301.11,303.15,285.15,0.0,0.0,299.33,1.0,0.3,0.0,301.18,303.15,285.15,0.0,0.0,299.38,1.0,0.3,0.0,300.69,303.15,285.15,0.0,0.0,299.31,1.0,0.3,0.0,300.7,303.15,285.15,0.0,0.0,298.73,1.0,0.3,0.0,299.78,303.15,297.56,296.35,294.93,294.89,290.85,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.25,289.75,300.93,302.83,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18600600.0,301.26,303.15,285.15,0.0,0.0,299.31,1.0,0.3,0.0,301.12,303.15,285.15,0.0,0.0,299.33,1.0,0.3,0.0,301.19,303.15,285.15,0.0,0.0,299.38,1.0,0.3,0.0,300.7,303.15,285.15,0.0,0.0,299.31,1.0,0.3,0.0,300.71,303.15,285.15,0.0,0.0,298.73,1.0,0.3,0.0,299.78,303.15,297.75,296.48,294.93,294.89,290.85,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.25,289.75,300.93,302.83,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18600900.0,301.29,303.15,285.15,0.0,0.0,299.31,1.0,0.3,0.0,301.13,303.15,285.15,0.0,0.0,299.33,1.0,0.3,0.0,301.2,303.15,285.15,0.0,0.0,299.38,1.0,0.3,0.0,300.72,303.15,285.15,0.0,0.0,299.31,1.0,0.3,0.0,300.72,303.15,285.15,0.0,0.0,298.73,1.0,0.3,0.0,299.78,303.15,297.95,296.61,294.93,294.89,290.85,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.25,289.75,300.93,302.83,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18601200.0,301.33,303.15,285.15,0.0,0.0,299.31,1.0,0.3,0.0,301.15,303.15,285.15,0.0,0.0,299.33,1.0,0.3,0.0,301.21,303.15,285.15,0.0,0.0,299.38,1.0,0.3,0.0,300.73,303.15,285.15,0.0,0.0,299.31,1.0,0.3,0.0,300.73,303.15,285.15,0.0,0.0,298.73,1.0,0.3,0.0,299.78,303.15,298.15,296.74,294.93,294.89,290.85,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.25,289.75,300.93,302.83,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18601500.0,300.63,297.15,293.15,0.0,0.0,298.07,1.0,1.0,0.53,300.57,297.15,293.15,0.0,0.0,298.07,1.0,1.0,0.56,300.59,297.15,293.15,0.0,0.0,298.07,1.0,1.0,0.41,300.2,297.15,293.15,0.0,0.0,298.07,1.0,1.0,0.56,300.08,297.15,293.15,0.0,0.0,298.07,1.0,1.0,2.66,298.07,291.15,298.37,296.88,298.37,300.51,298.08,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,0.0,0.0,0.0,298.67,410.0,1524.02,0.0,13465.74,1.0,284.25,289.75,300.93,302.83,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18601800.0,299.81,297.15,293.15,0.0,0.0,293.77,1.0,1.0,0.53,299.84,297.15,293.15,0.0,0.0,293.77,1.0,1.0,0.56,299.81,297.15,293.15,0.0,0.0,293.77,1.0,1.0,0.41,299.46,297.15,293.15,0.0,0.0,293.77,1.0,1.0,0.56,299.22,297.15,293.15,0.0,0.0,293.77,1.0,1.0,2.66,293.77,291.15,298.62,297.03,298.61,299.75,293.76,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,0.77,0.77,0.0,298.67,410.0,69808.73,0.0,13465.74,1.0,284.6,291.96,300.56,304.31,293.15,293.15,283.15,4958.99,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.28,2.82,0.19,5.29,4.13,1.16,0.0,0.0,0.0,11839.56,0.0,512.95,2275.33,0.0,2147.17,0.65,1.0,0.0,3.0,1.0,0.0
18602100.0,299.44,297.15,293.15,0.0,0.0,293.14,1.0,1.0,0.53,299.46,297.15,293.15,0.0,0.0,293.14,1.0,1.0,0.56,299.42,297.15,293.15,0.0,0.0,293.14,1.0,1.0,0.41,299.08,297.15,293.15,0.0,0.0,293.14,1.0,1.0,0.56,298.79,297.15,293.15,0.0,0.0,293.14,1.0,1.0,2.66,293.14,291.15,298.88,297.19,298.88,299.37,293.13,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,0.82,0.82,0.0,298.67,410.0,85025.23,0.0,13465.74,1.0,284.53,291.4,300.29,304.67,293.15,293.15,283.15,10923.79,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,2.97,3.63,0.26,5.29,4.13,1.16,0.0,0.0,0.0,13778.34,0.0,1066.0,2275.33,0.0,2763.18,0.83,1.0,0.0,3.0,1.0,0.0
18602400.0,299.29,297.15,293.15,0.0,0.0,292.82,1.0,1.0,0.53,299.29,297.15,293.15,0.0,0.0,292.82,1.0,1.0,0.56,299.25,297.15,293.15,0.0,0.0,292.82,1.0,1.0,0.41,298.92,297.15,293.15,0.0,0.0,292.82,1.0,1.0,0.56,298.6,297.15,293.15,0.0,0.0,292.82,1.0,1.0,2.66,292.82,291.15,299.15,297.35,299.15,299.21,292.82,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,0.88,0.88,0.0,298.67,410.0,94359.8,0.0,13465.74,1.0,284.5,291.11,300.4,305.28,293.15,293.15,283.15,13128.79,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.42,4.14,0.31,5.29,4.13,1.16,0.0,0.0,0.0,15251.8,0.0,1553.75,2275.33,0.0,3031.11,0.94,1.0,0.0,3.0,1.0,0.0
18602700.0,299.13,297.15,293.15,0.0,0.0,292.0,1.0,1.0,0.53,299.13,297.15,293.15,0.0,0.0,292.0,1.0,1.0,0.56,299.08,297.15,293.15,0.0,0.0,292.0,1.0,1.0,0.41,298.76,297.15,293.15,0.0,0.0,292.0,1.0,1.0,0.56,298.43,297.15,293.15,0.0,0.0,292.0,1.0,1.0,2.66,292.0,291.15,299.43,297.51,299.24,299.04,291.99,1.0,1.0,0.53,0.53,0.47,0.53,5.69,2.9,2.79,1.63,0.86,0.86,0.0,297.36,410.0,89405.73,0.0,13486.64,1.0,284.39,290.33,300.47,305.17,293.15,293.15,283.15,17099.06,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.6,4.37,0.32,5.29,4.13,1.16,0.0,0.0,0.0,14805.26,0.0,1839.35,2275.33,0.0,2989.37,1.0,1.0,0.0,3.0,1.0,0.0
18603000.0,299.05,297.15,293.15,0.0,0.0,291.9,1.0,1.0,0.53,299.03,297.15,293.15,0.0,0.0,291.9,1.0,1.0,0.56,298.97,297.15,293.15,0.0,0.0,291.9,1.0,1.0,0.41,298.66,297.15,293.15,0.0,0.0,291.9,1.0,1.0,0.56,298.32,297.15,293.15,0.0,0.0,291.9,1.0,1.0,2.66,291.9,291.15,299.71,297.66,299.32,298.95,291.89,1.0,1.0,0.52,0.52,0.48,0.52,5.69,2.79,2.9,1.52,0.89,0.89,0.0,297.32,410.0,88857.77,0.0,13486.85,1.0,284.38,290.23,300.65,305.32,293.15,293.15,283.15,15461.56,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14848.75,0.0,1853.12,2275.33,0.0,2897.06,1.0,1.0,0.0,3.0,1.0,0.0
18603300.0,299.02,297.15,293.15,0.0,0.0,291.83,1.0,1.0,0.53,298.98,297.15,293.15,0.0,0.0,291.83,1.0,1.0,0.56,298.92,297.15,293.15,0.0,0.0,291.83,1.0,1.0,0.41,298.61,297.15,293.15,0.0,0.0,291.83,1.0,1.0,0.56,298.26,297.15,293.15,0.0,0.0,291.83,1.0,1.0,2.66,291.83,291.15,299.99,297.8,299.42,298.9,291.83,1.0,1.0,0.5,0.5,0.5,0.5,5.69,2.7,2.99,1.42,0.92,0.92,0.0,297.28,410.0,88236.09,0.0,13487.01,1.0,284.37,290.16,300.79,305.44,293.15,293.15,283.15,13970.54,19080.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.65,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14858.2,0.0,1846.89,2275.33,0.0,2837.22,1.0,1.0,0.0,3.0,1.0,0.0
18603600.0,299.0,297.15,293.15,0.0,0.0,291.78,1.0,1.0,0.53,298.94,297.15,293.15,0.0,0.0,291.78,1.0,1.0,0.56,298.88,297.15,293.15,0.0,0.0,291.78,1.0,1.0,0.41,298.57,297.15,293.15,0.0,0.0,291.78,1.0,1.0,0.56,298.23,297.15,293.15,0.0,0.0,291.78,1.0,1.0,2.66,291.78,291.15,300.26,297.93,299.51,298.87,291.78,1.0,1.0,0.49,0.49,0.51,0.49,5.69,2.61,3.08,1.33,0.95,0.95,0.0,297.24,410.0,87677.68,0.0,13487.12,1.0,284.37,290.1,300.92,305.55,293.15,293.15,283.15,12833.17,21240.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.66,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14864.49,0.0,1842.15,2275.33,0.0,2785.5,1.0,1.0,0.0,3.0,1.0,0.0
18603900.0,298.99,297.15,293.15,0.0,0.0,291.73,1.0,1.0,0.53,298.91,297.15,293.15,0.0,0.0,291.73,1.0,1.0,0.56,298.84,297.15,293.15,0.0,0.0,291.73,1.0,1.0,0.41,298.55,297.15,293.15,0.0,0.0,291.73,1.0,1.0,0.56,298.19,297.15,293.15,0.0,0.0,291.73,1.0,1.0,2.66,291.73,291.15,300.52,298.04,299.59,298.85,291.73,1.0,1.0,0.48,0.48,0.52,0.48,5.69,2.54,3.15,1.26,0.97,0.97,0.0,297.21,410.0,87158.63,0.0,13487.21,1.0,284.36,290.05,301.03,305.63,293.15,293.15,283.15,11960.51,24480.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.67,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14863.7,0.0,1838.52,2275.33,0.0,2741.75,1.0,1.0,0.0,3.0,1.0,0.0
18604200.0,298.98,297.15,293.15,0.0,0.0,291.69,1.0,1.0,0.53,298.89,297.15,293.15,0.0,0.0,291.69,1.0,1.0,0.56,298.81,297.15,293.15,0.0,0.0,291.69,1.0,1.0,0.41,298.52,297.15,293.15,0.0,0.0,291.69,1.0,1.0,0.56,298.16,297.15,293.15,0.0,0.0,291.69,1.0,1.0,2.66,291.69,291.15,300.75,298.12,299.66,298.82,291.69,1.0,1.0,0.47,0.47,0.53,0.47,5.69,2.47,3.22,1.19,0.99,0.99,0.0,297.19,410.0,86654.27,0.0,13487.28,1.0,284.36,290.0,301.12,305.7,293.15,293.15,283.15,11287.81,26640.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14851.34,0.0,1835.73,2275.33,0.0,2706.56,1.0,1.0,0.0,3.0,1.0,0.0
18604500.0,298.97,297.15,293.15,0.0,0.0,291.65,1.0,1.0,0.53,298.87,297.15,293.15,0.0,0.0,291.65,1.0,1.0,0.56,298.78,297.15,293.15,0.0,0.0,291.65,1.0,1.0,0.41,298.5,297.15,293.15,0.0,0.0,291.65,1.0,1.0,0.56,298.14,297.15,293.15,0.0,0.0,291.65,1.0,1.0,2.66,291.65,291.15,300.97,298.18,299.72,298.8,291.65,1.0,1.0,0.46,0.46,0.54,0.46,5.69,2.42,3.28,1.14,1.0,1.0,0.0,297.16,410.0,86100.23,0.0,13487.33,1.0,284.35,289.96,301.17,305.74,293.15,293.15,283.15,11122.89,29880.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14814.94,0.0,1835.04,2275.33,0.0,2679.63,1.0,1.0,0.0,3.0,1.0,0.0
18604800.0,298.97,297.15,293.15,0.0,0.0,291.6,1.0,1.0,0.53,298.85,297.15,293.15,0.0,0.0,291.6,1.0,1.0,0.56,298.76,297.15,293.15,0.0,0.0,291.6,1.0,1.0,0.41,298.48,297.15,293.15,0.0,0.0,291.6,1.0,1.0,0.56,298.11,297.15,293.15,0.0,0.0,291.6,1.0,1.0,2.66,291.6,291.15,301.15,298.21,299.77,298.79,291.6,1.0,1.0,0.46,0.46,0.54,0.46,5.69,2.37,3.32,1.09,1.0,1.0,0.0,297.14,410.0,85513.36,0.0,13487.36,1.0,284.35,289.91,301.2,305.74,293.15,293.15,283.15,11122.89,32040.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14757.76,0.0,1835.04,2275.33,0.0,2661.29,1.0,1.0,0.0,3.0,1.0,0.0
18605100.0,298.97,297.15,293.15,0.0,0.0,291.56,1.0,1.0,0.53,298.83,297.15,293.15,0.0,0.0,291.56,1.0,1.0,0.56,298.74,297.15,293.15,0.0,0.0,291.56,1.0,1.0,0.41,298.46,297.15,293.15,0.0,0.0,291.56,1.0,1.0,0.56,298.09,297.15,293.15,0.0,0.0,291.56,1.0,1.0,2.66,291.56,291.15,301.32,298.21,299.82,298.77,291.56,1.0,1.0,0.45,0.45,0.55,0.45,5.69,2.32,3.37,1.05,1.0,1.0,0.0,297.13,410.0,84939.56,0.0,13487.39,1.0,284.34,289.87,301.21,305.72,293.15,293.15,283.15,11122.89,35280.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14690.34,0.0,1835.04,2275.33,0.0,2646.8,1.0,1.0,0.0,3.0,1.0,0.0
18605400.0,298.95,297.15,293.15,0.0,0.0,291.37,1.0,1.0,0.53,298.81,297.15,293.15,0.0,0.0,291.37,1.0,1.0,0.56,298.71,297.15,293.15,0.0,0.0,291.37,1.0,1.0,0.41,298.44,297.15,293.15,0.0,0.0,291.37,1.0,1.0,0.56,298.06,297.15,293.15,0.0,0.0,291.37,1.0,1.0,2.66,291.37,291.15,301.48,298.21,299.85,298.75,291.37,1.0,1.0,0.45,0.45,0.55,0.45,5.69,2.29,3.41,1.01,1.0,1.0,0.0,297.11,410.0,86956.65,0.0,13487.41,1.0,283.98,289.64,301.23,305.87,293.15,293.15,282.75,11122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15100.86,0.0,1835.04,2275.33,0.0,2704.49,1.0,1.0,0.0,3.0,1.0,0.0
18605700.0,298.91,297.15,293.15,0.0,0.0,290.99,1.0,1.0,0.53,298.76,297.15,293.15,0.0,0.0,290.99,1.0,1.0,0.56,298.65,297.15,293.15,0.0,0.0,290.99,1.0,1.0,0.41,298.39,297.15,293.15,0.0,0.0,290.99,1.0,1.0,0.56,298.0,297.15,293.15,0.0,0.0,290.99,1.0,1.0,2.66,290.99,291.15,301.65,298.2,299.87,298.7,290.98,1.0,1.0,0.44,0.44,0.56,0.44,5.69,2.25,3.44,0.98,0.97,0.97,0.0,297.1,410.0,91722.78,0.0,13487.42,1.0,283.19,289.18,301.23,306.18,293.15,293.15,281.85,11748.68,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.67,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16223.13,0.0,1837.64,2275.33,0.0,2829.8,1.0,1.0,0.0,3.0,1.0,0.0
18606000.0,298.85,297.15,293.15,0.0,0.0,290.66,1.0,1.0,0.53,298.7,297.15,293.15,0.0,0.0,290.66,1.0,1.0,0.56,298.57,297.15,293.15,0.0,0.0,290.66,1.0,1.0,0.41,298.32,297.15,293.15,0.0,0.0,290.66,1.0,1.0,0.56,297.93,297.15,293.15,0.0,0.0,290.66,1.0,1.0,2.66,290.66,291.15,301.82,298.19,299.89,298.64,290.66,1.0,1.0,0.44,0.44,0.56,0.44,5.69,2.22,3.47,0.95,0.92,0.92,0.0,297.09,410.0,94825.17,0.0,13487.43,1.0,282.59,288.8,301.2,306.29,293.15,293.15,281.25,13544.95,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.65,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16809.5,0.0,1845.12,2275.33,0.0,2921.09,1.0,1.0,0.0,3.0,1.0,0.0
18606300.0,298.8,297.15,293.15,0.0,0.0,290.45,1.0,1.0,0.53,298.64,297.15,293.15,0.0,0.0,290.45,1.0,1.0,0.56,298.51,297.15,293.15,0.0,0.0,290.45,1.0,1.0,0.41,298.26,297.15,293.15,0.0,0.0,290.45,1.0,1.0,0.56,297.86,297.15,293.15,0.0,0.0,290.45,1.0,1.0,2.66,290.45,291.15,301.98,298.17,299.9,298.58,290.45,1.0,1.0,0.43,0.43,0.57,0.43,5.69,2.2,3.49,0.92,0.87,0.87,0.0,297.07,410.0,95816.3,0.0,13487.44,1.0,282.24,288.55,301.15,306.22,293.15,293.15,280.95,16552.1,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.62,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16883.25,0.0,1857.67,2275.33,0.0,2960.25,1.0,1.0,0.0,3.0,1.0,0.0
18606600.0,298.83,297.15,293.15,0.0,0.0,290.67,1.0,1.0,0.53,298.65,297.15,293.15,0.0,0.0,290.67,1.0,1.0,0.56,298.51,297.15,293.15,0.0,0.0,290.67,1.0,1.0,0.41,298.27,297.15,293.15,0.0,0.0,290.67,1.0,1.0,0.56,297.86,297.15,293.15,0.0,0.0,290.67,1.0,1.0,2.66,290.67,291.15,302.15,298.14,299.96,298.59,290.67,1.0,1.0,0.43,0.43,0.57,0.43,5.69,2.18,3.51,0.9,0.86,0.86,0.0,297.07,410.0,90920.19,0.0,13487.44,1.0,282.82,288.83,301.12,305.93,293.15,293.15,281.55,16972.71,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.62,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15960.89,0.0,1859.43,2275.33,0.0,2833.14,1.0,1.0,0.0,3.0,1.0,0.0
18606900.0,298.89,297.15,293.15,0.0,0.0,290.98,1.0,1.0,0.53,298.7,297.15,293.15,0.0,0.0,290.98,1.0,1.0,0.56,298.55,297.15,293.15,0.0,0.0,290.98,1.0,1.0,0.41,298.31,297.15,293.15,0.0,0.0,290.98,1.0,1.0,0.56,297.9,297.15,293.15,0.0,0.0,290.98,1.0,1.0,2.66,290.98,291.15,302.32,298.12,300.04,298.64,290.98,1.0,1.0,0.43,0.43,0.57,0.43,5.69,2.16,3.53,0.88,0.88,0.88,0.0,297.06,410.0,85160.97,0.0,13487.44,1.0,283.6,289.2,301.08,305.54,293.15,293.15,282.45,16219.82,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.62,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14696.51,0.0,1856.28,2275.33,0.0,2690.56,1.0,1.0,0.0,3.0,1.0,0.0
18607200.0,298.95,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.53,298.75,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.56,298.59,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.41,298.36,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.56,297.95,297.15,293.15,0.0,0.0,291.24,1.0,1.0,2.66,291.24,291.15,302.48,298.09,300.12,298.7,291.24,1.0,1.0,0.43,0.43,0.57,0.43,5.69,2.14,3.55,0.86,0.9,0.9,0.0,297.05,410.0,81018.36,0.0,13487.44,1.0,284.19,289.51,301.07,305.34,293.15,293.15,283.05,14799.88,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14126.87,0.0,1850.35,2275.33,0.0,2569.13,1.0,1.0,0.0,3.0,1.0,0.0
18607500.0,298.98,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.53,298.78,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.56,298.61,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.41,298.38,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.56,297.97,297.15,293.15,0.0,0.0,291.16,1.0,1.0,2.66,291.16,291.15,302.65,298.06,300.19,298.72,291.15,1.0,1.0,0.42,0.42,0.58,0.42,5.69,2.13,3.57,0.85,0.89,0.89,0.0,297.04,410.0,82479.34,0.0,13487.44,1.0,283.97,289.41,301.08,305.51,293.15,293.15,282.75,14973.59,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14548.41,0.0,1851.08,2275.33,0.0,2615.18,1.0,1.0,0.0,3.0,1.0,0.0
18607800.0,299.0,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.53,298.79,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.56,298.61,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.41,298.38,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.56,297.98,297.15,293.15,0.0,0.0,291.13,1.0,1.0,2.66,291.13,291.15,302.82,298.04,300.25,298.73,291.13,1.0,1.0,0.42,0.42,0.58,0.42,5.69,2.11,3.58,0.84,0.89,0.89,0.0,297.04,410.0,82658.39,0.0,13487.44,1.0,283.93,289.37,301.05,305.47,293.15,293.15,282.75,15149.56,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14443.84,0.0,1851.81,2275.33,0.0,2638.97,1.0,1.0,0.0,3.0,1.0,0.0
18608100.0,299.01,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.53,298.8,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.56,298.61,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.41,298.39,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.56,297.98,297.15,293.15,0.0,0.0,291.21,1.0,1.0,2.66,291.21,291.15,302.98,298.01,300.31,298.74,291.21,1.0,1.0,0.42,0.42,0.58,0.42,5.69,2.1,3.59,0.82,0.9,0.9,0.0,297.03,410.0,81050.77,0.0,13487.44,1.0,284.15,289.46,300.99,305.25,293.15,293.15,283.05,14803.78,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13987.07,0.0,1850.37,2275.33,0.0,2610.2,1.0,1.0,0.0,3.0,1.0,0.0
18608400.0,299.03,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.53,298.82,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.56,298.62,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.41,298.4,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.56,297.98,297.15,293.15,0.0,0.0,291.23,1.0,1.0,2.66,291.23,291.15,303.15,297.99,300.37,298.75,291.23,1.0,1.0,0.42,0.42,0.58,0.42,5.69,2.09,3.6,0.81,0.91,0.91,0.0,297.03,410.0,80695.35,0.0,13487.44,1.0,284.19,289.48,300.97,305.24,293.15,293.15,283.05,14501.12,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14043.75,0.0,1849.11,2275.33,0.0,2595.79,1.0,1.0,0.0,3.0,1.0,0.0
18608700.0,299.04,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.53,298.82,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.56,298.61,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.41,298.4,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.56,297.98,297.15,293.15,0.0,0.0,291.15,1.0,1.0,2.66,291.15,291.15,303.32,297.97,300.43,298.76,291.14,1.0,1.0,0.42,0.42,0.58,0.42,5.69,2.08,3.61,0.8,0.9,0.9,0.0,297.02,410.0,82113.49,0.0,13487.44,1.0,283.96,289.37,300.98,305.39,293.15,293.15,282.75,14712.97,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14455.35,0.0,1849.99,2275.33,0.0,2633.98,1.0,1.0,0.0,3.0,1.0,0.0
18609000.0,299.04,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.53,298.83,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.56,298.61,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.41,298.4,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.56,297.97,297.15,293.15,0.0,0.0,291.12,1.0,1.0,2.66,291.12,291.15,303.48,297.94,300.48,298.76,291.12,1.0,1.0,0.42,0.42,0.58,0.42,5.69,2.07,3.62,0.8,0.9,0.9,0.0,297.02,410.0,82250.46,0.0,13487.44,1.0,283.92,289.33,300.96,305.35,293.15,293.15,282.75,14930.76,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14347.19,0.0,1850.9,2275.33,0.0,2657.31,1.0,1.0,0.0,3.0,1.0,0.0
18609300.0,299.04,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.53,298.83,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.56,298.6,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.41,298.39,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.56,297.97,297.15,293.15,0.0,0.0,291.19,1.0,1.0,2.66,291.19,291.15,303.65,297.91,300.54,298.76,291.19,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.07,3.62,0.79,0.91,0.91,0.0,297.02,410.0,80733.53,0.0,13487.45,1.0,284.14,289.43,300.9,305.14,293.15,293.15,283.05,14655.34,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13903.42,0.0,1849.75,2275.33,0.0,2628.85,1.0,1.0,0.0,3.0,1.0,0.0
18609600.0,299.05,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.53,298.84,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.56,298.6,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.41,298.39,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.56,297.96,297.15,293.15,0.0,0.0,291.21,1.0,1.0,2.66,291.21,291.15,303.82,297.89,300.6,298.76,291.21,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.06,3.63,0.78,0.91,0.91,0.0,297.01,410.0,80418.45,0.0,13487.45,1.0,284.18,289.46,300.87,305.12,293.15,293.15,283.05,14437.9,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13963.39,0.0,1848.84,2275.33,0.0,2616.82,1.0,1.0,0.0,3.0,1.0,0.0
18609900.0,299.05,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.53,298.85,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.56,298.59,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.41,298.39,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.56,297.96,297.15,293.15,0.0,0.0,291.12,1.0,1.0,2.66,291.12,291.15,303.98,297.86,300.65,298.76,291.12,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.05,3.64,0.78,0.9,0.9,0.0,297.0,410.0,81775.0,0.0,13487.48,1.0,283.96,289.35,300.88,305.27,293.15,293.15,282.75,14736.93,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14362.66,0.0,1850.09,2275.33,0.0,2655.7,1.0,1.0,0.0,3.0,1.0,0.0
18610200.0,299.05,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.53,298.85,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.56,298.58,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.41,298.39,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.56,297.95,297.15,293.15,0.0,0.0,291.09,1.0,1.0,2.66,291.09,291.15,304.15,297.84,300.7,298.76,291.09,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.05,3.64,0.77,0.9,0.9,0.0,296.99,410.0,81957.25,0.0,13487.54,1.0,283.92,289.31,300.86,305.24,293.15,293.15,282.75,15033.91,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14262.11,0.0,1851.33,2275.33,0.0,2676.05,1.0,1.0,0.0,3.0,1.0,0.0
18610500.0,299.05,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.53,298.86,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.56,298.58,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.41,298.39,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.56,297.94,297.15,293.15,0.0,0.0,291.16,1.0,1.0,2.66,291.16,291.15,304.32,297.83,300.76,298.76,291.17,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.05,3.64,0.77,0.9,0.9,0.0,296.98,410.0,80490.69,0.0,13487.56,1.0,284.14,289.41,300.81,305.04,293.15,293.15,283.05,14812.79,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13834.52,0.0,1850.41,2275.33,0.0,2642.57,1.0,1.0,0.0,3.0,1.0,0.0
18610800.0,299.05,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.53,298.87,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.56,298.57,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.41,298.39,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.56,297.94,297.15,293.15,0.0,0.0,291.19,1.0,1.0,2.66,291.19,291.15,304.48,297.83,300.82,298.76,291.19,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.04,3.65,0.77,0.9,0.9,0.0,296.97,410.0,80226.32,0.0,13487.57,1.0,284.18,289.44,300.81,305.05,293.15,293.15,283.05,14620.96,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13910.89,0.0,1849.61,2275.33,0.0,2623.05,1.0,1.0,0.0,3.0,1.0,0.0
18611100.0,299.05,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.53,298.87,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.56,298.57,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.41,298.39,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.56,297.93,297.15,293.15,0.0,0.0,291.11,1.0,1.0,2.66,291.11,291.15,304.65,297.84,300.88,298.76,291.11,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.04,3.65,0.76,0.9,0.9,0.0,296.95,410.0,81665.31,0.0,13487.69,1.0,283.96,289.34,300.86,305.24,293.15,293.15,282.75,14924.69,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14334.26,0.0,1850.87,2275.33,0.0,2652.98,1.0,1.0,0.0,3.0,1.0,0.0
18611400.0,299.04,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.53,298.88,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.56,298.56,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.41,298.39,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.56,297.93,297.15,293.15,0.0,0.0,291.09,1.0,1.0,2.66,291.09,291.15,304.82,297.86,300.93,298.76,291.09,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.04,3.65,0.76,0.89,0.89,0.0,296.92,410.0,81968.45,0.0,13487.79,1.0,283.92,289.31,300.88,305.25,293.15,293.15,282.75,15180.06,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14269.09,0.0,1851.94,2275.33,0.0,2662.56,1.0,1.0,0.0,3.0,1.0,0.0
18611700.0,299.04,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.53,298.89,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.56,298.56,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.41,298.39,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.56,297.92,297.15,293.15,0.0,0.0,291.18,1.0,1.0,2.66,291.18,291.15,304.98,297.9,300.99,298.76,291.18,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.03,3.66,0.76,0.9,0.9,0.0,296.91,410.0,80662.7,0.0,13487.83,1.0,284.14,289.43,300.88,305.11,293.15,293.15,283.05,14854.81,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13884.81,0.0,1850.58,2275.33,0.0,2616.47,1.0,1.0,0.0,3.0,1.0,0.0
18612000.0,299.04,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.53,298.9,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.56,298.56,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.41,298.39,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.56,297.92,297.15,293.15,0.0,0.0,291.22,1.0,1.0,2.66,291.22,291.15,305.15,297.96,301.05,298.77,291.22,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.03,3.66,0.75,0.91,0.91,0.0,296.91,410.0,80597.01,0.0,13487.85,1.0,284.18,289.47,300.94,305.18,293.15,293.15,283.05,14508.27,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14014.96,0.0,1849.14,2275.33,0.0,2582.85,1.0,1.0,0.0,3.0,1.0,0.0
18612300.0,299.04,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.53,298.92,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.56,298.56,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.41,298.39,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.56,297.92,297.15,293.15,0.0,0.0,291.16,1.0,1.0,2.66,291.16,291.15,305.31,298.02,301.11,298.77,291.16,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.03,3.66,0.75,0.9,0.9,0.0,296.91,410.0,82235.3,0.0,13487.85,1.0,283.96,289.38,301.04,305.44,293.15,293.15,282.75,14603.51,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14497.2,0.0,1849.53,2275.33,0.0,2604.15,1.0,1.0,0.0,3.0,1.0,0.0
18612600.0,299.02,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.53,298.91,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.56,298.54,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.41,298.38,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.56,297.9,297.15,293.15,0.0,0.0,291.14,1.0,1.0,2.66,291.14,291.15,305.44,298.08,301.14,298.76,291.14,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.03,3.66,0.75,0.9,0.9,0.0,296.91,410.0,82675.42,0.0,13487.83,1.0,283.91,289.34,301.06,305.42,293.15,293.15,282.75,14979.7,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14406.62,0.0,1851.1,2275.33,0.0,2612.38,1.0,1.0,0.0,3.0,1.0,0.0
18612900.0,299.03,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.53,298.93,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.56,298.55,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.41,298.39,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.56,297.91,297.15,293.15,0.0,0.0,291.08,1.0,1.0,2.66,291.08,291.15,305.56,298.13,301.19,298.77,291.07,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.03,3.66,0.75,0.89,0.89,0.0,296.92,410.0,84270.26,0.0,13487.78,1.0,283.7,289.25,301.16,305.7,293.15,293.15,282.45,15061.12,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14915.23,0.0,1851.44,2275.33,0.0,2639.36,1.0,1.0,0.0,3.0,1.0,0.0
18613200.0,299.03,297.15,293.15,0.0,0.0,291.28,1.0,1.0,0.53,298.95,297.15,293.15,0.0,0.0,291.28,1.0,1.0,0.56,298.55,297.15,293.15,0.0,0.0,291.28,1.0,1.0,0.41,298.39,297.15,293.15,0.0,0.0,291.28,1.0,1.0,0.56,297.91,297.15,293.15,0.0,0.0,291.28,1.0,1.0,2.66,291.28,291.15,305.67,298.17,301.23,298.77,291.28,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.02,3.67,0.75,0.91,0.91,0.0,296.95,410.0,81227.8,0.0,13487.66,1.0,284.19,289.52,301.14,305.42,293.15,293.15,283.05,14171.7,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14193.12,0.0,1847.73,2275.33,0.0,2538.64,1.0,1.0,0.0,3.0,1.0,0.0
18613500.0,299.01,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.53,298.95,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.56,298.53,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.41,298.38,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.56,297.89,297.15,293.15,0.0,0.0,291.15,1.0,1.0,2.66,291.15,291.15,305.76,298.2,301.26,298.76,291.15,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.02,3.67,0.75,0.9,0.9,0.0,296.97,410.0,83337.92,0.0,13487.55,1.0,283.88,289.34,301.18,305.56,293.15,293.15,282.75,14881.74,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14440.93,0.0,1850.69,2275.33,0.0,2608.28,1.0,1.0,0.0,3.0,1.0,0.0
18613800.0,299.0,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.53,298.96,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.56,298.53,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.41,298.38,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.56,297.89,297.15,293.15,0.0,0.0,291.18,1.0,1.0,2.66,291.18,291.15,305.84,298.23,301.28,298.76,291.18,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.02,3.67,0.75,0.9,0.9,0.0,296.97,410.0,83143.98,0.0,13487.54,1.0,283.92,289.38,301.21,305.6,293.15,293.15,282.75,14670.22,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14543.99,0.0,1849.81,2275.33,0.0,2584.21,1.0,1.0,0.0,3.0,1.0,0.0
18614100.0,299.0,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.53,298.97,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.56,298.52,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.41,298.38,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.56,297.88,297.15,293.15,0.0,0.0,291.11,1.0,1.0,2.66,291.11,291.15,305.91,298.25,301.3,298.76,291.1,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.02,3.67,0.74,0.89,0.89,0.0,296.99,410.0,84606.23,0.0,13487.48,1.0,283.7,289.28,301.27,305.81,293.15,293.15,282.45,14964.8,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15008.49,0.0,1851.04,2275.33,0.0,2614.2,1.0,1.0,0.0,3.0,1.0,0.0
18614400.0,298.98,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.53,298.98,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.56,298.52,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.41,298.37,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.56,297.87,297.15,293.15,0.0,0.0,291.09,1.0,1.0,2.66,291.09,291.15,305.96,298.26,301.32,298.76,291.08,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.02,3.67,0.74,0.89,0.89,0.0,296.99,410.0,84874.15,0.0,13487.45,1.0,283.66,289.24,301.28,305.81,293.15,293.15,282.45,15239.13,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14930.87,0.0,1852.19,2275.33,0.0,2629.03,1.0,1.0,0.0,3.0,1.0,0.0
18614700.0,298.97,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.53,298.99,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.56,298.51,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.41,298.37,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.56,297.87,297.15,293.15,0.0,0.0,291.17,1.0,1.0,2.66,291.17,291.15,306.02,298.26,301.34,298.75,291.17,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.02,3.67,0.74,0.9,0.9,0.0,296.99,410.0,83464.15,0.0,13487.44,1.0,283.88,289.35,301.25,305.63,293.15,293.15,282.75,14979.63,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14486.84,0.0,1851.1,2275.33,0.0,2596.4,1.0,1.0,0.0,3.0,1.0,0.0
18615000.0,298.97,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.53,299.01,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.56,298.51,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.41,298.37,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.56,297.87,297.15,293.15,0.0,0.0,291.19,1.0,1.0,2.66,291.19,291.15,306.06,298.26,301.36,298.76,291.19,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.02,3.67,0.74,0.9,0.9,0.0,297.0,410.0,83206.26,0.0,13487.43,1.0,283.92,289.38,301.24,305.64,293.15,293.15,282.75,14768.25,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14568.02,0.0,1850.22,2275.33,0.0,2582.2,1.0,1.0,0.0,3.0,1.0,0.0
18615300.0,298.96,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.53,299.02,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.56,298.5,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.41,298.37,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.56,297.86,297.15,293.15,0.0,0.0,291.11,1.0,1.0,2.66,291.11,291.15,306.11,298.25,301.37,298.75,291.1,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.02,3.67,0.74,0.89,0.89,0.0,297.0,410.0,84586.21,0.0,13487.43,1.0,283.7,289.28,301.27,305.81,293.15,293.15,282.45,15098.16,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15006.21,0.0,1851.6,2275.33,0.0,2619.41,1.0,1.0,0.0,3.0,1.0,0.0
18615600.0,298.96,297.15,293.15,0.0,0.0,291.3,1.0,1.0,0.53,299.04,297.15,293.15,0.0,0.0,291.3,1.0,1.0,0.56,298.51,297.15,293.15,0.0,0.0,291.3,1.0,1.0,0.41,298.37,297.15,293.15,0.0,0.0,291.3,1.0,1.0,0.56,297.87,297.15,293.15,0.0,0.0,291.3,1.0,1.0,2.66,291.3,291.15,306.15,298.23,301.39,298.76,291.3,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.02,3.67,0.74,0.91,0.91,0.0,297.0,410.0,81393.02,0.0,13487.43,1.0,284.2,289.53,301.21,305.5,293.15,293.15,283.05,14199.61,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14245.05,0.0,1847.85,2275.33,0.0,2536.94,1.0,1.0,0.0,3.0,1.0,0.0
18615900.0,298.93,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.53,299.04,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.56,298.49,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.41,298.36,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.56,297.85,297.15,293.15,0.0,0.0,291.15,1.0,1.0,2.66,291.15,291.15,306.18,298.19,301.39,298.75,291.15,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.02,3.67,0.74,0.9,0.9,0.0,297.0,410.0,83312.13,0.0,13487.43,1.0,283.88,289.34,301.18,305.57,293.15,293.15,282.75,14984.46,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14436.53,0.0,1851.12,2275.33,0.0,2623.25,1.0,1.0,0.0,3.0,1.0,0.0
18616200.0,298.91,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.53,299.04,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.56,298.48,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.41,298.35,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.56,297.84,297.15,293.15,0.0,0.0,291.16,1.0,1.0,2.66,291.16,291.15,306.2,298.14,301.39,298.74,291.16,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.02,3.67,0.74,0.9,0.9,0.0,296.99,410.0,82873.05,0.0,13487.43,1.0,283.92,289.36,301.13,305.52,293.15,293.15,282.75,14922.24,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14468.19,0.0,1850.86,2275.33,0.0,2618.27,1.0,1.0,0.0,3.0,1.0,0.0
18616500.0,298.9,297.15,293.15,0.0,0.0,291.06,1.0,1.0,0.53,299.06,297.15,293.15,0.0,0.0,291.06,1.0,1.0,0.56,298.48,297.15,293.15,0.0,0.0,291.06,1.0,1.0,0.41,298.36,297.15,293.15,0.0,0.0,291.06,1.0,1.0,0.56,297.84,297.15,293.15,0.0,0.0,291.06,1.0,1.0,2.66,291.06,291.15,306.2,298.08,301.39,298.74,291.06,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.02,3.67,0.74,0.89,0.89,0.0,296.99,410.0,84123.8,0.0,13487.44,1.0,283.69,289.24,301.11,305.66,293.15,293.15,282.45,15170.34,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14873.43,0.0,1851.9,2275.33,0.0,2673.25,1.0,1.0,0.0,3.0,1.0,0.0
18616800.0,298.88,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.53,299.07,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.56,298.48,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.41,298.35,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.56,297.83,297.15,293.15,0.0,0.0,291.23,1.0,1.0,2.66,291.23,291.15,306.19,298.0,301.38,298.74,291.23,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.02,3.67,0.74,0.91,0.91,0.0,296.99,410.0,80699.28,0.0,13487.47,1.0,284.19,289.48,300.98,305.24,293.15,293.15,283.05,14519.92,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14048.77,0.0,1849.18,2275.33,0.0,2598.05,1.0,1.0,0.0,3.0,1.0,0.0
18617100.0,298.87,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.53,299.08,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.56,298.47,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.41,298.35,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.56,297.83,297.15,293.15,0.0,0.0,291.13,1.0,1.0,2.66,291.13,291.15,306.17,297.91,301.38,298.74,291.12,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.02,3.67,0.74,0.9,0.9,0.0,296.98,410.0,81886.09,0.0,13487.49,1.0,283.96,289.36,300.94,305.34,293.15,293.15,282.75,14859.36,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14403.6,0.0,1850.6,2275.33,0.0,2656.0,1.0,1.0,0.0,3.0,1.0,0.0
18617400.0,298.84,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.53,299.08,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.56,298.46,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.41,298.35,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.56,297.82,297.15,293.15,0.0,0.0,291.08,1.0,1.0,2.66,291.08,291.15,306.15,297.83,301.36,298.73,291.07,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.02,3.67,0.74,0.89,0.89,0.0,296.97,410.0,81848.8,0.0,13487.52,1.0,283.92,289.3,300.85,305.23,293.15,293.15,282.75,15277.72,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14240.72,0.0,1852.35,2275.33,0.0,2692.91,1.0,1.0,0.0,3.0,1.0,0.0
18617700.0,298.83,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.53,299.09,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.56,298.46,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.41,298.35,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.56,297.82,297.15,293.15,0.0,0.0,291.17,1.0,1.0,2.66,291.17,291.15,306.13,297.74,301.36,298.73,291.17,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.02,3.67,0.74,0.9,0.9,0.0,296.95,410.0,79770.66,0.0,13487.61,1.0,284.2,289.45,300.75,305.0,293.15,293.15,283.05,14712.5,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13896.23,0.0,1849.99,2275.33,0.0,2649.88,1.0,1.0,0.0,3.0,1.0,0.0
18618000.0,298.8,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.53,299.09,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.56,298.45,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.41,298.34,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.56,297.8,297.15,293.15,0.0,0.0,291.13,1.0,1.0,2.66,291.13,291.15,306.11,297.65,301.34,298.71,291.13,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.02,3.68,0.74,0.89,0.89,0.0,296.94,410.0,79626.25,0.0,13487.65,1.0,284.17,289.4,300.64,304.85,293.15,293.15,283.05,15115.99,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13755.58,0.0,1851.67,2275.33,0.0,2676.84,1.0,1.0,0.0,3.0,1.0,0.0
18618300.0,298.79,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.53,299.1,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.56,298.45,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.41,298.34,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.56,297.8,297.15,293.15,0.0,0.0,291.15,1.0,1.0,2.66,291.15,291.15,306.1,297.58,301.34,298.71,291.15,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.02,3.68,0.74,0.9,0.9,0.0,296.95,410.0,78774.02,0.0,13487.63,1.0,284.27,289.44,300.58,304.77,293.15,293.15,283.15,14989.6,33120.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13624.35,0.0,1851.14,2275.33,0.0,2669.19,1.0,1.0,0.0,3.0,1.0,0.0
18618600.0,298.77,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.53,299.1,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.56,298.44,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.41,298.34,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.56,297.79,297.15,293.15,0.0,0.0,291.13,1.0,1.0,2.66,291.13,291.15,306.1,297.51,301.33,298.71,291.13,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.02,3.68,0.74,0.89,0.89,0.0,296.92,410.0,78563.72,0.0,13487.75,1.0,284.26,289.43,300.51,304.69,293.15,293.15,283.15,15136.36,30960.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13567.81,0.0,1851.76,2275.33,0.0,2681.85,1.0,1.0,0.0,3.0,1.0,0.0
18618900.0,298.75,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.53,299.1,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.56,298.43,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.41,298.33,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.56,297.78,297.15,293.15,0.0,0.0,291.11,1.0,1.0,2.66,291.11,291.15,306.12,297.46,301.33,298.7,291.11,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.02,3.68,0.74,0.89,0.89,0.0,296.9,410.0,78379.16,0.0,13487.85,1.0,284.26,289.42,300.46,304.62,293.15,293.15,283.15,15318.98,27720.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13520.57,0.0,1852.52,2275.33,0.0,2688.64,1.0,1.0,0.0,3.0,1.0,0.0
18619200.0,298.74,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.53,299.1,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.56,298.42,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.41,298.32,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.56,297.77,297.15,293.15,0.0,0.0,291.1,1.0,1.0,2.66,291.1,291.15,306.15,297.43,301.34,298.69,291.1,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.02,3.68,0.74,0.89,0.89,0.0,296.89,410.0,78240.7,0.0,13487.9,1.0,284.26,289.41,300.43,304.58,293.15,293.15,283.15,15518.12,25560.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13487.25,0.0,1853.35,2275.33,0.0,2690.57,1.0,1.0,0.0,3.0,1.0,0.0
18619500.0,298.71,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.53,299.1,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.56,298.41,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.41,298.31,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.56,297.76,297.15,293.15,0.0,0.0,291.09,1.0,1.0,2.66,291.09,291.15,306.2,297.43,301.35,298.68,291.09,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.02,3.68,0.74,0.88,0.88,0.0,296.89,410.0,78174.24,0.0,13487.91,1.0,284.26,289.4,300.43,304.57,293.15,293.15,283.15,15704.78,22320.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13477.44,0.0,1854.13,2275.33,0.0,2679.64,1.0,1.0,0.0,3.0,1.0,0.0
18619800.0,298.7,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.53,299.1,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.56,298.4,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.41,298.31,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.56,297.75,297.15,293.15,0.0,0.0,291.1,1.0,1.0,2.66,291.1,291.15,306.28,297.48,301.37,298.67,291.1,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.02,3.68,0.74,0.88,0.88,0.0,296.89,410.0,78258.87,0.0,13487.9,1.0,284.26,289.41,300.47,304.61,293.15,293.15,283.15,15798.91,20160.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13507.19,0.0,1854.53,2275.33,0.0,2659.06,1.0,1.0,0.0,3.0,1.0,0.0
18620100.0,298.69,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.53,299.11,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.56,298.4,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.41,298.31,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.56,297.74,297.15,293.15,0.0,0.0,291.13,1.0,1.0,2.66,291.13,291.15,306.38,297.56,301.4,298.67,291.13,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,0.88,0.88,0.0,296.89,410.0,78470.98,0.0,13487.89,1.0,284.26,289.43,300.55,304.7,293.15,293.15,283.15,15774.77,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13569.45,0.0,1854.42,2275.33,0.0,2633.09,1.0,1.0,0.0,3.0,1.0,0.0
18620400.0,298.68,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.53,299.12,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.56,298.4,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.41,298.31,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.56,297.74,297.15,293.15,0.0,0.0,291.16,1.0,1.0,2.66,291.16,291.15,306.48,297.67,301.44,298.67,291.16,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,0.89,0.89,0.0,296.89,410.0,78795.06,0.0,13487.88,1.0,284.27,289.45,300.66,304.83,293.15,293.15,283.15,15610.47,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13659.05,0.0,1853.74,2275.33,0.0,2604.75,1.0,1.0,0.0,3.0,1.0,0.0
18620700.0,298.68,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.53,299.13,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.56,298.41,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.41,298.31,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.56,297.74,297.15,293.15,0.0,0.0,291.2,1.0,1.0,2.66,291.2,291.15,306.6,297.8,301.49,298.68,291.2,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,0.89,0.89,0.0,296.9,410.0,79205.08,0.0,13487.86,1.0,284.27,289.48,300.79,304.98,293.15,293.15,283.15,15310.55,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13768.9,0.0,1852.48,2275.33,0.0,2575.3,1.0,1.0,0.0,3.0,1.0,0.0
18621000.0,298.68,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.53,299.14,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.56,298.42,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.41,298.32,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.56,297.75,297.15,293.15,0.0,0.0,291.24,1.0,1.0,2.66,291.24,291.15,306.71,297.93,301.53,298.69,291.24,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,0.9,0.9,0.0,296.9,410.0,79676.54,0.0,13487.85,1.0,284.28,289.51,300.93,305.14,293.15,293.15,283.15,14886.17,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13892.45,0.0,1850.71,2275.33,0.0,2546.89,1.0,1.0,0.0,3.0,1.0,0.0
18621300.0,298.68,297.15,293.15,0.0,0.0,291.28,1.0,1.0,0.53,299.16,297.15,293.15,0.0,0.0,291.28,1.0,1.0,0.56,298.43,297.15,293.15,0.0,0.0,291.28,1.0,1.0,0.41,298.32,297.15,293.15,0.0,0.0,291.28,1.0,1.0,0.56,297.75,297.15,293.15,0.0,0.0,291.28,1.0,1.0,2.66,291.28,291.15,306.82,298.07,301.58,298.69,291.28,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,0.91,0.91,0.0,296.9,410.0,80178.48,0.0,13487.84,1.0,284.29,289.55,301.07,305.31,293.15,293.15,283.15,14370.75,20160.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14021.84,0.0,1848.56,2275.33,0.0,2521.06,1.0,1.0,0.0,3.0,1.0,0.0
18621600.0,298.68,297.15,293.15,0.0,0.0,291.33,1.0,1.0,0.53,299.17,297.15,293.15,0.0,0.0,291.33,1.0,1.0,0.56,298.45,297.15,293.15,0.0,0.0,291.33,1.0,1.0,0.41,298.33,297.15,293.15,0.0,0.0,291.33,1.0,1.0,0.56,297.76,297.15,293.15,0.0,0.0,291.33,1.0,1.0,2.66,291.33,291.15,306.93,298.2,301.62,298.7,291.33,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,0.92,0.92,0.0,296.9,410.0,80679.59,0.0,13487.82,1.0,284.29,289.58,301.2,305.47,293.15,293.15,283.15,13798.04,22320.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.65,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14148.87,0.0,1846.17,2275.33,0.0,2499.42,1.0,1.0,0.0,3.0,1.0,0.0
18621900.0,298.68,297.15,293.15,0.0,0.0,291.37,1.0,1.0,0.53,299.18,297.15,293.15,0.0,0.0,291.37,1.0,1.0,0.56,298.46,297.15,293.15,0.0,0.0,291.37,1.0,1.0,0.41,298.34,297.15,293.15,0.0,0.0,291.37,1.0,1.0,0.56,297.76,297.15,293.15,0.0,0.0,291.37,1.0,1.0,2.66,291.37,291.15,307.02,298.31,301.66,298.71,291.37,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,0.94,0.94,0.0,296.91,410.0,81146.62,0.0,13487.81,1.0,284.3,289.61,301.31,305.61,293.15,293.15,283.15,13207.85,25560.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.65,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14265.0,0.0,1843.71,2275.33,0.0,2483.74,1.0,1.0,0.0,3.0,1.0,0.0
18622200.0,298.68,297.15,293.15,0.0,0.0,291.4,1.0,1.0,0.53,299.2,297.15,293.15,0.0,0.0,291.4,1.0,1.0,0.56,298.48,297.15,293.15,0.0,0.0,291.4,1.0,1.0,0.41,298.34,297.15,293.15,0.0,0.0,291.4,1.0,1.0,0.56,297.76,297.15,293.15,0.0,0.0,291.4,1.0,1.0,2.66,291.4,291.15,307.09,298.4,301.69,298.72,291.4,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,0.95,0.95,0.0,296.91,410.0,81543.33,0.0,13487.81,1.0,284.31,289.63,301.4,305.72,293.15,293.15,283.15,12635.24,27720.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.66,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14360.54,0.0,1841.33,2275.33,0.0,2475.1,1.0,1.0,0.0,3.0,1.0,0.0
18622500.0,298.67,297.15,293.15,0.0,0.0,291.42,1.0,1.0,0.53,299.21,297.15,293.15,0.0,0.0,291.42,1.0,1.0,0.56,298.49,297.15,293.15,0.0,0.0,291.42,1.0,1.0,0.41,298.35,297.15,293.15,0.0,0.0,291.42,1.0,1.0,0.56,297.77,297.15,293.15,0.0,0.0,291.42,1.0,1.0,2.66,291.42,291.15,307.13,298.45,301.71,298.73,291.42,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,0.97,0.97,0.0,296.91,410.0,81835.73,0.0,13487.81,1.0,284.31,289.65,301.45,305.8,293.15,293.15,283.15,12112.85,30960.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.66,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14426.73,0.0,1839.16,2275.33,0.0,2475.75,1.0,1.0,0.0,3.0,1.0,0.0
