time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18622800.0,298.67,297.15,293.15,0.0,0.0,291.43,1.0,1.0,0.53,299.21,297.15,293.15,0.0,0.0,291.43,1.0,1.0,0.56,298.5,297.15,293.15,0.0,0.0,291.43,1.0,1.0,0.41,298.35,297.15,293.15,0.0,0.0,291.43,1.0,1.0,0.56,297.77,297.15,293.15,0.0,0.0,291.43,1.0,1.0,2.66,291.43,291.15,307.15,298.46,301.72,298.73,291.43,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,0.98,0.98,0.0,296.91,410.0,81986.91,0.0,13487.81,1.0,284.31,289.65,301.46,305.82,293.15,293.15,283.15,11663.95,33120.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14453.59,0.0,1837.29,2275.33,0.0,2486.82,1.0,1.0,0.0,3.0,1.0,0.0
18623100.0,298.68,297.15,293.15,0.0,0.0,291.4,1.0,1.0,0.53,299.24,297.15,293.15,0.0,0.0,291.4,1.0,1.0,0.56,298.53,297.15,293.15,0.0,0.0,291.4,1.0,1.0,0.41,298.37,297.15,293.15,0.0,0.0,291.4,1.0,1.0,0.56,297.78,297.15,293.15,0.0,0.0,291.4,1.0,1.0,2.66,291.4,291.15,307.15,298.42,301.73,298.75,291.4,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,0.99,0.99,0.0,296.9,410.0,82506.8,0.0,13487.82,1.0,284.24,289.62,301.43,305.84,293.15,293.15,283.05,11339.08,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14586.5,0.0,1835.94,2275.33,0.0,2520.44,1.0,1.0,0.0,3.0,1.0,0.0
18623400.0,298.65,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.53,299.22,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.56,298.52,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.41,298.35,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.56,297.76,297.15,293.15,0.0,0.0,291.13,1.0,1.0,2.66,291.13,291.15,307.15,298.34,301.72,298.73,291.13,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,0.97,0.97,0.0,296.9,410.0,85938.88,0.0,13487.83,1.0,283.67,289.28,301.36,305.98,293.15,293.15,282.45,11901.03,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.67,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15143.98,0.0,1838.28,2275.33,0.0,2656.03,1.0,1.0,0.0,3.0,1.0,0.0
18623700.0,298.58,297.15,293.15,0.0,0.0,290.76,1.0,1.0,0.53,299.17,297.15,293.15,0.0,0.0,290.76,1.0,1.0,0.56,298.47,297.15,293.15,0.0,0.0,290.76,1.0,1.0,0.41,298.3,297.15,293.15,0.0,0.0,290.76,1.0,1.0,0.56,297.7,297.15,293.15,0.0,0.0,290.76,1.0,1.0,2.66,290.76,291.15,307.15,298.23,301.68,298.67,290.76,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,0.92,0.92,0.0,296.9,410.0,90372.84,0.0,13487.85,1.0,282.88,288.81,301.26,306.17,293.15,293.15,281.55,13525.18,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.65,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16178.92,0.0,1845.04,2275.33,0.0,2809.84,1.0,1.0,0.0,3.0,1.0,0.0
18624000.0,298.52,297.15,293.15,0.0,0.0,290.66,1.0,1.0,0.53,299.12,297.15,293.15,0.0,0.0,290.66,1.0,1.0,0.56,298.43,297.15,293.15,0.0,0.0,290.66,1.0,1.0,0.41,298.25,297.15,293.15,0.0,0.0,290.66,1.0,1.0,0.56,297.64,297.15,293.15,0.0,0.0,290.66,1.0,1.0,2.66,290.66,291.15,307.15,298.09,301.65,298.62,290.66,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,0.89,0.89,0.0,296.89,410.0,89828.48,0.0,13487.87,1.0,282.81,288.72,301.08,305.86,293.15,293.15,281.55,15362.14,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15803.71,0.0,1852.7,2275.33,0.0,2843.47,1.0,1.0,0.0,3.0,1.0,0.0
18624300.0,298.53,297.15,293.15,0.0,0.0,290.93,1.0,1.0,0.53,299.14,297.15,293.15,0.0,0.0,290.93,1.0,1.0,0.56,298.46,297.15,293.15,0.0,0.0,290.93,1.0,1.0,0.41,298.26,297.15,293.15,0.0,0.0,290.93,1.0,1.0,0.56,297.65,297.15,293.15,0.0,0.0,290.93,1.0,1.0,2.66,290.93,291.15,307.15,297.95,301.66,298.64,290.93,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,0.9,0.9,0.0,296.89,410.0,84199.1,0.0,13487.88,1.0,283.59,289.11,300.92,305.34,293.15,293.15,282.45,15008.03,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14502.12,0.0,1851.22,2275.33,0.0,2736.28,1.0,1.0,0.0,3.0,1.0,0.0
18624600.0,298.55,297.15,293.15,0.0,0.0,290.93,1.0,1.0,0.53,299.16,297.15,293.15,0.0,0.0,290.93,1.0,1.0,0.56,298.5,297.15,293.15,0.0,0.0,290.93,1.0,1.0,0.41,298.28,297.15,293.15,0.0,0.0,290.93,1.0,1.0,0.56,297.67,297.15,293.15,0.0,0.0,290.93,1.0,1.0,2.66,290.93,291.15,307.15,297.79,301.67,298.67,290.93,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,0.89,0.89,0.0,296.89,410.0,83386.02,0.0,13487.9,1.0,283.64,289.13,300.82,305.28,293.15,293.15,282.45,15338.9,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14506.17,0.0,1852.6,2275.33,0.0,2760.0,1.0,1.0,0.0,3.0,1.0,0.0
18624900.0,298.56,297.15,293.15,0.0,0.0,291.03,1.0,1.0,0.53,299.18,297.15,293.15,0.0,0.0,291.03,1.0,1.0,0.56,298.53,297.15,293.15,0.0,0.0,291.03,1.0,1.0,0.41,298.3,297.15,293.15,0.0,0.0,291.03,1.0,1.0,0.56,297.69,297.15,293.15,0.0,0.0,291.03,1.0,1.0,2.66,291.03,291.15,307.15,297.64,301.69,298.68,291.03,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,0.89,0.89,0.0,296.88,410.0,80961.93,0.0,13487.92,1.0,283.95,289.29,300.66,305.02,293.15,293.15,282.75,14993.11,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14152.98,0.0,1851.16,2275.33,0.0,2723.27,1.0,1.0,0.0,3.0,1.0,0.0
18625200.0,298.56,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.53,299.18,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.56,298.55,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.41,298.31,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.56,297.69,297.15,293.15,0.0,0.0,291.11,1.0,1.0,2.66,291.11,291.15,307.15,297.49,301.69,298.69,291.11,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,0.9,0.9,0.0,296.88,410.0,78532.09,0.0,13487.94,1.0,284.26,289.42,300.49,304.66,293.15,293.15,283.15,14887.43,35280.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13549.29,0.0,1850.72,2275.33,0.0,2699.01,1.0,1.0,0.0,3.0,1.0,0.0
18625500.0,298.55,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.53,299.19,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.56,298.56,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.41,298.31,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.56,297.69,297.15,293.15,0.0,0.0,291.08,1.0,1.0,2.66,291.08,291.15,307.15,297.37,301.69,298.69,291.08,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,0.89,0.89,0.0,296.88,410.0,78187.95,0.0,13487.95,1.0,284.26,289.4,300.37,304.53,293.15,293.15,283.15,15179.34,32040.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13457.35,0.0,1851.94,2275.33,0.0,2725.82,1.0,1.0,0.0,3.0,1.0,0.0
18625800.0,298.54,297.15,293.15,0.0,0.0,291.06,1.0,1.0,0.53,299.18,297.15,293.15,0.0,0.0,291.06,1.0,1.0,0.56,298.57,297.15,293.15,0.0,0.0,291.06,1.0,1.0,0.41,298.3,297.15,293.15,0.0,0.0,291.06,1.0,1.0,0.56,297.68,297.15,293.15,0.0,0.0,291.06,1.0,1.0,2.66,291.06,291.15,307.15,297.27,301.69,298.69,291.06,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,0.89,0.89,0.0,296.87,410.0,77878.91,0.0,13487.96,1.0,284.25,289.38,300.27,304.41,293.15,293.15,283.15,15561.14,29880.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13372.3,0.0,1853.53,2275.33,0.0,2741.36,1.0,1.0,0.0,3.0,1.0,0.0
18626100.0,298.53,297.15,293.15,0.0,0.0,291.04,1.0,1.0,0.53,299.17,297.15,293.15,0.0,0.0,291.04,1.0,1.0,0.56,298.58,297.15,293.15,0.0,0.0,291.04,1.0,1.0,0.41,298.3,297.15,293.15,0.0,0.0,291.04,1.0,1.0,0.56,297.68,297.15,293.15,0.0,0.0,291.04,1.0,1.0,2.66,291.04,291.15,307.15,297.2,301.69,298.69,291.04,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,0.88,0.88,0.0,296.87,410.0,77639.55,0.0,13487.97,1.0,284.25,289.37,300.2,304.32,293.15,293.15,283.15,15982.61,26640.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13311.76,0.0,1855.29,2275.33,0.0,2744.81,1.0,1.0,0.0,3.0,1.0,0.0
18626400.0,298.52,297.15,293.15,0.0,0.0,291.03,1.0,1.0,0.53,299.17,297.15,293.15,0.0,0.0,291.03,1.0,1.0,0.56,298.59,297.15,293.15,0.0,0.0,291.03,1.0,1.0,0.41,298.29,297.15,293.15,0.0,0.0,291.03,1.0,1.0,0.56,297.67,297.15,293.15,0.0,0.0,291.03,1.0,1.0,2.66,291.03,291.15,307.15,297.19,301.68,298.68,291.03,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,0.87,0.87,0.0,296.87,410.0,77510.87,0.0,13487.98,1.0,284.25,289.36,300.18,304.29,293.15,293.15,283.15,16394.45,24480.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.62,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13284.99,0.0,1857.02,2275.33,0.0,2736.04,1.0,1.0,0.0,3.0,1.0,0.0
18626700.0,298.51,297.15,293.15,0.0,0.0,291.04,1.0,1.0,0.53,299.16,297.15,293.15,0.0,0.0,291.04,1.0,1.0,0.56,298.6,297.15,293.15,0.0,0.0,291.04,1.0,1.0,0.41,298.29,297.15,293.15,0.0,0.0,291.04,1.0,1.0,0.56,297.67,297.15,293.15,0.0,0.0,291.04,1.0,1.0,2.66,291.04,291.15,307.15,297.22,301.68,298.68,291.04,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,0.87,0.87,0.0,296.87,410.0,77516.21,0.0,13487.98,1.0,284.25,289.37,300.21,304.31,293.15,293.15,283.15,16738.62,21240.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.62,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13296.39,0.0,1858.45,2275.33,0.0,2716.37,1.0,1.0,0.0,3.0,1.0,0.0
18627000.0,298.5,297.15,293.15,0.0,0.0,291.05,1.0,1.0,0.53,299.16,297.15,293.15,0.0,0.0,291.05,1.0,1.0,0.56,298.62,297.15,293.15,0.0,0.0,291.05,1.0,1.0,0.41,298.29,297.15,293.15,0.0,0.0,291.05,1.0,1.0,0.56,297.66,297.15,293.15,0.0,0.0,291.05,1.0,1.0,2.66,291.05,291.15,307.15,297.29,301.68,298.68,291.06,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,0.86,0.86,0.0,296.87,410.0,77648.91,0.0,13487.99,1.0,284.25,289.38,300.28,304.39,293.15,293.15,283.15,16970.9,19080.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.62,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13341.97,0.0,1859.43,2275.33,0.0,2690.5,1.0,1.0,0.0,3.0,1.0,0.0
18627300.0,298.5,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.53,299.16,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.56,298.63,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.41,298.29,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.56,297.66,297.15,293.15,0.0,0.0,291.08,1.0,1.0,2.66,291.08,291.15,307.15,297.39,301.68,298.68,291.08,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,0.86,0.86,0.0,296.86,410.0,77897.14,0.0,13488.0,1.0,284.25,289.4,300.39,304.5,293.15,293.15,283.15,17056.53,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.62,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13416.81,0.0,1859.79,2275.33,0.0,2660.57,1.0,1.0,0.0,3.0,1.0,0.0
18627600.0,298.5,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.53,299.15,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.56,298.65,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.41,298.3,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.56,297.67,297.15,293.15,0.0,0.0,291.12,1.0,1.0,2.66,291.12,291.15,307.15,297.52,301.69,298.69,291.12,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,0.86,0.86,0.0,296.86,410.0,78246.81,0.0,13488.01,1.0,284.26,289.43,300.51,304.64,293.15,293.15,283.15,16971.7,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.62,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13516.08,0.0,1859.43,2275.33,0.0,2628.62,1.0,1.0,0.0,3.0,1.0,0.0
18627900.0,298.5,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.53,299.15,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.56,298.67,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.41,298.3,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.56,297.67,297.15,293.15,0.0,0.0,291.16,1.0,1.0,2.66,291.16,291.15,307.15,297.66,301.69,298.69,291.16,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,0.87,0.87,0.0,296.86,410.0,78676.47,0.0,13488.03,1.0,284.27,289.46,300.65,304.81,293.15,293.15,283.15,16717.99,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.62,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13633.79,0.0,1858.37,2275.33,0.0,2596.05,1.0,1.0,0.0,3.0,1.0,0.0
18628200.0,298.5,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.53,299.16,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.56,298.69,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.41,298.3,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.56,297.67,297.15,293.15,0.0,0.0,291.21,1.0,1.0,2.66,291.21,291.15,307.15,297.81,301.69,298.7,291.21,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,0.87,0.87,0.0,296.85,410.0,79165.95,0.0,13488.05,1.0,284.27,289.49,300.8,304.98,293.15,293.15,283.15,16303.9,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.62,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13764.41,0.0,1856.64,2275.33,0.0,2564.79,1.0,1.0,0.0,3.0,1.0,0.0
18628500.0,298.5,297.15,293.15,0.0,0.0,291.25,1.0,1.0,0.53,299.16,297.15,293.15,0.0,0.0,291.25,1.0,1.0,0.56,298.71,297.15,293.15,0.0,0.0,291.25,1.0,1.0,0.41,298.31,297.15,293.15,0.0,0.0,291.25,1.0,1.0,0.56,297.68,297.15,293.15,0.0,0.0,291.25,1.0,1.0,2.66,291.25,291.15,307.15,297.96,301.7,298.7,291.25,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,0.88,0.88,0.0,296.85,410.0,79689.7,0.0,13488.08,1.0,284.28,289.53,300.96,305.17,293.15,293.15,283.15,15758.41,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13901.32,0.0,1854.36,2275.33,0.0,2536.09,1.0,1.0,0.0,3.0,1.0,0.0
18628800.0,298.5,297.15,293.15,0.0,0.0,291.3,1.0,1.0,0.53,299.16,297.15,293.15,0.0,0.0,291.3,1.0,1.0,0.56,298.73,297.15,293.15,0.0,0.0,291.3,1.0,1.0,0.41,298.31,297.15,293.15,0.0,0.0,291.3,1.0,1.0,0.56,297.68,297.15,293.15,0.0,0.0,291.3,1.0,1.0,2.66,291.3,291.15,307.15,298.1,301.7,298.71,291.3,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,0.89,0.89,0.0,296.84,410.0,80220.05,0.0,13488.11,1.0,284.29,289.56,301.1,305.34,293.15,293.15,283.15,15125.19,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14037.51,0.0,1851.71,2275.33,0.0,2511.21,1.0,1.0,0.0,3.0,1.0,0.0
18629100.0,298.5,297.15,293.15,0.0,0.0,291.34,1.0,1.0,0.53,299.16,297.15,293.15,0.0,0.0,291.34,1.0,1.0,0.56,298.75,297.15,293.15,0.0,0.0,291.34,1.0,1.0,0.41,298.32,297.15,293.15,0.0,0.0,291.34,1.0,1.0,0.56,297.69,297.15,293.15,0.0,0.0,291.34,1.0,1.0,2.66,291.34,291.15,307.15,298.23,301.71,298.72,291.34,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,0.91,0.91,0.0,296.83,410.0,80729.97,0.0,13488.13,1.0,284.3,289.59,301.23,305.5,293.15,293.15,283.15,14448.03,19080.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14166.12,0.0,1848.88,2275.33,0.0,2491.68,1.0,1.0,0.0,3.0,1.0,0.0
18629400.0,298.5,297.15,293.15,0.0,0.0,291.38,1.0,1.0,0.53,299.16,297.15,293.15,0.0,0.0,291.38,1.0,1.0,0.56,298.77,297.15,293.15,0.0,0.0,291.38,1.0,1.0,0.41,298.32,297.15,293.15,0.0,0.0,291.38,1.0,1.0,0.56,297.69,297.15,293.15,0.0,0.0,291.38,1.0,1.0,2.66,291.38,291.15,307.15,298.34,301.71,298.72,291.38,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,0.92,0.92,0.0,296.83,410.0,81189.84,0.0,13488.15,1.0,284.3,289.62,301.34,305.64,293.15,293.15,283.15,13769.88,21240.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.65,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14279.24,0.0,1846.06,2275.33,0.0,2478.47,1.0,1.0,0.0,3.0,1.0,0.0
18629700.0,298.5,297.15,293.15,0.0,0.0,291.41,1.0,1.0,0.53,299.16,297.15,293.15,0.0,0.0,291.41,1.0,1.0,0.56,298.79,297.15,293.15,0.0,0.0,291.41,1.0,1.0,0.41,298.33,297.15,293.15,0.0,0.0,291.41,1.0,1.0,0.56,297.7,297.15,293.15,0.0,0.0,291.41,1.0,1.0,2.66,291.41,291.15,307.15,298.42,301.72,298.73,291.41,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,0.94,0.94,0.0,296.83,410.0,81571.15,0.0,13488.16,1.0,284.31,289.64,301.42,305.74,293.15,293.15,283.15,13124.62,24480.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.65,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14369.31,0.0,1843.37,2275.33,0.0,2472.65,1.0,1.0,0.0,3.0,1.0,0.0
18630000.0,298.49,297.15,293.15,0.0,0.0,291.43,1.0,1.0,0.53,299.15,297.15,293.15,0.0,0.0,291.43,1.0,1.0,0.56,298.81,297.15,293.15,0.0,0.0,291.43,1.0,1.0,0.41,298.33,297.15,293.15,0.0,0.0,291.43,1.0,1.0,0.56,297.7,297.15,293.15,0.0,0.0,291.43,1.0,1.0,2.66,291.43,291.15,307.15,298.46,301.72,298.73,291.43,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,0.95,0.95,0.0,296.83,410.0,81845.37,0.0,13488.16,1.0,284.31,289.66,301.46,305.81,293.15,293.15,283.15,12542.47,26640.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.66,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14428.69,0.0,1840.94,2275.33,0.0,2475.67,1.0,1.0,0.0,3.0,1.0,0.0
18630300.0,298.49,297.15,293.15,0.0,0.0,291.44,1.0,1.0,0.53,299.15,297.15,293.15,0.0,0.0,291.44,1.0,1.0,0.56,298.83,297.15,293.15,0.0,0.0,291.44,1.0,1.0,0.41,298.33,297.15,293.15,0.0,0.0,291.44,1.0,1.0,0.56,297.7,297.15,293.15,0.0,0.0,291.44,1.0,1.0,2.66,291.44,291.15,307.15,298.47,301.72,298.73,291.44,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,0.97,0.97,0.0,296.83,410.0,82032.31,0.0,13488.14,1.0,284.31,289.66,301.48,305.83,293.15,293.15,283.15,12028.73,29880.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.66,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14463.18,0.0,1838.81,2275.33,0.0,2480.41,1.0,1.0,0.0,3.0,1.0,0.0
18630600.0,298.48,297.15,293.15,0.0,0.0,291.45,1.0,1.0,0.53,299.14,297.15,293.15,0.0,0.0,291.45,1.0,1.0,0.56,298.85,297.15,293.15,0.0,0.0,291.45,1.0,1.0,0.41,298.33,297.15,293.15,0.0,0.0,291.45,1.0,1.0,0.56,297.7,297.15,293.15,0.0,0.0,291.45,1.0,1.0,2.66,291.45,291.15,307.16,298.48,301.72,298.73,291.45,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,0.98,0.98,0.0,296.84,410.0,82177.31,0.0,13488.12,1.0,284.31,289.67,301.48,305.85,293.15,293.15,283.15,11568.7,32040.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14488.08,0.0,1836.89,2275.33,0.0,2484.03,1.0,1.0,0.0,3.0,1.0,0.0
18630900.0,298.47,297.15,293.15,0.0,0.0,291.45,1.0,1.0,0.53,299.13,297.15,293.15,0.0,0.0,291.45,1.0,1.0,0.56,298.86,297.15,293.15,0.0,0.0,291.45,1.0,1.0,0.41,298.32,297.15,293.15,0.0,0.0,291.45,1.0,1.0,0.56,297.7,297.15,293.15,0.0,0.0,291.45,1.0,1.0,2.66,291.45,291.15,307.17,298.48,301.73,298.73,291.45,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,1.0,1.0,0.0,296.84,410.0,82286.0,0.0,13488.1,1.0,284.32,289.67,301.48,305.86,293.15,293.15,283.15,11165.46,35280.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14504.98,0.0,1835.22,2275.33,0.0,2488.18,1.0,1.0,0.0,3.0,1.0,0.0
18631200.0,298.45,297.15,293.15,0.0,0.0,291.3,1.0,1.0,0.53,299.11,297.15,293.15,0.0,0.0,291.3,1.0,1.0,0.56,298.87,297.15,293.15,0.0,0.0,291.3,1.0,1.0,0.41,298.31,297.15,293.15,0.0,0.0,291.3,1.0,1.0,0.56,297.68,297.15,293.15,0.0,0.0,291.3,1.0,1.0,2.66,291.3,291.15,307.19,298.48,301.72,298.72,291.3,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,1.0,1.0,0.0,296.85,410.0,84683.26,0.0,13488.07,1.0,283.95,289.47,301.5,306.03,293.15,293.15,282.75,11231.21,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14950.76,0.0,1835.49,2275.33,0.0,2561.55,1.0,1.0,0.0,3.0,1.0,0.0
18631500.0,298.39,297.15,293.15,0.0,0.0,290.96,1.0,1.0,0.53,299.06,297.15,293.15,0.0,0.0,290.96,1.0,1.0,0.56,298.84,297.15,293.15,0.0,0.0,290.96,1.0,1.0,0.41,298.26,297.15,293.15,0.0,0.0,290.96,1.0,1.0,0.56,297.63,297.15,293.15,0.0,0.0,290.96,1.0,1.0,2.66,290.96,291.15,307.2,298.47,301.7,298.67,290.95,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,0.96,0.96,0.0,296.86,410.0,89551.19,0.0,13488.04,1.0,283.17,289.03,301.5,306.35,293.15,293.15,281.85,12173.25,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.66,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16073.55,0.0,1839.41,2275.33,0.0,2692.89,1.0,1.0,0.0,3.0,1.0,0.0
18631800.0,298.31,297.15,293.15,0.0,0.0,290.66,1.0,1.0,0.53,298.99,297.15,293.15,0.0,0.0,290.66,1.0,1.0,0.56,298.8,297.15,293.15,0.0,0.0,290.66,1.0,1.0,0.41,298.2,297.15,293.15,0.0,0.0,290.66,1.0,1.0,0.56,297.56,297.15,293.15,0.0,0.0,290.66,1.0,1.0,2.66,290.66,291.15,307.21,298.46,301.66,298.61,290.66,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,0.91,0.91,0.0,296.86,410.0,92875.45,0.0,13488.01,1.0,282.57,288.66,301.48,306.47,293.15,293.15,281.25,14031.58,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.65,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16686.6,0.0,1847.15,2275.33,0.0,2787.79,1.0,1.0,0.0,3.0,1.0,0.0
18632100.0,298.27,297.15,293.15,0.0,0.0,290.71,1.0,1.0,0.53,298.95,297.15,293.15,0.0,0.0,290.71,1.0,1.0,0.56,298.78,297.15,293.15,0.0,0.0,290.71,1.0,1.0,0.41,298.16,297.15,293.15,0.0,0.0,290.71,1.0,1.0,0.56,297.52,297.15,293.15,0.0,0.0,290.71,1.0,1.0,2.66,290.71,291.15,307.22,298.45,301.64,298.57,290.72,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,0.89,0.89,0.0,296.87,410.0,90921.63,0.0,13487.98,1.0,282.78,288.75,301.42,306.2,293.15,293.15,281.55,15306.26,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16021.12,0.0,1852.47,2275.33,0.0,2739.14,1.0,1.0,0.0,3.0,1.0,0.0
18632400.0,298.29,297.15,293.15,0.0,0.0,290.96,1.0,1.0,0.53,298.96,297.15,293.15,0.0,0.0,290.96,1.0,1.0,0.56,298.82,297.15,293.15,0.0,0.0,290.96,1.0,1.0,0.41,298.18,297.15,293.15,0.0,0.0,290.96,1.0,1.0,0.56,297.54,297.15,293.15,0.0,0.0,290.96,1.0,1.0,2.66,290.97,291.15,307.22,298.45,301.66,298.6,290.97,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,0.9,0.9,0.0,296.87,410.0,86976.47,0.0,13487.95,1.0,283.37,289.08,301.43,306.02,293.15,293.15,282.15,14730.07,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15354.92,0.0,1850.06,2275.33,0.0,2626.28,1.0,1.0,0.0,3.0,1.0,0.0
18632700.0,298.3,297.15,293.15,0.0,0.0,291.05,1.0,1.0,0.53,298.96,297.15,293.15,0.0,0.0,291.05,1.0,1.0,0.56,298.85,297.15,293.15,0.0,0.0,291.05,1.0,1.0,0.41,298.19,297.15,293.15,0.0,0.0,291.05,1.0,1.0,0.56,297.55,297.15,293.15,0.0,0.0,291.05,1.0,1.0,2.66,291.05,291.15,307.22,298.44,301.67,298.61,291.06,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,0.9,0.9,0.0,296.88,410.0,85390.14,0.0,13487.93,1.0,283.61,289.2,301.41,305.88,293.15,293.15,282.45,14949.9,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14903.48,0.0,1850.98,2275.33,0.0,2592.77,1.0,1.0,0.0,3.0,1.0,0.0
18633000.0,298.3,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.53,298.96,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.56,298.87,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.41,298.2,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.56,297.57,297.15,293.15,0.0,0.0,291.09,1.0,1.0,2.66,291.09,291.15,307.21,298.44,301.67,298.62,291.09,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,0.9,0.9,0.0,296.88,410.0,85133.7,0.0,13487.91,1.0,283.65,289.24,301.42,305.93,293.15,293.15,282.45,14977.09,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15000.99,0.0,1851.09,2275.33,0.0,2580.77,1.0,1.0,0.0,3.0,1.0,0.0
18633300.0,298.31,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.53,298.97,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.56,298.9,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.41,298.21,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.56,297.58,297.15,293.15,0.0,0.0,291.19,1.0,1.0,2.66,291.19,291.15,307.18,298.45,301.67,298.64,291.19,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,0.91,0.91,0.0,296.89,410.0,83735.43,0.0,13487.9,1.0,283.89,289.37,301.43,305.83,293.15,293.15,282.75,14570.05,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14615.1,0.0,1849.39,2275.33,0.0,2547.18,1.0,1.0,0.0,3.0,1.0,0.0
18633600.0,298.29,297.15,293.15,0.0,0.0,291.0,1.0,1.0,0.53,298.95,297.15,293.15,0.0,0.0,291.0,1.0,1.0,0.56,298.91,297.15,293.15,0.0,0.0,291.0,1.0,1.0,0.41,298.2,297.15,293.15,0.0,0.0,291.0,1.0,1.0,0.56,297.57,297.15,293.15,0.0,0.0,291.0,1.0,1.0,2.66,291.0,291.15,307.15,298.46,301.65,298.63,291.0,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,0.89,0.89,0.0,296.89,410.0,86942.49,0.0,13487.89,1.0,283.39,289.12,301.48,306.13,293.15,293.15,282.15,15518.04,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15418.77,0.0,1853.35,2275.33,0.0,2629.17,1.0,1.0,0.0,3.0,1.0,0.0
18633900.0,298.3,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.53,298.94,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.56,298.93,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.41,298.2,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.56,297.58,297.15,293.15,0.0,0.0,291.14,1.0,1.0,2.66,291.14,291.15,307.1,298.47,301.64,298.63,291.14,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,0.9,0.9,0.0,296.89,410.0,85002.24,0.0,13487.89,1.0,283.71,289.3,301.49,306.05,293.15,293.15,282.45,14700.25,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15178.89,0.0,1849.94,2275.33,0.0,2557.44,1.0,1.0,0.0,3.0,1.0,0.0
18634200.0,298.29,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.53,298.93,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.56,298.94,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.41,298.2,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.56,297.57,297.15,293.15,0.0,0.0,291.12,1.0,1.0,2.66,291.12,291.15,307.04,298.47,301.62,298.63,291.12,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,0.9,0.9,0.0,296.89,410.0,85296.23,0.0,13487.89,1.0,283.67,289.27,301.49,306.05,293.15,293.15,282.45,14861.78,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15100.09,0.0,1850.61,2275.33,0.0,2578.63,1.0,1.0,0.0,3.0,1.0,0.0
18634500.0,298.27,297.15,293.15,0.0,0.0,291.03,1.0,1.0,0.53,298.91,297.15,293.15,0.0,0.0,291.03,1.0,1.0,0.56,298.95,297.15,293.15,0.0,0.0,291.03,1.0,1.0,0.41,298.19,297.15,293.15,0.0,0.0,291.03,1.0,1.0,0.56,297.57,297.15,293.15,0.0,0.0,291.03,1.0,1.0,2.66,291.03,291.15,306.97,298.46,301.58,298.62,291.03,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,0.89,0.89,0.0,296.89,410.0,86768.85,0.0,13487.9,1.0,283.43,289.16,301.5,306.19,293.15,293.15,282.15,15209.18,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15533.98,0.0,1852.06,2275.33,0.0,2619.39,1.0,1.0,0.0,3.0,1.0,0.0
18634800.0,298.26,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.53,298.9,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.56,298.95,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.41,298.18,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.56,297.56,297.15,293.15,0.0,0.0,291.22,1.0,1.0,2.66,291.22,291.15,306.89,298.45,301.55,298.62,291.22,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,0.91,0.91,0.0,296.88,410.0,83518.41,0.0,13487.92,1.0,283.93,289.41,301.43,305.84,293.15,293.15,282.75,14521.33,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14701.29,0.0,1849.19,2275.33,0.0,2533.11,1.0,1.0,0.0,3.0,1.0,0.0
18635100.0,298.25,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.53,298.89,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.56,298.96,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.41,298.18,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.56,297.56,297.15,293.15,0.0,0.0,291.13,1.0,1.0,2.66,291.13,291.15,306.8,298.43,301.52,298.61,291.13,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,0.9,0.9,0.0,296.88,410.0,84890.2,0.0,13487.94,1.0,283.7,289.3,301.45,306.01,293.15,293.15,282.45,14773.88,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15143.11,0.0,1850.24,2275.33,0.0,2575.79,1.0,1.0,0.0,3.0,1.0,0.0
18635400.0,298.23,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.53,298.87,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.56,298.95,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.41,298.17,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.56,297.55,297.15,293.15,0.0,0.0,291.1,1.0,1.0,2.66,291.1,291.15,306.71,298.4,301.48,298.6,291.1,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,0.9,0.9,0.0,296.87,410.0,85048.34,0.0,13487.96,1.0,283.66,289.26,301.42,305.97,293.15,293.15,282.45,15043.97,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15030.35,0.0,1851.37,2275.33,0.0,2598.42,1.0,1.0,0.0,3.0,1.0,0.0
18635700.0,298.22,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.53,298.86,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.56,298.95,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.41,298.16,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.56,297.54,297.15,293.15,0.0,0.0,291.17,1.0,1.0,2.66,291.17,291.15,306.62,298.37,301.44,298.59,291.17,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,0.9,0.9,0.0,296.87,410.0,83520.74,0.0,13487.98,1.0,283.88,289.36,301.36,305.75,293.15,293.15,282.75,14823.5,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14550.66,0.0,1850.45,2275.33,0.0,2572.05,1.0,1.0,0.0,3.0,1.0,0.0
18636000.0,298.21,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.53,298.84,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.56,298.95,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.41,298.15,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.56,297.53,297.15,293.15,0.0,0.0,291.18,1.0,1.0,2.66,291.18,291.15,306.52,298.34,301.4,298.58,291.18,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,0.9,0.9,0.0,296.86,410.0,83149.84,0.0,13488.0,1.0,283.92,289.38,301.33,305.73,293.15,293.15,282.75,14672.01,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14603.66,0.0,1849.82,2275.33,0.0,2561.96,1.0,1.0,0.0,3.0,1.0,0.0
18636300.0,298.19,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.53,298.83,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.56,298.94,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.41,298.14,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.56,297.52,297.15,293.15,0.0,0.0,291.09,1.0,1.0,2.66,291.09,291.15,306.42,298.31,301.36,298.57,291.09,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,0.89,0.89,0.0,296.86,410.0,84429.92,0.0,13488.01,1.0,283.7,289.26,301.33,305.87,293.15,293.15,282.45,15074.01,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15019.12,0.0,1851.5,2275.33,0.0,2600.79,1.0,1.0,0.0,3.0,1.0,0.0
18636600.0,298.19,297.15,293.15,0.0,0.0,291.28,1.0,1.0,0.53,298.82,297.15,293.15,0.0,0.0,291.28,1.0,1.0,0.56,298.95,297.15,293.15,0.0,0.0,291.28,1.0,1.0,0.41,298.14,297.15,293.15,0.0,0.0,291.28,1.0,1.0,0.56,297.52,297.15,293.15,0.0,0.0,291.28,1.0,1.0,2.66,291.28,291.15,306.33,298.28,301.32,298.57,291.28,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,0.91,0.91,0.0,296.86,410.0,81157.66,0.0,13488.01,1.0,284.19,289.52,301.26,305.54,293.15,293.15,283.05,14253.76,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14241.57,0.0,1848.07,2275.33,0.0,2517.51,1.0,1.0,0.0,3.0,1.0,0.0
18636900.0,298.16,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.53,298.79,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.56,298.93,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.41,298.12,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.56,297.51,297.15,293.15,0.0,0.0,291.13,1.0,1.0,2.66,291.13,291.15,306.24,298.25,301.28,298.55,291.13,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,0.9,0.9,0.0,296.87,410.0,83047.43,0.0,13488.0,1.0,283.88,289.32,301.24,305.61,293.15,293.15,282.75,15118.43,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14430.23,0.0,1851.68,2275.33,0.0,2597.33,1.0,1.0,0.0,3.0,1.0,0.0
18637200.0,298.16,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.53,298.79,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.56,298.94,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.41,298.12,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.56,297.51,297.15,293.15,0.0,0.0,291.15,1.0,1.0,2.66,291.15,291.15,306.15,298.23,301.25,298.55,291.15,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,0.9,0.9,0.0,296.87,410.0,82656.62,0.0,13487.97,1.0,283.93,289.36,301.25,305.66,293.15,293.15,282.75,14735.64,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14543.12,0.0,1850.08,2275.33,0.0,2580.1,1.0,1.0,0.0,3.0,1.0,0.0
18637500.0,298.14,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.53,298.76,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.56,298.92,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.41,298.1,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.56,297.49,297.15,293.15,0.0,0.0,291.22,1.0,1.0,2.66,291.22,291.15,306.07,298.21,301.2,298.53,291.22,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,0.91,0.91,0.0,296.88,410.0,81097.59,0.0,13487.94,1.0,284.15,289.46,301.17,305.42,293.15,293.15,283.05,14648.07,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14075.1,0.0,1849.72,2275.33,0.0,2546.29,1.0,1.0,0.0,3.0,1.0,0.0
18637800.0,298.13,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.53,298.75,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.56,298.91,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.41,298.1,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.56,297.49,297.15,293.15,0.0,0.0,291.24,1.0,1.0,2.66,291.24,291.15,305.98,298.19,301.17,298.52,291.24,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,0.91,0.91,0.0,296.89,410.0,80775.99,0.0,13487.9,1.0,284.19,289.49,301.17,305.44,293.15,293.15,283.05,14333.99,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14153.16,0.0,1848.41,2275.33,0.0,2537.08,1.0,1.0,0.0,3.0,1.0,0.0
18638100.0,298.11,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.53,298.73,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.56,298.89,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.41,298.08,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.56,297.47,297.15,293.15,0.0,0.0,291.15,1.0,1.0,2.66,291.15,291.15,305.9,298.16,301.13,298.5,291.15,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,0.9,0.9,0.0,296.9,410.0,82111.09,0.0,13487.86,1.0,283.97,289.37,301.18,305.6,293.15,293.15,282.75,14558.36,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14557.8,0.0,1849.34,2275.33,0.0,2575.76,1.0,1.0,0.0,3.0,1.0,0.0
18638400.0,298.07,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.53,298.7,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.56,298.86,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.41,298.05,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.56,297.44,297.15,293.15,0.0,0.0,291.1,1.0,1.0,2.66,291.1,291.15,305.82,298.14,301.07,298.46,291.1,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,0.89,0.89,0.0,296.91,410.0,82238.62,0.0,13487.82,1.0,283.91,289.31,301.13,305.48,293.15,293.15,282.75,15149.75,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14387.09,0.0,1851.81,2275.33,0.0,2596.88,1.0,1.0,0.0,3.0,1.0,0.0
18638700.0,298.06,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.53,298.68,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.56,298.85,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.41,298.04,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.56,297.43,297.15,293.15,0.0,0.0,291.18,1.0,1.0,2.66,291.18,291.15,305.73,298.12,301.04,298.45,291.18,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,0.9,0.9,0.0,296.92,410.0,80627.45,0.0,13487.77,1.0,284.14,289.43,301.1,305.34,293.15,293.15,283.05,14828.28,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13990.64,0.0,1850.47,2275.33,0.0,2562.53,1.0,1.0,0.0,3.0,1.0,0.0
18639000.0,298.04,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.53,298.66,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.56,298.83,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.41,298.03,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.56,297.42,297.15,293.15,0.0,0.0,291.19,1.0,1.0,2.66,291.19,291.15,305.65,298.1,301.0,298.44,291.19,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,0.9,0.9,0.0,296.92,410.0,80259.8,0.0,13487.73,1.0,284.18,289.45,301.08,305.33,293.15,293.15,283.05,14652.92,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14046.43,0.0,1849.74,2275.33,0.0,2549.39,1.0,1.0,0.0,3.0,1.0,0.0
18639300.0,298.02,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.53,298.64,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.56,298.81,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.41,298.01,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.56,297.41,297.15,293.15,0.0,0.0,291.1,1.0,1.0,2.66,291.1,291.15,305.57,298.08,300.95,298.42,291.1,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,0.89,0.89,0.0,296.93,410.0,81542.44,0.0,13487.7,1.0,283.96,289.34,301.09,305.48,293.15,293.15,282.75,15030.95,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14439.53,0.0,1851.32,2275.33,0.0,2586.65,1.0,1.0,0.0,3.0,1.0,0.0
18639600.0,298.0,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.53,298.62,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.56,298.79,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.41,298.0,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.56,297.39,297.15,293.15,0.0,0.0,291.21,1.0,1.0,2.66,291.21,291.15,305.48,298.05,300.91,298.4,291.21,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,0.9,0.9,0.0,296.94,410.0,79378.91,0.0,13487.66,1.0,284.28,289.49,301.04,305.25,293.15,293.15,283.15,14587.48,35280.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13914.22,0.0,1849.47,2275.33,0.0,2533.73,1.0,1.0,0.0,3.0,1.0,0.0
18639900.0,297.97,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.53,298.59,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.56,298.76,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.41,297.97,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.56,297.37,297.15,293.15,0.0,0.0,291.13,1.0,1.0,2.66,291.13,291.15,305.4,298.03,300.86,298.37,291.13,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,0.9,0.9,0.0,296.95,410.0,80104.27,0.0,13487.63,1.0,284.14,289.39,301.01,305.23,293.15,293.15,283.05,15144.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13883.35,0.0,1851.79,2275.33,0.0,2578.17,1.0,1.0,0.0,3.0,1.0,0.0
18640200.0,297.95,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.53,298.57,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.56,298.74,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.41,297.96,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.56,297.36,297.15,293.15,0.0,0.0,291.15,1.0,1.0,2.66,291.15,291.15,305.32,298.01,300.82,298.35,291.15,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,0.9,0.9,0.0,296.95,410.0,79687.84,0.0,13487.6,1.0,284.18,289.42,301.01,305.26,293.15,293.15,283.05,14883.82,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13967.78,0.0,1850.7,2275.33,0.0,2559.95,1.0,1.0,0.0,3.0,1.0,0.0
18640500.0,297.93,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.53,298.55,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.56,298.71,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.41,297.94,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.56,297.34,297.15,293.15,0.0,0.0,291.16,1.0,1.0,2.66,291.16,291.15,305.23,297.98,300.78,298.33,291.16,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,0.9,0.9,0.0,296.96,410.0,79103.34,0.0,13487.58,1.0,284.25,289.45,300.98,305.17,293.15,293.15,283.15,14823.08,35280.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13803.4,0.0,1850.45,2275.33,0.0,2553.54,1.0,1.0,0.0,3.0,1.0,0.0
18640800.0,297.91,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.53,298.52,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.56,298.68,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.41,297.92,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.56,297.32,297.15,293.15,0.0,0.0,291.16,1.0,1.0,2.66,291.16,291.15,305.15,297.96,300.73,298.3,291.16,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,0.9,0.9,0.0,296.96,410.0,78849.0,0.0,13487.56,1.0,284.27,289.45,300.95,305.14,293.15,293.15,283.15,14802.7,35280.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13808.68,0.0,1850.36,2275.33,0.0,2549.87,1.0,1.0,0.0,3.0,1.0,0.0
18641100.0,297.88,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.53,298.5,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.56,298.65,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.41,297.9,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.56,297.3,297.15,293.15,0.0,0.0,291.15,1.0,1.0,2.66,291.15,291.15,305.02,297.95,300.67,298.27,291.15,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,0.9,0.9,0.0,296.97,410.0,78725.83,0.0,13487.54,1.0,284.27,289.44,300.95,305.13,293.15,293.15,283.15,14875.96,34200.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13793.75,0.0,1850.67,2275.33,0.0,2541.98,1.0,1.0,0.0,3.0,1.0,0.0
18641400.0,297.86,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.53,298.47,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.56,298.62,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.41,297.88,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.56,297.29,297.15,293.15,0.0,0.0,291.15,1.0,1.0,2.66,291.15,291.15,304.8,297.98,300.57,298.25,291.15,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,0.9,0.9,0.0,296.97,410.0,78674.32,0.0,13487.53,1.0,284.27,289.44,300.98,305.16,293.15,293.15,283.15,14895.92,32040.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13803.12,0.0,1850.75,2275.33,0.0,2527.0,1.0,1.0,0.0,3.0,1.0,0.0
18641700.0,297.83,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.53,298.45,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.56,298.58,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.41,297.86,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.56,297.27,297.15,293.15,0.0,0.0,291.15,1.0,1.0,2.66,291.15,291.15,304.5,298.03,300.45,298.22,291.15,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,0.9,0.9,0.0,296.98,410.0,78663.12,0.0,13487.48,1.0,284.27,289.44,301.03,305.2,293.15,293.15,283.15,14899.42,28800.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13825.16,0.0,1850.77,2275.33,0.0,2508.37,1.0,1.0,0.0,3.0,1.0,0.0
18642000.0,297.8,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.53,298.42,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.56,298.54,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.41,297.83,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.56,297.25,297.15,293.15,0.0,0.0,291.15,1.0,1.0,2.66,291.15,291.15,304.15,298.09,300.31,298.19,291.15,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,0.9,0.9,0.0,296.98,410.0,78673.01,0.0,13487.47,1.0,284.27,289.44,301.09,305.26,293.15,293.15,283.15,14884.72,26640.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13855.12,0.0,1850.71,2275.33,0.0,2489.35,1.0,1.0,0.0,3.0,1.0,0.0
18642300.0,297.78,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.53,298.39,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.56,298.51,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.41,297.81,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.56,297.23,297.15,293.15,0.0,0.0,291.15,1.0,1.0,2.66,291.15,291.15,303.76,298.15,300.15,298.16,291.15,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,0.9,0.9,0.0,296.99,410.0,78693.07,0.0,13487.46,1.0,284.27,289.44,301.15,305.33,293.15,293.15,283.15,14860.52,23400.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13886.83,0.0,1850.61,2275.33,0.0,2472.26,1.0,1.0,0.0,3.0,1.0,0.0
18642600.0,297.75,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.53,298.36,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.56,298.47,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.41,297.78,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.56,297.21,297.15,293.15,0.0,0.0,291.15,1.0,1.0,2.66,291.15,291.15,303.34,298.21,299.98,298.13,291.15,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,0.9,0.9,0.0,296.99,410.0,78866.76,0.0,13487.44,1.0,284.27,289.46,301.2,305.39,293.15,293.15,283.15,14856.26,21240.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13933.36,0.0,1850.59,2275.33,0.0,2461.94,1.0,1.0,0.0,3.0,1.0,0.0
18642900.0,297.72,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.53,298.33,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.56,298.43,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.41,297.75,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.56,297.19,297.15,293.15,0.0,0.0,291.15,1.0,1.0,2.66,291.15,291.15,302.91,298.25,299.81,298.1,291.15,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,0.9,0.9,0.0,296.99,410.0,79007.2,0.0,13487.44,1.0,284.28,289.47,301.24,305.44,293.15,293.15,283.15,14883.92,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13969.55,0.0,1850.7,2275.33,0.0,2457.35,1.0,1.0,0.0,3.0,1.0,0.0
18643200.0,297.69,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.53,298.3,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.56,298.39,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.41,297.72,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.56,297.17,297.15,293.15,0.0,0.0,291.14,1.0,1.0,2.66,291.14,291.15,302.48,298.27,299.64,298.07,291.14,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,0.9,0.9,0.0,296.99,410.0,79086.85,0.0,13487.43,1.0,284.28,289.48,301.27,305.47,293.15,293.15,283.15,14956.42,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13990.34,0.0,1851.01,2275.33,0.0,2456.28,1.0,1.0,0.0,3.0,1.0,0.0
18643500.0,297.66,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.53,298.27,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.56,298.36,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.41,297.7,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.56,297.14,297.15,293.15,0.0,0.0,291.12,1.0,1.0,2.66,291.12,291.15,302.08,298.28,299.47,298.04,291.12,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,0.89,0.89,0.0,296.99,410.0,79099.53,0.0,13487.43,1.0,284.28,289.48,301.28,305.48,293.15,293.15,283.15,15083.97,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13994.59,0.0,1851.54,2275.33,0.0,2458.53,1.0,1.0,0.0,3.0,1.0,0.0
18643800.0,297.63,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.53,298.24,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.56,298.32,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.41,297.67,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.56,297.12,297.15,293.15,0.0,0.0,291.11,1.0,0.99,2.66,291.11,291.15,301.71,298.26,299.32,298.0,291.11,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,0.89,0.89,0.0,296.99,410.0,79045.23,0.0,13487.43,1.0,284.28,289.48,301.27,305.47,293.15,293.15,283.15,15273.93,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13982.61,0.0,1852.33,2275.33,0.0,2463.42,1.0,1.0,0.0,3.0,1.0,0.0
18644100.0,297.6,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.53,298.21,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.56,298.28,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.41,297.64,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.56,297.1,297.15,293.15,0.0,0.0,291.09,1.0,0.98,2.66,291.09,291.15,301.4,298.24,299.19,297.97,291.09,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,0.89,0.89,0.0,296.99,410.0,78927.2,0.0,13487.43,1.0,284.28,289.47,301.24,305.45,293.15,293.15,283.15,15535.15,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13955.8,0.0,1853.42,2275.33,0.0,2469.94,1.0,1.0,0.0,3.0,1.0,0.0
18644400.0,297.57,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.53,298.18,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.56,298.25,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.41,297.61,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.56,297.07,297.15,293.15,0.0,0.0,291.07,1.0,0.97,2.66,291.07,291.15,301.15,298.21,299.08,297.94,291.07,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,0.88,0.88,0.0,296.99,410.0,78753.65,0.0,13487.43,1.0,284.27,289.46,301.21,305.4,293.15,293.15,283.15,15871.11,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13916.63,0.0,1854.83,2275.33,0.0,2477.47,1.0,1.0,0.0,3.0,1.0,0.0
18644700.0,298.9,303.15,285.15,0.0,0.0,294.75,1.0,0.3,0.0,299.27,303.15,285.15,0.0,0.0,294.9,1.0,0.3,0.0,299.41,303.15,285.15,0.0,0.0,294.93,1.0,0.3,0.0,298.66,303.15,285.15,0.0,0.0,294.72,1.0,0.3,0.0,298.27,303.15,285.15,0.0,0.0,294.57,1.0,0.3,0.0,295.03,303.15,300.94,298.17,297.5,297.48,289.66,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,72.69,0.0,0.0,0.0,284.27,289.46,301.5,304.17,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18645000.0,299.4,303.15,285.15,0.0,0.0,294.75,1.0,0.3,0.0,299.73,303.15,285.15,0.0,0.0,294.9,1.0,0.3,0.0,299.89,303.15,285.15,0.0,0.0,294.93,1.0,0.3,0.0,299.14,303.15,285.15,0.0,0.0,294.72,1.0,0.3,0.0,298.86,303.15,285.15,0.0,0.0,294.57,1.0,0.3,0.0,295.03,303.15,300.74,298.12,297.5,297.48,289.78,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,2.54,0.0,0.0,0.0,284.27,289.46,301.5,304.17,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18645300.0,299.66,303.15,285.15,0.0,0.0,294.75,1.0,0.3,0.0,299.97,303.15,285.15,0.0,0.0,294.9,1.0,0.3,0.0,300.13,303.15,285.15,0.0,0.0,294.93,1.0,0.3,0.0,299.38,303.15,285.15,0.0,0.0,294.72,1.0,0.3,0.0,299.17,303.15,285.15,0.0,0.0,294.57,1.0,0.3,0.0,295.03,303.15,300.55,298.08,297.5,297.48,289.93,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,2.65,0.0,0.0,0.0,284.27,289.46,301.5,304.17,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
