time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18670500.0,299.9,303.15,285.15,0.0,0.0,294.75,1.0,0.3,0.0,300.1,303.15,285.15,0.0,0.0,294.9,1.0,0.3,0.0,300.18,303.15,285.15,0.0,0.0,294.93,1.0,0.3,0.0,299.68,303.15,285.15,0.0,0.0,294.72,1.0,0.3,0.0,299.6,303.15,285.15,0.0,0.0,294.57,1.0,0.3,0.0,295.03,303.15,296.15,296.15,297.5,297.48,290.69,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.27,289.46,301.5,304.17,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18670800.0,299.9,303.15,285.15,0.0,0.0,294.75,1.0,0.3,0.0,300.1,303.15,285.15,0.0,0.0,294.9,1.0,0.3,0.0,300.17,303.15,285.15,0.0,0.0,294.93,1.0,0.3,0.0,299.68,303.15,285.15,0.0,0.0,294.72,1.0,0.3,0.0,299.6,303.15,285.15,0.0,0.0,294.57,1.0,0.3,0.0,295.03,303.15,296.15,296.15,297.5,297.48,290.69,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.27,289.46,301.5,304.17,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18671100.0,299.9,303.15,285.15,0.0,0.0,294.75,1.0,0.3,0.0,300.1,303.15,285.15,0.0,0.0,294.9,1.0,0.3,0.0,300.17,303.15,285.15,0.0,0.0,294.93,1.0,0.3,0.0,299.68,303.15,285.15,0.0,0.0,294.72,1.0,0.3,0.0,299.6,303.15,285.15,0.0,0.0,294.57,1.0,0.3,0.0,295.03,303.15,296.15,296.15,297.5,297.48,290.69,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.27,289.46,301.5,304.17,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18671400.0,299.9,303.15,285.15,0.0,0.0,294.75,1.0,0.3,0.0,300.1,303.15,285.15,0.0,0.0,294.9,1.0,0.3,0.0,300.17,303.15,285.15,0.0,0.0,294.93,1.0,0.3,0.0,299.68,303.15,285.15,0.0,0.0,294.72,1.0,0.3,0.0,299.6,303.15,285.15,0.0,0.0,294.57,1.0,0.3,0.0,295.03,303.15,296.15,296.15,297.5,297.48,290.69,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.27,289.46,301.5,304.17,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18671700.0,299.89,303.15,285.15,0.0,0.0,294.75,1.0,0.3,0.0,300.09,303.15,285.15,0.0,0.0,294.9,1.0,0.3,0.0,300.17,303.15,285.15,0.0,0.0,294.93,1.0,0.3,0.0,299.67,303.15,285.15,0.0,0.0,294.72,1.0,0.3,0.0,299.6,303.15,285.15,0.0,0.0,294.57,1.0,0.3,0.0,295.03,303.15,296.15,296.15,297.5,297.48,290.69,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.27,289.46,301.5,304.17,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18672000.0,299.89,303.15,285.15,0.0,0.0,294.75,1.0,0.3,0.0,300.09,303.15,285.15,0.0,0.0,294.9,1.0,0.3,0.0,300.16,303.15,285.15,0.0,0.0,294.93,1.0,0.3,0.0,299.67,303.15,285.15,0.0,0.0,294.72,1.0,0.3,0.0,299.6,303.15,285.15,0.0,0.0,294.57,1.0,0.3,0.0,295.03,303.15,296.15,296.15,297.5,297.48,290.69,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.27,289.46,301.5,304.17,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18672300.0,299.89,303.15,285.15,0.0,0.0,294.75,1.0,0.3,0.0,300.09,303.15,285.15,0.0,0.0,294.9,1.0,0.3,0.0,300.16,303.15,285.15,0.0,0.0,294.93,1.0,0.3,0.0,299.67,303.15,285.15,0.0,0.0,294.72,1.0,0.3,0.0,299.6,303.15,285.15,0.0,0.0,294.57,1.0,0.3,0.0,295.03,303.15,296.15,296.15,297.5,297.48,290.69,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.27,289.46,301.5,304.17,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18672600.0,299.89,303.15,285.15,0.0,0.0,294.75,1.0,0.3,0.0,300.09,303.15,285.15,0.0,0.0,294.9,1.0,0.3,0.0,300.16,303.15,285.15,0.0,0.0,294.93,1.0,0.3,0.0,299.67,303.15,285.15,0.0,0.0,294.72,1.0,0.3,0.0,299.6,303.15,285.15,0.0,0.0,294.57,1.0,0.3,0.0,295.03,303.15,296.15,296.15,297.5,297.48,290.69,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.27,289.46,301.5,304.17,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18672900.0,299.89,303.15,285.15,0.0,0.0,294.75,1.0,0.3,0.0,300.08,303.15,285.15,0.0,0.0,294.9,1.0,0.3,0.0,300.15,303.15,285.15,0.0,0.0,294.93,1.0,0.3,0.0,299.67,303.15,285.15,0.0,0.0,294.72,1.0,0.3,0.0,299.6,303.15,285.15,0.0,0.0,294.57,1.0,0.3,0.0,295.03,303.15,296.15,296.15,297.5,297.48,290.69,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.27,289.46,301.5,304.17,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18673200.0,299.89,303.15,285.15,0.0,0.0,294.75,1.0,0.3,0.0,300.08,303.15,285.15,0.0,0.0,294.9,1.0,0.3,0.0,300.15,303.15,285.15,0.0,0.0,294.93,1.0,0.3,0.0,299.67,303.15,285.15,0.0,0.0,294.72,1.0,0.3,0.0,299.6,303.15,285.15,0.0,0.0,294.57,1.0,0.3,0.0,295.03,303.15,296.15,296.15,297.5,297.48,290.69,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.27,289.46,301.5,304.17,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18673500.0,299.88,303.15,285.15,0.0,0.0,294.75,1.0,0.3,0.0,300.08,303.15,285.15,0.0,0.0,294.9,1.0,0.3,0.0,300.15,303.15,285.15,0.0,0.0,294.93,1.0,0.3,0.0,299.67,303.15,285.15,0.0,0.0,294.72,1.0,0.3,0.0,299.6,303.15,285.15,0.0,0.0,294.57,1.0,0.3,0.0,295.03,303.15,296.15,296.15,297.5,297.48,290.69,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.27,289.46,301.5,304.17,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18673800.0,299.88,303.15,285.15,0.0,0.0,294.75,1.0,0.3,0.0,300.08,303.15,285.15,0.0,0.0,294.9,1.0,0.3,0.0,300.14,303.15,285.15,0.0,0.0,294.93,1.0,0.3,0.0,299.67,303.15,285.15,0.0,0.0,294.72,1.0,0.3,0.0,299.6,303.15,285.15,0.0,0.0,294.57,1.0,0.3,0.0,295.03,303.15,296.15,296.15,297.5,297.48,290.69,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.27,289.46,301.5,304.17,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18674100.0,299.88,303.15,285.15,0.0,0.0,294.75,1.0,0.3,0.0,300.08,303.15,285.15,0.0,0.0,294.9,1.0,0.3,0.0,300.14,303.15,285.15,0.0,0.0,294.93,1.0,0.3,0.0,299.67,303.15,285.15,0.0,0.0,294.72,1.0,0.3,0.0,299.6,303.15,285.15,0.0,0.0,294.57,1.0,0.3,0.0,295.03,303.15,296.15,296.15,297.5,297.48,290.69,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.27,289.46,301.5,304.17,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18674400.0,299.88,303.15,285.15,0.0,0.0,294.75,1.0,0.3,0.0,300.07,303.15,285.15,0.0,0.0,294.9,1.0,0.3,0.0,300.14,303.15,285.15,0.0,0.0,294.93,1.0,0.3,0.0,299.66,303.15,285.15,0.0,0.0,294.72,1.0,0.3,0.0,299.6,303.15,285.15,0.0,0.0,294.57,1.0,0.3,0.0,295.03,303.15,296.15,296.15,297.5,297.48,290.69,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.27,289.46,301.5,304.17,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18674700.0,299.88,303.15,285.15,0.0,0.0,294.75,1.0,0.3,0.0,300.07,303.15,285.15,0.0,0.0,294.9,1.0,0.3,0.0,300.14,303.15,285.15,0.0,0.0,294.93,1.0,0.3,0.0,299.66,303.15,285.15,0.0,0.0,294.72,1.0,0.3,0.0,299.6,303.15,285.15,0.0,0.0,294.57,1.0,0.3,0.0,295.03,303.15,296.15,296.15,297.5,297.48,290.69,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.27,289.46,301.5,304.17,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18675000.0,299.88,303.15,285.15,0.0,0.0,294.75,1.0,0.3,0.0,300.07,303.15,285.15,0.0,0.0,294.9,1.0,0.3,0.0,300.13,303.15,285.15,0.0,0.0,294.93,1.0,0.3,0.0,299.66,303.15,285.15,0.0,0.0,294.72,1.0,0.3,0.0,299.6,303.15,285.15,0.0,0.0,294.57,1.0,0.3,0.0,295.03,303.15,296.15,296.15,297.5,297.48,290.69,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.27,289.46,301.5,304.17,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18675300.0,299.87,303.15,285.15,0.0,0.0,294.75,1.0,0.3,0.0,300.07,303.15,285.15,0.0,0.0,294.9,1.0,0.3,0.0,300.13,303.15,285.15,0.0,0.0,294.93,1.0,0.3,0.0,299.66,303.15,285.15,0.0,0.0,294.72,1.0,0.3,0.0,299.6,303.15,285.15,0.0,0.0,294.57,1.0,0.3,0.0,295.03,303.15,296.15,296.15,297.5,297.48,290.69,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.27,289.46,301.5,304.17,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18675600.0,299.87,303.15,285.15,0.0,0.0,294.75,1.0,0.3,0.0,300.06,303.15,285.15,0.0,0.0,294.9,1.0,0.3,0.0,300.13,303.15,285.15,0.0,0.0,294.93,1.0,0.3,0.0,299.66,303.15,285.15,0.0,0.0,294.72,1.0,0.3,0.0,299.6,303.15,285.15,0.0,0.0,294.57,1.0,0.3,0.0,295.03,303.15,296.15,296.15,297.5,297.48,290.69,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.27,289.46,301.5,304.17,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18675900.0,299.87,303.15,285.15,0.0,0.0,294.75,1.0,0.3,0.0,300.06,303.15,285.15,0.0,0.0,294.9,1.0,0.3,0.0,300.12,303.15,285.15,0.0,0.0,294.93,1.0,0.3,0.0,299.66,303.15,285.15,0.0,0.0,294.72,1.0,0.3,0.0,299.59,303.15,285.15,0.0,0.0,294.57,1.0,0.3,0.0,295.03,303.15,296.15,296.15,297.5,297.48,290.69,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.27,289.46,301.5,304.17,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18676200.0,299.87,303.15,285.15,0.0,0.0,294.75,1.0,0.3,0.0,300.06,303.15,285.15,0.0,0.0,294.9,1.0,0.3,0.0,300.12,303.15,285.15,0.0,0.0,294.93,1.0,0.3,0.0,299.66,303.15,285.15,0.0,0.0,294.72,1.0,0.3,0.0,299.59,303.15,285.15,0.0,0.0,294.57,1.0,0.3,0.0,295.03,303.15,296.15,296.15,297.5,297.48,290.69,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.27,289.46,301.5,304.17,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18676500.0,299.87,303.15,285.15,0.0,0.0,294.75,1.0,0.3,0.0,300.06,303.15,285.15,0.0,0.0,294.9,1.0,0.3,0.0,300.12,303.15,285.15,0.0,0.0,294.93,1.0,0.3,0.0,299.65,303.15,285.15,0.0,0.0,294.72,1.0,0.3,0.0,299.59,303.15,285.15,0.0,0.0,294.57,1.0,0.3,0.0,295.03,303.15,296.15,296.15,297.5,297.48,290.69,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.27,289.46,301.5,304.17,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18676800.0,299.86,303.15,285.15,0.0,0.0,294.75,1.0,0.3,0.0,300.05,303.15,285.15,0.0,0.0,294.9,1.0,0.3,0.0,300.11,303.15,285.15,0.0,0.0,294.93,1.0,0.3,0.0,299.65,303.15,285.15,0.0,0.0,294.72,1.0,0.3,0.0,299.59,303.15,285.15,0.0,0.0,294.57,1.0,0.3,0.0,295.03,303.15,296.15,296.15,297.5,297.48,290.69,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.27,289.46,301.5,304.17,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18677100.0,299.86,303.15,285.15,0.0,0.0,294.75,1.0,0.3,0.0,300.05,303.15,285.15,0.0,0.0,294.9,1.0,0.3,0.0,300.11,303.15,285.15,0.0,0.0,294.93,1.0,0.3,0.0,299.65,303.15,285.15,0.0,0.0,294.72,1.0,0.3,0.0,299.59,303.15,285.15,0.0,0.0,294.57,1.0,0.3,0.0,295.03,303.15,296.15,296.13,297.5,297.48,290.69,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.27,289.46,301.5,304.17,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18677400.0,299.86,303.15,285.15,0.0,0.0,294.75,1.0,0.3,0.0,300.05,303.15,285.15,0.0,0.0,294.9,1.0,0.3,0.0,300.11,303.15,285.15,0.0,0.0,294.93,1.0,0.3,0.0,299.65,303.15,285.15,0.0,0.0,294.72,1.0,0.3,0.0,299.59,303.15,285.15,0.0,0.0,294.57,1.0,0.3,0.0,295.03,303.15,296.14,296.09,297.5,297.48,290.69,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.27,289.46,301.5,304.17,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18677700.0,299.86,303.15,285.15,0.0,0.0,294.75,1.0,0.3,0.0,300.04,303.15,285.15,0.0,0.0,294.9,1.0,0.3,0.0,300.1,303.15,285.15,0.0,0.0,294.93,1.0,0.3,0.0,299.65,303.15,285.15,0.0,0.0,294.72,1.0,0.3,0.0,299.59,303.15,285.15,0.0,0.0,294.57,1.0,0.3,0.0,295.03,303.15,296.13,296.03,297.5,297.48,290.69,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.27,289.46,301.5,304.17,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18678000.0,299.86,303.15,285.15,0.0,0.0,294.75,1.0,0.3,0.0,300.04,303.15,285.15,0.0,0.0,294.9,1.0,0.3,0.0,300.1,303.15,285.15,0.0,0.0,294.93,1.0,0.3,0.0,299.64,303.15,285.15,0.0,0.0,294.72,1.0,0.3,0.0,299.59,303.15,285.15,0.0,0.0,294.57,1.0,0.3,0.0,295.03,303.15,296.11,295.94,297.5,297.48,290.69,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.27,289.46,301.5,304.17,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18678300.0,299.85,303.15,285.15,0.0,0.0,294.75,1.0,0.3,0.0,300.04,303.15,285.15,0.0,0.0,294.9,1.0,0.3,0.0,300.1,303.15,285.15,0.0,0.0,294.93,1.0,0.3,0.0,299.64,303.15,285.15,0.0,0.0,294.72,1.0,0.3,0.0,299.59,303.15,285.15,0.0,0.0,294.57,1.0,0.3,0.0,295.03,303.15,296.1,295.85,297.5,297.48,290.69,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.27,289.46,301.5,304.17,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18678600.0,299.85,303.15,285.15,0.0,0.0,294.75,1.0,0.3,0.0,300.03,303.15,285.15,0.0,0.0,294.9,1.0,0.3,0.0,300.09,303.15,285.15,0.0,0.0,294.93,1.0,0.3,0.0,299.64,303.15,285.15,0.0,0.0,294.72,1.0,0.3,0.0,299.59,303.15,285.15,0.0,0.0,294.57,1.0,0.3,0.0,295.03,303.15,296.09,295.76,297.5,297.48,290.69,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.27,289.46,301.5,304.17,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18678900.0,299.85,303.15,285.15,0.0,0.0,294.75,1.0,0.3,0.0,300.03,303.15,285.15,0.0,0.0,294.9,1.0,0.3,0.0,300.09,303.15,285.15,0.0,0.0,294.93,1.0,0.3,0.0,299.63,303.15,285.15,0.0,0.0,294.72,1.0,0.3,0.0,299.59,303.15,285.15,0.0,0.0,294.57,1.0,0.3,0.0,295.03,303.15,296.08,295.66,297.5,297.48,290.69,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.27,289.46,301.5,304.17,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18679200.0,299.84,303.15,285.15,0.0,0.0,294.75,1.0,0.3,0.0,300.02,303.15,285.15,0.0,0.0,294.9,1.0,0.3,0.0,300.08,303.15,285.15,0.0,0.0,294.93,1.0,0.3,0.0,299.63,303.15,285.15,0.0,0.0,294.72,1.0,0.3,0.0,299.59,303.15,285.15,0.0,0.0,294.57,1.0,0.3,0.0,295.03,303.15,296.08,295.58,297.5,297.48,290.69,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.27,289.46,301.5,304.17,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18679500.0,299.84,303.15,285.15,0.0,0.0,294.75,1.0,0.3,0.0,300.02,303.15,285.15,0.0,0.0,294.9,1.0,0.3,0.0,300.08,303.15,285.15,0.0,0.0,294.93,1.0,0.3,0.0,299.62,303.15,285.15,0.0,0.0,294.72,1.0,0.3,0.0,299.59,303.15,285.15,0.0,0.0,294.57,1.0,0.3,0.0,295.03,303.15,296.08,295.5,297.5,297.48,290.69,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.27,289.46,301.5,304.17,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18679800.0,299.83,303.15,285.15,0.0,0.0,294.75,1.0,0.3,0.0,300.02,303.15,285.15,0.0,0.0,294.9,1.0,0.3,0.0,300.07,303.15,285.15,0.0,0.0,294.93,1.0,0.3,0.0,299.62,303.15,285.15,0.0,0.0,294.72,1.0,0.3,0.0,299.59,303.15,285.15,0.0,0.0,294.57,1.0,0.3,0.0,295.03,303.15,296.09,295.45,297.5,297.48,290.69,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.27,289.46,301.5,304.17,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18680100.0,299.83,303.15,285.15,0.0,0.0,294.75,1.0,0.3,0.0,300.01,303.15,285.15,0.0,0.0,294.9,1.0,0.3,0.0,300.07,303.15,285.15,0.0,0.0,294.93,1.0,0.3,0.0,299.61,303.15,285.15,0.0,0.0,294.72,1.0,0.3,0.0,299.58,303.15,285.15,0.0,0.0,294.57,1.0,0.3,0.0,295.03,303.15,296.11,295.42,297.5,297.48,290.69,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.27,289.46,301.5,304.17,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18680400.0,299.83,303.15,285.15,0.0,0.0,294.75,1.0,0.3,0.0,300.01,303.15,285.15,0.0,0.0,294.9,1.0,0.3,0.0,300.06,303.15,285.15,0.0,0.0,294.93,1.0,0.3,0.0,299.61,303.15,285.15,0.0,0.0,294.72,1.0,0.3,0.0,299.58,303.15,285.15,0.0,0.0,294.57,1.0,0.3,0.0,295.03,303.15,296.15,295.42,297.5,297.48,290.69,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.27,289.46,301.5,304.17,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18680700.0,299.82,303.15,285.15,0.0,0.0,294.75,1.0,0.3,0.0,300.0,303.15,285.15,0.0,0.0,294.9,1.0,0.3,0.0,300.06,303.15,285.15,0.0,0.0,294.93,1.0,0.3,0.0,299.6,303.15,285.15,0.0,0.0,294.72,1.0,0.3,0.0,299.58,303.15,285.15,0.0,0.0,294.57,1.0,0.3,0.0,295.03,303.15,296.2,295.47,297.5,297.48,290.69,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.27,289.46,301.5,304.17,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18681000.0,299.82,303.15,285.15,0.0,0.0,294.75,1.0,0.3,0.0,300.0,303.15,285.15,0.0,0.0,294.9,1.0,0.3,0.0,300.06,303.15,285.15,0.0,0.0,294.93,1.0,0.3,0.0,299.6,303.15,285.15,0.0,0.0,294.72,1.0,0.3,0.0,299.58,303.15,285.15,0.0,0.0,294.57,1.0,0.3,0.0,295.03,303.15,296.26,295.56,297.5,297.48,290.69,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.27,289.46,301.5,304.17,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18681300.0,299.82,303.15,285.15,0.0,0.0,294.75,1.0,0.3,0.0,300.0,303.15,285.15,0.0,0.0,294.9,1.0,0.3,0.0,300.05,303.15,285.15,0.0,0.0,294.93,1.0,0.3,0.0,299.6,303.15,285.15,0.0,0.0,294.72,1.0,0.3,0.0,299.58,303.15,285.15,0.0,0.0,294.57,1.0,0.3,0.0,295.03,303.15,296.33,295.69,297.5,297.48,290.69,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.27,289.46,301.5,304.17,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18681600.0,299.82,303.15,285.15,0.0,0.0,294.75,1.0,0.3,0.0,299.99,303.15,285.15,0.0,0.0,294.9,1.0,0.3,0.0,300.05,303.15,285.15,0.0,0.0,294.93,1.0,0.3,0.0,299.59,303.15,285.15,0.0,0.0,294.72,1.0,0.3,0.0,299.58,303.15,285.15,0.0,0.0,294.57,1.0,0.3,0.0,295.03,303.15,296.41,295.84,297.5,297.48,290.69,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.27,289.46,301.5,304.17,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18681900.0,299.82,303.15,285.15,0.0,0.0,294.75,1.0,0.3,0.0,299.99,303.15,285.15,0.0,0.0,294.9,1.0,0.3,0.0,300.05,303.15,285.15,0.0,0.0,294.93,1.0,0.3,0.0,299.59,303.15,285.15,0.0,0.0,294.72,1.0,0.3,0.0,299.58,303.15,285.15,0.0,0.0,294.57,1.0,0.3,0.0,295.03,303.15,296.5,296.02,297.5,297.48,290.69,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.27,289.46,301.5,304.17,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18682200.0,299.81,303.15,285.15,0.0,0.0,294.75,1.0,0.3,0.0,299.99,303.15,285.15,0.0,0.0,294.9,1.0,0.3,0.0,300.04,303.15,285.15,0.0,0.0,294.93,1.0,0.3,0.0,299.59,303.15,285.15,0.0,0.0,294.72,1.0,0.3,0.0,299.58,303.15,285.15,0.0,0.0,294.57,1.0,0.3,0.0,295.03,303.15,296.59,296.21,297.5,297.48,290.69,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.27,289.46,301.5,304.17,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18682500.0,299.81,303.15,285.15,0.0,0.0,294.75,1.0,0.3,0.0,299.99,303.15,285.15,0.0,0.0,294.9,1.0,0.3,0.0,300.04,303.15,285.15,0.0,0.0,294.93,1.0,0.3,0.0,299.59,303.15,285.15,0.0,0.0,294.72,1.0,0.3,0.0,299.58,303.15,285.15,0.0,0.0,294.57,1.0,0.3,0.0,295.03,303.15,296.68,296.4,297.5,297.48,290.69,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.27,289.46,301.5,304.17,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18682800.0,299.81,303.15,285.15,0.0,0.0,294.75,1.0,0.3,0.0,299.99,303.15,285.15,0.0,0.0,294.9,1.0,0.3,0.0,300.04,303.15,285.15,0.0,0.0,294.93,1.0,0.3,0.0,299.59,303.15,285.15,0.0,0.0,294.72,1.0,0.3,0.0,299.58,303.15,285.15,0.0,0.0,294.57,1.0,0.3,0.0,295.03,303.15,296.78,296.59,297.5,297.48,290.69,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.27,289.46,301.5,304.17,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18683100.0,299.81,303.15,285.15,0.0,0.0,294.75,1.0,0.3,0.0,299.99,303.15,285.15,0.0,0.0,294.9,1.0,0.3,0.0,300.04,303.15,285.15,0.0,0.0,294.93,1.0,0.3,0.0,299.59,303.15,285.15,0.0,0.0,294.72,1.0,0.3,0.0,299.58,303.15,285.15,0.0,0.0,294.57,1.0,0.3,0.0,295.03,303.15,296.88,296.77,297.5,297.48,290.69,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.27,289.46,301.5,304.17,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18683400.0,299.82,303.15,285.15,0.0,0.0,294.75,1.0,0.3,0.0,299.99,303.15,285.15,0.0,0.0,294.9,1.0,0.3,0.0,300.04,303.15,285.15,0.0,0.0,294.93,1.0,0.3,0.0,299.6,303.15,285.15,0.0,0.0,294.72,1.0,0.3,0.0,299.58,303.15,285.15,0.0,0.0,294.57,1.0,0.3,0.0,295.03,303.15,296.97,296.92,297.5,297.48,290.69,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.27,289.46,301.5,304.17,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18683700.0,299.82,303.15,285.15,0.0,0.0,294.75,1.0,0.3,0.0,299.99,303.15,285.15,0.0,0.0,294.9,1.0,0.3,0.0,300.04,303.15,285.15,0.0,0.0,294.93,1.0,0.3,0.0,299.6,303.15,285.15,0.0,0.0,294.72,1.0,0.3,0.0,299.58,303.15,285.15,0.0,0.0,294.57,1.0,0.3,0.0,295.03,303.15,297.06,297.05,297.5,297.48,290.69,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.27,289.46,301.5,304.17,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18684000.0,299.83,303.15,285.15,0.0,0.0,294.75,1.0,0.3,0.0,299.99,303.15,285.15,0.0,0.0,294.9,1.0,0.3,0.0,300.04,303.15,285.15,0.0,0.0,294.93,1.0,0.3,0.0,299.61,303.15,285.15,0.0,0.0,294.72,1.0,0.3,0.0,299.58,303.15,285.15,0.0,0.0,294.57,1.0,0.3,0.0,295.03,303.15,297.15,297.15,297.5,297.48,290.69,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.27,289.46,301.5,304.17,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18684300.0,299.84,303.15,285.15,0.0,0.0,294.75,1.0,0.3,0.0,300.0,303.15,285.15,0.0,0.0,294.9,1.0,0.3,0.0,300.05,303.15,285.15,0.0,0.0,294.93,1.0,0.3,0.0,299.62,303.15,285.15,0.0,0.0,294.72,1.0,0.3,0.0,299.59,303.15,285.15,0.0,0.0,294.57,1.0,0.3,0.0,295.03,303.15,297.23,297.22,297.5,297.48,290.69,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.27,289.46,301.5,304.17,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18684600.0,299.85,303.15,285.15,0.0,0.0,294.75,1.0,0.3,0.0,300.0,303.15,285.15,0.0,0.0,294.9,1.0,0.3,0.0,300.05,303.15,285.15,0.0,0.0,294.93,1.0,0.3,0.0,299.63,303.15,285.15,0.0,0.0,294.72,1.0,0.3,0.0,299.59,303.15,285.15,0.0,0.0,294.57,1.0,0.3,0.0,295.03,303.15,297.29,297.27,297.5,297.48,290.69,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.27,289.46,301.5,304.17,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18684900.0,299.87,303.15,285.15,0.0,0.0,294.75,1.0,0.3,0.0,300.01,303.15,285.15,0.0,0.0,294.9,1.0,0.3,0.0,300.06,303.15,285.15,0.0,0.0,294.93,1.0,0.3,0.0,299.64,303.15,285.15,0.0,0.0,294.72,1.0,0.3,0.0,299.6,303.15,285.15,0.0,0.0,294.57,1.0,0.3,0.0,295.03,303.15,297.35,297.31,297.5,297.48,290.69,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.27,289.46,301.5,304.17,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18685200.0,299.89,303.15,285.15,0.0,0.0,294.75,1.0,0.3,0.0,300.02,303.15,285.15,0.0,0.0,294.9,1.0,0.3,0.0,300.06,303.15,285.15,0.0,0.0,294.93,1.0,0.3,0.0,299.66,303.15,285.15,0.0,0.0,294.72,1.0,0.3,0.0,299.6,303.15,285.15,0.0,0.0,294.57,1.0,0.3,0.0,295.03,303.15,297.41,297.33,297.5,297.48,290.69,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.27,289.46,301.5,304.17,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18685500.0,299.91,303.15,285.15,0.0,0.0,294.75,1.0,0.3,0.0,300.02,303.15,285.15,0.0,0.0,294.9,1.0,0.3,0.0,300.07,303.15,285.15,0.0,0.0,294.93,1.0,0.3,0.0,299.67,303.15,285.15,0.0,0.0,294.72,1.0,0.3,0.0,299.61,303.15,285.15,0.0,0.0,294.57,1.0,0.3,0.0,295.03,303.15,297.47,297.35,297.5,297.48,290.69,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.27,289.46,301.5,304.17,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18685800.0,299.93,303.15,285.15,0.0,0.0,294.75,1.0,0.3,0.0,300.03,303.15,285.15,0.0,0.0,294.9,1.0,0.3,0.0,300.08,303.15,285.15,0.0,0.0,294.93,1.0,0.3,0.0,299.68,303.15,285.15,0.0,0.0,294.72,1.0,0.3,0.0,299.61,303.15,285.15,0.0,0.0,294.57,1.0,0.3,0.0,295.03,303.15,297.52,297.36,297.5,297.48,290.69,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.27,289.46,301.5,304.17,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18686100.0,299.95,303.15,285.15,0.0,0.0,294.75,1.0,0.3,0.0,300.04,303.15,285.15,0.0,0.0,294.9,1.0,0.3,0.0,300.08,303.15,285.15,0.0,0.0,294.93,1.0,0.3,0.0,299.7,303.15,285.15,0.0,0.0,294.72,1.0,0.3,0.0,299.62,303.15,285.15,0.0,0.0,294.57,1.0,0.3,0.0,295.03,303.15,297.59,297.37,297.5,297.48,290.69,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.27,289.46,301.5,304.17,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18686400.0,299.98,303.15,285.15,0.0,0.0,294.75,1.0,0.3,0.0,300.05,303.15,285.15,0.0,0.0,294.9,1.0,0.3,0.0,300.09,303.15,285.15,0.0,0.0,294.93,1.0,0.3,0.0,299.71,303.15,285.15,0.0,0.0,294.72,1.0,0.3,0.0,299.63,303.15,285.15,0.0,0.0,294.57,1.0,0.3,0.0,295.03,303.15,297.67,297.37,297.5,297.48,290.69,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.27,289.46,301.5,304.17,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18686700.0,300.01,303.15,285.15,0.0,0.0,294.75,1.0,0.3,0.0,300.06,303.15,285.15,0.0,0.0,294.9,1.0,0.3,0.0,300.1,303.15,285.15,0.0,0.0,294.93,1.0,0.3,0.0,299.72,303.15,285.15,0.0,0.0,294.72,1.0,0.3,0.0,299.64,303.15,285.15,0.0,0.0,294.57,1.0,0.3,0.0,295.03,303.15,297.76,297.37,297.5,297.48,290.69,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.27,289.46,301.5,304.17,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18687000.0,300.04,303.15,285.15,0.0,0.0,294.75,1.0,0.3,0.0,300.07,303.15,285.15,0.0,0.0,294.9,1.0,0.3,0.0,300.11,303.15,285.15,0.0,0.0,294.93,1.0,0.3,0.0,299.74,303.15,285.15,0.0,0.0,294.72,1.0,0.3,0.0,299.64,303.15,285.15,0.0,0.0,294.57,1.0,0.3,0.0,295.03,303.15,297.87,297.38,297.5,297.48,290.69,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.27,289.46,301.5,304.17,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18687300.0,300.07,303.15,285.15,0.0,0.0,294.75,1.0,0.3,0.0,300.08,303.15,285.15,0.0,0.0,294.9,1.0,0.3,0.0,300.12,303.15,285.15,0.0,0.0,294.93,1.0,0.3,0.0,299.75,303.15,285.15,0.0,0.0,294.72,1.0,0.3,0.0,299.65,303.15,285.15,0.0,0.0,294.57,1.0,0.3,0.0,295.03,303.15,298.0,297.38,297.5,297.48,290.69,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.27,289.46,301.5,304.17,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18687600.0,300.12,303.15,285.15,0.0,0.0,294.75,1.0,0.3,0.0,300.09,303.15,285.15,0.0,0.0,294.9,1.0,0.3,0.0,300.13,303.15,285.15,0.0,0.0,294.93,1.0,0.3,0.0,299.76,303.15,285.15,0.0,0.0,294.72,1.0,0.3,0.0,299.66,303.15,285.15,0.0,0.0,294.57,1.0,0.3,0.0,295.03,303.15,298.15,297.39,297.5,297.48,290.69,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.27,289.46,301.5,304.17,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18687900.0,299.65,297.15,293.15,0.0,0.0,297.34,1.0,0.96,0.53,299.7,297.15,293.15,0.0,0.0,297.34,1.0,0.98,0.56,299.7,297.15,293.15,0.0,0.0,297.34,1.0,0.98,0.41,299.4,297.15,293.15,0.0,0.0,297.34,1.0,0.91,0.56,299.24,297.15,293.15,0.0,0.0,297.34,1.0,0.87,2.66,297.3,291.15,298.33,297.41,298.33,299.61,297.07,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,0.98,0.98,0.0,298.67,410.0,19255.09,0.0,13465.74,1.0,284.72,296.56,302.0,305.61,293.15,293.15,283.15,0.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.08,1.0,0.0,1.0,1.15,1.48,0.06,4.56,3.56,1.0,0.0,0.0,0.0,9891.85,0.0,81.14,1852.49,0.0,0.0,0.34,1.0,0.0,3.0,1.0,0.0
18688200.0,298.86,297.15,293.15,0.0,0.0,293.87,1.0,1.0,0.53,299.01,297.15,293.15,0.0,0.0,293.87,1.0,1.0,0.56,298.97,297.15,293.15,0.0,0.0,293.87,1.0,1.0,0.41,298.69,297.15,293.15,0.0,0.0,293.87,1.0,1.0,0.56,298.42,297.15,293.15,0.0,0.0,293.87,1.0,1.0,2.66,293.87,291.15,298.53,297.45,298.53,298.9,293.86,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,0.82,0.82,0.0,298.67,410.0,76124.17,0.0,13465.74,1.0,284.63,292.08,300.84,304.86,293.15,293.15,283.15,4449.64,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,2.46,3.01,0.21,5.29,4.13,1.16,0.0,0.0,0.0,12722.56,0.0,609.38,2275.33,0.0,2291.03,0.69,1.0,0.0,3.0,1.0,0.0
18688500.0,298.46,297.15,293.15,0.0,0.0,292.62,1.0,1.0,0.53,298.61,297.15,293.15,0.0,0.0,292.62,1.0,1.0,0.56,298.55,297.15,293.15,0.0,0.0,292.62,1.0,1.0,0.41,298.28,297.15,293.15,0.0,0.0,292.62,1.0,1.0,0.56,297.96,297.15,293.15,0.0,0.0,292.62,1.0,1.0,2.66,292.62,291.15,298.76,297.51,298.67,298.49,292.61,1.0,1.0,0.65,0.65,0.35,0.65,5.69,3.73,1.96,2.45,0.8,0.8,0.0,297.67,410.0,82613.59,0.0,13484.05,1.0,284.47,290.94,300.56,304.97,293.15,293.15,283.15,13627.26,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.06,3.75,0.27,5.29,4.13,1.16,0.0,0.0,0.0,13687.57,0.0,1187.82,2275.33,0.0,2795.55,0.86,1.0,0.0,3.0,1.0,0.0
18688800.0,298.25,297.15,293.15,0.0,0.0,292.27,1.0,1.0,0.53,298.38,297.15,293.15,0.0,0.0,292.27,1.0,1.0,0.56,298.31,297.15,293.15,0.0,0.0,292.27,1.0,1.0,0.41,298.05,297.15,293.15,0.0,0.0,292.27,1.0,1.0,0.56,297.7,297.15,293.15,0.0,0.0,292.27,1.0,1.0,2.66,292.27,291.15,299.0,297.58,298.72,298.26,292.27,1.0,1.0,0.62,0.62,0.38,0.62,5.69,3.53,2.16,2.25,0.83,0.83,0.0,297.6,410.0,86189.65,0.0,13484.87,1.0,284.43,290.63,300.6,305.11,293.15,293.15,283.15,15159.44,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.33,4.06,0.3,5.29,4.13,1.16,0.0,0.0,0.0,14298.74,0.0,1485.56,2275.33,0.0,2818.12,0.93,1.0,0.0,3.0,1.0,0.0
18689100.0,298.16,297.15,293.15,0.0,0.0,292.03,1.0,1.0,0.53,298.26,297.15,293.15,0.0,0.0,292.03,1.0,1.0,0.56,298.19,297.15,293.15,0.0,0.0,292.03,1.0,1.0,0.41,297.94,297.15,293.15,0.0,0.0,292.03,1.0,1.0,0.56,297.57,297.15,293.15,0.0,0.0,292.03,1.0,1.0,2.66,292.03,291.15,299.26,297.66,298.8,298.15,292.03,1.0,1.0,0.59,0.59,0.41,0.59,5.69,3.35,2.34,2.07,0.86,0.86,0.0,297.53,410.0,88225.34,0.0,13485.5,1.0,284.4,290.4,300.67,305.31,293.15,293.15,283.15,15959.06,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.52,4.27,0.32,5.29,4.13,1.16,0.0,0.0,0.0,14712.54,0.0,1719.22,2275.33,0.0,2861.28,0.97,1.0,0.0,3.0,1.0,0.0
18689400.0,298.12,297.15,293.15,0.0,0.0,291.86,1.0,1.0,0.53,298.19,297.15,293.15,0.0,0.0,291.86,1.0,1.0,0.56,298.12,297.15,293.15,0.0,0.0,291.86,1.0,1.0,0.41,297.87,297.15,293.15,0.0,0.0,291.86,1.0,1.0,0.56,297.5,297.15,293.15,0.0,0.0,291.86,1.0,1.0,2.66,291.86,291.15,299.52,297.75,298.89,298.09,291.86,1.0,1.0,0.57,0.57,0.43,0.57,5.69,3.18,2.51,1.9,0.88,0.88,0.0,297.46,410.0,88903.91,0.0,13485.99,1.0,284.38,290.24,300.75,305.44,293.15,293.15,283.15,15919.19,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14905.72,0.0,1855.03,2275.33,0.0,2871.11,1.0,1.0,0.0,3.0,1.0,0.0
18689700.0,298.09,297.15,293.15,0.0,0.0,291.79,1.0,1.0,0.53,298.15,297.15,293.15,0.0,0.0,291.79,1.0,1.0,0.56,298.07,297.15,293.15,0.0,0.0,291.79,1.0,1.0,0.41,297.83,297.15,293.15,0.0,0.0,291.79,1.0,1.0,0.56,297.45,297.15,293.15,0.0,0.0,291.79,1.0,1.0,2.66,291.79,291.15,299.8,297.84,298.98,298.05,291.79,1.0,1.0,0.55,0.55,0.45,0.55,5.69,3.04,2.65,1.76,0.91,0.91,0.0,297.41,410.0,88239.41,0.0,13486.37,1.0,284.38,290.17,300.83,305.49,293.15,293.15,283.15,14443.55,19080.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14876.42,0.0,1848.87,2275.33,0.0,2834.0,1.0,1.0,0.0,3.0,1.0,0.0
18690000.0,298.08,297.15,293.15,0.0,0.0,291.73,1.0,1.0,0.53,298.11,297.15,293.15,0.0,0.0,291.73,1.0,1.0,0.56,298.03,297.15,293.15,0.0,0.0,291.73,1.0,1.0,0.41,297.79,297.15,293.15,0.0,0.0,291.73,1.0,1.0,0.56,297.41,297.15,293.15,0.0,0.0,291.73,1.0,1.0,2.66,291.73,291.15,300.08,297.93,299.07,298.02,291.73,1.0,1.0,0.53,0.53,0.47,0.53,5.69,2.91,2.78,1.63,0.93,0.93,0.0,297.35,410.0,87607.79,0.0,13486.66,1.0,284.37,290.1,300.92,305.55,293.15,293.15,283.15,13326.29,21240.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.65,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14852.27,0.0,1844.21,2275.33,0.0,2790.64,1.0,1.0,0.0,3.0,1.0,0.0
18690300.0,298.07,297.15,293.15,0.0,0.0,291.68,1.0,1.0,0.53,298.09,297.15,293.15,0.0,0.0,291.68,1.0,1.0,0.56,298.0,297.15,293.15,0.0,0.0,291.68,1.0,1.0,0.41,297.77,297.15,293.15,0.0,0.0,291.68,1.0,1.0,0.56,297.38,297.15,293.15,0.0,0.0,291.68,1.0,1.0,2.66,291.68,291.15,300.35,298.01,299.16,297.99,291.68,1.0,1.0,0.52,0.52,0.48,0.52,5.69,2.8,2.89,1.52,0.96,0.96,0.0,297.3,410.0,87015.84,0.0,13486.9,1.0,284.36,290.05,301.0,305.6,293.15,293.15,283.15,12467.63,24480.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.66,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14829.44,0.0,1840.63,2275.33,0.0,2749.92,1.0,1.0,0.0,3.0,1.0,0.0
18690600.0,298.07,297.15,293.15,0.0,0.0,291.63,1.0,1.0,0.53,298.06,297.15,293.15,0.0,0.0,291.63,1.0,1.0,0.56,297.97,297.15,293.15,0.0,0.0,291.63,1.0,1.0,0.41,297.75,297.15,293.15,0.0,0.0,291.63,1.0,1.0,0.56,297.35,297.15,293.15,0.0,0.0,291.63,1.0,1.0,2.66,291.63,291.15,300.63,298.09,299.24,297.98,291.63,1.0,1.0,0.5,0.5,0.5,0.5,5.69,2.7,2.99,1.42,0.98,0.98,0.0,297.27,410.0,86456.51,0.0,13487.06,1.0,284.36,289.99,301.08,305.65,293.15,293.15,283.15,11799.38,26640.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.67,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14805.47,0.0,1837.85,2275.33,0.0,2712.97,1.0,1.0,0.0,3.0,1.0,0.0
18690900.0,298.06,297.15,293.15,0.0,0.0,291.59,1.0,1.0,0.53,298.04,297.15,293.15,0.0,0.0,291.59,1.0,1.0,0.56,297.95,297.15,293.15,0.0,0.0,291.59,1.0,1.0,0.41,297.73,297.15,293.15,0.0,0.0,291.59,1.0,1.0,0.56,297.33,297.15,293.15,0.0,0.0,291.59,1.0,1.0,2.66,291.59,291.15,300.89,298.15,299.31,297.96,291.59,1.0,1.0,0.49,0.49,0.51,0.49,5.69,2.61,3.08,1.34,0.99,0.99,0.0,297.23,410.0,85923.91,0.0,13487.21,1.0,284.35,289.95,301.15,305.7,293.15,293.15,283.15,11275.51,29880.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14778.34,0.0,1835.68,2275.33,0.0,2680.6,1.0,1.0,0.0,3.0,1.0,0.0
18691200.0,298.05,297.15,293.15,0.0,0.0,291.55,1.0,1.0,0.53,298.03,297.15,293.15,0.0,0.0,291.55,1.0,1.0,0.56,297.92,297.15,293.15,0.0,0.0,291.55,1.0,1.0,0.41,297.71,297.15,293.15,0.0,0.0,291.55,1.0,1.0,0.56,297.3,297.15,293.15,0.0,0.0,291.55,1.0,1.0,2.66,291.55,291.15,301.15,298.21,299.38,297.94,291.55,1.0,1.0,0.48,0.48,0.52,0.48,5.69,2.54,3.15,1.26,1.0,1.0,0.0,297.19,410.0,85371.02,0.0,13487.33,1.0,284.35,289.9,301.2,305.72,293.15,293.15,283.15,11122.9,32040.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14738.87,0.0,1835.04,2275.33,0.0,2652.95,1.0,1.0,0.0,3.0,1.0,0.0
18691500.0,298.05,297.15,293.15,0.0,0.0,291.52,1.0,1.0,0.53,298.01,297.15,293.15,0.0,0.0,291.52,1.0,1.0,0.56,297.91,297.15,293.15,0.0,0.0,291.52,1.0,1.0,0.41,297.7,297.15,293.15,0.0,0.0,291.52,1.0,1.0,0.56,297.29,297.15,293.15,0.0,0.0,291.52,1.0,1.0,2.66,291.52,291.15,301.41,298.25,299.45,297.93,291.52,1.0,1.0,0.47,0.47,0.53,0.47,5.69,2.47,3.22,1.2,1.0,1.0,0.0,297.16,410.0,84844.51,0.0,13487.42,1.0,284.34,289.86,301.24,305.74,293.15,293.15,283.15,11122.89,35280.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14695.66,0.0,1835.04,2275.33,0.0,2627.54,1.0,1.0,0.0,3.0,1.0,0.0
18691800.0,298.04,297.15,293.15,0.0,0.0,291.33,1.0,1.0,0.53,298.0,297.15,293.15,0.0,0.0,291.33,1.0,1.0,0.56,297.88,297.15,293.15,0.0,0.0,291.33,1.0,1.0,0.41,297.68,297.15,293.15,0.0,0.0,291.33,1.0,1.0,0.56,297.26,297.15,293.15,0.0,0.0,291.33,1.0,1.0,2.66,291.33,291.15,301.67,298.28,299.52,297.92,291.33,1.0,1.0,0.47,0.47,0.53,0.47,5.69,2.42,3.27,1.14,1.0,1.0,0.0,297.13,410.0,86913.91,0.0,13487.5,1.0,283.98,289.64,301.3,305.94,293.15,293.15,282.75,11122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15133.06,0.0,1835.04,2275.33,0.0,2675.07,1.0,1.0,0.0,3.0,1.0,0.0
18692100.0,298.0,297.15,293.15,0.0,0.0,290.96,1.0,1.0,0.53,297.95,297.15,293.15,0.0,0.0,290.96,1.0,1.0,0.56,297.83,297.15,293.15,0.0,0.0,290.96,1.0,1.0,0.41,297.63,297.15,293.15,0.0,0.0,290.96,1.0,1.0,0.56,297.21,297.15,293.15,0.0,0.0,290.96,1.0,1.0,2.66,290.96,291.15,301.95,298.31,299.57,297.87,290.96,1.0,1.0,0.46,0.46,0.54,0.46,5.69,2.37,3.32,1.09,0.97,0.97,0.0,297.1,410.0,91718.04,0.0,13487.57,1.0,283.19,289.19,301.34,306.29,293.15,293.15,281.85,11927.78,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.67,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16285.21,0.0,1838.39,2275.33,0.0,2789.57,1.0,1.0,0.0,3.0,1.0,0.0
18692400.0,297.94,297.15,293.15,0.0,0.0,290.64,1.0,1.0,0.53,297.89,297.15,293.15,0.0,0.0,290.64,1.0,1.0,0.56,297.76,297.15,293.15,0.0,0.0,290.64,1.0,1.0,0.41,297.57,297.15,293.15,0.0,0.0,290.64,1.0,1.0,0.56,297.14,297.15,293.15,0.0,0.0,290.64,1.0,1.0,2.66,290.64,291.15,302.22,298.33,299.62,297.81,290.64,1.0,1.0,0.45,0.45,0.55,0.45,5.69,2.32,3.37,1.05,0.92,0.92,0.0,297.07,410.0,94872.45,0.0,13487.64,1.0,282.59,288.81,301.35,306.44,293.15,293.15,281.25,13812.71,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.65,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16906.2,0.0,1846.23,2275.33,0.0,2870.07,1.0,1.0,0.0,3.0,1.0,0.0
18692700.0,297.91,297.15,293.15,0.0,0.0,290.67,1.0,1.0,0.53,297.86,297.15,293.15,0.0,0.0,290.67,1.0,1.0,0.56,297.72,297.15,293.15,0.0,0.0,290.67,1.0,1.0,0.41,297.53,297.15,293.15,0.0,0.0,290.67,1.0,1.0,0.56,297.09,297.15,293.15,0.0,0.0,290.67,1.0,0.99,2.66,290.67,291.15,302.5,298.35,299.68,297.77,290.68,1.0,1.0,0.45,0.45,0.55,0.45,5.69,2.29,3.4,1.01,0.89,0.89,0.0,297.04,410.0,92362.23,0.0,13487.71,1.0,282.8,288.86,301.32,306.17,293.15,293.15,281.55,15224.92,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16166.48,0.0,1852.13,2275.33,0.0,2807.62,1.0,1.0,0.0,3.0,1.0,0.0
18693000.0,297.96,297.15,293.15,0.0,0.0,290.91,1.0,1.0,0.53,297.89,297.15,293.15,0.0,0.0,290.91,1.0,1.0,0.56,297.75,297.15,293.15,0.0,0.0,290.91,1.0,1.0,0.41,297.56,297.15,293.15,0.0,0.0,290.91,1.0,1.0,0.56,297.12,297.15,293.15,0.0,0.0,290.91,1.0,0.98,2.66,290.91,291.15,302.77,298.36,299.78,297.81,290.91,1.0,1.0,0.44,0.44,0.56,0.44,5.69,2.25,3.44,0.98,0.9,0.9,0.0,297.01,410.0,87742.7,0.0,13487.79,1.0,283.38,289.14,301.34,305.97,293.15,293.15,282.15,14830.64,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15409.03,0.0,1850.48,2275.33,0.0,2674.62,1.0,1.0,0.0,3.0,1.0,0.0
18693300.0,298.0,297.15,293.15,0.0,0.0,291.0,1.0,1.0,0.53,297.93,297.15,293.15,0.0,0.0,291.0,1.0,1.0,0.56,297.77,297.15,293.15,0.0,0.0,291.0,1.0,1.0,0.41,297.59,297.15,293.15,0.0,0.0,291.0,1.0,1.0,0.56,297.15,297.15,293.15,0.0,0.0,291.0,1.0,0.98,2.66,291.0,291.15,303.04,298.37,299.88,297.84,291.0,1.0,1.0,0.44,0.44,0.56,0.44,5.69,2.23,3.47,0.95,0.9,0.9,0.0,296.98,410.0,85809.51,0.0,13487.88,1.0,283.61,289.24,301.35,305.87,293.15,293.15,282.45,14968.53,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14934.49,0.0,1851.06,2275.33,0.0,2632.72,1.0,1.0,0.0,3.0,1.0,0.0
18693600.0,298.04,297.15,293.15,0.0,0.0,291.03,1.0,1.0,0.53,297.96,297.15,293.15,0.0,0.0,291.03,1.0,1.0,0.56,297.79,297.15,293.15,0.0,0.0,291.03,1.0,1.0,0.41,297.62,297.15,293.15,0.0,0.0,291.03,1.0,1.0,0.56,297.17,297.15,293.15,0.0,0.0,291.03,1.0,0.98,2.66,291.03,291.15,303.3,298.37,299.97,297.87,291.03,1.0,1.0,0.43,0.43,0.57,0.43,5.69,2.2,3.49,0.92,0.9,0.9,0.0,296.95,410.0,85236.66,0.0,13487.98,1.0,283.67,289.27,301.39,305.94,293.15,293.15,282.45,14885.49,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15039.34,0.0,1850.71,2275.33,0.0,2606.73,1.0,1.0,0.0,3.0,1.0,0.0
18693900.0,298.06,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.53,297.97,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.56,297.8,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.41,297.63,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.56,297.18,297.15,293.15,0.0,0.0,291.11,1.0,0.99,2.66,291.11,291.15,303.54,298.37,300.06,297.89,291.11,1.0,1.0,0.43,0.43,0.57,0.43,5.69,2.18,3.51,0.9,0.9,0.9,0.0,296.92,410.0,83537.02,0.0,13488.1,1.0,283.88,289.36,301.35,305.75,293.15,293.15,282.75,14805.34,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14550.47,0.0,1850.38,2275.33,0.0,2571.51,1.0,1.0,0.0,3.0,1.0,0.0
18694200.0,298.08,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.53,297.99,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.56,297.81,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.41,297.64,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.56,297.18,297.15,293.15,0.0,0.0,291.13,1.0,1.0,2.66,291.13,291.15,303.77,298.36,300.13,297.9,291.13,1.0,1.0,0.43,0.43,0.57,0.43,5.69,2.16,3.53,0.88,0.9,0.9,0.0,296.88,410.0,83090.34,0.0,13488.21,1.0,283.92,289.38,301.35,305.75,293.15,293.15,282.75,14762.88,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14606.21,0.0,1850.2,2275.33,0.0,2550.85,1.0,1.0,0.0,3.0,1.0,0.0
18694500.0,298.1,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.53,298.01,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.56,297.82,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.41,297.66,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.56,297.19,297.15,293.15,0.0,0.0,291.22,1.0,1.0,2.66,291.22,291.15,303.97,298.36,300.2,297.92,291.22,1.0,1.0,0.43,0.43,0.57,0.43,5.69,2.14,3.55,0.86,0.91,0.91,0.0,296.85,410.0,81349.05,0.0,13488.31,1.0,284.15,289.48,301.33,305.59,293.15,293.15,283.05,14572.71,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14180.5,0.0,1849.4,2275.33,0.0,2507.1,1.0,1.0,0.0,3.0,1.0,0.0
