time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18694800.0,298.12,297.15,293.15,0.0,0.0,291.02,1.0,1.0,0.53,298.02,297.15,293.15,0.0,0.0,291.02,1.0,1.0,0.56,297.82,297.15,293.15,0.0,0.0,291.02,1.0,1.0,0.41,297.67,297.15,293.15,0.0,0.0,291.02,1.0,1.0,0.56,297.2,297.15,293.15,0.0,0.0,291.02,1.0,1.0,2.66,291.02,291.15,304.15,298.36,300.26,297.93,291.02,1.0,1.0,0.42,0.42,0.58,0.42,5.69,2.13,3.57,0.85,0.89,0.89,0.0,296.83,410.0,84659.98,0.0,13488.39,1.0,283.66,289.23,301.38,305.92,293.15,293.15,282.45,15448.41,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14961.24,0.0,1853.06,2275.33,0.0,2597.34,1.0,1.0,0.0,3.0,1.0,0.0
18695100.0,298.15,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.53,298.05,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.56,297.84,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.41,297.68,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.56,297.21,297.15,293.15,0.0,0.0,291.17,1.0,1.0,2.66,291.17,291.15,304.3,298.36,300.32,297.95,291.16,1.0,1.0,0.42,0.42,0.58,0.42,5.69,2.11,3.58,0.83,0.9,0.9,0.0,296.81,410.0,82460.02,0.0,13488.44,1.0,283.97,289.4,301.38,305.81,293.15,293.15,282.75,14593.24,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14699.95,0.0,1849.49,2275.33,0.0,2518.68,1.0,1.0,0.0,3.0,1.0,0.0
18695400.0,298.14,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.53,298.04,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.56,297.82,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.41,297.67,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.56,297.2,297.15,293.15,0.0,0.0,291.13,1.0,1.0,2.66,291.13,291.15,304.43,298.37,300.35,297.94,291.13,1.0,1.0,0.42,0.42,0.58,0.42,5.69,2.1,3.59,0.82,0.9,0.9,0.0,296.8,410.0,82705.27,0.0,13488.49,1.0,283.92,289.35,301.35,305.73,293.15,293.15,282.75,15071.41,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14556.95,0.0,1851.49,2275.33,0.0,2539.47,1.0,1.0,0.0,3.0,1.0,0.0
18695700.0,298.16,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.53,298.06,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.56,297.83,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.41,297.69,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.56,297.21,297.15,293.15,0.0,0.0,291.22,1.0,1.0,2.66,291.22,291.15,304.54,298.37,300.38,297.96,291.22,1.0,1.0,0.42,0.42,0.58,0.42,5.69,2.09,3.6,0.81,0.91,0.91,0.0,296.78,410.0,81097.77,0.0,13488.52,1.0,284.15,289.46,301.35,305.62,293.15,293.15,283.05,14598.78,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14170.28,0.0,1849.51,2275.33,0.0,2497.47,1.0,1.0,0.0,3.0,1.0,0.0
18696000.0,298.16,297.15,293.15,0.0,0.0,291.02,1.0,1.0,0.53,298.06,297.15,293.15,0.0,0.0,291.02,1.0,1.0,0.56,297.82,297.15,293.15,0.0,0.0,291.02,1.0,1.0,0.41,297.68,297.15,293.15,0.0,0.0,291.02,1.0,1.0,0.56,297.2,297.15,293.15,0.0,0.0,291.02,1.0,1.0,2.66,291.02,291.15,304.63,298.38,300.4,297.96,291.02,1.0,1.0,0.42,0.42,0.58,0.42,5.69,2.08,3.61,0.8,0.89,0.89,0.0,296.77,410.0,84436.66,0.0,13488.55,1.0,283.66,289.22,301.4,305.93,293.15,293.15,282.45,15509.81,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14941.9,0.0,1853.32,2275.33,0.0,2584.54,1.0,1.0,0.0,3.0,1.0,0.0
18696300.0,298.18,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.53,298.08,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.56,297.83,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.41,297.69,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.56,297.2,297.15,293.15,0.0,0.0,291.16,1.0,1.0,2.66,291.16,291.15,304.71,298.39,300.43,297.97,291.16,1.0,1.0,0.42,0.42,0.58,0.42,5.69,2.07,3.62,0.79,0.9,0.9,0.0,296.77,410.0,82269.91,0.0,13488.57,1.0,283.97,289.39,301.41,305.82,293.15,293.15,282.75,14655.02,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14689.99,0.0,1849.75,2275.33,0.0,2503.21,1.0,1.0,0.0,3.0,1.0,0.0
18696600.0,298.18,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.53,298.09,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.56,297.83,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.41,297.69,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.56,297.2,297.15,293.15,0.0,0.0,291.14,1.0,1.0,2.66,291.14,291.15,304.77,298.4,300.45,297.98,291.14,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.07,3.62,0.79,0.9,0.9,0.0,296.76,410.0,82574.34,0.0,13488.58,1.0,283.93,289.36,301.42,305.83,293.15,293.15,282.75,14770.24,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14622.23,0.0,1850.23,2275.33,0.0,2519.48,1.0,1.0,0.0,3.0,1.0,0.0
18696900.0,298.18,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.53,298.09,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.56,297.82,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.41,297.68,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.56,297.19,297.15,293.15,0.0,0.0,291.22,1.0,1.0,2.66,291.22,291.15,304.83,298.42,300.46,297.97,291.22,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.06,3.63,0.78,0.91,0.91,0.0,296.76,410.0,81003.1,0.0,13488.58,1.0,284.15,289.45,301.38,305.63,293.15,293.15,283.05,14656.77,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14165.87,0.0,1849.76,2275.33,0.0,2477.55,1.0,1.0,0.0,3.0,1.0,0.0
18697200.0,298.2,297.15,293.15,0.0,0.0,291.25,1.0,1.0,0.53,298.11,297.15,293.15,0.0,0.0,291.25,1.0,1.0,0.56,297.83,297.15,293.15,0.0,0.0,291.25,1.0,1.0,0.41,297.7,297.15,293.15,0.0,0.0,291.25,1.0,1.0,0.56,297.2,297.15,293.15,0.0,0.0,291.25,1.0,1.0,2.66,291.25,291.15,304.89,298.44,300.49,297.98,291.25,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.06,3.64,0.78,0.91,0.91,0.0,296.75,410.0,80808.81,0.0,13488.59,1.0,284.19,289.49,301.42,305.69,293.15,293.15,283.05,14267.24,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14278.62,0.0,1848.13,2275.33,0.0,2458.29,1.0,1.0,0.0,3.0,1.0,0.0
18697500.0,298.18,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.53,298.11,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.56,297.81,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.41,297.68,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.56,297.18,297.15,293.15,0.0,0.0,291.11,1.0,1.0,2.66,291.11,291.15,304.95,298.46,300.49,297.97,291.11,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.05,3.64,0.77,0.9,0.9,0.0,296.75,410.0,82925.98,0.0,13488.59,1.0,283.88,289.32,301.44,305.81,293.15,293.15,282.75,15145.19,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14516.6,0.0,1851.79,2275.33,0.0,2526.8,1.0,1.0,0.0,3.0,1.0,0.0
18697800.0,298.19,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.53,298.13,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.56,297.82,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.41,297.69,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.56,297.19,297.15,293.15,0.0,0.0,291.15,1.0,1.0,2.66,291.15,291.15,305.01,298.48,300.52,297.99,291.15,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.05,3.65,0.77,0.9,0.9,0.0,296.75,410.0,82629.86,0.0,13488.59,1.0,283.93,289.36,301.49,305.91,293.15,293.15,282.75,14711.04,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14663.27,0.0,1849.98,2275.33,0.0,2497.79,1.0,1.0,0.0,3.0,1.0,0.0
18698100.0,298.19,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.53,298.13,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.56,297.81,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.41,297.69,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.56,297.17,297.15,293.15,0.0,0.0,291.23,1.0,1.0,2.66,291.23,291.15,305.07,298.5,300.53,297.98,291.24,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.04,3.65,0.76,0.91,0.91,0.0,296.75,410.0,81143.52,0.0,13488.59,1.0,284.15,289.46,301.46,305.71,293.15,293.15,283.05,14543.63,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14219.78,0.0,1849.28,2275.33,0.0,2456.84,1.0,1.0,0.0,3.0,1.0,0.0
18698400.0,298.18,297.15,293.15,0.0,0.0,291.05,1.0,1.0,0.53,298.14,297.15,293.15,0.0,0.0,291.05,1.0,1.0,0.56,297.81,297.15,293.15,0.0,0.0,291.05,1.0,1.0,0.41,297.69,297.15,293.15,0.0,0.0,291.05,1.0,1.0,0.56,297.17,297.15,293.15,0.0,0.0,291.05,1.0,1.0,2.66,291.05,291.15,305.15,298.52,300.56,297.98,291.05,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.04,3.65,0.76,0.89,0.89,0.0,296.74,410.0,84544.38,0.0,13488.6,1.0,283.66,289.23,301.54,306.07,293.15,293.15,282.45,15339.03,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15027.94,0.0,1852.6,2275.33,0.0,2544.18,1.0,1.0,0.0,3.0,1.0,0.0
18698700.0,298.19,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.53,298.16,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.56,297.82,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.41,297.7,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.56,297.18,297.15,293.15,0.0,0.0,291.19,1.0,1.0,2.66,291.19,291.15,305.23,298.54,300.59,298.0,291.19,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.04,3.66,0.76,0.91,0.91,0.0,296.74,410.0,82456.1,0.0,13488.62,1.0,283.97,289.4,301.55,305.98,293.15,293.15,282.75,14407.82,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14790.36,0.0,1848.72,2275.33,0.0,2465.92,1.0,1.0,0.0,3.0,1.0,0.0
18699000.0,298.17,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.53,298.15,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.56,297.81,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.41,297.7,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.56,297.16,297.15,293.15,0.0,0.0,291.16,1.0,1.0,2.66,291.16,291.15,305.32,298.55,300.61,297.98,291.16,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.03,3.66,0.75,0.9,0.9,0.0,296.73,410.0,82809.91,0.0,13488.64,1.0,283.92,289.36,301.53,305.92,293.15,293.15,282.75,14763.67,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14664.89,0.0,1850.2,2275.33,0.0,2486.38,1.0,1.0,0.0,3.0,1.0,0.0
18699300.0,298.17,297.15,293.15,0.0,0.0,291.25,1.0,1.0,0.53,298.16,297.15,293.15,0.0,0.0,291.25,1.0,1.0,0.56,297.81,297.15,293.15,0.0,0.0,291.25,1.0,1.0,0.41,297.7,297.15,293.15,0.0,0.0,291.25,1.0,1.0,0.56,297.16,297.15,293.15,0.0,0.0,291.25,1.0,1.0,2.66,291.25,291.15,305.4,298.56,300.64,297.99,291.25,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.03,3.66,0.75,0.91,0.91,0.0,296.73,410.0,81313.57,0.0,13488.65,1.0,284.16,289.48,301.53,305.78,293.15,293.15,283.05,14478.06,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14273.91,0.0,1849.01,2275.33,0.0,2442.29,1.0,1.0,0.0,3.0,1.0,0.0
18699600.0,298.16,297.15,293.15,0.0,0.0,291.06,1.0,1.0,0.53,298.17,297.15,293.15,0.0,0.0,291.06,1.0,1.0,0.56,297.81,297.15,293.15,0.0,0.0,291.06,1.0,1.0,0.41,297.71,297.15,293.15,0.0,0.0,291.06,1.0,1.0,0.56,297.16,297.15,293.15,0.0,0.0,291.06,1.0,1.0,2.66,291.06,291.15,305.48,298.57,300.67,297.99,291.06,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.03,3.66,0.75,0.89,0.89,0.0,296.72,410.0,84701.59,0.0,13488.67,1.0,283.66,289.24,301.59,306.13,293.15,293.15,282.45,15227.5,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15075.59,0.0,1852.14,2275.33,0.0,2533.69,1.0,1.0,0.0,3.0,1.0,0.0
18699900.0,298.14,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.53,298.17,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.56,297.8,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.41,297.7,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.56,297.15,297.15,293.15,0.0,0.0,291.14,1.0,1.0,2.66,291.14,291.15,305.57,298.58,300.69,297.98,291.14,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.03,3.66,0.75,0.9,0.9,0.0,296.72,410.0,83124.08,0.0,13488.69,1.0,283.88,289.33,301.56,305.94,293.15,293.15,282.75,15038.84,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14600.26,0.0,1851.35,2275.33,0.0,2494.23,1.0,1.0,0.0,3.0,1.0,0.0
18700200.0,298.14,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.53,298.17,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.56,297.8,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.41,297.71,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.56,297.14,297.15,293.15,0.0,0.0,291.17,1.0,1.0,2.66,291.17,291.15,305.65,298.59,300.72,297.98,291.17,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.03,3.67,0.75,0.9,0.9,0.0,296.71,410.0,82815.02,0.0,13488.7,1.0,283.92,289.36,301.57,305.96,293.15,293.15,282.75,14871.26,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14687.67,0.0,1850.65,2275.33,0.0,2473.1,1.0,1.0,0.0,3.0,1.0,0.0
18700500.0,298.14,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.53,298.19,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.56,297.81,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.41,297.72,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.56,297.15,297.15,293.15,0.0,0.0,291.1,1.0,1.0,2.66,291.1,291.15,305.73,298.61,300.75,297.99,291.1,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.02,3.67,0.74,0.9,0.9,0.0,296.71,410.0,84414.66,0.0,13488.71,1.0,283.7,289.27,301.64,306.2,293.15,293.15,282.45,14916.22,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15190.46,0.0,1850.84,2275.33,0.0,2506.84,1.0,1.0,0.0,3.0,1.0,0.0
18700800.0,298.12,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.53,298.19,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.56,297.8,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.41,297.71,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.56,297.14,297.15,293.15,0.0,0.0,291.08,1.0,1.0,2.66,291.08,291.15,305.82,298.63,300.77,297.98,291.08,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.02,3.67,0.74,0.89,0.89,0.0,296.71,410.0,84701.77,0.0,13488.7,1.0,283.66,289.24,301.64,306.18,293.15,293.15,282.45,15222.81,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15103.12,0.0,1852.12,2275.33,0.0,2513.08,1.0,1.0,0.0,3.0,1.0,0.0
18701100.0,298.11,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.53,298.19,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.56,297.8,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.41,297.71,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.56,297.13,297.15,293.15,0.0,0.0,291.16,1.0,1.0,2.66,291.17,291.15,305.9,298.66,300.8,297.98,291.17,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.02,3.67,0.74,0.9,0.9,0.0,296.71,410.0,83357.34,0.0,13488.69,1.0,283.89,289.35,301.64,306.03,293.15,293.15,282.75,14944.95,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14673.03,0.0,1850.96,2275.33,0.0,2471.6,1.0,1.0,0.0,3.0,1.0,0.0
18701400.0,298.11,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.53,298.2,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.56,297.8,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.41,297.72,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.56,297.13,297.15,293.15,0.0,0.0,291.2,1.0,0.99,2.66,291.2,291.15,305.98,298.7,300.83,297.98,291.2,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.02,3.67,0.74,0.9,0.9,0.0,296.72,410.0,83229.85,0.0,13488.67,1.0,283.93,289.39,301.68,306.08,293.15,293.15,282.75,14663.05,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14794.07,0.0,1849.78,2275.33,0.0,2445.23,1.0,1.0,0.0,3.0,1.0,0.0
18701700.0,298.11,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.53,298.21,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.56,297.8,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.41,297.72,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.56,297.13,297.15,293.15,0.0,0.0,291.14,1.0,0.99,2.66,291.14,291.15,306.07,298.75,300.86,297.99,291.13,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.02,3.67,0.74,0.9,0.9,0.0,296.72,410.0,84816.18,0.0,13488.65,1.0,283.71,289.3,301.76,306.33,293.15,293.15,282.45,14840.06,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15302.38,0.0,1850.52,2275.33,0.0,2465.46,1.0,1.0,0.0,3.0,1.0,0.0
18702000.0,298.1,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.53,298.23,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.56,297.8,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.41,297.72,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.56,297.13,297.15,293.15,0.0,0.0,291.13,1.0,0.99,2.66,291.13,291.15,306.15,298.81,300.89,297.99,291.13,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.02,3.67,0.74,0.9,0.9,0.0,296.73,410.0,85277.47,0.0,13488.61,1.0,283.67,289.28,301.83,306.38,293.15,293.15,282.45,14922.23,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15276.8,0.0,1850.86,2275.33,0.0,2465.6,1.0,1.0,0.0,3.0,1.0,0.0
18702300.0,298.09,297.15,293.15,0.0,0.0,291.06,1.0,1.0,0.53,298.24,297.15,293.15,0.0,0.0,291.06,1.0,1.0,0.56,297.8,297.15,293.15,0.0,0.0,291.06,1.0,1.0,0.41,297.72,297.15,293.15,0.0,0.0,291.06,1.0,1.0,0.56,297.13,297.15,293.15,0.0,0.0,291.06,1.0,0.98,2.66,291.06,291.15,306.22,298.88,300.92,297.99,291.06,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.02,3.67,0.74,0.89,0.89,0.0,296.74,410.0,87067.33,0.0,13488.58,1.0,283.44,289.18,301.91,306.61,293.15,293.15,282.15,15107.43,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15808.28,0.0,1851.64,2275.33,0.0,2489.93,1.0,1.0,0.0,3.0,1.0,0.0
18702600.0,298.09,297.15,293.15,0.0,0.0,291.27,1.0,1.0,0.53,298.26,297.15,293.15,0.0,0.0,291.27,1.0,1.0,0.56,297.8,297.15,293.15,0.0,0.0,291.27,1.0,1.0,0.41,297.72,297.15,293.15,0.0,0.0,291.27,1.0,1.0,0.56,297.12,297.15,293.15,0.0,0.0,291.27,1.0,0.98,2.66,291.27,291.15,306.25,298.93,300.93,297.99,291.27,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.02,3.67,0.74,0.91,0.91,0.0,296.74,410.0,83907.16,0.0,13488.54,1.0,283.94,289.44,301.91,306.34,293.15,293.15,282.75,14229.37,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14997.87,0.0,1847.97,2275.33,0.0,2392.34,1.0,1.0,0.0,3.0,1.0,0.0
18702900.0,298.07,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.53,298.27,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.56,297.79,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.41,297.72,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.56,297.11,297.15,293.15,0.0,0.0,291.14,1.0,0.97,2.66,291.14,291.15,306.27,298.97,300.93,297.99,291.14,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.02,3.67,0.74,0.9,0.9,0.0,296.75,410.0,86148.2,0.0,13488.51,1.0,283.63,289.27,301.96,306.5,293.15,293.15,282.45,14968.08,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15299.04,0.0,1851.05,2275.33,0.0,2455.88,1.0,1.0,0.0,3.0,1.0,0.0
18703200.0,298.06,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.53,298.28,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.56,297.79,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.41,297.72,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.56,297.11,297.15,293.15,0.0,0.0,291.17,1.0,0.96,2.66,291.17,291.15,306.26,299.01,300.93,297.99,291.17,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.02,3.67,0.74,0.9,0.9,0.0,296.76,410.0,85955.04,0.0,13488.47,1.0,283.67,289.31,301.99,306.55,293.15,293.15,282.45,14773.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15410.9,0.0,1850.24,2275.33,0.0,2432.41,1.0,1.0,0.0,3.0,1.0,0.0
18703500.0,298.06,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.53,298.3,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.56,297.78,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.41,297.72,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.56,297.11,297.15,293.15,0.0,0.0,291.1,1.0,0.96,2.66,291.1,291.15,306.23,299.03,300.92,297.99,291.1,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.02,3.67,0.74,0.89,0.89,0.0,296.77,410.0,87530.02,0.0,13488.44,1.0,283.45,289.22,302.05,306.76,293.15,293.15,282.15,15094.58,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15940.16,0.0,1851.58,2275.33,0.0,2459.22,1.0,1.0,0.0,3.0,1.0,0.0
18703800.0,298.06,297.15,293.15,0.0,0.0,291.3,1.0,1.0,0.53,298.32,297.15,293.15,0.0,0.0,291.3,1.0,1.0,0.56,297.79,297.15,293.15,0.0,0.0,291.3,1.0,1.0,0.41,297.73,297.15,293.15,0.0,0.0,291.3,1.0,1.0,0.56,297.11,297.15,293.15,0.0,0.0,291.3,1.0,0.95,2.66,291.3,291.15,306.18,299.05,300.91,298.0,291.3,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.02,3.67,0.74,0.91,0.91,0.0,296.77,410.0,84248.84,0.0,13488.41,1.0,283.94,289.46,302.03,306.49,293.15,293.15,282.75,14156.97,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15106.48,0.0,1847.67,2275.33,0.0,2372.38,1.0,1.0,0.0,3.0,1.0,0.0
18704100.0,298.03,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.53,298.32,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.56,297.78,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.41,297.72,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.56,297.1,297.15,293.15,0.0,0.0,291.16,1.0,0.94,2.66,291.16,291.15,306.13,299.06,300.88,297.99,291.17,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.02,3.67,0.74,0.9,0.9,0.0,296.78,410.0,86477.88,0.0,13488.37,1.0,283.63,289.3,302.05,306.61,293.15,293.15,282.45,14867.1,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15393.79,0.0,1850.63,2275.33,0.0,2441.71,1.0,1.0,0.0,3.0,1.0,0.0
18704400.0,298.02,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.53,298.33,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.56,297.77,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.41,297.71,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.56,297.1,297.15,293.15,0.0,0.0,291.19,1.0,0.93,2.66,291.19,291.15,306.07,299.07,300.86,297.99,291.19,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.02,3.67,0.74,0.9,0.9,0.0,296.79,410.0,86227.3,0.0,13488.34,1.0,283.67,289.33,302.06,306.63,293.15,293.15,282.45,14666.23,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15486.97,0.0,1849.79,2275.33,0.0,2422.34,1.0,1.0,0.0,3.0,1.0,0.0
18704700.0,298.0,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.53,298.33,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.56,297.77,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.41,297.71,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.56,297.09,297.15,293.15,0.0,0.0,291.11,1.0,0.92,2.66,291.11,291.15,306.01,299.09,300.84,297.98,291.1,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.02,3.68,0.74,0.89,0.89,0.0,296.79,410.0,87756.9,0.0,13488.31,1.0,283.45,289.23,302.1,306.83,293.15,293.15,282.15,14981.98,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16004.62,0.0,1851.11,2275.33,0.0,2451.07,1.0,1.0,0.0,3.0,1.0,0.0
18705000.0,297.99,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.53,298.33,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.56,297.76,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.41,297.7,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.56,297.08,297.15,293.15,0.0,0.0,291.08,1.0,0.91,2.66,291.08,291.15,305.95,299.1,300.81,297.97,291.08,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.02,3.68,0.74,0.89,0.89,0.0,296.8,410.0,88038.89,0.0,13488.28,1.0,283.41,289.2,302.11,306.83,293.15,293.15,282.15,15283.27,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15923.8,0.0,1852.37,2275.33,0.0,2463.29,1.0,1.0,0.0,3.0,1.0,0.0
18705300.0,297.97,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.53,298.32,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.56,297.75,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.41,297.7,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.56,297.08,297.15,293.15,0.0,0.0,291.16,1.0,0.9,2.66,291.16,291.15,305.9,299.11,300.78,297.97,291.16,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.02,3.68,0.74,0.9,0.9,0.0,296.81,410.0,86557.87,0.0,13488.25,1.0,283.63,289.31,302.09,306.66,293.15,293.15,282.45,15038.8,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15426.23,0.0,1851.35,2275.33,0.0,2428.78,1.0,1.0,0.0,3.0,1.0,0.0
18705600.0,297.96,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.53,298.32,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.56,297.75,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.41,297.7,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.56,297.07,297.15,293.15,0.0,0.0,291.19,1.0,0.88,2.66,291.19,291.15,305.85,299.13,300.76,297.96,291.19,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.02,3.68,0.74,0.9,0.9,0.0,296.81,410.0,86335.52,0.0,13488.23,1.0,283.67,289.34,302.11,306.69,293.15,293.15,282.45,14820.22,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15527.4,0.0,1850.44,2275.33,0.0,2409.05,1.0,1.0,0.0,3.0,1.0,0.0
18705900.0,297.95,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.53,298.31,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.56,297.74,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.41,297.69,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.56,297.07,297.15,293.15,0.0,0.0,291.12,1.0,0.87,2.66,291.12,291.15,305.8,299.14,300.74,297.95,291.11,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.02,3.68,0.74,0.9,0.9,0.0,296.82,410.0,87965.95,0.0,13488.2,1.0,283.45,289.25,302.17,306.94,293.15,293.15,282.15,14839.16,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16084.33,0.0,1850.52,2275.33,0.0,2440.78,1.0,1.0,0.0,3.0,1.0,0.0
18706200.0,297.92,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.53,298.28,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.56,297.72,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.41,297.67,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.56,297.05,297.15,293.15,0.0,0.0,291.08,1.0,0.85,2.66,291.08,291.15,305.75,299.16,300.7,297.92,291.08,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.02,3.68,0.74,0.89,0.89,0.0,296.83,410.0,88234.87,0.0,13488.17,1.0,283.41,289.22,302.17,306.9,293.15,293.15,282.15,15153.05,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15986.52,0.0,1851.83,2275.33,0.0,2450.79,1.0,1.0,0.0,3.0,1.0,0.0
18706500.0,297.9,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.53,298.25,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.56,297.71,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.41,297.66,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.56,297.03,297.15,293.15,0.0,0.0,291.16,1.0,0.83,2.66,291.16,291.15,305.68,299.17,300.67,297.91,291.16,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,0.9,0.9,0.0,296.83,410.0,86721.95,0.0,13488.15,1.0,283.63,289.32,302.15,306.73,293.15,293.15,282.45,14922.44,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15480.5,0.0,1850.86,2275.33,0.0,2416.87,1.0,1.0,0.0,3.0,1.0,0.0
18706800.0,297.89,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.53,298.23,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.56,297.7,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.41,297.65,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.56,297.02,297.15,293.15,0.0,0.0,291.18,1.0,0.81,2.66,291.18,291.15,305.61,299.17,300.64,297.89,291.18,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,0.9,0.9,0.0,296.84,410.0,86449.16,0.0,13488.12,1.0,283.67,289.35,302.16,306.75,293.15,293.15,282.45,14737.37,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15570.89,0.0,1850.09,2275.33,0.0,2399.75,1.0,1.0,0.0,3.0,1.0,0.0
18707100.0,297.87,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.53,298.21,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.56,297.69,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.41,297.64,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.56,297.02,297.15,293.15,0.0,0.0,291.1,1.0,0.79,2.66,291.1,291.15,305.54,299.18,300.6,297.88,291.1,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,0.89,0.89,0.0,296.84,410.0,87950.9,0.0,13488.1,1.0,283.45,289.25,302.2,306.94,293.15,293.15,282.15,15082.54,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16085.88,0.0,1851.53,2275.33,0.0,2429.03,1.0,1.0,0.0,3.0,1.0,0.0
18707400.0,297.87,297.15,293.15,0.0,0.0,291.3,1.0,1.0,0.53,298.2,297.15,293.15,0.0,0.0,291.3,1.0,1.0,0.56,297.69,297.15,293.15,0.0,0.0,291.3,1.0,1.0,0.41,297.65,297.15,293.15,0.0,0.0,291.3,1.0,1.0,0.56,297.02,297.15,293.15,0.0,0.0,291.3,1.0,0.76,2.66,291.3,291.15,305.47,299.19,300.57,297.88,291.3,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,0.91,0.91,0.0,296.85,410.0,84601.48,0.0,13488.08,1.0,283.95,289.49,302.16,306.65,293.15,293.15,282.75,14180.48,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15225.01,0.0,1847.77,2275.33,0.0,2344.87,1.0,1.0,0.0,3.0,1.0,0.0
18707700.0,297.85,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.53,298.18,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.56,297.68,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.41,297.63,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.56,297.0,297.15,293.15,0.0,0.0,291.15,1.0,0.74,2.66,291.15,291.15,305.4,299.19,300.53,297.86,291.16,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,0.9,0.9,0.0,296.85,410.0,86785.51,0.0,13488.06,1.0,283.64,289.32,302.18,306.76,293.15,293.15,282.45,14934.81,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15504.16,0.0,1850.92,2275.33,0.0,2413.79,1.0,1.0,0.0,3.0,1.0,0.0
18708000.0,297.83,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.53,298.17,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.56,297.67,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.41,297.62,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.56,296.99,297.15,293.15,0.0,0.0,291.18,1.0,0.71,2.66,291.18,291.15,305.33,299.2,300.5,297.84,291.18,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,0.9,0.9,0.0,296.86,410.0,86499.29,0.0,13488.04,1.0,283.67,289.35,302.18,306.77,293.15,293.15,282.45,14775.35,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15589.63,0.0,1850.25,2275.33,0.0,2394.83,1.0,1.0,0.0,3.0,1.0,0.0
18708300.0,297.83,297.15,293.15,0.0,0.0,291.26,1.0,1.0,0.53,298.16,297.15,293.15,0.0,0.0,291.26,1.0,1.0,0.56,297.67,297.15,293.15,0.0,0.0,291.26,1.0,1.0,0.41,297.62,297.15,293.15,0.0,0.0,291.26,1.0,1.0,0.56,296.98,297.15,293.15,0.0,0.0,291.26,1.0,0.68,2.66,291.26,291.15,305.27,299.2,300.48,297.84,291.27,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,0.91,0.91,0.0,296.86,410.0,84918.53,0.0,13488.02,1.0,283.91,289.47,302.17,306.64,293.15,293.15,282.75,14463.59,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15144.71,0.0,1848.95,2275.33,0.0,2355.69,1.0,1.0,0.0,3.0,1.0,0.0
18708600.0,297.81,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.53,298.16,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.56,297.66,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.41,297.62,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.56,296.98,297.15,293.15,0.0,0.0,291.07,1.0,0.65,2.66,291.07,291.15,305.22,299.21,300.46,297.83,291.07,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,0.89,0.89,0.0,296.86,410.0,88386.73,0.0,13488.01,1.0,283.42,289.23,302.23,306.98,293.15,293.15,282.15,15182.85,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16045.56,0.0,1851.95,2275.33,0.0,2439.64,1.0,1.0,0.0,3.0,1.0,0.0
18708900.0,297.8,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.53,298.15,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.56,297.66,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.41,297.61,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.56,296.97,297.15,293.15,0.0,0.0,291.15,1.0,0.62,2.66,291.15,291.15,305.18,299.23,300.44,297.82,291.16,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,0.9,0.9,0.0,296.87,410.0,86886.73,0.0,13487.99,1.0,283.64,289.33,302.21,306.8,293.15,293.15,282.45,14973.52,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15535.6,0.0,1851.08,2275.33,0.0,2402.57,1.0,1.0,0.0,3.0,1.0,0.0
18709200.0,297.79,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.54,298.15,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.56,297.66,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.42,297.61,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.56,296.96,297.15,293.15,0.0,0.0,291.18,1.0,0.59,2.65,291.18,291.15,305.15,299.25,300.43,297.82,291.18,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,0.9,0.9,0.0,297.76,410.0,86652.34,0.0,13483.71,1.0,283.68,289.37,302.23,306.83,293.15,293.15,282.45,14775.16,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15636.85,0.0,1850.25,2275.33,0.0,2382.46,1.0,1.0,0.0,3.0,1.0,0.0
18709500.0,297.78,297.15,293.15,0.0,0.0,291.27,1.0,1.0,0.56,298.15,297.15,293.15,0.0,0.0,291.27,1.0,1.0,0.59,297.67,297.15,293.15,0.0,0.0,291.27,1.0,1.0,0.44,297.61,297.15,293.15,0.0,0.0,291.27,1.0,1.0,0.59,297.01,297.15,293.15,0.0,0.0,291.27,0.97,0.56,2.53,291.27,291.15,305.15,299.27,300.43,297.82,291.27,1.0,1.0,0.41,0.41,0.59,0.41,5.67,2.01,3.66,0.74,0.91,0.91,0.0,305.26,410.0,85070.98,0.0,13450.26,1.0,283.91,289.48,302.23,306.7,293.15,293.15,282.75,14457.75,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15196.45,0.0,1848.92,2275.33,0.0,2340.36,1.0,1.0,0.0,3.0,1.0,0.0
18709800.0,297.76,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.58,298.15,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.61,297.67,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.45,297.59,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.61,297.04,297.15,293.15,0.0,0.0,291.08,0.95,0.54,2.45,291.08,291.15,305.2,299.29,300.44,297.82,291.08,1.0,1.0,0.41,0.41,0.59,0.41,5.66,2.01,3.65,0.74,0.89,0.89,0.0,310.69,410.0,88527.91,0.0,13425.56,1.0,283.42,289.24,302.31,307.06,293.15,293.15,282.15,15166.23,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16106.39,0.0,1851.88,2275.33,0.0,2421.33,1.0,1.0,0.0,3.0,1.0,0.0
18710100.0,297.74,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.6,298.14,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.63,297.66,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.47,297.58,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.63,297.06,297.15,293.15,0.0,0.0,291.16,0.93,0.53,2.37,291.16,291.15,305.28,299.31,300.47,297.8,291.16,1.0,1.0,0.41,0.41,0.59,0.41,5.65,2.0,3.64,0.74,0.9,0.9,0.0,315.71,410.0,87009.66,0.0,13402.55,1.0,283.64,289.34,302.29,306.88,293.15,293.15,282.45,14947.64,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15594.75,0.0,1850.97,2275.33,0.0,2382.75,1.0,1.0,0.0,3.0,1.0,0.0
18710400.0,297.73,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.61,298.15,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.64,297.67,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.48,297.57,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.64,297.08,297.15,293.15,0.0,0.0,291.19,0.91,0.51,2.31,291.19,291.15,305.38,299.32,300.5,297.8,291.19,1.0,1.0,0.41,0.41,0.59,0.41,5.64,2.0,3.63,0.74,0.9,0.9,0.0,319.74,410.0,86760.75,0.0,13383.9,1.0,283.68,289.38,302.31,306.92,293.15,293.15,282.45,14734.08,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15694.73,0.0,1850.08,2275.33,0.0,2362.84,1.0,1.0,0.0,3.0,1.0,0.0
18710700.0,297.72,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.62,298.15,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.65,297.68,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.48,297.56,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.65,297.09,297.15,293.15,0.0,0.0,291.11,0.9,0.5,2.27,291.11,291.15,305.5,299.34,300.55,297.8,291.11,1.0,1.0,0.41,0.41,0.59,0.41,5.63,2.0,3.63,0.74,0.89,0.89,0.0,322.88,410.0,88296.41,0.0,13369.32,1.0,283.46,289.28,302.36,307.12,293.15,293.15,282.15,15020.68,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16227.11,0.0,1851.27,2275.33,0.0,2389.81,1.0,1.0,0.0,3.0,1.0,0.0
18711000.0,297.71,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.63,298.15,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.66,297.68,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.49,297.56,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.66,297.11,297.15,293.15,0.0,0.0,291.09,0.89,0.49,2.23,291.09,291.15,305.62,299.35,300.6,297.8,291.09,1.0,1.0,0.41,0.41,0.59,0.41,5.62,2.0,3.62,0.74,0.89,0.89,0.0,325.32,410.0,88589.34,0.0,13357.89,1.0,283.42,289.25,302.37,307.12,293.15,293.15,282.15,15270.26,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16149.19,0.0,1852.32,2275.33,0.0,2401.43,1.0,1.0,0.0,3.0,1.0,0.0
18711300.0,297.7,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.64,298.16,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.67,297.7,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.49,297.56,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.67,297.12,297.15,293.15,0.0,0.0,291.18,0.88,0.49,2.21,291.18,291.15,305.75,299.37,300.65,297.8,291.18,1.0,1.0,0.41,0.41,0.59,0.41,5.62,2.0,3.62,0.74,0.9,0.9,0.0,327.17,410.0,87123.78,0.0,13349.22,1.0,283.64,289.35,302.35,306.95,293.15,293.15,282.45,14955.0,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15643.65,0.0,1851.0,2275.33,0.0,2368.81,1.0,1.0,0.0,3.0,1.0,0.0
18711600.0,297.7,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.64,298.17,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.67,297.71,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.5,297.56,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.67,297.13,297.15,293.15,0.0,0.0,291.21,0.88,0.48,2.19,291.21,291.15,305.87,299.37,300.7,297.81,291.21,1.0,1.0,0.41,0.41,0.59,0.41,5.62,2.0,3.61,0.74,0.9,0.9,0.0,328.46,410.0,86903.27,0.0,13343.18,1.0,283.68,289.39,302.36,306.98,293.15,293.15,282.45,14658.39,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15743.25,0.0,1849.76,2275.33,0.0,2352.99,1.0,1.0,0.0,3.0,1.0,0.0
18711900.0,297.7,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.64,298.18,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.68,297.73,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.5,297.57,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.68,297.14,297.15,293.15,0.0,0.0,291.14,0.88,0.48,2.18,291.14,291.15,305.98,299.38,300.74,297.82,291.13,1.0,1.0,0.41,0.41,0.59,0.41,5.61,2.0,3.61,0.74,0.9,0.9,0.0,329.33,410.0,88448.8,0.0,13339.09,1.0,283.46,289.29,302.4,307.17,293.15,293.15,282.15,14867.52,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16273.99,0.0,1850.63,2275.33,0.0,2383.34,1.0,1.0,0.0,3.0,1.0,0.0
18712200.0,297.69,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.64,298.18,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.68,297.74,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.5,297.56,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.68,297.14,297.15,293.15,0.0,0.0,291.12,0.87,0.48,2.17,291.12,291.15,306.07,299.38,300.78,297.82,291.12,1.0,1.0,0.41,0.41,0.59,0.41,5.61,2.0,3.61,0.74,0.9,0.9,0.0,329.97,410.0,88740.73,0.0,13336.07,1.0,283.42,289.26,302.4,307.16,293.15,293.15,282.15,15050.02,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16190.25,0.0,1851.4,2275.33,0.0,2397.87,1.0,1.0,0.0,3.0,1.0,0.0
18712500.0,297.69,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.65,298.19,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.68,297.76,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.5,297.56,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.68,297.14,297.15,293.15,0.0,0.0,291.2,0.87,0.48,2.16,291.2,291.15,306.13,299.39,300.8,297.83,291.2,1.0,1.0,0.41,0.41,0.59,0.41,5.61,2.01,3.61,0.74,0.9,0.9,0.0,330.43,410.0,87265.6,0.0,13333.91,1.0,283.64,289.36,302.37,306.98,293.15,293.15,282.45,14698.92,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15676.69,0.0,1849.93,2275.33,0.0,2367.78,1.0,1.0,0.0,3.0,1.0,0.0
18712800.0,297.69,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.65,298.2,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.68,297.79,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.5,297.57,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.68,297.15,297.15,293.15,0.0,0.0,291.23,0.87,0.48,2.16,291.23,291.15,306.15,299.39,300.82,297.84,291.23,1.0,1.0,0.41,0.41,0.59,0.41,5.61,2.01,3.61,0.74,0.91,0.91,0.0,330.68,410.0,87031.2,0.0,13332.73,1.0,283.68,289.39,302.37,307.0,293.15,293.15,282.45,14386.3,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15770.16,0.0,1848.63,2275.33,0.0,2353.83,1.0,1.0,0.0,3.0,1.0,0.0
18713100.0,297.68,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.65,298.2,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.68,297.81,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.5,297.57,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.68,297.15,297.15,293.15,0.0,0.0,291.15,0.87,0.48,2.15,291.15,291.15,306.15,299.39,300.82,297.84,291.15,1.0,1.0,0.41,0.41,0.59,0.41,5.61,2.01,3.6,0.75,0.9,0.9,0.0,330.82,410.0,88565.03,0.0,13332.09,1.0,283.46,289.29,302.4,307.18,293.15,293.15,282.15,14576.12,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16296.96,0.0,1849.42,2275.33,0.0,2385.18,1.0,1.0,0.0,3.0,1.0,0.0
18713400.0,297.65,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.65,298.19,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.68,297.8,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.51,297.55,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.68,297.13,297.15,293.15,0.0,0.0,291.11,0.87,0.47,2.14,291.11,291.15,306.15,299.39,300.81,297.82,291.11,1.0,1.0,0.41,0.41,0.59,0.41,5.61,2.01,3.6,0.75,0.89,0.89,0.0,331.64,410.0,88811.72,0.0,13328.21,1.0,283.41,289.24,302.37,307.1,293.15,293.15,282.15,15123.76,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16135.19,0.0,1851.7,2275.33,0.0,2400.05,1.0,1.0,0.0,3.0,1.0,0.0
18713700.0,297.66,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.65,298.2,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.68,297.83,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.51,297.56,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.68,297.14,297.15,293.15,0.0,0.0,291.2,0.87,0.47,2.14,291.2,291.15,306.15,299.39,300.82,297.84,291.2,1.0,1.0,0.41,0.41,0.59,0.41,5.61,2.01,3.6,0.75,0.9,0.9,0.0,331.96,410.0,87255.85,0.0,13326.68,1.0,283.64,289.36,302.37,306.98,293.15,293.15,282.45,14689.96,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15675.88,0.0,1849.89,2275.33,0.0,2366.89,1.0,1.0,0.0,3.0,1.0,0.0
18714000.0,297.66,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.65,298.2,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.69,297.86,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.51,297.56,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.69,297.15,297.15,293.15,0.0,0.0,291.23,0.87,0.47,2.14,291.23,291.15,306.15,299.39,300.83,297.85,291.23,1.0,1.0,0.41,0.41,0.59,0.41,5.61,2.01,3.6,0.75,0.91,0.91,0.0,331.99,410.0,87032.14,0.0,13326.52,1.0,283.68,289.39,302.37,307.0,293.15,293.15,282.45,14376.41,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15770.37,0.0,1848.59,2275.33,0.0,2353.79,1.0,1.0,0.0,3.0,1.0,0.0
18714300.0,297.65,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.65,298.21,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.69,297.88,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.51,297.56,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.69,297.15,297.15,293.15,0.0,0.0,291.15,0.87,0.47,2.14,291.15,291.15,306.15,299.39,300.83,297.85,291.15,1.0,1.0,0.41,0.41,0.59,0.41,5.61,2.01,3.6,0.75,0.9,0.9,0.0,331.98,410.0,88571.68,0.0,13326.6,1.0,283.46,289.29,302.4,307.18,293.15,293.15,282.15,14562.42,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16298.03,0.0,1849.36,2275.33,0.0,2385.3,1.0,1.0,0.0,3.0,1.0,0.0
18714600.0,297.62,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.65,298.19,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.69,297.88,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.51,297.54,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.69,297.13,297.15,293.15,0.0,0.0,291.11,0.87,0.47,2.13,291.11,291.15,306.15,299.39,300.82,297.83,291.11,1.0,1.0,0.41,0.41,0.59,0.41,5.61,2.01,3.6,0.75,0.89,0.89,0.0,332.72,410.0,88821.23,0.0,13323.09,1.0,283.41,289.24,302.37,307.1,293.15,293.15,282.15,15106.35,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16136.69,0.0,1851.63,2275.33,0.0,2400.24,1.0,1.0,0.0,3.0,1.0,0.0
18714900.0,297.63,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.65,298.19,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.69,297.91,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.51,297.55,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.69,297.14,297.15,293.15,0.0,0.0,291.2,0.86,0.47,2.12,291.2,291.15,306.15,299.39,300.83,297.85,291.2,1.0,1.0,0.41,0.41,0.59,0.41,5.61,2.01,3.6,0.75,0.91,0.91,0.0,333.02,410.0,87266.8,0.0,13321.66,1.0,283.64,289.36,302.37,306.98,293.15,293.15,282.45,14671.27,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15677.53,0.0,1849.82,2275.33,0.0,2367.14,1.0,1.0,0.0,3.0,1.0,0.0
18715200.0,297.62,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.65,298.2,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.69,297.93,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.51,297.55,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.69,297.15,297.15,293.15,0.0,0.0,291.23,0.86,0.47,2.12,291.23,291.15,306.15,299.39,300.84,297.85,291.23,1.0,1.0,0.41,0.41,0.59,0.41,5.61,2.01,3.6,0.75,0.91,0.91,0.0,333.07,410.0,87043.23,0.0,13321.42,1.0,283.68,289.39,302.37,307.0,293.15,293.15,282.45,14356.94,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15772.05,0.0,1848.5,2275.33,0.0,2354.06,1.0,1.0,0.0,3.0,1.0,0.0
18715500.0,297.62,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.65,298.19,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.69,297.95,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.51,297.55,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.69,297.15,297.15,293.15,0.0,0.0,291.15,0.86,0.47,2.12,291.15,291.15,306.15,299.39,300.84,297.86,291.15,1.0,1.0,0.41,0.41,0.59,0.41,5.61,2.01,3.59,0.75,0.9,0.9,0.0,333.09,410.0,88581.92,0.0,13321.32,1.0,283.46,289.29,302.4,307.19,293.15,293.15,282.15,14541.61,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16299.69,0.0,1849.27,2275.33,0.0,2385.55,1.0,1.0,0.0,3.0,1.0,0.0
18715800.0,297.59,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.66,298.17,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.69,297.95,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.51,297.52,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.69,297.13,297.15,293.15,0.0,0.0,291.11,0.86,0.47,2.11,291.11,291.15,306.15,299.39,300.83,297.84,291.11,1.0,1.0,0.41,0.41,0.59,0.41,5.6,2.01,3.59,0.75,0.9,0.9,0.0,333.89,410.0,88829.83,0.0,13317.53,1.0,283.41,289.24,302.37,307.1,293.15,293.15,282.15,15084.29,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16138.11,0.0,1851.54,2275.33,0.0,2400.46,1.0,1.0,0.0,3.0,1.0,0.0
18716100.0,297.59,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.66,298.17,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.69,297.98,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.51,297.53,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.69,297.14,297.15,293.15,0.0,0.0,291.2,0.86,0.47,2.11,291.2,291.15,306.15,299.39,300.84,297.85,291.2,1.0,1.0,0.41,0.41,0.59,0.41,5.6,2.01,3.59,0.75,0.91,0.91,0.0,334.27,410.0,87273.02,0.0,13315.74,1.0,283.64,289.36,302.37,306.98,293.15,293.15,282.45,14651.42,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15678.55,0.0,1849.73,2275.33,0.0,2367.31,1.0,1.0,0.0,3.0,1.0,0.0
18716400.0,297.59,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.66,298.17,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.69,298.0,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.51,297.53,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.69,297.15,297.15,293.15,0.0,0.0,291.23,0.86,0.47,2.1,291.23,291.15,306.15,299.39,300.84,297.86,291.23,1.0,1.0,0.41,0.41,0.59,0.41,5.6,2.01,3.59,0.75,0.91,0.91,0.0,334.4,410.0,87046.02,0.0,13315.09,1.0,283.68,289.39,302.37,307.0,293.15,293.15,282.45,14340.04,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15772.59,0.0,1848.43,2275.33,0.0,2354.16,1.0,1.0,0.0,3.0,1.0,0.0
18716700.0,297.58,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.66,298.17,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.69,298.02,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.51,297.53,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.69,297.15,297.15,293.15,0.0,0.0,291.15,0.86,0.47,2.1,291.15,291.15,306.15,299.39,300.84,297.86,291.15,1.0,1.0,0.41,0.41,0.59,0.41,5.6,2.01,3.59,0.75,0.9,0.9,0.0,334.53,410.0,88580.26,0.0,13314.51,1.0,283.46,289.29,302.4,307.18,293.15,293.15,282.15,14527.91,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16299.6,0.0,1849.22,2275.33,0.0,2385.56,1.0,1.0,0.0,3.0,1.0,0.0
18717000.0,297.55,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.66,298.14,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.7,298.01,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.51,297.51,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.7,297.13,297.15,293.15,0.0,0.0,291.11,0.86,0.46,2.09,291.11,291.15,306.15,299.39,300.83,297.84,291.11,1.0,1.0,0.41,0.41,0.59,0.41,5.6,2.01,3.59,0.75,0.9,0.9,0.0,335.44,410.0,88823.03,0.0,13310.15,1.0,283.41,289.24,302.37,307.1,293.15,293.15,282.15,15075.31,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16137.24,0.0,1851.5,2275.33,0.0,2400.35,1.0,1.0,0.0,3.0,1.0,0.0
18717300.0,297.55,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.66,298.14,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.7,298.04,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.52,297.51,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.7,297.14,297.15,293.15,0.0,0.0,291.2,0.86,0.46,2.08,291.2,291.15,306.15,299.39,300.84,297.85,291.2,1.0,1.0,0.41,0.41,0.59,0.41,5.6,2.01,3.59,0.75,0.91,0.91,0.0,335.95,410.0,87261.61,0.0,13307.76,1.0,283.64,289.36,302.37,306.98,293.15,293.15,282.45,14649.04,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15677.01,0.0,1849.72,2275.33,0.0,2367.09,1.0,1.0,0.0,3.0,1.0,0.0
