time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18717600.0,297.55,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.66,298.14,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.7,298.06,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.52,297.51,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.7,297.15,297.15,293.15,0.0,0.0,291.23,0.85,0.46,2.08,291.23,291.15,306.15,299.39,300.84,297.85,291.23,1.0,1.0,0.41,0.41,0.59,0.41,5.6,2.01,3.59,0.75,0.91,0.91,0.0,336.21,410.0,87029.59,0.0,13306.49,1.0,283.68,289.39,302.37,307.0,293.15,293.15,282.45,14344.68,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15770.3,0.0,1848.45,2275.33,0.0,2353.81,1.0,1.0,0.0,3.0,1.0,0.0
18717900.0,297.54,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.66,298.13,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.7,298.07,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.52,297.51,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.7,297.15,297.15,293.15,0.0,0.0,291.15,0.85,0.46,2.08,291.15,291.15,306.15,299.39,300.84,297.85,291.14,1.0,1.0,0.41,0.41,0.59,0.41,5.6,2.01,3.59,0.75,0.9,0.9,0.0,336.47,410.0,88558.1,0.0,13305.28,1.0,283.46,289.29,302.4,307.18,293.15,293.15,282.15,14541.09,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16296.35,0.0,1849.27,2275.33,0.0,2385.09,1.0,1.0,0.0,3.0,1.0,0.0
18718200.0,297.51,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.67,298.11,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.7,298.07,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.52,297.49,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.7,297.13,297.15,293.15,0.0,0.0,291.1,0.85,0.46,2.06,291.1,291.15,306.15,299.39,300.83,297.83,291.1,1.0,1.0,0.41,0.41,0.59,0.41,5.6,2.01,3.58,0.75,0.89,0.89,0.0,337.51,410.0,88795.04,0.0,13300.31,1.0,283.41,289.24,302.37,307.1,293.15,293.15,282.15,15099.97,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16133.05,0.0,1851.61,2275.33,0.0,2399.75,1.0,1.0,0.0,3.0,1.0,0.0
18718500.0,297.51,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.67,298.11,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.7,298.09,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.52,297.49,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.7,297.14,297.15,293.15,0.0,0.0,291.2,0.85,0.45,2.05,291.2,291.15,306.15,299.39,300.84,297.84,291.2,1.0,1.0,0.41,0.41,0.59,0.41,5.59,2.01,3.58,0.75,0.9,0.9,0.0,338.14,410.0,87229.88,0.0,13297.3,1.0,283.64,289.36,302.37,306.98,293.15,293.15,282.45,14682.19,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15672.38,0.0,1849.86,2275.33,0.0,2366.38,1.0,1.0,0.0,3.0,1.0,0.0
18718800.0,297.51,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.67,298.1,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.71,298.11,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.52,297.49,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.71,297.14,297.15,293.15,0.0,0.0,291.22,0.85,0.45,2.05,291.22,291.15,306.15,299.39,300.84,297.84,291.22,1.0,1.0,0.41,0.41,0.59,0.41,5.59,2.01,3.58,0.75,0.91,0.91,0.0,338.52,410.0,86993.77,0.0,13295.46,1.0,283.68,289.39,302.37,307.0,293.15,293.15,282.45,14386.55,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15765.03,0.0,1848.63,2275.33,0.0,2352.99,1.0,1.0,0.0,3.0,1.0,0.0
18719100.0,297.5,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.67,298.09,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.71,298.12,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.52,297.49,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.71,297.14,297.15,293.15,0.0,0.0,291.14,0.85,0.45,2.04,291.14,291.15,306.15,299.39,300.84,297.84,291.14,1.0,1.0,0.41,0.41,0.59,0.41,5.59,2.01,3.58,0.75,0.9,0.9,0.0,338.89,410.0,88516.96,0.0,13293.7,1.0,283.46,289.29,302.4,307.18,293.15,293.15,282.15,14595.54,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16290.03,0.0,1849.5,2275.33,0.0,2384.18,1.0,1.0,0.0,3.0,1.0,0.0
18719400.0,297.48,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.67,298.08,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.71,298.13,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.52,297.48,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.71,297.14,297.15,293.15,0.0,0.0,291.12,0.85,0.45,2.04,291.12,291.15,306.15,299.39,300.84,297.84,291.12,1.0,1.0,0.41,0.41,0.59,0.41,5.59,2.01,3.58,0.75,0.9,0.9,0.0,339.37,410.0,88784.28,0.0,13291.39,1.0,283.42,289.26,302.4,307.17,293.15,293.15,282.15,14792.51,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16200.33,0.0,1850.32,2275.33,0.0,2398.89,1.0,1.0,0.0,3.0,1.0,0.0
18719700.0,297.46,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.68,298.05,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.71,298.13,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.53,297.46,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.71,297.13,297.15,293.15,0.0,0.0,291.19,0.84,0.45,2.02,291.19,291.15,306.15,299.39,300.83,297.82,291.19,1.0,1.0,0.41,0.41,0.59,0.41,5.59,2.01,3.58,0.75,0.9,0.9,0.0,340.71,410.0,87169.53,0.0,13285.0,1.0,283.64,289.35,302.35,306.94,293.15,293.15,282.45,14778.94,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15647.56,0.0,1850.26,2275.33,0.0,2362.83,1.0,1.0,0.0,3.0,1.0,0.0
18720000.0,297.46,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.68,298.05,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.71,298.15,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.53,297.46,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.71,297.14,297.15,293.15,0.0,0.0,291.22,0.84,0.44,2.01,291.22,291.15,306.15,299.39,300.83,297.83,291.22,1.0,1.0,0.41,0.41,0.59,0.41,5.59,2.01,3.58,0.75,0.91,0.91,0.0,341.36,410.0,86926.92,0.0,13281.86,1.0,283.68,289.38,302.37,306.99,293.15,293.15,282.45,14476.48,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15755.23,0.0,1849.0,2275.33,0.0,2351.06,1.0,1.0,0.0,3.0,1.0,0.0
18720300.0,297.45,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.68,298.04,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.72,298.16,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.53,297.46,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.72,297.14,297.15,293.15,0.0,0.0,291.14,0.84,0.44,2.0,291.14,291.15,306.14,299.39,300.83,297.83,291.14,1.0,1.0,0.41,0.41,0.59,0.41,5.58,2.01,3.57,0.75,0.9,0.9,0.0,341.87,410.0,88463.67,0.0,13279.41,1.0,283.46,289.29,302.41,307.18,293.15,293.15,282.15,14698.22,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16283.7,0.0,1849.93,2275.33,0.0,2380.56,1.0,1.0,0.0,3.0,1.0,0.0
18720600.0,297.43,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.68,298.02,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.72,298.17,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.53,297.45,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.72,297.14,297.15,293.15,0.0,0.0,291.11,0.84,0.44,2.0,291.11,291.15,306.12,299.4,300.82,297.82,291.11,1.0,1.0,0.41,0.41,0.59,0.41,5.58,2.01,3.57,0.76,0.9,0.9,0.0,342.46,410.0,88769.9,0.0,13276.56,1.0,283.42,289.26,302.42,307.18,293.15,293.15,282.15,14896.91,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16206.0,0.0,1850.76,2275.33,0.0,2391.78,1.0,1.0,0.0,3.0,1.0,0.0
18720900.0,297.42,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.68,298.01,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.72,298.18,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.53,297.44,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.72,297.14,297.15,293.15,0.0,0.0,291.2,0.83,0.44,1.99,291.2,291.15,306.09,299.42,300.81,297.82,291.2,1.0,1.0,0.41,0.41,0.59,0.41,5.58,2.01,3.57,0.76,0.91,0.91,0.0,343.13,410.0,87326.4,0.0,13273.34,1.0,283.65,289.36,302.4,307.02,293.15,293.15,282.45,14568.3,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15703.23,0.0,1849.39,2275.33,0.0,2357.62,1.0,1.0,0.0,3.0,1.0,0.0
18721200.0,297.39,297.15,293.15,0.0,0.0,291.0,1.0,1.0,0.69,297.98,297.15,293.15,0.0,0.0,291.0,1.0,1.0,0.72,298.17,297.15,293.15,0.0,0.0,291.0,1.0,1.0,0.53,297.42,297.15,293.15,0.0,0.0,291.0,1.0,1.0,0.72,297.13,297.15,293.15,0.0,0.0,291.0,0.83,0.44,1.98,291.0,291.15,306.04,299.43,300.78,297.8,291.0,1.0,1.0,0.41,0.41,0.59,0.41,5.58,2.01,3.57,0.76,0.89,0.89,0.0,344.03,410.0,90673.16,0.0,13269.01,1.0,283.15,289.12,302.45,307.33,293.15,293.15,281.85,15557.04,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16637.92,0.0,1853.51,2275.33,0.0,2431.56,1.0,1.0,0.0,3.0,1.0,0.0
18721500.0,297.39,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.69,297.98,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.73,298.18,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.54,297.42,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.73,297.13,297.15,293.15,0.0,0.0,291.14,0.83,0.43,1.96,291.14,291.15,305.98,299.45,300.76,297.8,291.14,1.0,1.0,0.41,0.41,0.59,0.41,5.58,2.01,3.57,0.76,0.9,0.9,0.0,345.35,410.0,88579.27,0.0,13262.63,1.0,283.46,289.3,302.46,307.24,293.15,293.15,282.15,14754.53,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16333.06,0.0,1850.16,2275.33,0.0,2363.27,1.0,1.0,0.0,3.0,1.0,0.0
18721800.0,297.37,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.69,297.97,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.73,298.19,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.54,297.41,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.73,297.14,297.15,293.15,0.0,0.0,291.11,0.83,0.43,1.95,291.11,291.15,305.9,299.46,300.73,297.79,291.11,1.0,1.0,0.41,0.41,0.59,0.41,5.57,2.01,3.56,0.76,0.9,0.9,0.0,346.16,410.0,88898.31,0.0,13258.73,1.0,283.43,289.27,302.47,307.25,293.15,293.15,282.15,14954.08,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16257.52,0.0,1851.0,2275.33,0.0,2379.04,1.0,1.0,0.0,3.0,1.0,0.0
18722100.0,297.36,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.69,297.95,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.73,298.19,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.54,297.4,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.73,297.14,297.15,293.15,0.0,0.0,291.19,0.82,0.43,1.94,291.19,291.15,305.81,299.46,300.69,297.79,291.19,1.0,1.0,0.41,0.41,0.59,0.41,5.57,2.01,3.56,0.76,0.91,0.91,0.0,346.98,410.0,87416.33,0.0,13254.75,1.0,283.65,289.37,302.44,307.07,293.15,293.15,282.45,14650.57,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15739.59,0.0,1849.73,2275.33,0.0,2350.3,1.0,1.0,0.0,3.0,1.0,0.0
18722400.0,297.35,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.7,297.94,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.73,298.2,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.54,297.39,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.73,297.14,297.15,293.15,0.0,0.0,291.21,0.82,0.42,1.93,291.21,291.15,305.71,299.45,300.65,297.78,291.21,1.0,1.0,0.41,0.41,0.59,0.41,5.57,2.01,3.56,0.76,0.91,0.91,0.0,347.82,410.0,87129.73,0.0,13250.64,1.0,283.68,289.4,302.44,307.07,293.15,293.15,282.45,14411.04,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15820.7,0.0,1848.73,2275.33,0.0,2339.95,1.0,1.0,0.0,3.0,1.0,0.0
18722700.0,297.33,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.7,297.92,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.74,298.2,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.54,297.37,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.74,297.13,297.15,293.15,0.0,0.0,291.12,0.82,0.42,1.91,291.12,291.15,305.59,299.43,300.61,297.78,291.12,1.0,1.0,0.41,0.41,0.59,0.41,5.57,2.01,3.56,0.76,0.9,0.9,0.0,348.78,410.0,88546.94,0.0,13246.02,1.0,283.46,289.3,302.45,307.23,293.15,293.15,282.15,14723.56,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16319.35,0.0,1850.03,2275.33,0.0,2377.8,1.0,1.0,0.0,3.0,1.0,0.0
18723000.0,297.3,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.7,297.9,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.74,298.19,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.55,297.35,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.74,297.13,297.15,293.15,0.0,0.0,291.08,0.82,0.42,1.9,291.08,291.15,305.46,299.39,300.55,297.76,291.08,1.0,1.0,0.41,0.41,0.59,0.41,5.57,2.01,3.56,0.76,0.89,0.89,0.0,349.96,410.0,88638.25,0.0,13240.26,1.0,283.42,289.25,302.4,307.17,293.15,293.15,282.15,15097.77,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16180.27,0.0,1851.6,2275.33,0.0,2402.98,1.0,1.0,0.0,3.0,1.0,0.0
18723300.0,297.28,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.71,297.88,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.74,298.19,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.55,297.34,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.74,297.12,297.15,293.15,0.0,0.0,291.13,0.81,0.41,1.88,291.13,291.15,305.31,299.33,300.49,297.75,291.13,1.0,1.0,0.41,0.41,0.59,0.41,5.56,2.01,3.55,0.76,0.9,0.9,0.0,351.38,410.0,86884.25,0.0,13233.33,1.0,283.64,289.33,302.31,306.92,293.15,293.15,282.45,15026.68,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15593.49,0.0,1851.3,2275.33,0.0,2387.3,1.0,1.0,0.0,3.0,1.0,0.0
18723600.0,297.28,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.71,297.88,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.75,298.2,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.55,297.34,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.75,297.14,297.15,293.15,0.0,0.0,291.15,0.81,0.41,1.87,291.14,291.15,305.15,299.25,300.44,297.76,291.14,1.0,1.0,0.41,0.41,0.59,0.41,5.56,2.01,3.55,0.76,0.9,0.9,0.0,352.32,410.0,86306.51,0.0,13228.75,1.0,283.69,289.36,302.27,306.91,293.15,293.15,282.45,14715.49,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15659.49,0.0,1850.0,2275.33,0.0,2391.57,1.0,1.0,0.0,3.0,1.0,0.0
18723900.0,297.24,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.71,297.85,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.75,298.18,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.56,297.31,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.75,297.12,297.15,293.15,0.0,0.0,291.18,0.8,0.41,1.85,291.19,291.15,304.98,299.15,300.36,297.74,291.19,1.0,1.0,0.41,0.41,0.59,0.41,5.56,2.01,3.55,0.76,0.9,0.9,0.0,354.04,410.0,84376.62,0.0,13220.3,1.0,283.9,289.43,302.12,306.57,293.15,293.15,282.75,14821.79,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15046.39,0.0,1850.44,2275.33,0.0,2378.42,1.0,1.0,0.0,3.0,1.0,0.0
18724200.0,297.22,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.72,297.84,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.76,298.17,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.56,297.3,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.76,297.12,297.15,293.15,0.0,0.0,291.18,0.8,0.4,1.83,291.18,291.15,304.82,299.05,300.3,297.73,291.18,1.0,1.0,0.41,0.41,0.59,0.41,5.55,2.01,3.54,0.76,0.9,0.9,0.0,355.66,410.0,83739.93,0.0,13212.37,1.0,283.94,289.44,302.03,306.49,293.15,293.15,282.75,14747.66,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15044.12,0.0,1850.13,2275.33,0.0,2386.61,1.0,1.0,0.0,3.0,1.0,0.0
18724500.0,297.2,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.72,297.81,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.76,298.16,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.56,297.28,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.76,297.12,297.15,293.15,0.0,0.0,291.23,0.79,0.4,1.8,291.23,291.15,304.65,298.94,300.23,297.72,291.23,1.0,1.0,0.41,0.41,0.59,0.41,5.55,2.01,3.54,0.76,0.91,0.91,0.0,357.72,410.0,81743.2,0.0,13202.21,1.0,284.17,289.52,301.91,306.22,293.15,293.15,283.05,14654.12,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14517.38,0.0,1849.74,2275.33,0.0,2369.48,1.0,1.0,0.0,3.0,1.0,0.0
18724800.0,297.18,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.73,297.8,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.77,298.15,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.57,297.27,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.77,297.12,297.15,293.15,0.0,0.0,291.22,0.79,0.39,1.78,291.22,291.15,304.48,298.83,300.17,297.71,291.22,1.0,1.0,0.41,0.41,0.59,0.41,5.54,2.01,3.54,0.76,0.91,0.91,0.0,359.48,410.0,81129.27,0.0,13193.55,1.0,284.2,289.53,301.82,306.14,293.15,293.15,283.05,14466.71,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14516.92,0.0,1848.96,2275.33,0.0,2378.95,1.0,1.0,0.0,3.0,1.0,0.0
18725100.0,297.14,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.74,297.77,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.77,298.13,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.57,297.24,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.77,297.11,297.15,293.15,0.0,0.0,291.11,0.78,0.38,1.75,291.1,291.15,304.32,298.72,300.11,297.7,291.1,1.0,1.0,0.41,0.41,0.59,0.41,5.54,2.01,3.53,0.76,0.9,0.9,0.0,361.68,410.0,82221.45,0.0,13182.62,1.0,283.97,289.4,301.74,306.19,293.15,293.15,282.75,14927.5,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14857.17,0.0,1850.89,2275.33,0.0,2433.88,1.0,1.0,0.0,3.0,1.0,0.0
18725400.0,297.1,297.15,293.15,0.0,0.0,291.19,1.0,0.99,0.74,297.75,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.78,298.11,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.58,297.22,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.78,297.11,297.15,293.15,0.0,0.0,291.19,0.77,0.38,1.72,291.19,291.15,304.15,298.61,300.04,297.69,291.19,1.0,1.0,0.41,0.41,0.59,0.41,5.53,2.01,3.52,0.76,0.9,0.9,0.0,364.44,410.0,79637.39,0.0,13168.88,1.0,284.29,289.52,301.6,305.85,293.15,293.15,283.15,14642.24,35280.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14217.49,0.0,1849.69,2275.33,0.0,2399.49,1.0,1.0,0.0,3.0,1.0,0.0
18725700.0,297.06,297.15,293.15,0.0,0.0,291.13,1.0,0.98,0.75,297.72,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.79,298.09,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.58,297.19,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.79,297.1,297.15,293.15,0.0,0.0,291.13,0.77,0.37,1.68,291.13,291.15,303.98,298.5,299.98,297.69,291.12,1.0,1.0,0.41,0.41,0.59,0.41,5.52,2.0,3.52,0.76,0.9,0.9,0.0,367.24,410.0,79725.24,0.0,13154.94,1.0,284.21,289.46,301.51,305.78,293.15,293.15,283.05,14915.95,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14262.7,0.0,1850.84,2275.33,0.0,2433.58,1.0,1.0,0.0,3.0,1.0,0.0
18726000.0,297.01,297.15,293.15,0.0,0.0,291.11,1.0,0.95,0.76,297.69,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.8,298.06,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.59,297.16,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.8,297.1,297.15,293.15,0.0,0.0,291.11,0.76,0.36,1.64,291.11,291.15,303.82,298.39,299.92,297.68,291.11,1.0,1.0,0.42,0.42,0.58,0.42,5.52,2.0,3.51,0.76,0.89,0.89,0.0,370.57,410.0,78794.98,0.0,13138.22,1.0,284.28,289.46,301.39,305.6,293.15,293.15,283.15,15103.3,34200.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14016.0,0.0,1851.62,2275.33,0.0,2440.88,1.0,1.0,0.0,3.0,1.0,0.0
18726300.0,296.96,297.15,293.15,0.0,0.0,291.07,1.0,0.92,0.77,297.65,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.81,298.03,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.6,297.12,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.81,297.09,297.15,293.15,0.0,0.0,291.07,0.75,0.35,1.6,291.07,291.15,303.65,298.28,299.83,297.64,291.07,1.0,1.0,0.42,0.42,0.58,0.42,5.51,2.0,3.5,0.76,0.89,0.89,0.0,374.24,410.0,78299.84,0.0,13119.71,1.0,284.27,289.42,301.29,305.47,293.15,293.15,283.15,15517.95,30960.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13904.87,0.0,1853.35,2275.33,0.0,2457.95,1.0,1.0,0.0,3.0,1.0,0.0
18726600.0,296.9,297.15,293.15,0.0,0.0,291.02,1.0,0.88,0.78,297.61,297.15,293.15,0.0,0.0,291.02,1.0,1.0,0.82,297.99,297.15,293.15,0.0,0.0,291.02,1.0,1.0,0.61,297.07,297.15,293.15,0.0,0.0,291.02,1.0,0.98,0.82,297.09,297.15,293.15,0.0,0.0,291.02,0.74,0.34,1.55,291.02,291.15,303.48,298.18,299.75,297.61,291.02,1.0,1.0,0.42,0.42,0.58,0.42,5.5,2.0,3.5,0.77,0.88,0.88,0.0,378.12,410.0,77782.35,0.0,13100.02,1.0,284.26,289.39,301.18,305.34,293.15,293.15,283.15,16089.99,28800.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13791.38,0.0,1855.74,2275.33,0.0,2472.06,1.0,1.0,0.0,3.0,1.0,0.0
18726900.0,296.89,297.15,293.15,0.0,0.0,290.98,0.98,0.83,0.75,297.57,297.15,293.15,0.0,0.0,290.98,1.0,1.0,0.84,297.94,297.15,293.15,0.0,0.0,290.98,1.0,1.0,0.62,297.02,297.15,293.15,0.0,0.0,290.98,1.0,0.96,0.84,297.09,297.15,293.15,0.0,0.0,290.98,0.72,0.33,1.5,290.98,291.15,303.32,298.08,299.67,297.57,290.97,1.0,1.0,0.42,0.42,0.58,0.42,5.48,2.0,3.48,0.77,0.86,0.86,0.0,386.35,410.0,77194.89,0.0,13057.88,1.0,284.26,289.36,301.08,305.21,293.15,293.15,283.15,16882.63,25560.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.62,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13671.8,0.0,1859.06,2275.33,0.0,2483.04,1.0,1.0,0.0,3.0,1.0,0.0
18727200.0,296.92,297.15,293.15,0.0,0.0,290.93,0.96,0.79,0.71,297.51,297.15,293.15,0.0,0.0,290.93,1.0,1.0,0.87,297.89,297.15,293.15,0.0,0.0,290.93,1.0,1.0,0.64,296.95,297.15,293.15,0.0,0.0,290.93,1.0,0.92,0.87,297.09,297.15,293.15,0.0,0.0,290.93,0.71,0.32,1.45,290.93,291.15,303.15,297.99,299.59,297.52,290.93,1.0,1.0,0.42,0.42,0.58,0.42,5.45,1.99,3.46,0.77,0.85,0.85,0.0,395.61,410.0,76565.34,0.0,13010.43,1.0,284.25,289.32,300.99,305.08,293.15,293.15,283.15,17940.73,23400.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.61,4.38,0.32,5.29,4.13,1.16,0.0,0.0,0.0,13548.98,0.0,1863.49,2275.33,0.0,2489.99,1.0,1.0,0.0,3.0,1.0,0.0
18727500.0,296.95,297.15,293.15,0.0,0.0,290.87,0.93,0.75,0.68,297.44,297.15,293.15,0.0,0.0,290.87,1.0,1.0,0.9,297.82,297.15,293.15,0.0,0.0,290.87,1.0,1.0,0.67,296.91,297.15,293.15,0.0,0.0,290.87,0.98,0.88,0.84,297.08,297.15,293.15,0.0,0.0,290.87,0.69,0.3,1.4,290.87,291.15,302.98,297.9,299.5,297.47,290.87,1.0,1.0,0.42,0.42,0.58,0.42,5.41,1.98,3.42,0.77,0.83,0.83,0.0,410.43,410.0,75808.25,0.0,12882.03,1.0,284.24,289.28,300.9,304.95,293.15,293.15,283.15,19390.36,20160.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.59,4.38,0.32,5.29,4.13,1.16,0.0,0.0,0.0,13415.42,0.0,1869.57,2275.33,0.0,2490.86,1.0,1.0,0.0,3.0,1.0,0.0
18727800.0,296.98,297.15,293.15,0.0,0.0,290.86,0.91,0.72,0.66,297.39,297.15,293.15,0.0,0.0,290.86,1.0,1.0,0.91,297.77,297.15,293.15,0.0,0.0,290.86,1.0,1.0,0.68,296.93,297.15,293.15,0.0,0.0,290.86,0.96,0.84,0.8,297.08,297.15,293.15,0.0,0.0,290.86,0.68,0.3,1.38,290.86,291.15,302.81,297.83,299.42,297.43,290.86,1.0,0.99,0.42,0.42,0.58,0.42,5.33,1.97,3.36,0.77,0.82,0.82,0.0,410.3,410.0,73952.53,0.0,12435.92,1.0,284.24,289.29,300.82,304.78,293.15,293.15,283.15,19421.34,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.5,4.27,0.31,5.29,4.13,1.16,0.0,0.0,0.0,13100.75,0.0,1747.18,2275.33,0.0,2464.44,0.98,1.0,0.0,3.0,1.0,0.0
18728100.0,297.01,297.15,293.15,0.0,0.0,290.88,0.9,0.7,0.63,297.36,297.15,293.15,0.0,0.0,290.88,1.0,1.0,0.92,297.73,297.15,293.15,0.0,0.0,290.88,1.0,1.0,0.68,296.96,297.15,293.15,0.0,0.0,290.88,0.95,0.81,0.77,297.08,297.15,293.15,0.0,0.0,290.88,0.68,0.3,1.39,290.88,291.15,302.63,297.77,299.35,297.41,290.88,1.0,0.98,0.42,0.42,0.58,0.42,5.28,1.96,3.32,0.77,0.8,0.8,0.0,410.25,410.0,72333.69,0.0,12161.75,1.0,284.24,289.32,300.76,304.63,293.15,293.15,283.15,19054.43,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.4,4.16,0.3,5.29,4.13,1.16,0.0,0.0,0.0,12833.33,0.0,1626.34,2275.33,0.0,2420.08,0.95,1.0,0.0,3.0,1.0,0.0
18728400.0,297.04,297.15,293.15,0.0,0.0,290.9,0.89,0.68,0.62,297.33,297.15,293.15,0.0,0.0,290.9,1.0,1.0,0.93,297.69,297.15,293.15,0.0,0.0,290.9,1.0,1.0,0.68,296.99,297.15,293.15,0.0,0.0,290.9,0.93,0.78,0.75,297.07,297.15,293.15,0.0,0.0,290.9,0.68,0.3,1.39,290.9,291.15,302.45,297.72,299.28,297.38,290.9,1.0,0.98,0.42,0.42,0.58,0.42,5.24,1.95,3.29,0.77,0.79,0.79,0.0,410.21,410.0,71006.59,0.0,11936.88,1.0,284.24,289.35,300.71,304.51,293.15,293.15,283.15,18896.81,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.32,4.07,0.3,5.29,4.13,1.16,0.0,0.0,0.0,12616.76,0.0,1532.71,2275.33,0.0,2383.78,0.93,1.0,0.0,3.0,1.0,0.0
18728700.0,297.06,297.15,293.15,0.0,0.0,290.92,0.88,0.66,0.6,297.3,297.15,293.15,0.0,0.0,290.92,1.0,1.0,0.93,297.66,297.15,293.15,0.0,0.0,290.92,1.0,1.0,0.69,297.01,297.15,293.15,0.0,0.0,290.92,0.92,0.76,0.72,297.06,297.15,293.15,0.0,0.0,290.92,0.68,0.3,1.39,290.92,291.15,302.27,297.67,299.2,297.36,290.92,1.0,0.97,0.43,0.43,0.57,0.43,5.21,1.95,3.25,0.78,0.78,0.78,0.0,410.18,410.0,69863.59,0.0,11748.89,1.0,284.24,289.38,300.66,304.4,293.15,293.15,283.15,18793.41,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.25,4.0,0.29,5.29,4.13,1.16,0.0,0.0,0.0,12431.66,0.0,1453.81,2275.33,0.0,2352.02,0.92,1.0,0.0,3.0,1.0,0.0
18729000.0,297.07,297.15,293.15,0.0,0.0,290.94,0.87,0.65,0.59,297.28,297.15,293.15,0.0,0.0,290.94,1.0,1.0,0.94,297.62,297.15,293.15,0.0,0.0,290.94,1.0,1.0,0.69,297.03,297.15,293.15,0.0,0.0,290.94,0.91,0.74,0.7,297.05,297.15,293.15,0.0,0.0,290.94,0.68,0.3,1.39,290.94,291.15,302.09,297.63,299.13,297.34,290.94,1.0,0.97,0.43,0.43,0.57,0.43,5.18,1.95,3.23,0.78,0.77,0.77,0.0,410.15,410.0,68870.81,0.0,11589.73,1.0,284.24,289.4,300.62,304.3,293.15,293.15,283.15,18705.31,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.19,3.93,0.28,5.29,4.13,1.16,0.0,0.0,0.0,12272.0,0.0,1386.12,2275.33,0.0,2323.7,0.9,1.0,0.0,3.0,1.0,0.0
18729300.0,297.08,297.15,293.15,0.0,0.0,290.96,0.86,0.64,0.58,297.25,297.15,293.15,0.0,0.0,290.96,1.0,1.0,0.94,297.59,297.15,293.15,0.0,0.0,290.96,1.0,1.0,0.69,297.04,297.15,293.15,0.0,0.0,290.96,0.9,0.72,0.69,297.04,297.15,293.15,0.0,0.0,290.96,0.68,0.3,1.39,290.96,291.15,301.91,297.59,299.06,297.32,290.96,1.0,0.96,0.43,0.43,0.57,0.43,5.15,1.95,3.2,0.79,0.77,0.77,0.0,410.13,410.0,68008.36,0.0,11452.16,1.0,284.24,289.43,300.59,304.22,293.15,293.15,283.15,18624.84,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.13,3.87,0.28,5.29,4.13,1.16,0.0,0.0,0.0,12134.07,0.0,1328.0,2275.33,0.0,2298.64,0.89,1.0,0.0,3.0,1.0,0.0
18729600.0,297.09,297.15,293.15,0.0,0.0,290.98,0.86,0.63,0.57,297.23,297.15,293.15,0.0,0.0,290.98,1.0,1.0,0.94,297.56,297.15,293.15,0.0,0.0,290.98,1.0,1.0,0.7,297.06,297.15,293.15,0.0,0.0,290.98,0.89,0.7,0.67,297.03,297.15,293.15,0.0,0.0,290.98,0.68,0.3,1.39,290.98,291.15,301.74,297.56,299.0,297.3,290.98,1.0,0.96,0.43,0.43,0.57,0.43,5.13,1.95,3.18,0.8,0.76,0.76,0.0,410.12,410.0,67250.2,0.0,11327.89,1.0,284.24,289.46,300.56,304.15,293.15,293.15,283.15,18555.01,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.08,3.81,0.27,5.29,4.13,1.16,0.0,0.0,0.0,12013.63,0.0,1277.97,2275.33,0.0,2276.54,0.88,1.0,0.0,3.0,1.0,0.0
18729900.0,297.09,297.15,293.15,0.0,0.0,291.0,0.85,0.62,0.56,297.2,297.15,293.15,0.0,0.0,291.0,1.0,1.0,0.94,297.53,297.15,293.15,0.0,0.0,291.0,1.0,1.0,0.7,297.07,297.15,293.15,0.0,0.0,291.0,0.88,0.69,0.66,297.02,297.15,293.15,0.0,0.0,291.0,0.68,0.3,1.39,291.0,291.15,301.58,297.53,298.93,297.28,291.0,1.0,0.96,0.43,0.43,0.57,0.43,5.1,1.95,3.15,0.8,0.75,0.75,0.0,410.12,410.0,66564.3,0.0,11209.61,1.0,284.24,289.48,300.53,304.08,293.15,293.15,283.15,18499.21,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.04,3.76,0.27,5.29,4.13,1.16,0.0,0.0,0.0,11905.73,0.0,1234.3,2275.33,0.0,2256.63,0.87,1.0,0.0,3.0,1.0,0.0
18730200.0,297.09,297.15,293.15,0.0,0.0,291.02,0.85,0.61,0.55,297.18,297.15,293.15,0.0,0.0,291.02,1.0,1.0,0.95,297.5,297.15,293.15,0.0,0.0,291.02,1.0,1.0,0.7,297.07,297.15,293.15,0.0,0.0,291.02,0.88,0.67,0.64,297.01,297.15,293.15,0.0,0.0,291.02,0.68,0.3,1.39,291.02,291.15,301.43,297.51,298.86,297.26,291.02,1.0,0.96,0.43,0.43,0.57,0.43,5.08,1.95,3.13,0.81,0.75,0.75,0.0,410.12,410.0,65938.24,0.0,11092.71,1.0,284.25,289.5,300.5,304.02,293.15,293.15,283.15,18451.44,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.0,3.72,0.26,5.29,4.13,1.16,0.0,0.0,0.0,11808.05,0.0,1195.77,2275.33,0.0,2238.52,0.86,1.0,0.0,3.0,1.0,0.0
18730500.0,297.09,297.15,293.15,0.0,0.0,291.03,0.84,0.6,0.54,297.16,297.15,293.15,0.0,0.0,291.03,1.0,1.0,0.95,297.47,297.15,293.15,0.0,0.0,291.03,1.0,1.0,0.7,297.08,297.15,293.15,0.0,0.0,291.03,0.87,0.66,0.63,296.99,297.15,293.15,0.0,0.0,291.03,0.68,0.3,1.39,291.03,291.15,301.28,297.48,298.8,297.24,291.03,1.0,0.95,0.43,0.43,0.57,0.43,5.06,1.95,3.11,0.81,0.74,0.74,0.0,410.12,410.0,65357.96,0.0,10974.73,1.0,284.25,289.52,300.47,303.97,293.15,293.15,283.15,18412.45,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,2.96,3.68,0.26,5.29,4.13,1.16,0.0,0.0,0.0,11718.26,0.0,1161.49,2275.33,0.0,2221.99,0.85,1.0,0.0,3.0,1.0,0.0
18730800.0,297.09,297.15,293.15,0.0,0.0,291.04,0.84,0.59,0.54,297.14,297.15,293.15,0.0,0.0,291.04,1.0,1.0,0.94,297.45,297.15,293.15,0.0,0.0,291.04,1.0,1.0,0.7,297.08,297.15,293.15,0.0,0.0,291.04,0.86,0.65,0.62,296.98,297.15,293.15,0.0,0.0,291.04,0.67,0.3,1.39,291.04,291.15,301.15,297.45,298.75,297.22,291.04,1.0,0.95,0.44,0.44,0.56,0.44,5.03,1.95,3.08,0.82,0.74,0.74,0.0,410.15,410.0,64797.3,0.0,10843.92,1.0,284.25,289.54,300.45,303.91,293.15,293.15,283.15,18385.84,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,2.93,3.64,0.26,5.29,4.13,1.16,0.0,0.0,0.0,11632.68,0.0,1130.2,2275.33,0.0,2206.44,0.84,1.0,0.0,3.0,1.0,0.0
18731100.0,298.27,303.15,285.15,0.0,0.0,294.54,1.0,0.3,0.0,298.48,303.15,285.15,0.0,0.0,294.57,1.0,0.3,0.0,298.79,303.15,285.15,0.0,0.0,294.69,1.0,0.3,0.0,298.12,303.15,285.15,0.0,0.0,294.52,1.0,0.3,0.0,297.74,303.15,285.15,0.0,0.0,294.44,1.0,0.3,0.0,294.92,303.15,301.03,297.43,296.82,296.79,289.52,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.82,410.0,70.0,0.0,0.0,0.0,284.25,289.54,300.68,302.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18731400.0,298.69,303.15,285.15,0.0,0.0,294.54,1.0,0.3,0.0,298.91,303.15,285.15,0.0,0.0,294.57,1.0,0.3,0.0,299.19,303.15,285.15,0.0,0.0,294.69,1.0,0.3,0.0,298.54,303.15,285.15,0.0,0.0,294.52,1.0,0.3,0.0,298.22,303.15,285.15,0.0,0.0,294.43,1.0,0.3,0.0,294.92,303.15,300.93,297.42,296.82,296.79,289.66,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.97,410.0,3.08,0.0,0.0,0.0,284.25,289.54,300.68,302.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18731700.0,298.91,303.15,285.15,0.0,0.0,294.53,1.0,0.3,0.0,299.12,303.15,285.15,0.0,0.0,294.56,1.0,0.3,0.0,299.4,303.15,285.15,0.0,0.0,294.69,1.0,0.3,0.0,298.75,303.15,285.15,0.0,0.0,294.51,1.0,0.3,0.0,298.49,303.15,285.15,0.0,0.0,294.43,1.0,0.3,0.0,294.92,303.15,300.83,297.41,296.82,296.79,289.81,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.19,410.0,2.91,0.0,0.0,0.0,284.25,289.54,300.68,302.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18732000.0,299.03,303.15,285.15,0.0,0.0,294.53,1.0,0.3,0.0,299.23,303.15,285.15,0.0,0.0,294.56,1.0,0.3,0.0,299.51,303.15,285.15,0.0,0.0,294.68,1.0,0.3,0.0,298.87,303.15,285.15,0.0,0.0,294.51,1.0,0.3,0.0,298.62,303.15,285.15,0.0,0.0,294.43,1.0,0.3,0.0,294.91,303.15,300.74,297.41,296.82,296.79,289.94,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.48,410.0,2.74,0.0,0.0,0.0,284.25,289.54,300.68,302.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18732300.0,299.09,303.15,285.15,0.0,0.0,294.53,1.0,0.3,0.0,299.3,303.15,285.15,0.0,0.0,294.56,1.0,0.3,0.0,299.57,303.15,285.15,0.0,0.0,294.68,1.0,0.3,0.0,298.94,303.15,285.15,0.0,0.0,294.51,1.0,0.3,0.0,298.69,303.15,285.15,0.0,0.0,294.43,1.0,0.3,0.0,294.91,303.15,300.66,297.41,296.82,296.79,290.05,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.82,410.0,2.37,0.0,0.0,0.0,284.25,289.54,300.68,302.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18732600.0,299.13,303.15,285.15,0.0,0.0,294.53,1.0,0.3,0.0,299.34,303.15,285.15,0.0,0.0,294.56,1.0,0.3,0.0,299.6,303.15,285.15,0.0,0.0,294.68,1.0,0.3,0.0,298.98,303.15,285.15,0.0,0.0,294.51,1.0,0.3,0.0,298.73,303.15,285.15,0.0,0.0,294.43,1.0,0.3,0.0,294.91,303.15,300.59,297.41,296.82,296.79,290.13,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.19,410.0,2.06,0.0,0.0,0.0,284.25,289.54,300.68,302.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18732900.0,299.16,303.15,285.15,0.0,0.0,294.53,1.0,0.3,0.0,299.36,303.15,285.15,0.0,0.0,294.56,1.0,0.3,0.0,299.62,303.15,285.15,0.0,0.0,294.68,1.0,0.3,0.0,299.01,303.15,285.15,0.0,0.0,294.51,1.0,0.3,0.0,298.75,303.15,285.15,0.0,0.0,294.43,1.0,0.3,0.0,294.91,303.15,300.52,297.41,296.82,296.79,290.21,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.58,410.0,1.77,0.0,0.0,0.0,284.25,289.54,300.68,302.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18733200.0,299.18,303.15,285.15,0.0,0.0,294.54,1.0,0.3,0.0,299.38,303.15,285.15,0.0,0.0,294.57,1.0,0.3,0.0,299.64,303.15,285.15,0.0,0.0,294.69,1.0,0.3,0.0,299.03,303.15,285.15,0.0,0.0,294.52,1.0,0.3,0.0,298.77,303.15,285.15,0.0,0.0,294.44,1.0,0.3,0.0,294.92,303.15,300.45,297.4,296.82,296.79,290.27,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.94,410.0,3.16,0.0,0.0,0.0,284.25,289.54,300.68,302.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18733500.0,299.19,303.15,285.15,0.0,0.0,294.53,1.0,0.3,0.0,299.39,303.15,285.15,0.0,0.0,294.56,1.0,0.3,0.0,299.65,303.15,285.15,0.0,0.0,294.68,1.0,0.3,0.0,299.04,303.15,285.15,0.0,0.0,294.51,1.0,0.3,0.0,298.78,303.15,285.15,0.0,0.0,294.43,1.0,0.3,0.0,294.91,303.15,300.38,297.39,296.82,296.79,290.31,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.36,410.0,3.45,0.0,0.0,0.0,284.25,289.54,300.68,302.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18733800.0,299.2,303.15,285.15,0.0,0.0,294.55,1.0,0.3,0.0,299.4,303.15,285.15,0.0,0.0,294.58,1.0,0.3,0.0,299.66,303.15,285.15,0.0,0.0,294.7,1.0,0.3,0.0,299.05,303.15,285.15,0.0,0.0,294.53,1.0,0.3,0.0,298.8,303.15,285.15,0.0,0.0,294.45,1.0,0.3,0.0,294.94,303.15,300.31,297.36,296.82,296.79,290.36,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.69,410.0,4.04,0.0,0.0,0.0,284.25,289.54,300.68,302.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18734100.0,299.21,303.15,285.15,0.0,0.0,294.57,1.0,0.3,0.0,299.41,303.15,285.15,0.0,0.0,294.6,1.0,0.3,0.0,299.66,303.15,285.15,0.0,0.0,294.72,1.0,0.3,0.0,299.06,303.15,285.15,0.0,0.0,294.55,1.0,0.3,0.0,298.81,303.15,285.15,0.0,0.0,294.47,1.0,0.3,0.0,294.95,303.15,300.23,297.32,296.82,296.79,290.4,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.9,410.0,3.17,0.0,0.0,0.0,284.25,289.54,300.68,302.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18734400.0,299.22,303.15,285.15,0.0,0.0,294.57,1.0,0.3,0.0,299.42,303.15,285.15,0.0,0.0,294.61,1.0,0.3,0.0,299.67,303.15,285.15,0.0,0.0,294.73,1.0,0.3,0.0,299.06,303.15,285.15,0.0,0.0,294.55,1.0,0.3,0.0,298.81,303.15,285.15,0.0,0.0,294.47,1.0,0.3,0.0,294.96,303.15,300.15,297.27,296.82,296.79,290.43,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.06,410.0,2.52,0.0,0.0,0.0,284.25,289.54,300.68,302.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18734700.0,299.23,303.15,285.15,0.0,0.0,294.58,1.0,0.3,0.0,299.43,303.15,285.15,0.0,0.0,294.61,1.0,0.3,0.0,299.67,303.15,285.15,0.0,0.0,294.73,1.0,0.3,0.0,299.07,303.15,285.15,0.0,0.0,294.55,1.0,0.3,0.0,298.82,303.15,285.15,0.0,0.0,294.47,1.0,0.3,0.0,294.96,303.15,300.07,297.19,296.82,296.79,290.45,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.55,410.0,1.81,0.0,0.0,0.0,284.25,289.54,300.68,302.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18735000.0,299.24,303.15,285.15,0.0,0.0,294.58,1.0,0.3,0.0,299.43,303.15,285.15,0.0,0.0,294.61,1.0,0.3,0.0,299.68,303.15,285.15,0.0,0.0,294.73,1.0,0.3,0.0,299.07,303.15,285.15,0.0,0.0,294.55,1.0,0.3,0.0,298.83,303.15,285.15,0.0,0.0,294.47,1.0,0.3,0.0,294.96,303.15,299.98,297.08,296.82,296.79,290.47,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3,410.0,1.45,0.0,0.0,0.0,284.25,289.54,300.68,302.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18735300.0,299.24,303.15,285.15,0.0,0.0,294.52,1.0,0.3,0.0,299.44,303.15,285.15,0.0,0.0,294.55,1.0,0.3,0.0,299.68,303.15,285.15,0.0,0.0,294.67,1.0,0.3,0.0,299.07,303.15,285.15,0.0,0.0,294.5,1.0,0.3,0.0,298.84,303.15,285.15,0.0,0.0,294.42,1.0,0.3,0.0,294.9,303.15,299.9,296.95,296.83,296.79,290.47,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.98,410.0,0.0,0.0,0.0,0.0,284.25,289.54,300.68,302.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18735600.0,299.24,303.15,285.15,0.0,0.0,294.46,1.0,0.3,0.0,299.44,303.15,285.15,0.0,0.0,294.49,1.0,0.3,0.0,299.68,303.15,285.15,0.0,0.0,294.61,1.0,0.3,0.0,299.06,303.15,285.15,0.0,0.0,294.44,1.0,0.3,0.0,298.84,303.15,285.15,0.0,0.0,294.37,1.0,0.3,0.0,294.83,303.15,299.82,296.81,296.84,296.79,290.49,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.24,410.0,0.0,0.0,0.0,0.0,284.25,289.54,300.68,302.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18735900.0,299.25,303.15,285.15,0.0,0.0,294.43,1.0,0.3,0.0,299.45,303.15,285.15,0.0,0.0,294.45,1.0,0.3,0.0,299.68,303.15,285.15,0.0,0.0,294.58,1.0,0.3,0.0,299.06,303.15,285.15,0.0,0.0,294.41,1.0,0.3,0.0,298.85,303.15,285.15,0.0,0.0,294.33,1.0,0.3,0.0,294.79,303.15,299.73,296.65,296.84,296.79,290.5,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.87,410.0,0.0,0.0,0.0,0.0,284.25,289.54,300.68,302.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18736200.0,299.25,303.15,285.15,0.0,0.0,294.4,1.0,0.3,0.0,299.45,303.15,285.15,0.0,0.0,294.43,1.0,0.3,0.0,299.68,303.15,285.15,0.0,0.0,294.55,1.0,0.3,0.0,299.06,303.15,285.15,0.0,0.0,294.39,1.0,0.3,0.0,298.85,303.15,285.15,0.0,0.0,294.31,1.0,0.3,0.0,294.76,303.15,299.65,296.48,296.85,296.79,290.51,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.19,410.0,0.44,0.0,0.0,0.0,284.25,289.54,300.68,302.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18736500.0,299.26,303.15,285.15,0.0,0.0,294.38,1.0,0.3,0.0,299.45,303.15,285.15,0.0,0.0,294.4,1.0,0.3,0.0,299.68,303.15,285.15,0.0,0.0,294.53,1.0,0.3,0.0,299.07,303.15,285.15,0.0,0.0,294.36,1.0,0.3,0.0,298.86,303.15,285.15,0.0,0.0,294.28,1.0,0.3,0.0,294.73,303.15,299.57,296.32,296.85,296.79,290.51,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.88,410.0,0.0,0.0,0.0,0.0,284.25,289.54,300.68,302.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18736800.0,299.26,303.15,285.15,0.0,0.0,294.33,1.0,0.3,0.0,299.45,303.15,285.15,0.0,0.0,294.36,1.0,0.3,0.0,299.68,303.15,285.15,0.0,0.0,294.48,1.0,0.3,0.0,299.07,303.15,285.15,0.0,0.0,294.31,1.0,0.3,0.0,298.86,303.15,285.15,0.0,0.0,294.24,1.0,0.3,0.0,294.68,303.15,299.48,296.15,296.86,296.79,290.52,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.47,410.0,0.0,0.0,0.0,0.0,284.25,289.54,300.68,302.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18737100.0,299.26,303.15,285.15,0.0,0.0,294.31,1.0,0.3,0.0,299.45,303.15,285.15,0.0,0.0,294.33,1.0,0.3,0.0,299.68,303.15,285.15,0.0,0.0,294.46,1.0,0.3,0.0,299.08,303.15,285.15,0.0,0.0,294.29,1.0,0.3,0.0,298.86,303.15,285.15,0.0,0.0,294.22,1.0,0.3,0.0,294.65,303.15,299.4,295.99,296.87,296.79,290.52,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8,410.0,0.0,0.0,0.0,0.0,284.25,289.54,300.68,302.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18737400.0,299.26,303.15,285.15,0.0,0.0,294.27,1.0,0.3,0.0,299.45,303.15,285.15,0.0,0.0,294.29,1.0,0.3,0.0,299.68,303.15,285.15,0.0,0.0,294.42,1.0,0.3,0.0,299.08,303.15,285.15,0.0,0.0,294.25,1.0,0.3,0.0,298.86,303.15,285.15,0.0,0.0,294.18,1.0,0.3,0.0,294.6,303.15,299.32,295.85,296.87,296.79,290.52,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.97,410.0,0.0,0.0,0.0,0.0,284.25,289.54,300.68,302.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18737700.0,299.25,303.15,285.15,0.0,0.0,294.25,1.0,0.3,0.0,299.45,303.15,285.15,0.0,0.0,294.27,1.0,0.3,0.0,299.67,303.15,285.15,0.0,0.0,294.39,1.0,0.3,0.0,299.08,303.15,285.15,0.0,0.0,294.23,1.0,0.3,0.0,298.86,303.15,285.15,0.0,0.0,294.16,1.0,0.3,0.0,294.58,303.15,299.23,295.72,296.88,296.79,290.53,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.82,410.0,0.0,0.0,0.0,0.0,284.25,289.54,300.68,302.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18738000.0,299.26,303.15,285.15,0.0,0.0,294.25,1.0,0.3,0.0,299.45,303.15,285.15,0.0,0.0,294.27,1.0,0.3,0.0,299.67,303.15,285.15,0.0,0.0,294.4,1.0,0.3,0.0,299.08,303.15,285.15,0.0,0.0,294.23,1.0,0.3,0.0,298.86,303.15,285.15,0.0,0.0,294.16,1.0,0.3,0.0,294.58,303.15,299.15,295.61,296.88,296.79,290.54,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.92,410.0,0.37,0.0,0.0,0.0,284.25,289.54,300.68,302.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18738300.0,299.26,303.15,285.15,0.0,0.0,294.25,1.0,0.3,0.0,299.45,303.15,285.15,0.0,0.0,294.27,1.0,0.3,0.0,299.67,303.15,285.15,0.0,0.0,294.4,1.0,0.3,0.0,299.08,303.15,285.15,0.0,0.0,294.23,1.0,0.3,0.0,298.87,303.15,285.15,0.0,0.0,294.16,1.0,0.3,0.0,294.58,303.15,299.09,295.53,296.88,296.79,290.54,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.91,410.0,0.2,0.0,0.0,0.0,284.25,289.54,300.68,302.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18738600.0,299.26,303.15,285.15,0.0,0.0,294.25,1.0,0.3,0.0,299.45,303.15,285.15,0.0,0.0,294.27,1.0,0.3,0.0,299.67,303.15,285.15,0.0,0.0,294.4,1.0,0.3,0.0,299.08,303.15,285.15,0.0,0.0,294.23,1.0,0.3,0.0,298.87,303.15,285.15,0.0,0.0,294.16,1.0,0.3,0.0,294.58,303.15,299.06,295.49,296.88,296.79,290.55,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.83,410.0,0.24,0.0,0.0,0.0,284.25,289.54,300.68,302.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18738900.0,299.26,303.15,285.15,0.0,0.0,294.25,1.0,0.3,0.0,299.45,303.15,285.15,0.0,0.0,294.27,1.0,0.3,0.0,299.66,303.15,285.15,0.0,0.0,294.4,1.0,0.3,0.0,299.08,303.15,285.15,0.0,0.0,294.23,1.0,0.3,0.0,298.87,303.15,285.15,0.0,0.0,294.16,1.0,0.3,0.0,294.58,303.15,299.06,295.47,296.88,296.79,290.55,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.7,410.0,0.1,0.0,0.0,0.0,284.25,289.54,300.68,302.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18739200.0,299.26,303.15,285.15,0.0,0.0,294.25,1.0,0.3,0.0,299.45,303.15,285.15,0.0,0.0,294.27,1.0,0.3,0.0,299.66,303.15,285.15,0.0,0.0,294.4,1.0,0.3,0.0,299.08,303.15,285.15,0.0,0.0,294.23,1.0,0.3,0.0,298.87,303.15,285.15,0.0,0.0,294.16,1.0,0.3,0.0,294.58,303.15,299.08,295.47,296.88,296.79,290.55,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.52,410.0,0.25,0.0,0.0,0.0,284.25,289.54,300.68,302.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18739500.0,299.26,303.15,285.15,0.0,0.0,294.25,1.0,0.3,0.0,299.45,303.15,285.15,0.0,0.0,294.27,1.0,0.3,0.0,299.66,303.15,285.15,0.0,0.0,294.4,1.0,0.3,0.0,299.08,303.15,285.15,0.0,0.0,294.23,1.0,0.3,0.0,298.87,303.15,285.15,0.0,0.0,294.16,1.0,0.3,0.0,294.58,303.15,299.11,295.49,296.88,296.79,290.55,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.33,410.0,0.16,0.0,0.0,0.0,284.25,289.54,300.68,302.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18739800.0,299.26,303.15,285.15,0.0,0.0,294.25,1.0,0.3,0.0,299.45,303.15,285.15,0.0,0.0,294.27,1.0,0.3,0.0,299.66,303.15,285.15,0.0,0.0,294.4,1.0,0.3,0.0,299.08,303.15,285.15,0.0,0.0,294.23,1.0,0.3,0.0,298.87,303.15,285.15,0.0,0.0,294.16,1.0,0.3,0.0,294.58,303.15,299.15,295.52,296.88,296.79,290.55,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.12,410.0,0.08,0.0,0.0,0.0,284.25,289.54,300.68,302.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18740100.0,299.26,303.15,285.15,0.0,0.0,294.24,1.0,0.3,0.0,299.45,303.15,285.15,0.0,0.0,294.27,1.0,0.3,0.0,299.65,303.15,285.15,0.0,0.0,294.39,1.0,0.3,0.0,299.08,303.15,285.15,0.0,0.0,294.23,1.0,0.3,0.0,298.88,303.15,285.15,0.0,0.0,294.15,1.0,0.3,0.0,294.57,303.15,299.19,295.56,296.88,296.79,290.55,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.91,410.0,0.0,0.0,0.0,0.0,284.25,289.54,300.68,302.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18740400.0,299.26,303.15,285.15,0.0,0.0,294.24,1.0,0.3,0.0,299.45,303.15,285.15,0.0,0.0,294.27,1.0,0.3,0.0,299.65,303.15,285.15,0.0,0.0,294.39,1.0,0.3,0.0,299.08,303.15,285.15,0.0,0.0,294.22,1.0,0.3,0.0,298.88,303.15,285.15,0.0,0.0,294.15,1.0,0.3,0.0,294.57,303.15,299.22,295.59,296.88,296.79,290.56,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.71,410.0,0.04,0.0,0.0,0.0,284.25,289.54,300.68,302.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18740700.0,299.26,303.15,285.15,0.0,0.0,294.24,1.0,0.3,0.0,299.45,303.15,285.15,0.0,0.0,294.27,1.0,0.3,0.0,299.65,303.15,285.15,0.0,0.0,294.39,1.0,0.3,0.0,299.09,303.15,285.15,0.0,0.0,294.22,1.0,0.3,0.0,298.88,303.15,285.15,0.0,0.0,294.15,1.0,0.3,0.0,294.57,303.15,299.24,295.62,296.88,296.79,290.56,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.53,410.0,0.11,0.0,0.0,0.0,284.25,289.54,300.68,302.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
