time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
16256100.0,299.5,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,299.57,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,299.67,303.15,285.15,0.0,0.0,293.16,1.0,0.3,0.0,299.66,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,299.51,303.15,285.15,0.0,0.0,293.09,1.0,0.3,0.0,293.38,303.15,292.75,292.31,297.43,297.53,290.89,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.57,410.0,0.0,0.0,0.0,0.0,284.28,289.84,297.79,299.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16256400.0,299.54,303.15,285.15,0.0,0.0,293.11,1.0,0.3,0.0,299.52,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,299.67,303.15,285.15,0.0,0.0,293.16,1.0,0.3,0.0,299.65,303.15,285.15,0.0,0.0,293.17,1.0,0.3,0.0,299.51,303.15,285.15,0.0,0.0,293.09,1.0,0.3,0.0,293.37,303.15,292.86,292.35,297.43,297.53,290.89,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.71,410.0,0.17,0.0,0.0,0.0,284.28,289.84,297.79,299.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16256700.0,299.55,303.15,285.15,0.0,0.0,293.1,1.0,0.3,0.0,299.5,303.15,285.15,0.0,0.0,293.17,1.0,0.3,0.0,299.66,303.15,285.15,0.0,0.0,293.15,1.0,0.3,0.0,299.65,303.15,285.15,0.0,0.0,293.16,1.0,0.3,0.0,299.51,303.15,285.15,0.0,0.0,293.08,1.0,0.3,0.0,293.35,303.15,292.97,292.4,297.43,297.53,290.89,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.75,410.0,0.04,0.0,0.0,0.0,284.28,289.84,297.79,299.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16257000.0,299.56,303.15,285.15,0.0,0.0,293.08,1.0,0.3,0.0,299.5,303.15,285.15,0.0,0.0,293.15,1.0,0.3,0.0,299.6,303.15,285.15,0.0,0.0,293.13,1.0,0.3,0.0,299.65,303.15,285.15,0.0,0.0,293.14,1.0,0.3,0.0,299.51,303.15,285.15,0.0,0.0,293.06,1.0,0.3,0.0,293.33,303.15,293.05,292.43,297.44,297.53,290.89,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.24,410.0,0.0,0.0,0.0,0.0,284.28,289.84,297.79,299.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16257300.0,299.56,303.15,285.15,0.0,0.0,293.08,1.0,0.3,0.0,299.51,303.15,285.15,0.0,0.0,293.15,1.0,0.3,0.0,299.56,303.15,285.15,0.0,0.0,293.13,1.0,0.3,0.0,299.65,303.15,285.15,0.0,0.0,293.14,1.0,0.3,0.0,299.5,303.15,285.15,0.0,0.0,293.06,1.0,0.3,0.0,293.32,303.15,293.12,292.46,297.44,297.53,290.89,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.27,410.0,0.0,0.0,0.0,0.0,284.28,289.84,297.79,299.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16257600.0,299.56,303.15,285.15,0.0,0.0,293.08,1.0,0.3,0.0,299.52,303.15,285.15,0.0,0.0,293.15,1.0,0.3,0.0,299.52,303.15,285.15,0.0,0.0,293.13,1.0,0.3,0.0,299.64,303.15,285.15,0.0,0.0,293.14,1.0,0.3,0.0,299.5,303.15,285.15,0.0,0.0,293.06,1.0,0.3,0.0,293.32,303.15,293.15,292.47,297.44,297.53,290.89,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.36,410.0,0.03,0.0,0.0,0.0,284.28,289.84,297.79,299.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16257900.0,299.55,303.15,285.15,0.0,0.0,293.08,1.0,0.3,0.0,299.52,303.15,285.15,0.0,0.0,293.15,1.0,0.3,0.0,299.51,303.15,285.15,0.0,0.0,293.13,1.0,0.3,0.0,299.64,303.15,285.15,0.0,0.0,293.14,1.0,0.3,0.0,299.49,303.15,285.15,0.0,0.0,293.06,1.0,0.3,0.0,293.32,303.15,293.16,292.48,297.44,297.53,290.89,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.37,410.0,0.01,0.0,0.0,0.0,284.28,289.84,297.79,299.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16258200.0,299.55,303.15,285.15,0.0,0.0,293.08,1.0,0.3,0.0,299.52,303.15,285.15,0.0,0.0,293.15,1.0,0.3,0.0,299.5,303.15,285.15,0.0,0.0,293.13,1.0,0.3,0.0,299.64,303.15,285.15,0.0,0.0,293.14,1.0,0.3,0.0,299.49,303.15,285.15,0.0,0.0,293.06,1.0,0.3,0.0,293.32,303.15,293.16,292.47,297.44,297.53,290.89,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.33,410.0,0.01,0.0,0.0,0.0,284.28,289.84,297.79,299.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16258500.0,299.55,303.15,285.15,0.0,0.0,293.08,1.0,0.3,0.0,299.52,303.15,285.15,0.0,0.0,293.15,1.0,0.3,0.0,299.49,303.15,285.15,0.0,0.0,293.13,1.0,0.3,0.0,299.63,303.15,285.15,0.0,0.0,293.14,1.0,0.3,0.0,299.49,303.15,285.15,0.0,0.0,293.06,1.0,0.3,0.0,293.32,303.15,293.15,292.46,297.44,297.53,290.89,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.26,410.0,0.01,0.0,0.0,0.0,284.28,289.84,297.79,299.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16258800.0,299.55,303.15,285.15,0.0,0.0,293.08,1.0,0.3,0.0,299.51,303.15,285.15,0.0,0.0,293.15,1.0,0.3,0.0,299.49,303.15,285.15,0.0,0.0,293.13,1.0,0.3,0.0,299.63,303.15,285.15,0.0,0.0,293.14,1.0,0.3,0.0,299.49,303.15,285.15,0.0,0.0,293.06,1.0,0.3,0.0,293.32,303.15,293.13,292.45,297.44,297.53,290.89,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.18,410.0,0.01,0.0,0.0,0.0,284.28,289.84,297.79,299.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16259100.0,299.54,303.15,285.15,0.0,0.0,293.08,1.0,0.3,0.0,299.51,303.15,285.15,0.0,0.0,293.15,1.0,0.3,0.0,299.5,303.15,285.15,0.0,0.0,293.13,1.0,0.3,0.0,299.63,303.15,285.15,0.0,0.0,293.14,1.0,0.3,0.0,299.49,303.15,285.15,0.0,0.0,293.05,1.0,0.3,0.0,293.32,303.15,293.12,292.43,297.44,297.53,290.89,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.09,410.0,0.0,0.0,0.0,0.0,284.28,289.84,297.79,299.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16259400.0,299.54,303.15,285.15,0.0,0.0,293.08,1.0,0.3,0.0,299.5,303.15,285.15,0.0,0.0,293.14,1.0,0.3,0.0,299.5,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,299.63,303.15,285.15,0.0,0.0,293.13,1.0,0.3,0.0,299.49,303.15,285.15,0.0,0.0,293.05,1.0,0.3,0.0,293.31,303.15,293.1,292.42,297.44,297.54,290.89,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.01,410.0,0.0,0.0,0.0,0.0,284.28,289.84,297.79,299.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16259700.0,299.54,303.15,285.15,0.0,0.0,293.08,1.0,0.3,0.0,299.49,303.15,285.15,0.0,0.0,293.14,1.0,0.3,0.0,299.51,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,299.62,303.15,285.15,0.0,0.0,293.13,1.0,0.3,0.0,299.48,303.15,285.15,0.0,0.0,293.05,1.0,0.3,0.0,293.31,303.15,293.08,292.41,297.44,297.54,290.89,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.96,410.0,0.0,0.0,0.0,0.0,284.28,289.84,297.79,299.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16260000.0,299.54,303.15,285.15,0.0,0.0,293.07,1.0,0.3,0.0,299.49,303.15,285.15,0.0,0.0,293.14,1.0,0.3,0.0,299.52,303.15,285.15,0.0,0.0,293.11,1.0,0.3,0.0,299.62,303.15,285.15,0.0,0.0,293.13,1.0,0.3,0.0,299.48,303.15,285.15,0.0,0.0,293.04,1.0,0.3,0.0,293.3,303.15,293.07,292.4,297.44,297.54,290.89,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.95,410.0,0.0,0.0,0.0,0.0,284.28,289.84,297.79,299.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16260300.0,299.53,303.15,285.15,0.0,0.0,293.07,1.0,0.3,0.0,299.48,303.15,285.15,0.0,0.0,293.14,1.0,0.3,0.0,299.54,303.15,285.15,0.0,0.0,293.11,1.0,0.3,0.0,299.62,303.15,285.15,0.0,0.0,293.13,1.0,0.3,0.0,299.48,303.15,285.15,0.0,0.0,293.04,1.0,0.3,0.0,293.3,303.15,293.07,292.4,297.44,297.54,290.89,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.95,410.0,0.0,0.0,0.0,0.0,284.28,289.84,297.79,299.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16260600.0,299.53,303.15,285.15,0.0,0.0,293.07,1.0,0.3,0.0,299.48,303.15,285.15,0.0,0.0,293.14,1.0,0.3,0.0,299.55,303.15,285.15,0.0,0.0,293.11,1.0,0.3,0.0,299.62,303.15,285.15,0.0,0.0,293.13,1.0,0.3,0.0,299.48,303.15,285.15,0.0,0.0,293.04,1.0,0.3,0.0,293.3,303.15,293.08,292.41,297.44,297.54,290.89,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.96,410.0,0.01,0.0,0.0,0.0,284.28,289.84,297.79,299.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16260900.0,299.53,303.15,285.15,0.0,0.0,293.07,1.0,0.3,0.0,299.47,303.15,285.15,0.0,0.0,293.14,1.0,0.3,0.0,299.55,303.15,285.15,0.0,0.0,293.11,1.0,0.3,0.0,299.61,303.15,285.15,0.0,0.0,293.13,1.0,0.3,0.0,299.48,303.15,285.15,0.0,0.0,293.04,1.0,0.3,0.0,293.3,303.15,293.11,292.44,297.44,297.54,290.89,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.96,410.0,0.0,0.0,0.0,0.0,284.28,289.84,297.79,299.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16261200.0,299.53,303.15,285.15,0.0,0.0,293.07,1.0,0.3,0.0,299.47,303.15,285.15,0.0,0.0,293.14,1.0,0.3,0.0,299.56,303.15,285.15,0.0,0.0,293.11,1.0,0.3,0.0,299.61,303.15,285.15,0.0,0.0,293.13,1.0,0.3,0.0,299.48,303.15,285.15,0.0,0.0,293.04,1.0,0.3,0.0,293.3,303.15,293.15,292.47,297.44,297.54,290.89,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.93,410.0,0.01,0.0,0.0,0.0,284.28,289.84,297.79,299.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16261500.0,299.53,303.15,285.15,0.0,0.0,293.07,1.0,0.3,0.0,299.47,303.15,285.15,0.0,0.0,293.13,1.0,0.3,0.0,299.55,303.15,285.15,0.0,0.0,293.11,1.0,0.3,0.0,299.61,303.15,285.15,0.0,0.0,293.13,1.0,0.3,0.0,299.48,303.15,285.15,0.0,0.0,293.04,1.0,0.3,0.0,293.3,303.15,293.2,292.52,297.44,297.54,290.89,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.88,410.0,0.0,0.0,0.0,0.0,284.28,289.84,297.79,299.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16261800.0,299.53,303.15,285.15,0.0,0.0,293.06,1.0,0.3,0.0,299.47,303.15,285.15,0.0,0.0,293.13,1.0,0.3,0.0,299.55,303.15,285.15,0.0,0.0,293.11,1.0,0.3,0.0,299.61,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,299.48,303.15,285.15,0.0,0.0,293.04,1.0,0.3,0.0,293.3,303.15,293.26,292.58,297.45,297.54,290.89,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.84,410.0,0.0,0.0,0.0,0.0,284.28,289.84,297.79,299.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16262100.0,299.53,303.15,285.15,0.0,0.0,293.06,1.0,0.3,0.0,299.48,303.15,285.15,0.0,0.0,293.13,1.0,0.3,0.0,299.54,303.15,285.15,0.0,0.0,293.11,1.0,0.3,0.0,299.61,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,299.48,303.15,285.15,0.0,0.0,293.04,1.0,0.3,0.0,293.3,303.15,293.33,292.64,297.45,297.54,290.89,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.81,410.0,0.0,0.0,0.0,0.0,284.28,289.84,297.79,299.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16262400.0,299.53,303.15,285.15,0.0,0.0,293.06,1.0,0.3,0.0,299.48,303.15,285.15,0.0,0.0,293.13,1.0,0.3,0.0,299.53,303.15,285.15,0.0,0.0,293.11,1.0,0.3,0.0,299.61,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,299.48,303.15,285.15,0.0,0.0,293.04,1.0,0.3,0.0,293.3,303.15,293.39,292.7,297.45,297.54,290.89,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.79,410.0,0.04,0.0,0.0,0.0,284.28,289.84,297.79,299.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16262700.0,299.53,303.15,285.15,0.0,0.0,293.06,1.0,0.3,0.0,299.49,303.15,285.15,0.0,0.0,293.13,1.0,0.3,0.0,299.53,303.15,285.15,0.0,0.0,293.11,1.0,0.3,0.0,299.61,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,299.48,303.15,285.15,0.0,0.0,293.04,1.0,0.3,0.0,293.3,303.15,293.47,292.77,297.45,297.54,290.89,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.77,410.0,0.0,0.0,0.0,0.0,284.28,289.84,297.79,299.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16263000.0,299.53,303.15,285.15,0.0,0.0,293.06,1.0,0.3,0.0,299.49,303.15,285.15,0.0,0.0,293.13,1.0,0.3,0.0,299.52,303.15,285.15,0.0,0.0,293.11,1.0,0.3,0.0,299.61,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,299.48,303.15,285.15,0.0,0.0,293.04,1.0,0.3,0.0,293.3,303.15,293.55,292.84,297.45,297.54,290.89,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.76,410.0,0.0,0.0,0.0,0.0,284.28,289.84,297.79,299.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16263300.0,299.53,303.15,285.15,0.0,0.0,293.06,1.0,0.3,0.0,299.5,303.15,285.15,0.0,0.0,293.13,1.0,0.3,0.0,299.52,303.15,285.15,0.0,0.0,293.11,1.0,0.3,0.0,299.61,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,299.48,303.15,285.15,0.0,0.0,293.04,1.0,0.3,0.0,293.3,303.15,293.63,292.92,297.45,297.54,290.89,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.76,410.0,0.0,0.0,0.0,0.0,284.28,289.84,297.79,299.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16263600.0,299.53,303.15,285.15,0.0,0.0,293.06,1.0,0.3,0.0,299.5,303.15,285.15,0.0,0.0,293.13,1.0,0.3,0.0,299.52,303.15,285.15,0.0,0.0,293.11,1.0,0.3,0.0,299.61,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,299.48,303.15,285.15,0.0,0.0,293.04,1.0,0.3,0.0,293.3,303.15,293.72,293.0,297.45,297.54,290.89,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.77,410.0,0.0,0.0,0.0,0.0,284.28,289.84,297.79,299.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16263900.0,299.53,303.15,285.15,0.0,0.0,293.06,1.0,0.3,0.0,299.51,303.15,285.15,0.0,0.0,293.13,1.0,0.3,0.0,299.51,303.15,285.15,0.0,0.0,293.11,1.0,0.3,0.0,299.62,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,299.48,303.15,285.15,0.0,0.0,293.04,1.0,0.3,0.0,293.3,303.15,293.82,293.08,297.45,297.54,290.89,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.79,410.0,0.0,0.0,0.0,0.0,284.28,289.84,297.79,299.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16264200.0,299.54,303.15,285.15,0.0,0.0,293.06,1.0,0.3,0.0,299.52,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,299.51,303.15,285.15,0.0,0.0,293.1,1.0,0.3,0.0,299.62,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,299.48,303.15,285.15,0.0,0.0,293.03,1.0,0.3,0.0,293.29,303.15,293.92,293.16,297.45,297.54,290.89,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.81,410.0,0.0,0.0,0.0,0.0,284.28,289.84,297.79,299.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16264500.0,299.54,303.15,285.15,0.0,0.0,293.06,1.0,0.3,0.0,299.52,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,299.51,303.15,285.15,0.0,0.0,293.1,1.0,0.3,0.0,299.62,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,299.49,303.15,285.15,0.0,0.0,293.03,1.0,0.3,0.0,293.29,303.15,294.03,293.25,297.45,297.54,290.89,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.83,410.0,0.0,0.0,0.0,0.0,284.28,289.84,297.79,299.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16264800.0,299.54,303.15,285.15,0.0,0.0,293.05,1.0,0.3,0.0,299.53,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,299.52,303.15,285.15,0.0,0.0,293.1,1.0,0.3,0.0,299.62,303.15,285.15,0.0,0.0,293.11,1.0,0.3,0.0,299.49,303.15,285.15,0.0,0.0,293.03,1.0,0.3,0.0,293.28,303.15,294.15,293.34,297.45,297.54,290.89,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.86,410.0,0.0,0.0,0.0,0.0,284.28,289.84,297.79,299.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16265100.0,299.55,303.15,285.15,0.0,0.0,293.05,1.0,0.3,0.0,299.54,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,299.52,303.15,285.15,0.0,0.0,293.1,1.0,0.3,0.0,299.63,303.15,285.15,0.0,0.0,293.11,1.0,0.3,0.0,299.49,303.15,285.15,0.0,0.0,293.03,1.0,0.3,0.0,293.28,303.15,294.27,293.43,297.45,297.54,290.89,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.89,410.0,0.0,0.0,0.0,0.0,284.28,289.84,297.79,299.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16265400.0,299.55,303.15,285.15,0.0,0.0,293.05,1.0,0.3,0.0,299.55,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,299.52,303.15,285.15,0.0,0.0,293.1,1.0,0.3,0.0,299.63,303.15,285.15,0.0,0.0,293.11,1.0,0.3,0.0,299.49,303.15,285.15,0.0,0.0,293.03,1.0,0.3,0.0,293.28,303.15,294.39,293.51,297.45,297.54,290.89,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.92,410.0,0.0,0.0,0.0,0.0,284.28,289.84,297.79,299.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16265700.0,299.55,303.15,285.15,0.0,0.0,293.05,1.0,0.3,0.0,299.55,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,299.53,303.15,285.15,0.0,0.0,293.1,1.0,0.3,0.0,299.63,303.15,285.15,0.0,0.0,293.11,1.0,0.3,0.0,299.49,303.15,285.15,0.0,0.0,293.03,1.0,0.3,0.0,293.28,303.15,294.52,293.59,297.45,297.54,290.89,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.95,410.0,0.0,0.0,0.0,0.0,284.28,289.84,297.79,299.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16266000.0,299.56,303.15,285.15,0.0,0.0,293.05,1.0,0.3,0.0,299.56,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,299.53,303.15,285.15,0.0,0.0,293.1,1.0,0.3,0.0,299.64,303.15,285.15,0.0,0.0,293.11,1.0,0.3,0.0,299.49,303.15,285.15,0.0,0.0,293.03,1.0,0.3,0.0,293.28,303.15,294.64,293.66,297.45,297.54,290.89,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.99,410.0,0.0,0.0,0.0,0.0,284.28,289.84,297.79,299.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16266300.0,299.56,303.15,285.15,0.0,0.0,293.05,1.0,0.3,0.0,299.57,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,299.54,303.15,285.15,0.0,0.0,293.1,1.0,0.3,0.0,299.64,303.15,285.15,0.0,0.0,293.11,1.0,0.3,0.0,299.5,303.15,285.15,0.0,0.0,293.03,1.0,0.3,0.0,293.28,303.15,294.77,293.74,297.45,297.54,290.89,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.02,410.0,0.0,0.0,0.0,0.0,284.28,289.84,297.79,299.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16266600.0,299.57,303.15,285.15,0.0,0.0,293.05,1.0,0.3,0.0,299.58,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,299.54,303.15,285.15,0.0,0.0,293.1,1.0,0.3,0.0,299.65,303.15,285.15,0.0,0.0,293.11,1.0,0.3,0.0,299.5,303.15,285.15,0.0,0.0,293.03,1.0,0.3,0.0,293.28,303.15,294.9,293.81,297.45,297.54,290.89,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.05,410.0,0.0,0.0,0.0,0.0,284.28,289.84,297.79,299.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16266900.0,299.58,303.15,285.15,0.0,0.0,293.05,1.0,0.3,0.0,299.59,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,299.55,303.15,285.15,0.0,0.0,293.1,1.0,0.3,0.0,299.65,303.15,285.15,0.0,0.0,293.11,1.0,0.3,0.0,299.5,303.15,285.15,0.0,0.0,293.03,1.0,0.3,0.0,293.28,303.15,295.03,293.89,297.45,297.54,290.89,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.08,410.0,0.0,0.0,0.0,0.0,284.28,289.84,297.79,299.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16267200.0,299.58,303.15,285.15,0.0,0.0,293.05,1.0,0.3,0.0,299.6,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,299.56,303.15,285.15,0.0,0.0,293.1,1.0,0.3,0.0,299.66,303.15,285.15,0.0,0.0,293.11,1.0,0.3,0.0,299.51,303.15,285.15,0.0,0.0,293.03,1.0,0.3,0.0,293.28,303.15,295.16,293.96,297.45,297.54,290.89,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.11,410.0,0.0,0.0,0.0,0.0,284.28,289.84,297.79,299.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16267500.0,299.59,303.15,285.15,0.0,0.0,293.05,1.0,0.3,0.0,299.61,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,299.57,303.15,285.15,0.0,0.0,293.1,1.0,0.3,0.0,299.66,303.15,285.15,0.0,0.0,293.11,1.0,0.3,0.0,299.51,303.15,285.15,0.0,0.0,293.03,1.0,0.3,0.0,293.28,303.15,295.3,294.04,297.45,297.54,290.89,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.13,410.0,0.0,0.0,0.0,0.0,284.28,289.84,297.79,299.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16267800.0,299.61,303.15,285.15,0.0,0.0,293.05,1.0,0.3,0.0,299.62,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,299.58,303.15,285.15,0.0,0.0,293.1,1.0,0.3,0.0,299.67,303.15,285.15,0.0,0.0,293.11,1.0,0.3,0.0,299.51,303.15,285.15,0.0,0.0,293.03,1.0,0.3,0.0,293.28,303.15,295.45,294.12,297.45,297.54,290.89,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.15,410.0,0.01,0.0,0.0,0.0,284.28,289.84,297.79,299.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16268100.0,299.62,303.15,285.15,0.0,0.0,293.05,1.0,0.3,0.0,299.63,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,299.59,303.15,285.15,0.0,0.0,293.1,1.0,0.3,0.0,299.68,303.15,285.15,0.0,0.0,293.11,1.0,0.3,0.0,299.52,303.15,285.15,0.0,0.0,293.03,1.0,0.3,0.0,293.28,303.15,295.59,294.2,297.45,297.54,290.89,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.16,410.0,0.01,0.0,0.0,0.0,284.28,289.84,297.79,299.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16268400.0,299.63,303.15,285.15,0.0,0.0,293.05,1.0,0.3,0.0,299.65,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,299.6,303.15,285.15,0.0,0.0,293.1,1.0,0.3,0.0,299.69,303.15,285.15,0.0,0.0,293.11,1.0,0.3,0.0,299.52,303.15,285.15,0.0,0.0,293.03,1.0,0.3,0.0,293.28,303.15,295.75,294.29,297.45,297.54,290.89,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.16,410.0,0.01,0.0,0.0,0.0,284.28,289.84,297.79,299.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16268700.0,298.69,297.15,293.15,0.0,0.0,295.7,1.0,0.77,0.53,299.0,297.15,293.15,0.0,0.0,295.7,1.0,0.83,0.56,298.91,297.15,293.15,0.0,0.0,295.7,1.0,0.81,0.41,299.0,297.15,293.15,0.0,0.0,295.7,1.0,0.83,0.56,298.77,297.15,293.15,0.0,0.0,295.7,1.0,0.79,2.66,295.7,291.15,295.91,294.38,295.91,298.88,295.7,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,0.0,0.0,0.0,298.5,410.0,1062.7,0.0,13466.52,1.0,284.28,289.84,297.79,299.85,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16269000.0,298.55,297.15,293.15,0.0,0.0,296.01,1.0,1.0,0.53,298.82,297.15,293.15,0.0,0.0,296.01,1.0,1.0,0.56,298.73,297.15,293.15,0.0,0.0,296.01,1.0,1.0,0.41,298.81,297.15,293.15,0.0,0.0,296.01,1.0,1.0,0.56,298.52,297.15,293.15,0.0,0.0,296.01,1.0,1.0,2.66,296.01,291.15,296.07,294.47,296.07,298.69,295.98,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,1.0,0.0,298.51,410.0,1232.31,0.0,13466.47,1.0,284.22,291.27,297.79,300.48,293.15,293.15,283.15,28129.64,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.35,0.94,0.01,1.33,1.05,0.28,0.0,0.0,0.0,6328.32,0.0,53.9,143.03,0.0,0.0,0.28,1.0,0.0,3.0,1.0,0.0
16269300.0,297.89,297.15,293.15,0.0,0.0,292.76,1.0,1.0,0.53,298.3,297.15,293.15,0.0,0.0,292.76,1.0,1.0,0.56,298.17,297.15,293.15,0.0,0.0,292.76,1.0,1.0,0.41,298.28,297.15,293.15,0.0,0.0,292.76,1.0,1.0,0.56,297.96,297.15,293.15,0.0,0.0,292.76,1.0,1.0,2.66,292.76,291.15,296.23,294.56,296.22,298.14,292.76,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,0.78,0.78,0.0,298.52,410.0,37865.91,0.0,13466.4,1.0,284.44,291.17,297.87,300.1,293.15,293.15,283.15,15062.63,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.35,1.66,0.08,5.29,4.13,1.16,0.0,0.0,0.0,7976.96,0.0,105.08,2275.33,0.0,1584.74,0.38,1.0,0.0,3.0,1.0,0.0
16269600.0,297.71,297.15,293.15,0.0,0.0,292.58,1.0,1.0,0.53,298.11,297.15,293.15,0.0,0.0,292.58,1.0,1.0,0.56,297.98,297.15,293.15,0.0,0.0,292.58,1.0,1.0,0.41,298.09,297.15,293.15,0.0,0.0,292.58,1.0,1.0,0.56,297.74,297.15,293.15,0.0,0.0,292.58,1.0,1.0,2.66,292.58,291.15,296.38,294.65,296.38,297.95,292.58,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,0.84,0.84,0.0,298.54,410.0,43019.51,0.0,13466.34,1.0,284.43,291.0,297.68,299.96,293.15,293.15,283.15,15516.02,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.57,1.91,0.11,5.29,4.13,1.16,0.0,0.0,0.0,8333.2,0.0,155.27,2275.33,0.0,1627.4,0.44,1.0,0.0,3.0,1.0,0.0
16269900.0,297.64,297.15,293.15,0.0,0.0,292.45,1.0,1.0,0.53,298.03,297.15,293.15,0.0,0.0,292.45,1.0,1.0,0.56,297.89,297.15,293.15,0.0,0.0,292.45,1.0,1.0,0.41,298.01,297.15,293.15,0.0,0.0,292.45,1.0,1.0,0.56,297.64,297.15,293.15,0.0,0.0,292.45,1.0,1.0,2.66,292.45,291.15,296.54,294.74,296.54,297.87,292.45,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,0.89,0.89,0.0,298.54,410.0,47252.3,0.0,13466.31,1.0,284.43,290.88,297.8,300.3,293.15,293.15,283.15,15885.44,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,1.75,2.12,0.13,5.29,4.13,1.16,0.0,0.0,0.0,8727.02,0.0,208.61,2275.33,0.0,1865.72,0.48,1.0,0.0,3.0,1.0,0.0
16270200.0,297.59,297.15,293.15,0.0,0.0,292.27,1.0,1.0,0.53,297.97,297.15,293.15,0.0,0.0,292.27,1.0,1.0,0.56,297.83,297.15,293.15,0.0,0.0,292.27,1.0,1.0,0.41,297.96,297.15,293.15,0.0,0.0,292.27,1.0,1.0,0.56,297.58,297.15,293.15,0.0,0.0,292.27,1.0,1.0,2.66,292.26,291.15,296.7,294.83,296.7,297.81,292.26,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,0.94,0.94,0.0,298.54,410.0,52515.54,0.0,13466.31,1.0,284.41,290.71,297.9,300.65,293.15,293.15,283.15,16945.22,20160.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.0,2.41,0.16,5.29,4.13,1.16,0.0,0.0,0.0,9244.45,0.0,301.91,2275.33,0.0,2134.57,0.55,1.0,0.0,3.0,1.0,0.0
16270500.0,297.53,297.15,293.15,0.0,0.0,292.0,1.0,1.0,0.53,297.91,297.15,293.15,0.0,0.0,292.0,1.0,1.0,0.56,297.77,297.15,293.15,0.0,0.0,292.0,1.0,1.0,0.41,297.89,297.15,293.15,0.0,0.0,292.0,1.0,1.0,0.56,297.51,297.15,293.15,0.0,0.0,292.0,1.0,1.0,2.66,292.0,291.15,296.86,294.92,296.86,297.75,292.0,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,0.96,0.96,0.0,298.54,410.0,59149.93,0.0,13466.32,1.0,284.38,290.47,297.99,301.06,293.15,293.15,283.15,19042.16,23400.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,2.33,2.8,0.19,5.29,4.13,1.16,0.0,0.0,0.0,9949.25,0.0,473.79,2275.33,0.0,2461.83,0.64,1.0,0.0,3.0,1.0,0.0
16270800.0,297.46,297.15,293.15,0.0,0.0,291.74,1.0,1.0,0.53,297.85,297.15,293.15,0.0,0.0,291.74,1.0,1.0,0.56,297.7,297.15,293.15,0.0,0.0,291.74,1.0,1.0,0.41,297.83,297.15,293.15,0.0,0.0,291.74,1.0,1.0,0.56,297.43,297.15,293.15,0.0,0.0,291.74,1.0,1.0,2.66,291.74,291.15,297.02,295.0,297.02,297.68,291.74,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,0.97,0.97,0.0,298.54,410.0,65415.85,0.0,13466.31,1.0,284.35,290.24,298.07,301.46,293.15,293.15,283.15,21600.85,25560.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,2.66,3.2,0.23,5.29,4.13,1.16,0.0,0.0,0.0,10666.37,0.0,704.29,2275.33,0.0,2772.62,0.73,1.0,0.0,3.0,1.0,0.0
16271100.0,297.4,297.15,293.15,0.0,0.0,291.51,1.0,1.0,0.53,297.78,297.15,293.15,0.0,0.0,291.51,1.0,1.0,0.56,297.63,297.15,293.15,0.0,0.0,291.51,1.0,1.0,0.41,297.77,297.15,293.15,0.0,0.0,291.51,1.0,1.0,0.56,297.36,297.15,293.15,0.0,0.0,291.51,1.0,1.0,2.66,291.51,291.15,297.17,295.09,297.17,297.62,291.51,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,0.97,0.97,0.0,298.55,410.0,71314.32,0.0,13466.28,1.0,284.33,290.03,298.14,301.83,293.15,293.15,283.15,24680.53,28800.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.0,3.6,0.26,5.29,4.13,1.16,0.0,0.0,0.0,11400.37,0.0,1003.42,2275.33,0.0,3027.18,0.82,1.0,0.0,3.0,1.0,0.0
16271400.0,297.34,297.15,293.15,0.0,0.0,291.33,1.0,1.0,0.53,297.73,297.15,293.15,0.0,0.0,291.33,1.0,1.0,0.56,297.57,297.15,293.15,0.0,0.0,291.33,1.0,1.0,0.41,297.71,297.15,293.15,0.0,0.0,291.33,1.0,1.0,0.56,297.3,297.15,293.15,0.0,0.0,291.33,1.0,1.0,2.66,291.33,291.15,297.33,295.17,297.33,297.56,291.32,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,0.96,0.96,0.0,298.56,410.0,76154.06,0.0,13466.24,1.0,284.3,289.86,298.21,302.16,293.15,293.15,283.15,27741.14,30960.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.28,3.94,0.29,5.29,4.13,1.16,0.0,0.0,0.0,12044.63,0.0,1319.1,2275.33,0.0,3220.62,0.9,1.0,0.0,3.0,1.0,0.0
16271700.0,297.29,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.53,297.68,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.56,297.52,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.41,297.66,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.56,297.24,297.15,293.15,0.0,0.0,291.18,1.0,1.0,2.66,291.18,291.15,297.49,295.25,297.49,297.51,291.17,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,0.95,0.95,0.0,298.57,410.0,80448.56,0.0,13466.21,1.0,284.28,289.72,298.28,302.45,293.15,293.15,283.15,31029.09,34200.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.54,4.26,0.32,5.29,4.13,1.16,0.0,0.0,0.0,12655.31,0.0,1665.95,2275.33,0.0,3363.9,0.97,1.0,0.0,3.0,1.0,0.0
16272000.0,297.14,297.15,293.15,0.0,0.0,290.16,1.0,1.0,0.53,297.57,297.15,293.15,0.0,0.0,290.16,1.0,1.0,0.56,297.4,297.15,293.15,0.0,0.0,290.16,1.0,1.0,0.41,297.55,297.15,293.15,0.0,0.0,290.16,1.0,1.0,0.56,297.12,297.15,293.15,0.0,0.0,290.16,1.0,1.0,2.66,290.16,291.15,297.65,295.33,297.45,297.4,290.16,1.0,1.0,0.13,0.13,0.87,0.13,5.69,0.77,4.91,-0.49,0.84,0.84,0.0,290.52,410.0,69442.63,0.0,13479.85,1.0,284.05,288.73,298.23,301.99,293.15,293.15,283.05,37970.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.54,4.31,0.32,5.29,4.13,1.16,0.0,0.0,0.0,11546.88,0.0,1781.21,2275.33,0.0,3252.33,0.98,1.0,0.0,3.0,1.0,0.0
16272300.0,297.04,297.15,293.15,0.0,0.0,290.28,1.0,0.98,0.53,297.48,297.15,293.15,0.0,0.0,290.28,1.0,1.0,0.56,297.31,297.15,293.15,0.0,0.0,290.28,1.0,1.0,0.41,297.47,297.15,293.15,0.0,0.0,290.28,1.0,1.0,0.56,297.02,297.15,293.15,0.0,0.0,290.28,1.0,0.97,2.66,290.28,291.15,297.81,295.41,297.42,297.31,290.28,1.0,1.0,0.16,0.16,0.84,0.16,5.69,0.88,4.81,-0.39,0.8,0.8,0.0,293.82,410.0,64192.35,0.0,13483.1,1.0,284.14,288.84,298.34,301.76,293.15,293.15,283.15,36853.08,33120.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.26,3.99,0.29,5.29,4.13,1.16,0.0,0.0,0.0,10932.46,0.0,1436.94,2275.33,0.0,2829.31,0.91,1.0,0.0,3.0,1.0,0.0
16272600.0,297.04,297.15,293.15,0.0,0.0,290.44,1.0,0.96,0.53,297.48,297.15,293.15,0.0,0.0,290.44,1.0,1.0,0.56,297.31,297.15,293.15,0.0,0.0,290.44,1.0,1.0,0.41,297.46,297.15,293.15,0.0,0.0,290.44,1.0,1.0,0.56,297.01,297.15,293.15,0.0,0.0,290.44,1.0,0.95,2.66,290.44,291.15,297.97,295.48,297.45,297.3,290.44,1.0,1.0,0.18,0.18,0.82,0.18,5.69,0.95,4.74,-0.32,0.78,0.78,0.0,294.72,410.0,60028.68,0.0,13484.07,1.0,284.16,289.0,298.43,301.63,293.15,293.15,283.15,34361.45,30960.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,2.96,3.64,0.26,5.29,4.13,1.16,0.0,0.0,0.0,10447.91,0.0,1104.72,2275.33,0.0,2591.99,0.84,1.0,0.0,3.0,1.0,0.0
16272900.0,297.07,297.15,293.15,0.0,0.0,290.62,1.0,0.95,0.53,297.5,297.15,293.15,0.0,0.0,290.62,1.0,1.0,0.56,297.33,297.15,293.15,0.0,0.0,290.62,1.0,1.0,0.41,297.48,297.15,293.15,0.0,0.0,290.62,1.0,1.0,0.56,297.03,297.15,293.15,0.0,0.0,290.62,1.0,0.93,2.66,290.63,291.15,298.12,295.55,297.5,297.32,290.63,1.0,1.0,0.2,0.2,0.8,0.2,5.69,1.01,4.68,-0.26,0.77,0.77,0.0,295.26,410.0,56389.48,0.0,13484.72,1.0,284.18,289.21,298.5,301.52,293.15,293.15,283.15,31069.73,27720.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,2.68,3.31,0.23,5.29,4.13,1.16,0.0,0.0,0.0,10030.19,0.0,833.27,2275.33,0.0,2382.67,0.76,1.0,0.0,3.0,1.0,0.0
16273200.0,297.1,297.15,293.15,0.0,0.0,290.81,1.0,0.94,0.53,297.52,297.15,293.15,0.0,0.0,290.81,1.0,1.0,0.56,297.35,297.15,293.15,0.0,0.0,290.81,1.0,1.0,0.41,297.5,297.15,293.15,0.0,0.0,290.81,1.0,1.0,0.56,297.05,297.15,293.15,0.0,0.0,290.81,1.0,0.91,2.66,290.81,291.15,298.28,295.61,297.56,297.35,290.81,1.0,1.0,0.22,0.22,0.78,0.22,5.69,1.08,4.61,-0.19,0.76,0.76,0.0,295.65,410.0,53482.28,0.0,13485.25,1.0,284.21,289.4,298.57,301.44,293.15,293.15,283.15,28026.24,25560.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,2.46,3.04,0.21,5.29,4.13,1.16,0.0,0.0,0.0,9714.54,0.0,647.07,2275.33,0.0,2195.58,0.7,1.0,0.0,3.0,1.0,0.0
16273500.0,297.13,297.15,293.15,0.0,0.0,291.0,1.0,0.93,0.53,297.55,297.15,293.15,0.0,0.0,291.0,1.0,1.0,0.56,297.38,297.15,293.15,0.0,0.0,291.0,1.0,1.0,0.41,297.53,297.15,293.15,0.0,0.0,291.0,1.0,1.0,0.56,297.08,297.15,293.15,0.0,0.0,291.0,1.0,0.9,2.66,291.0,291.15,298.44,295.67,297.62,297.38,291.0,1.0,1.0,0.24,0.24,0.76,0.24,5.69,1.15,4.54,-0.13,0.77,0.77,0.0,295.93,410.0,50858.42,0.0,13485.68,1.0,284.24,289.6,298.64,301.37,293.15,293.15,283.15,24848.82,22320.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.26,2.79,0.19,5.29,4.13,1.16,0.0,0.0,0.0,9437.62,0.0,499.63,2275.33,0.0,2031.48,0.64,1.0,0.0,3.0,1.0,0.0
16273800.0,297.17,297.15,293.15,0.0,0.0,291.18,1.0,0.94,0.53,297.59,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.56,297.42,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.41,297.57,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.56,297.11,297.15,293.15,0.0,0.0,291.18,1.0,0.89,2.66,291.18,291.15,298.6,295.74,297.68,297.42,291.18,1.0,1.0,0.26,0.26,0.74,0.26,5.69,1.22,4.47,-0.06,0.78,0.78,0.0,296.13,410.0,48724.81,0.0,13486.04,1.0,284.27,289.79,298.7,301.33,293.15,293.15,283.15,22059.84,20160.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.1,2.59,0.17,5.29,4.13,1.16,0.0,0.0,0.0,9224.66,0.0,394.63,2275.33,0.0,1886.2,0.59,1.0,0.0,3.0,1.0,0.0
16274100.0,297.21,297.15,293.15,0.0,0.0,291.38,1.0,0.95,0.53,297.62,297.15,293.15,0.0,0.0,291.38,1.0,1.0,0.56,297.46,297.15,293.15,0.0,0.0,291.38,1.0,1.0,0.41,297.6,297.15,293.15,0.0,0.0,291.38,1.0,1.0,0.56,297.15,297.15,293.15,0.0,0.0,291.38,1.0,0.89,2.66,291.38,291.15,298.76,295.8,297.75,297.45,291.38,1.0,1.0,0.28,0.28,0.72,0.28,5.69,1.28,4.41,0.01,0.81,0.81,0.0,296.29,410.0,46961.07,0.0,13486.35,1.0,284.3,290.01,298.77,301.3,293.15,293.15,283.15,19491.54,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,1.96,2.4,0.15,5.29,4.13,1.16,0.0,0.0,0.0,9050.44,0.0,311.71,2275.33,0.0,1758.02,0.55,1.0,0.0,3.0,1.0,0.0
16274400.0,297.25,297.15,293.15,0.0,0.0,291.5,1.0,0.96,0.53,297.66,297.15,293.15,0.0,0.0,291.5,1.0,1.0,0.56,297.49,297.15,293.15,0.0,0.0,291.5,1.0,1.0,0.41,297.64,297.15,293.15,0.0,0.0,291.5,1.0,1.0,0.56,297.18,297.15,293.15,0.0,0.0,291.5,1.0,0.9,2.66,291.5,291.15,298.92,295.86,297.83,297.49,291.5,1.0,1.0,0.29,0.29,0.71,0.29,5.69,1.35,4.34,0.07,0.84,0.84,0.0,296.4,410.0,46801.54,0.0,13486.6,1.0,284.32,290.12,298.85,301.36,293.15,293.15,283.15,18334.93,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,1.93,2.35,0.15,5.29,4.13,1.16,0.0,0.0,0.0,9050.46,0.0,288.14,2275.33,0.0,1701.54,0.54,1.0,0.0,3.0,1.0,0.0
16274700.0,297.28,297.15,293.15,0.0,0.0,291.56,1.0,0.99,0.53,297.68,297.15,293.15,0.0,0.0,291.56,1.0,1.0,0.56,297.51,297.15,293.15,0.0,0.0,291.56,1.0,1.0,0.41,297.66,297.15,293.15,0.0,0.0,291.56,1.0,1.0,0.56,297.2,297.15,293.15,0.0,0.0,291.56,1.0,0.9,2.66,291.56,291.15,299.08,295.92,297.9,297.51,291.56,1.0,1.0,0.3,0.3,0.7,0.3,5.69,1.41,4.28,0.13,0.86,0.86,0.0,296.48,410.0,47358.79,0.0,13486.82,1.0,284.33,290.15,298.92,301.46,293.15,293.15,283.15,17814.68,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,1.94,2.36,0.15,5.29,4.13,1.16,0.0,0.0,0.0,9121.23,0.0,288.85,2275.33,0.0,1705.09,0.54,1.0,0.0,3.0,1.0,0.0
16275000.0,297.3,297.15,293.15,0.0,0.0,291.6,1.0,1.0,0.53,297.7,297.15,293.15,0.0,0.0,291.6,1.0,1.0,0.56,297.53,297.15,293.15,0.0,0.0,291.6,1.0,1.0,0.41,297.68,297.15,293.15,0.0,0.0,291.6,1.0,1.0,0.56,297.21,297.15,293.15,0.0,0.0,291.6,1.0,0.92,2.66,291.6,291.15,299.23,295.99,297.97,297.53,291.6,1.0,1.0,0.31,0.31,0.69,0.31,5.69,1.46,4.23,0.19,0.89,0.89,0.0,296.55,410.0,48256.16,0.0,13487.01,1.0,284.34,290.16,298.99,301.58,293.15,293.15,283.15,17570.27,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,1.98,2.39,0.15,5.29,4.13,1.16,0.0,0.0,0.0,9224.99,0.0,300.3,2275.33,0.0,1732.86,0.55,1.0,0.0,3.0,1.0,0.0
16275300.0,297.33,297.15,293.15,0.0,0.0,291.6,1.0,1.0,0.53,297.72,297.15,293.15,0.0,0.0,291.6,1.0,1.0,0.56,297.54,297.15,293.15,0.0,0.0,291.6,1.0,1.0,0.41,297.69,297.15,293.15,0.0,0.0,291.6,1.0,1.0,0.56,297.22,297.15,293.15,0.0,0.0,291.6,1.0,0.93,2.66,291.6,291.15,299.39,296.05,298.04,297.55,291.6,1.0,1.0,0.32,0.32,0.68,0.32,5.69,1.52,4.17,0.24,0.91,0.91,0.0,296.6,410.0,49727.64,0.0,13487.17,1.0,284.34,290.15,299.07,301.72,293.15,293.15,283.15,17655.84,19080.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.05,2.47,0.16,5.29,4.13,1.16,0.0,0.0,0.0,9393.97,0.0,328.44,2275.33,0.0,1777.61,0.56,1.0,0.0,3.0,1.0,0.0
16275600.0,297.33,297.15,293.15,0.0,0.0,291.49,1.0,1.0,0.53,297.72,297.15,293.15,0.0,0.0,291.49,1.0,1.0,0.56,297.54,297.15,293.15,0.0,0.0,291.49,1.0,1.0,0.41,297.69,297.15,293.15,0.0,0.0,291.49,1.0,1.0,0.56,297.22,297.15,293.15,0.0,0.0,291.49,1.0,0.94,2.66,291.49,291.15,299.55,296.12,298.1,297.55,291.49,1.0,1.0,0.33,0.33,0.67,0.33,5.69,1.57,4.12,0.29,0.92,0.92,0.0,296.64,410.0,52829.74,0.0,13487.32,1.0,284.32,290.01,299.16,301.96,293.15,293.15,283.15,18857.28,21240.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.22,2.68,0.18,5.29,4.13,1.16,0.0,0.0,0.0,9752.77,0.0,419.14,2275.33,0.0,1895.53,0.61,1.0,0.0,3.0,1.0,0.0
16275900.0,297.31,297.15,293.15,0.0,0.0,291.29,1.0,1.0,0.53,297.7,297.15,293.15,0.0,0.0,291.29,1.0,1.0,0.56,297.51,297.15,293.15,0.0,0.0,291.29,1.0,1.0,0.41,297.67,297.15,293.15,0.0,0.0,291.29,1.0,1.0,0.56,297.19,297.15,293.15,0.0,0.0,291.29,1.0,0.95,2.66,291.29,291.15,299.7,296.19,298.15,297.53,291.29,1.0,1.0,0.34,0.34,0.66,0.34,5.69,1.61,4.08,0.34,0.91,0.91,0.0,296.67,410.0,56773.21,0.0,13487.44,1.0,284.3,289.79,299.24,302.23,293.15,293.15,283.15,21134.99,24480.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.48,2.99,0.21,5.29,4.13,1.16,0.0,0.0,0.0,10232.01,0.0,579.29,2275.33,0.0,2070.81,0.68,1.0,0.0,3.0,1.0,0.0
16276200.0,297.28,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.53,297.67,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.56,297.48,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.41,297.63,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.56,297.14,297.15,293.15,0.0,0.0,291.09,1.0,0.95,2.66,291.09,291.15,299.84,296.26,298.18,297.5,291.09,1.0,1.0,0.35,0.35,0.65,0.35,5.69,1.65,4.04,0.38,0.9,0.9,0.0,296.69,410.0,60161.29,0.0,13487.55,1.0,284.27,289.58,299.29,302.47,293.15,293.15,283.15,23896.31,26640.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,2.71,3.28,0.23,5.29,4.13,1.16,0.0,0.0,0.0,10664.55,0.0,767.11,2275.33,0.0,2238.22,0.75,1.0,0.0,3.0,1.0,0.0
16276500.0,297.28,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.53,297.65,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.56,297.46,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.41,297.61,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.56,297.12,297.15,293.15,0.0,0.0,291.1,1.0,0.94,2.66,291.1,291.15,299.98,296.31,298.23,297.49,291.1,1.0,1.0,0.36,0.36,0.64,0.36,5.69,1.69,4.0,0.41,0.89,0.89,0.0,296.71,410.0,60336.61,0.0,13487.63,1.0,284.27,289.58,299.32,302.53,293.15,293.15,283.15,24073.23,23400.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,2.71,3.28,0.23,5.29,4.13,1.16,0.0,0.0,0.0,10679.58,0.0,771.57,2275.33,0.0,2297.62,0.75,1.0,0.0,3.0,1.0,0.0
16276800.0,297.3,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.53,297.66,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.56,297.46,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.41,297.62,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.56,297.12,297.15,293.15,0.0,0.0,291.21,1.0,0.93,2.66,291.21,291.15,300.1,296.36,298.29,297.5,291.21,1.0,1.0,0.36,0.36,0.64,0.36,5.69,1.73,3.96,0.45,0.9,0.9,0.0,296.73,410.0,59136.82,0.0,13487.7,1.0,284.28,289.69,299.35,302.5,293.15,293.15,283.15,22681.36,21240.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,2.61,3.15,0.22,5.29,4.13,1.16,0.0,0.0,0.0,10527.68,0.0,682.96,2275.33,0.0,2250.41,0.72,1.0,0.0,3.0,1.0,0.0
16277100.0,297.32,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.53,297.67,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.56,297.47,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.41,297.63,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.56,297.12,297.15,293.15,0.0,0.0,291.2,1.0,0.93,2.66,291.2,291.15,300.22,296.4,298.35,297.52,291.2,1.0,1.0,0.37,0.37,0.63,0.37,5.69,1.76,3.93,0.48,0.91,0.91,0.0,296.74,410.0,60142.86,0.0,13487.76,1.0,284.28,289.67,299.41,302.59,293.15,293.15,283.15,23157.25,24480.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,2.67,3.22,0.23,5.29,4.13,1.16,0.0,0.0,0.0,10678.04,0.0,728.25,2275.33,0.0,2237.0,0.73,1.0,0.0,3.0,1.0,0.0
16277400.0,297.32,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.53,297.67,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.56,297.46,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.41,297.62,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.56,297.1,297.15,293.15,0.0,0.0,291.1,1.0,0.92,2.66,291.1,291.15,300.33,296.45,298.4,297.52,291.1,1.0,1.0,0.37,0.37,0.63,0.37,5.69,1.78,3.91,0.51,0.9,0.9,0.0,296.76,410.0,62149.72,0.0,13487.8,1.0,284.27,289.56,299.46,302.75,293.15,293.15,283.15,24869.24,26640.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,2.81,3.39,0.24,5.29,4.13,1.16,0.0,0.0,0.0,10954.05,0.0,850.83,2275.33,0.0,2305.71,0.77,1.0,0.0,3.0,1.0,0.0
16277700.0,297.33,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.53,297.67,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.56,297.45,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.41,297.62,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.56,297.09,297.15,293.15,0.0,0.0,291.14,1.0,0.91,2.66,291.14,291.15,300.44,296.48,298.45,297.52,291.14,1.0,1.0,0.37,0.37,0.63,0.37,5.69,1.81,3.88,0.53,0.9,0.9,0.0,296.77,410.0,61835.95,0.0,13487.84,1.0,284.27,289.6,299.48,302.78,293.15,293.15,283.15,24448.68,23400.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,2.77,3.35,0.24,5.29,4.13,1.16,0.0,0.0,0.0,10904.02,0.0,818.39,2275.33,0.0,2329.69,0.76,1.0,0.0,3.0,1.0,0.0
16278000.0,297.33,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.53,297.67,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.56,297.46,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.41,297.62,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.56,297.09,297.15,293.15,0.0,0.0,291.14,1.0,0.9,2.66,291.14,291.15,300.54,296.52,298.5,297.52,291.14,1.0,1.0,0.38,0.38,0.62,0.38,5.69,1.83,3.86,0.55,0.9,0.9,0.0,296.78,410.0,62454.6,0.0,13487.88,1.0,284.27,289.6,299.52,302.83,293.15,293.15,283.15,24789.36,25560.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,2.81,3.39,0.24,5.29,4.13,1.16,0.0,0.0,0.0,10999.27,0.0,848.84,2275.33,0.0,2322.94,0.77,1.0,0.0,3.0,1.0,0.0
16278300.0,297.34,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.53,297.68,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.56,297.45,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.41,297.62,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.56,297.08,297.15,293.15,0.0,0.0,291.16,1.0,0.89,2.66,291.16,291.15,300.64,296.55,298.54,297.53,291.16,1.0,1.0,0.38,0.38,0.62,0.38,5.69,1.85,3.84,0.57,0.9,0.9,0.0,296.78,410.0,62642.42,0.0,13487.93,1.0,284.27,289.61,299.55,302.88,293.15,293.15,283.15,24765.17,24480.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,2.81,3.39,0.24,5.29,4.13,1.16,0.0,0.0,0.0,11026.37,0.0,849.98,2275.33,0.0,2334.16,0.77,1.0,0.0,3.0,1.0,0.0
16278600.0,297.34,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.53,297.67,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.56,297.45,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.41,297.61,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.56,297.07,297.15,293.15,0.0,0.0,291.12,1.0,0.88,2.66,291.12,291.15,300.74,296.59,298.59,297.53,291.12,1.0,1.0,0.38,0.38,0.62,0.38,5.69,1.87,3.82,0.59,0.9,0.9,0.0,296.78,410.0,63645.2,0.0,13487.97,1.0,284.27,289.57,299.59,302.96,293.15,293.15,283.15,25569.74,26640.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,2.87,3.47,0.25,5.29,4.13,1.16,0.0,0.0,0.0,11174.06,0.0,912.2,2275.33,0.0,2351.7,0.79,1.0,0.0,3.0,1.0,0.0
16278900.0,297.33,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.53,297.67,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.56,297.45,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.41,297.61,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.56,297.07,297.15,293.15,0.0,0.0,291.16,1.0,0.86,2.66,291.16,291.15,300.85,296.62,298.63,297.53,291.16,1.0,1.0,0.39,0.39,0.61,0.39,5.69,1.89,3.8,0.61,0.9,0.9,0.0,296.78,410.0,63525.44,0.0,13488.03,1.0,284.27,289.6,299.62,302.99,293.15,293.15,283.15,25244.09,25560.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,2.85,3.45,0.25,5.29,4.13,1.16,0.0,0.0,0.0,11158.7,0.0,891.65,2275.33,0.0,2353.65,0.78,1.0,0.0,3.0,1.0,0.0
16279200.0,297.33,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.53,297.67,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.56,297.44,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.41,297.61,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.56,297.06,297.15,293.15,0.0,0.0,291.15,1.0,0.85,2.66,291.15,291.15,300.95,296.65,298.67,297.52,291.15,1.0,1.0,0.39,0.39,0.61,0.39,5.69,1.9,3.79,0.62,0.9,0.9,0.0,296.78,410.0,64048.91,0.0,13488.08,1.0,284.27,289.58,299.65,303.05,293.15,293.15,283.15,25602.77,25560.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,2.88,3.48,0.25,5.29,4.13,1.16,0.0,0.0,0.0,11236.75,0.0,919.96,2275.33,0.0,2365.99,0.79,1.0,0.0,3.0,1.0,0.0
16279500.0,297.32,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.53,297.67,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.56,297.44,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.41,297.61,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.56,297.06,297.15,293.15,0.0,0.0,291.16,1.0,0.83,2.66,291.16,291.15,301.05,296.69,298.71,297.52,291.16,1.0,1.0,0.39,0.39,0.61,0.39,5.69,1.91,3.78,0.63,0.9,0.9,0.0,296.77,410.0,64339.63,0.0,13488.14,1.0,284.27,289.59,299.69,303.09,293.15,293.15,283.15,25626.23,26640.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,2.89,3.49,0.25,5.29,4.13,1.16,0.0,0.0,0.0,11286.39,0.0,929.44,2275.33,0.0,2358.92,0.79,1.0,0.0,3.0,1.0,0.0
