time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
16279800.0,297.3,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.53,297.66,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.56,297.43,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.41,297.6,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.56,297.04,297.15,293.15,0.0,0.0,291.12,1.0,0.81,2.66,291.12,291.15,301.16,296.72,298.75,297.51,291.12,1.0,1.0,0.39,0.39,0.61,0.39,5.69,1.92,3.77,0.65,0.9,0.9,0.0,296.77,410.0,65182.65,0.0,13488.21,1.0,284.27,289.55,299.73,303.18,293.15,293.15,283.15,26421.13,26640.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,2.95,3.56,0.26,5.29,4.13,1.16,0.0,0.0,0.0,11409.82,0.0,987.13,2275.33,0.0,2391.37,0.81,1.0,0.0,3.0,1.0,0.0
16280100.0,297.3,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.53,297.66,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.56,297.43,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.41,297.6,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.56,297.04,297.15,293.15,0.0,0.0,291.19,1.0,0.79,2.66,291.19,291.15,301.26,296.75,298.79,297.51,291.19,1.0,1.0,0.39,0.39,0.61,0.39,5.69,1.94,3.76,0.66,0.9,0.9,0.0,296.76,410.0,64614.27,0.0,13488.28,1.0,284.28,289.61,299.75,303.17,293.15,293.15,283.15,25574.02,25560.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,2.89,3.5,0.25,5.29,4.13,1.16,0.0,0.0,0.0,11332.23,0.0,930.58,2275.33,0.0,2370.18,0.8,1.0,0.0,3.0,1.0,0.0
16280400.0,297.28,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.53,297.65,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.56,297.42,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.41,297.59,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.56,297.03,297.15,293.15,0.0,0.0,291.14,1.0,0.77,2.66,291.14,291.15,301.36,296.78,298.82,297.5,291.14,1.0,1.0,0.4,0.4,0.6,0.4,5.69,1.94,3.75,0.66,0.9,0.9,0.0,296.74,410.0,65732.53,0.0,13488.36,1.0,284.27,289.56,299.79,303.27,293.15,293.15,283.15,26540.26,27720.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,2.97,3.59,0.26,5.29,4.13,1.16,0.0,0.0,0.0,11503.81,0.0,1008.43,2275.33,0.0,2384.39,0.82,1.0,0.0,3.0,1.0,0.0
16280700.0,297.26,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.53,297.64,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.56,297.41,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.41,297.58,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.56,297.02,297.15,293.15,0.0,0.0,291.11,1.0,0.75,2.66,291.11,291.15,301.46,296.82,298.85,297.48,291.11,1.0,1.0,0.4,0.4,0.6,0.4,5.69,1.95,3.74,0.67,0.9,0.9,0.0,296.73,410.0,66296.69,0.0,13488.44,1.0,284.27,289.53,299.82,303.34,293.15,293.15,283.15,27167.11,26640.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.01,3.64,0.27,5.29,4.13,1.16,0.0,0.0,0.0,11585.53,0.0,1049.65,2275.33,0.0,2420.03,0.83,1.0,0.0,3.0,1.0,0.0
16281000.0,297.26,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.53,297.64,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.56,297.41,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.41,297.58,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.56,297.01,297.15,293.15,0.0,0.0,291.21,1.0,0.72,2.66,291.21,291.15,301.56,296.85,298.89,297.49,291.21,1.0,1.0,0.4,0.4,0.6,0.4,5.69,1.96,3.73,0.68,0.91,0.91,0.0,296.72,410.0,65228.34,0.0,13488.52,1.0,284.28,289.62,299.84,303.31,293.15,293.15,283.15,25776.1,24480.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,2.92,3.52,0.26,5.29,4.13,1.16,0.0,0.0,0.0,11433.77,0.0,950.86,2275.33,0.0,2384.49,0.8,1.0,0.0,3.0,1.0,0.0
16281300.0,297.26,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.53,297.64,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.56,297.41,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.41,297.58,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.56,297.01,297.15,293.15,0.0,0.0,291.18,1.0,0.7,2.66,291.18,291.15,301.66,296.88,298.93,297.49,291.18,1.0,1.0,0.4,0.4,0.6,0.4,5.69,1.97,3.73,0.69,0.91,0.91,0.0,296.7,410.0,66156.71,0.0,13488.6,1.0,284.28,289.59,299.89,303.39,293.15,293.15,283.15,26406.56,27720.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,2.98,3.59,0.26,5.29,4.13,1.16,0.0,0.0,0.0,11585.51,0.0,1011.03,2275.33,0.0,2374.45,0.82,1.0,0.0,3.0,1.0,0.0
16281600.0,297.24,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.53,297.62,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.56,297.4,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.41,297.57,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.56,297.0,297.15,293.15,0.0,0.0,291.09,1.0,0.67,2.66,291.09,291.15,301.76,296.92,298.96,297.47,291.09,1.0,1.0,0.4,0.4,0.6,0.4,5.69,1.97,3.72,0.69,0.89,0.89,0.0,296.69,410.0,67877.43,0.0,13488.68,1.0,284.26,289.49,299.93,303.52,293.15,293.15,283.15,28273.12,29880.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.1,3.75,0.27,5.29,4.13,1.16,0.0,0.0,0.0,11848.43,0.0,1153.1,2275.33,0.0,2425.13,0.85,1.0,0.0,3.0,1.0,0.0
16281900.0,297.23,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.53,297.62,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.56,297.39,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.41,297.57,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.56,296.98,297.15,293.15,0.0,0.0,291.13,1.0,0.64,2.66,291.13,291.15,301.86,296.96,298.99,297.47,291.13,1.0,1.0,0.4,0.4,0.6,0.4,5.69,1.98,3.72,0.7,0.9,0.9,0.0,296.67,410.0,67434.66,0.0,13488.76,1.0,284.27,289.53,299.96,303.54,293.15,293.15,283.15,27745.18,26640.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.06,3.7,0.27,5.29,4.13,1.16,0.0,0.0,0.0,11779.22,0.0,1105.16,2275.33,0.0,2434.1,0.84,1.0,0.0,3.0,1.0,0.0
16282200.0,297.24,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.53,297.63,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.56,297.4,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.41,297.58,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.56,296.99,297.15,293.15,0.0,0.0,291.19,1.0,0.61,2.66,291.19,291.15,301.96,297.0,299.04,297.48,291.19,1.0,1.0,0.4,0.4,0.6,0.4,5.69,1.98,3.71,0.7,0.9,0.9,0.0,296.66,410.0,66908.58,0.0,13488.83,1.0,284.28,289.59,299.99,303.54,293.15,293.15,283.15,26811.46,26640.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.01,3.63,0.26,5.29,4.13,1.16,0.0,0.0,0.0,11713.05,0.0,1043.71,2275.33,0.0,2392.89,0.83,1.0,0.0,3.0,1.0,0.0
16282500.0,297.24,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.54,297.64,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.57,297.4,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.42,297.58,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.57,296.98,297.15,293.15,0.0,0.0,291.13,1.0,0.59,2.64,291.13,291.15,302.05,297.05,299.08,297.48,291.13,1.0,1.0,0.4,0.4,0.6,0.4,5.69,1.98,3.71,0.7,0.9,0.9,0.0,297.87,410.0,68351.51,0.0,13482.85,1.0,284.27,289.53,300.05,303.66,293.15,293.15,283.15,28186.64,29880.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.11,3.76,0.28,5.29,4.13,1.16,0.0,0.0,0.0,11947.54,0.0,1157.52,2275.33,0.0,2409.37,0.86,1.0,0.0,3.0,1.0,0.0
16282800.0,297.21,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.56,297.62,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.59,297.38,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.44,297.56,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.59,297.0,297.15,293.15,0.0,0.0,291.13,0.97,0.56,2.52,291.13,291.15,302.15,297.09,299.1,297.46,291.13,1.0,1.0,0.4,0.4,0.6,0.4,5.67,1.98,3.69,0.71,0.9,0.9,0.0,305.44,410.0,68310.02,0.0,13449.39,1.0,284.27,289.53,300.09,303.72,293.15,293.15,283.15,28189.97,27720.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.1,3.75,0.27,5.29,4.13,1.16,0.0,0.0,0.0,11948.36,0.0,1151.61,2275.33,0.0,2421.96,0.85,1.0,0.0,3.0,1.0,0.0
16283100.0,297.2,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.59,297.62,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.62,297.38,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.46,297.55,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.62,297.03,297.15,293.15,0.0,0.0,291.15,0.94,0.54,2.43,291.15,291.15,302.25,297.15,299.14,297.46,291.15,1.0,1.0,0.4,0.4,0.6,0.4,5.66,1.98,3.67,0.71,0.9,0.9,0.0,311.54,410.0,68326.63,0.0,13421.61,1.0,284.27,289.55,300.14,303.76,293.15,293.15,283.15,27982.63,28800.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.1,3.74,0.27,5.29,4.13,1.16,0.0,0.0,0.0,11970.88,0.0,1142.33,2275.33,0.0,2393.07,0.85,1.0,0.0,3.0,1.0,0.0
16283400.0,297.19,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.6,297.63,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.63,297.37,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.47,297.54,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.63,297.06,297.15,293.15,0.0,0.0,291.15,0.92,0.52,2.36,291.15,291.15,302.34,297.21,299.18,297.46,291.15,1.0,1.0,0.4,0.4,0.6,0.4,5.65,1.98,3.66,0.71,0.9,0.9,0.0,316.41,410.0,68729.88,0.0,13399.23,1.0,284.27,289.54,300.21,303.85,293.15,293.15,283.15,28236.81,28800.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.12,3.77,0.28,5.29,4.13,1.16,0.0,0.0,0.0,12049.05,0.0,1166.37,2275.33,0.0,2389.72,0.86,1.0,0.0,3.0,1.0,0.0
16283700.0,297.18,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.61,297.63,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.65,297.37,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.48,297.54,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.65,297.08,297.15,293.15,0.0,0.0,291.15,0.91,0.51,2.3,291.15,291.15,302.43,297.28,299.21,297.45,291.15,1.0,1.0,0.41,0.41,0.59,0.41,5.64,1.98,3.65,0.72,0.9,0.9,0.0,320.37,410.0,69052.51,0.0,13380.92,1.0,284.27,289.54,300.27,303.94,293.15,293.15,283.15,28440.54,27720.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.13,3.79,0.28,5.29,4.13,1.16,0.0,0.0,0.0,12112.07,0.0,1182.78,2275.33,0.0,2394.52,0.86,1.0,0.0,3.0,1.0,0.0
16284000.0,297.18,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.62,297.65,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.66,297.38,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.49,297.55,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.66,297.1,297.15,293.15,0.0,0.0,291.14,0.9,0.5,2.26,291.14,291.15,302.52,297.35,299.25,297.46,291.14,1.0,1.0,0.41,0.41,0.59,0.41,5.63,1.99,3.64,0.72,0.9,0.9,0.0,323.29,410.0,69823.15,0.0,13367.35,1.0,284.27,289.52,300.35,304.04,293.15,293.15,283.15,29012.79,29880.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.18,3.84,0.28,5.29,4.13,1.16,0.0,0.0,0.0,12255.55,0.0,1236.96,2275.33,0.0,2385.53,0.87,1.0,0.0,3.0,1.0,0.0
16284300.0,297.17,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.63,297.66,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.66,297.38,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.49,297.55,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.66,297.11,297.15,293.15,0.0,0.0,291.16,0.89,0.49,2.23,291.16,291.15,302.61,297.42,299.29,297.47,291.16,1.0,1.0,0.41,0.41,0.59,0.41,5.62,1.99,3.64,0.72,0.9,0.9,0.0,325.52,410.0,70114.33,0.0,13356.93,1.0,284.28,289.53,300.42,304.14,293.15,293.15,283.15,29032.77,28800.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.19,3.85,0.28,5.29,4.13,1.16,0.0,0.0,0.0,12316.29,0.0,1243.85,2275.33,0.0,2384.36,0.88,1.0,0.0,3.0,1.0,0.0
16284600.0,297.17,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.64,297.68,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.67,297.39,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.49,297.56,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.67,297.12,297.15,293.15,0.0,0.0,291.13,0.88,0.49,2.2,291.13,291.15,302.69,297.5,299.33,297.48,291.13,1.0,1.0,0.41,0.41,0.59,0.41,5.62,1.99,3.63,0.73,0.9,0.9,0.0,327.18,410.0,71144.26,0.0,13349.15,1.0,284.27,289.5,300.5,304.27,293.15,293.15,283.15,29916.38,30960.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.25,3.93,0.29,5.29,4.13,1.16,0.0,0.0,0.0,12504.15,0.0,1324.07,2275.33,0.0,2386.49,0.89,1.0,0.0,3.0,1.0,0.0
16284900.0,297.17,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.64,297.69,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.67,297.39,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.5,297.56,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.67,297.13,297.15,293.15,0.0,0.0,291.17,0.88,0.48,2.19,291.17,291.15,302.77,297.58,299.37,297.49,291.17,1.0,1.0,0.41,0.41,0.59,0.41,5.62,1.99,3.62,0.73,0.9,0.9,0.0,328.46,410.0,71179.19,0.0,13343.16,1.0,284.28,289.53,300.58,304.35,293.15,293.15,283.15,29516.21,29880.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.24,3.91,0.29,5.29,4.13,1.16,0.0,0.0,0.0,12526.36,0.0,1301.03,2275.33,0.0,2375.6,0.89,1.0,0.0,3.0,1.0,0.0
16285200.0,297.17,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.64,297.7,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.68,297.39,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.5,297.57,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.68,297.13,297.15,293.15,0.0,0.0,291.13,0.88,0.48,2.17,291.13,291.15,302.85,297.66,299.4,297.49,291.13,1.0,1.0,0.41,0.41,0.59,0.41,5.61,1.99,3.62,0.73,0.9,0.9,0.0,329.41,410.0,72519.67,0.0,13338.68,1.0,284.27,289.49,300.67,304.51,293.15,293.15,283.15,30781.16,32040.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.33,4.02,0.3,5.29,4.13,1.16,0.0,0.0,0.0,12767.7,0.0,1413.96,2275.33,0.0,2385.42,0.91,1.0,0.0,3.0,1.0,0.0
16285500.0,297.16,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.65,297.71,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.68,297.4,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.5,297.57,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.68,297.14,297.15,293.15,0.0,0.0,291.16,0.87,0.48,2.16,291.16,291.15,302.93,297.75,299.43,297.5,291.16,1.0,1.0,0.41,0.41,0.59,0.41,5.61,2.0,3.62,0.73,0.9,0.9,0.0,330.31,410.0,72651.42,0.0,13334.42,1.0,284.28,289.51,300.74,304.59,293.15,293.15,283.15,30515.01,30960.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.32,4.0,0.3,5.29,4.13,1.16,0.0,0.0,0.0,12805.52,0.0,1399.8,2275.33,0.0,2380.55,0.91,1.0,0.0,3.0,1.0,0.0
16285800.0,297.15,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.65,297.71,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.68,297.39,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.5,297.57,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.68,297.13,297.15,293.15,0.0,0.0,291.12,0.87,0.48,2.15,291.12,291.15,303.01,297.83,299.46,297.49,291.12,1.0,1.0,0.41,0.41,0.59,0.41,5.61,2.0,3.61,0.74,0.9,0.9,0.0,331.1,410.0,74088.41,0.0,13330.74,1.0,284.27,289.47,300.83,304.75,293.15,293.15,283.15,31876.81,33120.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.41,4.11,0.3,5.29,4.13,1.16,0.0,0.0,0.0,13063.43,0.0,1520.06,2275.33,0.0,2393.03,0.94,1.0,0.0,3.0,1.0,0.0
16286100.0,297.15,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.65,297.71,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.68,297.4,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.51,297.57,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.68,297.14,297.15,293.15,0.0,0.0,291.18,0.87,0.47,2.14,291.18,291.15,303.08,297.91,299.49,297.5,291.18,1.0,1.0,0.41,0.41,0.59,0.41,5.61,2.0,3.61,0.74,0.9,0.9,0.0,331.92,410.0,73670.82,0.0,13326.85,1.0,284.28,289.52,300.9,304.82,293.15,293.15,283.15,31000.81,29880.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.36,4.05,0.3,5.29,4.13,1.16,0.0,0.0,0.0,13006.37,0.0,1450.26,2275.33,0.0,2384.04,0.92,1.0,0.0,3.0,1.0,0.0
16286400.0,297.15,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.65,297.72,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.69,297.4,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.51,297.58,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.69,297.14,297.15,293.15,0.0,0.0,291.18,0.87,0.47,2.13,291.18,291.15,303.15,297.99,299.52,297.5,291.18,1.0,1.0,0.41,0.41,0.59,0.41,5.61,2.0,3.61,0.74,0.91,0.91,0.0,332.33,410.0,74409.76,0.0,13324.91,1.0,284.28,289.53,300.99,304.93,293.15,293.15,283.15,31288.6,32040.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.39,4.09,0.3,5.29,4.13,1.16,0.0,0.0,0.0,13154.27,0.0,1493.64,2275.33,0.0,2367.16,0.93,1.0,0.0,3.0,1.0,0.0
16286700.0,297.12,297.15,293.15,0.0,0.0,291.12,1.0,0.99,0.66,297.71,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.69,297.38,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.51,297.56,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.69,297.13,297.15,293.15,0.0,0.0,291.12,0.86,0.47,2.12,291.12,291.15,303.2,298.05,299.53,297.49,291.12,1.0,1.0,0.41,0.41,0.59,0.41,5.61,2.0,3.6,0.74,0.9,0.9,0.0,333.45,410.0,75773.86,0.0,13319.61,1.0,284.28,289.48,301.06,305.08,293.15,293.15,283.15,32782.33,33120.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.48,4.21,0.31,5.29,4.13,1.16,0.0,0.0,0.0,13401.37,0.0,1622.69,2275.33,0.0,2397.78,0.96,1.0,0.0,3.0,1.0,0.0
16287000.0,297.1,297.15,293.15,0.0,0.0,291.13,1.0,0.98,0.66,297.7,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.69,297.38,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.51,297.55,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.69,297.13,297.15,293.15,0.0,0.0,291.13,0.86,0.46,2.1,291.13,291.15,303.22,298.1,299.54,297.48,291.13,1.0,1.0,0.41,0.41,0.59,0.41,5.6,2.0,3.6,0.74,0.9,0.9,0.0,334.86,410.0,75896.52,0.0,13312.91,1.0,284.28,289.49,301.1,305.13,293.15,293.15,283.15,32781.57,33120.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.48,4.21,0.31,5.29,4.13,1.16,0.0,0.0,0.0,13434.3,0.0,1623.45,2275.33,0.0,2397.88,0.96,1.0,0.0,3.0,1.0,0.0
16287300.0,297.09,297.15,293.15,0.0,0.0,291.15,1.0,0.97,0.66,297.7,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.7,297.37,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.52,297.55,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.7,297.13,297.15,293.15,0.0,0.0,291.15,0.85,0.46,2.08,291.15,291.15,303.22,298.13,299.54,297.48,291.15,1.0,1.0,0.41,0.41,0.59,0.41,5.6,2.0,3.6,0.74,0.9,0.9,0.0,336.12,410.0,75777.24,0.0,13306.9,1.0,284.28,289.5,301.13,305.16,293.15,293.15,283.15,32503.2,32040.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.47,4.19,0.31,5.29,4.13,1.16,0.0,0.0,0.0,13421.04,0.0,1599.88,2275.33,0.0,2394.01,0.95,1.0,0.0,3.0,1.0,0.0
16287600.0,297.08,297.15,293.15,0.0,0.0,291.16,1.0,0.96,0.67,297.7,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.7,297.37,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.52,297.54,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.7,297.13,297.15,293.15,0.0,0.0,291.16,0.85,0.46,2.07,291.16,291.15,303.2,298.15,299.53,297.47,291.16,1.0,1.0,0.41,0.41,0.59,0.41,5.6,2.0,3.59,0.74,0.9,0.9,0.0,337.24,410.0,75788.56,0.0,13301.58,1.0,284.28,289.51,301.15,305.18,293.15,293.15,283.15,32402.79,32040.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.46,4.18,0.31,5.29,4.13,1.16,0.0,0.0,0.0,13429.15,0.0,1593.68,2275.33,0.0,2391.23,0.95,1.0,0.0,3.0,1.0,0.0
16287900.0,297.06,297.15,293.15,0.0,0.0,291.12,1.0,0.95,0.67,297.69,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.71,297.36,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.52,297.53,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.71,297.13,297.15,293.15,0.0,0.0,291.12,0.85,0.45,2.05,291.12,291.15,303.17,298.16,299.51,297.47,291.12,1.0,1.0,0.41,0.41,0.59,0.41,5.59,2.0,3.59,0.74,0.9,0.9,0.0,338.37,410.0,76390.98,0.0,13296.15,1.0,284.28,289.48,301.17,305.23,293.15,293.15,283.15,33210.15,33120.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.51,4.24,0.31,5.29,4.13,1.16,0.0,0.0,0.0,13537.05,0.0,1659.35,2275.33,0.0,2403.58,0.96,1.0,0.0,3.0,1.0,0.0
16288200.0,297.05,297.15,293.15,0.0,0.0,291.18,1.0,0.93,0.67,297.68,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.71,297.37,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.52,297.53,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.71,297.13,297.15,293.15,0.0,0.0,291.18,0.84,0.45,2.03,291.18,291.15,303.13,298.17,299.5,297.47,291.18,1.0,1.0,0.41,0.41,0.59,0.41,5.59,2.0,3.59,0.75,0.9,0.9,0.0,339.48,410.0,75483.01,0.0,13290.87,1.0,284.29,289.53,301.17,305.19,293.15,293.15,283.15,32006.73,30960.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.44,4.15,0.31,5.29,4.13,1.16,0.0,0.0,0.0,13380.03,0.0,1556.04,2275.33,0.0,2387.6,0.94,1.0,0.0,3.0,1.0,0.0
16288500.0,297.04,297.15,293.15,0.0,0.0,291.14,1.0,0.91,0.68,297.68,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.71,297.36,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.53,297.52,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.71,297.13,297.15,293.15,0.0,0.0,291.14,0.84,0.45,2.02,291.14,291.15,303.09,298.18,299.49,297.46,291.14,1.0,1.0,0.41,0.41,0.59,0.41,5.59,2.0,3.58,0.75,0.9,0.9,0.0,340.35,410.0,76325.13,0.0,13286.68,1.0,284.28,289.5,301.18,305.23,293.15,293.15,283.15,32959.54,34200.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.5,4.22,0.31,5.29,4.13,1.16,0.0,0.0,0.0,13533.95,0.0,1644.01,2275.33,0.0,2388.18,0.96,1.0,0.0,3.0,1.0,0.0
16288800.0,297.02,297.15,293.15,0.0,0.0,291.15,1.0,0.88,0.68,297.67,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.72,297.35,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.53,297.51,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.72,297.13,297.15,293.15,0.0,0.0,291.15,0.84,0.44,2.01,291.15,291.15,303.06,298.19,299.47,297.45,291.15,1.0,1.0,0.41,0.41,0.59,0.41,5.59,2.01,3.58,0.75,0.9,0.9,0.0,341.47,410.0,76025.01,0.0,13281.3,1.0,284.28,289.51,301.18,305.23,293.15,293.15,283.15,32648.49,32040.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.47,4.2,0.31,5.29,4.13,1.16,0.0,0.0,0.0,13478.26,0.0,1610.5,2275.33,0.0,2393.88,0.95,1.0,0.0,3.0,1.0,0.0
16289100.0,297.01,297.15,293.15,0.0,0.0,291.17,1.0,0.86,0.68,297.67,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.72,297.36,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.53,297.51,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.72,297.13,297.15,293.15,0.0,0.0,291.17,0.84,0.44,2.0,291.17,291.15,303.05,298.2,299.47,297.45,291.17,1.0,1.0,0.41,0.41,0.59,0.41,5.58,2.01,3.58,0.75,0.9,0.9,0.0,342.36,410.0,75964.75,0.0,13277.04,1.0,284.28,289.53,301.2,305.23,293.15,293.15,283.15,32354.89,33120.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.46,4.18,0.31,5.29,4.13,1.16,0.0,0.0,0.0,13476.19,0.0,1594.63,2275.33,0.0,2374.07,0.95,1.0,0.0,3.0,1.0,0.0
16289400.0,296.99,297.15,293.15,0.0,0.0,291.14,1.0,0.83,0.68,297.66,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.72,297.35,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.53,297.5,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.72,297.13,297.15,293.15,0.0,0.0,291.14,0.83,0.44,1.98,291.14,291.15,303.05,298.23,299.47,297.44,291.14,1.0,1.0,0.41,0.41,0.59,0.41,5.58,2.01,3.58,0.75,0.9,0.9,0.0,343.41,410.0,76551.25,0.0,13271.96,1.0,284.28,289.5,301.23,305.3,293.15,293.15,283.15,33070.36,33120.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.5,4.23,0.31,5.29,4.13,1.16,0.0,0.0,0.0,13581.93,0.0,1653.73,2275.33,0.0,2386.85,0.96,1.0,0.0,3.0,1.0,0.0
16289700.0,296.98,297.15,293.15,0.0,0.0,291.14,1.0,0.8,0.69,297.65,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.72,297.34,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.54,297.49,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.72,297.13,297.15,293.15,0.0,0.0,291.14,0.83,0.43,1.97,291.14,291.15,303.09,298.27,299.47,297.44,291.14,1.0,1.0,0.41,0.41,0.59,0.41,5.58,2.01,3.57,0.75,0.9,0.9,0.0,344.51,410.0,76837.66,0.0,13266.68,1.0,284.28,289.51,301.26,305.34,293.15,293.15,283.15,33226.89,34200.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.52,4.25,0.32,5.29,4.13,1.16,0.0,0.0,0.0,13644.27,0.0,1672.71,2275.33,0.0,2375.9,0.97,1.0,0.0,3.0,1.0,0.0
16290000.0,296.97,297.15,293.15,0.0,0.0,291.17,1.0,0.77,0.69,297.64,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.73,297.34,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.54,297.49,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.73,297.13,297.15,293.15,0.0,0.0,291.17,0.83,0.43,1.95,291.17,291.15,303.15,298.32,299.5,297.43,291.17,1.0,1.0,0.41,0.41,0.59,0.41,5.58,2.01,3.57,0.75,0.9,0.9,0.0,345.66,410.0,76611.79,0.0,13261.17,1.0,284.29,289.54,301.32,305.39,293.15,293.15,283.15,32683.88,32040.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.49,4.21,0.31,5.29,4.13,1.16,0.0,0.0,0.0,13614.8,0.0,1628.22,2275.33,0.0,2363.94,0.96,1.0,0.0,3.0,1.0,0.0
16290300.0,297.0,297.15,293.15,0.0,0.0,291.14,0.99,0.74,0.67,297.65,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.73,297.35,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.54,297.49,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.73,297.15,297.15,293.15,0.0,0.0,291.14,0.82,0.43,1.95,291.14,291.15,303.23,298.38,299.53,297.44,291.14,1.0,1.0,0.41,0.41,0.59,0.41,5.57,2.01,3.56,0.75,0.9,0.9,0.0,347.65,410.0,77869.44,0.0,13251.46,1.0,284.28,289.5,301.39,305.52,293.15,293.15,283.15,33868.89,35280.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.57,4.31,0.32,5.29,4.13,1.16,0.0,0.0,0.0,13858.42,0.0,1744.46,2275.33,0.0,2363.59,0.98,1.0,0.0,3.0,1.0,0.0
16290600.0,297.03,297.15,293.15,0.0,0.0,291.16,0.98,0.72,0.65,297.64,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.74,297.34,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.55,297.49,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.74,297.15,297.15,293.15,0.0,0.0,291.16,0.82,0.43,1.95,291.16,291.15,303.32,298.44,299.56,297.43,291.16,1.0,1.0,0.41,0.41,0.59,0.41,5.57,2.01,3.56,0.75,0.9,0.9,0.0,349.46,410.0,77853.09,0.0,13242.65,1.0,284.29,289.52,301.44,305.58,293.15,293.15,283.15,33616.27,33120.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.55,4.29,0.32,5.29,4.13,1.16,0.0,0.0,0.0,13864.52,0.0,1722.7,2275.33,0.0,2366.18,0.98,1.0,0.0,3.0,1.0,0.0
16290900.0,297.06,297.15,293.15,0.0,0.0,291.14,0.97,0.71,0.64,297.63,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.74,297.33,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.55,297.48,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.74,297.15,297.15,293.15,0.0,0.0,291.14,0.82,0.43,1.95,291.14,291.15,303.4,298.5,299.59,297.43,291.14,1.0,1.0,0.41,0.41,0.59,0.41,5.56,2.01,3.56,0.75,0.9,0.9,0.0,350.86,410.0,78557.68,0.0,13235.86,1.0,284.29,289.51,301.5,305.68,293.15,293.15,283.15,34291.94,34200.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.6,4.34,0.32,5.29,4.13,1.16,0.0,0.0,0.0,14006.77,0.0,1786.76,2275.33,0.0,2367.11,0.99,1.0,0.0,3.0,1.0,0.0
16291200.0,297.09,297.15,293.15,0.0,0.0,291.17,0.97,0.7,0.63,297.63,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.75,297.33,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.55,297.47,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.75,297.15,297.15,293.15,0.0,0.0,291.17,0.82,0.43,1.95,291.17,291.15,303.48,298.55,299.62,297.42,291.17,1.0,1.0,0.41,0.41,0.59,0.41,5.56,2.01,3.55,0.75,0.9,0.9,0.0,351.96,410.0,78577.83,0.0,13230.46,1.0,284.29,289.53,301.54,305.72,293.15,293.15,283.15,33957.69,34200.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.58,4.33,0.32,5.29,4.13,1.16,0.0,0.0,0.0,14024.65,0.0,1767.44,2275.33,0.0,2354.4,0.98,1.0,0.0,3.0,1.0,0.0
16291500.0,297.09,297.15,293.15,0.0,0.0,291.13,0.96,0.69,0.62,297.61,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.75,297.32,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.55,297.45,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.75,297.14,297.15,293.15,0.0,0.0,291.13,0.82,0.43,1.95,291.13,291.15,303.57,298.59,299.64,297.41,291.13,1.0,1.0,0.41,0.41,0.59,0.41,5.56,2.01,3.55,0.75,0.9,0.9,0.0,353.28,410.0,79479.46,0.0,13224.0,1.0,284.27,289.49,301.59,305.8,293.15,293.15,283.15,35010.85,35280.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14147.68,0.0,1851.23,2275.33,0.0,2372.18,1.0,1.0,0.0,3.0,1.0,0.0
16291800.0,297.11,297.15,293.15,0.0,0.0,291.19,0.95,0.68,0.61,297.61,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.75,297.32,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.56,297.45,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.75,297.14,297.15,293.15,0.0,0.0,291.19,0.82,0.43,1.94,291.19,291.15,303.65,298.64,299.67,297.41,291.19,1.0,1.0,0.41,0.41,0.59,0.41,5.55,2.01,3.55,0.75,0.9,0.9,0.0,354.51,410.0,78869.18,0.0,13218.02,1.0,284.29,289.55,301.63,305.83,293.15,293.15,283.15,33925.77,33120.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.59,4.33,0.32,5.29,4.13,1.16,0.0,0.0,0.0,14099.5,0.0,1770.24,2275.33,0.0,2348.08,0.99,1.0,0.0,3.0,1.0,0.0
16292100.0,297.12,297.15,293.15,0.0,0.0,291.14,0.95,0.67,0.61,297.6,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.76,297.32,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.56,297.44,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.76,297.14,297.15,293.15,0.0,0.0,291.14,0.81,0.43,1.94,291.14,291.15,303.73,298.68,299.7,297.41,291.14,1.0,1.0,0.41,0.41,0.59,0.41,5.55,2.01,3.55,0.76,0.9,0.9,0.0,355.34,410.0,80204.71,0.0,13213.9,1.0,284.21,289.49,301.69,305.98,293.15,293.15,283.05,34783.57,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14402.84,0.0,1850.28,2275.33,0.0,2359.06,1.0,1.0,0.0,3.0,1.0,0.0
16292400.0,297.12,297.15,293.15,0.0,0.0,291.14,0.95,0.67,0.6,297.59,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.76,297.31,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.56,297.43,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.76,297.14,297.15,293.15,0.0,0.0,291.14,0.81,0.42,1.93,291.14,291.15,303.82,298.72,299.73,297.4,291.14,1.0,1.0,0.41,0.41,0.59,0.41,5.55,2.01,3.54,0.76,0.9,0.9,0.0,356.62,410.0,80420.98,0.0,13207.61,1.0,284.2,289.49,301.73,306.01,293.15,293.15,283.05,34822.8,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14403.76,0.0,1850.45,2275.33,0.0,2362.63,1.0,1.0,0.0,3.0,1.0,0.0
16292700.0,297.13,297.15,293.15,0.0,0.0,291.06,0.94,0.67,0.6,297.58,297.15,293.15,0.0,0.0,291.06,1.0,1.0,0.76,297.31,297.15,293.15,0.0,0.0,291.06,1.0,1.0,0.56,297.42,297.15,293.15,0.0,0.0,291.06,1.0,1.0,0.76,297.14,297.15,293.15,0.0,0.0,291.06,0.81,0.42,1.92,291.06,291.15,303.9,298.76,299.75,297.39,291.06,1.0,1.0,0.41,0.41,0.59,0.41,5.55,2.01,3.54,0.76,0.89,0.89,0.0,357.88,410.0,82085.11,0.0,13201.41,1.0,283.97,289.39,301.79,306.22,293.15,293.15,282.75,35098.7,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14863.55,0.0,1851.6,2275.33,0.0,2392.19,1.0,1.0,0.0,3.0,1.0,0.0
16293000.0,297.13,297.15,293.15,0.0,0.0,291.19,0.94,0.66,0.6,297.58,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.77,297.31,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.57,297.41,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.77,297.14,297.15,293.15,0.0,0.0,291.19,0.81,0.42,1.91,291.19,291.15,303.98,298.8,299.78,297.39,291.19,1.0,1.0,0.41,0.41,0.59,0.41,5.54,2.01,3.54,0.76,0.9,0.9,0.0,359.71,410.0,80011.31,0.0,13192.39,1.0,284.29,289.55,301.79,306.03,293.15,293.15,283.15,34623.96,35280.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14350.51,0.0,1849.62,2275.33,0.0,2325.65,1.0,1.0,0.0,3.0,1.0,0.0
16293300.0,297.13,297.15,293.15,0.0,0.0,291.14,0.93,0.66,0.59,297.56,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.77,297.3,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.57,297.4,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.77,297.13,297.15,293.15,0.0,0.0,291.14,0.8,0.42,1.89,291.14,291.15,304.07,298.84,299.81,297.38,291.14,1.0,1.0,0.41,0.41,0.59,0.41,5.54,2.01,3.53,0.76,0.9,0.9,0.0,361.07,410.0,81046.77,0.0,13185.66,1.0,284.16,289.47,301.82,306.09,293.15,293.15,283.05,35088.63,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14389.28,0.0,1851.56,2275.33,0.0,2357.4,1.0,1.0,0.0,3.0,1.0,0.0
16293600.0,297.15,297.15,293.15,0.0,0.0,291.19,0.93,0.66,0.59,297.57,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.78,297.32,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.57,297.41,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.78,297.14,297.15,293.15,0.0,0.0,291.19,0.8,0.42,1.89,291.19,291.15,304.15,298.88,299.85,297.39,291.19,1.0,1.0,0.41,0.41,0.59,0.41,5.54,2.01,3.53,0.76,0.9,0.9,0.0,361.9,410.0,80914.89,0.0,13181.55,1.0,284.21,289.52,301.89,306.2,293.15,293.15,283.05,34624.46,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14546.35,0.0,1849.62,2275.33,0.0,2328.33,1.0,1.0,0.0,3.0,1.0,0.0
16293900.0,297.14,297.15,293.15,0.0,0.0,291.11,0.93,0.66,0.59,297.56,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.78,297.32,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.58,297.4,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.78,297.14,297.15,293.15,0.0,0.0,291.11,0.8,0.41,1.88,291.11,291.15,304.23,298.92,299.88,297.38,291.11,1.0,1.0,0.41,0.41,0.59,0.41,5.53,2.01,3.53,0.76,0.9,0.9,0.0,363.01,410.0,82573.63,0.0,13175.99,1.0,283.98,289.42,301.94,306.38,293.15,293.15,282.75,34944.25,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15000.22,0.0,1850.95,2275.33,0.0,2357.78,1.0,1.0,0.0,3.0,1.0,0.0
16294200.0,297.14,297.15,293.15,0.0,0.0,291.09,0.93,0.66,0.59,297.56,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.78,297.33,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.58,297.39,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.78,297.14,297.15,293.15,0.0,0.0,291.09,0.8,0.41,1.87,291.09,291.15,304.32,298.95,299.91,297.38,291.09,1.0,1.0,0.41,0.41,0.59,0.41,5.53,2.01,3.52,0.76,0.89,0.89,0.0,364.16,410.0,82928.3,0.0,13170.29,1.0,283.94,289.4,301.97,306.41,293.15,293.15,282.75,35175.18,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14944.47,0.0,1851.92,2275.33,0.0,2368.38,1.0,1.0,0.0,3.0,1.0,0.0
16294500.0,297.15,297.15,293.15,0.0,0.0,291.18,0.93,0.66,0.59,297.56,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.78,297.34,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.58,297.39,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.78,297.14,297.15,293.15,0.0,0.0,291.18,0.79,0.41,1.86,291.18,291.15,304.4,298.98,299.94,297.39,291.19,1.0,1.0,0.41,0.41,0.59,0.41,5.53,2.01,3.52,0.76,0.9,0.9,0.0,365.12,410.0,81523.03,0.0,13165.5,1.0,284.17,289.51,301.96,306.26,293.15,293.15,283.05,34837.63,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14518.35,0.0,1850.51,2275.33,0.0,2331.43,1.0,1.0,0.0,3.0,1.0,0.0
16294800.0,297.16,297.15,293.15,0.0,0.0,291.22,0.93,0.66,0.59,297.57,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.79,297.36,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.58,297.39,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.79,297.14,297.15,293.15,0.0,0.0,291.22,0.79,0.41,1.85,291.22,291.15,304.48,299.0,299.98,297.4,291.22,1.0,1.0,0.41,0.41,0.59,0.41,5.53,2.01,3.52,0.76,0.91,0.91,0.0,365.75,410.0,81359.88,0.0,13162.35,1.0,284.21,289.54,301.99,306.3,293.15,293.15,283.05,34509.28,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14625.67,0.0,1849.14,2275.33,0.0,2311.39,1.0,1.0,0.0,3.0,1.0,0.0
16295100.0,297.16,297.15,293.15,0.0,0.0,291.15,0.93,0.66,0.59,297.57,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.79,297.37,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.58,297.4,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.79,297.14,297.15,293.15,0.0,0.0,291.15,0.79,0.41,1.85,291.15,291.15,304.57,299.02,300.01,297.4,291.15,1.0,1.0,0.42,0.42,0.58,0.42,5.53,2.01,3.52,0.76,0.9,0.9,0.0,366.16,410.0,82965.55,0.0,13160.32,1.0,283.99,289.45,302.04,306.51,293.15,293.15,282.75,34669.63,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15106.94,0.0,1849.81,2275.33,0.0,2341.2,1.0,1.0,0.0,3.0,1.0,0.0
16295400.0,297.16,297.15,293.15,0.0,0.0,291.13,0.93,0.66,0.6,297.57,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.79,297.38,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.58,297.39,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.79,297.14,297.15,293.15,0.0,0.0,291.13,0.79,0.4,1.84,291.13,291.15,304.65,299.04,300.05,297.41,291.13,1.0,1.0,0.42,0.42,0.58,0.42,5.53,2.01,3.52,0.76,0.9,0.9,0.0,366.55,410.0,83326.35,0.0,13158.36,1.0,283.95,289.43,302.06,306.53,293.15,293.15,282.75,34790.33,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15046.07,0.0,1850.31,2275.33,0.0,2354.52,1.0,1.0,0.0,3.0,1.0,0.0
16295700.0,297.15,297.15,293.15,0.0,0.0,291.21,0.93,0.66,0.59,297.55,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.79,297.38,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.59,297.38,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.79,297.14,297.15,293.15,0.0,0.0,291.21,0.79,0.4,1.83,291.21,291.15,304.73,299.07,300.07,297.4,291.22,1.0,1.0,0.42,0.42,0.58,0.42,5.52,2.01,3.51,0.76,0.91,0.91,0.0,368.13,410.0,81806.02,0.0,13150.48,1.0,284.17,289.52,302.03,306.33,293.15,293.15,283.05,34677.34,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14581.87,0.0,1849.84,2275.33,0.0,2312.3,1.0,1.0,0.0,3.0,1.0,0.0
16296000.0,297.16,297.15,293.15,0.0,0.0,291.26,0.93,0.66,0.6,297.57,297.15,293.15,0.0,0.0,291.26,1.0,1.0,0.79,297.41,297.15,293.15,0.0,0.0,291.26,1.0,1.0,0.59,297.39,297.15,293.15,0.0,0.0,291.26,1.0,1.0,0.79,297.15,297.15,293.15,0.0,0.0,291.26,0.79,0.4,1.82,291.26,291.15,304.82,299.09,300.12,297.41,291.26,1.0,1.0,0.42,0.42,0.58,0.42,5.52,2.01,3.51,0.77,0.91,0.91,0.0,368.38,410.0,81682.88,0.0,13149.21,1.0,284.21,289.57,302.07,306.4,293.15,293.15,283.05,34244.43,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14711.35,0.0,1848.03,2275.33,0.0,2294.45,1.0,1.0,0.0,3.0,1.0,0.0
16296300.0,297.14,297.15,293.15,0.0,0.0,291.12,0.92,0.66,0.59,297.55,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.8,297.4,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.59,297.37,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.8,297.14,297.15,293.15,0.0,0.0,291.12,0.78,0.4,1.82,291.12,291.15,304.9,299.12,300.14,297.39,291.12,1.0,1.0,0.42,0.42,0.58,0.42,5.52,2.01,3.51,0.77,0.9,0.9,0.0,369.17,410.0,83856.66,0.0,13145.27,1.0,283.9,289.4,302.1,306.53,293.15,293.15,282.75,35090.82,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14971.61,0.0,1851.57,2275.33,0.0,2357.33,1.0,1.0,0.0,3.0,1.0,0.0
16296600.0,297.16,297.15,293.15,0.0,0.0,291.17,0.93,0.66,0.6,297.56,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.8,297.42,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.59,297.39,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.8,297.14,297.15,293.15,0.0,0.0,291.17,0.78,0.4,1.81,291.17,291.15,304.98,299.15,300.18,297.41,291.17,1.0,1.0,0.42,0.42,0.58,0.42,5.52,2.01,3.51,0.77,0.9,0.9,0.0,369.61,410.0,83670.55,0.0,13143.03,1.0,283.95,289.45,302.17,306.65,293.15,293.15,282.75,34574.45,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15147.82,0.0,1849.41,2275.33,0.0,2328.23,1.0,1.0,0.0,3.0,1.0,0.0
16296900.0,297.14,297.15,293.15,0.0,0.0,291.09,0.92,0.66,0.59,297.54,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.8,297.41,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.59,297.37,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.8,297.14,297.15,293.15,0.0,0.0,291.09,0.78,0.4,1.8,291.09,291.15,305.07,299.19,300.2,297.4,291.08,1.0,1.0,0.42,0.42,0.58,0.42,5.51,2.01,3.51,0.77,0.89,0.89,0.0,370.79,410.0,85327.38,0.0,13137.1,1.0,283.72,289.34,302.21,306.81,293.15,293.15,282.45,34996.93,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15611.28,0.0,1851.17,2275.33,0.0,2353.33,1.0,1.0,0.0,3.0,1.0,0.0
16297200.0,297.14,297.15,293.15,0.0,0.0,291.07,0.92,0.66,0.59,297.53,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.8,297.41,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.59,297.36,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.8,297.13,297.15,293.15,0.0,0.0,291.07,0.78,0.39,1.79,291.07,291.15,305.15,299.25,300.23,297.39,291.07,1.0,1.0,0.42,0.42,0.58,0.42,5.51,2.01,3.5,0.77,0.89,0.89,0.0,372.16,410.0,85707.35,0.0,13130.21,1.0,283.68,289.32,302.26,306.85,293.15,293.15,282.45,35278.92,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15566.63,0.0,1852.35,2275.33,0.0,2354.67,1.0,1.0,0.0,3.0,1.0,0.0
16297500.0,297.14,297.15,293.15,0.0,0.0,291.16,0.92,0.66,0.59,297.52,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.81,297.41,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.6,297.36,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.81,297.14,297.15,293.15,0.0,0.0,291.16,0.77,0.39,1.78,291.16,291.15,305.16,299.26,300.23,297.39,291.16,1.0,1.0,0.42,0.42,0.58,0.42,5.51,2.01,3.5,0.77,0.9,0.9,0.0,373.37,410.0,84252.01,0.0,13124.11,1.0,283.9,289.43,302.25,306.7,293.15,293.15,282.75,35014.73,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15101.26,0.0,1851.25,2275.33,0.0,2327.82,1.0,1.0,0.0,3.0,1.0,0.0
16297800.0,297.14,297.15,293.15,0.0,0.0,291.17,0.92,0.65,0.59,297.52,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.81,297.42,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.6,297.35,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.81,297.14,297.15,293.15,0.0,0.0,291.17,0.77,0.39,1.77,291.17,291.15,305.05,299.21,300.19,297.39,291.17,1.0,1.0,0.42,0.42,0.58,0.42,5.51,2.01,3.5,0.77,0.9,0.9,0.0,374.47,410.0,83789.66,0.0,13118.57,1.0,283.94,289.44,302.2,306.66,293.15,293.15,282.75,34916.71,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15136.01,0.0,1850.84,2275.33,0.0,2333.83,1.0,1.0,0.0,3.0,1.0,0.0
16298100.0,297.15,297.15,293.15,0.0,0.0,291.05,0.92,0.66,0.59,297.52,297.15,293.15,0.0,0.0,291.05,1.0,1.0,0.81,297.42,297.15,293.15,0.0,0.0,291.05,1.0,1.0,0.6,297.35,297.15,293.15,0.0,0.0,291.05,1.0,1.0,0.81,297.14,297.15,293.15,0.0,0.0,291.06,0.77,0.39,1.77,291.05,291.15,304.83,299.1,300.11,297.39,291.05,1.0,1.0,0.42,0.42,0.58,0.42,5.51,2.01,3.5,0.77,0.89,0.89,0.0,374.65,410.0,84963.65,0.0,13117.65,1.0,283.72,289.32,302.14,306.76,293.15,293.15,282.45,35232.47,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15535.12,0.0,1852.16,2275.33,0.0,2402.53,1.0,1.0,0.0,3.0,1.0,0.0
16298400.0,297.14,297.15,293.15,0.0,0.0,291.19,0.91,0.65,0.59,297.5,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.82,297.41,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.6,297.34,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.82,297.14,297.15,293.15,0.0,0.0,291.19,0.77,0.38,1.75,291.19,291.15,304.52,298.94,299.99,297.37,291.19,1.0,1.0,0.42,0.42,0.58,0.42,5.5,2.01,3.49,0.77,0.9,0.9,0.0,376.36,410.0,80986.26,0.0,13108.98,1.0,284.2,289.52,301.93,306.24,293.15,293.15,283.05,34789.56,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14550.59,0.0,1850.31,2275.33,0.0,2352.79,1.0,1.0,0.0,3.0,1.0,0.0
16298700.0,297.13,297.15,293.15,0.0,0.0,291.16,0.91,0.65,0.59,297.48,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.82,297.4,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.6,297.33,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.82,297.14,297.15,293.15,0.0,0.0,291.15,0.77,0.38,1.74,291.16,291.15,304.13,298.74,299.84,297.36,291.16,1.0,1.0,0.42,0.42,0.58,0.42,5.5,2.01,3.49,0.77,0.9,0.9,0.0,377.78,410.0,79735.25,0.0,13101.76,1.0,284.27,289.51,301.73,305.98,293.15,293.15,283.15,35079.1,35280.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14239.11,0.0,1851.52,2275.33,0.0,2387.37,1.0,1.0,0.0,3.0,1.0,0.0
16299000.0,297.13,297.15,293.15,0.0,0.0,291.14,0.91,0.65,0.58,297.47,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.82,297.39,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.61,297.32,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.82,297.14,297.15,293.15,0.0,0.0,291.14,0.76,0.38,1.73,291.14,291.15,303.69,298.5,299.67,297.35,291.14,1.0,1.0,0.42,0.42,0.58,0.42,5.49,2.01,3.49,0.77,0.89,0.89,0.0,378.95,410.0,77985.93,0.0,13095.79,1.0,284.29,289.51,301.51,305.71,293.15,293.15,283.15,34198.18,33120.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.57,4.31,0.32,5.29,4.13,1.16,0.0,0.0,0.0,13926.75,0.0,1750.16,2275.33,0.0,2419.69,0.98,1.0,0.0,3.0,1.0,0.0
16299300.0,297.13,297.15,293.15,0.0,0.0,291.18,0.9,0.64,0.58,297.46,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.83,297.38,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.61,297.31,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.83,297.14,297.15,293.15,0.0,0.0,291.18,0.76,0.38,1.73,291.18,291.15,303.21,298.25,299.49,297.34,291.18,1.0,1.0,0.42,0.42,0.58,0.42,5.49,2.01,3.48,0.77,0.9,0.9,0.0,380.12,410.0,75243.64,0.0,13089.85,1.0,284.29,289.55,301.25,305.31,293.15,293.15,283.15,31991.71,29880.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.42,4.13,0.31,5.29,4.13,1.16,0.0,0.0,0.0,13376.99,0.0,1533.14,2275.33,0.0,2426.4,0.94,1.0,0.0,3.0,1.0,0.0
16299600.0,297.13,297.15,293.15,0.0,0.0,291.18,0.9,0.64,0.58,297.45,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.83,297.38,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.61,297.3,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.83,297.14,297.15,293.15,0.0,0.0,291.18,0.76,0.38,1.72,291.18,291.15,302.71,297.98,299.31,297.33,291.18,1.0,1.0,0.42,0.42,0.58,0.42,5.49,2.01,3.48,0.77,0.9,0.9,0.0,381.02,410.0,73115.34,0.0,13085.23,1.0,284.29,289.56,300.98,304.91,293.15,293.15,283.15,30557.37,29880.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.31,4.0,0.3,5.29,4.13,1.16,0.0,0.0,0.0,12957.49,0.0,1396.48,2275.33,0.0,2423.43,0.91,1.0,0.0,3.0,1.0,0.0
16299900.0,297.12,297.15,293.15,0.0,0.0,291.12,0.9,0.63,0.57,297.42,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.83,297.35,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.61,297.27,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.83,297.13,297.15,293.15,0.0,0.0,291.12,0.76,0.37,1.71,291.12,291.15,302.2,297.71,299.1,297.31,291.12,1.0,1.0,0.42,0.42,0.58,0.42,5.49,2.01,3.48,0.77,0.89,0.89,0.0,382.66,410.0,71613.45,0.0,13076.86,1.0,284.28,289.53,300.72,304.57,293.15,293.15,283.15,30221.65,28800.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.26,3.94,0.29,5.29,4.13,1.16,0.0,0.0,0.0,12645.49,0.0,1336.1,2275.33,0.0,2454.06,0.9,1.0,0.0,3.0,1.0,0.0
16300200.0,297.11,297.15,293.15,0.0,0.0,291.15,0.89,0.63,0.57,297.4,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.84,297.34,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.62,297.25,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.84,297.13,297.15,293.15,0.0,0.0,291.15,0.75,0.37,1.7,291.15,291.15,301.71,297.46,298.91,297.29,291.15,1.0,1.0,0.42,0.42,0.58,0.42,5.48,2.01,3.47,0.77,0.9,0.9,0.0,384.68,410.0,68952.0,0.0,13066.47,1.0,284.28,289.56,300.45,304.17,293.15,293.15,283.15,28429.26,26640.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.12,3.77,0.28,5.29,4.13,1.16,0.0,0.0,0.0,12165.78,0.0,1168.75,2275.33,0.0,2440.8,0.86,1.0,0.0,3.0,1.0,0.0
16300500.0,297.12,297.15,293.15,0.0,0.0,291.2,0.89,0.62,0.56,297.39,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.84,297.33,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.62,297.24,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.84,297.14,297.15,293.15,0.0,0.0,291.2,0.75,0.37,1.69,291.2,291.15,301.26,297.22,298.74,297.28,291.2,1.0,1.0,0.42,0.42,0.58,0.42,5.48,2.01,3.47,0.77,0.9,0.9,0.0,386.19,410.0,66319.77,0.0,13058.73,1.0,284.28,289.62,300.21,303.78,293.15,293.15,283.15,26471.98,25560.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,2.97,3.59,0.26,5.29,4.13,1.16,0.0,0.0,0.0,11720.73,0.0,1008.84,2275.33,0.0,2394.05,0.82,1.0,0.0,3.0,1.0,0.0
16300800.0,297.11,297.15,293.15,0.0,0.0,291.16,0.88,0.62,0.56,297.37,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.85,297.3,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.62,297.22,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.85,297.14,297.15,293.15,0.0,0.0,291.16,0.75,0.37,1.68,291.16,291.15,300.85,297.02,298.58,297.26,291.16,1.0,1.0,0.42,0.42,0.58,0.42,5.47,2.01,3.47,0.77,0.9,0.9,0.0,387.76,410.0,65356.14,0.0,13050.63,1.0,284.28,289.59,300.02,303.53,293.15,293.15,283.15,26248.63,25560.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,2.94,3.55,0.26,5.29,4.13,1.16,0.0,0.0,0.0,11535.89,0.0,978.89,2275.33,0.0,2391.54,0.81,1.0,0.0,3.0,1.0,0.0
16301100.0,297.11,297.15,293.15,0.0,0.0,291.15,0.88,0.61,0.55,297.34,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.85,297.28,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.63,297.19,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.85,297.13,297.15,293.15,0.0,0.0,291.15,0.75,0.36,1.67,291.15,291.15,300.44,296.83,298.41,297.23,291.15,1.0,1.0,0.42,0.42,0.58,0.42,5.47,2.01,3.46,0.77,0.9,0.9,0.0,389.74,410.0,63847.75,0.0,13040.4,1.0,284.27,289.59,299.83,303.26,293.15,293.15,283.15,25525.19,24480.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,2.87,3.47,0.25,5.29,4.13,1.16,0.0,0.0,0.0,11277.33,0.0,911.53,2275.33,0.0,2392.84,0.79,1.0,0.0,3.0,1.0,0.0
16301400.0,297.11,297.15,293.15,0.0,0.0,291.18,0.87,0.6,0.55,297.32,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.86,297.26,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.63,297.16,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.86,297.13,297.15,293.15,0.0,0.0,291.18,0.74,0.36,1.65,291.18,291.15,299.98,296.59,298.23,297.21,291.18,1.0,1.0,0.42,0.42,0.58,0.42,5.46,2.01,3.46,0.77,0.9,0.9,0.0,391.88,410.0,61442.11,0.0,13029.29,1.0,284.28,289.63,299.59,302.9,293.15,293.15,283.15,24056.15,22320.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,2.74,3.31,0.24,5.29,4.13,1.16,0.0,0.0,0.0,10892.97,0.0,792.97,2275.33,0.0,2380.16,0.75,1.0,0.0,3.0,1.0,0.0
16301700.0,297.1,297.15,293.15,0.0,0.0,291.13,0.87,0.59,0.54,297.29,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.86,297.23,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.64,297.13,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.86,297.13,297.15,293.15,0.0,0.0,291.14,0.74,0.36,1.64,291.13,291.15,299.48,296.34,298.04,297.19,291.13,1.0,1.0,0.42,0.42,0.58,0.42,5.46,2.01,3.45,0.77,0.9,0.9,0.0,393.97,410.0,60076.55,0.0,13018.39,1.0,284.27,289.61,299.34,302.57,293.15,293.15,283.15,23642.14,23400.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,2.69,3.25,0.23,5.29,4.13,1.16,0.0,0.0,0.0,10658.83,0.0,750.9,2275.33,0.0,2376.09,0.74,1.0,0.0,3.0,1.0,0.0
16302000.0,297.1,297.15,293.15,0.0,0.0,291.12,0.86,0.58,0.53,297.26,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.87,297.19,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.64,297.1,297.15,293.15,0.0,0.0,291.12,1.0,0.99,0.87,297.13,297.15,293.15,0.0,0.0,291.12,0.73,0.35,1.63,291.12,291.15,298.96,296.06,297.83,297.17,291.12,1.0,1.0,0.42,0.42,0.58,0.42,5.45,2.0,3.45,0.77,0.9,0.9,0.0,396.5,410.0,58007.82,0.0,13005.21,1.0,284.27,289.62,299.06,302.2,293.15,293.15,283.15,22734.06,21240.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,2.59,3.13,0.22,5.29,4.13,1.16,0.0,0.0,0.0,10325.94,0.0,670.88,2275.33,0.0,2377.0,0.71,1.0,0.0,3.0,1.0,0.0
