time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
16302300.0,297.1,297.15,293.15,0.0,0.0,291.17,0.86,0.58,0.52,297.24,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.87,297.17,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.65,297.07,297.15,293.15,0.0,0.0,291.17,1.0,0.98,0.87,297.13,297.15,293.15,0.0,0.0,291.17,0.73,0.35,1.61,291.17,291.15,298.44,295.79,297.63,297.16,291.17,1.0,1.0,0.42,0.42,0.58,0.42,5.45,2.0,3.44,0.78,0.9,0.9,0.0,398.72,410.0,55281.81,0.0,12993.61,1.0,284.27,289.68,298.77,301.76,293.15,293.15,283.15,21183.5,20160.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,2.44,2.95,0.21,5.29,4.13,1.16,0.0,0.0,0.0,9928.54,0.0,560.36,2275.33,0.0,2320.54,0.67,1.0,0.0,3.0,1.0,0.0
16302600.0,297.1,297.15,293.15,0.0,0.0,291.14,0.85,0.57,0.52,297.21,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.88,297.13,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.65,297.04,297.15,293.15,0.0,0.0,291.14,1.0,0.96,0.88,297.14,297.15,293.15,0.0,0.0,291.14,0.73,0.35,1.6,291.14,291.15,297.94,295.52,297.44,297.14,291.14,1.0,1.0,0.42,0.42,0.58,0.42,5.44,2.0,3.44,0.78,0.9,0.9,0.0,400.69,410.0,53648.73,0.0,12983.23,1.0,284.27,289.68,298.51,301.41,293.15,293.15,283.15,20578.53,20160.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,2.37,2.87,0.2,5.29,4.13,1.16,0.0,0.0,0.0,9678.62,0.0,513.08,2275.33,0.0,2287.09,0.65,1.0,0.0,3.0,1.0,0.0
16302900.0,297.1,297.15,293.15,0.0,0.0,291.15,0.84,0.56,0.51,297.18,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.88,297.1,297.15,293.15,0.0,0.0,291.15,1.0,0.99,0.65,297.01,297.15,293.15,0.0,0.0,291.15,1.0,0.93,0.88,297.13,297.15,293.15,0.0,0.0,291.15,0.73,0.35,1.59,291.15,291.15,297.46,295.27,297.25,297.13,291.15,1.0,1.0,0.42,0.42,0.58,0.42,5.44,2.0,3.43,0.78,0.9,0.9,0.0,402.96,410.0,51617.7,0.0,12971.19,1.0,284.27,289.71,298.26,301.05,293.15,293.15,283.15,19656.54,19080.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,2.27,2.74,0.19,5.29,4.13,1.16,0.0,0.0,0.0,9390.41,0.0,449.28,2275.33,0.0,2244.27,0.62,1.0,0.0,3.0,1.0,0.0
16303200.0,297.1,297.15,293.15,0.0,0.0,291.15,0.84,0.55,0.5,297.15,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.9,297.05,297.15,293.15,0.0,0.0,291.15,1.0,0.97,0.66,297.01,297.15,293.15,0.0,0.0,291.15,0.99,0.91,0.86,297.13,297.15,293.15,0.0,0.0,291.15,0.72,0.34,1.58,291.15,291.15,297.03,295.06,297.09,297.12,291.15,1.0,1.0,0.42,0.42,0.58,0.42,5.42,2.0,3.42,0.78,0.9,0.9,0.0,409.25,410.0,49890.05,0.0,12935.59,1.0,284.27,289.72,298.04,300.75,293.15,293.15,283.15,18960.92,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,2.19,2.64,0.18,5.29,4.13,1.16,0.0,0.0,0.0,9152.53,0.0,401.39,2275.33,0.0,2194.62,0.6,1.0,0.0,3.0,1.0,0.0
16303500.0,297.23,297.15,293.15,0.0,0.0,291.87,0.85,0.57,0.51,297.29,297.15,293.15,0.0,0.0,291.87,1.0,1.0,0.88,297.21,297.15,293.15,0.0,0.0,291.87,1.0,0.98,0.65,297.16,297.15,293.15,0.0,0.0,291.87,1.0,0.91,0.86,297.21,297.15,293.15,0.0,0.0,291.87,0.73,0.35,1.62,291.87,291.15,296.67,294.89,296.67,297.23,291.87,1.0,1.0,1.0,1.0,0.0,1.0,5.43,5.43,0.0,4.2,1.0,1.0,0.0,401.88,410.0,57869.06,0.0,12961.53,1.0,284.38,290.41,297.96,301.03,293.15,293.15,283.15,18272.06,20160.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,2.3,2.76,0.19,5.29,4.13,1.16,0.0,0.0,0.0,9815.64,0.0,449.92,2275.33,0.0,2556.04,0.63,1.0,0.0,3.0,1.0,0.0
16303800.0,297.17,297.15,293.15,0.0,0.0,291.58,0.86,0.57,0.52,297.27,297.15,293.15,0.0,0.0,291.58,1.0,1.0,0.86,297.19,297.15,293.15,0.0,0.0,291.58,1.0,0.99,0.64,297.12,297.15,293.15,0.0,0.0,291.58,1.0,0.91,0.86,297.19,297.15,293.15,0.0,0.0,291.58,0.74,0.36,1.66,291.58,291.15,296.39,294.78,296.39,297.2,291.57,1.0,1.0,1.0,1.0,0.0,1.0,5.45,5.45,0.0,4.21,1.0,1.0,0.0,395.22,410.0,60701.94,0.0,12996.49,1.0,284.34,290.17,297.81,301.01,293.15,293.15,283.15,19750.93,22320.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,2.5,2.99,0.21,5.29,4.13,1.16,0.0,0.0,0.0,10087.96,0.0,575.74,2275.33,0.0,2719.79,0.68,1.0,0.0,3.0,1.0,0.0
16304100.0,297.09,297.15,293.15,0.0,0.0,291.28,0.85,0.56,0.51,297.2,297.15,293.15,0.0,0.0,291.28,1.0,1.0,0.87,297.1,297.15,293.15,0.0,0.0,291.28,1.0,0.99,0.64,297.05,297.15,293.15,0.0,0.0,291.28,0.99,0.89,0.85,297.14,297.15,293.15,0.0,0.0,291.28,0.74,0.36,1.66,291.28,291.15,296.21,294.75,296.21,297.14,291.27,1.0,1.0,1.0,1.0,0.0,1.0,5.44,5.44,0.0,4.2,0.99,0.99,0.0,397.73,410.0,64711.66,0.0,12983.3,1.0,284.31,289.92,297.78,301.16,293.15,293.15,283.15,22122.48,25560.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,2.76,3.31,0.24,5.29,4.13,1.16,0.0,0.0,0.0,10541.39,0.0,780.56,2275.33,0.0,2887.51,0.75,1.0,0.0,3.0,1.0,0.0
16304400.0,297.05,297.15,293.15,0.0,0.0,291.06,0.84,0.54,0.5,297.09,297.15,293.15,0.0,0.0,291.06,1.0,0.99,0.89,296.99,297.15,293.15,0.0,0.0,291.06,1.0,0.96,0.66,297.0,297.15,293.15,0.0,0.0,291.06,0.98,0.87,0.82,297.1,297.15,293.15,0.0,0.0,291.06,0.73,0.35,1.63,291.06,291.15,296.15,294.8,296.15,297.08,291.06,1.0,1.0,1.0,1.0,0.0,1.0,5.41,5.41,0.0,4.18,0.97,0.97,0.0,408.38,410.0,68670.51,0.0,12926.83,1.0,284.28,289.75,297.83,301.4,293.15,293.15,283.15,24855.34,27720.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.01,3.61,0.26,5.29,4.13,1.16,0.0,0.0,0.0,11027.97,0.0,1015.43,2275.33,0.0,3036.83,0.82,1.0,0.0,3.0,1.0,0.0
16304700.0,297.02,297.15,293.15,0.0,0.0,290.86,0.82,0.52,0.48,296.98,297.15,293.15,0.0,0.0,290.86,1.0,0.97,0.91,296.91,297.15,293.15,0.0,0.0,290.86,0.99,0.92,0.64,296.98,297.15,293.15,0.0,0.0,290.86,0.96,0.84,0.8,297.07,297.15,293.15,0.0,0.0,290.86,0.72,0.34,1.57,290.86,291.15,296.15,294.9,296.15,297.05,290.85,1.0,0.98,1.0,1.0,0.0,1.0,5.3,5.3,0.0,4.09,0.94,0.94,0.0,410.86,410.0,72126.34,0.0,12285.23,1.0,284.26,289.59,297.93,301.68,293.15,293.15,283.15,28140.21,30960.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.24,3.9,0.29,5.29,4.13,1.16,0.0,0.0,0.0,11507.69,0.0,1281.96,2275.33,0.0,3165.66,0.89,1.0,0.0,3.0,1.0,0.0
16305000.0,297.01,297.15,293.15,0.0,0.0,290.65,0.8,0.5,0.46,296.92,297.15,293.15,0.0,0.0,290.65,0.98,0.93,0.88,296.89,297.15,293.15,0.0,0.0,290.65,0.96,0.87,0.61,296.96,297.15,293.15,0.0,0.0,290.65,0.93,0.8,0.77,297.05,297.15,293.15,0.0,0.0,290.65,0.7,0.32,1.5,290.65,291.15,296.15,294.99,296.15,297.04,290.64,1.0,0.95,1.0,1.0,0.0,1.0,5.07,5.07,0.0,3.92,0.89,0.89,0.0,411.28,410.0,73658.13,0.0,11073.58,1.0,284.24,289.44,298.0,301.86,293.15,293.15,283.15,31669.5,33120.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.39,4.09,0.3,5.29,4.13,1.16,0.0,0.0,0.0,11760.98,0.0,1493.67,2275.33,0.0,3238.17,0.93,1.0,0.0,3.0,1.0,0.0
16305300.0,297.03,297.15,293.15,0.0,0.0,290.63,0.78,0.48,0.44,296.93,297.15,293.15,0.0,0.0,290.63,0.96,0.89,0.85,296.92,297.15,293.15,0.0,0.0,290.63,0.94,0.83,0.59,296.97,297.15,293.15,0.0,0.0,290.63,0.91,0.77,0.74,297.06,297.15,293.15,0.0,0.0,290.63,0.68,0.31,1.43,290.63,291.15,296.15,295.08,296.15,297.04,290.63,1.0,0.93,1.0,1.0,0.0,1.0,4.85,4.85,0.0,3.75,0.87,0.87,0.0,411.09,410.0,71689.18,0.0,9945.91,1.0,284.24,289.47,298.06,301.83,293.15,293.15,283.15,31851.73,29880.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.27,3.97,0.29,5.29,4.13,1.16,0.0,0.0,0.0,11527.95,0.0,1375.69,2275.33,0.0,3192.58,0.9,1.0,0.0,3.0,1.0,0.0
16305600.0,297.07,297.15,293.15,0.0,0.0,290.75,0.77,0.46,0.42,296.98,297.15,293.15,0.0,0.0,290.75,0.94,0.86,0.82,296.97,297.15,293.15,0.0,0.0,290.75,0.92,0.8,0.56,297.01,297.15,293.15,0.0,0.0,290.75,0.89,0.74,0.71,297.09,297.15,293.15,0.0,0.0,290.75,0.67,0.3,1.39,290.75,291.15,296.15,295.15,296.15,297.07,290.75,1.0,0.91,1.0,1.0,0.0,1.0,4.69,4.69,0.0,3.63,0.86,0.86,0.0,410.45,410.0,68889.0,0.0,9241.31,1.0,284.25,289.59,298.12,301.75,293.15,293.15,283.15,30036.96,27720.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.08,3.74,0.27,5.29,4.13,1.16,0.0,0.0,0.0,11187.97,0.0,1154.02,2275.33,0.0,3061.27,0.85,1.0,0.0,3.0,1.0,0.0
16305900.0,297.12,297.15,293.15,0.0,0.0,290.95,0.76,0.46,0.42,297.04,297.15,293.15,0.0,0.0,290.95,0.93,0.83,0.8,297.04,297.15,293.15,0.0,0.0,290.95,0.9,0.78,0.55,297.07,297.15,293.15,0.0,0.0,290.95,0.88,0.73,0.7,297.11,297.15,293.15,0.0,0.0,290.95,0.66,0.3,1.39,290.95,291.15,296.15,295.21,296.15,297.1,290.95,1.0,0.9,1.0,1.0,0.0,1.0,4.63,4.63,0.0,3.58,0.86,0.86,0.0,410.26,410.0,66093.73,0.0,8939.87,1.0,284.28,289.78,298.18,301.67,293.15,293.15,283.15,27168.16,24480.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,2.87,3.48,0.25,5.29,4.13,1.16,0.0,0.0,0.0,10851.11,0.0,929.08,2275.33,0.0,2920.48,0.79,1.0,0.0,3.0,1.0,0.0
16306200.0,297.16,297.15,293.15,0.0,0.0,291.15,0.76,0.46,0.42,297.09,297.15,293.15,0.0,0.0,291.15,0.92,0.82,0.78,297.1,297.15,293.15,0.0,0.0,291.15,0.9,0.77,0.54,297.11,297.15,293.15,0.0,0.0,291.15,0.88,0.72,0.69,297.14,297.15,293.15,0.0,0.0,291.15,0.66,0.3,1.39,291.15,291.15,296.15,295.27,296.15,297.13,291.15,1.0,0.89,1.0,1.0,0.0,1.0,4.6,4.6,0.0,3.55,0.88,0.88,0.0,410.09,410.0,63665.63,0.0,8800.66,1.0,284.31,289.97,298.24,301.6,293.15,293.15,283.15,24430.19,22320.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,2.69,3.25,0.23,5.29,4.13,1.16,0.0,0.0,0.0,10569.23,0.0,755.7,2275.33,0.0,2785.86,0.74,1.0,0.0,3.0,1.0,0.0
16306500.0,297.18,297.15,293.15,0.0,0.0,291.39,0.76,0.46,0.42,297.14,297.15,293.15,0.0,0.0,291.39,0.92,0.82,0.78,297.14,297.15,293.15,0.0,0.0,291.39,0.9,0.76,0.54,297.15,297.15,293.15,0.0,0.0,291.39,0.88,0.72,0.69,297.16,297.15,293.15,0.0,0.0,291.39,0.66,0.3,1.4,291.39,291.15,296.15,295.32,296.15,297.16,291.39,1.0,0.89,1.0,1.0,0.0,1.0,4.6,4.6,0.0,3.56,0.91,0.91,0.0,409.85,410.0,61069.37,0.0,8821.11,1.0,284.34,290.17,298.29,301.52,293.15,293.15,283.15,21598.72,19080.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,2.5,3.02,0.21,5.29,4.13,1.16,0.0,0.0,0.0,10268.47,0.0,597.58,2275.33,0.0,2653.89,0.69,1.0,0.0,3.0,1.0,0.0
16306800.0,297.19,297.15,293.15,0.0,0.0,291.47,0.77,0.47,0.43,297.16,297.15,293.15,0.0,0.0,291.47,0.92,0.82,0.78,297.17,297.15,293.15,0.0,0.0,291.47,0.9,0.77,0.54,297.18,297.15,293.15,0.0,0.0,291.47,0.88,0.73,0.69,297.18,297.15,293.15,0.0,0.0,291.47,0.67,0.31,1.42,291.47,291.15,296.15,295.36,296.15,297.17,291.47,1.0,0.9,1.0,1.0,0.0,1.0,4.64,4.64,0.0,3.59,0.93,0.93,0.0,409.78,410.0,61193.61,0.0,9004.19,1.0,284.35,290.24,298.35,301.57,293.15,293.15,283.15,20881.62,21240.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,2.48,2.99,0.21,5.29,4.13,1.16,0.0,0.0,0.0,10305.07,0.0,581.18,2275.33,0.0,2587.73,0.68,1.0,0.0,3.0,1.0,0.0
16307100.0,297.16,297.15,293.15,0.0,0.0,291.35,0.77,0.47,0.43,297.14,297.15,293.15,0.0,0.0,291.35,0.92,0.82,0.78,297.14,297.15,293.15,0.0,0.0,291.35,0.9,0.77,0.54,297.15,297.15,293.15,0.0,0.0,291.35,0.89,0.73,0.69,297.16,297.15,293.15,0.0,0.0,291.35,0.67,0.31,1.43,291.35,291.15,296.15,295.39,296.15,297.15,291.35,1.0,0.9,1.0,1.0,0.0,1.0,4.66,4.66,0.0,3.61,0.93,0.93,0.0,410.01,410.0,63795.02,0.0,9098.53,1.0,284.34,290.14,298.41,301.75,293.15,293.15,283.15,22185.45,24480.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,2.63,3.17,0.23,5.29,4.13,1.16,0.0,0.0,0.0,10633.93,0.0,692.92,2275.33,0.0,2664.66,0.72,1.0,0.0,3.0,1.0,0.0
16307400.0,297.11,297.15,293.15,0.0,0.0,291.14,0.77,0.47,0.43,297.09,297.15,293.15,0.0,0.0,291.14,0.92,0.81,0.77,297.1,297.15,293.15,0.0,0.0,291.14,0.9,0.76,0.54,297.11,297.15,293.15,0.0,0.0,291.14,0.88,0.72,0.69,297.13,297.15,293.15,0.0,0.0,291.14,0.67,0.31,1.42,291.14,291.15,296.15,295.41,296.15,297.12,291.14,1.0,0.9,1.0,1.0,0.0,1.0,4.63,4.63,0.0,3.58,0.91,0.91,0.0,410.36,410.0,66541.03,0.0,8934.12,1.0,284.32,289.96,298.43,301.92,293.15,293.15,283.15,24420.95,26640.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,2.82,3.4,0.25,5.29,4.13,1.16,0.0,0.0,0.0,10984.05,0.0,855.81,2275.33,0.0,2792.91,0.77,1.0,0.0,3.0,1.0,0.0
16307700.0,297.07,297.15,293.15,0.0,0.0,290.93,0.76,0.45,0.42,297.04,297.15,293.15,0.0,0.0,290.93,0.91,0.79,0.76,297.05,297.15,293.15,0.0,0.0,290.93,0.89,0.74,0.52,297.06,297.15,293.15,0.0,0.0,290.93,0.87,0.71,0.68,297.1,297.15,293.15,0.0,0.0,290.93,0.66,0.3,1.39,290.93,291.15,296.15,295.42,296.15,297.08,290.93,1.0,0.89,1.0,1.0,0.0,1.0,4.53,4.53,0.0,3.51,0.89,0.89,0.0,410.44,410.0,68179.93,0.0,8515.64,1.0,284.29,289.79,298.44,302.03,293.15,293.15,283.15,27006.18,27720.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,2.96,3.58,0.26,5.29,4.13,1.16,0.0,0.0,0.0,11204.11,0.0,1006.95,2275.33,0.0,2897.13,0.82,1.0,0.0,3.0,1.0,0.0
16308000.0,297.07,297.15,293.15,0.0,0.0,290.94,0.75,0.44,0.4,297.04,297.15,293.15,0.0,0.0,290.94,0.9,0.77,0.74,297.04,297.15,293.15,0.0,0.0,290.94,0.88,0.72,0.51,297.05,297.15,293.15,0.0,0.0,290.94,0.86,0.69,0.66,297.08,297.15,293.15,0.0,0.0,290.94,0.66,0.3,1.4,290.94,291.15,296.15,295.42,296.15,297.07,290.94,1.0,0.88,1.0,1.0,0.0,1.0,4.46,4.46,0.0,3.45,0.88,0.88,0.0,410.2,409.82,66913.62,0.0,8206.61,1.0,284.29,289.81,298.41,301.95,293.15,293.15,283.15,26709.02,25560.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,2.89,3.51,0.25,5.29,4.13,1.16,0.0,0.0,0.0,11036.5,0.0,945.21,2275.33,0.0,2884.48,0.8,1.0,0.0,3.0,1.0,0.0
16308300.0,297.1,297.15,293.15,0.0,0.0,291.07,0.74,0.43,0.39,297.06,297.15,293.15,0.0,0.0,291.07,0.89,0.76,0.72,297.07,297.15,293.15,0.0,0.0,291.07,0.87,0.71,0.5,297.07,297.15,293.15,0.0,0.0,291.07,0.86,0.67,0.65,297.07,297.15,293.15,0.0,0.0,291.07,0.66,0.3,1.4,291.07,291.15,296.15,295.42,296.15,297.07,291.07,1.0,0.87,1.0,1.0,0.0,1.0,4.4,4.4,0.0,3.4,0.88,0.88,0.0,408.61,408.33,64273.01,0.0,7955.0,1.0,284.31,289.93,298.4,301.81,293.15,293.15,283.15,24654.29,22320.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,2.73,3.3,0.24,5.29,4.13,1.16,0.0,0.0,0.0,10703.57,0.0,788.07,2275.33,0.0,2789.19,0.75,1.0,0.0,3.0,1.0,0.0
16308600.0,297.13,297.15,293.15,0.0,0.0,291.24,0.74,0.42,0.39,297.09,297.15,293.15,0.0,0.0,291.24,0.89,0.75,0.71,297.1,297.15,293.15,0.0,0.0,291.24,0.87,0.7,0.49,297.11,297.15,293.15,0.0,0.0,291.24,0.85,0.67,0.64,297.08,297.15,293.15,0.0,0.0,291.24,0.66,0.3,1.4,291.24,291.15,296.15,295.42,296.15,297.09,291.24,1.0,0.86,1.0,1.0,0.0,1.0,4.36,4.36,0.0,3.38,0.9,0.9,0.0,406.09,405.92,61509.3,0.0,7792.07,1.0,284.33,290.09,298.39,301.66,293.15,293.15,283.15,22293.38,20160.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,2.55,3.08,0.22,5.29,4.13,1.16,0.0,0.0,0.0,10372.9,0.0,638.81,2275.33,0.0,2660.22,0.7,1.0,0.0,3.0,1.0,0.0
16308900.0,297.14,297.15,293.15,0.0,0.0,291.33,0.74,0.42,0.39,297.12,297.15,293.15,0.0,0.0,291.33,0.88,0.74,0.71,297.13,297.15,293.15,0.0,0.0,291.33,0.87,0.7,0.49,297.13,297.15,293.15,0.0,0.0,291.33,0.85,0.66,0.63,297.09,297.15,293.15,0.0,0.0,291.33,0.66,0.3,1.4,291.33,291.15,296.15,295.42,296.15,297.11,291.33,1.0,0.86,1.0,1.0,0.0,1.0,4.35,4.35,0.0,3.36,0.91,0.91,0.0,403.27,403.16,60221.15,0.0,7708.46,1.0,284.34,290.17,298.41,301.59,293.15,293.15,283.15,21087.54,21240.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,2.47,2.98,0.21,5.29,4.13,1.16,0.0,0.0,0.0,10237.69,0.0,576.45,2275.33,0.0,2552.31,0.68,1.0,0.0,3.0,1.0,0.0
16309200.0,297.13,297.15,293.15,0.0,0.0,291.21,0.74,0.42,0.39,297.11,297.15,293.15,0.0,0.0,291.21,0.88,0.73,0.7,297.11,297.15,293.15,0.0,0.0,291.21,0.86,0.69,0.49,297.12,297.15,293.15,0.0,0.0,291.21,0.85,0.66,0.63,297.08,297.15,293.15,0.0,0.0,291.21,0.66,0.3,1.4,291.21,291.15,296.15,295.42,296.15,297.1,291.21,1.0,0.86,1.0,1.0,0.0,1.0,4.33,4.33,0.0,3.35,0.91,0.91,0.0,400.38,400.18,61509.61,0.0,7603.31,1.0,284.33,290.07,298.44,301.68,293.15,293.15,283.15,22044.12,23400.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,2.56,3.09,0.22,5.29,4.13,1.16,0.0,0.0,0.0,10405.84,0.0,644.06,2275.33,0.0,2578.22,0.7,1.0,0.0,3.0,1.0,0.0
16309500.0,297.1,297.15,293.15,0.0,0.0,291.03,0.73,0.41,0.38,297.07,297.15,293.15,0.0,0.0,291.03,0.88,0.72,0.69,297.08,297.15,293.15,0.0,0.0,291.03,0.86,0.68,0.48,297.08,297.15,293.15,0.0,0.0,291.03,0.85,0.65,0.62,297.05,297.15,293.15,0.0,0.0,291.03,0.66,0.3,1.4,291.03,291.15,296.15,295.42,296.15,297.07,291.03,1.0,0.85,1.0,1.0,0.0,1.0,4.28,4.28,0.0,3.31,0.89,0.89,0.0,396.89,396.54,63097.99,0.0,7403.32,1.0,284.31,289.93,298.44,301.77,293.15,293.15,283.15,23847.53,24480.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,2.69,3.25,0.23,5.29,4.13,1.16,0.0,0.0,0.0,10603.59,0.0,748.29,2275.33,0.0,2665.62,0.74,1.0,0.0,3.0,1.0,0.0
16309800.0,297.09,297.15,293.15,0.0,0.0,291.05,0.73,0.4,0.37,297.06,297.15,293.15,0.0,0.0,291.05,0.87,0.71,0.68,297.07,297.15,293.15,0.0,0.0,291.05,0.85,0.66,0.47,297.07,297.15,293.15,0.0,0.0,291.05,0.84,0.63,0.61,297.03,297.15,293.15,0.0,0.0,291.05,0.66,0.3,1.39,291.05,291.15,296.15,295.42,296.15,297.06,291.05,1.0,0.84,1.0,1.0,0.0,1.0,4.22,4.22,0.0,3.27,0.89,0.89,0.0,392.25,391.88,61954.77,0.0,7150.04,1.0,284.31,289.95,298.41,301.7,293.15,293.15,283.15,23384.84,22320.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,2.62,3.17,0.22,5.29,4.13,1.16,0.0,0.0,0.0,10458.07,0.0,700.11,2275.33,0.0,2656.67,0.72,1.0,0.0,3.0,1.0,0.0
16310100.0,297.11,297.15,293.15,0.0,0.0,291.2,0.73,0.39,0.36,297.08,297.15,293.15,0.0,0.0,291.2,0.87,0.69,0.66,297.09,297.15,293.15,0.0,0.0,291.2,0.85,0.65,0.46,297.09,297.15,293.15,0.0,0.0,291.2,0.84,0.62,0.6,297.02,297.15,293.15,0.0,0.0,291.2,0.66,0.3,1.39,291.2,291.15,296.15,295.42,296.15,297.07,291.2,1.0,0.83,1.0,1.0,0.0,1.0,4.17,4.17,0.0,3.23,0.9,0.9,0.0,386.73,386.43,59341.65,0.0,6931.59,1.0,284.33,290.08,298.4,301.56,293.15,293.15,283.15,21425.3,19080.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,2.46,2.97,0.21,5.29,4.13,1.16,0.0,0.0,0.0,10144.82,0.0,573.67,2275.33,0.0,2556.48,0.68,1.0,0.0,3.0,1.0,0.0
16310400.0,297.12,297.15,293.15,0.0,0.0,291.21,0.72,0.39,0.36,297.09,297.15,293.15,0.0,0.0,291.21,0.87,0.68,0.65,297.1,297.15,293.15,0.0,0.0,291.21,0.85,0.64,0.45,297.1,297.15,293.15,0.0,0.0,291.21,0.84,0.61,0.59,297.02,297.15,293.15,0.0,0.0,291.21,0.66,0.3,1.39,291.21,291.15,296.15,295.42,296.15,297.09,291.21,1.0,0.83,1.0,1.0,0.0,1.0,4.14,4.14,0.0,3.2,0.9,0.9,0.0,380.84,380.55,58809.0,0.0,6761.8,1.0,284.33,290.1,298.41,301.53,293.15,293.15,283.15,21047.17,21240.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,2.44,2.94,0.2,5.29,4.13,1.16,0.0,0.0,0.0,10103.29,0.0,555.4,2275.33,0.0,2478.14,0.67,1.0,0.0,3.0,1.0,0.0
16310700.0,297.11,297.15,293.15,0.0,0.0,291.17,0.72,0.38,0.35,297.09,297.15,293.15,0.0,0.0,291.17,0.86,0.67,0.64,297.09,297.15,293.15,0.0,0.0,291.17,0.85,0.63,0.45,297.09,297.15,293.15,0.0,0.0,291.17,0.84,0.6,0.58,297.01,297.15,293.15,0.0,0.0,291.17,0.67,0.3,1.39,291.17,291.15,296.15,295.42,296.15,297.08,291.18,1.0,0.82,1.0,1.0,0.0,1.0,4.1,4.1,0.0,3.17,0.9,0.9,0.0,374.61,374.28,58606.76,0.0,6571.32,1.0,284.33,290.08,298.42,301.54,293.15,293.15,283.15,21109.69,20160.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,2.43,2.94,0.2,5.29,4.13,1.16,0.0,0.0,0.0,10082.93,0.0,554.94,2275.33,0.0,2482.1,0.67,1.0,0.0,3.0,1.0,0.0
16311000.0,297.11,297.15,293.15,0.0,0.0,291.18,0.72,0.37,0.34,297.08,297.15,293.15,0.0,0.0,291.18,0.86,0.66,0.63,297.09,297.15,293.15,0.0,0.0,291.18,0.84,0.62,0.44,297.09,297.15,293.15,0.0,0.0,291.18,0.83,0.59,0.57,296.99,297.15,293.15,0.0,0.0,291.18,0.67,0.3,1.39,291.18,291.15,296.15,295.42,296.15,297.08,291.18,1.0,0.81,1.0,1.0,0.0,1.0,4.06,4.06,0.0,3.14,0.9,0.9,0.0,367.9,367.56,57986.93,0.0,6373.23,1.0,284.33,290.09,298.42,301.5,293.15,293.15,283.15,20816.21,20160.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,2.41,2.91,0.2,5.29,4.13,1.16,0.0,0.0,0.0,10017.55,0.0,535.39,2275.33,0.0,2451.28,0.66,1.0,0.0,3.0,1.0,0.0
16311300.0,297.1,297.15,293.15,0.0,0.0,291.14,0.72,0.36,0.34,297.08,297.15,293.15,0.0,0.0,291.14,0.86,0.65,0.62,297.08,297.15,293.15,0.0,0.0,291.14,0.84,0.61,0.43,297.09,297.15,293.15,0.0,0.0,291.14,0.83,0.58,0.56,296.98,297.15,293.15,0.0,0.0,291.14,0.67,0.3,1.39,291.14,291.15,296.15,295.42,296.15,297.08,291.14,1.0,0.8,1.0,1.0,0.0,1.0,4.01,4.01,0.0,3.1,0.9,0.9,0.0,360.75,360.39,57817.11,0.0,6167.66,1.0,284.33,290.06,298.42,301.48,293.15,293.15,283.15,20908.51,21240.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,2.41,2.91,0.2,5.29,4.13,1.16,0.0,0.0,0.0,10009.63,0.0,537.98,2275.33,0.0,2428.14,0.66,1.0,0.0,3.0,1.0,0.0
16311600.0,297.1,297.15,293.15,0.0,0.0,291.18,0.71,0.35,0.33,297.08,297.15,293.15,0.0,0.0,291.18,0.86,0.64,0.61,297.08,297.15,293.15,0.0,0.0,291.18,0.84,0.6,0.42,297.09,297.15,293.15,0.0,0.0,291.18,0.83,0.57,0.55,296.97,297.15,293.15,0.0,0.0,291.18,0.67,0.3,1.39,291.18,291.15,296.15,295.42,296.15,297.08,291.18,1.0,0.79,1.0,1.0,0.0,1.0,3.96,3.96,0.0,3.07,0.9,0.9,0.0,353.11,352.75,56591.34,0.0,5956.13,1.0,284.33,290.1,298.41,301.43,293.15,293.15,283.15,20228.3,19080.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,2.34,2.83,0.19,5.29,4.13,1.16,0.0,0.0,0.0,9867.89,0.0,492.75,2275.33,0.0,2391.98,0.64,1.0,0.0,3.0,1.0,0.0
16311900.0,297.91,303.15,285.15,0.0,0.0,293.41,1.0,0.3,0.0,298.03,303.15,285.15,0.0,0.0,293.42,1.0,0.3,0.0,298.03,303.15,285.15,0.0,0.0,293.43,1.0,0.3,0.0,297.97,303.15,285.15,0.0,0.0,293.42,1.0,0.3,0.0,297.59,303.15,285.15,0.0,0.0,293.35,1.0,0.3,0.0,293.77,303.15,296.15,295.42,296.65,296.7,289.89,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.65,343.65,101.12,0.0,0.0,0.0,284.33,290.1,298.6,300.43,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16312200.0,298.23,303.15,285.15,0.0,0.0,293.41,1.0,0.3,0.0,298.37,303.15,285.15,0.0,0.0,293.42,1.0,0.3,0.0,298.35,303.15,285.15,0.0,0.0,293.43,1.0,0.3,0.0,298.3,303.15,285.15,0.0,0.0,293.42,1.0,0.3,0.0,297.95,303.15,285.15,0.0,0.0,293.35,1.0,0.3,0.0,293.77,303.15,296.15,295.42,296.65,296.7,290.05,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.58,361.42,8.16,0.0,0.0,0.0,284.33,290.1,298.6,300.43,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16312500.0,298.4,303.15,285.15,0.0,0.0,293.41,1.0,0.3,0.0,298.53,303.15,285.15,0.0,0.0,293.42,1.0,0.3,0.0,298.51,303.15,285.15,0.0,0.0,293.43,1.0,0.3,0.0,298.46,303.15,285.15,0.0,0.0,293.42,1.0,0.3,0.0,298.15,303.15,285.15,0.0,0.0,293.35,1.0,0.3,0.0,293.78,303.15,296.15,295.42,296.65,296.7,290.22,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.46,379.17,10.37,0.0,0.0,0.0,284.33,290.1,298.6,300.43,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16312800.0,298.49,303.15,285.15,0.0,0.0,293.4,1.0,0.3,0.0,298.62,303.15,285.15,0.0,0.0,293.42,1.0,0.3,0.0,298.61,303.15,285.15,0.0,0.0,293.43,1.0,0.3,0.0,298.56,303.15,285.15,0.0,0.0,293.42,1.0,0.3,0.0,298.27,303.15,285.15,0.0,0.0,293.35,1.0,0.3,0.0,293.77,303.15,296.15,295.42,296.65,296.7,290.36,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.34,397.33,8.78,0.0,0.0,0.0,284.33,290.1,298.6,300.43,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16313100.0,298.56,303.15,285.15,0.0,0.0,293.4,1.0,0.3,0.0,298.67,303.15,285.15,0.0,0.0,293.42,1.0,0.3,0.0,298.67,303.15,285.15,0.0,0.0,293.43,1.0,0.3,0.0,298.62,303.15,285.15,0.0,0.0,293.42,1.0,0.3,0.0,298.35,303.15,285.15,0.0,0.0,293.35,1.0,0.3,0.0,293.77,303.15,296.15,295.42,296.65,296.7,290.47,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.29,410.0,7.43,0.0,0.0,0.0,284.33,290.1,298.6,300.43,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16313400.0,298.6,303.15,285.15,0.0,0.0,293.4,1.0,0.3,0.0,298.71,303.15,285.15,0.0,0.0,293.42,1.0,0.3,0.0,298.72,303.15,285.15,0.0,0.0,293.42,1.0,0.3,0.0,298.66,303.15,285.15,0.0,0.0,293.41,1.0,0.3,0.0,298.39,303.15,285.15,0.0,0.0,293.35,1.0,0.3,0.0,293.77,303.15,296.15,295.42,296.65,296.7,290.56,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.36,410.0,6.1,0.0,0.0,0.0,284.33,290.1,298.6,300.43,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16313700.0,298.62,303.15,285.15,0.0,0.0,293.4,1.0,0.3,0.0,298.73,303.15,285.15,0.0,0.0,293.42,1.0,0.3,0.0,298.75,303.15,285.15,0.0,0.0,293.42,1.0,0.3,0.0,298.68,303.15,285.15,0.0,0.0,293.42,1.0,0.3,0.0,298.42,303.15,285.15,0.0,0.0,293.35,1.0,0.3,0.0,293.77,303.15,296.15,295.42,296.65,296.7,290.64,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.44,410.0,5.36,0.0,0.0,0.0,284.33,290.1,298.6,300.43,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16314000.0,298.64,303.15,285.15,0.0,0.0,293.41,1.0,0.3,0.0,298.74,303.15,285.15,0.0,0.0,293.43,1.0,0.3,0.0,298.77,303.15,285.15,0.0,0.0,293.43,1.0,0.3,0.0,298.7,303.15,285.15,0.0,0.0,293.43,1.0,0.3,0.0,298.44,303.15,285.15,0.0,0.0,293.36,1.0,0.3,0.0,293.78,303.15,296.15,295.42,296.65,296.7,290.71,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.43,410.0,5.34,0.0,0.0,0.0,284.33,290.1,298.6,300.43,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16314300.0,298.66,303.15,285.15,0.0,0.0,293.41,1.0,0.3,0.0,298.76,303.15,285.15,0.0,0.0,293.43,1.0,0.3,0.0,298.78,303.15,285.15,0.0,0.0,293.43,1.0,0.3,0.0,298.71,303.15,285.15,0.0,0.0,293.42,1.0,0.3,0.0,298.46,303.15,285.15,0.0,0.0,293.35,1.0,0.3,0.0,293.78,303.15,296.15,295.42,296.65,296.7,290.76,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.35,410.0,3.68,0.0,0.0,0.0,284.33,290.1,298.6,300.43,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16314600.0,298.66,303.15,285.15,0.0,0.0,293.4,1.0,0.3,0.0,298.77,303.15,285.15,0.0,0.0,293.42,1.0,0.3,0.0,298.79,303.15,285.15,0.0,0.0,293.42,1.0,0.3,0.0,298.72,303.15,285.15,0.0,0.0,293.41,1.0,0.3,0.0,298.47,303.15,285.15,0.0,0.0,293.34,1.0,0.3,0.0,293.77,303.15,296.15,295.42,296.65,296.7,290.8,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.28,410.0,2.86,0.0,0.0,0.0,284.33,290.1,298.6,300.43,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16314900.0,298.67,303.15,285.15,0.0,0.0,293.4,1.0,0.3,0.0,298.78,303.15,285.15,0.0,0.0,293.41,1.0,0.3,0.0,298.8,303.15,285.15,0.0,0.0,293.42,1.0,0.3,0.0,298.73,303.15,285.15,0.0,0.0,293.41,1.0,0.3,0.0,298.47,303.15,285.15,0.0,0.0,293.34,1.0,0.3,0.0,293.76,303.15,296.15,295.42,296.65,296.7,290.84,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.25,410.0,2.66,0.0,0.0,0.0,284.33,290.1,298.6,300.43,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16315200.0,298.67,303.15,285.15,0.0,0.0,293.39,1.0,0.3,0.0,298.79,303.15,285.15,0.0,0.0,293.41,1.0,0.3,0.0,298.81,303.15,285.15,0.0,0.0,293.41,1.0,0.3,0.0,298.74,303.15,285.15,0.0,0.0,293.4,1.0,0.3,0.0,298.48,303.15,285.15,0.0,0.0,293.34,1.0,0.3,0.0,293.76,303.15,296.15,295.42,296.65,296.7,290.87,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.24,410.0,2.24,0.0,0.0,0.0,284.33,290.1,298.6,300.43,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16315500.0,298.67,303.15,285.15,0.0,0.0,293.39,1.0,0.3,0.0,298.79,303.15,285.15,0.0,0.0,293.41,1.0,0.3,0.0,298.81,303.15,285.15,0.0,0.0,293.41,1.0,0.3,0.0,298.74,303.15,285.15,0.0,0.0,293.4,1.0,0.3,0.0,298.49,303.15,285.15,0.0,0.0,293.34,1.0,0.3,0.0,293.76,303.15,296.15,295.42,296.65,296.7,290.9,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.24,410.0,1.97,0.0,0.0,0.0,284.33,290.1,298.6,300.43,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16315800.0,298.68,303.15,285.15,0.0,0.0,293.39,1.0,0.3,0.0,298.8,303.15,285.15,0.0,0.0,293.41,1.0,0.3,0.0,298.81,303.15,285.15,0.0,0.0,293.41,1.0,0.3,0.0,298.74,303.15,285.15,0.0,0.0,293.4,1.0,0.3,0.0,298.49,303.15,285.15,0.0,0.0,293.34,1.0,0.3,0.0,293.76,303.15,296.15,295.42,296.65,296.7,290.93,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.26,410.0,1.67,0.0,0.0,0.0,284.33,290.1,298.6,300.43,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16316100.0,298.68,303.15,285.15,0.0,0.0,293.39,1.0,0.3,0.0,298.8,303.15,285.15,0.0,0.0,293.41,1.0,0.3,0.0,298.82,303.15,285.15,0.0,0.0,293.41,1.0,0.3,0.0,298.75,303.15,285.15,0.0,0.0,293.4,1.0,0.3,0.0,298.5,303.15,285.15,0.0,0.0,293.34,1.0,0.3,0.0,293.76,303.15,296.15,295.42,296.65,296.7,290.94,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.29,410.0,1.42,0.0,0.0,0.0,284.33,290.1,298.6,300.43,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16316400.0,298.69,303.15,285.15,0.0,0.0,293.39,1.0,0.3,0.0,298.8,303.15,285.15,0.0,0.0,293.41,1.0,0.3,0.0,298.82,303.15,285.15,0.0,0.0,293.41,1.0,0.3,0.0,298.75,303.15,285.15,0.0,0.0,293.4,1.0,0.3,0.0,298.5,303.15,285.15,0.0,0.0,293.34,1.0,0.3,0.0,293.76,303.15,296.15,295.42,296.65,296.7,290.96,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.33,410.0,1.21,0.0,0.0,0.0,284.33,290.1,298.6,300.43,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16316700.0,298.69,303.15,285.15,0.0,0.0,293.39,1.0,0.3,0.0,298.8,303.15,285.15,0.0,0.0,293.41,1.0,0.3,0.0,298.82,303.15,285.15,0.0,0.0,293.41,1.0,0.3,0.0,298.75,303.15,285.15,0.0,0.0,293.4,1.0,0.3,0.0,298.5,303.15,285.15,0.0,0.0,293.34,1.0,0.3,0.0,293.76,303.15,296.15,295.42,296.65,296.7,290.98,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.39,410.0,1.03,0.0,0.0,0.0,284.33,290.1,298.6,300.43,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16317000.0,298.7,303.15,285.15,0.0,0.0,293.39,1.0,0.3,0.0,298.79,303.15,285.15,0.0,0.0,293.41,1.0,0.3,0.0,298.82,303.15,285.15,0.0,0.0,293.41,1.0,0.3,0.0,298.75,303.15,285.15,0.0,0.0,293.4,1.0,0.3,0.0,298.51,303.15,285.15,0.0,0.0,293.34,1.0,0.3,0.0,293.76,303.15,296.15,295.42,296.65,296.7,290.99,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.45,410.0,0.88,0.0,0.0,0.0,284.33,290.1,298.6,300.43,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16317300.0,298.7,303.15,285.15,0.0,0.0,293.39,1.0,0.3,0.0,298.79,303.15,285.15,0.0,0.0,293.4,1.0,0.3,0.0,298.82,303.15,285.15,0.0,0.0,293.41,1.0,0.3,0.0,298.75,303.15,285.15,0.0,0.0,293.4,1.0,0.3,0.0,298.51,303.15,285.15,0.0,0.0,293.33,1.0,0.3,0.0,293.75,303.15,296.15,295.42,296.66,296.71,291.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.54,410.0,0.52,0.0,0.0,0.0,284.33,290.1,298.6,300.43,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16317600.0,298.7,303.15,285.15,0.0,0.0,293.38,1.0,0.3,0.0,298.79,303.15,285.15,0.0,0.0,293.4,1.0,0.3,0.0,298.82,303.15,285.15,0.0,0.0,293.4,1.0,0.3,0.0,298.75,303.15,285.15,0.0,0.0,293.39,1.0,0.3,0.0,298.51,303.15,285.15,0.0,0.0,293.32,1.0,0.3,0.0,293.74,303.15,296.15,295.42,296.66,296.71,291.01,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.52,410.0,0.18,0.0,0.0,0.0,284.33,290.1,298.6,300.43,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16317900.0,298.7,303.15,285.15,0.0,0.0,293.38,1.0,0.3,0.0,298.79,303.15,285.15,0.0,0.0,293.4,1.0,0.3,0.0,298.82,303.15,285.15,0.0,0.0,293.4,1.0,0.3,0.0,298.75,303.15,285.15,0.0,0.0,293.39,1.0,0.3,0.0,298.51,303.15,285.15,0.0,0.0,293.32,1.0,0.3,0.0,293.74,303.15,296.15,295.42,296.66,296.71,291.01,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.49,410.0,0.53,0.0,0.0,0.0,284.33,290.1,298.6,300.43,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16318200.0,298.7,303.15,285.15,0.0,0.0,293.38,1.0,0.3,0.0,298.79,303.15,285.15,0.0,0.0,293.4,1.0,0.3,0.0,298.82,303.15,285.15,0.0,0.0,293.4,1.0,0.3,0.0,298.75,303.15,285.15,0.0,0.0,293.39,1.0,0.3,0.0,298.51,303.15,285.15,0.0,0.0,293.32,1.0,0.3,0.0,293.74,303.15,296.15,295.42,296.66,296.71,291.02,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.45,410.0,0.45,0.0,0.0,0.0,284.33,290.1,298.6,300.43,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16318500.0,298.7,303.15,285.15,0.0,0.0,293.38,1.0,0.3,0.0,298.79,303.15,285.15,0.0,0.0,293.4,1.0,0.3,0.0,298.82,303.15,285.15,0.0,0.0,293.4,1.0,0.3,0.0,298.75,303.15,285.15,0.0,0.0,293.39,1.0,0.3,0.0,298.52,303.15,285.15,0.0,0.0,293.32,1.0,0.3,0.0,293.74,303.15,296.15,295.42,296.66,296.71,291.03,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.41,410.0,0.4,0.0,0.0,0.0,284.33,290.1,298.6,300.43,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16318800.0,298.7,303.15,285.15,0.0,0.0,293.38,1.0,0.3,0.0,298.79,303.15,285.15,0.0,0.0,293.4,1.0,0.3,0.0,298.81,303.15,285.15,0.0,0.0,293.4,1.0,0.3,0.0,298.75,303.15,285.15,0.0,0.0,293.39,1.0,0.3,0.0,298.52,303.15,285.15,0.0,0.0,293.32,1.0,0.3,0.0,293.74,303.15,296.15,295.42,296.66,296.71,291.03,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.39,410.0,0.34,0.0,0.0,0.0,284.33,290.1,298.6,300.43,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16319100.0,298.7,303.15,285.15,0.0,0.0,293.38,1.0,0.3,0.0,298.79,303.15,285.15,0.0,0.0,293.4,1.0,0.3,0.0,298.81,303.15,285.15,0.0,0.0,293.4,1.0,0.3,0.0,298.75,303.15,285.15,0.0,0.0,293.39,1.0,0.3,0.0,298.52,303.15,285.15,0.0,0.0,293.32,1.0,0.3,0.0,293.74,303.15,296.15,295.41,296.66,296.71,291.03,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.38,410.0,0.29,0.0,0.0,0.0,284.33,290.1,298.6,300.43,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16319400.0,298.7,303.15,285.15,0.0,0.0,293.38,1.0,0.3,0.0,298.79,303.15,285.15,0.0,0.0,293.4,1.0,0.3,0.0,298.81,303.15,285.15,0.0,0.0,293.4,1.0,0.3,0.0,298.75,303.15,285.15,0.0,0.0,293.39,1.0,0.3,0.0,298.52,303.15,285.15,0.0,0.0,293.32,1.0,0.3,0.0,293.74,303.15,296.15,295.37,296.66,296.71,291.04,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.38,410.0,0.25,0.0,0.0,0.0,284.33,290.1,298.6,300.43,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16319700.0,298.7,303.15,285.15,0.0,0.0,293.38,1.0,0.3,0.0,298.79,303.15,285.15,0.0,0.0,293.4,1.0,0.3,0.0,298.8,303.15,285.15,0.0,0.0,293.4,1.0,0.3,0.0,298.75,303.15,285.15,0.0,0.0,293.39,1.0,0.3,0.0,298.52,303.15,285.15,0.0,0.0,293.32,1.0,0.3,0.0,293.74,303.15,296.15,295.31,296.66,296.71,291.04,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.39,410.0,0.21,0.0,0.0,0.0,284.33,290.1,298.6,300.43,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16320000.0,298.7,303.15,285.15,0.0,0.0,293.38,1.0,0.3,0.0,298.79,303.15,285.15,0.0,0.0,293.4,1.0,0.3,0.0,298.8,303.15,285.15,0.0,0.0,293.4,1.0,0.3,0.0,298.75,303.15,285.15,0.0,0.0,293.39,1.0,0.3,0.0,298.52,303.15,285.15,0.0,0.0,293.32,1.0,0.3,0.0,293.74,303.15,296.15,295.23,296.66,296.71,291.04,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.41,410.0,0.18,0.0,0.0,0.0,284.33,290.1,298.6,300.43,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16320300.0,298.7,303.15,285.15,0.0,0.0,293.38,1.0,0.3,0.0,298.78,303.15,285.15,0.0,0.0,293.4,1.0,0.3,0.0,298.8,303.15,285.15,0.0,0.0,293.4,1.0,0.3,0.0,298.75,303.15,285.15,0.0,0.0,293.39,1.0,0.3,0.0,298.52,303.15,285.15,0.0,0.0,293.32,1.0,0.3,0.0,293.74,303.15,296.15,295.15,296.66,296.71,291.04,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.42,410.0,0.16,0.0,0.0,0.0,284.33,290.1,298.6,300.43,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16320600.0,298.7,303.15,285.15,0.0,0.0,293.38,1.0,0.3,0.0,298.78,303.15,285.15,0.0,0.0,293.4,1.0,0.3,0.0,298.8,303.15,285.15,0.0,0.0,293.4,1.0,0.3,0.0,298.75,303.15,285.15,0.0,0.0,293.39,1.0,0.3,0.0,298.52,303.15,285.15,0.0,0.0,293.32,1.0,0.3,0.0,293.74,303.15,296.15,295.06,296.66,296.71,291.05,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.44,410.0,0.14,0.0,0.0,0.0,284.33,290.1,298.6,300.43,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16320900.0,298.7,303.15,285.15,0.0,0.0,293.38,1.0,0.3,0.0,298.78,303.15,285.15,0.0,0.0,293.4,1.0,0.3,0.0,298.79,303.15,285.15,0.0,0.0,293.4,1.0,0.3,0.0,298.75,303.15,285.15,0.0,0.0,293.39,1.0,0.3,0.0,298.52,303.15,285.15,0.0,0.0,293.32,1.0,0.3,0.0,293.74,303.15,296.15,294.98,296.66,296.71,291.05,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.46,410.0,0.12,0.0,0.0,0.0,284.33,290.1,298.6,300.43,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16321200.0,298.7,303.15,285.15,0.0,0.0,293.38,1.0,0.3,0.0,298.78,303.15,285.15,0.0,0.0,293.4,1.0,0.3,0.0,298.79,303.15,285.15,0.0,0.0,293.4,1.0,0.3,0.0,298.75,303.15,285.15,0.0,0.0,293.39,1.0,0.3,0.0,298.52,303.15,285.15,0.0,0.0,293.32,1.0,0.3,0.0,293.74,303.15,296.15,294.9,296.66,296.71,291.05,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.49,410.0,0.1,0.0,0.0,0.0,284.33,290.1,298.6,300.43,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16321500.0,298.7,303.15,285.15,0.0,0.0,293.38,1.0,0.3,0.0,298.77,303.15,285.15,0.0,0.0,293.4,1.0,0.3,0.0,298.79,303.15,285.15,0.0,0.0,293.4,1.0,0.3,0.0,298.75,303.15,285.15,0.0,0.0,293.39,1.0,0.3,0.0,298.52,303.15,285.15,0.0,0.0,293.32,1.0,0.3,0.0,293.74,303.15,296.15,294.84,296.66,296.71,291.05,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.52,410.0,0.09,0.0,0.0,0.0,284.33,290.1,298.6,300.43,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16321800.0,298.7,303.15,285.15,0.0,0.0,293.38,1.0,0.3,0.0,298.77,303.15,285.15,0.0,0.0,293.4,1.0,0.3,0.0,298.79,303.15,285.15,0.0,0.0,293.4,1.0,0.3,0.0,298.75,303.15,285.15,0.0,0.0,293.39,1.0,0.3,0.0,298.52,303.15,285.15,0.0,0.0,293.32,1.0,0.3,0.0,293.74,303.15,296.15,294.8,296.66,296.71,291.05,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.56,410.0,0.07,0.0,0.0,0.0,284.33,290.1,298.6,300.43,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16322100.0,298.7,303.15,285.15,0.0,0.0,293.38,1.0,0.3,0.0,298.77,303.15,285.15,0.0,0.0,293.4,1.0,0.3,0.0,298.79,303.15,285.15,0.0,0.0,293.4,1.0,0.3,0.0,298.75,303.15,285.15,0.0,0.0,293.39,1.0,0.3,0.0,298.52,303.15,285.15,0.0,0.0,293.32,1.0,0.3,0.0,293.74,303.15,296.15,294.79,296.66,296.71,291.05,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.61,410.0,0.06,0.0,0.0,0.0,284.33,290.1,298.6,300.43,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16322400.0,298.7,303.15,285.15,0.0,0.0,293.38,1.0,0.3,0.0,298.77,303.15,285.15,0.0,0.0,293.4,1.0,0.3,0.0,298.79,303.15,285.15,0.0,0.0,293.4,1.0,0.3,0.0,298.75,303.15,285.15,0.0,0.0,293.39,1.0,0.3,0.0,298.52,303.15,285.15,0.0,0.0,293.32,1.0,0.3,0.0,293.74,303.15,296.15,294.8,296.66,296.71,291.05,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.69,410.0,0.06,0.0,0.0,0.0,284.33,290.1,298.6,300.43,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16322700.0,298.69,303.15,285.15,0.0,0.0,293.38,1.0,0.3,0.0,298.76,303.15,285.15,0.0,0.0,293.4,1.0,0.3,0.0,298.8,303.15,285.15,0.0,0.0,293.4,1.0,0.3,0.0,298.75,303.15,285.15,0.0,0.0,293.39,1.0,0.3,0.0,298.52,303.15,285.15,0.0,0.0,293.32,1.0,0.3,0.0,293.74,303.15,296.15,294.84,296.66,296.71,291.05,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.84,410.0,0.03,0.0,0.0,0.0,284.33,290.1,298.6,300.43,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16323000.0,298.69,303.15,285.15,0.0,0.0,293.38,1.0,0.3,0.0,298.76,303.15,285.15,0.0,0.0,293.4,1.0,0.3,0.0,298.8,303.15,285.15,0.0,0.0,293.4,1.0,0.3,0.0,298.75,303.15,285.15,0.0,0.0,293.39,1.0,0.3,0.0,298.52,303.15,285.15,0.0,0.0,293.32,1.0,0.3,0.0,293.74,303.15,296.15,294.88,296.66,296.71,291.05,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.21,410.0,0.02,0.0,0.0,0.0,284.33,290.1,298.6,300.43,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16323300.0,298.69,303.15,285.15,0.0,0.0,293.38,1.0,0.3,0.0,298.76,303.15,285.15,0.0,0.0,293.4,1.0,0.3,0.0,298.8,303.15,285.15,0.0,0.0,293.41,1.0,0.3,0.0,298.75,303.15,285.15,0.0,0.0,293.4,1.0,0.3,0.0,298.52,303.15,285.15,0.0,0.0,293.33,1.0,0.3,0.0,293.75,303.15,296.15,294.93,296.66,296.7,291.05,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.97,410.0,0.0,0.0,0.0,0.0,284.33,290.1,298.6,300.43,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16323600.0,298.69,303.15,285.15,0.0,0.0,293.37,1.0,0.3,0.0,298.76,303.15,285.15,0.0,0.0,293.39,1.0,0.3,0.0,298.8,303.15,285.15,0.0,0.0,293.39,1.0,0.3,0.0,298.74,303.15,285.15,0.0,0.0,293.38,1.0,0.3,0.0,298.52,303.15,285.15,0.0,0.0,293.32,1.0,0.3,0.0,293.73,303.15,296.15,294.98,296.66,296.71,291.05,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.4,410.0,0.0,0.0,0.0,0.0,284.33,290.1,298.6,300.43,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16323900.0,298.67,303.15,285.15,0.0,0.0,293.36,1.0,0.3,0.0,298.78,303.15,285.15,0.0,0.0,293.38,1.0,0.3,0.0,298.8,303.15,285.15,0.0,0.0,293.38,1.0,0.3,0.0,298.74,303.15,285.15,0.0,0.0,293.37,1.0,0.3,0.0,298.52,303.15,285.15,0.0,0.0,293.31,1.0,0.3,0.0,293.72,303.15,296.15,295.03,296.66,296.71,291.05,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.32,410.0,0.0,0.0,0.0,0.0,284.33,290.1,298.6,300.43,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16324200.0,298.67,303.15,285.15,0.0,0.0,293.36,1.0,0.3,0.0,298.79,303.15,285.15,0.0,0.0,293.38,1.0,0.3,0.0,298.8,303.15,285.15,0.0,0.0,293.38,1.0,0.3,0.0,298.74,303.15,285.15,0.0,0.0,293.37,1.0,0.3,0.0,298.52,303.15,285.15,0.0,0.0,293.31,1.0,0.3,0.0,293.72,303.15,296.15,295.08,296.66,296.71,291.05,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.29,410.0,0.05,0.0,0.0,0.0,284.33,290.1,298.6,300.43,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16324500.0,298.67,303.15,285.15,0.0,0.0,293.36,1.0,0.3,0.0,298.8,303.15,285.15,0.0,0.0,293.38,1.0,0.3,0.0,298.8,303.15,285.15,0.0,0.0,293.38,1.0,0.3,0.0,298.74,303.15,285.15,0.0,0.0,293.37,1.0,0.3,0.0,298.52,303.15,285.15,0.0,0.0,293.3,1.0,0.3,0.0,293.71,303.15,296.15,295.14,296.66,296.71,291.05,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.13,410.0,0.0,0.0,0.0,0.0,284.33,290.1,298.6,300.43,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16324800.0,298.68,303.15,285.15,0.0,0.0,293.35,1.0,0.3,0.0,298.8,303.15,285.15,0.0,0.0,293.36,1.0,0.3,0.0,298.8,303.15,285.15,0.0,0.0,293.37,1.0,0.3,0.0,298.73,303.15,285.15,0.0,0.0,293.36,1.0,0.3,0.0,298.52,303.15,285.15,0.0,0.0,293.29,1.0,0.3,0.0,293.7,303.15,296.15,295.19,296.66,296.71,291.05,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.05,410.0,0.0,0.0,0.0,0.0,284.33,290.1,298.6,300.43,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16325100.0,298.68,303.15,285.15,0.0,0.0,293.35,1.0,0.3,0.0,298.79,303.15,285.15,0.0,0.0,293.36,1.0,0.3,0.0,298.79,303.15,285.15,0.0,0.0,293.37,1.0,0.3,0.0,298.73,303.15,285.15,0.0,0.0,293.36,1.0,0.3,0.0,298.52,303.15,285.15,0.0,0.0,293.29,1.0,0.3,0.0,293.7,303.15,296.15,295.25,296.66,296.71,291.05,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.02,410.0,0.0,0.0,0.0,0.0,284.33,290.1,298.6,300.43,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16325400.0,298.68,303.15,285.15,0.0,0.0,293.34,1.0,0.3,0.0,298.79,303.15,285.15,0.0,0.0,293.36,1.0,0.3,0.0,298.79,303.15,285.15,0.0,0.0,293.36,1.0,0.3,0.0,298.73,303.15,285.15,0.0,0.0,293.35,1.0,0.3,0.0,298.52,303.15,285.15,0.0,0.0,293.29,1.0,0.3,0.0,293.69,303.15,296.15,295.31,296.67,296.71,291.05,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,410.0,0.0,0.0,0.0,0.0,284.33,290.1,298.6,300.43,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16325700.0,298.67,303.15,285.15,0.0,0.0,293.34,1.0,0.3,0.0,298.79,303.15,285.15,0.0,0.0,293.36,1.0,0.3,0.0,298.79,303.15,285.15,0.0,0.0,293.36,1.0,0.3,0.0,298.72,303.15,285.15,0.0,0.0,293.35,1.0,0.3,0.0,298.52,303.15,285.15,0.0,0.0,293.29,1.0,0.3,0.0,293.69,303.15,296.15,295.37,296.67,296.71,291.05,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.33,290.1,298.6,300.43,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
