time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
16326000.0,298.67,303.15,285.15,0.0,0.0,293.34,1.0,0.3,0.0,298.79,303.15,285.15,0.0,0.0,293.36,1.0,0.3,0.0,298.78,303.15,285.15,0.0,0.0,293.36,1.0,0.3,0.0,298.72,303.15,285.15,0.0,0.0,293.35,1.0,0.3,0.0,298.52,303.15,285.15,0.0,0.0,293.29,1.0,0.3,0.0,293.69,303.15,296.15,295.42,296.67,296.71,291.06,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.01,0.0,0.0,0.0,284.33,290.1,298.6,300.43,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16326300.0,298.67,303.15,285.15,0.0,0.0,293.34,1.0,0.3,0.0,298.78,303.15,285.15,0.0,0.0,293.36,1.0,0.3,0.0,298.78,303.15,285.15,0.0,0.0,293.36,1.0,0.3,0.0,298.72,303.15,285.15,0.0,0.0,293.35,1.0,0.3,0.0,298.52,303.15,285.15,0.0,0.0,293.29,1.0,0.3,0.0,293.69,303.15,296.15,295.48,296.67,296.71,291.06,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.33,290.1,298.6,300.43,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16326600.0,298.67,303.15,285.15,0.0,0.0,293.34,1.0,0.3,0.0,298.78,303.15,285.15,0.0,0.0,293.36,1.0,0.3,0.0,298.78,303.15,285.15,0.0,0.0,293.36,1.0,0.3,0.0,298.72,303.15,285.15,0.0,0.0,293.35,1.0,0.3,0.0,298.52,303.15,285.15,0.0,0.0,293.29,1.0,0.3,0.0,293.69,303.15,296.15,295.54,296.67,296.71,291.06,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.33,290.1,298.6,300.43,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16326900.0,298.67,303.15,285.15,0.0,0.0,293.34,1.0,0.3,0.0,298.78,303.15,285.15,0.0,0.0,293.36,1.0,0.3,0.0,298.78,303.15,285.15,0.0,0.0,293.36,1.0,0.3,0.0,298.71,303.15,285.15,0.0,0.0,293.35,1.0,0.3,0.0,298.52,303.15,285.15,0.0,0.0,293.28,1.0,0.3,0.0,293.69,303.15,296.15,295.6,296.67,296.71,291.06,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,410.0,0.0,0.0,0.0,0.0,284.33,290.1,298.6,300.43,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16327200.0,298.66,303.15,285.15,0.0,0.0,293.34,1.0,0.3,0.0,298.78,303.15,285.15,0.0,0.0,293.36,1.0,0.3,0.0,298.77,303.15,285.15,0.0,0.0,293.36,1.0,0.3,0.0,298.71,303.15,285.15,0.0,0.0,293.35,1.0,0.3,0.0,298.52,303.15,285.15,0.0,0.0,293.28,1.0,0.3,0.0,293.69,303.15,296.15,295.67,296.67,296.71,291.06,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.02,410.0,0.26,0.0,0.0,0.0,284.33,290.1,298.6,300.43,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16327500.0,298.66,303.15,285.15,0.0,0.0,293.34,1.0,0.3,0.0,298.78,303.15,285.15,0.0,0.0,293.35,1.0,0.3,0.0,298.77,303.15,285.15,0.0,0.0,293.36,1.0,0.3,0.0,298.71,303.15,285.15,0.0,0.0,293.35,1.0,0.3,0.0,298.52,303.15,285.15,0.0,0.0,293.28,1.0,0.3,0.0,293.68,303.15,296.15,295.73,296.67,296.71,291.05,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.05,410.0,0.0,0.0,0.0,0.0,284.33,290.1,298.6,300.43,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16327800.0,298.66,303.15,285.15,0.0,0.0,293.34,1.0,0.3,0.0,298.77,303.15,285.15,0.0,0.0,293.35,1.0,0.3,0.0,298.77,303.15,285.15,0.0,0.0,293.36,1.0,0.3,0.0,298.71,303.15,285.15,0.0,0.0,293.35,1.0,0.3,0.0,298.52,303.15,285.15,0.0,0.0,293.28,1.0,0.3,0.0,293.68,303.15,296.15,295.8,296.67,296.71,291.06,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.08,410.0,0.12,0.0,0.0,0.0,284.33,290.1,298.6,300.43,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16328100.0,298.66,303.15,285.15,0.0,0.0,293.34,1.0,0.3,0.0,298.77,303.15,285.15,0.0,0.0,293.36,1.0,0.3,0.0,298.77,303.15,285.15,0.0,0.0,293.36,1.0,0.3,0.0,298.71,303.15,285.15,0.0,0.0,293.35,1.0,0.3,0.0,298.52,303.15,285.15,0.0,0.0,293.29,1.0,0.3,0.0,293.69,303.15,296.15,295.86,296.67,296.71,291.06,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.09,410.0,0.0,0.0,0.0,0.0,284.33,290.1,298.6,300.43,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16328400.0,298.66,303.15,285.15,0.0,0.0,293.32,1.0,0.3,0.0,298.77,303.15,285.15,0.0,0.0,293.34,1.0,0.3,0.0,298.77,303.15,285.15,0.0,0.0,293.34,1.0,0.3,0.0,298.71,303.15,285.15,0.0,0.0,293.33,1.0,0.3,0.0,298.52,303.15,285.15,0.0,0.0,293.27,1.0,0.3,0.0,293.66,303.15,296.15,295.92,296.67,296.71,291.05,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.15,410.0,0.0,0.0,0.0,0.0,284.33,290.1,298.6,300.43,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16328700.0,298.66,303.15,285.15,0.0,0.0,293.32,1.0,0.3,0.0,298.76,303.15,285.15,0.0,0.0,293.34,1.0,0.3,0.0,298.77,303.15,285.15,0.0,0.0,293.34,1.0,0.3,0.0,298.71,303.15,285.15,0.0,0.0,293.34,1.0,0.3,0.0,298.52,303.15,285.15,0.0,0.0,293.27,1.0,0.3,0.0,293.67,303.15,296.15,295.98,296.67,296.71,291.05,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.25,410.0,0.03,0.0,0.0,0.0,284.33,290.1,298.6,300.43,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16329000.0,298.66,303.15,285.15,0.0,0.0,293.32,1.0,0.3,0.0,298.75,303.15,285.15,0.0,0.0,293.34,1.0,0.3,0.0,298.77,303.15,285.15,0.0,0.0,293.34,1.0,0.3,0.0,298.71,303.15,285.15,0.0,0.0,293.34,1.0,0.3,0.0,298.52,303.15,285.15,0.0,0.0,293.27,1.0,0.3,0.0,293.67,303.15,296.15,296.04,296.67,296.71,291.05,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.28,410.0,0.01,0.0,0.0,0.0,284.33,290.1,298.6,300.43,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16329300.0,298.66,303.15,285.15,0.0,0.0,293.33,1.0,0.3,0.0,298.75,303.15,285.15,0.0,0.0,293.34,1.0,0.3,0.0,298.76,303.15,285.15,0.0,0.0,293.35,1.0,0.3,0.0,298.71,303.15,285.15,0.0,0.0,293.34,1.0,0.3,0.0,298.52,303.15,285.15,0.0,0.0,293.27,1.0,0.3,0.0,293.67,303.15,296.15,296.1,296.67,296.71,291.05,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.24,410.0,0.01,0.0,0.0,0.0,284.33,290.1,298.6,300.43,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16329600.0,298.66,303.15,285.15,0.0,0.0,293.32,1.0,0.3,0.0,298.75,303.15,285.15,0.0,0.0,293.34,1.0,0.3,0.0,298.76,303.15,285.15,0.0,0.0,293.34,1.0,0.3,0.0,298.71,303.15,285.15,0.0,0.0,293.33,1.0,0.3,0.0,298.52,303.15,285.15,0.0,0.0,293.27,1.0,0.3,0.0,293.66,303.15,296.15,296.15,296.67,296.71,291.05,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.23,410.0,0.0,0.0,0.0,0.0,284.33,290.1,298.6,300.43,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16329900.0,298.66,303.15,285.15,0.0,0.0,293.3,1.0,0.3,0.0,298.75,303.15,285.15,0.0,0.0,293.32,1.0,0.3,0.0,298.75,303.15,285.15,0.0,0.0,293.32,1.0,0.3,0.0,298.71,303.15,285.15,0.0,0.0,293.31,1.0,0.3,0.0,298.52,303.15,285.15,0.0,0.0,293.25,1.0,0.3,0.0,293.64,303.15,296.15,296.15,296.67,296.71,291.05,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.3,410.0,0.0,0.0,0.0,0.0,284.33,290.1,298.6,300.43,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16330200.0,298.66,303.15,285.15,0.0,0.0,293.3,1.0,0.3,0.0,298.76,303.15,285.15,0.0,0.0,293.31,1.0,0.3,0.0,298.74,303.15,285.15,0.0,0.0,293.32,1.0,0.3,0.0,298.71,303.15,285.15,0.0,0.0,293.31,1.0,0.3,0.0,298.52,303.15,285.15,0.0,0.0,293.24,1.0,0.3,0.0,293.63,303.15,296.15,296.15,296.67,296.71,291.05,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.4,410.0,0.0,0.0,0.0,0.0,284.33,290.1,298.6,300.43,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16330500.0,298.66,303.15,285.15,0.0,0.0,293.3,1.0,0.3,0.0,298.76,303.15,285.15,0.0,0.0,293.31,1.0,0.3,0.0,298.74,303.15,285.15,0.0,0.0,293.32,1.0,0.3,0.0,298.71,303.15,285.15,0.0,0.0,293.31,1.0,0.3,0.0,298.52,303.15,285.15,0.0,0.0,293.24,1.0,0.3,0.0,293.63,303.15,296.15,296.12,296.67,296.71,291.05,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.47,410.0,0.0,0.0,0.0,0.0,284.33,290.1,298.6,300.43,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16330800.0,298.66,303.15,285.15,0.0,0.0,293.29,1.0,0.3,0.0,298.77,303.15,285.15,0.0,0.0,293.31,1.0,0.3,0.0,298.74,303.15,285.15,0.0,0.0,293.31,1.0,0.3,0.0,298.71,303.15,285.15,0.0,0.0,293.3,1.0,0.3,0.0,298.52,303.15,285.15,0.0,0.0,293.24,1.0,0.3,0.0,293.62,303.15,296.15,296.05,296.68,296.71,291.05,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.43,410.0,0.0,0.0,0.0,0.0,284.33,290.1,298.6,300.43,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16331100.0,298.66,303.15,285.15,0.0,0.0,293.29,1.0,0.3,0.0,298.77,303.15,285.15,0.0,0.0,293.31,1.0,0.3,0.0,298.73,303.15,285.15,0.0,0.0,293.31,1.0,0.3,0.0,298.7,303.15,285.15,0.0,0.0,293.3,1.0,0.3,0.0,298.52,303.15,285.15,0.0,0.0,293.24,1.0,0.3,0.0,293.62,303.15,296.15,295.97,296.68,296.71,291.05,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.37,410.0,0.01,0.0,0.0,0.0,284.33,290.1,298.6,300.43,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16331400.0,298.66,303.15,285.15,0.0,0.0,293.29,1.0,0.3,0.0,298.76,303.15,285.15,0.0,0.0,293.31,1.0,0.3,0.0,298.74,303.15,285.15,0.0,0.0,293.31,1.0,0.3,0.0,298.69,303.15,285.15,0.0,0.0,293.3,1.0,0.3,0.0,298.52,303.15,285.15,0.0,0.0,293.24,1.0,0.3,0.0,293.62,303.15,296.15,295.87,296.68,296.71,291.05,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.31,410.0,0.01,0.0,0.0,0.0,284.33,290.1,298.6,300.43,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16331700.0,298.66,303.15,285.15,0.0,0.0,293.29,1.0,0.3,0.0,298.76,303.15,285.15,0.0,0.0,293.3,1.0,0.3,0.0,298.74,303.15,285.15,0.0,0.0,293.31,1.0,0.3,0.0,298.69,303.15,285.15,0.0,0.0,293.3,1.0,0.3,0.0,298.51,303.15,285.15,0.0,0.0,293.23,1.0,0.3,0.0,293.62,303.15,296.15,295.76,296.68,296.71,291.05,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.28,410.0,0.0,0.0,0.0,0.0,284.33,290.1,298.6,300.43,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16332000.0,298.66,303.15,285.15,0.0,0.0,293.29,1.0,0.3,0.0,298.76,303.15,285.15,0.0,0.0,293.3,1.0,0.3,0.0,298.74,303.15,285.15,0.0,0.0,293.31,1.0,0.3,0.0,298.68,303.15,285.15,0.0,0.0,293.3,1.0,0.3,0.0,298.51,303.15,285.15,0.0,0.0,293.23,1.0,0.3,0.0,293.62,303.15,296.15,295.66,296.68,296.71,291.05,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.28,410.0,0.0,0.0,0.0,0.0,284.33,290.1,298.6,300.43,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16332300.0,298.66,303.15,285.15,0.0,0.0,293.29,1.0,0.3,0.0,298.76,303.15,285.15,0.0,0.0,293.3,1.0,0.3,0.0,298.74,303.15,285.15,0.0,0.0,293.31,1.0,0.3,0.0,298.68,303.15,285.15,0.0,0.0,293.3,1.0,0.3,0.0,298.51,303.15,285.15,0.0,0.0,293.23,1.0,0.3,0.0,293.62,303.15,296.15,295.57,296.68,296.71,291.05,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.29,410.0,0.01,0.0,0.0,0.0,284.33,290.1,298.6,300.43,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16332600.0,298.65,303.15,285.15,0.0,0.0,293.29,1.0,0.3,0.0,298.76,303.15,285.15,0.0,0.0,293.3,1.0,0.3,0.0,298.74,303.15,285.15,0.0,0.0,293.31,1.0,0.3,0.0,298.67,303.15,285.15,0.0,0.0,293.3,1.0,0.3,0.0,298.51,303.15,285.15,0.0,0.0,293.23,1.0,0.3,0.0,293.62,303.15,296.15,295.49,296.68,296.71,291.05,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.3,410.0,0.02,0.0,0.0,0.0,284.33,290.1,298.6,300.43,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16332900.0,298.65,303.15,285.15,0.0,0.0,293.29,1.0,0.3,0.0,298.76,303.15,285.15,0.0,0.0,293.3,1.0,0.3,0.0,298.74,303.15,285.15,0.0,0.0,293.31,1.0,0.3,0.0,298.67,303.15,285.15,0.0,0.0,293.3,1.0,0.3,0.0,298.51,303.15,285.15,0.0,0.0,293.23,1.0,0.3,0.0,293.62,303.15,296.15,295.44,296.68,296.71,291.05,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.3,410.0,0.02,0.0,0.0,0.0,284.33,290.1,298.6,300.43,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16333200.0,298.65,303.15,285.15,0.0,0.0,293.29,1.0,0.3,0.0,298.76,303.15,285.15,0.0,0.0,293.31,1.0,0.3,0.0,298.74,303.15,285.15,0.0,0.0,293.31,1.0,0.3,0.0,298.67,303.15,285.15,0.0,0.0,293.3,1.0,0.3,0.0,298.51,303.15,285.15,0.0,0.0,293.24,1.0,0.3,0.0,293.62,303.15,296.15,295.42,296.68,296.71,291.05,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.28,410.0,0.29,0.0,0.0,0.0,284.33,290.1,298.6,300.43,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16333500.0,298.65,303.15,285.15,0.0,0.0,293.29,1.0,0.3,0.0,298.76,303.15,285.15,0.0,0.0,293.31,1.0,0.3,0.0,298.74,303.15,285.15,0.0,0.0,293.31,1.0,0.3,0.0,298.67,303.15,285.15,0.0,0.0,293.3,1.0,0.3,0.0,298.51,303.15,285.15,0.0,0.0,293.24,1.0,0.3,0.0,293.62,303.15,296.13,295.42,296.68,296.71,291.05,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.22,410.0,0.07,0.0,0.0,0.0,284.33,290.1,298.6,300.43,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16333800.0,298.65,303.15,285.15,0.0,0.0,293.28,1.0,0.3,0.0,298.76,303.15,285.15,0.0,0.0,293.3,1.0,0.3,0.0,298.74,303.15,285.15,0.0,0.0,293.3,1.0,0.3,0.0,298.68,303.15,285.15,0.0,0.0,293.3,1.0,0.3,0.0,298.51,303.15,285.15,0.0,0.0,293.23,1.0,0.3,0.0,293.61,303.15,296.09,295.42,296.68,296.71,291.05,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.19,410.0,0.0,0.0,0.0,0.0,284.33,290.1,298.6,300.43,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16334100.0,298.65,303.15,285.15,0.0,0.0,293.28,1.0,0.3,0.0,298.75,303.15,285.15,0.0,0.0,293.3,1.0,0.3,0.0,298.73,303.15,285.15,0.0,0.0,293.3,1.0,0.3,0.0,298.68,303.15,285.15,0.0,0.0,293.3,1.0,0.3,0.0,298.51,303.15,285.15,0.0,0.0,293.23,1.0,0.3,0.0,293.61,303.15,296.02,295.41,296.68,296.71,291.05,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.23,410.0,0.0,0.0,0.0,0.0,284.33,290.1,298.6,300.43,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16334400.0,298.65,303.15,285.15,0.0,0.0,293.29,1.0,0.3,0.0,298.75,303.15,285.15,0.0,0.0,293.3,1.0,0.3,0.0,298.73,303.15,285.15,0.0,0.0,293.3,1.0,0.3,0.0,298.69,303.15,285.15,0.0,0.0,293.3,1.0,0.3,0.0,298.52,303.15,285.15,0.0,0.0,293.23,1.0,0.3,0.0,293.61,303.15,295.93,295.39,296.68,296.71,291.05,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.12,410.0,0.06,0.0,0.0,0.0,284.33,290.1,298.6,300.43,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16334700.0,298.65,303.15,285.15,0.0,0.0,293.29,1.0,0.3,0.0,298.75,303.15,285.15,0.0,0.0,293.3,1.0,0.3,0.0,298.74,303.15,285.15,0.0,0.0,293.3,1.0,0.3,0.0,298.69,303.15,285.15,0.0,0.0,293.3,1.0,0.3,0.0,298.52,303.15,285.15,0.0,0.0,293.23,1.0,0.3,0.0,293.61,303.15,295.82,295.38,296.68,296.71,291.05,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.1,410.0,0.0,0.0,0.0,0.0,284.33,290.1,298.6,300.43,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16335000.0,298.65,303.15,285.15,0.0,0.0,293.28,1.0,0.3,0.0,298.74,303.15,285.15,0.0,0.0,293.29,1.0,0.3,0.0,298.74,303.15,285.15,0.0,0.0,293.3,1.0,0.3,0.0,298.69,303.15,285.15,0.0,0.0,293.29,1.0,0.3,0.0,298.52,303.15,285.15,0.0,0.0,293.22,1.0,0.3,0.0,293.6,303.15,295.71,295.36,296.68,296.71,291.05,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.07,410.0,0.0,0.0,0.0,0.0,284.33,290.1,298.6,300.43,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16335300.0,298.64,303.15,285.15,0.0,0.0,293.27,1.0,0.3,0.0,298.74,303.15,285.15,0.0,0.0,293.28,1.0,0.3,0.0,298.74,303.15,285.15,0.0,0.0,293.29,1.0,0.3,0.0,298.69,303.15,285.15,0.0,0.0,293.28,1.0,0.3,0.0,298.52,303.15,285.15,0.0,0.0,293.21,1.0,0.3,0.0,293.59,303.15,295.6,295.33,296.68,296.71,291.05,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.03,410.0,0.0,0.0,0.0,0.0,284.33,290.1,298.6,300.43,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16335600.0,298.64,303.15,285.15,0.0,0.0,293.27,1.0,0.3,0.0,298.74,303.15,285.15,0.0,0.0,293.28,1.0,0.3,0.0,298.74,303.15,285.15,0.0,0.0,293.29,1.0,0.3,0.0,298.69,303.15,285.15,0.0,0.0,293.28,1.0,0.3,0.0,298.52,303.15,285.15,0.0,0.0,293.21,1.0,0.3,0.0,293.59,303.15,295.48,295.3,296.68,296.71,291.05,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.02,410.0,0.26,0.0,0.0,0.0,284.33,290.1,298.6,300.43,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16335900.0,298.64,303.15,285.15,0.0,0.0,293.27,1.0,0.3,0.0,298.74,303.15,285.15,0.0,0.0,293.28,1.0,0.3,0.0,298.74,303.15,285.15,0.0,0.0,293.29,1.0,0.3,0.0,298.68,303.15,285.15,0.0,0.0,293.28,1.0,0.3,0.0,298.51,303.15,285.15,0.0,0.0,293.21,1.0,0.3,0.0,293.59,303.15,295.38,295.27,296.68,296.71,291.05,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.33,290.1,298.6,300.43,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16336200.0,298.64,303.15,285.15,0.0,0.0,293.27,1.0,0.3,0.0,298.74,303.15,285.15,0.0,0.0,293.28,1.0,0.3,0.0,298.73,303.15,285.15,0.0,0.0,293.29,1.0,0.3,0.0,298.68,303.15,285.15,0.0,0.0,293.28,1.0,0.3,0.0,298.51,303.15,285.15,0.0,0.0,293.21,1.0,0.3,0.0,293.59,303.15,295.28,295.23,296.68,296.71,291.05,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.33,290.1,298.6,300.43,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16336500.0,298.64,303.15,285.15,0.0,0.0,293.27,1.0,0.3,0.0,298.74,303.15,285.15,0.0,0.0,293.28,1.0,0.3,0.0,298.73,303.15,285.15,0.0,0.0,293.29,1.0,0.3,0.0,298.68,303.15,285.15,0.0,0.0,293.28,1.0,0.3,0.0,298.51,303.15,285.15,0.0,0.0,293.21,1.0,0.3,0.0,293.59,303.15,295.2,295.19,296.68,296.71,291.05,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.33,290.1,298.6,300.43,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16336800.0,298.63,303.15,285.15,0.0,0.0,293.27,1.0,0.3,0.0,298.74,303.15,285.15,0.0,0.0,293.28,1.0,0.3,0.0,298.73,303.15,285.15,0.0,0.0,293.29,1.0,0.3,0.0,298.68,303.15,285.15,0.0,0.0,293.28,1.0,0.3,0.0,298.51,303.15,285.15,0.0,0.0,293.21,1.0,0.3,0.0,293.59,303.15,295.15,295.15,296.68,296.71,291.05,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.33,290.1,298.6,300.43,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16337100.0,298.63,303.15,285.15,0.0,0.0,293.27,1.0,0.3,0.0,298.73,303.15,285.15,0.0,0.0,293.28,1.0,0.3,0.0,298.73,303.15,285.15,0.0,0.0,293.29,1.0,0.3,0.0,298.67,303.15,285.15,0.0,0.0,293.28,1.0,0.3,0.0,298.51,303.15,285.15,0.0,0.0,293.21,1.0,0.3,0.0,293.59,303.15,295.12,295.1,296.68,296.71,291.05,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.01,0.0,0.0,0.0,284.33,290.1,298.6,300.43,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16337400.0,298.63,303.15,285.15,0.0,0.0,293.27,1.0,0.3,0.0,298.73,303.15,285.15,0.0,0.0,293.28,1.0,0.3,0.0,298.72,303.15,285.15,0.0,0.0,293.29,1.0,0.3,0.0,298.67,303.15,285.15,0.0,0.0,293.28,1.0,0.3,0.0,298.51,303.15,285.15,0.0,0.0,293.21,1.0,0.3,0.0,293.59,303.15,295.1,295.05,296.68,296.71,291.05,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.3,0.0,0.0,0.0,284.33,290.1,298.6,300.43,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16337700.0,298.62,303.15,285.15,0.0,0.0,293.27,1.0,0.3,0.0,298.73,303.15,285.15,0.0,0.0,293.28,1.0,0.3,0.0,298.72,303.15,285.15,0.0,0.0,293.29,1.0,0.3,0.0,298.67,303.15,285.15,0.0,0.0,293.28,1.0,0.3,0.0,298.51,303.15,285.15,0.0,0.0,293.21,1.0,0.3,0.0,293.59,303.15,295.1,294.98,296.68,296.71,291.05,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.03,0.0,0.0,0.0,284.33,290.1,298.6,300.43,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16338000.0,298.62,303.15,285.15,0.0,0.0,293.27,1.0,0.3,0.0,298.72,303.15,285.15,0.0,0.0,293.28,1.0,0.3,0.0,298.72,303.15,285.15,0.0,0.0,293.29,1.0,0.3,0.0,298.66,303.15,285.15,0.0,0.0,293.28,1.0,0.3,0.0,298.51,303.15,285.15,0.0,0.0,293.21,1.0,0.3,0.0,293.59,303.15,295.11,294.91,296.68,296.71,291.05,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.01,0.0,0.0,0.0,284.33,290.1,298.6,300.43,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16338300.0,298.62,303.15,285.15,0.0,0.0,293.27,1.0,0.3,0.0,298.72,303.15,285.15,0.0,0.0,293.28,1.0,0.3,0.0,298.71,303.15,285.15,0.0,0.0,293.29,1.0,0.3,0.0,298.66,303.15,285.15,0.0,0.0,293.28,1.0,0.3,0.0,298.51,303.15,285.15,0.0,0.0,293.21,1.0,0.3,0.0,293.59,303.15,295.13,294.84,296.68,296.71,291.05,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.33,290.1,298.6,300.43,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16338600.0,298.61,303.15,285.15,0.0,0.0,293.27,1.0,0.3,0.0,298.71,303.15,285.15,0.0,0.0,293.28,1.0,0.3,0.0,298.71,303.15,285.15,0.0,0.0,293.29,1.0,0.3,0.0,298.65,303.15,285.15,0.0,0.0,293.28,1.0,0.3,0.0,298.5,303.15,285.15,0.0,0.0,293.21,1.0,0.3,0.0,293.59,303.15,295.15,294.77,296.68,296.71,291.05,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.33,290.1,298.6,300.43,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16338900.0,298.61,303.15,285.15,0.0,0.0,293.27,1.0,0.3,0.0,298.71,303.15,285.15,0.0,0.0,293.28,1.0,0.3,0.0,298.7,303.15,285.15,0.0,0.0,293.29,1.0,0.3,0.0,298.65,303.15,285.15,0.0,0.0,293.28,1.0,0.3,0.0,298.5,303.15,285.15,0.0,0.0,293.21,1.0,0.3,0.0,293.59,303.15,295.17,294.7,296.68,296.71,291.05,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.33,290.1,298.6,300.43,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16339200.0,298.6,303.15,285.15,0.0,0.0,293.27,1.0,0.3,0.0,298.7,303.15,285.15,0.0,0.0,293.28,1.0,0.3,0.0,298.7,303.15,285.15,0.0,0.0,293.29,1.0,0.3,0.0,298.64,303.15,285.15,0.0,0.0,293.28,1.0,0.3,0.0,298.5,303.15,285.15,0.0,0.0,293.21,1.0,0.3,0.0,293.59,303.15,295.19,294.63,296.68,296.71,291.05,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.33,290.1,298.6,300.43,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16339500.0,298.6,303.15,285.15,0.0,0.0,293.27,1.0,0.3,0.0,298.7,303.15,285.15,0.0,0.0,293.28,1.0,0.3,0.0,298.69,303.15,285.15,0.0,0.0,293.29,1.0,0.3,0.0,298.64,303.15,285.15,0.0,0.0,293.28,1.0,0.3,0.0,298.5,303.15,285.15,0.0,0.0,293.21,1.0,0.3,0.0,293.59,303.15,295.2,294.57,296.68,296.71,291.05,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.33,290.1,298.6,300.43,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16339800.0,298.59,303.15,285.15,0.0,0.0,293.27,1.0,0.3,0.0,298.69,303.15,285.15,0.0,0.0,293.28,1.0,0.3,0.0,298.69,303.15,285.15,0.0,0.0,293.29,1.0,0.3,0.0,298.63,303.15,285.15,0.0,0.0,293.28,1.0,0.3,0.0,298.5,303.15,285.15,0.0,0.0,293.21,1.0,0.3,0.0,293.59,303.15,295.2,294.51,296.68,296.71,291.05,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.33,290.1,298.6,300.43,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16340100.0,298.59,303.15,285.15,0.0,0.0,293.27,1.0,0.3,0.0,298.69,303.15,285.15,0.0,0.0,293.28,1.0,0.3,0.0,298.69,303.15,285.15,0.0,0.0,293.29,1.0,0.3,0.0,298.63,303.15,285.15,0.0,0.0,293.28,1.0,0.3,0.0,298.5,303.15,285.15,0.0,0.0,293.21,1.0,0.3,0.0,293.59,303.15,295.18,294.47,296.68,296.71,291.05,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.33,290.1,298.6,300.43,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16340400.0,298.58,303.15,285.15,0.0,0.0,293.27,1.0,0.3,0.0,298.68,303.15,285.15,0.0,0.0,293.28,1.0,0.3,0.0,298.68,303.15,285.15,0.0,0.0,293.29,1.0,0.3,0.0,298.62,303.15,285.15,0.0,0.0,293.28,1.0,0.3,0.0,298.49,303.15,285.15,0.0,0.0,293.21,1.0,0.3,0.0,293.59,303.15,295.15,294.44,296.68,296.71,291.05,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.33,290.1,298.6,300.43,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16340700.0,298.58,303.15,285.15,0.0,0.0,293.27,1.0,0.3,0.0,298.68,303.15,285.15,0.0,0.0,293.28,1.0,0.3,0.0,298.68,303.15,285.15,0.0,0.0,293.29,1.0,0.3,0.0,298.62,303.15,285.15,0.0,0.0,293.28,1.0,0.3,0.0,298.49,303.15,285.15,0.0,0.0,293.21,1.0,0.3,0.0,293.59,303.15,295.1,294.42,296.68,296.71,291.05,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.33,290.1,298.6,300.43,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16341000.0,298.58,303.15,285.15,0.0,0.0,293.27,1.0,0.3,0.0,298.68,303.15,285.15,0.0,0.0,293.28,1.0,0.3,0.0,298.68,303.15,285.15,0.0,0.0,293.29,1.0,0.3,0.0,298.62,303.15,285.15,0.0,0.0,293.28,1.0,0.3,0.0,298.49,303.15,285.15,0.0,0.0,293.21,1.0,0.3,0.0,293.59,303.15,295.03,294.4,296.68,296.71,291.05,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.33,290.1,298.6,300.43,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16341300.0,298.57,303.15,285.15,0.0,0.0,293.27,1.0,0.3,0.0,298.67,303.15,285.15,0.0,0.0,293.28,1.0,0.3,0.0,298.67,303.15,285.15,0.0,0.0,293.29,1.0,0.3,0.0,298.61,303.15,285.15,0.0,0.0,293.28,1.0,0.3,0.0,298.49,303.15,285.15,0.0,0.0,293.21,1.0,0.3,0.0,293.59,303.15,294.95,294.39,296.68,296.71,291.05,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.33,290.1,298.6,300.43,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16341600.0,298.57,303.15,285.15,0.0,0.0,293.27,1.0,0.3,0.0,298.67,303.15,285.15,0.0,0.0,293.28,1.0,0.3,0.0,298.67,303.15,285.15,0.0,0.0,293.29,1.0,0.3,0.0,298.61,303.15,285.15,0.0,0.0,293.28,1.0,0.3,0.0,298.49,303.15,285.15,0.0,0.0,293.21,1.0,0.3,0.0,293.59,303.15,294.85,294.37,296.68,296.71,291.05,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.33,290.1,298.6,300.43,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16341900.0,298.57,303.15,285.15,0.0,0.0,293.27,1.0,0.3,0.0,298.67,303.15,285.15,0.0,0.0,293.28,1.0,0.3,0.0,298.67,303.15,285.15,0.0,0.0,293.29,1.0,0.3,0.0,298.61,303.15,285.15,0.0,0.0,293.28,1.0,0.3,0.0,298.49,303.15,285.15,0.0,0.0,293.21,1.0,0.3,0.0,293.59,303.15,294.75,294.35,296.68,296.71,291.05,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.33,290.1,298.6,300.43,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16342200.0,298.56,303.15,285.15,0.0,0.0,293.27,1.0,0.3,0.0,298.66,303.15,285.15,0.0,0.0,293.28,1.0,0.3,0.0,298.66,303.15,285.15,0.0,0.0,293.29,1.0,0.3,0.0,298.6,303.15,285.15,0.0,0.0,293.28,1.0,0.3,0.0,298.49,303.15,285.15,0.0,0.0,293.21,1.0,0.3,0.0,293.59,303.15,294.65,294.33,296.68,296.71,291.05,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.33,290.1,298.6,300.43,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16342500.0,298.56,303.15,285.15,0.0,0.0,293.27,1.0,0.3,0.0,298.66,303.15,285.15,0.0,0.0,293.28,1.0,0.3,0.0,298.66,303.15,285.15,0.0,0.0,293.29,1.0,0.3,0.0,298.6,303.15,285.15,0.0,0.0,293.28,1.0,0.3,0.0,298.48,303.15,285.15,0.0,0.0,293.21,1.0,0.3,0.0,293.59,303.15,294.55,294.31,296.68,296.71,291.05,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.33,290.1,298.6,300.43,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16342800.0,298.56,303.15,285.15,0.0,0.0,293.27,1.0,0.3,0.0,298.66,303.15,285.15,0.0,0.0,293.28,1.0,0.3,0.0,298.66,303.15,285.15,0.0,0.0,293.29,1.0,0.3,0.0,298.6,303.15,285.15,0.0,0.0,293.28,1.0,0.3,0.0,298.48,303.15,285.15,0.0,0.0,293.21,1.0,0.3,0.0,293.59,303.15,294.45,294.28,296.68,296.71,291.05,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.33,290.1,298.6,300.43,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16343100.0,298.56,303.15,285.15,0.0,0.0,293.27,1.0,0.3,0.0,298.65,303.15,285.15,0.0,0.0,293.28,1.0,0.3,0.0,298.65,303.15,285.15,0.0,0.0,293.29,1.0,0.3,0.0,298.59,303.15,285.15,0.0,0.0,293.28,1.0,0.3,0.0,298.48,303.15,285.15,0.0,0.0,293.21,1.0,0.3,0.0,293.59,303.15,294.35,294.26,296.68,296.71,291.05,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.33,290.1,298.6,300.43,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16343400.0,298.55,303.15,285.15,0.0,0.0,293.27,1.0,0.3,0.0,298.65,303.15,285.15,0.0,0.0,293.28,1.0,0.3,0.0,298.65,303.15,285.15,0.0,0.0,293.29,1.0,0.3,0.0,298.59,303.15,285.15,0.0,0.0,293.28,1.0,0.3,0.0,298.48,303.15,285.15,0.0,0.0,293.21,1.0,0.3,0.0,293.59,303.15,294.27,294.22,296.68,296.71,291.05,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.33,290.1,298.6,300.43,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16343700.0,298.55,303.15,285.15,0.0,0.0,293.27,1.0,0.3,0.0,298.65,303.15,285.15,0.0,0.0,293.28,1.0,0.3,0.0,298.65,303.15,285.15,0.0,0.0,293.29,1.0,0.3,0.0,298.59,303.15,285.15,0.0,0.0,293.28,1.0,0.3,0.0,298.48,303.15,285.15,0.0,0.0,293.21,1.0,0.3,0.0,293.59,303.15,294.2,294.19,296.68,296.71,291.05,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.33,290.1,298.6,300.43,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16344000.0,298.55,303.15,285.15,0.0,0.0,293.27,1.0,0.3,0.0,298.65,303.15,285.15,0.0,0.0,293.28,1.0,0.3,0.0,298.65,303.15,285.15,0.0,0.0,293.29,1.0,0.3,0.0,298.59,303.15,285.15,0.0,0.0,293.28,1.0,0.3,0.0,298.48,303.15,285.15,0.0,0.0,293.21,1.0,0.3,0.0,293.59,303.15,294.15,294.15,296.68,296.71,291.05,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.33,290.1,298.6,300.43,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16344300.0,298.54,303.15,285.15,0.0,0.0,293.27,1.0,0.3,0.0,298.64,303.15,285.15,0.0,0.0,293.28,1.0,0.3,0.0,298.64,303.15,285.15,0.0,0.0,293.29,1.0,0.3,0.0,298.58,303.15,285.15,0.0,0.0,293.28,1.0,0.3,0.0,298.48,303.15,285.15,0.0,0.0,293.21,1.0,0.3,0.0,293.59,303.15,294.11,294.11,296.68,296.71,291.05,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.33,290.1,298.6,300.43,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16344600.0,298.54,303.15,285.15,0.0,0.0,293.27,1.0,0.3,0.0,298.64,303.15,285.15,0.0,0.0,293.28,1.0,0.3,0.0,298.64,303.15,285.15,0.0,0.0,293.29,1.0,0.3,0.0,298.58,303.15,285.15,0.0,0.0,293.28,1.0,0.3,0.0,298.48,303.15,285.15,0.0,0.0,293.21,1.0,0.3,0.0,293.59,303.15,294.08,294.08,296.68,296.71,291.05,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.33,290.1,298.6,300.43,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16344900.0,298.54,303.15,285.15,0.0,0.0,293.27,1.0,0.3,0.0,298.64,303.15,285.15,0.0,0.0,293.28,1.0,0.3,0.0,298.64,303.15,285.15,0.0,0.0,293.29,1.0,0.3,0.0,298.58,303.15,285.15,0.0,0.0,293.28,1.0,0.3,0.0,298.48,303.15,285.15,0.0,0.0,293.21,1.0,0.3,0.0,293.59,303.15,294.06,294.06,296.68,296.71,291.05,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.33,290.1,298.6,300.43,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16345200.0,298.54,303.15,285.15,0.0,0.0,293.27,1.0,0.3,0.0,298.64,303.15,285.15,0.0,0.0,293.28,1.0,0.3,0.0,298.64,303.15,285.15,0.0,0.0,293.29,1.0,0.3,0.0,298.58,303.15,285.15,0.0,0.0,293.28,1.0,0.3,0.0,298.48,303.15,285.15,0.0,0.0,293.21,1.0,0.3,0.0,293.59,303.15,294.04,294.04,296.68,296.71,291.05,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.33,290.1,298.6,300.43,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16345500.0,298.54,303.15,285.15,0.0,0.0,293.27,1.0,0.3,0.0,298.63,303.15,285.15,0.0,0.0,293.28,1.0,0.3,0.0,298.64,303.15,285.15,0.0,0.0,293.29,1.0,0.3,0.0,298.57,303.15,285.15,0.0,0.0,293.28,1.0,0.3,0.0,298.47,303.15,285.15,0.0,0.0,293.21,1.0,0.3,0.0,293.59,303.15,294.03,294.03,296.68,296.71,291.05,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.33,290.1,298.6,300.43,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16345800.0,298.54,303.15,285.15,0.0,0.0,293.27,1.0,0.3,0.0,298.63,303.15,285.15,0.0,0.0,293.28,1.0,0.3,0.0,298.63,303.15,285.15,0.0,0.0,293.29,1.0,0.3,0.0,298.57,303.15,285.15,0.0,0.0,293.28,1.0,0.3,0.0,298.47,303.15,285.15,0.0,0.0,293.21,1.0,0.3,0.0,293.59,303.15,294.02,294.02,296.68,296.71,291.05,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.33,290.1,298.6,300.43,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16346100.0,298.53,303.15,285.15,0.0,0.0,293.27,1.0,0.3,0.0,298.63,303.15,285.15,0.0,0.0,293.28,1.0,0.3,0.0,298.63,303.15,285.15,0.0,0.0,293.29,1.0,0.3,0.0,298.57,303.15,285.15,0.0,0.0,293.28,1.0,0.3,0.0,298.47,303.15,285.15,0.0,0.0,293.21,1.0,0.3,0.0,293.59,303.15,294.03,294.03,296.68,296.71,291.05,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.33,290.1,298.6,300.43,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16346400.0,298.53,303.15,285.15,0.0,0.0,293.27,1.0,0.3,0.0,298.63,303.15,285.15,0.0,0.0,293.28,1.0,0.3,0.0,298.63,303.15,285.15,0.0,0.0,293.29,1.0,0.3,0.0,298.57,303.15,285.15,0.0,0.0,293.28,1.0,0.3,0.0,298.47,303.15,285.15,0.0,0.0,293.21,1.0,0.3,0.0,293.59,303.15,294.04,294.04,296.68,296.71,291.05,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.33,290.1,298.6,300.43,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16346700.0,298.53,303.15,285.15,0.0,0.0,293.27,1.0,0.3,0.0,298.63,303.15,285.15,0.0,0.0,293.28,1.0,0.3,0.0,298.63,303.15,285.15,0.0,0.0,293.29,1.0,0.3,0.0,298.57,303.15,285.15,0.0,0.0,293.28,1.0,0.3,0.0,298.47,303.15,285.15,0.0,0.0,293.21,1.0,0.3,0.0,293.59,303.15,294.06,294.06,296.68,296.71,291.05,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.33,290.1,298.6,300.43,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16347000.0,298.54,303.15,285.15,0.0,0.0,293.27,1.0,0.3,0.0,298.63,303.15,285.15,0.0,0.0,293.28,1.0,0.3,0.0,298.63,303.15,285.15,0.0,0.0,293.29,1.0,0.3,0.0,298.57,303.15,285.15,0.0,0.0,293.28,1.0,0.3,0.0,298.47,303.15,285.15,0.0,0.0,293.21,1.0,0.3,0.0,293.59,303.15,294.08,294.08,296.68,296.71,291.05,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.33,290.1,298.6,300.43,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16347300.0,298.54,303.15,285.15,0.0,0.0,293.27,1.0,0.3,0.0,298.63,303.15,285.15,0.0,0.0,293.28,1.0,0.3,0.0,298.63,303.15,285.15,0.0,0.0,293.29,1.0,0.3,0.0,298.58,303.15,285.15,0.0,0.0,293.28,1.0,0.3,0.0,298.47,303.15,285.15,0.0,0.0,293.21,1.0,0.3,0.0,293.59,303.15,294.11,294.11,296.68,296.71,291.05,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.33,290.1,298.6,300.43,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16347600.0,298.55,303.15,285.15,0.0,0.0,293.27,1.0,0.3,0.0,298.64,303.15,285.15,0.0,0.0,293.28,1.0,0.3,0.0,298.64,303.15,285.15,0.0,0.0,293.29,1.0,0.3,0.0,298.58,303.15,285.15,0.0,0.0,293.28,1.0,0.3,0.0,298.48,303.15,285.15,0.0,0.0,293.21,1.0,0.3,0.0,293.59,303.15,294.15,294.15,296.68,296.71,291.05,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.33,290.1,298.6,300.43,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16347900.0,298.56,303.15,285.15,0.0,0.0,293.27,1.0,0.3,0.0,298.64,303.15,285.15,0.0,0.0,293.28,1.0,0.3,0.0,298.64,303.15,285.15,0.0,0.0,293.29,1.0,0.3,0.0,298.59,303.15,285.15,0.0,0.0,293.28,1.0,0.3,0.0,298.48,303.15,285.15,0.0,0.0,293.21,1.0,0.3,0.0,293.59,303.15,294.19,294.19,296.68,296.71,291.05,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.33,290.1,298.6,300.43,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16348200.0,298.57,303.15,285.15,0.0,0.0,293.27,1.0,0.3,0.0,298.64,303.15,285.15,0.0,0.0,293.28,1.0,0.3,0.0,298.64,303.15,285.15,0.0,0.0,293.29,1.0,0.3,0.0,298.59,303.15,285.15,0.0,0.0,293.28,1.0,0.3,0.0,298.48,303.15,285.15,0.0,0.0,293.21,1.0,0.3,0.0,293.59,303.15,294.24,294.24,296.68,296.71,291.05,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.33,290.1,298.6,300.43,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16348500.0,298.57,303.15,285.15,0.0,0.0,293.27,1.0,0.3,0.0,298.64,303.15,285.15,0.0,0.0,293.28,1.0,0.3,0.0,298.64,303.15,285.15,0.0,0.0,293.29,1.0,0.3,0.0,298.6,303.15,285.15,0.0,0.0,293.28,1.0,0.3,0.0,298.48,303.15,285.15,0.0,0.0,293.21,1.0,0.3,0.0,293.59,303.15,294.28,294.28,296.68,296.71,291.05,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,410.0,0.0,0.0,0.0,0.0,284.33,290.1,298.6,300.43,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16348800.0,298.58,303.15,285.15,0.0,0.0,293.27,1.0,0.3,0.0,298.65,303.15,285.15,0.0,0.0,293.28,1.0,0.3,0.0,298.65,303.15,285.15,0.0,0.0,293.29,1.0,0.3,0.0,298.6,303.15,285.15,0.0,0.0,293.28,1.0,0.3,0.0,298.48,303.15,285.15,0.0,0.0,293.21,1.0,0.3,0.0,293.59,303.15,294.34,294.34,296.68,296.71,291.05,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.04,410.0,0.0,0.0,0.0,0.0,284.33,290.1,298.6,300.43,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16349100.0,298.58,303.15,285.15,0.0,0.0,293.27,1.0,0.3,0.0,298.65,303.15,285.15,0.0,0.0,293.28,1.0,0.3,0.0,298.65,303.15,285.15,0.0,0.0,293.29,1.0,0.3,0.0,298.61,303.15,285.15,0.0,0.0,293.28,1.0,0.3,0.0,298.49,303.15,285.15,0.0,0.0,293.21,1.0,0.3,0.0,293.59,303.15,294.39,294.39,296.68,296.71,291.05,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.06,410.0,0.0,0.0,0.0,0.0,284.33,290.1,298.6,300.43,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16349400.0,298.59,303.15,285.15,0.0,0.0,293.26,1.0,0.3,0.0,298.64,303.15,285.15,0.0,0.0,293.28,1.0,0.3,0.0,298.65,303.15,285.15,0.0,0.0,293.28,1.0,0.3,0.0,298.61,303.15,285.15,0.0,0.0,293.27,1.0,0.3,0.0,298.49,303.15,285.15,0.0,0.0,293.21,1.0,0.3,0.0,293.58,303.15,294.46,294.46,296.68,296.72,291.05,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.13,410.0,0.0,0.0,0.0,0.0,284.33,290.1,298.6,300.43,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16349700.0,298.59,303.15,285.15,0.0,0.0,293.26,1.0,0.3,0.0,298.63,303.15,285.15,0.0,0.0,293.28,1.0,0.3,0.0,298.65,303.15,285.15,0.0,0.0,293.28,1.0,0.3,0.0,298.61,303.15,285.15,0.0,0.0,293.27,1.0,0.3,0.0,298.49,303.15,285.15,0.0,0.0,293.21,1.0,0.3,0.0,293.58,303.15,294.54,294.54,296.68,296.72,291.05,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.19,410.0,0.0,0.0,0.0,0.0,284.33,290.1,298.6,300.43,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16350000.0,298.59,303.15,285.15,0.0,0.0,293.24,1.0,0.3,0.0,298.63,303.15,285.15,0.0,0.0,293.26,1.0,0.3,0.0,298.64,303.15,285.15,0.0,0.0,293.26,1.0,0.3,0.0,298.61,303.15,285.15,0.0,0.0,293.25,1.0,0.3,0.0,298.49,303.15,285.15,0.0,0.0,293.19,1.0,0.3,0.0,293.56,303.15,294.63,294.63,296.69,296.72,291.05,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.22,410.0,0.0,0.0,0.0,0.0,284.33,290.1,298.6,300.43,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16350300.0,298.59,303.15,285.15,0.0,0.0,293.25,1.0,0.3,0.0,298.64,303.15,285.15,0.0,0.0,293.26,1.0,0.3,0.0,298.62,303.15,285.15,0.0,0.0,293.27,1.0,0.3,0.0,298.61,303.15,285.15,0.0,0.0,293.26,1.0,0.3,0.0,298.49,303.15,285.15,0.0,0.0,293.19,1.0,0.3,0.0,293.56,303.15,294.74,294.74,296.69,296.72,291.05,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.45,410.0,0.2,0.0,0.0,0.0,284.33,290.1,298.6,300.43,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
