time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
16350600.0,298.59,303.15,285.15,0.0,0.0,293.25,1.0,0.3,0.0,298.65,303.15,285.15,0.0,0.0,293.26,1.0,0.3,0.0,298.62,303.15,285.15,0.0,0.0,293.27,1.0,0.3,0.0,298.6,303.15,285.15,0.0,0.0,293.26,1.0,0.3,0.0,298.49,303.15,285.15,0.0,0.0,293.19,1.0,0.3,0.0,293.56,303.15,294.86,294.86,296.69,296.72,291.05,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.36,410.0,0.02,0.0,0.0,0.0,284.33,290.1,298.6,300.43,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16350900.0,298.59,303.15,285.15,0.0,0.0,293.25,1.0,0.3,0.0,298.65,303.15,285.15,0.0,0.0,293.26,1.0,0.3,0.0,298.62,303.15,285.15,0.0,0.0,293.27,1.0,0.3,0.0,298.58,303.15,285.15,0.0,0.0,293.26,1.0,0.3,0.0,298.49,303.15,285.15,0.0,0.0,293.19,1.0,0.3,0.0,293.56,303.15,294.99,294.99,296.69,296.72,291.05,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.34,410.0,0.0,0.0,0.0,0.0,284.33,290.1,298.6,300.43,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16351200.0,298.59,303.15,285.15,0.0,0.0,293.25,1.0,0.3,0.0,298.66,303.15,285.15,0.0,0.0,293.27,1.0,0.3,0.0,298.63,303.15,285.15,0.0,0.0,293.27,1.0,0.3,0.0,298.57,303.15,285.15,0.0,0.0,293.26,1.0,0.3,0.0,298.49,303.15,285.15,0.0,0.0,293.2,1.0,0.3,0.0,293.57,303.15,295.15,295.15,296.69,296.72,291.05,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.39,410.0,0.67,0.0,0.0,0.0,284.33,290.1,298.6,300.43,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16351500.0,298.59,303.15,285.15,0.0,0.0,293.25,1.0,0.3,0.0,298.66,303.15,285.15,0.0,0.0,293.27,1.0,0.3,0.0,298.64,303.15,285.15,0.0,0.0,293.27,1.0,0.3,0.0,298.56,303.15,285.15,0.0,0.0,293.26,1.0,0.3,0.0,298.49,303.15,285.15,0.0,0.0,293.2,1.0,0.3,0.0,293.57,303.15,295.32,295.3,296.69,296.72,291.05,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.41,410.0,0.0,0.0,0.0,0.0,284.33,290.1,298.6,300.43,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16351800.0,298.59,303.15,285.15,0.0,0.0,293.25,1.0,0.3,0.0,298.66,303.15,285.15,0.0,0.0,293.27,1.0,0.3,0.0,298.65,303.15,285.15,0.0,0.0,293.27,1.0,0.3,0.0,298.56,303.15,285.15,0.0,0.0,293.26,1.0,0.3,0.0,298.49,303.15,285.15,0.0,0.0,293.2,1.0,0.3,0.0,293.57,303.15,295.48,295.42,296.69,296.72,291.05,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.44,410.0,0.0,0.0,0.0,0.0,284.33,290.1,298.6,300.43,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16352100.0,298.6,303.15,285.15,0.0,0.0,293.25,1.0,0.3,0.0,298.66,303.15,285.15,0.0,0.0,293.27,1.0,0.3,0.0,298.65,303.15,285.15,0.0,0.0,293.27,1.0,0.3,0.0,298.57,303.15,285.15,0.0,0.0,293.26,1.0,0.3,0.0,298.49,303.15,285.15,0.0,0.0,293.2,1.0,0.3,0.0,293.57,303.15,295.65,295.5,296.69,296.72,291.05,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.47,410.0,0.0,0.0,0.0,0.0,284.33,290.1,298.6,300.43,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16352400.0,298.6,303.15,285.15,0.0,0.0,293.25,1.0,0.3,0.0,298.67,303.15,285.15,0.0,0.0,293.27,1.0,0.3,0.0,298.66,303.15,285.15,0.0,0.0,293.27,1.0,0.3,0.0,298.57,303.15,285.15,0.0,0.0,293.26,1.0,0.3,0.0,298.49,303.15,285.15,0.0,0.0,293.2,1.0,0.3,0.0,293.57,303.15,295.82,295.57,296.69,296.72,291.05,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.49,410.0,0.0,0.0,0.0,0.0,284.33,290.1,298.6,300.43,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16352700.0,298.6,303.15,285.15,0.0,0.0,293.25,1.0,0.3,0.0,298.67,303.15,285.15,0.0,0.0,293.27,1.0,0.3,0.0,298.67,303.15,285.15,0.0,0.0,293.27,1.0,0.3,0.0,298.57,303.15,285.15,0.0,0.0,293.26,1.0,0.3,0.0,298.5,303.15,285.15,0.0,0.0,293.2,1.0,0.3,0.0,293.57,303.15,295.98,295.61,296.69,296.72,291.05,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.52,410.0,0.07,0.0,0.0,0.0,284.33,290.1,298.6,300.43,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16353000.0,298.61,303.15,285.15,0.0,0.0,293.25,1.0,0.3,0.0,298.68,303.15,285.15,0.0,0.0,293.27,1.0,0.3,0.0,298.67,303.15,285.15,0.0,0.0,293.27,1.0,0.3,0.0,298.58,303.15,285.15,0.0,0.0,293.26,1.0,0.3,0.0,298.5,303.15,285.15,0.0,0.0,293.2,1.0,0.3,0.0,293.57,303.15,296.15,295.64,296.69,296.72,291.05,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.54,410.0,0.01,0.0,0.0,0.0,284.33,290.1,298.6,300.43,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16353300.0,298.1,297.15,293.15,0.0,0.0,295.97,0.85,0.56,0.5,298.32,297.15,293.15,0.0,0.0,295.97,0.87,0.6,0.56,298.27,297.15,293.15,0.0,0.0,295.97,0.86,0.59,0.41,298.26,297.15,293.15,0.0,0.0,295.97,0.86,0.59,0.54,298.13,297.15,293.15,0.0,0.0,295.97,0.85,0.56,2.49,295.97,291.15,296.32,295.66,296.32,298.21,295.98,1.0,1.0,1.0,1.0,0.0,1.0,5.4,5.4,0.0,4.16,0.0,0.0,0.0,385.04,393.16,1592.7,0.0,12623.85,0.0,284.33,290.1,298.6,300.43,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16353600.0,297.89,297.15,293.15,0.0,0.0,295.05,1.0,0.69,0.53,298.1,297.15,293.15,0.0,0.0,295.05,1.0,0.77,0.56,298.06,297.15,293.15,0.0,0.0,295.05,1.0,0.75,0.41,298.06,297.15,293.15,0.0,0.0,295.05,1.0,0.75,0.56,297.86,297.15,293.15,0.0,0.0,295.05,1.0,0.69,2.66,295.02,291.15,296.48,295.67,296.48,297.99,294.89,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,0.89,0.89,0.0,298.57,410.0,24597.53,0.0,13466.18,0.0,285.08,295.61,299.69,301.8,293.15,293.15,283.15,12774.8,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.12,1.0,0.0,1.0,1.16,1.41,0.06,5.17,4.04,1.13,0.0,0.0,0.0,9264.96,0.0,62.03,2256.43,0.0,0.0,0.32,1.0,0.0,3.0,1.0,0.0
16353900.0,297.27,297.15,293.15,0.0,0.0,293.54,1.0,0.72,0.53,297.61,297.15,293.15,0.0,0.0,293.54,1.0,0.85,0.56,297.53,297.15,293.15,0.0,0.0,293.54,1.0,0.82,0.41,297.57,297.15,293.15,0.0,0.0,293.54,1.0,0.82,0.56,297.32,297.15,293.15,0.0,0.0,293.54,1.0,0.72,2.66,293.54,291.15,296.65,295.69,296.65,297.47,293.54,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,0.88,0.88,0.0,298.57,410.0,44497.53,0.0,13466.18,0.0,284.58,291.87,298.99,301.52,293.15,293.15,283.15,14308.21,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.47,1.78,0.1,5.29,4.13,1.16,0.0,0.0,0.0,8758.95,0.0,123.02,2275.33,0.0,1649.33,0.4,1.0,0.0,3.0,1.0,0.0
16354200.0,297.06,297.15,293.15,0.0,0.0,293.2,1.0,0.7,0.53,297.41,297.15,293.15,0.0,0.0,293.2,1.0,0.9,0.56,297.32,297.15,293.15,0.0,0.0,293.2,1.0,0.85,0.41,297.36,297.15,293.15,0.0,0.0,293.2,1.0,0.86,0.56,297.09,297.15,293.15,0.0,0.0,293.2,1.0,0.71,2.66,293.2,291.15,296.82,295.7,296.82,297.26,293.2,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,0.95,0.95,0.0,298.57,410.0,51573.38,0.0,13466.18,0.0,284.54,291.56,298.77,301.47,293.15,293.15,283.15,15249.31,19080.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,1.76,2.12,0.13,5.29,4.13,1.16,0.0,0.0,0.0,9345.63,0.0,206.54,2275.33,0.0,1870.26,0.48,1.0,0.0,3.0,1.0,0.0
16354500.0,296.92,297.15,293.15,0.0,0.0,292.79,1.0,0.66,0.53,297.28,297.15,293.15,0.0,0.0,292.79,1.0,0.93,0.56,297.19,297.15,293.15,0.0,0.0,292.79,1.0,0.86,0.41,297.24,297.15,293.15,0.0,0.0,292.79,1.0,0.88,0.56,296.95,297.15,293.15,0.0,0.0,292.79,1.0,0.68,2.66,292.79,291.15,296.98,295.73,296.98,297.13,292.79,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,1.0,0.0,298.57,410.0,60041.26,0.0,13466.18,0.0,284.5,291.19,298.82,301.95,293.15,293.15,283.15,17254.8,22320.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,2.15,2.58,0.17,5.29,4.13,1.16,0.0,0.0,0.0,10233.0,0.0,369.7,2275.33,0.0,2264.54,0.59,1.0,0.0,3.0,1.0,0.0
16354800.0,296.78,297.15,293.15,0.0,0.0,291.9,1.0,0.6,0.53,297.17,297.15,293.15,0.0,0.0,291.9,1.0,0.93,0.56,297.07,297.15,293.15,0.0,0.0,291.9,1.0,0.85,0.41,297.12,297.15,293.15,0.0,0.0,291.9,1.0,0.88,0.56,296.83,297.15,293.15,0.0,0.0,291.9,1.0,0.63,2.66,291.9,291.15,297.15,295.77,297.07,297.01,291.88,1.0,1.0,0.47,0.47,0.53,0.47,5.69,2.43,3.26,1.15,0.98,0.98,0.0,297.07,410.0,62198.55,0.0,13487.75,0.0,284.39,290.41,298.84,302.29,293.15,293.15,283.15,20096.87,24480.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,2.53,3.03,0.21,5.29,4.13,1.16,0.0,0.0,0.0,10711.58,0.0,598.44,2275.33,0.0,2627.21,0.69,1.0,0.0,3.0,1.0,0.0
16355100.0,296.62,297.15,293.15,0.0,0.0,291.37,0.92,0.51,0.47,296.94,297.15,293.15,0.0,0.0,291.37,1.0,0.9,0.64,296.82,297.15,293.15,0.0,0.0,291.37,1.0,0.8,0.47,296.9,297.15,293.15,0.0,0.0,291.37,1.0,0.84,0.64,296.64,297.15,293.15,0.0,0.0,291.37,0.94,0.54,2.47,291.37,291.15,297.32,295.82,297.02,296.8,291.36,1.0,1.0,0.46,0.46,0.54,0.46,5.64,2.36,3.28,1.1,0.95,0.95,0.0,318.49,410.0,66418.34,0.0,13390.21,1.0,284.31,289.9,298.84,302.32,293.15,293.15,283.15,23744.61,27720.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,2.85,3.43,0.25,5.29,4.13,1.16,0.0,0.0,0.0,11155.64,0.0,869.71,2275.33,0.0,2652.81,0.78,1.0,0.0,3.0,1.0,0.0
16355400.0,296.65,297.15,293.15,0.0,0.0,290.92,0.77,0.42,0.39,296.64,297.15,293.15,0.0,0.0,290.92,0.96,0.82,0.79,296.58,297.15,293.15,0.0,0.0,290.92,0.9,0.7,0.5,296.63,297.15,293.15,0.0,0.0,290.92,0.93,0.75,0.72,296.61,297.15,293.15,0.0,0.0,290.92,0.78,0.45,2.08,290.92,291.15,297.48,295.87,296.98,296.62,290.92,1.0,0.99,0.46,0.46,0.54,0.46,5.38,2.24,3.14,1.04,0.9,0.9,0.0,413.35,410.0,67738.49,0.0,12762.92,1.0,284.26,289.54,298.88,302.47,293.15,293.15,283.15,27500.09,29880.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.08,3.72,0.27,5.29,4.13,1.16,0.0,0.0,0.0,11423.96,0.0,1118.06,2275.33,0.0,2747.14,0.85,1.0,0.0,3.0,1.0,0.0
16355700.0,296.71,297.15,293.15,0.0,0.0,290.38,0.69,0.34,0.32,296.52,297.15,293.15,0.0,0.0,290.38,0.87,0.7,0.68,296.55,297.15,293.15,0.0,0.0,290.38,0.83,0.59,0.43,296.55,297.15,293.15,0.0,0.0,290.38,0.85,0.64,0.63,296.64,297.15,293.15,0.0,0.0,290.38,0.7,0.35,1.68,290.38,291.15,297.65,295.92,297.08,296.64,290.37,1.0,0.88,0.47,0.47,0.53,0.47,4.49,1.94,2.55,0.93,0.82,0.82,0.0,412.53,408.03,62694.94,0.0,8354.27,1.0,284.2,289.18,298.87,302.26,293.15,293.15,283.15,31139.99,28800.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.02,3.68,0.27,5.29,4.13,1.16,0.0,0.0,0.0,10902.07,0.0,1110.68,2275.33,0.0,2644.17,0.84,1.0,0.0,3.0,1.0,0.0
16356000.0,296.82,297.15,293.15,0.0,0.0,290.18,0.65,0.3,0.28,296.59,297.15,293.15,0.0,0.0,290.18,0.82,0.6,0.59,296.65,297.15,293.15,0.0,0.0,290.18,0.77,0.5,0.36,296.63,297.15,293.15,0.0,0.0,290.18,0.8,0.55,0.54,296.74,297.15,293.15,0.0,0.0,290.18,0.65,0.3,1.4,290.18,291.15,297.82,295.96,297.23,296.74,290.18,1.0,0.79,0.49,0.49,0.51,0.49,3.81,1.72,2.09,0.86,0.76,0.76,0.0,397.86,396.16,54715.14,0.0,5738.69,1.0,284.17,289.11,298.87,301.84,293.15,293.15,283.15,31174.14,26640.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,2.64,3.27,0.23,5.29,4.13,1.16,0.0,0.0,0.0,10000.19,0.0,808.64,2275.33,0.0,2285.15,0.75,1.0,0.0,3.0,1.0,0.0
16356300.0,296.88,297.15,293.15,0.0,0.0,290.39,0.65,0.3,0.28,296.74,297.15,293.15,0.0,0.0,290.39,0.79,0.53,0.52,296.8,297.15,293.15,0.0,0.0,290.39,0.74,0.44,0.32,296.77,297.15,293.15,0.0,0.0,290.39,0.77,0.48,0.47,296.82,297.15,293.15,0.0,0.0,290.39,0.65,0.3,1.4,290.39,291.15,297.98,296.0,297.36,296.82,290.39,1.0,0.76,0.5,0.5,0.5,0.5,3.58,1.66,1.92,0.86,0.73,0.73,0.0,379.12,377.84,49120.14,0.0,4943.55,1.0,284.19,289.32,298.93,301.6,293.15,293.15,283.15,27615.71,23400.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.28,2.84,0.19,5.29,4.13,1.16,0.0,0.0,0.0,9397.89,0.0,540.54,2275.33,0.0,1930.51,0.66,1.0,0.0,3.0,1.0,0.0
16356600.0,296.92,297.15,293.15,0.0,0.0,290.61,0.66,0.3,0.28,296.88,297.15,293.15,0.0,0.0,290.61,0.77,0.48,0.47,296.94,297.15,293.15,0.0,0.0,290.61,0.73,0.4,0.29,296.91,297.15,293.15,0.0,0.0,290.61,0.75,0.44,0.43,296.86,297.15,293.15,0.0,0.0,290.61,0.66,0.3,1.4,290.61,291.15,298.15,296.05,297.49,296.88,290.62,1.0,0.73,0.51,0.51,0.49,0.51,3.43,1.64,1.79,0.87,0.72,0.72,0.0,356.34,355.31,44764.7,0.0,4391.85,1.0,284.22,289.54,298.98,301.43,293.15,293.15,283.15,24323.52,21240.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,2.01,2.51,0.16,5.29,4.13,1.16,0.0,0.0,0.0,8962.91,0.0,373.85,2275.33,0.0,1651.23,0.58,1.0,0.0,3.0,1.0,0.0
16356900.0,296.96,297.15,293.15,0.0,0.0,290.88,0.67,0.3,0.28,296.99,297.15,293.15,0.0,0.0,290.89,0.76,0.45,0.44,297.04,297.15,293.15,0.0,0.0,290.89,0.72,0.38,0.27,297.02,297.15,293.15,0.0,0.0,290.89,0.74,0.41,0.4,296.9,297.15,293.15,0.0,0.0,290.88,0.67,0.3,1.39,290.89,291.15,298.32,296.09,297.63,296.98,290.89,1.0,0.71,0.52,0.52,0.48,0.52,3.34,1.64,1.7,0.88,0.73,0.73,0.0,331.71,330.89,41265.74,0.0,4015.92,1.0,284.25,289.78,299.04,301.3,293.15,293.15,283.15,20921.1,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,1.78,2.22,0.13,5.29,4.13,1.16,0.0,0.0,0.0,8627.87,0.0,257.34,2275.33,0.0,1426.34,0.51,1.0,0.0,3.0,1.0,0.0
16357200.0,297.0,297.15,293.15,0.0,0.0,291.07,0.68,0.3,0.28,297.07,297.15,293.15,0.0,0.0,291.07,0.77,0.44,0.42,297.1,297.15,293.15,0.0,0.0,291.07,0.73,0.37,0.26,297.08,297.15,293.15,0.0,0.0,291.07,0.74,0.4,0.39,296.93,297.15,293.15,0.0,0.0,291.07,0.68,0.3,1.39,291.07,291.15,298.48,296.14,297.77,297.05,291.07,1.0,0.69,0.53,0.53,0.47,0.53,3.29,1.65,1.64,0.91,0.74,0.74,0.0,307.11,306.44,39657.5,0.0,3753.76,1.0,284.27,289.94,299.1,301.28,293.15,293.15,283.15,19121.26,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,1.67,2.08,0.12,5.29,4.13,1.16,0.0,0.0,0.0,8495.11,0.0,208.9,2275.33,0.0,1282.03,0.48,1.0,0.0,3.0,1.0,0.0
16357500.0,297.02,297.15,293.15,0.0,0.0,291.17,0.69,0.3,0.28,297.11,297.15,293.15,0.0,0.0,291.17,0.77,0.43,0.41,297.13,297.15,293.15,0.0,0.0,291.17,0.73,0.36,0.26,297.12,297.15,293.15,0.0,0.0,291.17,0.75,0.39,0.38,296.95,297.15,293.15,0.0,0.0,291.17,0.69,0.3,1.38,291.17,291.15,298.65,296.18,297.89,297.1,291.17,1.0,0.67,0.54,0.54,0.46,0.54,3.26,1.67,1.59,0.94,0.75,0.75,0.0,283.76,283.19,39255.39,0.0,3559.41,1.0,284.29,290.03,299.17,301.32,293.15,293.15,283.15,18380.55,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.65,1.0,0.0,1.0,1.63,2.03,0.11,5.29,4.13,1.16,0.0,0.0,0.0,8472.19,0.0,192.94,2275.33,0.0,1230.48,0.47,1.0,0.0,3.0,1.0,0.0
16357800.0,297.05,297.15,293.15,0.0,0.0,291.22,0.7,0.3,0.28,297.13,297.15,293.15,0.0,0.0,291.22,0.78,0.43,0.41,297.15,297.15,293.15,0.0,0.0,291.22,0.75,0.36,0.26,297.14,297.15,293.15,0.0,0.0,291.22,0.76,0.39,0.38,296.96,297.15,293.15,0.0,0.0,291.22,0.7,0.3,1.38,291.22,291.15,298.82,296.23,298.01,297.12,291.22,1.0,0.66,0.54,0.54,0.46,0.54,3.25,1.69,1.55,0.96,0.76,0.76,0.0,262.32,261.83,39382.36,0.0,3407.74,1.0,284.3,290.08,299.23,301.38,293.15,293.15,283.15,18040.42,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.65,1.0,0.0,1.0,1.63,2.01,0.11,5.29,4.13,1.16,0.0,0.0,0.0,8494.12,0.0,189.1,2275.33,0.0,1220.42,0.46,1.0,0.0,3.0,1.0,0.0
16358100.0,297.07,297.15,293.15,0.0,0.0,291.25,0.71,0.3,0.28,297.15,297.15,293.15,0.0,0.0,291.25,0.8,0.43,0.41,297.16,297.15,293.15,0.0,0.0,291.25,0.76,0.37,0.26,297.16,297.15,293.15,0.0,0.0,291.25,0.78,0.39,0.38,296.97,297.15,293.15,0.0,0.0,291.25,0.71,0.3,1.38,291.25,291.15,298.98,296.28,298.12,297.14,291.25,1.0,0.65,0.55,0.55,0.45,0.55,3.24,1.72,1.52,0.99,0.77,0.77,0.0,243.22,242.81,39764.32,0.0,3287.53,1.0,284.3,290.1,299.28,301.45,293.15,293.15,283.15,17875.36,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.65,1.0,0.0,1.0,1.64,2.02,0.12,5.29,4.13,1.16,0.0,0.0,0.0,8538.26,0.0,190.78,2275.33,0.0,1228.14,0.46,1.0,0.0,3.0,1.0,0.0
16358400.0,297.09,297.15,293.15,0.0,0.0,291.27,0.72,0.3,0.28,297.16,297.15,293.15,0.0,0.0,291.27,0.81,0.43,0.41,297.16,297.15,293.15,0.0,0.0,291.27,0.77,0.37,0.26,297.16,297.15,293.15,0.0,0.0,291.27,0.79,0.4,0.38,296.97,297.15,293.15,0.0,0.0,291.27,0.72,0.3,1.37,291.27,291.15,299.15,296.33,298.23,297.15,291.27,1.0,0.64,0.55,0.55,0.45,0.55,3.24,1.74,1.5,1.01,0.77,0.77,0.0,226.61,226.26,40278.07,0.0,3192.36,1.0,284.31,290.12,299.33,301.53,293.15,293.15,283.15,17788.32,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.65,1.0,0.0,1.0,1.66,2.04,0.12,5.29,4.13,1.16,0.0,0.0,0.0,8594.71,0.0,195.24,2275.33,0.0,1244.04,0.47,1.0,0.0,3.0,1.0,0.0
16358700.0,297.12,297.15,293.15,0.0,0.0,291.29,0.73,0.3,0.27,297.17,297.15,293.15,0.0,0.0,291.29,0.82,0.43,0.41,297.17,297.15,293.15,0.0,0.0,291.29,0.79,0.37,0.26,297.17,297.15,293.15,0.0,0.0,291.29,0.81,0.4,0.38,296.98,297.15,293.15,0.0,0.0,291.29,0.73,0.3,1.37,291.29,291.15,299.3,296.37,298.33,297.16,291.29,1.0,0.63,0.56,0.56,0.44,0.56,3.24,1.77,1.48,1.04,0.78,0.78,0.0,212.44,212.18,40858.8,0.0,3121.84,1.0,284.31,290.13,299.38,301.61,293.15,293.15,283.15,17740.64,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.65,1.0,0.0,1.0,1.68,2.07,0.12,5.29,4.13,1.16,0.0,0.0,0.0,8656.85,0.0,201.32,2275.33,0.0,1267.89,0.47,1.0,0.0,3.0,1.0,0.0
16359000.0,297.15,297.15,293.15,0.0,0.0,291.3,0.74,0.3,0.27,297.18,297.15,293.15,0.0,0.0,291.3,0.84,0.43,0.41,297.18,297.15,293.15,0.0,0.0,291.3,0.8,0.38,0.27,297.18,297.15,293.15,0.0,0.0,291.3,0.82,0.41,0.39,296.99,297.15,293.15,0.0,0.0,291.3,0.74,0.3,1.37,291.3,291.15,299.42,296.41,298.41,297.17,291.3,1.0,0.63,0.56,0.56,0.44,0.56,3.25,1.79,1.46,1.06,0.79,0.79,0.0,200.71,200.54,41461.68,0.0,3078.34,1.0,284.32,290.13,299.42,301.68,293.15,293.15,283.15,17715.96,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,1.7,2.09,0.12,5.29,4.13,1.16,0.0,0.0,0.0,8718.69,0.0,208.36,2275.33,0.0,1296.87,0.48,1.0,0.0,3.0,1.0,0.0
16359300.0,297.18,297.15,293.15,0.0,0.0,291.31,0.76,0.31,0.28,297.19,297.15,293.15,0.0,0.0,291.31,0.85,0.44,0.42,297.19,297.15,293.15,0.0,0.0,291.31,0.82,0.38,0.27,297.19,297.15,293.15,0.0,0.0,291.31,0.84,0.41,0.39,297.0,297.15,293.15,0.0,0.0,291.31,0.75,0.3,1.37,291.31,291.15,299.52,296.43,298.48,297.19,291.31,1.0,0.63,0.57,0.57,0.43,0.57,3.27,1.82,1.45,1.08,0.8,0.8,0.0,191.43,191.38,42091.06,0.0,3070.4,1.0,284.32,290.13,299.44,301.74,293.15,293.15,283.15,17697.27,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,1.73,2.12,0.13,5.29,4.13,1.16,0.0,0.0,0.0,8780.98,0.0,216.06,2275.33,0.0,1327.9,0.49,1.0,0.0,3.0,1.0,0.0
16359600.0,297.2,297.15,293.15,0.0,0.0,291.32,0.77,0.31,0.29,297.19,297.15,293.15,0.0,0.0,291.32,0.87,0.45,0.43,297.19,297.15,293.15,0.0,0.0,291.32,0.83,0.39,0.27,297.19,297.15,293.15,0.0,0.0,291.32,0.85,0.42,0.4,297.01,297.15,293.15,0.0,0.0,291.32,0.76,0.3,1.37,291.32,291.15,299.59,296.45,298.54,297.2,291.32,1.0,0.63,0.57,0.57,0.43,0.57,3.3,1.85,1.45,1.11,0.81,0.81,0.0,184.74,184.79,42744.17,0.0,3096.84,1.0,284.32,290.13,299.46,301.79,293.15,293.15,283.15,17681.29,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,1.76,2.15,0.13,5.29,4.13,1.16,0.0,0.0,0.0,8844.36,0.0,224.43,2275.33,0.0,1360.96,0.49,1.0,0.0,3.0,1.0,0.0
16359900.0,297.22,297.15,293.15,0.0,0.0,291.32,0.79,0.33,0.3,297.2,297.15,293.15,0.0,0.0,291.32,0.88,0.46,0.43,297.2,297.15,293.15,0.0,0.0,291.32,0.84,0.4,0.28,297.2,297.15,293.15,0.0,0.0,291.32,0.86,0.43,0.41,297.02,297.15,293.15,0.0,0.0,291.32,0.77,0.3,1.36,291.32,291.15,299.66,296.46,298.59,297.2,291.32,1.0,0.63,0.57,0.57,0.43,0.57,3.34,1.88,1.46,1.13,0.82,0.82,0.0,180.55,180.68,43412.58,0.0,3153.3,1.0,284.32,290.13,299.47,301.83,293.15,293.15,283.15,17668.79,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,1.79,2.18,0.13,5.29,4.13,1.16,0.0,0.0,0.0,8908.45,0.0,233.42,2275.33,0.0,1395.43,0.5,1.0,0.0,3.0,1.0,0.0
16360200.0,297.23,297.15,293.15,0.0,0.0,291.33,0.81,0.34,0.31,297.2,297.15,293.15,0.0,0.0,291.33,0.89,0.47,0.44,297.2,297.15,293.15,0.0,0.0,291.33,0.85,0.41,0.29,297.2,297.15,293.15,0.0,0.0,291.33,0.87,0.44,0.42,297.03,297.15,293.15,0.0,0.0,291.33,0.77,0.3,1.36,291.33,291.15,299.71,296.47,298.63,297.21,291.33,1.0,0.63,0.57,0.57,0.43,0.57,3.38,1.91,1.47,1.15,0.83,0.83,0.0,178.53,178.74,44088.7,0.0,3234.68,1.0,284.33,290.13,299.48,301.87,293.15,293.15,283.15,17659.71,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,1.82,2.22,0.14,5.29,4.13,1.16,0.0,0.0,0.0,8973.03,0.0,242.95,2275.33,0.0,1430.66,0.51,1.0,0.0,3.0,1.0,0.0
16360500.0,297.23,297.15,293.15,0.0,0.0,291.34,0.82,0.36,0.32,297.21,297.15,293.15,0.0,0.0,291.34,0.9,0.48,0.45,297.2,297.15,293.15,0.0,0.0,291.34,0.86,0.42,0.29,297.21,297.15,293.15,0.0,0.0,291.34,0.88,0.45,0.43,297.04,297.15,293.15,0.0,0.0,291.34,0.78,0.3,1.36,291.34,291.15,299.76,296.48,298.66,297.21,291.34,1.0,0.64,0.58,0.58,0.42,0.58,3.43,1.94,1.49,1.17,0.84,0.84,0.0,178.37,178.63,44767.29,0.0,3336.79,1.0,284.33,290.12,299.49,301.91,293.15,293.15,283.15,17653.66,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,1.85,2.25,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9038.02,0.0,252.95,2275.33,0.0,1466.0,0.51,1.0,0.0,3.0,1.0,0.0
16360800.0,297.24,297.15,293.15,0.0,0.0,291.35,0.83,0.37,0.33,297.21,297.15,293.15,0.0,0.0,291.35,0.91,0.49,0.46,297.2,297.15,293.15,0.0,0.0,291.35,0.87,0.42,0.3,297.21,297.15,293.15,0.0,0.0,291.35,0.89,0.46,0.43,297.05,297.15,293.15,0.0,0.0,291.35,0.78,0.3,1.36,291.35,291.15,299.82,296.48,298.69,297.22,291.35,1.0,0.65,0.58,0.58,0.42,0.58,3.47,1.97,1.51,1.18,0.85,0.85,0.0,179.79,180.09,45445.12,0.0,3456.25,1.0,284.33,290.12,299.49,301.95,293.15,293.15,283.15,17649.93,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,1.88,2.28,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9103.52,0.0,263.37,2275.33,0.0,1500.9,0.52,1.0,0.0,3.0,1.0,0.0
16361100.0,297.24,297.15,293.15,0.0,0.0,291.35,0.84,0.39,0.35,297.21,297.15,293.15,0.0,0.0,291.35,0.92,0.5,0.47,297.2,297.15,293.15,0.0,0.0,291.35,0.87,0.43,0.3,297.21,297.15,293.15,0.0,0.0,291.35,0.9,0.47,0.44,297.05,297.15,293.15,0.0,0.0,291.35,0.78,0.3,1.36,291.35,291.15,299.88,296.49,298.72,297.22,291.35,1.0,0.65,0.57,0.57,0.43,0.57,3.52,1.99,1.53,1.2,0.86,0.86,0.0,182.53,182.87,46120.88,0.0,3589.72,1.0,284.33,290.11,299.5,301.99,293.15,293.15,283.15,17647.87,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,1.91,2.32,0.15,5.29,4.13,1.16,0.0,0.0,0.0,9169.8,0.0,274.16,2275.33,0.0,1534.95,0.53,1.0,0.0,3.0,1.0,0.0
16361400.0,297.23,297.15,293.15,0.0,0.0,291.36,0.85,0.4,0.36,297.22,297.15,293.15,0.0,0.0,291.36,0.92,0.51,0.48,297.21,297.15,293.15,0.0,0.0,291.36,0.88,0.44,0.31,297.21,297.15,293.15,0.0,0.0,291.36,0.9,0.48,0.45,297.06,297.15,293.15,0.0,0.0,291.36,0.77,0.3,1.36,291.36,291.15,299.95,296.5,298.76,297.22,291.36,1.0,0.66,0.57,0.57,0.43,0.57,3.57,2.01,1.56,1.21,0.87,0.87,0.0,186.31,186.66,46795.64,0.0,3734.25,1.0,284.33,290.1,299.51,302.03,293.15,293.15,283.15,17646.68,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,1.94,2.35,0.15,5.29,4.13,1.16,0.0,0.0,0.0,9237.32,0.0,285.29,2275.33,0.0,1567.81,0.54,1.0,0.0,3.0,1.0,0.0
16361700.0,297.23,297.15,293.15,0.0,0.0,291.37,0.86,0.41,0.37,297.22,297.15,293.15,0.0,0.0,291.37,0.93,0.52,0.49,297.21,297.15,293.15,0.0,0.0,291.37,0.88,0.45,0.32,297.21,297.15,293.15,0.0,0.0,291.37,0.9,0.49,0.46,297.07,297.15,293.15,0.0,0.0,291.37,0.77,0.3,1.36,291.37,291.15,300.04,296.51,298.81,297.22,291.37,1.0,0.67,0.57,0.57,0.43,0.57,3.62,2.04,1.58,1.22,0.88,0.88,0.0,190.89,191.26,47472.66,0.0,3887.76,1.0,284.33,290.1,299.52,302.08,293.15,293.15,283.15,17645.47,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.97,2.38,0.15,5.29,4.13,1.16,0.0,0.0,0.0,9306.76,0.0,296.76,2275.33,0.0,1599.28,0.54,1.0,0.0,3.0,1.0,0.0
16362000.0,297.22,297.15,293.15,0.0,0.0,291.38,0.86,0.43,0.39,297.22,297.15,293.15,0.0,0.0,291.38,0.93,0.53,0.51,297.21,297.15,293.15,0.0,0.0,291.38,0.88,0.46,0.33,297.21,297.15,293.15,0.0,0.0,291.38,0.91,0.5,0.47,297.08,297.15,293.15,0.0,0.0,291.38,0.77,0.3,1.36,291.38,291.15,300.15,296.53,298.86,297.22,291.38,1.0,0.68,0.57,0.57,0.43,0.57,3.67,2.05,1.61,1.23,0.89,0.89,0.0,196.1,196.48,48155.83,0.0,4048.43,1.0,284.33,290.09,299.54,302.13,293.15,293.15,283.15,17643.77,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,2.0,2.42,0.16,5.29,4.13,1.16,0.0,0.0,0.0,9378.87,0.0,308.6,2275.33,0.0,1629.27,0.55,1.0,0.0,3.0,1.0,0.0
16362300.0,297.21,297.15,293.15,0.0,0.0,291.36,0.86,0.44,0.4,297.21,297.15,293.15,0.0,0.0,291.36,0.93,0.55,0.52,297.2,297.15,293.15,0.0,0.0,291.36,0.89,0.47,0.33,297.21,297.15,293.15,0.0,0.0,291.36,0.91,0.51,0.48,297.09,297.15,293.15,0.0,0.0,291.36,0.76,0.3,1.36,291.36,291.15,300.29,296.56,298.93,297.21,291.36,1.0,0.69,0.57,0.57,0.43,0.57,3.72,2.07,1.64,1.23,0.9,0.9,0.0,201.76,202.11,49184.33,0.0,4207.8,1.0,284.33,290.07,299.57,302.21,293.15,293.15,283.15,17848.53,19080.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,2.05,2.48,0.16,5.29,4.13,1.16,0.0,0.0,0.0,9497.53,0.0,331.83,2275.33,0.0,1657.46,0.56,1.0,0.0,3.0,1.0,0.0
16362600.0,297.18,297.15,293.15,0.0,0.0,291.21,0.86,0.44,0.4,297.19,297.15,293.15,0.0,0.0,291.21,0.93,0.55,0.53,297.18,297.15,293.15,0.0,0.0,291.21,0.88,0.48,0.34,297.19,297.15,293.15,0.0,0.0,291.21,0.91,0.52,0.49,297.08,297.15,293.15,0.0,0.0,291.21,0.76,0.3,1.37,291.21,291.15,300.45,296.61,298.99,297.18,291.21,1.0,0.7,0.57,0.57,0.43,0.57,3.75,2.08,1.67,1.23,0.89,0.89,0.0,207.54,207.78,51634.02,0.0,4337.54,1.0,284.31,289.93,299.64,302.39,293.15,293.15,283.15,19206.13,21240.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.2,2.66,0.18,5.29,4.13,1.16,0.0,0.0,0.0,9788.91,0.0,412.06,2275.33,0.0,1744.04,0.61,1.0,0.0,3.0,1.0,0.0
16362900.0,297.17,297.15,293.15,0.0,0.0,291.26,0.86,0.45,0.4,297.18,297.15,293.15,0.0,0.0,291.26,0.93,0.56,0.53,297.17,297.15,293.15,0.0,0.0,291.26,0.88,0.48,0.34,297.18,297.15,293.15,0.0,0.0,291.26,0.9,0.52,0.5,297.07,297.15,293.15,0.0,0.0,291.26,0.76,0.3,1.37,291.26,291.15,300.63,296.67,299.08,297.17,291.26,1.0,0.7,0.56,0.56,0.44,0.56,3.77,2.08,1.69,1.23,0.9,0.9,0.0,212.77,212.97,51548.99,0.0,4425.52,1.0,284.32,289.95,299.67,302.45,293.15,293.15,283.15,18911.46,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.18,2.64,0.18,5.29,4.13,1.16,0.0,0.0,0.0,9770.9,0.0,400.08,2275.33,0.0,1783.0,0.6,1.0,0.0,3.0,1.0,0.0
16363200.0,297.17,297.15,293.15,0.0,0.0,291.25,0.86,0.45,0.41,297.18,297.15,293.15,0.0,0.0,291.25,0.93,0.57,0.54,297.18,297.15,293.15,0.0,0.0,291.25,0.88,0.49,0.34,297.18,297.15,293.15,0.0,0.0,291.25,0.9,0.53,0.5,297.06,297.15,293.15,0.0,0.0,291.25,0.75,0.3,1.37,291.25,291.15,300.82,296.74,299.18,297.17,291.25,1.0,0.71,0.56,0.56,0.44,0.56,3.79,2.08,1.71,1.23,0.91,0.91,0.0,217.61,217.82,52490.16,0.0,4519.06,1.0,284.32,289.94,299.75,302.55,293.15,293.15,283.15,19176.97,20160.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.23,2.7,0.18,5.29,4.13,1.16,0.0,0.0,0.0,9902.57,0.0,426.23,2275.33,0.0,1778.03,0.61,1.0,0.0,3.0,1.0,0.0
16363500.0,297.15,297.15,293.15,0.0,0.0,291.13,0.85,0.45,0.41,297.17,297.15,293.15,0.0,0.0,291.13,0.92,0.57,0.54,297.16,297.15,293.15,0.0,0.0,291.13,0.88,0.49,0.35,297.17,297.15,293.15,0.0,0.0,291.13,0.9,0.53,0.51,297.05,297.15,293.15,0.0,0.0,291.13,0.75,0.3,1.37,291.13,291.15,301.01,296.82,299.27,297.15,291.13,1.0,0.71,0.56,0.56,0.44,0.56,3.8,2.08,1.72,1.23,0.9,0.9,0.0,222.15,222.28,54457.28,0.0,4587.03,1.0,284.3,289.83,299.84,302.74,293.15,293.15,283.15,20486.37,21240.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.36,2.85,0.2,5.29,4.13,1.16,0.0,0.0,0.0,10156.66,0.0,504.16,2275.33,0.0,1852.9,0.65,1.0,0.0,3.0,1.0,0.0
16363800.0,297.15,297.15,293.15,0.0,0.0,291.21,0.85,0.45,0.41,297.17,297.15,293.15,0.0,0.0,291.21,0.92,0.57,0.54,297.17,297.15,293.15,0.0,0.0,291.21,0.87,0.49,0.35,297.17,297.15,293.15,0.0,0.0,291.21,0.9,0.53,0.51,297.05,297.15,293.15,0.0,0.0,291.21,0.75,0.3,1.37,291.21,291.15,301.21,296.89,299.37,297.15,291.21,1.0,0.71,0.56,0.56,0.44,0.56,3.81,2.08,1.73,1.22,0.91,0.91,0.0,226.02,226.17,54050.44,0.0,4638.32,1.0,284.31,289.89,299.88,302.78,293.15,293.15,283.15,19937.18,19080.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.31,2.8,0.19,5.29,4.13,1.16,0.0,0.0,0.0,10109.03,0.0,475.73,2275.33,0.0,1855.66,0.64,1.0,0.0,3.0,1.0,0.0
16364100.0,297.15,297.15,293.15,0.0,0.0,291.16,0.85,0.45,0.41,297.18,297.15,293.15,0.0,0.0,291.16,0.92,0.58,0.55,297.17,297.15,293.15,0.0,0.0,291.16,0.87,0.5,0.35,297.17,297.15,293.15,0.0,0.0,291.16,0.9,0.54,0.51,297.05,297.15,293.15,0.0,0.0,291.16,0.74,0.3,1.37,291.16,291.15,301.41,296.96,299.47,297.16,291.16,1.0,0.72,0.56,0.56,0.44,0.56,3.83,2.08,1.75,1.22,0.9,0.9,0.0,229.69,229.84,55444.05,0.0,4706.6,1.0,284.31,289.84,299.97,302.92,293.15,293.15,283.15,20710.89,22320.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.4,2.9,0.2,5.29,4.13,1.16,0.0,0.0,0.0,10308.76,0.0,530.09,2275.33,0.0,1863.23,0.66,1.0,0.0,3.0,1.0,0.0
16364400.0,297.15,297.15,293.15,0.0,0.0,291.08,0.84,0.45,0.41,297.17,297.15,293.15,0.0,0.0,291.07,0.92,0.58,0.55,297.16,297.15,293.15,0.0,0.0,291.08,0.87,0.5,0.35,297.16,297.15,293.15,0.0,0.0,291.08,0.9,0.54,0.52,297.03,297.15,293.15,0.0,0.0,291.08,0.74,0.3,1.37,291.07,291.15,301.59,297.02,299.56,297.15,291.07,1.0,0.72,0.56,0.56,0.44,0.56,3.84,2.08,1.76,1.21,0.89,0.89,0.0,233.14,233.24,56776.57,0.0,4755.63,1.0,284.3,289.76,300.03,303.07,293.15,293.15,283.15,21807.97,22320.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.49,3.01,0.21,5.29,4.13,1.16,0.0,0.0,0.0,10487.75,0.0,593.01,2275.33,0.0,1928.27,0.68,1.0,0.0,3.0,1.0,0.0
16364700.0,297.16,297.15,293.15,0.0,0.0,291.2,0.84,0.45,0.41,297.18,297.15,293.15,0.0,0.0,291.2,0.92,0.58,0.56,297.17,297.15,293.15,0.0,0.0,291.2,0.87,0.5,0.35,297.17,297.15,293.15,0.0,0.0,291.2,0.89,0.54,0.52,297.03,297.15,293.15,0.0,0.0,291.2,0.74,0.3,1.37,291.2,291.15,301.77,297.07,299.65,297.17,291.2,1.0,0.72,0.55,0.55,0.45,0.55,3.85,2.08,1.77,1.21,0.9,0.9,0.0,236.2,236.37,55681.03,0.0,4811.67,1.0,284.31,289.86,300.06,303.05,293.15,293.15,283.15,20698.97,19080.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.4,2.89,0.2,5.29,4.13,1.16,0.0,0.0,0.0,10342.1,0.0,527.99,2275.33,0.0,1909.42,0.66,1.0,0.0,3.0,1.0,0.0
16365000.0,297.18,297.15,293.15,0.0,0.0,291.23,0.84,0.46,0.41,297.19,297.15,293.15,0.0,0.0,291.23,0.92,0.59,0.56,297.18,297.15,293.15,0.0,0.0,291.23,0.87,0.51,0.36,297.19,297.15,293.15,0.0,0.0,291.23,0.9,0.55,0.52,297.04,297.15,293.15,0.0,0.0,291.23,0.74,0.3,1.37,291.23,291.15,301.92,297.1,299.73,297.19,291.23,1.0,0.73,0.55,0.55,0.45,0.55,3.88,2.08,1.79,1.21,0.91,0.91,0.0,239.55,239.77,56060.45,0.0,4912.8,1.0,284.32,289.88,300.1,303.09,293.15,293.15,283.15,20624.56,21240.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.41,2.91,0.2,5.29,4.13,1.16,0.0,0.0,0.0,10405.84,0.0,535.66,2275.33,0.0,1885.82,0.66,1.0,0.0,3.0,1.0,0.0
16365300.0,297.18,297.15,293.15,0.0,0.0,291.09,0.84,0.46,0.42,297.19,297.15,293.15,0.0,0.0,291.09,0.92,0.6,0.57,297.17,297.15,293.15,0.0,0.0,291.09,0.87,0.51,0.36,297.18,297.15,293.15,0.0,0.0,291.09,0.9,0.56,0.53,297.03,297.15,293.15,0.0,0.0,291.09,0.73,0.3,1.37,291.09,291.15,302.05,297.11,299.79,297.18,291.09,1.0,0.73,0.55,0.55,0.45,0.55,3.9,2.09,1.82,1.21,0.9,0.9,0.0,243.3,243.47,58130.73,0.0,5011.37,1.0,284.3,289.74,300.13,303.23,293.15,293.15,283.15,22300.55,24480.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.56,3.09,0.22,5.29,4.13,1.16,0.0,0.0,0.0,10686.07,0.0,642.91,2275.33,0.0,1958.07,0.7,1.0,0.0,3.0,1.0,0.0
16365600.0,297.17,297.15,293.15,0.0,0.0,291.06,0.84,0.47,0.42,297.18,297.15,293.15,0.0,0.0,291.06,0.92,0.6,0.57,297.16,297.15,293.15,0.0,0.0,291.06,0.87,0.51,0.36,297.16,297.15,293.15,0.0,0.0,291.06,0.89,0.56,0.53,297.02,297.15,293.15,0.0,0.0,291.06,0.73,0.3,1.37,291.06,291.15,302.15,297.09,299.83,297.17,291.06,1.0,0.74,0.55,0.55,0.45,0.55,3.92,2.09,1.83,1.2,0.89,0.89,0.0,246.97,247.12,58203.9,0.0,5081.66,1.0,284.29,289.71,300.1,303.22,293.15,293.15,283.15,22654.63,22320.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.57,3.1,0.22,5.29,4.13,1.16,0.0,0.0,0.0,10679.28,0.0,653.92,2275.33,0.0,2014.84,0.71,1.0,0.0,3.0,1.0,0.0
16365900.0,297.19,297.15,293.15,0.0,0.0,291.21,0.84,0.47,0.43,297.2,297.15,293.15,0.0,0.0,291.21,0.92,0.61,0.58,297.17,297.15,293.15,0.0,0.0,291.21,0.87,0.52,0.36,297.18,297.15,293.15,0.0,0.0,291.21,0.89,0.56,0.54,297.03,297.15,293.15,0.0,0.0,291.21,0.73,0.3,1.37,291.21,291.15,302.23,297.07,299.86,297.19,291.21,1.0,0.74,0.55,0.55,0.45,0.55,3.94,2.09,1.85,1.2,0.9,0.9,0.0,250.63,250.87,56417.37,0.0,5177.2,1.0,284.31,289.83,300.05,303.09,293.15,293.15,283.15,21081.99,19080.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.44,2.95,0.2,5.29,4.13,1.16,0.0,0.0,0.0,10427.33,0.0,557.15,2275.33,0.0,1972.66,0.67,1.0,0.0,3.0,1.0,0.0
16366200.0,297.21,297.15,293.15,0.0,0.0,291.25,0.85,0.48,0.44,297.22,297.15,293.15,0.0,0.0,291.25,0.93,0.62,0.59,297.19,297.15,293.15,0.0,0.0,291.25,0.87,0.52,0.37,297.19,297.15,293.15,0.0,0.0,291.25,0.9,0.57,0.54,297.04,297.15,293.15,0.0,0.0,291.25,0.73,0.3,1.37,291.25,291.15,302.32,297.04,299.9,297.2,291.25,1.0,0.75,0.55,0.55,0.45,0.55,3.98,2.1,1.88,1.2,0.91,0.91,0.0,254.92,255.23,56410.88,0.0,5326.74,1.0,284.31,289.85,300.04,303.05,293.15,293.15,283.15,20814.49,21240.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.44,2.94,0.2,5.29,4.13,1.16,0.0,0.0,0.0,10429.79,0.0,552.38,2275.33,0.0,1937.45,0.67,1.0,0.0,3.0,1.0,0.0
16366500.0,297.2,297.15,293.15,0.0,0.0,291.11,0.85,0.49,0.45,297.21,297.15,293.15,0.0,0.0,291.11,0.93,0.64,0.6,297.18,297.15,293.15,0.0,0.0,291.11,0.87,0.53,0.37,297.18,297.15,293.15,0.0,0.0,291.11,0.9,0.58,0.55,297.03,297.15,293.15,0.0,0.0,291.11,0.73,0.3,1.37,291.11,291.15,302.4,297.01,299.92,297.19,291.1,1.0,0.76,0.54,0.54,0.46,0.54,4.01,2.1,1.91,1.2,0.9,0.9,0.0,259.91,260.16,58282.31,0.0,5472.95,1.0,284.29,289.71,300.03,303.13,293.15,293.15,283.15,22386.29,24480.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.57,3.11,0.22,5.29,4.13,1.16,0.0,0.0,0.0,10674.75,0.0,654.78,2275.33,0.0,2001.72,0.71,1.0,0.0,3.0,1.0,0.0
16366800.0,297.19,297.15,293.15,0.0,0.0,291.08,0.85,0.5,0.45,297.2,297.15,293.15,0.0,0.0,291.08,0.93,0.64,0.61,297.16,297.15,293.15,0.0,0.0,291.08,0.87,0.53,0.37,297.17,297.15,293.15,0.0,0.0,291.08,0.89,0.58,0.55,297.02,297.15,293.15,0.0,0.0,291.08,0.72,0.3,1.37,291.08,291.15,302.48,296.98,299.95,297.18,291.08,1.0,0.76,0.54,0.54,0.46,0.54,4.04,2.1,1.93,1.19,0.89,0.89,0.0,265.01,265.23,58297.52,0.0,5583.91,1.0,284.29,289.68,299.98,303.11,293.15,293.15,283.15,22677.96,22320.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.58,3.12,0.22,5.29,4.13,1.16,0.0,0.0,0.0,10656.49,0.0,663.45,2275.33,0.0,2051.7,0.71,1.0,0.0,3.0,1.0,0.0
16367100.0,297.2,297.15,293.15,0.0,0.0,291.19,0.85,0.51,0.46,297.21,297.15,293.15,0.0,0.0,291.19,0.93,0.65,0.62,297.17,297.15,293.15,0.0,0.0,291.19,0.87,0.53,0.38,297.18,297.15,293.15,0.0,0.0,291.19,0.89,0.58,0.56,297.02,297.15,293.15,0.0,0.0,291.19,0.72,0.3,1.37,291.19,291.15,302.57,296.95,299.98,297.19,291.19,1.0,0.77,0.54,0.54,0.46,0.54,4.07,2.11,1.96,1.19,0.9,0.9,0.0,270.22,270.5,57098.98,0.0,5715.99,1.0,284.3,289.76,299.94,303.0,293.15,293.15,283.15,21572.47,21240.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.5,3.01,0.21,5.29,4.13,1.16,0.0,0.0,0.0,10489.29,0.0,596.7,2275.33,0.0,2011.6,0.69,1.0,0.0,3.0,1.0,0.0
16367400.0,297.2,297.15,293.15,0.0,0.0,291.13,0.85,0.52,0.47,297.22,297.15,293.15,0.0,0.0,291.13,0.93,0.67,0.63,297.17,297.15,293.15,0.0,0.0,291.13,0.87,0.54,0.38,297.18,297.15,293.15,0.0,0.0,291.13,0.89,0.59,0.56,297.02,297.15,293.15,0.0,0.0,291.13,0.72,0.3,1.37,291.13,291.15,302.65,296.92,300.0,297.19,291.13,1.0,0.77,0.54,0.54,0.46,0.54,4.1,2.11,1.99,1.19,0.9,0.9,0.0,275.92,276.19,57979.09,0.0,5868.95,1.0,284.29,289.7,299.93,303.02,293.15,293.15,283.15,22306.67,23400.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.56,3.09,0.22,5.29,4.13,1.16,0.0,0.0,0.0,10604.94,0.0,646.14,2275.33,0.0,2025.99,0.7,1.0,0.0,3.0,1.0,0.0
16367700.0,297.19,297.15,293.15,0.0,0.0,291.16,0.85,0.52,0.47,297.22,297.15,293.15,0.0,0.0,291.16,0.93,0.68,0.64,297.17,297.15,293.15,0.0,0.0,291.16,0.86,0.54,0.38,297.18,297.15,293.15,0.0,0.0,291.16,0.89,0.59,0.56,297.02,297.15,293.15,0.0,0.0,291.16,0.72,0.3,1.38,291.16,291.15,302.73,296.89,300.03,297.19,291.16,1.0,0.78,0.53,0.53,0.47,0.53,4.13,2.11,2.02,1.18,0.9,0.9,0.0,281.88,282.16,57635.95,0.0,6013.91,1.0,284.29,289.72,299.89,302.98,293.15,293.15,283.15,22023.85,22320.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.54,3.07,0.22,5.29,4.13,1.16,0.0,0.0,0.0,10547.77,0.0,628.62,2275.33,0.0,2036.32,0.7,1.0,0.0,3.0,1.0,0.0
16368000.0,297.18,297.15,293.15,0.0,0.0,291.13,0.85,0.53,0.48,297.21,297.15,293.15,0.0,0.0,291.13,0.93,0.69,0.65,297.17,297.15,293.15,0.0,0.0,291.13,0.86,0.55,0.38,297.17,297.15,293.15,0.0,0.0,291.13,0.89,0.6,0.57,297.01,297.15,293.15,0.0,0.0,291.13,0.71,0.3,1.38,291.13,291.15,302.82,296.87,300.05,297.19,291.13,1.0,0.79,0.53,0.53,0.47,0.53,4.16,2.11,2.05,1.18,0.9,0.9,0.0,288.08,288.33,57993.33,0.0,6154.65,1.0,284.29,289.69,299.87,302.98,293.15,293.15,283.15,22396.89,22320.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.57,3.1,0.22,5.29,4.13,1.16,0.0,0.0,0.0,10585.46,0.0,650.38,2275.33,0.0,2057.66,0.71,1.0,0.0,3.0,1.0,0.0
16368300.0,297.18,297.15,293.15,0.0,0.0,291.13,0.85,0.53,0.48,297.21,297.15,293.15,0.0,0.0,291.13,0.94,0.7,0.66,297.17,297.15,293.15,0.0,0.0,291.13,0.86,0.55,0.39,297.17,297.15,293.15,0.0,0.0,291.13,0.89,0.6,0.57,297.01,297.15,293.15,0.0,0.0,291.13,0.71,0.3,1.38,291.13,291.15,302.9,296.84,300.07,297.19,291.13,1.0,0.79,0.53,0.53,0.47,0.53,4.19,2.11,2.07,1.17,0.9,0.9,0.0,294.4,294.65,58086.5,0.0,6296.07,1.0,284.29,289.69,299.85,302.95,293.15,293.15,283.15,22431.38,23400.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.57,3.11,0.22,5.29,4.13,1.16,0.0,0.0,0.0,10592.5,0.0,654.38,2275.33,0.0,2057.64,0.71,1.0,0.0,3.0,1.0,0.0
16368600.0,297.17,297.15,293.15,0.0,0.0,291.16,0.85,0.54,0.49,297.21,297.15,293.15,0.0,0.0,291.16,0.94,0.71,0.67,297.17,297.15,293.15,0.0,0.0,291.16,0.86,0.55,0.39,297.17,297.15,293.15,0.0,0.0,291.16,0.88,0.6,0.58,297.01,297.15,293.15,0.0,0.0,291.16,0.71,0.3,1.38,291.16,291.15,302.98,296.82,300.1,297.18,291.16,1.0,0.8,0.53,0.53,0.47,0.53,4.21,2.11,2.1,1.16,0.9,0.9,0.0,300.78,301.03,57650.55,0.0,6427.82,1.0,284.29,289.72,299.82,302.91,293.15,293.15,283.15,22034.65,21240.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.54,3.06,0.22,5.29,4.13,1.16,0.0,0.0,0.0,10518.3,0.0,626.45,2275.33,0.0,2065.58,0.7,1.0,0.0,3.0,1.0,0.0
16368900.0,297.17,297.15,293.15,0.0,0.0,291.13,0.85,0.54,0.49,297.2,297.15,293.15,0.0,0.0,291.13,0.94,0.72,0.68,297.17,297.15,293.15,0.0,0.0,291.13,0.86,0.55,0.39,297.17,297.15,293.15,0.0,0.0,291.13,0.88,0.61,0.58,297.0,297.15,293.15,0.0,0.0,291.13,0.7,0.3,1.38,291.13,291.15,303.07,296.8,300.12,297.18,291.13,1.0,0.81,0.52,0.52,0.48,0.52,4.23,2.11,2.12,1.16,0.9,0.9,0.0,307.22,307.45,58102.3,0.0,6560.44,1.0,284.29,289.69,299.81,302.91,293.15,293.15,283.15,22481.05,22320.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.57,3.11,0.22,5.29,4.13,1.16,0.0,0.0,0.0,10574.87,0.0,654.18,2275.33,0.0,2077.37,0.71,1.0,0.0,3.0,1.0,0.0
16369200.0,297.17,297.15,293.15,0.0,0.0,291.16,0.85,0.54,0.49,297.2,297.15,293.15,0.0,0.0,291.16,0.94,0.73,0.69,297.17,297.15,293.15,0.0,0.0,291.16,0.85,0.56,0.39,297.17,297.15,293.15,0.0,0.0,291.16,0.88,0.61,0.58,297.0,297.15,293.15,0.0,0.0,291.16,0.7,0.3,1.38,291.16,291.15,303.15,296.78,300.14,297.18,291.16,1.0,0.81,0.52,0.52,0.48,0.52,4.26,2.11,2.15,1.15,0.9,0.9,0.0,313.6,313.84,57856.82,0.0,6690.79,1.0,284.29,289.72,299.78,302.88,293.15,293.15,283.15,22186.33,22320.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.55,3.08,0.22,5.29,4.13,1.16,0.0,0.0,0.0,10535.41,0.0,636.8,2275.33,0.0,2071.46,0.7,1.0,0.0,3.0,1.0,0.0
16369500.0,297.16,297.15,293.15,0.0,0.0,291.15,0.84,0.55,0.5,297.2,297.15,293.15,0.0,0.0,291.15,0.94,0.74,0.7,297.17,297.15,293.15,0.0,0.0,291.15,0.85,0.56,0.4,297.18,297.15,293.15,0.0,0.0,291.15,0.88,0.62,0.59,297.0,297.15,293.15,0.0,0.0,291.15,0.7,0.3,1.38,291.15,291.15,303.23,296.77,300.17,297.18,291.15,1.0,0.82,0.52,0.52,0.48,0.52,4.28,2.11,2.17,1.14,0.9,0.9,0.0,320.02,320.24,58100.41,0.0,6826.23,1.0,284.29,289.71,299.78,302.87,293.15,293.15,283.15,22317.09,23400.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.57,3.1,0.22,5.29,4.13,1.16,0.0,0.0,0.0,10567.04,0.0,648.62,2275.33,0.0,2069.59,0.71,1.0,0.0,3.0,1.0,0.0
16369800.0,297.16,297.15,293.15,0.0,0.0,291.18,0.84,0.55,0.5,297.2,297.15,293.15,0.0,0.0,291.18,0.93,0.75,0.71,297.17,297.15,293.15,0.0,0.0,291.18,0.85,0.57,0.4,297.17,297.15,293.15,0.0,0.0,291.18,0.88,0.62,0.59,297.0,297.15,293.15,0.0,0.0,291.18,0.69,0.3,1.38,291.18,291.15,303.32,296.77,300.19,297.18,291.18,1.0,0.82,0.52,0.52,0.48,0.52,4.3,2.11,2.19,1.14,0.9,0.9,0.0,326.34,326.56,57767.67,0.0,6946.65,1.0,284.29,289.74,299.77,302.86,293.15,293.15,283.15,21967.73,21240.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.54,3.06,0.22,5.29,4.13,1.16,0.0,0.0,0.0,10511.88,0.0,625.32,2275.33,0.0,2076.58,0.7,1.0,0.0,3.0,1.0,0.0
16370100.0,297.15,297.15,293.15,0.0,0.0,291.15,0.84,0.55,0.5,297.19,297.15,293.15,0.0,0.0,291.15,0.93,0.75,0.72,297.17,297.15,293.15,0.0,0.0,291.15,0.85,0.57,0.4,297.17,297.15,293.15,0.0,0.0,291.15,0.88,0.63,0.6,296.99,297.15,293.15,0.0,0.0,291.15,0.69,0.3,1.38,291.15,291.15,303.4,296.78,300.21,297.17,291.15,1.0,0.83,0.51,0.51,0.49,0.51,4.32,2.1,2.22,1.13,0.9,0.9,0.0,332.59,332.78,58320.83,0.0,7064.28,1.0,284.29,289.7,299.78,302.9,293.15,293.15,283.15,22427.7,22320.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.57,3.11,0.22,5.29,4.13,1.16,0.0,0.0,0.0,10588.11,0.0,656.22,2275.33,0.0,2085.22,0.71,1.0,0.0,3.0,1.0,0.0
16370400.0,297.15,297.15,293.15,0.0,0.0,291.14,0.84,0.55,0.5,297.19,297.15,293.15,0.0,0.0,291.14,0.93,0.76,0.72,297.16,297.15,293.15,0.0,0.0,291.14,0.85,0.57,0.4,297.17,297.15,293.15,0.0,0.0,291.14,0.87,0.63,0.6,296.99,297.15,293.15,0.0,0.0,291.14,0.69,0.3,1.38,291.14,291.15,303.48,296.79,300.23,297.17,291.14,1.0,0.83,0.51,0.51,0.49,0.51,4.33,2.1,2.23,1.12,0.9,0.9,0.0,338.63,338.8,58502.38,0.0,7166.0,1.0,284.29,289.69,299.79,302.91,293.15,293.15,283.15,22566.3,22320.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.59,3.12,0.22,5.29,4.13,1.16,0.0,0.0,0.0,10612.83,0.0,664.84,2275.33,0.0,2094.16,0.71,1.0,0.0,3.0,1.0,0.0
16370700.0,297.15,297.15,293.15,0.0,0.0,291.16,0.83,0.55,0.5,297.19,297.15,293.15,0.0,0.0,291.16,0.93,0.77,0.73,297.17,297.15,293.15,0.0,0.0,291.16,0.85,0.57,0.41,297.17,297.15,293.15,0.0,0.0,291.16,0.87,0.63,0.6,296.99,297.15,293.15,0.0,0.0,291.16,0.69,0.3,1.38,291.16,291.15,303.57,296.81,300.26,297.17,291.16,1.0,0.84,0.51,0.51,0.49,0.51,4.35,2.1,2.25,1.12,0.9,0.9,0.0,344.5,344.68,58592.23,0.0,7275.05,1.0,284.29,289.71,299.81,302.93,293.15,293.15,283.15,22476.97,23400.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.59,3.12,0.22,5.29,4.13,1.16,0.0,0.0,0.0,10630.81,0.0,664.02,2275.33,0.0,2079.94,0.71,1.0,0.0,3.0,1.0,0.0
16371000.0,297.14,297.15,293.15,0.0,0.0,291.1,0.83,0.55,0.5,297.18,297.15,293.15,0.0,0.0,291.1,0.93,0.77,0.73,297.16,297.15,293.15,0.0,0.0,291.1,0.84,0.58,0.41,297.16,297.15,293.15,0.0,0.0,291.1,0.87,0.64,0.61,296.98,297.15,293.15,0.0,0.0,291.1,0.68,0.3,1.39,291.1,291.15,303.65,296.82,300.28,297.16,291.1,1.0,0.84,0.51,0.51,0.49,0.51,4.36,2.09,2.27,1.11,0.89,0.89,0.0,350.23,350.37,59303.16,0.0,7362.58,1.0,284.28,289.65,299.83,302.99,293.15,293.15,283.15,23220.18,23400.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.64,3.19,0.23,5.29,4.13,1.16,0.0,0.0,0.0,10729.28,0.0,708.77,2275.33,0.0,2111.52,0.73,1.0,0.0,3.0,1.0,0.0
16371300.0,297.15,297.15,293.15,0.0,0.0,291.18,0.83,0.54,0.5,297.19,297.15,293.15,0.0,0.0,291.18,0.93,0.78,0.74,297.17,297.15,293.15,0.0,0.0,291.18,0.84,0.58,0.41,297.17,297.15,293.15,0.0,0.0,291.18,0.87,0.64,0.61,296.98,297.15,293.15,0.0,0.0,291.18,0.68,0.3,1.39,291.18,291.15,303.73,296.85,300.31,297.17,291.18,1.0,0.84,0.51,0.51,0.49,0.51,4.38,2.09,2.29,1.1,0.9,0.9,0.0,355.65,355.83,58643.1,0.0,7453.23,1.0,284.29,289.73,299.84,302.97,293.15,293.15,283.15,22408.33,22320.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.58,3.12,0.22,5.29,4.13,1.16,0.0,0.0,0.0,10639.15,0.0,658.8,2275.33,0.0,2087.63,0.71,1.0,0.0,3.0,1.0,0.0
16371600.0,297.14,297.15,293.15,0.0,0.0,291.12,0.82,0.54,0.5,297.18,297.15,293.15,0.0,0.0,291.12,0.93,0.79,0.75,297.16,297.15,293.15,0.0,0.0,291.12,0.84,0.58,0.41,297.17,297.15,293.15,0.0,0.0,291.12,0.87,0.64,0.61,296.98,297.15,293.15,0.0,0.0,291.12,0.68,0.3,1.39,291.12,291.15,303.82,296.87,300.33,297.17,291.12,1.0,0.85,0.51,0.51,0.49,0.51,4.39,2.09,2.3,1.1,0.9,0.9,0.0,361.08,361.22,59661.73,0.0,7551.52,1.0,284.28,289.66,299.88,303.05,293.15,293.15,283.15,23309.91,24480.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.65,3.21,0.23,5.29,4.13,1.16,0.0,0.0,0.0,10788.38,0.0,720.12,2275.33,0.0,2102.52,0.73,1.0,0.0,3.0,1.0,0.0
16371900.0,297.14,297.15,293.15,0.0,0.0,291.18,0.82,0.54,0.49,297.18,297.15,293.15,0.0,0.0,291.18,0.93,0.79,0.75,297.16,297.15,293.15,0.0,0.0,291.18,0.84,0.58,0.41,297.17,297.15,293.15,0.0,0.0,291.18,0.87,0.65,0.62,296.97,297.15,293.15,0.0,0.0,291.18,0.68,0.3,1.39,291.18,291.15,303.9,296.89,300.36,297.17,291.18,1.0,0.85,0.5,0.5,0.5,0.5,4.4,2.08,2.32,1.09,0.9,0.9,0.0,366.28,366.44,58976.71,0.0,7634.39,1.0,284.29,289.72,299.88,303.04,293.15,293.15,283.15,22562.68,21240.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.59,3.13,0.22,5.29,4.13,1.16,0.0,0.0,0.0,10685.93,0.0,669.73,2275.33,0.0,2103.83,0.71,1.0,0.0,3.0,1.0,0.0
16372200.0,297.15,297.15,293.15,0.0,0.0,291.18,0.82,0.54,0.49,297.19,297.15,293.15,0.0,0.0,291.18,0.93,0.8,0.76,297.17,297.15,293.15,0.0,0.0,291.18,0.84,0.59,0.42,297.17,297.15,293.15,0.0,0.0,291.18,0.86,0.65,0.62,296.98,297.15,293.15,0.0,0.0,291.18,0.68,0.3,1.39,291.18,291.15,303.98,296.9,300.38,297.17,291.18,1.0,0.86,0.5,0.5,0.5,0.5,4.42,2.08,2.34,1.09,0.9,0.9,0.0,371.49,371.65,59383.95,0.0,7740.33,1.0,284.29,289.72,299.9,303.07,293.15,293.15,283.15,22718.96,23400.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.62,3.16,0.22,5.29,4.13,1.16,0.0,0.0,0.0,10751.48,0.0,687.85,2275.33,0.0,2091.11,0.72,1.0,0.0,3.0,1.0,0.0
16372500.0,297.13,297.15,293.15,0.0,0.0,291.08,0.81,0.54,0.49,297.17,297.15,293.15,0.0,0.0,291.08,0.93,0.8,0.76,297.16,297.15,293.15,0.0,0.0,291.08,0.84,0.59,0.42,297.16,297.15,293.15,0.0,0.0,291.08,0.86,0.65,0.62,296.97,297.15,293.15,0.0,0.0,291.08,0.67,0.3,1.39,291.08,291.15,304.07,296.91,300.4,297.16,291.08,1.0,0.86,0.5,0.5,0.5,0.5,4.43,2.08,2.35,1.08,0.89,0.89,0.0,376.65,376.74,60590.0,0.0,7813.88,1.0,284.28,289.61,299.93,303.16,293.15,293.15,283.15,24057.18,24480.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.71,3.28,0.23,5.29,4.13,1.16,0.0,0.0,0.0,10921.36,0.0,771.76,2275.33,0.0,2141.85,0.75,1.0,0.0,3.0,1.0,0.0
16372800.0,297.13,297.15,293.15,0.0,0.0,291.13,0.81,0.54,0.49,297.17,297.15,293.15,0.0,0.0,291.13,0.93,0.81,0.77,297.16,297.15,293.15,0.0,0.0,291.13,0.83,0.59,0.42,297.16,297.15,293.15,0.0,0.0,291.13,0.86,0.65,0.62,296.96,297.15,293.15,0.0,0.0,291.13,0.67,0.3,1.39,291.13,291.15,304.15,296.92,300.43,297.16,291.13,1.0,0.86,0.5,0.5,0.5,0.5,4.43,2.07,2.36,1.08,0.9,0.9,0.0,381.41,381.52,59844.46,0.0,7865.62,1.0,284.29,289.67,299.91,303.12,293.15,293.15,283.15,23355.35,22320.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.65,3.21,0.23,5.29,4.13,1.16,0.0,0.0,0.0,10810.22,0.0,719.96,2275.33,0.0,2138.01,0.73,1.0,0.0,3.0,1.0,0.0
16373100.0,297.14,297.15,293.15,0.0,0.0,291.18,0.81,0.53,0.49,297.18,297.15,293.15,0.0,0.0,291.18,0.93,0.81,0.77,297.16,297.15,293.15,0.0,0.0,291.18,0.83,0.59,0.42,297.16,297.15,293.15,0.0,0.0,291.18,0.86,0.65,0.62,296.95,297.15,293.15,0.0,0.0,291.18,0.67,0.3,1.39,291.18,291.15,304.24,296.92,300.46,297.16,291.18,1.0,0.86,0.5,0.5,0.5,0.5,4.44,2.07,2.37,1.07,0.9,0.9,0.0,386.01,386.12,59437.86,0.0,7929.6,1.0,284.29,289.72,299.91,303.08,293.15,293.15,283.15,22819.21,23400.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.62,3.16,0.22,5.29,4.13,1.16,0.0,0.0,0.0,10760.32,0.0,690.37,2275.33,0.0,2103.18,0.72,1.0,0.0,3.0,1.0,0.0
