time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
16373400.0,297.13,297.15,293.15,0.0,0.0,291.13,0.8,0.53,0.48,297.17,297.15,293.15,0.0,0.0,291.13,0.92,0.81,0.78,297.15,297.15,293.15,0.0,0.0,291.13,0.83,0.59,0.42,297.15,297.15,293.15,0.0,0.0,291.13,0.86,0.65,0.63,296.95,297.15,293.15,0.0,0.0,291.13,0.67,0.3,1.39,291.13,291.15,304.33,296.9,300.49,297.15,291.13,1.0,0.87,0.5,0.5,0.5,0.5,4.44,2.06,2.38,1.06,0.9,0.9,0.0,390.44,390.51,59869.14,0.0,7975.81,1.0,284.29,289.67,299.91,303.11,293.15,293.15,283.15,23367.71,23400.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.66,3.21,0.23,5.29,4.13,1.16,0.0,0.0,0.0,10816.65,0.0,723.15,2275.33,0.0,2129.93,0.73,1.0,0.0,3.0,1.0,0.0
16373700.0,297.14,297.15,293.15,0.0,0.0,291.19,0.8,0.53,0.48,297.17,297.15,293.15,0.0,0.0,291.19,0.92,0.82,0.78,297.16,297.15,293.15,0.0,0.0,291.19,0.83,0.59,0.42,297.16,297.15,293.15,0.0,0.0,291.19,0.86,0.66,0.63,296.94,297.15,293.15,0.0,0.0,291.19,0.67,0.3,1.39,291.19,291.15,304.42,296.88,300.53,297.16,291.19,1.0,0.87,0.5,0.5,0.5,0.5,4.45,2.06,2.39,1.06,0.9,0.9,0.0,394.56,394.66,59001.65,0.0,8026.18,1.0,284.3,289.74,299.87,303.03,293.15,293.15,283.15,22484.34,22320.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.59,3.13,0.22,5.29,4.13,1.16,0.0,0.0,0.0,10689.36,0.0,667.06,2275.33,0.0,2109.8,0.71,1.0,0.0,3.0,1.0,0.0
16374000.0,297.14,297.15,293.15,0.0,0.0,291.12,0.8,0.53,0.48,297.17,297.15,293.15,0.0,0.0,291.12,0.92,0.82,0.78,297.16,297.15,293.15,0.0,0.0,291.12,0.83,0.59,0.42,297.15,297.15,293.15,0.0,0.0,291.12,0.85,0.66,0.63,296.94,297.15,293.15,0.0,0.0,291.12,0.66,0.3,1.39,291.12,291.15,304.52,296.85,300.56,297.15,291.11,1.0,0.87,0.5,0.5,0.5,0.5,4.45,2.06,2.39,1.06,0.9,0.9,0.0,398.61,398.68,59802.06,0.0,8079.42,1.0,284.28,289.66,299.86,303.05,293.15,293.15,283.15,23365.2,24480.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.66,3.21,0.23,5.29,4.13,1.16,0.0,0.0,0.0,10799.18,0.0,724.52,2275.33,0.0,2130.15,0.73,1.0,0.0,3.0,1.0,0.0
16374300.0,297.14,297.15,293.15,0.0,0.0,291.16,0.79,0.52,0.48,297.16,297.15,293.15,0.0,0.0,291.16,0.92,0.82,0.78,297.16,297.15,293.15,0.0,0.0,291.16,0.83,0.59,0.42,297.15,297.15,293.15,0.0,0.0,291.16,0.85,0.66,0.63,296.93,297.15,293.15,0.0,0.0,291.16,0.66,0.3,1.39,291.16,291.15,304.62,296.81,300.6,297.15,291.16,1.0,0.87,0.49,0.49,0.51,0.49,4.45,2.05,2.4,1.05,0.9,0.9,0.0,402.34,402.42,58884.86,0.0,8111.77,1.0,284.29,289.71,299.81,302.97,293.15,293.15,283.15,22632.05,21240.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.59,3.13,0.22,5.29,4.13,1.16,0.0,0.0,0.0,10654.53,0.0,670.3,2275.33,0.0,2135.79,0.71,1.0,0.0,3.0,1.0,0.0
16374600.0,297.14,297.15,293.15,0.0,0.0,291.14,0.79,0.52,0.48,297.17,297.15,293.15,0.0,0.0,291.14,0.92,0.83,0.79,297.16,297.15,293.15,0.0,0.0,291.14,0.83,0.6,0.42,297.15,297.15,293.15,0.0,0.0,291.14,0.85,0.66,0.63,296.93,297.15,293.15,0.0,0.0,291.14,0.66,0.3,1.4,291.14,291.15,304.71,296.78,300.64,297.16,291.14,1.0,0.87,0.49,0.49,0.51,0.49,4.46,2.05,2.41,1.05,0.9,0.9,0.0,405.92,406.0,59030.07,0.0,8163.46,1.0,284.29,289.7,299.78,302.93,293.15,293.15,283.15,22812.13,23400.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.61,3.15,0.22,5.29,4.13,1.16,0.0,0.0,0.0,10673.58,0.0,683.66,2275.33,0.0,2125.73,0.72,1.0,0.0,3.0,1.0,0.0
16374900.0,297.14,297.15,293.15,0.0,0.0,291.17,0.79,0.52,0.48,297.17,297.15,293.15,0.0,0.0,291.17,0.92,0.83,0.79,297.17,297.15,293.15,0.0,0.0,291.17,0.83,0.6,0.42,297.16,297.15,293.15,0.0,0.0,291.17,0.85,0.66,0.63,296.93,297.15,293.15,0.0,0.0,291.17,0.66,0.3,1.4,291.17,291.15,304.8,296.74,300.67,297.16,291.17,1.0,0.88,0.49,0.49,0.51,0.49,4.46,2.05,2.42,1.04,0.9,0.9,0.0,409.35,409.45,58409.29,0.0,8216.15,1.0,284.29,289.74,299.74,302.86,293.15,293.15,283.15,22261.83,22320.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.56,3.1,0.22,5.29,4.13,1.16,0.0,0.0,0.0,10577.73,0.0,647.71,2275.33,0.0,2118.87,0.7,1.0,0.0,3.0,1.0,0.0
16375200.0,297.14,297.15,293.15,0.0,0.0,291.14,0.79,0.52,0.48,297.17,297.15,293.15,0.0,0.0,291.14,0.92,0.83,0.79,297.17,297.15,293.15,0.0,0.0,291.14,0.83,0.6,0.43,297.16,297.15,293.15,0.0,0.0,291.14,0.85,0.66,0.63,296.93,297.15,293.15,0.0,0.0,291.14,0.66,0.3,1.4,291.14,291.15,304.89,296.7,300.7,297.16,291.14,1.0,0.88,0.49,0.49,0.51,0.49,4.47,2.05,2.42,1.04,0.9,0.9,0.0,409.98,410.0,58542.41,0.0,8244.45,1.0,284.29,289.71,299.7,302.84,293.15,293.15,283.15,22511.52,22320.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.58,3.12,0.22,5.29,4.13,1.16,0.0,0.0,0.0,10586.41,0.0,661.32,2275.33,0.0,2131.97,0.71,1.0,0.0,3.0,1.0,0.0
16375500.0,297.15,297.15,293.15,0.0,0.0,291.14,0.79,0.52,0.47,297.17,297.15,293.15,0.0,0.0,291.14,0.92,0.84,0.8,297.17,297.15,293.15,0.0,0.0,291.14,0.83,0.6,0.43,297.16,297.15,293.15,0.0,0.0,291.14,0.85,0.66,0.63,296.93,297.15,293.15,0.0,0.0,291.14,0.66,0.3,1.4,291.14,291.15,304.97,296.67,300.73,297.16,291.14,1.0,0.88,0.49,0.49,0.51,0.49,4.48,2.05,2.43,1.04,0.9,0.9,0.0,409.96,410.0,58485.23,0.0,8276.26,1.0,284.29,289.71,299.67,302.79,293.15,293.15,283.15,22492.16,23400.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.58,3.12,0.22,5.29,4.13,1.16,0.0,0.0,0.0,10573.49,0.0,660.96,2275.33,0.0,2126.14,0.71,1.0,0.0,3.0,1.0,0.0
16375800.0,297.15,297.15,293.15,0.0,0.0,291.17,0.79,0.52,0.47,297.17,297.15,293.15,0.0,0.0,291.17,0.92,0.84,0.8,297.17,297.15,293.15,0.0,0.0,291.17,0.83,0.61,0.43,297.16,297.15,293.15,0.0,0.0,291.17,0.85,0.66,0.63,296.93,297.15,293.15,0.0,0.0,291.16,0.66,0.3,1.4,291.17,291.15,305.04,296.64,300.76,297.16,291.17,1.0,0.88,0.49,0.49,0.51,0.49,4.49,2.05,2.44,1.04,0.9,0.9,0.0,409.95,410.0,57942.95,0.0,8307.5,1.0,284.29,289.74,299.63,302.74,293.15,293.15,283.15,22073.05,21240.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.54,3.07,0.22,5.29,4.13,1.16,0.0,0.0,0.0,10486.36,0.0,630.46,2275.33,0.0,2129.6,0.7,1.0,0.0,3.0,1.0,0.0
16376100.0,297.15,297.15,293.15,0.0,0.0,291.13,0.79,0.52,0.47,297.17,297.15,293.15,0.0,0.0,291.13,0.93,0.84,0.8,297.18,297.15,293.15,0.0,0.0,291.13,0.83,0.61,0.43,297.16,297.15,293.15,0.0,0.0,291.13,0.85,0.66,0.64,296.92,297.15,293.15,0.0,0.0,291.13,0.66,0.3,1.4,291.13,291.15,305.1,296.62,300.78,297.17,291.13,1.0,0.88,0.49,0.49,0.51,0.49,4.5,2.05,2.45,1.03,0.9,0.9,0.0,409.95,410.0,58335.7,0.0,8351.87,1.0,284.29,289.7,299.62,302.74,293.15,293.15,283.15,22503.91,22320.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.57,3.11,0.22,5.29,4.13,1.16,0.0,0.0,0.0,10535.35,0.0,656.71,2275.33,0.0,2136.8,0.71,1.0,0.0,3.0,1.0,0.0
16376400.0,297.16,297.15,293.15,0.0,0.0,291.16,0.79,0.52,0.47,297.18,297.15,293.15,0.0,0.0,291.16,0.93,0.85,0.81,297.19,297.15,293.15,0.0,0.0,291.16,0.84,0.62,0.44,297.17,297.15,293.15,0.0,0.0,291.16,0.85,0.67,0.64,296.92,297.15,293.15,0.0,0.0,291.16,0.66,0.3,1.4,291.16,291.15,305.15,296.6,300.8,297.17,291.16,1.0,0.88,0.49,0.49,0.51,0.49,4.51,2.05,2.46,1.03,0.9,0.9,0.0,409.92,410.0,58069.42,0.0,8409.96,1.0,284.29,289.73,299.6,302.7,293.15,293.15,283.15,22199.03,22320.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.55,3.08,0.22,5.29,4.13,1.16,0.0,0.0,0.0,10495.36,0.0,638.36,2275.33,0.0,2125.69,0.7,1.0,0.0,3.0,1.0,0.0
16376700.0,297.17,297.15,293.15,0.0,0.0,291.17,0.79,0.52,0.48,297.2,297.15,293.15,0.0,0.0,291.17,0.93,0.86,0.81,297.21,297.15,293.15,0.0,0.0,291.17,0.84,0.63,0.45,297.19,297.15,293.15,0.0,0.0,291.17,0.86,0.67,0.64,296.94,297.15,293.15,0.0,0.0,291.17,0.66,0.3,1.39,291.17,291.15,305.18,296.61,300.81,297.19,291.17,1.0,0.89,0.49,0.49,0.51,0.49,4.54,2.05,2.48,1.03,0.9,0.9,0.0,409.84,410.0,58188.16,0.0,8524.82,1.0,284.29,289.74,299.61,302.72,293.15,293.15,283.15,22160.93,21240.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.55,3.08,0.22,5.29,4.13,1.16,0.0,0.0,0.0,10502.59,0.0,636.78,2275.33,0.0,2131.72,0.7,1.0,0.0,3.0,1.0,0.0
16377000.0,297.18,297.15,293.15,0.0,0.0,291.17,0.8,0.53,0.48,297.21,297.15,293.15,0.0,0.0,291.17,0.94,0.87,0.82,297.22,297.15,293.15,0.0,0.0,291.17,0.85,0.64,0.45,297.19,297.15,293.15,0.0,0.0,291.17,0.86,0.68,0.65,296.95,297.15,293.15,0.0,0.0,291.17,0.66,0.3,1.39,291.17,291.15,305.21,296.64,300.81,297.2,291.17,1.0,0.89,0.49,0.49,0.51,0.49,4.57,2.06,2.51,1.03,0.9,0.9,0.0,409.82,410.0,58933.74,0.0,8678.33,1.0,284.29,289.73,299.64,302.78,293.15,293.15,283.15,22522.96,23400.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.59,3.13,0.22,5.29,4.13,1.16,0.0,0.0,0.0,10609.35,0.0,668.73,2275.33,0.0,2127.81,0.71,1.0,0.0,3.0,1.0,0.0
16377300.0,297.18,297.15,293.15,0.0,0.0,291.16,0.8,0.53,0.49,297.2,297.15,293.15,0.0,0.0,291.16,0.94,0.88,0.83,297.22,297.15,293.15,0.0,0.0,291.16,0.85,0.66,0.46,297.19,297.15,293.15,0.0,0.0,291.16,0.87,0.69,0.66,296.95,297.15,293.15,0.0,0.0,291.16,0.66,0.3,1.39,291.16,291.15,305.22,296.69,300.8,297.2,291.16,1.0,0.89,0.48,0.48,0.52,0.48,4.61,2.07,2.54,1.03,0.9,0.9,0.0,409.83,410.0,59546.7,0.0,8819.17,1.0,284.29,289.71,299.69,302.86,293.15,293.15,283.15,22894.71,22320.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.62,3.17,0.22,5.29,4.13,1.16,0.0,0.0,0.0,10691.62,0.0,694.67,2275.33,0.0,2156.54,0.72,1.0,0.0,3.0,1.0,0.0
16377600.0,297.18,297.15,293.15,0.0,0.0,291.14,0.8,0.54,0.49,297.21,297.15,293.15,0.0,0.0,291.14,0.95,0.89,0.84,297.22,297.15,293.15,0.0,0.0,291.14,0.86,0.67,0.47,297.19,297.15,293.15,0.0,0.0,291.14,0.87,0.7,0.66,296.95,297.15,293.15,0.0,0.0,291.14,0.66,0.3,1.39,291.14,291.15,305.22,296.75,300.79,297.2,291.14,1.0,0.9,0.48,0.48,0.52,0.48,4.64,2.07,2.57,1.03,0.9,0.9,0.0,409.83,410.0,60505.52,0.0,8971.23,1.0,284.29,289.68,299.75,302.96,293.15,293.15,283.15,23467.01,24480.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,2.68,3.24,0.23,5.29,4.13,1.16,0.0,0.0,0.0,10836.53,0.0,740.87,2275.33,0.0,2161.08,0.74,1.0,0.0,3.0,1.0,0.0
16377900.0,297.17,297.15,293.15,0.0,0.0,291.13,0.81,0.54,0.49,297.2,297.15,293.15,0.0,0.0,291.14,0.95,0.9,0.85,297.22,297.15,293.15,0.0,0.0,291.14,0.86,0.68,0.48,297.18,297.15,293.15,0.0,0.0,291.14,0.87,0.7,0.67,296.95,297.15,293.15,0.0,0.0,291.13,0.66,0.3,1.39,291.14,291.15,305.22,296.82,300.77,297.19,291.14,1.0,0.9,0.48,0.48,0.52,0.48,4.67,2.08,2.59,1.02,0.9,0.9,0.0,409.84,410.0,61190.25,0.0,9103.46,1.0,284.28,289.66,299.82,303.08,293.15,293.15,283.15,23932.01,23400.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,2.72,3.28,0.23,5.29,4.13,1.16,0.0,0.0,0.0,10936.97,0.0,772.49,2275.33,0.0,2189.86,0.75,1.0,0.0,3.0,1.0,0.0
16378200.0,297.18,297.15,293.15,0.0,0.0,291.21,0.81,0.55,0.5,297.21,297.15,293.15,0.0,0.0,291.21,0.96,0.91,0.86,297.23,297.15,293.15,0.0,0.0,291.21,0.87,0.7,0.49,297.19,297.15,293.15,0.0,0.0,291.21,0.88,0.71,0.68,296.95,297.15,293.15,0.0,0.0,291.21,0.67,0.3,1.39,291.21,291.15,305.21,296.89,300.75,297.2,291.21,1.0,0.91,0.48,0.48,0.52,0.48,4.71,2.08,2.62,1.02,0.91,0.91,0.0,409.8,410.0,61127.27,0.0,9264.31,1.0,284.3,289.73,299.89,303.13,293.15,293.15,283.15,23328.5,23400.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,2.69,3.24,0.23,5.29,4.13,1.16,0.0,0.0,0.0,10940.23,0.0,743.62,2275.33,0.0,2163.6,0.74,1.0,0.0,3.0,1.0,0.0
16378500.0,297.17,297.15,293.15,0.0,0.0,291.14,0.81,0.55,0.5,297.2,297.15,293.15,0.0,0.0,291.14,0.96,0.92,0.87,297.23,297.15,293.15,0.0,0.0,291.14,0.88,0.71,0.5,297.19,297.15,293.15,0.0,0.0,291.14,0.88,0.72,0.68,296.95,297.15,293.15,0.0,0.0,291.14,0.67,0.3,1.39,291.14,291.15,305.2,296.97,300.72,297.2,291.14,1.0,0.91,0.48,0.48,0.52,0.48,4.74,2.09,2.66,1.02,0.9,0.9,0.0,409.84,410.0,62907.56,0.0,9427.52,1.0,284.28,289.64,299.98,303.31,293.15,293.15,283.15,24712.24,26640.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,2.81,3.39,0.24,5.29,4.13,1.16,0.0,0.0,0.0,11213.27,0.0,850.63,2275.33,0.0,2192.94,0.77,1.0,0.0,3.0,1.0,0.0
16378800.0,297.16,297.15,293.15,0.0,0.0,291.07,0.81,0.55,0.5,297.19,297.15,293.15,0.0,0.0,291.07,0.97,0.92,0.87,297.22,297.15,293.15,0.0,0.0,291.07,0.88,0.72,0.51,297.17,297.15,293.15,0.0,0.0,291.07,0.88,0.72,0.69,296.94,297.15,293.15,0.0,0.0,291.07,0.67,0.3,1.39,291.07,291.15,305.19,297.04,300.69,297.18,291.07,1.0,0.91,0.48,0.48,0.52,0.48,4.76,2.09,2.68,1.01,0.89,0.89,0.0,409.9,410.0,64222.48,0.0,9536.78,1.0,284.27,289.56,300.05,303.46,293.15,293.15,283.15,26089.37,26640.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,2.9,3.51,0.25,5.29,4.13,1.16,0.0,0.0,0.0,11412.75,0.0,943.55,2275.33,0.0,2248.85,0.8,1.0,0.0,3.0,1.0,0.0
16379100.0,297.16,297.15,293.15,0.0,0.0,291.17,0.82,0.56,0.51,297.19,297.15,293.15,0.0,0.0,291.17,0.97,0.93,0.88,297.22,297.15,293.15,0.0,0.0,291.17,0.89,0.73,0.52,297.18,297.15,293.15,0.0,0.0,291.17,0.89,0.72,0.69,296.94,297.15,293.15,0.0,0.0,291.17,0.67,0.3,1.39,291.17,291.15,305.17,297.1,300.67,297.19,291.17,1.0,0.92,0.47,0.47,0.53,0.47,4.79,2.08,2.7,1.0,0.9,0.9,0.0,409.86,410.0,63423.93,0.0,9643.15,1.0,284.29,289.66,300.09,303.47,293.15,293.15,283.15,24906.25,23400.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,2.82,3.41,0.25,5.29,4.13,1.16,0.0,0.0,0.0,11296.75,0.0,860.98,2275.33,0.0,2231.49,0.77,1.0,0.0,3.0,1.0,0.0
16379400.0,297.17,297.15,293.15,0.0,0.0,291.2,0.82,0.56,0.51,297.2,297.15,293.15,0.0,0.0,291.2,0.97,0.94,0.89,297.23,297.15,293.15,0.0,0.0,291.2,0.9,0.75,0.53,297.18,297.15,293.15,0.0,0.0,291.2,0.89,0.73,0.7,296.95,297.15,293.15,0.0,0.0,291.2,0.67,0.3,1.39,291.2,291.15,305.16,297.15,300.65,297.2,291.2,1.0,0.92,0.47,0.47,0.53,0.47,4.82,2.09,2.73,1.0,0.91,0.91,0.0,409.84,410.0,63905.5,0.0,9791.45,1.0,284.29,289.67,300.15,303.54,293.15,293.15,283.15,24921.09,25560.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,2.84,3.43,0.25,5.29,4.13,1.16,0.0,0.0,0.0,11383.13,0.0,876.47,2275.33,0.0,2213.14,0.78,1.0,0.0,3.0,1.0,0.0
16379700.0,297.16,297.15,293.15,0.0,0.0,291.12,0.82,0.56,0.51,297.18,297.15,293.15,0.0,0.0,291.12,0.98,0.94,0.89,297.22,297.15,293.15,0.0,0.0,291.12,0.9,0.76,0.53,297.17,297.15,293.15,0.0,0.0,291.12,0.89,0.73,0.7,296.94,297.15,293.15,0.0,0.0,291.12,0.67,0.3,1.39,291.12,291.15,305.15,297.18,300.62,297.18,291.12,1.0,0.92,0.47,0.47,0.53,0.47,4.84,2.09,2.76,0.99,0.9,0.9,0.0,409.9,410.0,65200.46,0.0,9909.83,1.0,284.28,289.59,300.19,303.66,293.15,293.15,283.15,26217.82,26640.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,2.93,3.55,0.26,5.29,4.13,1.16,0.0,0.0,0.0,11580.18,0.0,971.94,2275.33,0.0,2259.95,0.81,1.0,0.0,3.0,1.0,0.0
16380000.0,297.16,297.15,293.15,0.0,0.0,291.18,0.82,0.56,0.51,297.18,297.15,293.15,0.0,0.0,291.18,0.98,0.95,0.9,297.22,297.15,293.15,0.0,0.0,291.18,0.91,0.77,0.54,297.17,297.15,293.15,0.0,0.0,291.18,0.9,0.74,0.7,296.94,297.15,293.15,0.0,0.0,291.18,0.67,0.3,1.39,291.18,291.15,305.15,297.19,300.6,297.18,291.18,1.0,0.93,0.47,0.47,0.53,0.47,4.86,2.09,2.78,0.99,0.9,0.9,0.0,409.88,410.0,64607.23,0.0,10007.38,1.0,284.29,289.65,300.19,303.64,293.15,293.15,283.15,25427.82,24480.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,2.88,3.48,0.25,5.29,4.13,1.16,0.0,0.0,0.0,11484.81,0.0,915.71,2275.33,0.0,2262.53,0.79,1.0,0.0,3.0,1.0,0.0
16380300.0,297.16,297.15,293.15,0.0,0.0,291.13,0.82,0.56,0.51,297.17,297.15,293.15,0.0,0.0,291.13,0.98,0.95,0.9,297.22,297.15,293.15,0.0,0.0,291.13,0.92,0.79,0.55,297.17,297.15,293.15,0.0,0.0,291.13,0.9,0.74,0.71,296.94,297.15,293.15,0.0,0.0,291.13,0.67,0.3,1.39,291.13,291.15,305.15,297.19,300.58,297.18,291.13,1.0,0.93,0.47,0.47,0.53,0.47,4.89,2.08,2.8,0.98,0.9,0.9,0.0,409.91,410.0,65515.23,0.0,10110.46,1.0,284.28,289.59,300.2,303.68,293.15,293.15,283.15,26329.28,27720.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,2.95,3.56,0.26,5.29,4.13,1.16,0.0,0.0,0.0,11627.19,0.0,986.77,2275.33,0.0,2272.32,0.81,1.0,0.0,3.0,1.0,0.0
16380600.0,297.15,297.15,293.15,0.0,0.0,291.14,0.82,0.56,0.51,297.17,297.15,293.15,0.0,0.0,291.14,0.98,0.96,0.91,297.21,297.15,293.15,0.0,0.0,291.14,0.92,0.8,0.56,297.16,297.15,293.15,0.0,0.0,291.14,0.9,0.74,0.71,296.93,297.15,293.15,0.0,0.0,291.14,0.67,0.3,1.39,291.14,291.15,305.15,297.19,300.57,297.17,291.14,1.0,0.93,0.47,0.47,0.53,0.47,4.9,2.08,2.82,0.98,0.9,0.9,0.0,409.92,410.0,65290.11,0.0,10178.69,1.0,284.28,289.6,300.19,303.67,293.15,293.15,283.15,26155.17,25560.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,2.93,3.54,0.26,5.29,4.13,1.16,0.0,0.0,0.0,11584.45,0.0,968.42,2275.33,0.0,2287.31,0.81,1.0,0.0,3.0,1.0,0.0
16380900.0,297.16,297.15,293.15,0.0,0.0,291.16,0.82,0.57,0.51,297.17,297.15,293.15,0.0,0.0,291.16,0.98,0.96,0.91,297.22,297.15,293.15,0.0,0.0,291.16,0.93,0.81,0.57,297.17,297.15,293.15,0.0,0.0,291.16,0.9,0.75,0.71,296.93,297.15,293.15,0.0,0.0,291.16,0.67,0.3,1.39,291.16,291.15,305.15,297.19,300.55,297.18,291.16,1.0,0.93,0.46,0.46,0.54,0.46,4.92,2.08,2.84,0.97,0.9,0.9,0.0,409.91,410.0,65184.87,0.0,10264.24,1.0,284.29,289.63,300.19,303.66,293.15,293.15,283.15,25872.28,26640.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,2.92,3.52,0.26,5.29,4.13,1.16,0.0,0.0,0.0,11571.53,0.0,954.08,2275.33,0.0,2269.12,0.8,1.0,0.0,3.0,1.0,0.0
16381200.0,297.15,297.15,293.15,0.0,0.0,291.12,0.82,0.56,0.51,297.16,297.15,293.15,0.0,0.0,291.12,0.98,0.96,0.91,297.21,297.15,293.15,0.0,0.0,291.12,0.93,0.82,0.57,297.16,297.15,293.15,0.0,0.0,291.12,0.9,0.75,0.71,296.93,297.15,293.15,0.0,0.0,291.12,0.67,0.3,1.39,291.12,291.15,305.15,297.19,300.53,297.17,291.12,1.0,0.94,0.46,0.46,0.54,0.46,4.93,2.07,2.85,0.96,0.9,0.9,0.0,409.95,410.0,65702.75,0.0,10321.49,1.0,284.28,289.58,300.2,303.7,293.15,293.15,283.15,26558.42,26640.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,2.96,3.58,0.26,5.29,4.13,1.16,0.0,0.0,0.0,11647.58,0.0,1000.22,2275.33,0.0,2293.85,0.81,1.0,0.0,3.0,1.0,0.0
16381500.0,297.15,297.15,293.15,0.0,0.0,291.18,0.82,0.57,0.51,297.16,297.15,293.15,0.0,0.0,291.18,0.98,0.96,0.91,297.21,297.15,293.15,0.0,0.0,291.18,0.94,0.83,0.58,297.16,297.15,293.15,0.0,0.0,291.18,0.9,0.75,0.71,296.93,297.15,293.15,0.0,0.0,291.18,0.67,0.3,1.39,291.18,291.15,305.15,297.19,300.52,297.17,291.18,1.0,0.94,0.46,0.46,0.54,0.46,4.94,2.07,2.87,0.96,0.9,0.9,0.0,409.93,410.0,64979.6,0.0,10378.75,1.0,284.29,289.64,300.19,303.65,293.15,293.15,283.15,25650.37,25560.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,2.9,3.5,0.25,5.29,4.13,1.16,0.0,0.0,0.0,11536.42,0.0,936.45,2275.33,0.0,2273.37,0.8,1.0,0.0,3.0,1.0,0.0
16381800.0,297.15,297.15,293.15,0.0,0.0,291.12,0.83,0.56,0.51,297.15,297.15,293.15,0.0,0.0,291.12,0.99,0.96,0.91,297.21,297.15,293.15,0.0,0.0,291.12,0.94,0.84,0.59,297.15,297.15,293.15,0.0,0.0,291.12,0.9,0.75,0.72,296.93,297.15,293.15,0.0,0.0,291.12,0.67,0.3,1.39,291.12,291.15,305.15,297.19,300.51,297.16,291.12,1.0,0.94,0.46,0.46,0.54,0.46,4.95,2.07,2.88,0.95,0.9,0.9,0.0,409.97,410.0,65831.3,0.0,10431.51,1.0,284.28,289.58,300.2,303.7,293.15,293.15,283.15,26624.87,27720.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,2.97,3.59,0.26,5.29,4.13,1.16,0.0,0.0,0.0,11669.92,0.0,1008.94,2275.33,0.0,2287.39,0.82,1.0,0.0,3.0,1.0,0.0
16382100.0,297.14,297.15,293.15,0.0,0.0,291.17,0.82,0.56,0.51,297.15,297.15,293.15,0.0,0.0,291.17,0.99,0.96,0.91,297.21,297.15,293.15,0.0,0.0,291.17,0.95,0.85,0.6,297.15,297.15,293.15,0.0,0.0,291.17,0.9,0.75,0.72,296.92,297.15,293.15,0.0,0.0,291.17,0.67,0.3,1.39,291.17,291.15,305.15,297.19,300.49,297.16,291.17,1.0,0.94,0.46,0.46,0.54,0.46,4.96,2.06,2.89,0.95,0.9,0.9,0.0,409.96,410.0,65038.97,0.0,10457.58,1.0,284.29,289.63,300.19,303.66,293.15,293.15,283.15,25801.19,24480.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,2.91,3.51,0.25,5.29,4.13,1.16,0.0,0.0,0.0,11541.76,0.0,943.79,2275.33,0.0,2286.16,0.8,1.0,0.0,3.0,1.0,0.0
16382400.0,297.15,297.15,293.15,0.0,0.0,291.16,0.82,0.56,0.51,297.15,297.15,293.15,0.0,0.0,291.16,0.99,0.96,0.91,297.21,297.15,293.15,0.0,0.0,291.16,0.95,0.86,0.6,297.15,297.15,293.15,0.0,0.0,291.16,0.91,0.75,0.72,296.92,297.15,293.15,0.0,0.0,291.16,0.67,0.3,1.39,291.16,291.15,305.15,297.19,300.48,297.16,291.16,1.0,0.94,0.46,0.46,0.54,0.46,4.97,2.06,2.9,0.94,0.9,0.9,0.0,409.97,410.0,65315.63,0.0,10500.12,1.0,284.28,289.62,300.19,303.67,293.15,293.15,283.15,26011.91,26640.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,2.93,3.54,0.26,5.29,4.13,1.16,0.0,0.0,0.0,11590.7,0.0,964.77,2275.33,0.0,2274.12,0.8,1.0,0.0,3.0,1.0,0.0
16382700.0,297.14,297.15,293.15,0.0,0.0,291.13,0.82,0.56,0.51,297.14,297.15,293.15,0.0,0.0,291.13,0.99,0.96,0.91,297.2,297.15,293.15,0.0,0.0,291.13,0.95,0.87,0.61,297.15,297.15,293.15,0.0,0.0,291.13,0.91,0.75,0.72,296.92,297.15,293.15,0.0,0.0,291.13,0.67,0.3,1.39,291.13,291.15,305.15,297.19,300.47,297.15,291.13,1.0,0.94,0.46,0.46,0.54,0.46,4.97,2.06,2.91,0.94,0.9,0.9,0.0,410.0,410.0,65433.6,0.0,10507.15,1.0,284.28,289.59,300.19,303.68,293.15,293.15,283.15,26314.75,25560.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,2.94,3.56,0.26,5.29,4.13,1.16,0.0,0.0,0.0,11605.34,0.0,980.34,2275.33,0.0,2293.39,0.81,1.0,0.0,3.0,1.0,0.0
16383000.0,297.15,297.15,293.15,0.0,0.0,291.18,0.82,0.56,0.51,297.14,297.15,293.15,0.0,0.0,291.18,0.98,0.96,0.91,297.2,297.15,293.15,0.0,0.0,291.18,0.96,0.88,0.61,297.15,297.15,293.15,0.0,0.0,291.18,0.91,0.75,0.72,296.92,297.15,293.15,0.0,0.0,291.18,0.67,0.3,1.39,291.18,291.15,305.15,297.19,300.46,297.16,291.18,1.0,0.94,0.46,0.46,0.54,0.46,4.97,2.05,2.92,0.93,0.9,0.9,0.0,409.97,410.0,64903.95,0.0,10526.13,1.0,284.29,289.64,300.19,303.64,293.15,293.15,283.15,25645.91,25560.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,2.9,3.5,0.25,5.29,4.13,1.16,0.0,0.0,0.0,11528.28,0.0,935.03,2275.33,0.0,2268.72,0.8,1.0,0.0,3.0,1.0,0.0
16383300.0,297.14,297.15,293.15,0.0,0.0,291.12,0.82,0.56,0.51,297.13,297.15,293.15,0.0,0.0,291.12,0.98,0.95,0.9,297.19,297.15,293.15,0.0,0.0,291.12,0.96,0.88,0.62,297.14,297.15,293.15,0.0,0.0,291.12,0.9,0.75,0.71,296.91,297.15,293.15,0.0,0.0,291.12,0.67,0.3,1.39,291.12,291.15,305.15,297.19,300.45,297.15,291.11,1.0,0.94,0.46,0.46,0.54,0.46,4.97,2.05,2.92,0.93,0.9,0.9,0.0,410.02,410.0,65599.84,0.0,10528.11,1.0,284.28,289.58,300.2,303.69,293.15,293.15,283.15,26562.26,26640.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,2.96,3.58,0.26,5.29,4.13,1.16,0.0,0.0,0.0,11636.32,0.0,998.32,2275.33,0.0,2288.49,0.81,1.0,0.0,3.0,1.0,0.0
16383600.0,297.14,297.15,293.15,0.0,0.0,291.17,0.82,0.56,0.51,297.13,297.15,293.15,0.0,0.0,291.17,0.98,0.95,0.9,297.19,297.15,293.15,0.0,0.0,291.17,0.96,0.89,0.62,297.15,297.15,293.15,0.0,0.0,291.17,0.9,0.75,0.71,296.91,297.15,293.15,0.0,0.0,291.17,0.67,0.3,1.39,291.17,291.15,305.15,297.19,300.45,297.15,291.17,1.0,0.94,0.46,0.46,0.54,0.46,4.97,2.04,2.92,0.93,0.9,0.9,0.0,409.99,410.0,64698.21,0.0,10517.92,1.0,284.29,289.64,300.19,303.64,293.15,293.15,283.15,25595.96,24480.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,2.89,3.49,0.25,5.29,4.13,1.16,0.0,0.0,0.0,11497.48,0.0,925.42,2275.33,0.0,2272.88,0.79,1.0,0.0,3.0,1.0,0.0
16383900.0,297.14,297.15,293.15,0.0,0.0,291.15,0.82,0.56,0.51,297.13,297.15,293.15,0.0,0.0,291.15,0.98,0.95,0.9,297.19,297.15,293.15,0.0,0.0,291.15,0.97,0.9,0.63,297.15,297.15,293.15,0.0,0.0,291.15,0.9,0.75,0.71,296.91,297.15,293.15,0.0,0.0,291.15,0.67,0.3,1.39,291.15,291.15,305.15,297.19,300.44,297.15,291.15,1.0,0.94,0.45,0.45,0.55,0.45,4.97,2.04,2.93,0.92,0.9,0.9,0.0,410.01,410.0,64938.94,0.0,10519.74,1.0,284.28,289.62,300.19,303.65,293.15,293.15,283.15,25862.45,25560.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,2.91,3.51,0.25,5.29,4.13,1.16,0.0,0.0,0.0,11538.51,0.0,946.07,2275.33,0.0,2267.64,0.8,1.0,0.0,3.0,1.0,0.0
16384200.0,297.14,297.15,293.15,0.0,0.0,291.15,0.82,0.55,0.5,297.13,297.15,293.15,0.0,0.0,291.15,0.98,0.94,0.89,297.18,297.15,293.15,0.0,0.0,291.15,0.97,0.9,0.63,297.14,297.15,293.15,0.0,0.0,291.15,0.9,0.75,0.71,296.91,297.15,293.15,0.0,0.0,291.15,0.67,0.3,1.39,291.15,291.15,305.15,297.19,300.44,297.15,291.15,1.0,0.94,0.45,0.45,0.55,0.45,4.97,2.04,2.93,0.92,0.9,0.9,0.0,410.02,410.0,64917.5,0.0,10506.98,1.0,284.28,289.61,300.19,303.65,293.15,293.15,283.15,25898.55,25560.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,2.91,3.52,0.25,5.29,4.13,1.16,0.0,0.0,0.0,11536.94,0.0,947.49,2275.33,0.0,2269.52,0.8,1.0,0.0,3.0,1.0,0.0
16384500.0,297.14,297.15,293.15,0.0,0.0,291.16,0.82,0.55,0.5,297.13,297.15,293.15,0.0,0.0,291.16,0.98,0.94,0.89,297.18,297.15,293.15,0.0,0.0,291.16,0.97,0.91,0.64,297.14,297.15,293.15,0.0,0.0,291.16,0.9,0.75,0.71,296.91,297.15,293.15,0.0,0.0,291.16,0.67,0.3,1.39,291.16,291.15,305.15,297.19,300.43,297.15,291.15,1.0,0.94,0.45,0.45,0.55,0.45,4.97,2.03,2.93,0.92,0.9,0.9,0.0,410.01,410.0,64863.46,0.0,10501.57,1.0,284.28,289.62,300.19,303.64,293.15,293.15,283.15,25784.79,26640.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,2.91,3.51,0.25,5.29,4.13,1.16,0.0,0.0,0.0,11534.12,0.0,943.14,2275.33,0.0,2255.65,0.8,1.0,0.0,3.0,1.0,0.0
16384800.0,297.13,297.15,293.15,0.0,0.0,291.1,0.82,0.55,0.5,297.12,297.15,293.15,0.0,0.0,291.1,0.98,0.93,0.89,297.17,297.15,293.15,0.0,0.0,291.1,0.97,0.91,0.64,297.14,297.15,293.15,0.0,0.0,291.1,0.9,0.74,0.71,296.9,297.15,293.15,0.0,0.0,291.1,0.67,0.3,1.39,291.1,291.15,305.15,297.19,300.42,297.14,291.1,1.0,0.94,0.45,0.45,0.55,0.45,4.96,2.03,2.93,0.91,0.89,0.89,0.0,410.06,410.0,65338.82,0.0,10462.83,1.0,284.28,289.57,300.2,303.68,293.15,293.15,283.15,26560.8,26640.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,2.95,3.57,0.26,5.29,4.13,1.16,0.0,0.0,0.0,11606.22,0.0,991.69,2275.33,0.0,2280.48,0.81,1.0,0.0,3.0,1.0,0.0
16385100.0,297.14,297.15,293.15,0.0,0.0,291.19,0.82,0.55,0.5,297.12,297.15,293.15,0.0,0.0,291.19,0.98,0.93,0.88,297.17,297.15,293.15,0.0,0.0,291.19,0.97,0.92,0.64,297.14,297.15,293.15,0.0,0.0,291.19,0.9,0.74,0.71,296.9,297.15,293.15,0.0,0.0,291.19,0.67,0.3,1.39,291.19,291.15,305.15,297.19,300.43,297.14,291.19,1.0,0.94,0.45,0.45,0.55,0.45,4.95,2.03,2.92,0.91,0.9,0.9,0.0,410.02,410.0,64016.3,0.0,10423.08,1.0,284.29,289.66,300.18,303.61,293.15,293.15,283.15,25133.83,23400.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,2.85,3.44,0.25,5.29,4.13,1.16,0.0,0.0,0.0,11403.73,0.0,885.82,2275.33,0.0,2252.36,0.78,1.0,0.0,3.0,1.0,0.0
16385400.0,297.14,297.15,293.15,0.0,0.0,291.19,0.82,0.55,0.5,297.13,297.15,293.15,0.0,0.0,291.19,0.97,0.92,0.88,297.17,297.15,293.15,0.0,0.0,291.19,0.97,0.92,0.65,297.15,297.15,293.15,0.0,0.0,291.19,0.9,0.74,0.71,296.9,297.15,293.15,0.0,0.0,291.19,0.67,0.3,1.39,291.19,291.15,305.15,297.19,300.43,297.15,291.19,1.0,0.94,0.45,0.45,0.55,0.45,4.95,2.02,2.92,0.91,0.91,0.91,0.0,410.01,410.0,64107.71,0.0,10417.46,1.0,284.29,289.66,300.19,303.6,293.15,293.15,283.15,25066.57,25560.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,2.85,3.44,0.25,5.29,4.13,1.16,0.0,0.0,0.0,11427.47,0.0,889.99,2275.33,0.0,2226.8,0.78,1.0,0.0,3.0,1.0,0.0
16385700.0,297.13,297.15,293.15,0.0,0.0,291.1,0.81,0.54,0.5,297.11,297.15,293.15,0.0,0.0,291.1,0.97,0.92,0.87,297.15,297.15,293.15,0.0,0.0,291.1,0.97,0.92,0.65,297.13,297.15,293.15,0.0,0.0,291.1,0.9,0.74,0.71,296.89,297.15,293.15,0.0,0.0,291.1,0.67,0.3,1.39,291.1,291.15,305.15,297.19,300.42,297.13,291.1,1.0,0.94,0.45,0.45,0.55,0.45,4.94,2.02,2.92,0.91,0.9,0.9,0.0,410.08,410.0,65070.51,0.0,10369.56,1.0,284.28,289.57,300.2,303.67,293.15,293.15,283.15,26341.88,26640.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,2.94,3.55,0.26,5.29,4.13,1.16,0.0,0.0,0.0,11573.89,0.0,976.93,2275.33,0.0,2263.8,0.81,1.0,0.0,3.0,1.0,0.0
16386000.0,297.13,297.15,293.15,0.0,0.0,291.15,0.81,0.54,0.49,297.11,297.15,293.15,0.0,0.0,291.15,0.97,0.91,0.87,297.15,297.15,293.15,0.0,0.0,291.15,0.97,0.92,0.65,297.13,297.15,293.15,0.0,0.0,291.15,0.9,0.74,0.7,296.89,297.15,293.15,0.0,0.0,291.15,0.67,0.3,1.39,291.15,291.15,305.15,297.19,300.42,297.13,291.15,1.0,0.93,0.45,0.45,0.55,0.45,4.92,2.01,2.91,0.9,0.9,0.9,0.0,410.07,410.0,64197.33,0.0,10293.99,1.0,284.28,289.62,300.19,303.62,293.15,293.15,283.15,25539.35,24480.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,2.87,3.47,0.25,5.29,4.13,1.16,0.0,0.0,0.0,11440.72,0.0,912.38,2275.33,0.0,2252.72,0.79,1.0,0.0,3.0,1.0,0.0
16386300.0,297.14,297.15,293.15,0.0,0.0,291.18,0.81,0.54,0.49,297.12,297.15,293.15,0.0,0.0,291.18,0.97,0.91,0.86,297.15,297.15,293.15,0.0,0.0,291.18,0.97,0.92,0.65,297.14,297.15,293.15,0.0,0.0,291.18,0.9,0.73,0.7,296.89,297.15,293.15,0.0,0.0,291.18,0.67,0.3,1.39,291.18,291.15,305.15,297.19,300.42,297.14,291.18,1.0,0.93,0.45,0.45,0.55,0.45,4.91,2.01,2.9,0.91,0.9,0.9,0.0,410.04,410.0,63779.27,0.0,10252.28,1.0,284.29,289.66,300.19,303.58,293.15,293.15,283.15,24980.23,25560.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,2.84,3.43,0.25,5.29,4.13,1.16,0.0,0.0,0.0,11387.89,0.0,878.74,2275.33,0.0,2215.83,0.78,1.0,0.0,3.0,1.0,0.0
16386600.0,297.13,297.15,293.15,0.0,0.0,291.14,0.81,0.54,0.49,297.11,297.15,293.15,0.0,0.0,291.14,0.96,0.9,0.86,297.14,297.15,293.15,0.0,0.0,291.14,0.97,0.92,0.65,297.13,297.15,293.15,0.0,0.0,291.14,0.89,0.73,0.7,296.89,297.15,293.15,0.0,0.0,291.14,0.67,0.3,1.39,291.14,291.15,305.15,297.19,300.42,297.13,291.14,1.0,0.93,0.45,0.45,0.55,0.45,4.9,2.01,2.89,0.9,0.9,0.9,0.0,410.09,410.0,64163.3,0.0,10186.29,1.0,284.28,289.61,300.2,303.62,293.15,293.15,283.15,25542.65,25560.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,2.88,3.48,0.25,5.29,4.13,1.16,0.0,0.0,0.0,11447.16,0.0,915.67,2275.33,0.0,2233.4,0.79,1.0,0.0,3.0,1.0,0.0
16386900.0,297.13,297.15,293.15,0.0,0.0,291.12,0.81,0.53,0.49,297.11,297.15,293.15,0.0,0.0,291.12,0.96,0.89,0.85,297.13,297.15,293.15,0.0,0.0,291.12,0.97,0.92,0.64,297.13,297.15,293.15,0.0,0.0,291.12,0.89,0.73,0.7,296.88,297.15,293.15,0.0,0.0,291.12,0.67,0.3,1.39,291.12,291.15,305.15,297.19,300.42,297.12,291.12,1.0,0.93,0.45,0.45,0.55,0.45,4.88,2.0,2.88,0.9,0.9,0.9,0.0,410.1,410.0,64186.25,0.0,10105.54,1.0,284.28,289.6,300.19,303.61,293.15,293.15,283.15,25678.45,26640.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,2.89,3.49,0.25,5.29,4.13,1.16,0.0,0.0,0.0,11456.97,0.0,924.18,2275.33,0.0,2227.62,0.79,1.0,0.0,3.0,1.0,0.0
16387200.0,297.13,297.15,293.15,0.0,0.0,291.14,0.8,0.53,0.48,297.11,297.15,293.15,0.0,0.0,291.14,0.96,0.89,0.84,297.12,297.15,293.15,0.0,0.0,291.14,0.97,0.91,0.64,297.13,297.15,293.15,0.0,0.0,291.14,0.89,0.72,0.69,296.88,297.15,293.15,0.0,0.0,291.14,0.67,0.3,1.39,291.14,291.15,305.15,297.19,300.43,297.12,291.14,1.0,0.93,0.46,0.46,0.54,0.46,4.86,2.0,2.86,0.9,0.9,0.9,0.0,410.11,410.0,63616.07,0.0,10000.28,1.0,284.28,289.62,300.19,303.59,293.15,293.15,283.15,25281.3,24480.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,2.85,3.44,0.25,5.29,4.13,1.16,0.0,0.0,0.0,11371.2,0.0,887.88,2275.33,0.0,2224.87,0.78,1.0,0.0,3.0,1.0,0.0
16387500.0,297.13,297.15,293.15,0.0,0.0,291.16,0.8,0.52,0.48,297.11,297.15,293.15,0.0,0.0,291.16,0.95,0.88,0.84,297.13,297.15,293.15,0.0,0.0,291.16,0.97,0.91,0.64,297.13,297.15,293.15,0.0,0.0,291.16,0.89,0.72,0.69,296.88,297.15,293.15,0.0,0.0,291.16,0.67,0.3,1.39,291.16,291.15,305.15,297.19,300.43,297.12,291.16,1.0,0.92,0.46,0.46,0.54,0.46,4.84,1.99,2.85,0.9,0.9,0.9,0.0,410.1,410.0,63273.94,0.0,9913.87,1.0,284.29,289.65,300.19,303.56,293.15,293.15,283.15,24904.34,25560.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,2.82,3.41,0.25,5.29,4.13,1.16,0.0,0.0,0.0,11330.3,0.0,864.41,2275.33,0.0,2194.47,0.78,1.0,0.0,3.0,1.0,0.0
16387800.0,297.12,297.15,293.15,0.0,0.0,291.11,0.8,0.52,0.47,297.1,297.15,293.15,0.0,0.0,291.11,0.95,0.87,0.83,297.11,297.15,293.15,0.0,0.0,291.11,0.96,0.9,0.63,297.12,297.15,293.15,0.0,0.0,291.11,0.88,0.72,0.68,296.87,297.15,293.15,0.0,0.0,291.11,0.67,0.3,1.39,291.11,291.15,305.15,297.19,300.43,297.11,291.11,1.0,0.92,0.46,0.46,0.54,0.46,4.82,1.99,2.83,0.9,0.89,0.89,0.0,410.15,410.0,63613.15,0.0,9797.21,1.0,284.28,289.6,300.2,303.59,293.15,293.15,283.15,25550.22,25560.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,2.86,3.46,0.25,5.29,4.13,1.16,0.0,0.0,0.0,11384.41,0.0,902.26,2275.33,0.0,2212.0,0.79,1.0,0.0,3.0,1.0,0.0
16388100.0,297.13,297.15,293.15,0.0,0.0,291.19,0.8,0.51,0.47,297.11,297.15,293.15,0.0,0.0,291.19,0.95,0.86,0.82,297.11,297.15,293.15,0.0,0.0,291.19,0.96,0.9,0.63,297.12,297.15,293.15,0.0,0.0,291.19,0.88,0.71,0.68,296.87,297.15,293.15,0.0,0.0,291.19,0.67,0.3,1.39,291.19,291.15,305.15,297.19,300.45,297.12,291.2,1.0,0.92,0.46,0.46,0.54,0.46,4.79,1.98,2.81,0.9,0.9,0.9,0.0,410.11,410.0,62179.47,0.0,9678.42,1.0,284.29,289.69,300.18,303.51,293.15,293.15,283.15,24115.99,22320.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,2.75,3.32,0.24,5.29,4.13,1.16,0.0,0.0,0.0,11172.02,0.0,798.81,2275.33,0.0,2178.48,0.76,1.0,0.0,3.0,1.0,0.0
16388400.0,297.13,297.15,293.15,0.0,0.0,291.2,0.79,0.51,0.47,297.11,297.15,293.15,0.0,0.0,291.2,0.94,0.86,0.81,297.11,297.15,293.15,0.0,0.0,291.2,0.96,0.89,0.63,297.13,297.15,293.15,0.0,0.0,291.2,0.88,0.71,0.67,296.87,297.15,293.15,0.0,0.0,291.2,0.67,0.3,1.39,291.2,291.15,305.15,297.19,300.46,297.12,291.19,1.0,0.92,0.46,0.46,0.54,0.46,4.78,1.98,2.79,0.91,0.91,0.91,0.0,410.11,410.0,62181.73,0.0,9590.68,1.0,284.29,289.69,300.19,303.5,293.15,293.15,283.15,24019.05,24480.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.75,3.32,0.24,5.29,4.13,1.16,0.0,0.0,0.0,11185.49,0.0,799.77,2275.33,0.0,2147.91,0.76,1.0,0.0,3.0,1.0,0.0
16388700.0,297.12,297.15,293.15,0.0,0.0,291.1,0.79,0.51,0.46,297.1,297.15,293.15,0.0,0.0,291.1,0.94,0.85,0.81,297.09,297.15,293.15,0.0,0.0,291.1,0.95,0.88,0.62,297.11,297.15,293.15,0.0,0.0,291.1,0.88,0.7,0.67,296.86,297.15,293.15,0.0,0.0,291.1,0.67,0.3,1.39,291.1,291.15,305.15,297.19,300.46,297.1,291.1,1.0,0.91,0.46,0.46,0.54,0.46,4.75,1.98,2.77,0.91,0.9,0.9,0.0,410.18,410.0,63087.59,0.0,9460.08,1.0,284.28,289.59,300.2,303.57,293.15,293.15,283.15,25267.44,25560.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,2.84,3.43,0.25,5.29,4.13,1.16,0.0,0.0,0.0,11323.54,0.0,880.44,2275.33,0.0,2183.35,0.78,1.0,0.0,3.0,1.0,0.0
16389000.0,297.12,297.15,293.15,0.0,0.0,291.14,0.79,0.5,0.46,297.1,297.15,293.15,0.0,0.0,291.14,0.93,0.84,0.8,297.09,297.15,293.15,0.0,0.0,291.14,0.95,0.87,0.61,297.11,297.15,293.15,0.0,0.0,291.14,0.87,0.69,0.66,296.85,297.15,293.15,0.0,0.0,291.14,0.67,0.3,1.39,291.14,291.15,305.15,297.19,300.47,297.1,291.14,1.0,0.91,0.46,0.46,0.54,0.46,4.71,1.97,2.74,0.91,0.9,0.9,0.0,410.17,410.0,62122.59,0.0,9301.01,1.0,284.29,289.64,300.19,303.51,293.15,293.15,283.15,24499.26,23400.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,2.77,3.35,0.24,5.29,4.13,1.16,0.0,0.0,0.0,11182.31,0.0,818.46,2275.33,0.0,2168.85,0.76,1.0,0.0,3.0,1.0,0.0
16389300.0,297.12,297.15,293.15,0.0,0.0,291.17,0.78,0.49,0.45,297.11,297.15,293.15,0.0,0.0,291.17,0.93,0.83,0.79,297.09,297.15,293.15,0.0,0.0,291.17,0.94,0.86,0.6,297.12,297.15,293.15,0.0,0.0,291.17,0.87,0.69,0.66,296.86,297.15,293.15,0.0,0.0,291.17,0.67,0.3,1.39,291.17,291.15,305.15,297.19,300.49,297.11,291.17,1.0,0.9,0.46,0.46,0.54,0.46,4.69,1.97,2.72,0.91,0.9,0.9,0.0,410.14,410.0,61597.2,0.0,9176.05,1.0,284.29,289.68,300.19,303.47,293.15,293.15,283.15,23944.54,24480.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.73,3.3,0.24,5.29,4.13,1.16,0.0,0.0,0.0,11118.2,0.0,783.92,2275.33,0.0,2126.29,0.75,1.0,0.0,3.0,1.0,0.0
16389600.0,297.12,297.15,293.15,0.0,0.0,291.12,0.78,0.49,0.45,297.1,297.15,293.15,0.0,0.0,291.12,0.92,0.82,0.78,297.08,297.15,293.15,0.0,0.0,291.12,0.93,0.85,0.6,297.11,297.15,293.15,0.0,0.0,291.12,0.87,0.68,0.65,296.85,297.15,293.15,0.0,0.0,291.12,0.66,0.3,1.39,291.12,291.15,305.15,297.19,300.5,297.1,291.12,1.0,0.9,0.46,0.46,0.54,0.46,4.65,1.96,2.69,0.91,0.9,0.9,0.0,410.17,410.0,61898.4,0.0,9036.36,1.0,284.28,289.63,300.2,303.5,293.15,293.15,283.15,24499.93,24480.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.77,3.34,0.24,5.29,4.13,1.16,0.0,0.0,0.0,11166.65,0.0,815.99,2275.33,0.0,2140.66,0.76,1.0,0.0,3.0,1.0,0.0
16389900.0,297.12,297.15,293.15,0.0,0.0,291.18,0.78,0.48,0.44,297.1,297.15,293.15,0.0,0.0,291.18,0.92,0.81,0.77,297.09,297.15,293.15,0.0,0.0,291.18,0.93,0.84,0.59,297.12,297.15,293.15,0.0,0.0,291.18,0.86,0.68,0.65,296.85,297.15,293.15,0.0,0.0,291.18,0.66,0.3,1.39,291.18,291.15,305.15,297.19,300.52,297.11,291.17,1.0,0.9,0.47,0.47,0.53,0.47,4.62,1.96,2.67,0.92,0.9,0.9,0.0,410.14,410.0,60957.2,0.0,8903.62,1.0,284.29,289.7,300.19,303.44,293.15,293.15,283.15,23588.66,23400.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.7,3.26,0.23,5.29,4.13,1.16,0.0,0.0,0.0,11034.22,0.0,753.52,2275.33,0.0,2109.84,0.74,1.0,0.0,3.0,1.0,0.0
16390200.0,297.12,297.15,293.15,0.0,0.0,291.16,0.77,0.48,0.44,297.1,297.15,293.15,0.0,0.0,291.16,0.91,0.8,0.77,297.09,297.15,293.15,0.0,0.0,291.16,0.92,0.83,0.58,297.12,297.15,293.15,0.0,0.0,291.16,0.86,0.67,0.64,296.85,297.15,293.15,0.0,0.0,291.16,0.66,0.3,1.39,291.16,291.15,305.15,297.19,300.53,297.11,291.16,1.0,0.89,0.47,0.47,0.53,0.47,4.6,1.95,2.64,0.92,0.9,0.9,0.0,410.15,410.0,60954.73,0.0,8780.38,1.0,284.29,289.68,300.19,303.45,293.15,293.15,283.15,23694.74,23400.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.7,3.27,0.23,5.29,4.13,1.16,0.0,0.0,0.0,11039.25,0.0,759.19,2275.33,0.0,2104.53,0.74,1.0,0.0,3.0,1.0,0.0
16390500.0,297.12,297.15,293.15,0.0,0.0,291.16,0.77,0.47,0.44,297.1,297.15,293.15,0.0,0.0,291.16,0.91,0.8,0.76,297.09,297.15,293.15,0.0,0.0,291.16,0.92,0.81,0.57,297.12,297.15,293.15,0.0,0.0,291.16,0.86,0.67,0.64,296.85,297.15,293.15,0.0,0.0,291.16,0.66,0.3,1.39,291.16,291.15,305.15,297.19,300.55,297.11,291.16,1.0,0.89,0.47,0.47,0.53,0.47,4.57,1.95,2.61,0.92,0.9,0.9,0.0,410.15,410.0,60578.9,0.0,8651.51,1.0,284.29,289.69,300.19,303.43,293.15,293.15,283.15,23461.1,22320.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.68,3.24,0.23,5.29,4.13,1.16,0.0,0.0,0.0,10986.62,0.0,739.83,2275.33,0.0,2099.3,0.74,1.0,0.0,3.0,1.0,0.0
16390800.0,297.12,297.15,293.15,0.0,0.0,291.13,0.77,0.47,0.43,297.11,297.15,293.15,0.0,0.0,291.13,0.9,0.79,0.75,297.09,297.15,293.15,0.0,0.0,291.13,0.91,0.8,0.57,297.12,297.15,293.15,0.0,0.0,291.13,0.85,0.66,0.63,296.84,297.15,293.15,0.0,0.0,291.13,0.66,0.3,1.39,291.13,291.15,305.15,297.19,300.57,297.11,291.13,1.0,0.89,0.47,0.47,0.53,0.47,4.54,1.95,2.59,0.93,0.9,0.9,0.0,410.15,410.0,60839.81,0.0,8535.51,1.0,284.29,289.66,300.19,303.44,293.15,293.15,283.15,23794.01,24480.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.71,3.27,0.23,5.29,4.13,1.16,0.0,0.0,0.0,11035.23,0.0,763.32,2275.33,0.0,2087.91,0.74,1.0,0.0,3.0,1.0,0.0
16391100.0,297.12,297.15,293.15,0.0,0.0,291.16,0.76,0.47,0.43,297.11,297.15,293.15,0.0,0.0,291.16,0.9,0.78,0.75,297.09,297.15,293.15,0.0,0.0,291.16,0.91,0.79,0.56,297.12,297.15,293.15,0.0,0.0,291.16,0.85,0.65,0.63,296.84,297.15,293.15,0.0,0.0,291.16,0.66,0.3,1.4,291.16,291.15,305.14,297.19,300.58,297.11,291.16,1.0,0.88,0.47,0.47,0.53,0.47,4.51,1.95,2.56,0.93,0.9,0.9,0.0,410.14,410.0,60252.01,0.0,8414.11,1.0,284.29,289.69,300.19,303.41,293.15,293.15,283.15,23300.12,23400.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.67,3.22,0.23,5.29,4.13,1.16,0.0,0.0,0.0,10953.34,0.0,728.48,2275.33,0.0,2075.36,0.73,1.0,0.0,3.0,1.0,0.0
16391400.0,297.12,297.15,293.15,0.0,0.0,291.12,0.76,0.46,0.42,297.1,297.15,293.15,0.0,0.0,291.12,0.9,0.77,0.74,297.09,297.15,293.15,0.0,0.0,291.12,0.9,0.78,0.55,297.11,297.15,293.15,0.0,0.0,291.12,0.85,0.65,0.62,296.83,297.15,293.15,0.0,0.0,291.12,0.66,0.3,1.4,291.12,291.15,305.11,297.19,300.58,297.1,291.12,1.0,0.88,0.47,0.47,0.53,0.47,4.48,1.94,2.53,0.94,0.9,0.9,0.0,410.17,410.0,60318.75,0.0,8281.65,1.0,284.29,289.66,300.19,303.41,293.15,293.15,283.15,23601.73,23400.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.68,3.24,0.23,5.29,4.13,1.16,0.0,0.0,0.0,10967.25,0.0,743.27,2275.33,0.0,2079.58,0.74,1.0,0.0,3.0,1.0,0.0
16391700.0,297.12,297.15,293.15,0.0,0.0,291.19,0.75,0.45,0.42,297.1,297.15,293.15,0.0,0.0,291.19,0.89,0.76,0.73,297.09,297.15,293.15,0.0,0.0,291.19,0.9,0.77,0.55,297.11,297.15,293.15,0.0,0.0,291.19,0.84,0.64,0.61,296.83,297.15,293.15,0.0,0.0,291.19,0.66,0.3,1.4,291.19,291.15,305.06,297.18,300.58,297.11,291.19,1.0,0.87,0.48,0.48,0.52,0.48,4.45,1.94,2.51,0.94,0.9,0.9,0.0,409.68,409.53,59229.31,0.0,8149.91,1.0,284.3,289.74,300.17,303.34,293.15,293.15,283.15,22594.68,22320.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.6,3.14,0.22,5.29,4.13,1.16,0.0,0.0,0.0,10816.31,0.0,676.99,2275.33,0.0,2043.21,0.72,1.0,0.0,3.0,1.0,0.0
16392000.0,297.11,297.15,293.15,0.0,0.0,291.11,0.75,0.45,0.41,297.1,297.15,293.15,0.0,0.0,291.11,0.89,0.75,0.72,297.09,297.15,293.15,0.0,0.0,291.11,0.89,0.76,0.54,297.11,297.15,293.15,0.0,0.0,291.11,0.84,0.63,0.61,296.82,297.15,293.15,0.0,0.0,291.11,0.66,0.3,1.4,291.11,291.15,305.0,297.17,300.57,297.1,291.11,1.0,0.87,0.48,0.48,0.52,0.48,4.42,1.94,2.48,0.95,0.9,0.9,0.0,408.47,408.25,59856.43,0.0,8009.37,1.0,284.29,289.66,300.17,303.37,293.15,293.15,283.15,23436.2,24480.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.67,3.22,0.23,5.29,4.13,1.16,0.0,0.0,0.0,10915.34,0.0,730.07,2275.33,0.0,2049.91,0.73,1.0,0.0,3.0,1.0,0.0
16392300.0,297.11,297.15,293.15,0.0,0.0,291.15,0.75,0.44,0.41,297.09,297.15,293.15,0.0,0.0,291.15,0.88,0.74,0.71,297.09,297.15,293.15,0.0,0.0,291.15,0.89,0.75,0.53,297.1,297.15,293.15,0.0,0.0,291.15,0.84,0.63,0.6,296.81,297.15,293.15,0.0,0.0,291.15,0.66,0.3,1.4,291.15,291.15,304.93,297.15,300.56,297.1,291.15,1.0,0.86,0.48,0.48,0.52,0.48,4.38,1.93,2.44,0.95,0.9,0.9,0.0,406.37,406.14,58775.61,0.0,7836.33,1.0,284.29,289.7,300.15,303.3,293.15,293.15,283.15,22690.18,21240.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.59,3.13,0.22,5.29,4.13,1.16,0.0,0.0,0.0,10757.08,0.0,672.1,2275.33,0.0,2043.15,0.71,1.0,0.0,3.0,1.0,0.0
16392600.0,297.12,297.15,293.15,0.0,0.0,291.21,0.74,0.43,0.4,297.1,297.15,293.15,0.0,0.0,291.21,0.88,0.74,0.7,297.1,297.15,293.15,0.0,0.0,291.21,0.88,0.74,0.52,297.11,297.15,293.15,0.0,0.0,291.21,0.83,0.62,0.59,296.81,297.15,293.15,0.0,0.0,291.21,0.66,0.3,1.4,291.21,291.15,304.84,297.13,300.55,297.11,291.21,1.0,0.86,0.48,0.48,0.52,0.48,4.34,1.93,2.41,0.95,0.91,0.91,0.0,403.56,403.36,57651.89,0.0,7685.3,1.0,284.3,289.78,300.12,303.21,293.15,293.15,283.15,21681.87,21240.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.52,3.04,0.21,5.29,4.13,1.16,0.0,0.0,0.0,10608.48,0.0,610.15,2275.33,0.0,1989.14,0.69,1.0,0.0,3.0,1.0,0.0
16392900.0,297.11,297.15,293.15,0.0,0.0,291.1,0.74,0.43,0.39,297.09,297.15,293.15,0.0,0.0,291.09,0.88,0.73,0.69,297.09,297.15,293.15,0.0,0.0,291.09,0.88,0.73,0.52,297.1,297.15,293.15,0.0,0.0,291.1,0.83,0.61,0.59,296.8,297.15,293.15,0.0,0.0,291.1,0.66,0.3,1.4,291.09,291.15,304.74,297.11,300.52,297.1,291.09,1.0,0.85,0.48,0.48,0.52,0.48,4.31,1.93,2.38,0.96,0.9,0.9,0.0,400.28,400.01,58596.86,0.0,7522.76,1.0,284.29,289.66,300.12,303.25,293.15,293.15,283.15,22856.87,24480.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.61,3.15,0.22,5.29,4.13,1.16,0.0,0.0,0.0,10751.01,0.0,683.43,2275.33,0.0,2005.95,0.72,1.0,0.0,3.0,1.0,0.0
16393200.0,297.1,297.15,293.15,0.0,0.0,291.06,0.74,0.42,0.39,297.08,297.15,293.15,0.0,0.0,291.06,0.87,0.71,0.68,297.07,297.15,293.15,0.0,0.0,291.06,0.88,0.72,0.51,297.09,297.15,293.15,0.0,0.0,291.06,0.83,0.6,0.58,296.78,297.15,293.15,0.0,0.0,291.06,0.66,0.3,1.4,291.06,291.15,304.63,297.08,300.49,297.08,291.06,1.0,0.85,0.49,0.49,0.51,0.49,4.26,1.92,2.34,0.96,0.89,0.89,0.0,396.2,395.88,58088.77,0.0,7309.78,1.0,284.28,289.64,300.08,303.2,293.15,293.15,283.15,22954.57,22320.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.59,3.13,0.22,5.29,4.13,1.16,0.0,0.0,0.0,10674.81,0.0,673.0,2275.33,0.0,2025.53,0.71,1.0,0.0,3.0,1.0,0.0
16393500.0,297.1,297.15,293.15,0.0,0.0,291.18,0.73,0.41,0.38,297.09,297.15,293.15,0.0,0.0,291.18,0.87,0.7,0.67,297.08,297.15,293.15,0.0,0.0,291.18,0.87,0.71,0.5,297.1,297.15,293.15,0.0,0.0,291.18,0.82,0.59,0.57,296.77,297.15,293.15,0.0,0.0,291.18,0.66,0.3,1.4,291.18,291.15,304.52,297.05,300.47,297.09,291.18,1.0,0.84,0.49,0.49,0.51,0.49,4.22,1.91,2.3,0.97,0.9,0.9,0.0,391.3,391.02,56032.44,0.0,7105.88,1.0,284.3,289.77,300.03,303.05,293.15,293.15,283.15,21284.15,19080.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.44,2.95,0.21,5.29,4.13,1.16,0.0,0.0,0.0,10390.47,0.0,562.47,2275.33,0.0,1966.72,0.67,1.0,0.0,3.0,1.0,0.0
16393800.0,297.11,297.15,293.15,0.0,0.0,291.18,0.73,0.4,0.37,297.1,297.15,293.15,0.0,0.0,291.18,0.87,0.69,0.66,297.09,297.15,293.15,0.0,0.0,291.18,0.87,0.7,0.49,297.11,297.15,293.15,0.0,0.0,291.18,0.82,0.58,0.56,296.78,297.15,293.15,0.0,0.0,291.18,0.66,0.3,1.39,291.18,291.15,304.4,297.01,300.44,297.1,291.18,1.0,0.83,0.49,0.49,0.51,0.49,4.18,1.91,2.27,0.97,0.9,0.9,0.0,385.97,385.7,55593.69,0.0,6936.1,1.0,284.3,289.78,300.0,302.99,293.15,293.15,283.15,21007.0,21240.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.43,2.93,0.2,5.29,4.13,1.16,0.0,0.0,0.0,10343.18,0.0,548.16,2275.33,0.0,1918.75,0.67,1.0,0.0,3.0,1.0,0.0
16394100.0,297.11,297.15,293.15,0.0,0.0,291.14,0.73,0.4,0.36,297.09,297.15,293.15,0.0,0.0,291.14,0.87,0.68,0.65,297.08,297.15,293.15,0.0,0.0,291.14,0.87,0.68,0.48,297.1,297.15,293.15,0.0,0.0,291.14,0.82,0.57,0.55,296.76,297.15,293.15,0.0,0.0,291.14,0.66,0.3,1.39,291.14,291.15,304.27,296.97,300.41,297.09,291.14,1.0,0.82,0.5,0.5,0.5,0.5,4.14,1.91,2.23,0.98,0.9,0.9,0.0,380.21,379.89,55303.71,0.0,6744.38,1.0,284.29,289.75,299.97,302.95,293.15,293.15,283.15,21122.3,20160.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.42,2.93,0.2,5.29,4.13,1.16,0.0,0.0,0.0,10299.97,0.0,547.97,2275.33,0.0,1930.92,0.67,1.0,0.0,3.0,1.0,0.0
16394400.0,297.11,297.15,293.15,0.0,0.0,291.17,0.73,0.39,0.36,297.09,297.15,293.15,0.0,0.0,291.17,0.86,0.67,0.64,297.09,297.15,293.15,0.0,0.0,291.17,0.86,0.67,0.48,297.1,297.15,293.15,0.0,0.0,291.17,0.82,0.56,0.54,296.76,297.15,293.15,0.0,0.0,291.17,0.67,0.3,1.39,291.17,291.15,304.15,296.92,300.38,297.1,291.17,1.0,0.82,0.5,0.5,0.5,0.5,4.1,1.9,2.19,0.98,0.9,0.9,0.0,373.91,373.6,54271.31,0.0,6554.32,1.0,284.3,289.79,299.91,302.83,293.15,293.15,283.15,20446.2,20160.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.36,2.85,0.2,5.29,4.13,1.16,0.0,0.0,0.0,10164.7,0.0,505.99,2275.33,0.0,1892.29,0.65,1.0,0.0,3.0,1.0,0.0
16394700.0,297.1,297.15,293.15,0.0,0.0,291.16,0.72,0.38,0.35,297.09,297.15,293.15,0.0,0.0,291.16,0.86,0.66,0.63,297.08,297.15,293.15,0.0,0.0,291.16,0.86,0.66,0.47,297.1,297.15,293.15,0.0,0.0,291.16,0.82,0.56,0.53,296.75,297.15,293.15,0.0,0.0,291.16,0.67,0.3,1.39,291.16,291.15,304.02,296.87,300.34,297.09,291.16,1.0,0.81,0.5,0.5,0.5,0.5,4.06,1.9,2.16,0.99,0.9,0.9,0.0,367.19,366.85,53675.01,0.0,6355.03,1.0,284.3,289.79,299.87,302.76,293.15,293.15,283.15,20286.01,19080.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.34,2.82,0.19,5.29,4.13,1.16,0.0,0.0,0.0,10083.13,0.0,490.57,2275.33,0.0,1883.98,0.64,1.0,0.0,3.0,1.0,0.0
16395000.0,297.11,297.15,293.15,0.0,0.0,291.21,0.72,0.37,0.34,297.09,297.15,293.15,0.0,0.0,291.21,0.86,0.65,0.62,297.09,297.15,293.15,0.0,0.0,291.21,0.86,0.65,0.46,297.1,297.15,293.15,0.0,0.0,291.21,0.81,0.55,0.53,296.75,297.15,293.15,0.0,0.0,291.21,0.67,0.3,1.39,291.21,291.15,303.88,296.82,300.31,297.1,291.21,1.0,0.8,0.5,0.5,0.5,0.5,4.01,1.9,2.12,0.99,0.91,0.91,0.0,360.0,359.68,52494.12,0.0,6165.3,1.0,284.31,289.85,299.81,302.64,293.15,293.15,283.15,19483.23,19080.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.26,2.73,0.19,5.29,4.13,1.16,0.0,0.0,0.0,9934.04,0.0,444.42,2275.33,0.0,1831.79,0.62,1.0,0.0,3.0,1.0,0.0
16395300.0,297.1,297.15,293.15,0.0,0.0,291.1,0.72,0.36,0.34,297.08,297.15,293.15,0.0,0.0,291.1,0.86,0.64,0.61,297.08,297.15,293.15,0.0,0.0,291.1,0.86,0.64,0.45,297.09,297.15,293.15,0.0,0.0,291.1,0.81,0.54,0.52,296.73,297.15,293.15,0.0,0.0,291.1,0.67,0.3,1.39,291.1,291.15,303.74,296.78,300.26,297.09,291.1,1.0,0.79,0.51,0.51,0.49,0.51,3.97,1.89,2.08,1.0,0.89,0.89,0.0,352.51,352.12,52874.33,0.0,5963.51,1.0,284.29,289.75,299.78,302.63,293.15,293.15,283.15,20168.26,20160.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.32,2.8,0.19,5.29,4.13,1.16,0.0,0.0,0.0,9984.72,0.0,478.28,2275.33,0.0,1845.07,0.64,1.0,0.0,3.0,1.0,0.0
16395600.0,297.1,297.15,293.15,0.0,0.0,291.15,0.72,0.36,0.33,297.08,297.15,293.15,0.0,0.0,291.15,0.85,0.62,0.6,297.07,297.15,293.15,0.0,0.0,291.15,0.85,0.62,0.44,297.09,297.15,293.15,0.0,0.0,291.15,0.81,0.53,0.51,296.72,297.15,293.15,0.0,0.0,291.15,0.67,0.3,1.39,291.15,291.15,303.58,296.73,300.21,297.08,291.15,1.0,0.78,0.51,0.51,0.49,0.51,3.92,1.88,2.03,1.0,0.9,0.9,0.0,344.42,344.02,51457.36,0.0,5742.93,1.0,284.3,289.81,299.72,302.51,293.15,293.15,283.15,19359.24,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.23,2.69,0.18,5.29,4.13,1.16,0.0,0.0,0.0,9799.95,0.0,425.67,2275.33,0.0,1817.27,0.61,1.0,0.0,3.0,1.0,0.0
