time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
16395900.0,297.1,297.15,293.15,0.0,0.0,291.17,0.71,0.35,0.32,297.08,297.15,293.15,0.0,0.0,291.17,0.85,0.61,0.59,297.08,297.15,293.15,0.0,0.0,291.17,0.85,0.61,0.43,297.09,297.15,293.15,0.0,0.0,291.17,0.81,0.51,0.5,296.72,297.15,293.15,0.0,0.0,291.17,0.68,0.3,1.39,291.17,291.15,303.42,296.69,300.17,297.09,291.17,1.0,0.77,0.51,0.51,0.49,0.51,3.87,1.88,1.99,1.01,0.9,0.9,0.0,335.97,335.58,50585.77,0.0,5536.74,1.0,284.3,289.84,299.68,302.42,293.15,293.15,283.15,18924.76,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.18,2.63,0.18,5.29,4.13,1.16,0.0,0.0,0.0,9695.57,0.0,399.0,2275.33,0.0,1770.5,0.6,1.0,0.0,3.0,1.0,0.0
16396200.0,297.1,297.15,293.15,0.0,0.0,291.16,0.71,0.34,0.31,297.08,297.15,293.15,0.0,0.0,291.16,0.85,0.6,0.58,297.08,297.15,293.15,0.0,0.0,291.16,0.85,0.6,0.42,297.09,297.15,293.15,0.0,0.0,291.16,0.81,0.5,0.49,296.71,297.15,293.15,0.0,0.0,291.16,0.68,0.3,1.39,291.16,291.15,303.25,296.65,300.11,297.09,291.16,1.0,0.76,0.52,0.52,0.48,0.52,3.82,1.87,1.95,1.02,0.9,0.9,0.0,327.23,326.83,49932.77,0.0,5331.11,1.0,284.3,289.85,299.64,302.35,293.15,293.15,283.15,18687.16,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.15,2.6,0.17,5.29,4.13,1.16,0.0,0.0,0.0,9618.65,0.0,383.15,2275.33,0.0,1744.71,0.59,1.0,0.0,3.0,1.0,0.0
16396500.0,297.1,297.15,293.15,0.0,0.0,291.13,0.71,0.33,0.3,297.08,297.15,293.15,0.0,0.0,291.13,0.85,0.59,0.56,297.07,297.15,293.15,0.0,0.0,291.13,0.85,0.58,0.41,297.09,297.15,293.15,0.0,0.0,291.13,0.8,0.49,0.48,296.7,297.15,293.15,0.0,0.0,291.13,0.68,0.3,1.39,291.13,291.15,303.08,296.61,300.06,297.08,291.13,1.0,0.75,0.52,0.52,0.48,0.52,3.78,1.87,1.91,1.02,0.9,0.9,0.0,318.2,317.77,49444.16,0.0,5123.48,1.0,284.3,289.83,299.61,302.28,293.15,293.15,283.15,18612.02,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,2.14,2.58,0.17,5.29,4.13,1.16,0.0,0.0,0.0,9561.04,0.0,375.07,2275.33,0.0,1724.46,0.59,1.0,0.0,3.0,1.0,0.0
16396800.0,297.1,297.15,293.15,0.0,0.0,291.13,0.7,0.32,0.3,297.08,297.15,293.15,0.0,0.0,291.13,0.85,0.58,0.55,297.07,297.15,293.15,0.0,0.0,291.13,0.85,0.57,0.4,297.08,297.15,293.15,0.0,0.0,291.13,0.8,0.48,0.46,296.69,297.15,293.15,0.0,0.0,291.13,0.69,0.3,1.38,291.13,291.15,302.9,296.57,300.0,297.08,291.13,1.0,0.74,0.53,0.53,0.47,0.53,3.72,1.86,1.86,1.03,0.9,0.9,0.0,308.83,308.39,48734.48,0.0,4911.8,1.0,284.3,289.84,299.56,302.2,293.15,293.15,283.15,18375.32,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,2.1,2.54,0.17,5.29,4.13,1.16,0.0,0.0,0.0,9478.74,0.0,358.45,2275.33,0.0,1697.29,0.58,1.0,0.0,3.0,1.0,0.0
16397100.0,297.1,297.15,293.15,0.0,0.0,291.11,0.7,0.31,0.29,297.07,297.15,293.15,0.0,0.0,291.11,0.85,0.56,0.54,297.07,297.15,293.15,0.0,0.0,291.11,0.84,0.56,0.39,297.08,297.15,293.15,0.0,0.0,291.11,0.8,0.47,0.45,296.68,297.15,293.15,0.0,0.0,291.11,0.69,0.3,1.38,291.11,291.15,302.72,296.53,299.94,297.08,291.11,1.0,0.73,0.53,0.53,0.47,0.53,3.67,1.86,1.81,1.03,0.89,0.89,0.0,299.13,298.68,48148.62,0.0,4698.4,1.0,284.3,289.83,299.53,302.14,293.15,293.15,283.15,18266.82,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,2.08,2.52,0.17,5.29,4.13,1.16,0.0,0.0,0.0,9412.19,0.0,347.68,2275.33,0.0,1672.9,0.57,1.0,0.0,3.0,1.0,0.0
16397400.0,297.09,297.15,293.15,0.0,0.0,291.08,0.7,0.3,0.28,297.07,297.15,293.15,0.0,0.0,291.08,0.84,0.55,0.53,297.06,297.15,293.15,0.0,0.0,291.08,0.84,0.54,0.38,297.08,297.15,293.15,0.0,0.0,291.08,0.8,0.46,0.44,296.67,297.15,293.15,0.0,0.0,291.08,0.7,0.3,1.38,291.08,291.15,302.53,296.5,299.87,297.08,291.08,1.0,0.72,0.53,0.53,0.47,0.53,3.62,1.85,1.77,1.04,0.89,0.89,0.0,289.12,288.64,47599.6,0.0,4482.72,1.0,284.29,289.81,299.49,302.07,293.15,293.15,283.15,18226.11,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,2.06,2.49,0.16,5.29,4.13,1.16,0.0,0.0,0.0,9350.69,0.0,339.19,2275.33,0.0,1651.3,0.57,1.0,0.0,3.0,1.0,0.0
16397700.0,297.08,297.15,293.15,0.0,0.0,291.06,0.7,0.3,0.28,297.07,297.15,293.15,0.0,0.0,291.06,0.84,0.53,0.51,297.06,297.15,293.15,0.0,0.0,291.06,0.84,0.53,0.37,297.08,297.15,293.15,0.0,0.0,291.06,0.8,0.45,0.43,296.66,297.15,293.15,0.0,0.0,291.06,0.7,0.3,1.38,291.06,291.15,302.34,296.46,299.8,297.07,291.06,1.0,0.71,0.54,0.54,0.46,0.54,3.57,1.85,1.72,1.04,0.88,0.88,0.0,278.79,278.35,47090.42,0.0,4288.04,1.0,284.29,289.8,299.46,302.01,293.15,293.15,283.15,18213.32,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,2.04,2.47,0.16,5.29,4.13,1.16,0.0,0.0,0.0,9293.11,0.0,331.45,2275.33,0.0,1630.73,0.56,1.0,0.0,3.0,1.0,0.0
16398000.0,297.07,297.15,293.15,0.0,0.0,291.04,0.71,0.3,0.28,297.07,297.15,293.15,0.0,0.0,291.04,0.84,0.52,0.5,297.06,297.15,293.15,0.0,0.0,291.04,0.84,0.51,0.36,297.08,297.15,293.15,0.0,0.0,291.04,0.79,0.43,0.42,296.65,297.15,293.15,0.0,0.0,291.04,0.71,0.3,1.38,291.04,291.15,302.15,296.43,299.73,297.07,291.04,1.0,0.7,0.54,0.54,0.46,0.54,3.52,1.84,1.68,1.05,0.87,0.87,0.0,268.22,267.77,46581.55,0.0,4099.61,1.0,284.29,289.79,299.42,301.95,293.15,293.15,283.15,18221.17,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,2.02,2.45,0.16,5.29,4.13,1.16,0.0,0.0,0.0,9236.27,0.0,323.83,2275.33,0.0,1610.96,0.56,1.0,0.0,3.0,1.0,0.0
16398300.0,297.76,303.15,285.15,0.0,0.0,292.29,1.0,0.3,0.0,297.87,303.15,285.15,0.0,0.0,292.3,1.0,0.3,0.0,297.89,303.15,285.15,0.0,0.0,292.3,1.0,0.3,0.0,297.79,303.15,285.15,0.0,0.0,292.3,1.0,0.3,0.0,297.29,303.15,285.15,0.0,0.0,292.25,1.0,0.3,0.0,292.54,303.15,301.94,296.42,297.17,296.97,289.26,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.13,281.02,62.66,0.0,0.0,0.0,284.29,289.79,299.57,301.13,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16398600.0,298.06,303.15,285.15,0.0,0.0,292.29,1.0,0.3,0.0,298.17,303.15,285.15,0.0,0.0,292.3,1.0,0.3,0.0,298.19,303.15,285.15,0.0,0.0,292.3,1.0,0.3,0.0,298.08,303.15,285.15,0.0,0.0,292.3,1.0,0.3,0.0,297.65,303.15,285.15,0.0,0.0,292.25,1.0,0.3,0.0,292.54,303.15,301.7,296.45,297.17,296.97,289.45,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.08,299.14,3.96,0.0,0.0,0.0,284.29,289.79,299.57,301.13,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16398900.0,298.22,303.15,285.15,0.0,0.0,292.29,1.0,0.3,0.0,298.33,303.15,285.15,0.0,0.0,292.3,1.0,0.3,0.0,298.36,303.15,285.15,0.0,0.0,292.3,1.0,0.3,0.0,298.24,303.15,285.15,0.0,0.0,292.3,1.0,0.3,0.0,297.85,303.15,285.15,0.0,0.0,292.25,1.0,0.3,0.0,292.54,303.15,301.44,296.52,297.17,296.97,289.63,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.1,316.97,3.82,0.0,0.0,0.0,284.29,289.79,299.57,301.13,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16399200.0,298.32,303.15,285.15,0.0,0.0,292.29,1.0,0.3,0.0,298.42,303.15,285.15,0.0,0.0,292.3,1.0,0.3,0.0,298.45,303.15,285.15,0.0,0.0,292.3,1.0,0.3,0.0,298.33,303.15,285.15,0.0,0.0,292.3,1.0,0.3,0.0,297.96,303.15,285.15,0.0,0.0,292.25,1.0,0.3,0.0,292.54,303.15,301.17,296.6,297.17,296.97,289.78,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.06,334.75,3.36,0.0,0.0,0.0,284.29,289.79,299.57,301.13,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16399500.0,298.37,303.15,285.15,0.0,0.0,292.28,1.0,0.3,0.0,298.48,303.15,285.15,0.0,0.0,292.3,1.0,0.3,0.0,298.5,303.15,285.15,0.0,0.0,292.3,1.0,0.3,0.0,298.38,303.15,285.15,0.0,0.0,292.29,1.0,0.3,0.0,298.02,303.15,285.15,0.0,0.0,292.25,1.0,0.3,0.0,292.54,303.15,300.89,296.69,297.17,296.97,289.9,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.04,353.27,2.93,0.0,0.0,0.0,284.29,289.79,299.57,301.13,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16399800.0,298.4,303.15,285.15,0.0,0.0,292.29,1.0,0.3,0.0,298.51,303.15,285.15,0.0,0.0,292.3,1.0,0.3,0.0,298.52,303.15,285.15,0.0,0.0,292.3,1.0,0.3,0.0,298.41,303.15,285.15,0.0,0.0,292.29,1.0,0.3,0.0,298.06,303.15,285.15,0.0,0.0,292.25,1.0,0.3,0.0,292.54,303.15,300.6,296.79,297.17,296.97,290.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.03,370.79,9.02,0.0,0.0,0.0,284.29,289.79,299.57,301.13,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16400100.0,298.42,303.15,285.15,0.0,0.0,292.28,1.0,0.3,0.0,298.52,303.15,285.15,0.0,0.0,292.3,1.0,0.3,0.0,298.54,303.15,285.15,0.0,0.0,292.3,1.0,0.3,0.0,298.43,303.15,285.15,0.0,0.0,292.29,1.0,0.3,0.0,298.08,303.15,285.15,0.0,0.0,292.25,1.0,0.3,0.0,292.53,303.15,300.32,296.87,297.17,296.97,290.09,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,388.92,6.32,0.0,0.0,0.0,284.29,289.79,299.57,301.13,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16400400.0,298.43,303.15,285.15,0.0,0.0,292.28,1.0,0.3,0.0,298.53,303.15,285.15,0.0,0.0,292.3,1.0,0.3,0.0,298.55,303.15,285.15,0.0,0.0,292.3,1.0,0.3,0.0,298.44,303.15,285.15,0.0,0.0,292.29,1.0,0.3,0.0,298.09,303.15,285.15,0.0,0.0,292.25,1.0,0.3,0.0,292.54,303.15,300.04,296.95,297.17,296.97,290.16,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,406.69,4.79,0.0,0.0,0.0,284.29,289.79,299.57,301.13,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16400700.0,298.44,303.15,285.15,0.0,0.0,292.28,1.0,0.3,0.0,298.54,303.15,285.15,0.0,0.0,292.3,1.0,0.3,0.0,298.56,303.15,285.15,0.0,0.0,292.3,1.0,0.3,0.0,298.45,303.15,285.15,0.0,0.0,292.29,1.0,0.3,0.0,298.1,303.15,285.15,0.0,0.0,292.25,1.0,0.3,0.0,292.53,303.15,299.78,297.0,297.17,296.97,290.21,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,3.92,0.0,0.0,0.0,284.29,289.79,299.57,301.13,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16401000.0,298.45,303.15,285.15,0.0,0.0,292.28,1.0,0.3,0.0,298.55,303.15,285.15,0.0,0.0,292.3,1.0,0.3,0.0,298.57,303.15,285.15,0.0,0.0,292.3,1.0,0.3,0.0,298.45,303.15,285.15,0.0,0.0,292.29,1.0,0.3,0.0,298.11,303.15,285.15,0.0,0.0,292.25,1.0,0.3,0.0,292.53,303.15,299.54,297.04,297.17,296.97,290.26,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,3.3,0.0,0.0,0.0,284.29,289.79,299.57,301.13,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16401300.0,298.45,303.15,285.15,0.0,0.0,292.28,1.0,0.3,0.0,298.55,303.15,285.15,0.0,0.0,292.3,1.0,0.3,0.0,298.57,303.15,285.15,0.0,0.0,292.3,1.0,0.3,0.0,298.46,303.15,285.15,0.0,0.0,292.29,1.0,0.3,0.0,298.12,303.15,285.15,0.0,0.0,292.25,1.0,0.3,0.0,292.53,303.15,299.33,297.05,297.17,296.97,290.3,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,2.79,0.0,0.0,0.0,284.29,289.79,299.57,301.13,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16401600.0,298.45,303.15,285.15,0.0,0.0,292.28,1.0,0.3,0.0,298.56,303.15,285.15,0.0,0.0,292.3,1.0,0.3,0.0,298.57,303.15,285.15,0.0,0.0,292.3,1.0,0.3,0.0,298.46,303.15,285.15,0.0,0.0,292.29,1.0,0.3,0.0,298.12,303.15,285.15,0.0,0.0,292.25,1.0,0.3,0.0,292.53,303.15,299.15,297.03,297.17,296.97,290.34,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,2.36,0.0,0.0,0.0,284.29,289.79,299.57,301.13,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16401900.0,298.46,303.15,285.15,0.0,0.0,292.28,1.0,0.3,0.0,298.56,303.15,285.15,0.0,0.0,292.3,1.0,0.3,0.0,298.58,303.15,285.15,0.0,0.0,292.3,1.0,0.3,0.0,298.46,303.15,285.15,0.0,0.0,292.29,1.0,0.3,0.0,298.13,303.15,285.15,0.0,0.0,292.25,1.0,0.3,0.0,292.53,303.15,299.0,297.0,297.17,296.97,290.37,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,2.0,0.0,0.0,0.0,284.29,289.79,299.57,301.13,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16402200.0,298.46,303.15,285.15,0.0,0.0,292.28,1.0,0.3,0.0,298.56,303.15,285.15,0.0,0.0,292.3,1.0,0.3,0.0,298.58,303.15,285.15,0.0,0.0,292.3,1.0,0.3,0.0,298.47,303.15,285.15,0.0,0.0,292.29,1.0,0.3,0.0,298.13,303.15,285.15,0.0,0.0,292.25,1.0,0.3,0.0,292.53,303.15,298.85,296.97,297.17,296.97,290.39,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,1.7,0.0,0.0,0.0,284.29,289.79,299.57,301.13,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16402500.0,298.46,303.15,285.15,0.0,0.0,292.28,1.0,0.3,0.0,298.56,303.15,285.15,0.0,0.0,292.3,1.0,0.3,0.0,298.58,303.15,285.15,0.0,0.0,292.3,1.0,0.3,0.0,298.47,303.15,285.15,0.0,0.0,292.29,1.0,0.3,0.0,298.13,303.15,285.15,0.0,0.0,292.25,1.0,0.3,0.0,292.53,303.15,298.73,296.94,297.17,296.97,290.41,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,1.45,0.0,0.0,0.0,284.29,289.79,299.57,301.13,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16402800.0,298.46,303.15,285.15,0.0,0.0,292.28,1.0,0.3,0.0,298.57,303.15,285.15,0.0,0.0,292.3,1.0,0.3,0.0,298.58,303.15,285.15,0.0,0.0,292.3,1.0,0.3,0.0,298.47,303.15,285.15,0.0,0.0,292.29,1.0,0.3,0.0,298.14,303.15,285.15,0.0,0.0,292.25,1.0,0.3,0.0,292.53,303.15,298.62,296.92,297.17,296.97,290.43,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,1.23,0.0,0.0,0.0,284.29,289.79,299.57,301.13,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16403100.0,298.46,303.15,285.15,0.0,0.0,292.28,1.0,0.3,0.0,298.57,303.15,285.15,0.0,0.0,292.3,1.0,0.3,0.0,298.58,303.15,285.15,0.0,0.0,292.3,1.0,0.3,0.0,298.47,303.15,285.15,0.0,0.0,292.29,1.0,0.3,0.0,298.14,303.15,285.15,0.0,0.0,292.25,1.0,0.3,0.0,292.53,303.15,298.52,296.89,297.17,296.97,290.44,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,1.05,0.0,0.0,0.0,284.29,289.79,299.57,301.13,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16403400.0,298.46,303.15,285.15,0.0,0.0,292.28,1.0,0.3,0.0,298.57,303.15,285.15,0.0,0.0,292.3,1.0,0.3,0.0,298.58,303.15,285.15,0.0,0.0,292.3,1.0,0.3,0.0,298.47,303.15,285.15,0.0,0.0,292.29,1.0,0.3,0.0,298.14,303.15,285.15,0.0,0.0,292.25,1.0,0.3,0.0,292.53,303.15,298.43,296.87,297.17,296.97,290.46,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.9,0.0,0.0,0.0,284.29,289.79,299.57,301.13,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16403700.0,298.46,303.15,285.15,0.0,0.0,292.28,1.0,0.3,0.0,298.56,303.15,285.15,0.0,0.0,292.3,1.0,0.3,0.0,298.58,303.15,285.15,0.0,0.0,292.3,1.0,0.3,0.0,298.47,303.15,285.15,0.0,0.0,292.29,1.0,0.3,0.0,298.14,303.15,285.15,0.0,0.0,292.25,1.0,0.3,0.0,292.53,303.15,298.35,296.85,297.17,296.97,290.47,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.77,0.0,0.0,0.0,284.29,289.79,299.57,301.13,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16404000.0,298.46,303.15,285.15,0.0,0.0,292.28,1.0,0.3,0.0,298.56,303.15,285.15,0.0,0.0,292.3,1.0,0.3,0.0,298.58,303.15,285.15,0.0,0.0,292.3,1.0,0.3,0.0,298.47,303.15,285.15,0.0,0.0,292.29,1.0,0.3,0.0,298.15,303.15,285.15,0.0,0.0,292.25,1.0,0.3,0.0,292.53,303.15,298.29,296.83,297.17,296.97,290.48,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.66,0.0,0.0,0.0,284.29,289.79,299.57,301.13,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16404300.0,298.46,303.15,285.15,0.0,0.0,292.28,1.0,0.3,0.0,298.56,303.15,285.15,0.0,0.0,292.3,1.0,0.3,0.0,298.58,303.15,285.15,0.0,0.0,292.3,1.0,0.3,0.0,298.47,303.15,285.15,0.0,0.0,292.29,1.0,0.3,0.0,298.15,303.15,285.15,0.0,0.0,292.25,1.0,0.3,0.0,292.53,303.15,298.24,296.81,297.17,296.97,290.48,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.56,0.0,0.0,0.0,284.29,289.79,299.57,301.13,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16404600.0,298.46,303.15,285.15,0.0,0.0,292.28,1.0,0.3,0.0,298.56,303.15,285.15,0.0,0.0,292.3,1.0,0.3,0.0,298.58,303.15,285.15,0.0,0.0,292.3,1.0,0.3,0.0,298.46,303.15,285.15,0.0,0.0,292.29,1.0,0.3,0.0,298.15,303.15,285.15,0.0,0.0,292.25,1.0,0.3,0.0,292.53,303.15,298.2,296.79,297.17,296.97,290.49,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.48,0.0,0.0,0.0,284.29,289.79,299.57,301.13,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16404900.0,298.46,303.15,285.15,0.0,0.0,292.28,1.0,0.3,0.0,298.56,303.15,285.15,0.0,0.0,292.3,1.0,0.3,0.0,298.58,303.15,285.15,0.0,0.0,292.3,1.0,0.3,0.0,298.46,303.15,285.15,0.0,0.0,292.29,1.0,0.3,0.0,298.15,303.15,285.15,0.0,0.0,292.25,1.0,0.3,0.0,292.53,303.15,298.17,296.77,297.17,296.97,290.5,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.41,0.0,0.0,0.0,284.29,289.79,299.57,301.13,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16405200.0,298.46,303.15,285.15,0.0,0.0,292.28,1.0,0.3,0.0,298.56,303.15,285.15,0.0,0.0,292.3,1.0,0.3,0.0,298.57,303.15,285.15,0.0,0.0,292.3,1.0,0.3,0.0,298.46,303.15,285.15,0.0,0.0,292.29,1.0,0.3,0.0,298.15,303.15,285.15,0.0,0.0,292.25,1.0,0.3,0.0,292.53,303.15,298.15,296.74,297.17,296.97,290.5,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.35,0.0,0.0,0.0,284.29,289.79,299.57,301.13,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16405500.0,298.46,303.15,285.15,0.0,0.0,292.28,1.0,0.3,0.0,298.56,303.15,285.15,0.0,0.0,292.3,1.0,0.3,0.0,298.57,303.15,285.15,0.0,0.0,292.3,1.0,0.3,0.0,298.46,303.15,285.15,0.0,0.0,292.29,1.0,0.3,0.0,298.15,303.15,285.15,0.0,0.0,292.25,1.0,0.3,0.0,292.53,303.15,298.14,296.71,297.17,296.97,290.5,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.3,0.0,0.0,0.0,284.29,289.79,299.57,301.13,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16405800.0,298.46,303.15,285.15,0.0,0.0,292.28,1.0,0.3,0.0,298.56,303.15,285.15,0.0,0.0,292.3,1.0,0.3,0.0,298.57,303.15,285.15,0.0,0.0,292.3,1.0,0.3,0.0,298.46,303.15,285.15,0.0,0.0,292.29,1.0,0.3,0.0,298.15,303.15,285.15,0.0,0.0,292.25,1.0,0.3,0.0,292.53,303.15,298.12,296.69,297.17,296.97,290.51,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.26,0.0,0.0,0.0,284.29,289.79,299.57,301.13,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16406100.0,298.46,303.15,285.15,0.0,0.0,292.28,1.0,0.3,0.0,298.55,303.15,285.15,0.0,0.0,292.3,1.0,0.3,0.0,298.57,303.15,285.15,0.0,0.0,292.3,1.0,0.3,0.0,298.46,303.15,285.15,0.0,0.0,292.29,1.0,0.3,0.0,298.15,303.15,285.15,0.0,0.0,292.25,1.0,0.3,0.0,292.53,303.15,298.11,296.66,297.17,296.97,290.51,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.22,0.0,0.0,0.0,284.29,289.79,299.57,301.13,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16406400.0,298.46,303.15,285.15,0.0,0.0,292.28,1.0,0.3,0.0,298.55,303.15,285.15,0.0,0.0,292.3,1.0,0.3,0.0,298.57,303.15,285.15,0.0,0.0,292.3,1.0,0.3,0.0,298.46,303.15,285.15,0.0,0.0,292.29,1.0,0.3,0.0,298.15,303.15,285.15,0.0,0.0,292.25,1.0,0.3,0.0,292.53,303.15,298.1,296.63,297.17,296.97,290.51,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.19,0.0,0.0,0.0,284.29,289.79,299.57,301.13,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16406700.0,298.45,303.15,285.15,0.0,0.0,292.28,1.0,0.3,0.0,298.55,303.15,285.15,0.0,0.0,292.3,1.0,0.3,0.0,298.57,303.15,285.15,0.0,0.0,292.3,1.0,0.3,0.0,298.46,303.15,285.15,0.0,0.0,292.29,1.0,0.3,0.0,298.15,303.15,285.15,0.0,0.0,292.25,1.0,0.3,0.0,292.53,303.15,298.09,296.61,297.17,296.97,290.52,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.17,0.0,0.0,0.0,284.29,289.79,299.57,301.13,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16407000.0,298.45,303.15,285.15,0.0,0.0,292.28,1.0,0.3,0.0,298.55,303.15,285.15,0.0,0.0,292.3,1.0,0.3,0.0,298.57,303.15,285.15,0.0,0.0,292.3,1.0,0.3,0.0,298.46,303.15,285.15,0.0,0.0,292.29,1.0,0.3,0.0,298.15,303.15,285.15,0.0,0.0,292.25,1.0,0.3,0.0,292.53,303.15,298.08,296.58,297.17,296.97,290.52,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.14,0.0,0.0,0.0,284.29,289.79,299.57,301.13,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16407300.0,298.45,303.15,285.15,0.0,0.0,292.28,1.0,0.3,0.0,298.55,303.15,285.15,0.0,0.0,292.3,1.0,0.3,0.0,298.57,303.15,285.15,0.0,0.0,292.3,1.0,0.3,0.0,298.46,303.15,285.15,0.0,0.0,292.29,1.0,0.3,0.0,298.16,303.15,285.15,0.0,0.0,292.25,1.0,0.3,0.0,292.53,303.15,298.07,296.55,297.17,296.97,290.52,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.12,0.0,0.0,0.0,284.29,289.79,299.57,301.13,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16407600.0,298.45,303.15,285.15,0.0,0.0,292.28,1.0,0.3,0.0,298.55,303.15,285.15,0.0,0.0,292.3,1.0,0.3,0.0,298.57,303.15,285.15,0.0,0.0,292.3,1.0,0.3,0.0,298.46,303.15,285.15,0.0,0.0,292.29,1.0,0.3,0.0,298.16,303.15,285.15,0.0,0.0,292.25,1.0,0.3,0.0,292.53,303.15,298.06,296.52,297.17,296.97,290.52,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.1,0.0,0.0,0.0,284.29,289.79,299.57,301.13,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16407900.0,298.46,303.15,285.15,0.0,0.0,292.28,1.0,0.3,0.0,298.55,303.15,285.15,0.0,0.0,292.3,1.0,0.3,0.0,298.57,303.15,285.15,0.0,0.0,292.3,1.0,0.3,0.0,298.46,303.15,285.15,0.0,0.0,292.29,1.0,0.3,0.0,298.16,303.15,285.15,0.0,0.0,292.25,1.0,0.3,0.0,292.53,303.15,298.06,296.49,297.17,296.97,290.52,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.09,0.0,0.0,0.0,284.29,289.79,299.57,301.13,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16408200.0,298.46,303.15,285.15,0.0,0.0,292.28,1.0,0.3,0.0,298.55,303.15,285.15,0.0,0.0,292.3,1.0,0.3,0.0,298.57,303.15,285.15,0.0,0.0,292.3,1.0,0.3,0.0,298.46,303.15,285.15,0.0,0.0,292.29,1.0,0.3,0.0,298.16,303.15,285.15,0.0,0.0,292.25,1.0,0.3,0.0,292.53,303.15,298.05,296.46,297.17,296.97,290.52,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.07,0.0,0.0,0.0,284.29,289.79,299.57,301.13,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16408500.0,298.46,303.15,285.15,0.0,0.0,292.28,1.0,0.3,0.0,298.55,303.15,285.15,0.0,0.0,292.3,1.0,0.3,0.0,298.57,303.15,285.15,0.0,0.0,292.3,1.0,0.3,0.0,298.46,303.15,285.15,0.0,0.0,292.29,1.0,0.3,0.0,298.16,303.15,285.15,0.0,0.0,292.25,1.0,0.3,0.0,292.53,303.15,298.05,296.42,297.17,296.97,290.52,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.06,0.0,0.0,0.0,284.29,289.79,299.57,301.13,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16408800.0,298.46,303.15,285.15,0.0,0.0,292.28,1.0,0.3,0.0,298.56,303.15,285.15,0.0,0.0,292.3,1.0,0.3,0.0,298.57,303.15,285.15,0.0,0.0,292.3,1.0,0.3,0.0,298.46,303.15,285.15,0.0,0.0,292.29,1.0,0.3,0.0,298.16,303.15,285.15,0.0,0.0,292.25,1.0,0.3,0.0,292.53,303.15,298.05,296.38,297.17,296.97,290.53,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.05,0.0,0.0,0.0,284.29,289.79,299.57,301.13,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16409100.0,298.46,303.15,285.15,0.0,0.0,292.28,1.0,0.3,0.0,298.56,303.15,285.15,0.0,0.0,292.3,1.0,0.3,0.0,298.57,303.15,285.15,0.0,0.0,292.3,1.0,0.3,0.0,298.46,303.15,285.15,0.0,0.0,292.29,1.0,0.3,0.0,298.16,303.15,285.15,0.0,0.0,292.25,1.0,0.3,0.0,292.53,303.15,298.05,296.34,297.17,296.97,290.53,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.05,0.0,0.0,0.0,284.29,289.79,299.57,301.13,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16409400.0,298.46,303.15,285.15,0.0,0.0,292.28,1.0,0.3,0.0,298.56,303.15,285.15,0.0,0.0,292.3,1.0,0.3,0.0,298.57,303.15,285.15,0.0,0.0,292.3,1.0,0.3,0.0,298.47,303.15,285.15,0.0,0.0,292.29,1.0,0.3,0.0,298.16,303.15,285.15,0.0,0.0,292.25,1.0,0.3,0.0,292.53,303.15,298.06,296.31,297.17,296.97,290.53,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.04,0.0,0.0,0.0,284.29,289.79,299.57,301.13,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16409700.0,298.46,303.15,285.15,0.0,0.0,292.28,1.0,0.3,0.0,298.56,303.15,285.15,0.0,0.0,292.3,1.0,0.3,0.0,298.57,303.15,285.15,0.0,0.0,292.3,1.0,0.3,0.0,298.47,303.15,285.15,0.0,0.0,292.29,1.0,0.3,0.0,298.17,303.15,285.15,0.0,0.0,292.25,1.0,0.3,0.0,292.53,303.15,298.07,296.28,297.17,296.97,290.53,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.03,0.0,0.0,0.0,284.29,289.79,299.57,301.13,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16410000.0,298.46,303.15,285.15,0.0,0.0,292.28,1.0,0.3,0.0,298.55,303.15,285.15,0.0,0.0,292.3,1.0,0.3,0.0,298.56,303.15,285.15,0.0,0.0,292.3,1.0,0.3,0.0,298.46,303.15,285.15,0.0,0.0,292.29,1.0,0.3,0.0,298.17,303.15,285.15,0.0,0.0,292.25,1.0,0.3,0.0,292.53,303.15,298.08,296.25,297.17,296.97,290.53,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.03,0.0,0.0,0.0,284.29,289.79,299.57,301.13,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16410300.0,298.46,303.15,285.15,0.0,0.0,292.28,1.0,0.3,0.0,298.55,303.15,285.15,0.0,0.0,292.3,1.0,0.3,0.0,298.56,303.15,285.15,0.0,0.0,292.3,1.0,0.3,0.0,298.46,303.15,285.15,0.0,0.0,292.29,1.0,0.3,0.0,298.17,303.15,285.15,0.0,0.0,292.25,1.0,0.3,0.0,292.53,303.15,298.09,296.22,297.17,296.97,290.53,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.02,0.0,0.0,0.0,284.29,289.79,299.57,301.13,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16410600.0,298.46,303.15,285.15,0.0,0.0,292.28,1.0,0.3,0.0,298.55,303.15,285.15,0.0,0.0,292.3,1.0,0.3,0.0,298.56,303.15,285.15,0.0,0.0,292.3,1.0,0.3,0.0,298.46,303.15,285.15,0.0,0.0,292.29,1.0,0.3,0.0,298.17,303.15,285.15,0.0,0.0,292.25,1.0,0.3,0.0,292.53,303.15,298.11,296.19,297.17,296.97,290.53,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.02,0.0,0.0,0.0,284.29,289.79,299.57,301.13,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16410900.0,298.45,303.15,285.15,0.0,0.0,292.28,1.0,0.3,0.0,298.55,303.15,285.15,0.0,0.0,292.3,1.0,0.3,0.0,298.56,303.15,285.15,0.0,0.0,292.3,1.0,0.3,0.0,298.46,303.15,285.15,0.0,0.0,292.29,1.0,0.3,0.0,298.17,303.15,285.15,0.0,0.0,292.25,1.0,0.3,0.0,292.53,303.15,298.12,296.16,297.17,296.97,290.53,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.02,0.0,0.0,0.0,284.29,289.79,299.57,301.13,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16411200.0,298.45,303.15,285.15,0.0,0.0,292.28,1.0,0.3,0.0,298.55,303.15,285.15,0.0,0.0,292.3,1.0,0.3,0.0,298.56,303.15,285.15,0.0,0.0,292.3,1.0,0.3,0.0,298.46,303.15,285.15,0.0,0.0,292.29,1.0,0.3,0.0,298.17,303.15,285.15,0.0,0.0,292.25,1.0,0.3,0.0,292.53,303.15,298.14,296.13,297.17,296.97,290.53,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.01,0.0,0.0,0.0,284.29,289.79,299.57,301.13,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16411500.0,298.45,303.15,285.15,0.0,0.0,292.28,1.0,0.3,0.0,298.54,303.15,285.15,0.0,0.0,292.3,1.0,0.3,0.0,298.55,303.15,285.15,0.0,0.0,292.3,1.0,0.3,0.0,298.46,303.15,285.15,0.0,0.0,292.29,1.0,0.3,0.0,298.17,303.15,285.15,0.0,0.0,292.25,1.0,0.3,0.0,292.53,303.15,298.15,296.09,297.17,296.97,290.53,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.01,0.0,0.0,0.0,284.29,289.79,299.57,301.13,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16411800.0,298.45,303.15,285.15,0.0,0.0,292.28,1.0,0.3,0.0,298.54,303.15,285.15,0.0,0.0,292.3,1.0,0.3,0.0,298.55,303.15,285.15,0.0,0.0,292.3,1.0,0.3,0.0,298.45,303.15,285.15,0.0,0.0,292.29,1.0,0.3,0.0,298.17,303.15,285.15,0.0,0.0,292.25,1.0,0.3,0.0,292.53,303.15,298.15,296.05,297.17,296.97,290.53,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.01,0.0,0.0,0.0,284.29,289.79,299.57,301.13,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16412100.0,298.45,303.15,285.15,0.0,0.0,292.28,1.0,0.3,0.0,298.54,303.15,285.15,0.0,0.0,292.3,1.0,0.3,0.0,298.55,303.15,285.15,0.0,0.0,292.3,1.0,0.3,0.0,298.45,303.15,285.15,0.0,0.0,292.29,1.0,0.3,0.0,298.17,303.15,285.15,0.0,0.0,292.25,1.0,0.3,0.0,292.53,303.15,298.15,296.0,297.17,296.97,290.53,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.01,0.0,0.0,0.0,284.29,289.79,299.57,301.13,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16412400.0,298.44,303.15,285.15,0.0,0.0,292.28,1.0,0.3,0.0,298.54,303.15,285.15,0.0,0.0,292.3,1.0,0.3,0.0,298.55,303.15,285.15,0.0,0.0,292.3,1.0,0.3,0.0,298.45,303.15,285.15,0.0,0.0,292.29,1.0,0.3,0.0,298.16,303.15,285.15,0.0,0.0,292.25,1.0,0.3,0.0,292.53,303.15,298.15,295.94,297.17,296.97,290.53,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.01,0.0,0.0,0.0,284.29,289.79,299.57,301.13,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16412700.0,298.44,303.15,285.15,0.0,0.0,292.28,1.0,0.3,0.0,298.54,303.15,285.15,0.0,0.0,292.3,1.0,0.3,0.0,298.54,303.15,285.15,0.0,0.0,292.3,1.0,0.3,0.0,298.45,303.15,285.15,0.0,0.0,292.29,1.0,0.3,0.0,298.16,303.15,285.15,0.0,0.0,292.25,1.0,0.3,0.0,292.53,303.15,298.12,295.86,297.17,296.97,290.53,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.1,0.0,0.0,0.0,284.29,289.79,299.57,301.13,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16413000.0,298.44,303.15,285.15,0.0,0.0,292.28,1.0,0.3,0.0,298.53,303.15,285.15,0.0,0.0,292.3,1.0,0.3,0.0,298.54,303.15,285.15,0.0,0.0,292.3,1.0,0.3,0.0,298.45,303.15,285.15,0.0,0.0,292.29,1.0,0.3,0.0,298.16,303.15,285.15,0.0,0.0,292.25,1.0,0.3,0.0,292.53,303.15,298.07,295.75,297.17,296.97,290.53,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.09,0.0,0.0,0.0,284.29,289.79,299.57,301.13,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16413300.0,298.44,303.15,285.15,0.0,0.0,292.28,1.0,0.3,0.0,298.53,303.15,285.15,0.0,0.0,292.3,1.0,0.3,0.0,298.54,303.15,285.15,0.0,0.0,292.3,1.0,0.3,0.0,298.44,303.15,285.15,0.0,0.0,292.29,1.0,0.3,0.0,298.16,303.15,285.15,0.0,0.0,292.25,1.0,0.3,0.0,292.53,303.15,297.98,295.61,297.17,296.97,290.53,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.02,0.0,0.0,0.0,284.29,289.79,299.57,301.13,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16413600.0,298.44,303.15,285.15,0.0,0.0,292.28,1.0,0.3,0.0,298.53,303.15,285.15,0.0,0.0,292.3,1.0,0.3,0.0,298.54,303.15,285.15,0.0,0.0,292.3,1.0,0.3,0.0,298.44,303.15,285.15,0.0,0.0,292.29,1.0,0.3,0.0,298.16,303.15,285.15,0.0,0.0,292.25,1.0,0.3,0.0,292.53,303.15,297.88,295.45,297.17,296.97,290.53,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.29,289.79,299.57,301.13,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16413900.0,298.44,303.15,285.15,0.0,0.0,292.28,1.0,0.3,0.0,298.53,303.15,285.15,0.0,0.0,292.3,1.0,0.3,0.0,298.54,303.15,285.15,0.0,0.0,292.3,1.0,0.3,0.0,298.44,303.15,285.15,0.0,0.0,292.29,1.0,0.3,0.0,298.16,303.15,285.15,0.0,0.0,292.25,1.0,0.3,0.0,292.53,303.15,297.76,295.29,297.17,296.97,290.53,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.29,289.79,299.57,301.13,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16414200.0,298.43,303.15,285.15,0.0,0.0,292.28,1.0,0.3,0.0,298.53,303.15,285.15,0.0,0.0,292.3,1.0,0.3,0.0,298.53,303.15,285.15,0.0,0.0,292.3,1.0,0.3,0.0,298.44,303.15,285.15,0.0,0.0,292.29,1.0,0.3,0.0,298.16,303.15,285.15,0.0,0.0,292.25,1.0,0.3,0.0,292.53,303.15,297.64,295.12,297.17,296.97,290.53,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.29,289.79,299.57,301.13,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16414500.0,298.43,303.15,285.15,0.0,0.0,292.28,1.0,0.3,0.0,298.52,303.15,285.15,0.0,0.0,292.3,1.0,0.3,0.0,298.53,303.15,285.15,0.0,0.0,292.3,1.0,0.3,0.0,298.44,303.15,285.15,0.0,0.0,292.29,1.0,0.3,0.0,298.16,303.15,285.15,0.0,0.0,292.25,1.0,0.3,0.0,292.53,303.15,297.52,294.94,297.17,296.97,290.53,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.29,289.79,299.57,301.13,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16414800.0,298.43,303.15,285.15,0.0,0.0,292.28,1.0,0.3,0.0,298.52,303.15,285.15,0.0,0.0,292.3,1.0,0.3,0.0,298.53,303.15,285.15,0.0,0.0,292.3,1.0,0.3,0.0,298.44,303.15,285.15,0.0,0.0,292.29,1.0,0.3,0.0,298.16,303.15,285.15,0.0,0.0,292.25,1.0,0.3,0.0,292.53,303.15,297.4,294.78,297.17,296.97,290.53,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.29,289.79,299.57,301.13,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16415100.0,298.43,303.15,285.15,0.0,0.0,292.28,1.0,0.3,0.0,298.52,303.15,285.15,0.0,0.0,292.3,1.0,0.3,0.0,298.53,303.15,285.15,0.0,0.0,292.3,1.0,0.3,0.0,298.44,303.15,285.15,0.0,0.0,292.29,1.0,0.3,0.0,298.16,303.15,285.15,0.0,0.0,292.25,1.0,0.3,0.0,292.53,303.15,297.3,294.63,297.17,296.97,290.53,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.29,289.79,299.57,301.13,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16415400.0,298.43,303.15,285.15,0.0,0.0,292.28,1.0,0.3,0.0,298.52,303.15,285.15,0.0,0.0,292.3,1.0,0.3,0.0,298.53,303.15,285.15,0.0,0.0,292.3,1.0,0.3,0.0,298.43,303.15,285.15,0.0,0.0,292.29,1.0,0.3,0.0,298.16,303.15,285.15,0.0,0.0,292.25,1.0,0.3,0.0,292.53,303.15,297.22,294.5,297.17,296.97,290.53,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.29,289.79,299.57,301.13,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16415700.0,298.43,303.15,285.15,0.0,0.0,292.28,1.0,0.3,0.0,298.52,303.15,285.15,0.0,0.0,292.3,1.0,0.3,0.0,298.53,303.15,285.15,0.0,0.0,292.3,1.0,0.3,0.0,298.43,303.15,285.15,0.0,0.0,292.29,1.0,0.3,0.0,298.16,303.15,285.15,0.0,0.0,292.25,1.0,0.3,0.0,292.53,303.15,297.17,294.39,297.17,296.97,290.53,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.29,289.79,299.57,301.13,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16416000.0,298.43,303.15,285.15,0.0,0.0,292.28,1.0,0.3,0.0,298.52,303.15,285.15,0.0,0.0,292.3,1.0,0.3,0.0,298.52,303.15,285.15,0.0,0.0,292.3,1.0,0.3,0.0,298.43,303.15,285.15,0.0,0.0,292.29,1.0,0.3,0.0,298.16,303.15,285.15,0.0,0.0,292.25,1.0,0.3,0.0,292.53,303.15,297.15,294.32,297.17,296.97,290.53,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.29,289.79,299.57,301.13,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16416300.0,298.43,303.15,285.15,0.0,0.0,292.28,1.0,0.3,0.0,298.51,303.15,285.15,0.0,0.0,292.29,1.0,0.3,0.0,298.52,303.15,285.15,0.0,0.0,292.29,1.0,0.3,0.0,298.43,303.15,285.15,0.0,0.0,292.29,1.0,0.3,0.0,298.16,303.15,285.15,0.0,0.0,292.24,1.0,0.3,0.0,292.53,303.15,297.15,294.26,297.17,296.97,290.53,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.04,0.0,0.0,0.0,284.29,289.79,299.57,301.13,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16416600.0,298.42,303.15,285.15,0.0,0.0,292.28,1.0,0.3,0.0,298.51,303.15,285.15,0.0,0.0,292.29,1.0,0.3,0.0,298.52,303.15,285.15,0.0,0.0,292.29,1.0,0.3,0.0,298.43,303.15,285.15,0.0,0.0,292.29,1.0,0.3,0.0,298.16,303.15,285.15,0.0,0.0,292.24,1.0,0.3,0.0,292.53,303.15,297.15,294.2,297.17,296.97,290.53,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.29,289.79,299.57,301.13,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16416900.0,298.42,303.15,285.15,0.0,0.0,292.28,1.0,0.3,0.0,298.51,303.15,285.15,0.0,0.0,292.29,1.0,0.3,0.0,298.52,303.15,285.15,0.0,0.0,292.29,1.0,0.3,0.0,298.43,303.15,285.15,0.0,0.0,292.29,1.0,0.3,0.0,298.16,303.15,285.15,0.0,0.0,292.24,1.0,0.3,0.0,292.53,303.15,297.15,294.15,297.17,296.97,290.53,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.29,289.79,299.57,301.13,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16417200.0,298.42,303.15,285.15,0.0,0.0,292.28,1.0,0.3,0.0,298.51,303.15,285.15,0.0,0.0,292.29,1.0,0.3,0.0,298.52,303.15,285.15,0.0,0.0,292.29,1.0,0.3,0.0,298.43,303.15,285.15,0.0,0.0,292.29,1.0,0.3,0.0,298.16,303.15,285.15,0.0,0.0,292.24,1.0,0.3,0.0,292.53,303.15,297.15,294.09,297.17,296.97,290.53,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.29,289.79,299.57,301.13,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16417500.0,298.42,303.15,285.15,0.0,0.0,292.28,1.0,0.3,0.0,298.51,303.15,285.15,0.0,0.0,292.29,1.0,0.3,0.0,298.51,303.15,285.15,0.0,0.0,292.29,1.0,0.3,0.0,298.42,303.15,285.15,0.0,0.0,292.29,1.0,0.3,0.0,298.16,303.15,285.15,0.0,0.0,292.24,1.0,0.3,0.0,292.52,303.15,297.15,294.03,297.17,296.97,290.53,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,410.0,0.0,0.0,0.0,0.0,284.29,289.79,299.57,301.13,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16417800.0,298.42,303.15,285.15,0.0,0.0,292.28,1.0,0.3,0.0,298.5,303.15,285.15,0.0,0.0,292.29,1.0,0.3,0.0,298.51,303.15,285.15,0.0,0.0,292.29,1.0,0.3,0.0,298.42,303.15,285.15,0.0,0.0,292.28,1.0,0.3,0.0,298.16,303.15,285.15,0.0,0.0,292.24,1.0,0.3,0.0,292.52,303.15,297.15,293.98,297.17,296.97,290.53,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,410.0,0.0,0.0,0.0,0.0,284.29,289.79,299.57,301.13,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16418100.0,298.41,303.15,285.15,0.0,0.0,292.27,1.0,0.3,0.0,298.5,303.15,285.15,0.0,0.0,292.29,1.0,0.3,0.0,298.51,303.15,285.15,0.0,0.0,292.29,1.0,0.3,0.0,298.42,303.15,285.15,0.0,0.0,292.28,1.0,0.3,0.0,298.16,303.15,285.15,0.0,0.0,292.24,1.0,0.3,0.0,292.52,303.15,297.15,293.92,297.17,296.97,290.53,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.02,410.0,0.0,0.0,0.0,0.0,284.29,289.79,299.57,301.13,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16418400.0,298.41,303.15,285.15,0.0,0.0,292.27,1.0,0.3,0.0,298.5,303.15,285.15,0.0,0.0,292.28,1.0,0.3,0.0,298.51,303.15,285.15,0.0,0.0,292.28,1.0,0.3,0.0,298.42,303.15,285.15,0.0,0.0,292.28,1.0,0.3,0.0,298.16,303.15,285.15,0.0,0.0,292.23,1.0,0.3,0.0,292.52,303.15,297.15,293.86,297.17,296.97,290.53,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.04,410.0,0.0,0.0,0.0,0.0,284.29,289.79,299.57,301.13,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16418700.0,298.41,303.15,285.15,0.0,0.0,292.27,1.0,0.3,0.0,298.5,303.15,285.15,0.0,0.0,292.28,1.0,0.3,0.0,298.5,303.15,285.15,0.0,0.0,292.28,1.0,0.3,0.0,298.41,303.15,285.15,0.0,0.0,292.28,1.0,0.3,0.0,298.16,303.15,285.15,0.0,0.0,292.23,1.0,0.3,0.0,292.52,303.15,297.15,293.8,297.17,296.97,290.53,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.05,410.0,0.0,0.0,0.0,0.0,284.29,289.79,299.57,301.13,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16419000.0,298.41,303.15,285.15,0.0,0.0,292.27,1.0,0.3,0.0,298.49,303.15,285.15,0.0,0.0,292.28,1.0,0.3,0.0,298.5,303.15,285.15,0.0,0.0,292.28,1.0,0.3,0.0,298.41,303.15,285.15,0.0,0.0,292.28,1.0,0.3,0.0,298.16,303.15,285.15,0.0,0.0,292.23,1.0,0.3,0.0,292.52,303.15,297.15,293.74,297.17,296.97,290.53,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.06,410.0,0.0,0.0,0.0,0.0,284.29,289.79,299.57,301.13,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16419300.0,298.41,303.15,285.15,0.0,0.0,292.27,1.0,0.3,0.0,298.49,303.15,285.15,0.0,0.0,292.28,1.0,0.3,0.0,298.5,303.15,285.15,0.0,0.0,292.28,1.0,0.3,0.0,298.41,303.15,285.15,0.0,0.0,292.28,1.0,0.3,0.0,298.16,303.15,285.15,0.0,0.0,292.23,1.0,0.3,0.0,292.52,303.15,297.15,293.69,297.17,296.97,290.53,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.08,410.0,0.0,0.0,0.0,0.0,284.29,289.79,299.57,301.13,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16419600.0,298.41,303.15,285.15,0.0,0.0,292.27,1.0,0.3,0.0,298.49,303.15,285.15,0.0,0.0,292.28,1.0,0.3,0.0,298.5,303.15,285.15,0.0,0.0,292.28,1.0,0.3,0.0,298.41,303.15,285.15,0.0,0.0,292.28,1.0,0.3,0.0,298.16,303.15,285.15,0.0,0.0,292.23,1.0,0.3,0.0,292.52,303.15,297.15,293.63,297.17,296.97,290.53,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.09,410.0,0.0,0.0,0.0,0.0,284.29,289.79,299.57,301.13,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16419900.0,298.4,303.15,285.15,0.0,0.0,292.27,1.0,0.3,0.0,298.49,303.15,285.15,0.0,0.0,292.28,1.0,0.3,0.0,298.49,303.15,285.15,0.0,0.0,292.28,1.0,0.3,0.0,298.4,303.15,285.15,0.0,0.0,292.28,1.0,0.3,0.0,298.16,303.15,285.15,0.0,0.0,292.23,1.0,0.3,0.0,292.51,303.15,297.15,293.57,297.17,296.97,290.53,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.11,410.0,0.0,0.0,0.0,0.0,284.29,289.79,299.57,301.13,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
