time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
16420200.0,298.4,303.15,285.15,0.0,0.0,292.27,1.0,0.3,0.0,298.49,303.15,285.15,0.0,0.0,292.28,1.0,0.3,0.0,298.49,303.15,285.15,0.0,0.0,292.28,1.0,0.3,0.0,298.4,303.15,285.15,0.0,0.0,292.28,1.0,0.3,0.0,298.16,303.15,285.15,0.0,0.0,292.23,1.0,0.3,0.0,292.51,303.15,297.16,293.53,297.17,296.97,290.53,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.12,410.0,0.0,0.0,0.0,0.0,284.29,289.79,299.57,301.13,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16420500.0,298.4,303.15,285.15,0.0,0.0,292.27,1.0,0.3,0.0,298.48,303.15,285.15,0.0,0.0,292.28,1.0,0.3,0.0,298.49,303.15,285.15,0.0,0.0,292.28,1.0,0.3,0.0,298.4,303.15,285.15,0.0,0.0,292.28,1.0,0.3,0.0,298.16,303.15,285.15,0.0,0.0,292.23,1.0,0.3,0.0,292.51,303.15,297.17,293.49,297.17,296.97,290.53,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.14,410.0,0.0,0.0,0.0,0.0,284.29,289.79,299.57,301.13,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16420800.0,298.4,303.15,285.15,0.0,0.0,292.27,1.0,0.3,0.0,298.48,303.15,285.15,0.0,0.0,292.28,1.0,0.3,0.0,298.49,303.15,285.15,0.0,0.0,292.28,1.0,0.3,0.0,298.4,303.15,285.15,0.0,0.0,292.27,1.0,0.3,0.0,298.16,303.15,285.15,0.0,0.0,292.23,1.0,0.3,0.0,292.51,303.15,297.19,293.45,297.17,296.97,290.53,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.15,410.0,0.0,0.0,0.0,0.0,284.29,289.79,299.57,301.13,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16421100.0,298.4,303.15,285.15,0.0,0.0,292.26,1.0,0.3,0.0,298.48,303.15,285.15,0.0,0.0,292.27,1.0,0.3,0.0,298.49,303.15,285.15,0.0,0.0,292.27,1.0,0.3,0.0,298.4,303.15,285.15,0.0,0.0,292.27,1.0,0.3,0.0,298.16,303.15,285.15,0.0,0.0,292.22,1.0,0.3,0.0,292.5,303.15,297.2,293.41,297.18,296.97,290.53,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.17,410.0,0.37,0.0,0.0,0.0,284.29,289.79,299.57,301.13,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16421400.0,298.39,303.15,285.15,0.0,0.0,292.26,1.0,0.3,0.0,298.48,303.15,285.15,0.0,0.0,292.27,1.0,0.3,0.0,298.48,303.15,285.15,0.0,0.0,292.27,1.0,0.3,0.0,298.39,303.15,285.15,0.0,0.0,292.27,1.0,0.3,0.0,298.16,303.15,285.15,0.0,0.0,292.22,1.0,0.3,0.0,292.5,303.15,297.21,293.37,297.18,296.97,290.53,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.18,410.0,0.0,0.0,0.0,0.0,284.29,289.79,299.57,301.13,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16421700.0,298.39,303.15,285.15,0.0,0.0,292.26,1.0,0.3,0.0,298.48,303.15,285.15,0.0,0.0,292.27,1.0,0.3,0.0,298.48,303.15,285.15,0.0,0.0,292.27,1.0,0.3,0.0,298.39,303.15,285.15,0.0,0.0,292.27,1.0,0.3,0.0,298.16,303.15,285.15,0.0,0.0,292.22,1.0,0.3,0.0,292.5,303.15,297.22,293.34,297.18,296.97,290.53,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.2,410.0,0.0,0.0,0.0,0.0,284.29,289.79,299.57,301.13,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16422000.0,298.39,303.15,285.15,0.0,0.0,292.26,1.0,0.3,0.0,298.48,303.15,285.15,0.0,0.0,292.27,1.0,0.3,0.0,298.48,303.15,285.15,0.0,0.0,292.27,1.0,0.3,0.0,298.39,303.15,285.15,0.0,0.0,292.27,1.0,0.3,0.0,298.16,303.15,285.15,0.0,0.0,292.22,1.0,0.3,0.0,292.5,303.15,297.22,293.29,297.18,296.97,290.53,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.21,410.0,0.0,0.0,0.0,0.0,284.29,289.79,299.57,301.13,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16422300.0,298.39,303.15,285.15,0.0,0.0,292.26,1.0,0.3,0.0,298.47,303.15,285.15,0.0,0.0,292.27,1.0,0.3,0.0,298.48,303.15,285.15,0.0,0.0,292.27,1.0,0.3,0.0,298.39,303.15,285.15,0.0,0.0,292.27,1.0,0.3,0.0,298.16,303.15,285.15,0.0,0.0,292.22,1.0,0.3,0.0,292.5,303.15,297.22,293.25,297.18,296.97,290.53,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.23,410.0,0.0,0.0,0.0,0.0,284.29,289.79,299.57,301.13,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16422600.0,298.39,303.15,285.15,0.0,0.0,292.26,1.0,0.3,0.0,298.47,303.15,285.15,0.0,0.0,292.27,1.0,0.3,0.0,298.48,303.15,285.15,0.0,0.0,292.27,1.0,0.3,0.0,298.39,303.15,285.15,0.0,0.0,292.27,1.0,0.3,0.0,298.16,303.15,285.15,0.0,0.0,292.22,1.0,0.3,0.0,292.5,303.15,297.21,293.2,297.18,296.97,290.53,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.25,410.0,0.0,0.0,0.0,0.0,284.29,289.79,299.57,301.13,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16422900.0,298.39,303.15,285.15,0.0,0.0,292.26,1.0,0.3,0.0,298.47,303.15,285.15,0.0,0.0,292.27,1.0,0.3,0.0,298.48,303.15,285.15,0.0,0.0,292.27,1.0,0.3,0.0,298.38,303.15,285.15,0.0,0.0,292.27,1.0,0.3,0.0,298.16,303.15,285.15,0.0,0.0,292.22,1.0,0.3,0.0,292.5,303.15,297.18,293.14,297.18,296.97,290.53,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.26,410.0,0.0,0.0,0.0,0.0,284.29,289.79,299.57,301.13,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16423200.0,298.38,303.15,285.15,0.0,0.0,292.26,1.0,0.3,0.0,298.47,303.15,285.15,0.0,0.0,292.27,1.0,0.3,0.0,298.47,303.15,285.15,0.0,0.0,292.27,1.0,0.3,0.0,298.38,303.15,285.15,0.0,0.0,292.27,1.0,0.3,0.0,298.15,303.15,285.15,0.0,0.0,292.22,1.0,0.3,0.0,292.5,303.15,297.15,293.07,297.18,296.97,290.53,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.28,410.0,0.0,0.0,0.0,0.0,284.29,289.79,299.57,301.13,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16423500.0,298.38,303.15,285.15,0.0,0.0,292.26,1.0,0.3,0.0,298.47,303.15,285.15,0.0,0.0,292.27,1.0,0.3,0.0,298.47,303.15,285.15,0.0,0.0,292.27,1.0,0.3,0.0,298.38,303.15,285.15,0.0,0.0,292.27,1.0,0.3,0.0,298.15,303.15,285.15,0.0,0.0,292.22,1.0,0.3,0.0,292.5,303.15,297.1,292.99,297.18,296.97,290.53,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.3,410.0,0.0,0.0,0.0,0.0,284.29,289.79,299.57,301.13,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16423800.0,298.38,303.15,285.15,0.0,0.0,292.26,1.0,0.3,0.0,298.46,303.15,285.15,0.0,0.0,292.27,1.0,0.3,0.0,298.47,303.15,285.15,0.0,0.0,292.27,1.0,0.3,0.0,298.37,303.15,285.15,0.0,0.0,292.27,1.0,0.3,0.0,298.15,303.15,285.15,0.0,0.0,292.22,1.0,0.3,0.0,292.5,303.15,297.04,292.91,297.18,296.97,290.53,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.32,410.0,0.0,0.0,0.0,0.0,284.29,289.79,299.57,301.13,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16424100.0,298.38,303.15,285.15,0.0,0.0,292.26,1.0,0.3,0.0,298.46,303.15,285.15,0.0,0.0,292.27,1.0,0.3,0.0,298.47,303.15,285.15,0.0,0.0,292.27,1.0,0.3,0.0,298.37,303.15,285.15,0.0,0.0,292.27,1.0,0.3,0.0,298.15,303.15,285.15,0.0,0.0,292.22,1.0,0.3,0.0,292.5,303.15,296.97,292.83,297.18,296.97,290.53,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.34,410.0,0.0,0.0,0.0,0.0,284.29,289.79,299.57,301.13,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16424400.0,298.38,303.15,285.15,0.0,0.0,292.26,1.0,0.3,0.0,298.46,303.15,285.15,0.0,0.0,292.27,1.0,0.3,0.0,298.47,303.15,285.15,0.0,0.0,292.27,1.0,0.3,0.0,298.37,303.15,285.15,0.0,0.0,292.27,1.0,0.3,0.0,298.15,303.15,285.15,0.0,0.0,292.22,1.0,0.3,0.0,292.5,303.15,296.89,292.74,297.18,296.97,290.53,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.36,410.0,0.0,0.0,0.0,0.0,284.29,289.79,299.57,301.13,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16424700.0,298.38,303.15,285.15,0.0,0.0,292.26,1.0,0.3,0.0,298.46,303.15,285.15,0.0,0.0,292.27,1.0,0.3,0.0,298.46,303.15,285.15,0.0,0.0,292.27,1.0,0.3,0.0,298.36,303.15,285.15,0.0,0.0,292.27,1.0,0.3,0.0,298.15,303.15,285.15,0.0,0.0,292.22,1.0,0.3,0.0,292.5,303.15,296.8,292.66,297.18,296.97,290.53,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.39,410.0,0.0,0.0,0.0,0.0,284.29,289.79,299.57,301.13,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16425000.0,298.37,303.15,285.15,0.0,0.0,292.26,1.0,0.3,0.0,298.46,303.15,285.15,0.0,0.0,292.27,1.0,0.3,0.0,298.46,303.15,285.15,0.0,0.0,292.27,1.0,0.3,0.0,298.36,303.15,285.15,0.0,0.0,292.27,1.0,0.3,0.0,298.15,303.15,285.15,0.0,0.0,292.22,1.0,0.3,0.0,292.5,303.15,296.71,292.58,297.18,296.97,290.53,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.41,410.0,0.0,0.0,0.0,0.0,284.29,289.79,299.57,301.13,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16425300.0,298.37,303.15,285.15,0.0,0.0,292.26,1.0,0.3,0.0,298.45,303.15,285.15,0.0,0.0,292.27,1.0,0.3,0.0,298.46,303.15,285.15,0.0,0.0,292.27,1.0,0.3,0.0,298.36,303.15,285.15,0.0,0.0,292.27,1.0,0.3,0.0,298.15,303.15,285.15,0.0,0.0,292.22,1.0,0.3,0.0,292.5,303.15,296.62,292.5,297.18,296.97,290.53,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.44,410.0,0.0,0.0,0.0,0.0,284.29,289.79,299.57,301.13,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16425600.0,298.37,303.15,285.15,0.0,0.0,292.26,1.0,0.3,0.0,298.45,303.15,285.15,0.0,0.0,292.27,1.0,0.3,0.0,298.46,303.15,285.15,0.0,0.0,292.27,1.0,0.3,0.0,298.35,303.15,285.15,0.0,0.0,292.27,1.0,0.3,0.0,298.15,303.15,285.15,0.0,0.0,292.22,1.0,0.3,0.0,292.5,303.15,296.52,292.42,297.18,296.97,290.53,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.47,410.0,0.0,0.0,0.0,0.0,284.29,289.79,299.57,301.13,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16425900.0,298.37,303.15,285.15,0.0,0.0,292.26,1.0,0.3,0.0,298.45,303.15,285.15,0.0,0.0,292.27,1.0,0.3,0.0,298.45,303.15,285.15,0.0,0.0,292.27,1.0,0.3,0.0,298.35,303.15,285.15,0.0,0.0,292.27,1.0,0.3,0.0,298.15,303.15,285.15,0.0,0.0,292.22,1.0,0.3,0.0,292.5,303.15,296.42,292.35,297.18,296.97,290.53,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.51,410.0,0.0,0.0,0.0,0.0,284.29,289.79,299.57,301.13,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16426200.0,298.37,303.15,285.15,0.0,0.0,292.26,1.0,0.3,0.0,298.45,303.15,285.15,0.0,0.0,292.27,1.0,0.3,0.0,298.45,303.15,285.15,0.0,0.0,292.27,1.0,0.3,0.0,298.34,303.15,285.15,0.0,0.0,292.27,1.0,0.3,0.0,298.15,303.15,285.15,0.0,0.0,292.22,1.0,0.3,0.0,292.5,303.15,296.33,292.28,297.18,296.97,290.53,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.54,410.0,0.0,0.0,0.0,0.0,284.29,289.79,299.57,301.13,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16426500.0,298.36,303.15,285.15,0.0,0.0,292.26,1.0,0.3,0.0,298.44,303.15,285.15,0.0,0.0,292.27,1.0,0.3,0.0,298.45,303.15,285.15,0.0,0.0,292.27,1.0,0.3,0.0,298.34,303.15,285.15,0.0,0.0,292.27,1.0,0.3,0.0,298.15,303.15,285.15,0.0,0.0,292.22,1.0,0.3,0.0,292.5,303.15,296.24,292.22,297.18,296.97,290.53,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.57,410.0,0.0,0.0,0.0,0.0,284.29,289.79,299.57,301.13,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16426800.0,298.36,303.15,285.15,0.0,0.0,292.26,1.0,0.3,0.0,298.44,303.15,285.15,0.0,0.0,292.27,1.0,0.3,0.0,298.44,303.15,285.15,0.0,0.0,292.27,1.0,0.3,0.0,298.33,303.15,285.15,0.0,0.0,292.27,1.0,0.3,0.0,298.15,303.15,285.15,0.0,0.0,292.22,1.0,0.3,0.0,292.5,303.15,296.15,292.16,297.18,296.97,290.53,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.61,410.0,0.03,0.0,0.0,0.0,284.29,289.79,299.57,301.13,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16427100.0,298.36,303.15,285.15,0.0,0.0,292.26,1.0,0.3,0.0,298.44,303.15,285.15,0.0,0.0,292.27,1.0,0.3,0.0,298.44,303.15,285.15,0.0,0.0,292.27,1.0,0.3,0.0,298.33,303.15,285.15,0.0,0.0,292.27,1.0,0.3,0.0,298.14,303.15,285.15,0.0,0.0,292.22,1.0,0.3,0.0,292.5,303.15,296.07,292.12,297.18,296.97,290.53,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.64,410.0,0.01,0.0,0.0,0.0,284.29,289.79,299.57,301.13,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16427400.0,298.36,303.15,285.15,0.0,0.0,292.26,1.0,0.3,0.0,298.43,303.15,285.15,0.0,0.0,292.27,1.0,0.3,0.0,298.44,303.15,285.15,0.0,0.0,292.27,1.0,0.3,0.0,298.32,303.15,285.15,0.0,0.0,292.27,1.0,0.3,0.0,298.14,303.15,285.15,0.0,0.0,292.22,1.0,0.3,0.0,292.5,303.15,295.98,292.09,297.18,296.97,290.53,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.66,410.0,0.0,0.0,0.0,0.0,284.29,289.79,299.57,301.13,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16427700.0,298.35,303.15,285.15,0.0,0.0,292.26,1.0,0.3,0.0,298.43,303.15,285.15,0.0,0.0,292.27,1.0,0.3,0.0,298.43,303.15,285.15,0.0,0.0,292.27,1.0,0.3,0.0,298.32,303.15,285.15,0.0,0.0,292.27,1.0,0.3,0.0,298.14,303.15,285.15,0.0,0.0,292.22,1.0,0.3,0.0,292.5,303.15,295.9,292.06,297.18,296.97,290.53,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.68,410.0,0.0,0.0,0.0,0.0,284.29,289.79,299.57,301.13,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16428000.0,298.35,303.15,285.15,0.0,0.0,292.26,1.0,0.3,0.0,298.43,303.15,285.15,0.0,0.0,292.27,1.0,0.3,0.0,298.43,303.15,285.15,0.0,0.0,292.27,1.0,0.3,0.0,298.31,303.15,285.15,0.0,0.0,292.27,1.0,0.3,0.0,298.14,303.15,285.15,0.0,0.0,292.22,1.0,0.3,0.0,292.5,303.15,295.82,292.05,297.18,296.97,290.53,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.7,410.0,0.0,0.0,0.0,0.0,284.29,289.79,299.57,301.13,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16428300.0,298.35,303.15,285.15,0.0,0.0,292.26,1.0,0.3,0.0,298.42,303.15,285.15,0.0,0.0,292.27,1.0,0.3,0.0,298.43,303.15,285.15,0.0,0.0,292.27,1.0,0.3,0.0,298.3,303.15,285.15,0.0,0.0,292.27,1.0,0.3,0.0,298.14,303.15,285.15,0.0,0.0,292.22,1.0,0.3,0.0,292.5,303.15,295.73,292.03,297.18,296.97,290.53,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.71,410.0,0.0,0.0,0.0,0.0,284.29,289.79,299.57,301.13,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16428600.0,298.34,303.15,285.15,0.0,0.0,292.26,1.0,0.3,0.0,298.42,303.15,285.15,0.0,0.0,292.27,1.0,0.3,0.0,298.42,303.15,285.15,0.0,0.0,292.27,1.0,0.3,0.0,298.3,303.15,285.15,0.0,0.0,292.27,1.0,0.3,0.0,298.14,303.15,285.15,0.0,0.0,292.22,1.0,0.3,0.0,292.5,303.15,295.65,292.02,297.18,296.97,290.53,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.72,410.0,0.0,0.0,0.0,0.0,284.29,289.79,299.57,301.13,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16428900.0,298.34,303.15,285.15,0.0,0.0,292.26,1.0,0.3,0.0,298.41,303.15,285.15,0.0,0.0,292.27,1.0,0.3,0.0,298.42,303.15,285.15,0.0,0.0,292.27,1.0,0.3,0.0,298.29,303.15,285.15,0.0,0.0,292.27,1.0,0.3,0.0,298.14,303.15,285.15,0.0,0.0,292.22,1.0,0.3,0.0,292.5,303.15,295.57,292.0,297.18,296.97,290.53,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.72,410.0,0.0,0.0,0.0,0.0,284.29,289.79,299.57,301.13,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16429200.0,298.33,303.15,285.15,0.0,0.0,292.26,1.0,0.3,0.0,298.41,303.15,285.15,0.0,0.0,292.27,1.0,0.3,0.0,298.42,303.15,285.15,0.0,0.0,292.27,1.0,0.3,0.0,298.29,303.15,285.15,0.0,0.0,292.27,1.0,0.3,0.0,298.13,303.15,285.15,0.0,0.0,292.22,1.0,0.3,0.0,292.5,303.15,295.48,291.98,297.18,296.97,290.53,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.71,410.0,0.01,0.0,0.0,0.0,284.29,289.79,299.57,301.13,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16429500.0,298.33,303.15,285.15,0.0,0.0,292.26,1.0,0.3,0.0,298.41,303.15,285.15,0.0,0.0,292.27,1.0,0.3,0.0,298.41,303.15,285.15,0.0,0.0,292.27,1.0,0.3,0.0,298.28,303.15,285.15,0.0,0.0,292.27,1.0,0.3,0.0,298.13,303.15,285.15,0.0,0.0,292.22,1.0,0.3,0.0,292.5,303.15,295.4,291.96,297.18,296.97,290.53,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.7,410.0,0.01,0.0,0.0,0.0,284.29,289.79,299.57,301.13,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16429800.0,298.33,303.15,285.15,0.0,0.0,292.26,1.0,0.3,0.0,298.4,303.15,285.15,0.0,0.0,292.27,1.0,0.3,0.0,298.41,303.15,285.15,0.0,0.0,292.27,1.0,0.3,0.0,298.28,303.15,285.15,0.0,0.0,292.27,1.0,0.3,0.0,298.13,303.15,285.15,0.0,0.0,292.22,1.0,0.3,0.0,292.5,303.15,295.32,291.92,297.18,296.97,290.53,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.67,410.0,0.01,0.0,0.0,0.0,284.29,289.79,299.57,301.13,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16430100.0,298.32,303.15,285.15,0.0,0.0,292.26,1.0,0.3,0.0,298.4,303.15,285.15,0.0,0.0,292.27,1.0,0.3,0.0,298.4,303.15,285.15,0.0,0.0,292.27,1.0,0.3,0.0,298.27,303.15,285.15,0.0,0.0,292.27,1.0,0.3,0.0,298.13,303.15,285.15,0.0,0.0,292.22,1.0,0.3,0.0,292.5,303.15,295.23,291.86,297.18,296.97,290.53,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.64,410.0,0.01,0.0,0.0,0.0,284.29,289.79,299.57,301.13,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16430400.0,298.32,303.15,285.15,0.0,0.0,292.26,1.0,0.3,0.0,298.39,303.15,285.15,0.0,0.0,292.27,1.0,0.3,0.0,298.4,303.15,285.15,0.0,0.0,292.27,1.0,0.3,0.0,298.27,303.15,285.15,0.0,0.0,292.27,1.0,0.3,0.0,298.13,303.15,285.15,0.0,0.0,292.22,1.0,0.3,0.0,292.5,303.15,295.15,291.8,297.18,296.97,290.53,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.6,410.0,0.01,0.0,0.0,0.0,284.29,289.79,299.57,301.13,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16430700.0,298.32,303.15,285.15,0.0,0.0,292.26,1.0,0.3,0.0,298.39,303.15,285.15,0.0,0.0,292.27,1.0,0.3,0.0,298.4,303.15,285.15,0.0,0.0,292.27,1.0,0.3,0.0,298.26,303.15,285.15,0.0,0.0,292.27,1.0,0.3,0.0,298.13,303.15,285.15,0.0,0.0,292.22,1.0,0.3,0.0,292.5,303.15,295.08,291.73,297.18,296.97,290.53,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.49,410.0,0.02,0.0,0.0,0.0,284.29,289.79,299.57,301.13,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16431000.0,298.3,303.15,285.15,0.0,0.0,292.25,1.0,0.3,0.0,298.39,303.15,285.15,0.0,0.0,292.26,1.0,0.3,0.0,298.39,303.15,285.15,0.0,0.0,292.26,1.0,0.3,0.0,298.27,303.15,285.15,0.0,0.0,292.26,1.0,0.3,0.0,298.13,303.15,285.15,0.0,0.0,292.21,1.0,0.3,0.0,292.48,303.15,295.02,291.68,297.18,296.97,290.53,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.33,410.0,0.0,0.0,0.0,0.0,284.29,289.79,299.57,301.13,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16431300.0,298.28,303.15,285.15,0.0,0.0,292.23,1.0,0.3,0.0,298.38,303.15,285.15,0.0,0.0,292.24,1.0,0.3,0.0,298.39,303.15,285.15,0.0,0.0,292.24,1.0,0.3,0.0,298.28,303.15,285.15,0.0,0.0,292.24,1.0,0.3,0.0,298.12,303.15,285.15,0.0,0.0,292.19,1.0,0.3,0.0,292.46,303.15,294.99,291.65,297.18,296.97,290.53,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.45,410.0,0.0,0.0,0.0,0.0,284.29,289.79,299.57,301.13,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16431600.0,298.27,303.15,285.15,0.0,0.0,292.24,1.0,0.3,0.0,298.38,303.15,285.15,0.0,0.0,292.25,1.0,0.3,0.0,298.39,303.15,285.15,0.0,0.0,292.25,1.0,0.3,0.0,298.29,303.15,285.15,0.0,0.0,292.25,1.0,0.3,0.0,298.12,303.15,285.15,0.0,0.0,292.2,1.0,0.3,0.0,292.47,303.15,294.96,291.63,297.18,296.97,290.53,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.52,410.0,0.65,0.0,0.0,0.0,284.29,289.79,299.57,301.13,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16431900.0,298.28,303.15,285.15,0.0,0.0,292.21,1.0,0.3,0.0,298.36,303.15,285.15,0.0,0.0,292.22,1.0,0.3,0.0,298.38,303.15,285.15,0.0,0.0,292.22,1.0,0.3,0.0,298.3,303.15,285.15,0.0,0.0,292.22,1.0,0.3,0.0,298.12,303.15,285.15,0.0,0.0,292.17,1.0,0.3,0.0,292.43,303.15,294.96,291.62,297.19,296.98,290.53,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.31,410.0,0.0,0.0,0.0,0.0,284.29,289.79,299.57,301.13,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16432200.0,298.29,303.15,285.15,0.0,0.0,292.21,1.0,0.3,0.0,298.34,303.15,285.15,0.0,0.0,292.22,1.0,0.3,0.0,298.38,303.15,285.15,0.0,0.0,292.22,1.0,0.3,0.0,298.3,303.15,285.15,0.0,0.0,292.22,1.0,0.3,0.0,298.12,303.15,285.15,0.0,0.0,292.17,1.0,0.3,0.0,292.43,303.15,294.96,291.63,297.19,296.98,290.53,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.48,410.0,0.0,0.0,0.0,0.0,284.29,289.79,299.57,301.13,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16432500.0,298.3,303.15,285.15,0.0,0.0,292.2,1.0,0.3,0.0,298.34,303.15,285.15,0.0,0.0,292.21,1.0,0.3,0.0,298.37,303.15,285.15,0.0,0.0,292.21,1.0,0.3,0.0,298.3,303.15,285.15,0.0,0.0,292.21,1.0,0.3,0.0,298.12,303.15,285.15,0.0,0.0,292.16,1.0,0.3,0.0,292.41,303.15,294.98,291.64,297.19,296.98,290.53,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.29,410.0,0.0,0.0,0.0,0.0,284.29,289.79,299.57,301.13,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16432800.0,298.3,303.15,285.15,0.0,0.0,292.2,1.0,0.3,0.0,298.36,303.15,285.15,0.0,0.0,292.21,1.0,0.3,0.0,298.35,303.15,285.15,0.0,0.0,292.21,1.0,0.3,0.0,298.3,303.15,285.15,0.0,0.0,292.21,1.0,0.3,0.0,298.12,303.15,285.15,0.0,0.0,292.16,1.0,0.3,0.0,292.41,303.15,295.0,291.66,297.19,296.98,290.53,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.46,410.0,0.0,0.0,0.0,0.0,284.29,289.79,299.57,301.13,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16433100.0,298.3,303.15,285.15,0.0,0.0,292.21,1.0,0.3,0.0,298.36,303.15,285.15,0.0,0.0,292.23,1.0,0.3,0.0,298.35,303.15,285.15,0.0,0.0,292.23,1.0,0.3,0.0,298.29,303.15,285.15,0.0,0.0,292.22,1.0,0.3,0.0,298.12,303.15,285.15,0.0,0.0,292.18,1.0,0.3,0.0,292.43,303.15,295.03,291.69,297.19,296.97,290.53,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.28,410.0,0.0,0.0,0.0,0.0,284.29,289.79,299.57,301.13,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16433400.0,298.3,303.15,285.15,0.0,0.0,292.2,1.0,0.3,0.0,298.37,303.15,285.15,0.0,0.0,292.21,1.0,0.3,0.0,298.36,303.15,285.15,0.0,0.0,292.21,1.0,0.3,0.0,298.27,303.15,285.15,0.0,0.0,292.2,1.0,0.3,0.0,298.12,303.15,285.15,0.0,0.0,292.16,1.0,0.3,0.0,292.41,303.15,295.07,291.72,297.19,296.98,290.53,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.32,410.0,0.0,0.0,0.0,0.0,284.29,289.79,299.57,301.13,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16433700.0,298.3,303.15,285.15,0.0,0.0,292.2,1.0,0.3,0.0,298.37,303.15,285.15,0.0,0.0,292.21,1.0,0.3,0.0,298.37,303.15,285.15,0.0,0.0,292.21,1.0,0.3,0.0,298.26,303.15,285.15,0.0,0.0,292.2,1.0,0.3,0.0,298.12,303.15,285.15,0.0,0.0,292.16,1.0,0.3,0.0,292.41,303.15,295.11,291.76,297.19,296.98,290.53,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.4,410.0,0.0,0.0,0.0,0.0,284.29,289.79,299.57,301.13,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16434000.0,298.3,303.15,285.15,0.0,0.0,292.2,1.0,0.3,0.0,298.37,303.15,285.15,0.0,0.0,292.21,1.0,0.3,0.0,298.37,303.15,285.15,0.0,0.0,292.21,1.0,0.3,0.0,298.26,303.15,285.15,0.0,0.0,292.2,1.0,0.3,0.0,298.12,303.15,285.15,0.0,0.0,292.16,1.0,0.3,0.0,292.41,303.15,295.15,291.8,297.19,296.98,290.53,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.43,410.0,0.0,0.0,0.0,0.0,284.29,289.79,299.57,301.13,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16434300.0,298.3,303.15,285.15,0.0,0.0,292.2,1.0,0.3,0.0,298.37,303.15,285.15,0.0,0.0,292.21,1.0,0.3,0.0,298.37,303.15,285.15,0.0,0.0,292.21,1.0,0.3,0.0,298.26,303.15,285.15,0.0,0.0,292.2,1.0,0.3,0.0,298.12,303.15,285.15,0.0,0.0,292.16,1.0,0.3,0.0,292.41,303.15,295.2,291.84,297.19,296.98,290.53,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.41,410.0,0.0,0.0,0.0,0.0,284.29,289.79,299.57,301.13,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16434600.0,298.31,303.15,285.15,0.0,0.0,292.2,1.0,0.3,0.0,298.37,303.15,285.15,0.0,0.0,292.21,1.0,0.3,0.0,298.38,303.15,285.15,0.0,0.0,292.21,1.0,0.3,0.0,298.27,303.15,285.15,0.0,0.0,292.2,1.0,0.3,0.0,298.12,303.15,285.15,0.0,0.0,292.16,1.0,0.3,0.0,292.41,303.15,295.27,291.9,297.19,296.98,290.53,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.38,410.0,0.0,0.0,0.0,0.0,284.29,289.79,299.57,301.13,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16434900.0,298.31,303.15,285.15,0.0,0.0,292.2,1.0,0.3,0.0,298.37,303.15,285.15,0.0,0.0,292.21,1.0,0.3,0.0,298.38,303.15,285.15,0.0,0.0,292.21,1.0,0.3,0.0,298.27,303.15,285.15,0.0,0.0,292.2,1.0,0.3,0.0,298.12,303.15,285.15,0.0,0.0,292.16,1.0,0.3,0.0,292.41,303.15,295.35,291.98,297.19,296.98,290.53,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.36,410.0,0.0,0.0,0.0,0.0,284.29,289.79,299.57,301.13,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16435200.0,298.32,303.15,285.15,0.0,0.0,292.2,1.0,0.3,0.0,298.37,303.15,285.15,0.0,0.0,292.21,1.0,0.3,0.0,298.38,303.15,285.15,0.0,0.0,292.21,1.0,0.3,0.0,298.28,303.15,285.15,0.0,0.0,292.2,1.0,0.3,0.0,298.13,303.15,285.15,0.0,0.0,292.16,1.0,0.3,0.0,292.41,303.15,295.43,292.06,297.19,296.98,290.53,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.34,410.0,0.0,0.0,0.0,0.0,284.29,289.79,299.57,301.13,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16435500.0,298.32,303.15,285.15,0.0,0.0,292.2,1.0,0.3,0.0,298.38,303.15,285.15,0.0,0.0,292.21,1.0,0.3,0.0,298.38,303.15,285.15,0.0,0.0,292.21,1.0,0.3,0.0,298.28,303.15,285.15,0.0,0.0,292.2,1.0,0.3,0.0,298.13,303.15,285.15,0.0,0.0,292.16,1.0,0.3,0.0,292.41,303.15,295.53,292.14,297.19,296.98,290.53,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.32,410.0,0.0,0.0,0.0,0.0,284.29,289.79,299.57,301.13,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16435800.0,298.33,303.15,285.15,0.0,0.0,292.19,1.0,0.3,0.0,298.38,303.15,285.15,0.0,0.0,292.21,1.0,0.3,0.0,298.38,303.15,285.15,0.0,0.0,292.21,1.0,0.3,0.0,298.29,303.15,285.15,0.0,0.0,292.2,1.0,0.3,0.0,298.13,303.15,285.15,0.0,0.0,292.16,1.0,0.3,0.0,292.4,303.15,295.63,292.24,297.19,296.98,290.53,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.3,410.0,0.0,0.0,0.0,0.0,284.29,289.79,299.57,301.13,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16436100.0,298.33,303.15,285.15,0.0,0.0,292.19,1.0,0.3,0.0,298.38,303.15,285.15,0.0,0.0,292.21,1.0,0.3,0.0,298.39,303.15,285.15,0.0,0.0,292.21,1.0,0.3,0.0,298.29,303.15,285.15,0.0,0.0,292.2,1.0,0.3,0.0,298.13,303.15,285.15,0.0,0.0,292.16,1.0,0.3,0.0,292.4,303.15,295.73,292.33,297.19,296.98,290.53,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.28,410.0,0.0,0.0,0.0,0.0,284.29,289.79,299.57,301.13,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16436400.0,298.34,303.15,285.15,0.0,0.0,292.19,1.0,0.3,0.0,298.38,303.15,285.15,0.0,0.0,292.2,1.0,0.3,0.0,298.39,303.15,285.15,0.0,0.0,292.2,1.0,0.3,0.0,298.3,303.15,285.15,0.0,0.0,292.2,1.0,0.3,0.0,298.14,303.15,285.15,0.0,0.0,292.16,1.0,0.3,0.0,292.4,303.15,295.83,292.42,297.19,296.98,290.53,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.26,410.0,0.0,0.0,0.0,0.0,284.29,289.79,299.57,301.13,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16436700.0,298.34,303.15,285.15,0.0,0.0,292.19,1.0,0.3,0.0,298.39,303.15,285.15,0.0,0.0,292.2,1.0,0.3,0.0,298.39,303.15,285.15,0.0,0.0,292.2,1.0,0.3,0.0,298.31,303.15,285.15,0.0,0.0,292.2,1.0,0.3,0.0,298.14,303.15,285.15,0.0,0.0,292.16,1.0,0.3,0.0,292.4,303.15,295.92,292.51,297.19,296.98,290.53,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.25,410.0,0.0,0.0,0.0,0.0,284.29,289.79,299.57,301.13,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16437000.0,298.35,303.15,285.15,0.0,0.0,292.19,1.0,0.3,0.0,298.39,303.15,285.15,0.0,0.0,292.2,1.0,0.3,0.0,298.4,303.15,285.15,0.0,0.0,292.2,1.0,0.3,0.0,298.31,303.15,285.15,0.0,0.0,292.2,1.0,0.3,0.0,298.14,303.15,285.15,0.0,0.0,292.16,1.0,0.3,0.0,292.4,303.15,296.01,292.58,297.19,296.98,290.53,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.23,410.0,0.0,0.0,0.0,0.0,284.29,289.79,299.57,301.13,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16437300.0,298.36,303.15,285.15,0.0,0.0,292.19,1.0,0.3,0.0,298.4,303.15,285.15,0.0,0.0,292.2,1.0,0.3,0.0,298.4,303.15,285.15,0.0,0.0,292.2,1.0,0.3,0.0,298.32,303.15,285.15,0.0,0.0,292.2,1.0,0.3,0.0,298.15,303.15,285.15,0.0,0.0,292.15,1.0,0.3,0.0,292.4,303.15,296.09,292.65,297.19,296.98,290.53,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.22,410.0,0.0,0.0,0.0,0.0,284.29,289.79,299.57,301.13,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16437600.0,298.37,303.15,285.15,0.0,0.0,292.19,1.0,0.3,0.0,298.4,303.15,285.15,0.0,0.0,292.2,1.0,0.3,0.0,298.4,303.15,285.15,0.0,0.0,292.2,1.0,0.3,0.0,298.33,303.15,285.15,0.0,0.0,292.2,1.0,0.3,0.0,298.15,303.15,285.15,0.0,0.0,292.15,1.0,0.3,0.0,292.4,303.15,296.15,292.71,297.19,296.98,290.53,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.2,410.0,0.0,0.0,0.0,0.0,284.29,289.79,299.57,301.13,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16437900.0,298.37,303.15,285.15,0.0,0.0,292.19,1.0,0.3,0.0,298.41,303.15,285.15,0.0,0.0,292.2,1.0,0.3,0.0,298.41,303.15,285.15,0.0,0.0,292.2,1.0,0.3,0.0,298.34,303.15,285.15,0.0,0.0,292.2,1.0,0.3,0.0,298.15,303.15,285.15,0.0,0.0,292.15,1.0,0.3,0.0,292.4,303.15,296.19,292.74,297.19,296.98,290.53,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.2,410.0,0.0,0.0,0.0,0.0,284.29,289.79,299.57,301.13,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16438200.0,298.38,303.15,285.15,0.0,0.0,292.19,1.0,0.3,0.0,298.41,303.15,285.15,0.0,0.0,292.2,1.0,0.3,0.0,298.41,303.15,285.15,0.0,0.0,292.2,1.0,0.3,0.0,298.34,303.15,285.15,0.0,0.0,292.2,1.0,0.3,0.0,298.16,303.15,285.15,0.0,0.0,292.15,1.0,0.3,0.0,292.4,303.15,296.19,292.73,297.19,296.98,290.53,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.19,410.0,0.0,0.0,0.0,0.0,284.29,289.79,299.57,301.13,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16438500.0,298.39,303.15,285.15,0.0,0.0,292.19,1.0,0.3,0.0,298.42,303.15,285.15,0.0,0.0,292.2,1.0,0.3,0.0,298.42,303.15,285.15,0.0,0.0,292.2,1.0,0.3,0.0,298.35,303.15,285.15,0.0,0.0,292.2,1.0,0.3,0.0,298.16,303.15,285.15,0.0,0.0,292.15,1.0,0.3,0.0,292.4,303.15,296.17,292.69,297.19,296.98,290.53,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.19,410.0,0.0,0.0,0.0,0.0,284.29,289.79,299.57,301.13,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16438800.0,298.4,303.15,285.15,0.0,0.0,292.19,1.0,0.3,0.0,298.42,303.15,285.15,0.0,0.0,292.2,1.0,0.3,0.0,298.42,303.15,285.15,0.0,0.0,292.2,1.0,0.3,0.0,298.35,303.15,285.15,0.0,0.0,292.2,1.0,0.3,0.0,298.16,303.15,285.15,0.0,0.0,292.15,1.0,0.3,0.0,292.4,303.15,296.13,292.62,297.19,296.98,290.53,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.2,410.0,0.0,0.0,0.0,0.0,284.29,289.79,299.57,301.13,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16439100.0,298.41,303.15,285.15,0.0,0.0,292.19,1.0,0.3,0.0,298.43,303.15,285.15,0.0,0.0,292.2,1.0,0.3,0.0,298.43,303.15,285.15,0.0,0.0,292.2,1.0,0.3,0.0,298.36,303.15,285.15,0.0,0.0,292.2,1.0,0.3,0.0,298.17,303.15,285.15,0.0,0.0,292.15,1.0,0.3,0.0,292.4,303.15,296.09,292.54,297.19,296.98,290.53,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.21,410.0,0.0,0.0,0.0,0.0,284.29,289.79,299.57,301.13,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16439400.0,298.42,303.15,285.15,0.0,0.0,292.19,1.0,0.3,0.0,298.43,303.15,285.15,0.0,0.0,292.2,1.0,0.3,0.0,298.43,303.15,285.15,0.0,0.0,292.2,1.0,0.3,0.0,298.36,303.15,285.15,0.0,0.0,292.19,1.0,0.3,0.0,298.17,303.15,285.15,0.0,0.0,292.15,1.0,0.3,0.0,292.39,303.15,296.04,292.45,297.19,296.98,290.53,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.22,410.0,0.0,0.0,0.0,0.0,284.29,289.79,299.57,301.13,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16439700.0,297.93,297.15,293.15,0.0,0.0,295.59,0.81,0.52,0.47,298.05,297.15,293.15,0.0,0.0,295.59,0.82,0.55,0.51,298.01,297.15,293.15,0.0,0.0,295.59,0.82,0.54,0.37,298.0,297.15,293.15,0.0,0.0,295.59,0.82,0.54,0.5,297.77,297.15,293.15,0.0,0.0,295.59,0.8,0.49,2.2,295.59,291.15,296.0,292.36,296.0,297.98,295.6,1.0,0.92,1.0,1.0,0.0,1.0,4.87,4.87,0.0,3.76,0.0,0.0,0.0,382.79,387.91,1745.95,0.0,9830.55,0.0,284.29,289.79,299.57,301.13,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16440000.0,297.76,297.15,293.15,0.0,0.0,295.93,1.0,0.63,0.56,297.86,297.15,293.15,0.0,0.0,295.93,1.0,0.67,0.6,297.82,297.15,293.15,0.0,0.0,295.93,1.0,0.66,0.44,297.81,297.15,293.15,0.0,0.0,295.93,1.0,0.65,0.6,297.54,297.15,293.15,0.0,0.0,295.93,0.96,0.56,2.5,295.93,291.15,295.97,292.27,295.97,297.78,295.93,1.0,1.0,1.0,1.0,0.0,1.0,5.65,5.65,0.0,4.37,0.0,0.0,0.0,308.54,392.23,205.6,0.0,13390.01,0.0,284.29,289.79,299.57,301.13,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16440300.0,296.89,297.15,293.15,0.0,0.0,291.52,0.98,0.61,0.56,297.16,297.15,293.15,0.0,0.0,291.52,1.0,0.69,0.63,297.07,297.15,293.15,0.0,0.0,291.52,1.0,0.67,0.46,297.11,297.15,293.15,0.0,0.0,291.52,1.0,0.67,0.63,296.83,297.15,293.15,0.0,0.0,291.52,0.94,0.53,2.41,291.52,291.15,295.96,292.2,295.96,297.03,291.52,1.0,1.0,1.0,1.0,0.0,1.0,5.64,5.64,0.0,4.36,0.6,0.6,0.0,316.93,409.98,27165.66,0.0,13384.05,0.0,284.25,290.58,295.66,297.66,293.15,293.15,283.15,17719.27,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,1.03,1.37,0.05,5.29,4.13,1.16,0.0,0.0,0.0,6699.74,0.0,70.82,2275.33,0.0,2141.7,0.33,1.0,0.0,3.0,1.0,0.0
16440600.0,296.65,297.15,293.15,0.0,0.0,291.23,0.81,0.52,0.48,296.79,297.15,293.15,0.0,0.0,291.23,0.86,0.63,0.61,296.74,297.15,293.15,0.0,0.0,291.23,0.84,0.59,0.42,296.77,297.15,293.15,0.0,0.0,291.23,0.84,0.6,0.58,296.54,297.15,293.15,0.0,0.0,291.23,0.75,0.42,1.97,291.23,291.15,295.99,292.16,295.99,296.73,291.22,1.0,0.93,1.0,1.0,0.0,1.0,4.88,4.88,0.0,3.79,0.58,0.58,0.0,410.0,405.01,25894.72,0.0,10119.38,0.0,284.21,290.36,294.94,296.41,293.15,293.15,283.15,18253.62,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.64,1.0,0.0,1.0,1.01,1.37,0.05,5.29,4.13,1.16,0.0,0.0,0.0,6439.86,0.0,71.53,2275.33,0.0,1141.1,0.33,1.0,0.0,3.0,1.0,0.0
16440900.0,296.7,297.15,293.15,0.0,0.0,290.93,0.75,0.44,0.41,296.76,297.15,293.15,0.0,0.0,290.93,0.81,0.56,0.55,296.74,297.15,293.15,0.0,0.0,290.93,0.79,0.52,0.37,296.75,297.15,293.15,0.0,0.0,290.93,0.79,0.53,0.51,296.56,297.15,293.15,0.0,0.0,290.93,0.67,0.31,1.49,290.93,291.15,296.05,292.14,296.05,296.74,290.93,1.0,0.81,1.0,1.0,0.0,1.0,4.01,4.01,0.0,3.11,0.55,0.55,0.0,395.03,390.72,23343.38,0.0,6408.07,0.0,284.15,290.16,295.07,296.43,293.15,293.15,283.15,18778.6,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.59,1.0,0.0,1.0,0.93,1.3,0.04,5.29,4.13,1.16,0.0,0.0,0.0,6336.33,0.0,64.96,2275.33,0.0,855.7,0.31,1.0,0.0,3.0,1.0,0.0
16441200.0,296.84,297.15,293.15,0.0,0.0,290.88,0.72,0.38,0.36,296.83,297.15,293.15,0.0,0.0,290.88,0.78,0.5,0.49,296.82,297.15,293.15,0.0,0.0,290.88,0.76,0.46,0.33,296.83,297.15,293.15,0.0,0.0,290.88,0.76,0.47,0.46,296.65,297.15,293.15,0.0,0.0,290.88,0.66,0.3,1.4,290.88,291.15,296.15,292.16,296.15,296.83,290.88,1.0,0.76,1.0,1.0,0.0,1.0,3.64,3.64,0.0,2.82,0.53,0.53,0.0,372.01,370.56,21763.02,0.0,5085.79,0.0,284.13,290.16,295.11,296.37,293.15,293.15,283.15,18611.69,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.56,1.0,0.0,1.0,0.86,1.23,0.04,5.29,4.13,1.16,0.0,0.0,0.0,6254.46,0.0,56.7,2275.33,0.0,709.46,0.3,1.0,0.0,3.0,1.0,0.0
16441500.0,296.95,297.15,293.15,0.0,0.0,290.91,0.7,0.34,0.32,296.91,297.15,293.15,0.0,0.0,290.91,0.77,0.46,0.45,296.9,297.15,293.15,0.0,0.0,290.91,0.74,0.41,0.3,296.91,297.15,293.15,0.0,0.0,290.91,0.75,0.43,0.42,296.68,297.15,293.15,0.0,0.0,290.91,0.66,0.3,1.39,290.91,291.15,296.29,292.21,296.29,296.92,290.91,1.0,0.73,1.0,1.0,0.0,1.0,3.46,3.46,0.0,2.68,0.52,0.52,0.0,348.28,347.04,20998.86,0.0,4425.31,1.0,284.12,290.23,295.18,296.41,293.15,293.15,283.15,18387.52,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.54,1.0,0.0,1.0,0.82,1.18,0.03,5.29,4.13,1.16,0.0,0.0,0.0,6233.38,0.0,51.88,2275.33,0.0,642.64,0.29,1.0,0.0,3.0,1.0,0.0
16441800.0,297.03,297.15,293.15,0.0,0.0,290.94,0.69,0.32,0.3,296.97,297.15,293.15,0.0,0.0,290.94,0.76,0.43,0.42,296.96,297.15,293.15,0.0,0.0,290.94,0.73,0.38,0.28,296.97,297.15,293.15,0.0,0.0,290.94,0.74,0.39,0.38,296.7,297.15,293.15,0.0,0.0,290.94,0.67,0.3,1.39,290.94,291.15,296.44,292.25,296.43,296.98,290.94,1.0,0.7,1.0,1.0,0.0,1.0,3.32,3.32,0.0,2.57,0.51,0.51,0.0,322.59,321.5,20513.69,0.0,3927.89,1.0,284.12,290.29,295.24,296.44,293.15,293.15,283.15,18264.14,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.53,1.0,0.0,1.0,0.79,1.15,0.03,5.29,4.13,1.16,0.0,0.0,0.0,6221.65,0.0,48.85,2275.33,0.0,610.31,0.28,1.0,0.0,3.0,1.0,0.0
16442100.0,297.09,297.15,293.15,0.0,0.0,290.99,0.69,0.31,0.29,297.02,297.15,293.15,0.0,0.0,290.99,0.75,0.4,0.39,297.01,297.15,293.15,0.0,0.0,290.99,0.72,0.36,0.26,297.02,297.15,293.15,0.0,0.0,290.99,0.73,0.37,0.36,296.72,297.15,293.15,0.0,0.0,290.99,0.68,0.3,1.39,290.99,291.15,296.6,292.3,296.6,297.04,290.99,1.0,0.68,1.0,1.0,0.0,1.0,3.22,3.22,0.0,2.5,0.51,0.51,0.0,296.03,295.07,20245.07,0.0,3545.92,1.0,284.13,290.36,295.29,296.48,293.15,293.15,283.15,18175.66,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.52,1.0,0.0,1.0,0.77,1.13,0.03,5.29,4.13,1.16,0.0,0.0,0.0,6220.26,0.0,46.87,2275.33,0.0,588.96,0.28,1.0,0.0,3.0,1.0,0.0
16442400.0,297.14,297.15,293.15,0.0,0.0,291.03,0.7,0.31,0.29,297.05,297.15,293.15,0.0,0.0,291.03,0.75,0.39,0.37,297.05,297.15,293.15,0.0,0.0,291.03,0.72,0.34,0.24,297.06,297.15,293.15,0.0,0.0,291.03,0.73,0.35,0.34,296.73,297.15,293.15,0.0,0.0,291.03,0.7,0.3,1.38,291.03,291.15,296.77,292.35,296.77,297.08,291.03,1.0,0.65,1.0,1.0,0.0,1.0,3.16,3.16,0.0,2.44,0.5,0.5,0.0,269.57,268.73,20157.92,0.0,3249.22,1.0,284.13,290.43,295.34,296.53,293.15,293.15,283.15,18101.98,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.52,1.0,0.0,1.0,0.76,1.12,0.03,5.29,4.13,1.16,0.0,0.0,0.0,6228.58,0.0,45.64,2275.33,0.0,577.71,0.27,1.0,0.0,3.0,1.0,0.0
16442700.0,297.18,297.15,293.15,0.0,0.0,291.08,0.72,0.32,0.29,297.08,297.15,293.15,0.0,0.0,291.08,0.76,0.38,0.36,297.08,297.15,293.15,0.0,0.0,291.08,0.73,0.33,0.23,297.09,297.15,293.15,0.0,0.0,291.08,0.74,0.34,0.33,296.74,297.15,293.15,0.0,0.0,291.08,0.71,0.3,1.38,291.08,291.15,296.94,292.39,296.94,297.11,291.08,1.0,0.64,1.0,1.0,0.0,1.0,3.11,3.11,0.0,2.41,0.5,0.5,0.0,244.11,243.4,20230.39,0.0,3019.45,1.0,284.14,290.49,295.39,296.58,293.15,293.15,283.15,18037.68,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.52,1.0,0.0,1.0,0.76,1.12,0.03,5.29,4.13,1.16,0.0,0.0,0.0,6245.2,0.0,45.05,2275.33,0.0,575.37,0.27,1.0,0.0,3.0,1.0,0.0
16443000.0,297.2,297.15,293.15,0.0,0.0,291.12,0.74,0.32,0.3,297.11,297.15,293.15,0.0,0.0,291.12,0.77,0.37,0.35,297.1,297.15,293.15,0.0,0.0,291.12,0.74,0.32,0.23,297.11,297.15,293.15,0.0,0.0,291.12,0.75,0.33,0.32,296.75,297.15,293.15,0.0,0.0,291.12,0.72,0.3,1.37,291.12,291.15,297.12,292.44,297.12,297.13,291.12,1.0,0.62,1.0,1.0,0.0,1.0,3.09,3.09,0.0,2.39,0.51,0.51,0.0,220.49,219.88,20441.5,0.0,2843.72,1.0,284.15,290.55,295.45,296.65,293.15,293.15,283.15,17980.86,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.52,1.0,0.0,1.0,0.76,1.12,0.03,5.29,4.13,1.16,0.0,0.0,0.0,6269.07,0.0,44.99,2275.33,0.0,580.46,0.27,1.0,0.0,3.0,1.0,0.0
16443300.0,297.22,297.15,293.15,0.0,0.0,291.12,0.77,0.34,0.3,297.13,297.15,293.15,0.0,0.0,291.12,0.79,0.36,0.35,297.12,297.15,293.15,0.0,0.0,291.12,0.75,0.31,0.22,297.13,297.15,293.15,0.0,0.0,291.12,0.76,0.33,0.32,296.76,297.15,293.15,0.0,0.0,291.12,0.74,0.3,1.37,291.12,291.15,297.31,292.49,297.21,297.15,291.12,1.0,0.61,0.43,0.43,0.57,0.43,3.08,1.12,1.95,0.43,0.51,0.51,0.0,199.33,198.83,20508.86,0.0,2706.86,1.0,284.15,290.58,295.5,296.71,293.15,293.15,283.15,18031.52,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.53,1.0,0.0,1.0,0.76,1.12,0.03,5.29,4.13,1.16,0.0,0.0,0.0,6285.63,0.0,45.23,2275.33,0.0,590.09,0.27,1.0,0.0,3.0,1.0,0.0
16443600.0,297.22,297.15,293.15,0.0,0.0,291.14,0.79,0.35,0.32,297.14,297.15,293.15,0.0,0.0,291.14,0.8,0.36,0.35,297.13,297.15,293.15,0.0,0.0,291.14,0.76,0.31,0.22,297.14,297.15,293.15,0.0,0.0,291.14,0.78,0.33,0.31,296.76,297.15,293.15,0.0,0.0,291.14,0.76,0.3,1.37,291.14,291.15,297.49,292.54,297.29,297.16,291.14,1.0,0.6,0.45,0.45,0.55,0.45,3.07,1.19,1.88,0.5,0.51,0.51,0.0,181.01,180.61,20620.45,0.0,2605.35,1.0,284.16,290.61,295.54,296.75,293.15,293.15,283.15,17989.37,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.52,1.0,0.0,1.0,0.76,1.12,0.03,5.29,4.13,1.16,0.0,0.0,0.0,6302.79,0.0,45.17,2275.33,0.0,586.45,0.27,1.0,0.0,3.0,1.0,0.0
16443900.0,297.22,297.15,293.15,0.0,0.0,291.16,0.82,0.36,0.33,297.14,297.15,293.15,0.0,0.0,291.16,0.82,0.36,0.34,297.14,297.15,293.15,0.0,0.0,291.16,0.78,0.31,0.22,297.15,297.15,293.15,0.0,0.0,291.16,0.8,0.33,0.31,296.77,297.15,293.15,0.0,0.0,291.16,0.77,0.3,1.36,291.16,291.15,297.66,292.6,297.37,297.17,291.16,1.0,0.59,0.46,0.46,0.54,0.46,3.08,1.26,1.82,0.57,0.51,0.51,0.0,165.81,165.5,20801.28,0.0,2532.65,1.0,284.16,290.63,295.6,296.82,293.15,293.15,283.15,17959.52,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.52,1.0,0.0,1.0,0.77,1.12,0.03,5.29,4.13,1.16,0.0,0.0,0.0,6326.53,0.0,45.4,2275.33,0.0,589.77,0.27,1.0,0.0,3.0,1.0,0.0
16444200.0,297.22,297.15,293.15,0.0,0.0,291.18,0.84,0.37,0.34,297.15,297.15,293.15,0.0,0.0,291.18,0.84,0.36,0.34,297.15,297.15,293.15,0.0,0.0,291.18,0.79,0.31,0.22,297.15,297.15,293.15,0.0,0.0,291.18,0.81,0.33,0.31,296.77,297.15,293.15,0.0,0.0,291.18,0.79,0.3,1.36,291.18,291.15,297.83,292.65,297.45,297.17,291.18,1.0,0.58,0.48,0.48,0.52,0.48,3.09,1.33,1.76,0.63,0.51,0.51,0.0,154.54,154.37,21036.22,0.0,2488.43,1.0,284.17,290.65,295.66,296.89,293.15,293.15,283.15,17935.2,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.53,1.0,0.0,1.0,0.78,1.13,0.03,5.29,4.13,1.16,0.0,0.0,0.0,6353.04,0.0,45.88,2275.33,0.0,597.16,0.27,1.0,0.0,3.0,1.0,0.0
