time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
16444500.0,297.21,297.15,293.15,0.0,0.0,291.2,0.86,0.38,0.35,297.15,297.15,293.15,0.0,0.0,291.2,0.85,0.36,0.34,297.15,297.15,293.15,0.0,0.0,291.2,0.8,0.31,0.22,297.15,297.15,293.15,0.0,0.0,291.2,0.82,0.33,0.31,296.77,297.15,293.15,0.0,0.0,291.2,0.8,0.3,1.36,291.2,291.15,298.0,292.71,297.54,297.17,291.2,1.0,0.58,0.49,0.49,0.51,0.49,3.1,1.39,1.71,0.69,0.52,0.52,0.0,147.16,147.07,21311.84,0.0,2468.35,1.0,284.18,290.67,295.72,296.96,293.15,293.15,283.15,17915.46,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.53,1.0,0.0,1.0,0.78,1.14,0.03,5.29,4.13,1.16,0.0,0.0,0.0,6382.3,0.0,46.56,2275.33,0.0,606.33,0.28,1.0,0.0,3.0,1.0,0.0
16444800.0,297.2,297.15,293.15,0.0,0.0,291.21,0.88,0.39,0.35,297.16,297.15,293.15,0.0,0.0,291.21,0.86,0.36,0.34,297.15,297.15,293.15,0.0,0.0,291.21,0.81,0.31,0.22,297.16,297.15,293.15,0.0,0.0,291.21,0.83,0.33,0.31,296.77,297.15,293.15,0.0,0.0,291.21,0.81,0.3,1.36,291.21,291.15,298.15,292.77,297.62,297.17,291.21,1.0,0.58,0.5,0.5,0.5,0.5,3.11,1.44,1.66,0.74,0.52,0.52,0.0,142.75,142.72,21613.01,0.0,2463.77,1.0,284.18,290.68,295.78,297.04,293.15,293.15,283.15,17900.19,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.53,1.0,0.0,1.0,0.8,1.15,0.03,5.29,4.13,1.16,0.0,0.0,0.0,6413.85,0.0,47.4,2275.33,0.0,616.67,0.28,1.0,0.0,3.0,1.0,0.0
16445100.0,297.19,297.15,293.15,0.0,0.0,291.22,0.89,0.4,0.36,297.16,297.15,293.15,0.0,0.0,291.22,0.86,0.36,0.35,297.15,297.15,293.15,0.0,0.0,291.22,0.82,0.31,0.22,297.16,297.15,293.15,0.0,0.0,291.22,0.84,0.33,0.32,296.77,297.15,293.15,0.0,0.0,291.22,0.81,0.3,1.36,291.22,291.15,298.3,292.84,297.71,297.17,291.22,1.0,0.58,0.51,0.51,0.49,0.51,3.12,1.5,1.62,0.79,0.52,0.52,0.0,140.42,140.44,21942.85,0.0,2470.68,1.0,284.19,290.69,295.84,297.12,293.15,293.15,283.15,17885.45,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.54,1.0,0.0,1.0,0.81,1.16,0.03,5.29,4.13,1.16,0.0,0.0,0.0,6447.62,0.0,48.39,2275.33,0.0,628.48,0.28,1.0,0.0,3.0,1.0,0.0
16445400.0,297.17,297.15,293.15,0.0,0.0,291.24,0.9,0.4,0.36,297.17,297.15,293.15,0.0,0.0,291.24,0.87,0.37,0.35,297.16,297.15,293.15,0.0,0.0,291.24,0.82,0.31,0.22,297.17,297.15,293.15,0.0,0.0,291.24,0.84,0.33,0.32,296.77,297.15,293.15,0.0,0.0,291.24,0.81,0.3,1.36,291.24,291.15,298.44,292.9,297.8,297.17,291.24,1.0,0.58,0.52,0.52,0.48,0.52,3.13,1.54,1.58,0.84,0.53,0.53,0.0,139.42,139.48,22311.14,0.0,2488.46,1.0,284.2,290.69,295.91,297.2,293.15,293.15,283.15,17868.96,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.54,1.0,0.0,1.0,0.82,1.17,0.03,5.29,4.13,1.16,0.0,0.0,0.0,6483.7,0.0,49.54,2275.33,0.0,642.63,0.28,1.0,0.0,3.0,1.0,0.0
16445700.0,297.17,297.15,293.15,0.0,0.0,291.25,0.9,0.41,0.37,297.17,297.15,293.15,0.0,0.0,291.25,0.87,0.37,0.35,297.17,297.15,293.15,0.0,0.0,291.25,0.83,0.31,0.22,297.17,297.15,293.15,0.0,0.0,291.25,0.85,0.34,0.32,296.78,297.15,293.15,0.0,0.0,291.25,0.82,0.3,1.36,291.25,291.15,298.59,292.96,297.89,297.17,291.25,1.0,0.58,0.53,0.53,0.47,0.53,3.14,1.59,1.55,0.88,0.54,0.54,0.0,139.23,139.31,22713.94,0.0,2514.34,1.0,284.2,290.69,295.97,297.28,293.15,293.15,283.15,17852.76,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.54,1.0,0.0,1.0,0.84,1.19,0.04,5.29,4.13,1.16,0.0,0.0,0.0,6521.74,0.0,50.87,2275.33,0.0,658.97,0.29,1.0,0.0,3.0,1.0,0.0
16446000.0,297.16,297.15,293.15,0.0,0.0,291.26,0.9,0.41,0.37,297.18,297.15,293.15,0.0,0.0,291.26,0.88,0.37,0.36,297.17,297.15,293.15,0.0,0.0,291.26,0.83,0.32,0.22,297.18,297.15,293.15,0.0,0.0,291.26,0.85,0.34,0.33,296.79,297.15,293.15,0.0,0.0,291.26,0.82,0.3,1.36,291.26,291.15,298.74,293.02,297.98,297.17,291.26,1.0,0.58,0.54,0.54,0.46,0.54,3.16,1.63,1.53,0.92,0.54,0.54,0.0,139.48,139.58,23145.79,0.0,2545.6,1.0,284.21,290.69,296.03,297.37,293.15,293.15,283.15,17838.27,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.55,1.0,0.0,1.0,0.85,1.2,0.04,5.29,4.13,1.16,0.0,0.0,0.0,6561.39,0.0,52.38,2275.33,0.0,677.31,0.29,1.0,0.0,3.0,1.0,0.0
16446300.0,297.15,297.15,293.15,0.0,0.0,291.26,0.9,0.41,0.37,297.18,297.15,293.15,0.0,0.0,291.26,0.88,0.38,0.36,297.18,297.15,293.15,0.0,0.0,291.26,0.83,0.32,0.23,297.18,297.15,293.15,0.0,0.0,291.26,0.86,0.35,0.33,296.79,297.15,293.15,0.0,0.0,291.26,0.82,0.3,1.36,291.26,291.15,298.89,293.09,298.07,297.17,291.26,1.0,0.59,0.55,0.55,0.45,0.55,3.17,1.67,1.5,0.95,0.55,0.55,0.0,139.89,140.0,23601.51,0.0,2580.24,1.0,284.22,290.69,296.1,297.45,293.15,293.15,283.15,17825.16,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.55,1.0,0.0,1.0,0.87,1.22,0.04,5.29,4.13,1.16,0.0,0.0,0.0,6602.28,0.0,54.06,2275.33,0.0,697.39,0.29,1.0,0.0,3.0,1.0,0.0
16446600.0,297.15,297.15,293.15,0.0,0.0,291.27,0.9,0.41,0.37,297.19,297.15,293.15,0.0,0.0,291.27,0.89,0.39,0.37,297.18,297.15,293.15,0.0,0.0,291.27,0.84,0.33,0.23,297.19,297.15,293.15,0.0,0.0,291.27,0.86,0.35,0.34,296.8,297.15,293.15,0.0,0.0,291.27,0.82,0.3,1.36,291.27,291.15,299.03,293.15,298.17,297.17,291.27,1.0,0.59,0.55,0.55,0.45,0.55,3.19,1.71,1.48,0.99,0.55,0.55,0.0,140.36,140.47,24080.4,0.0,2618.66,1.0,284.22,290.69,296.16,297.54,293.15,293.15,283.15,17812.69,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.56,1.0,0.0,1.0,0.89,1.24,0.04,5.29,4.13,1.16,0.0,0.0,0.0,6644.34,0.0,55.9,2275.33,0.0,719.2,0.3,1.0,0.0,3.0,1.0,0.0
16446900.0,297.15,297.15,293.15,0.0,0.0,291.28,0.9,0.41,0.37,297.19,297.15,293.15,0.0,0.0,291.28,0.89,0.39,0.37,297.19,297.15,293.15,0.0,0.0,291.28,0.84,0.33,0.23,297.19,297.15,293.15,0.0,0.0,291.28,0.87,0.36,0.34,296.81,297.15,293.15,0.0,0.0,291.28,0.82,0.3,1.36,291.28,291.15,299.18,293.2,298.26,297.18,291.28,1.0,0.59,0.56,0.56,0.44,0.56,3.21,1.74,1.47,1.02,0.56,0.56,0.0,140.89,141.02,24583.49,0.0,2662.66,1.0,284.23,290.68,296.21,297.62,293.15,293.15,283.15,17800.21,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.56,1.0,0.0,1.0,0.91,1.26,0.04,5.29,4.13,1.16,0.0,0.0,0.0,6687.56,0.0,57.92,2275.33,0.0,742.84,0.3,1.0,0.0,3.0,1.0,0.0
16447200.0,297.15,297.15,293.15,0.0,0.0,291.28,0.9,0.41,0.37,297.19,297.15,293.15,0.0,0.0,291.28,0.9,0.4,0.38,297.19,297.15,293.15,0.0,0.0,291.28,0.85,0.34,0.24,297.19,297.15,293.15,0.0,0.0,291.28,0.87,0.37,0.35,296.82,297.15,293.15,0.0,0.0,291.28,0.82,0.3,1.36,291.28,291.15,299.32,293.26,298.35,297.18,291.29,1.0,0.59,0.56,0.56,0.44,0.56,3.24,1.78,1.46,1.05,0.57,0.57,0.0,141.58,141.74,25112.76,0.0,2714.82,1.0,284.24,290.67,296.27,297.7,293.15,293.15,283.15,17786.79,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.57,1.0,0.0,1.0,0.93,1.28,0.04,5.29,4.13,1.16,0.0,0.0,0.0,6732.02,0.0,60.13,2275.33,0.0,768.56,0.31,1.0,0.0,3.0,1.0,0.0
16447500.0,297.17,297.15,293.15,0.0,0.0,291.29,0.91,0.41,0.37,297.2,297.15,293.15,0.0,0.0,291.29,0.91,0.41,0.39,297.2,297.15,293.15,0.0,0.0,291.29,0.86,0.35,0.24,297.2,297.15,293.15,0.0,0.0,291.29,0.88,0.38,0.36,296.83,297.15,293.15,0.0,0.0,291.29,0.82,0.3,1.36,291.29,291.15,299.46,293.31,298.44,297.19,291.29,1.0,0.6,0.57,0.57,0.43,0.57,3.27,1.81,1.46,1.07,0.58,0.58,0.0,142.62,142.81,25673.8,0.0,2779.36,1.0,284.25,290.67,296.32,297.78,293.15,293.15,283.15,17771.49,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.57,1.0,0.0,1.0,0.96,1.3,0.05,5.29,4.13,1.16,0.0,0.0,0.0,6777.97,0.0,62.56,2275.33,0.0,796.71,0.31,1.0,0.0,3.0,1.0,0.0
16447800.0,297.18,297.15,293.15,0.0,0.0,291.3,0.91,0.42,0.37,297.21,297.15,293.15,0.0,0.0,291.3,0.91,0.42,0.4,297.2,297.15,293.15,0.0,0.0,291.3,0.86,0.36,0.25,297.21,297.15,293.15,0.0,0.0,291.3,0.89,0.39,0.37,296.84,297.15,293.15,0.0,0.0,291.3,0.82,0.3,1.36,291.3,291.15,299.59,293.36,298.53,297.2,291.3,1.0,0.6,0.57,0.57,0.43,0.57,3.3,1.84,1.46,1.1,0.58,0.58,0.0,144.66,144.93,26273.33,0.0,2863.91,1.0,284.25,290.66,296.37,297.86,293.15,293.15,283.15,17753.67,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.58,1.0,0.0,1.0,0.98,1.33,0.05,5.29,4.13,1.16,0.0,0.0,0.0,6825.82,0.0,65.25,2275.33,0.0,827.87,0.32,1.0,0.0,3.0,1.0,0.0
16448100.0,297.2,297.15,293.15,0.0,0.0,291.31,0.91,0.42,0.38,297.22,297.15,293.15,0.0,0.0,291.31,0.92,0.43,0.41,297.21,297.15,293.15,0.0,0.0,291.31,0.87,0.37,0.26,297.21,297.15,293.15,0.0,0.0,291.31,0.89,0.4,0.38,296.85,297.15,293.15,0.0,0.0,291.31,0.82,0.3,1.36,291.31,291.15,299.72,293.4,298.62,297.21,291.31,1.0,0.61,0.57,0.57,0.43,0.57,3.34,1.87,1.47,1.12,0.59,0.59,0.0,147.82,148.15,26914.04,0.0,2971.57,1.0,284.26,290.65,296.42,297.93,293.15,293.15,283.15,17734.07,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.59,1.0,0.0,1.0,1.01,1.35,0.05,5.29,4.13,1.16,0.0,0.0,0.0,6875.7,0.0,68.24,2275.33,0.0,862.55,0.32,1.0,0.0,3.0,1.0,0.0
16448400.0,297.21,297.15,293.15,0.0,0.0,291.32,0.92,0.43,0.39,297.22,297.15,293.15,0.0,0.0,291.32,0.92,0.44,0.42,297.21,297.15,293.15,0.0,0.0,291.32,0.87,0.38,0.26,297.22,297.15,293.15,0.0,0.0,291.32,0.9,0.41,0.39,296.86,297.15,293.15,0.0,0.0,291.32,0.81,0.3,1.36,291.32,291.15,299.85,293.44,298.7,297.22,291.32,1.0,0.62,0.57,0.57,0.43,0.57,3.39,1.91,1.48,1.14,0.6,0.6,0.0,152.03,152.42,27597.7,0.0,3104.42,1.0,284.27,290.64,296.46,298.01,293.15,293.15,283.15,17713.36,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.59,1.0,0.0,1.0,1.03,1.38,0.05,5.29,4.13,1.16,0.0,0.0,0.0,6927.67,0.0,71.58,2275.33,0.0,901.1,0.33,1.0,0.0,3.0,1.0,0.0
16448700.0,297.23,297.15,293.15,0.0,0.0,291.32,0.92,0.45,0.4,297.23,297.15,293.15,0.0,0.0,291.32,0.93,0.46,0.43,297.22,297.15,293.15,0.0,0.0,291.32,0.88,0.39,0.27,297.22,297.15,293.15,0.0,0.0,291.32,0.9,0.42,0.4,296.87,297.15,293.15,0.0,0.0,291.32,0.81,0.3,1.36,291.32,291.15,299.97,293.48,298.77,297.22,291.32,1.0,0.63,0.57,0.57,0.43,0.57,3.45,1.94,1.5,1.16,0.61,0.61,0.0,157.2,157.63,28313.26,0.0,3259.48,1.0,284.27,290.63,296.49,298.08,293.15,293.15,283.15,17694.95,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6,1.0,0.0,1.0,1.06,1.41,0.06,5.29,4.13,1.16,0.0,0.0,0.0,6981.42,0.0,75.3,2275.33,0.0,942.91,0.33,1.0,0.0,3.0,1.0,0.0
16449000.0,297.24,297.15,293.15,0.0,0.0,291.33,0.93,0.46,0.42,297.23,297.15,293.15,0.0,0.0,291.33,0.93,0.47,0.45,297.21,297.15,293.15,0.0,0.0,291.33,0.88,0.4,0.28,297.22,297.15,293.15,0.0,0.0,291.33,0.9,0.43,0.41,296.87,297.15,293.15,0.0,0.0,291.33,0.8,0.3,1.36,291.33,291.15,300.1,293.51,298.84,297.23,291.33,1.0,0.64,0.57,0.57,0.43,0.57,3.5,1.97,1.53,1.18,0.62,0.62,0.0,163.11,163.56,29041.32,0.0,3428.21,1.0,284.28,290.62,296.53,298.15,293.15,293.15,283.15,17682.34,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.61,1.0,0.0,1.0,1.09,1.44,0.06,5.29,4.13,1.16,0.0,0.0,0.0,7036.1,0.0,79.35,2275.33,0.0,986.68,0.34,1.0,0.0,3.0,1.0,0.0
16449300.0,297.25,297.15,293.15,0.0,0.0,291.33,0.93,0.48,0.43,297.23,297.15,293.15,0.0,0.0,291.33,0.94,0.49,0.46,297.21,297.15,293.15,0.0,0.0,291.33,0.88,0.41,0.29,297.22,297.15,293.15,0.0,0.0,291.33,0.91,0.45,0.42,296.87,297.15,293.15,0.0,0.0,291.33,0.8,0.3,1.36,291.33,291.15,300.22,293.54,298.91,297.23,291.33,1.0,0.65,0.57,0.57,0.43,0.57,3.56,2.0,1.56,1.2,0.63,0.63,0.0,169.57,170.04,29773.3,0.0,3607.51,1.0,284.28,290.6,296.56,298.22,293.15,293.15,283.15,17673.92,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.62,1.0,0.0,1.0,1.13,1.47,0.06,5.29,4.13,1.16,0.0,0.0,0.0,7091.13,0.0,83.69,2275.33,0.0,1031.9,0.35,1.0,0.0,3.0,1.0,0.0
16449600.0,297.25,297.15,293.15,0.0,0.0,291.33,0.94,0.5,0.45,297.23,297.15,293.15,0.0,0.0,291.33,0.94,0.5,0.48,297.21,297.15,293.15,0.0,0.0,291.33,0.88,0.42,0.3,297.21,297.15,293.15,0.0,0.0,291.33,0.91,0.46,0.43,296.87,297.15,293.15,0.0,0.0,291.33,0.79,0.3,1.36,291.33,291.15,300.34,293.57,298.97,297.23,291.33,1.0,0.66,0.57,0.57,0.43,0.57,3.62,2.03,1.59,1.21,0.64,0.64,0.0,176.46,176.93,30501.76,0.0,3795.33,1.0,284.29,290.59,296.59,298.28,293.15,293.15,283.15,17669.09,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.63,1.0,0.0,1.0,1.16,1.51,0.06,5.29,4.13,1.16,0.0,0.0,0.0,7145.99,0.0,88.28,2275.33,0.0,1078.08,0.35,1.0,0.0,3.0,1.0,0.0
16449900.0,297.25,297.15,293.15,0.0,0.0,291.33,0.94,0.52,0.46,297.23,297.15,293.15,0.0,0.0,291.33,0.94,0.52,0.49,297.21,297.15,293.15,0.0,0.0,291.33,0.88,0.43,0.3,297.21,297.15,293.15,0.0,0.0,291.33,0.91,0.47,0.44,296.87,297.15,293.15,0.0,0.0,291.33,0.78,0.3,1.36,291.33,291.15,300.45,293.6,299.02,297.23,291.33,1.0,0.68,0.57,0.57,0.43,0.57,3.68,2.05,1.63,1.22,0.65,0.65,0.0,183.68,184.15,31218.6,0.0,3989.36,1.0,284.29,290.57,296.61,298.34,293.15,293.15,283.15,17668.05,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.63,1.0,0.0,1.0,1.19,1.54,0.07,5.29,4.13,1.16,0.0,0.0,0.0,7200.04,0.0,93.09,2275.33,0.0,1124.69,0.36,1.0,0.0,3.0,1.0,0.0
16450200.0,297.25,297.15,293.15,0.0,0.0,291.33,0.94,0.53,0.48,297.23,297.15,293.15,0.0,0.0,291.33,0.94,0.53,0.5,297.2,297.15,293.15,0.0,0.0,291.33,0.88,0.44,0.31,297.21,297.15,293.15,0.0,0.0,291.33,0.9,0.48,0.45,296.87,297.15,293.15,0.0,0.0,291.33,0.78,0.3,1.36,291.33,291.15,300.56,293.62,299.08,297.22,291.33,1.0,0.69,0.57,0.57,0.43,0.57,3.73,2.07,1.66,1.23,0.66,0.66,0.0,191.18,191.64,31914.8,0.0,4186.82,1.0,284.29,290.55,296.64,298.4,293.15,293.15,283.15,17671.2,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.64,1.0,0.0,1.0,1.22,1.57,0.07,5.29,4.13,1.16,0.0,0.0,0.0,7252.58,0.0,98.05,2275.33,0.0,1171.11,0.37,1.0,0.0,3.0,1.0,0.0
16450500.0,297.25,297.15,293.15,0.0,0.0,291.32,0.94,0.55,0.49,297.23,297.15,293.15,0.0,0.0,291.32,0.94,0.55,0.52,297.2,297.15,293.15,0.0,0.0,291.32,0.88,0.45,0.31,297.2,297.15,293.15,0.0,0.0,291.32,0.9,0.49,0.46,296.87,297.15,293.15,0.0,0.0,291.32,0.77,0.3,1.36,291.32,291.15,300.67,293.64,299.12,297.22,291.32,1.0,0.7,0.56,0.56,0.44,0.56,3.79,2.09,1.7,1.23,0.66,0.66,0.0,199.06,199.51,32581.91,0.0,4385.74,1.0,284.3,290.53,296.66,298.45,293.15,293.15,283.15,17678.72,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.65,1.0,0.0,1.0,1.25,1.6,0.07,5.29,4.13,1.16,0.0,0.0,0.0,7302.9,0.0,103.1,2275.33,0.0,1216.72,0.37,1.0,0.0,3.0,1.0,0.0
16450800.0,297.24,297.15,293.15,0.0,0.0,291.31,0.94,0.56,0.51,297.23,297.15,293.15,0.0,0.0,291.31,0.94,0.56,0.53,297.19,297.15,293.15,0.0,0.0,291.31,0.88,0.46,0.32,297.2,297.15,293.15,0.0,0.0,291.31,0.9,0.5,0.47,296.86,297.15,293.15,0.0,0.0,291.31,0.76,0.3,1.36,291.31,291.15,300.78,293.66,299.17,297.22,291.31,1.0,0.71,0.56,0.56,0.44,0.56,3.84,2.1,1.73,1.24,0.67,0.67,0.0,207.13,207.56,33209.65,0.0,4581.27,1.0,284.3,290.51,296.67,298.5,293.15,293.15,283.15,17691.22,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.65,1.0,0.0,1.0,1.28,1.63,0.08,5.29,4.13,1.16,0.0,0.0,0.0,7350.13,0.0,108.16,2275.33,0.0,1260.84,0.38,1.0,0.0,3.0,1.0,0.0
16451100.0,297.23,297.15,293.15,0.0,0.0,291.3,0.94,0.58,0.52,297.22,297.15,293.15,0.0,0.0,291.3,0.94,0.57,0.54,297.19,297.15,293.15,0.0,0.0,291.3,0.87,0.46,0.33,297.19,297.15,293.15,0.0,0.0,291.3,0.9,0.5,0.48,296.86,297.15,293.15,0.0,0.0,291.3,0.76,0.3,1.37,291.3,291.15,300.88,293.67,299.2,297.21,291.3,1.0,0.72,0.56,0.56,0.44,0.56,3.88,2.11,1.77,1.24,0.68,0.68,0.0,215.21,215.61,33788.88,0.0,4768.46,1.0,284.3,290.49,296.68,298.54,293.15,293.15,283.15,17708.69,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,1.3,1.66,0.08,5.29,4.13,1.16,0.0,0.0,0.0,7393.46,0.0,113.12,2275.33,0.0,1302.76,0.39,1.0,0.0,3.0,1.0,0.0
16451400.0,297.22,297.15,293.15,0.0,0.0,291.29,0.94,0.59,0.53,297.22,297.15,293.15,0.0,0.0,291.29,0.94,0.58,0.55,297.18,297.15,293.15,0.0,0.0,291.29,0.87,0.47,0.33,297.19,297.15,293.15,0.0,0.0,291.29,0.89,0.51,0.48,296.86,297.15,293.15,0.0,0.0,291.29,0.75,0.3,1.37,291.29,291.15,300.97,293.68,299.24,297.2,291.29,1.0,0.73,0.56,0.56,0.44,0.56,3.92,2.12,1.8,1.23,0.69,0.69,0.0,223.11,223.47,34312.84,0.0,4943.27,1.0,284.3,290.47,296.69,298.57,293.15,293.15,283.15,17730.56,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,1.33,1.69,0.08,5.29,4.13,1.16,0.0,0.0,0.0,7432.21,0.0,117.88,2275.33,0.0,1341.93,0.39,1.0,0.0,3.0,1.0,0.0
16451700.0,297.21,297.15,293.15,0.0,0.0,291.28,0.94,0.6,0.54,297.21,297.15,293.15,0.0,0.0,291.28,0.94,0.6,0.56,297.18,297.15,293.15,0.0,0.0,291.28,0.87,0.47,0.33,297.18,297.15,293.15,0.0,0.0,291.28,0.89,0.52,0.49,296.85,297.15,293.15,0.0,0.0,291.28,0.75,0.3,1.37,291.28,291.15,301.06,293.68,299.27,297.2,291.28,1.0,0.74,0.55,0.55,0.45,0.55,3.96,2.12,1.83,1.23,0.69,0.69,0.0,230.66,230.98,34776.64,0.0,5102.5,1.0,284.3,290.46,296.69,298.6,293.15,293.15,283.15,17756.07,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,1.35,1.71,0.08,5.29,4.13,1.16,0.0,0.0,0.0,7465.84,0.0,122.34,2275.33,0.0,1377.97,0.4,1.0,0.0,3.0,1.0,0.0
16452000.0,297.19,297.15,293.15,0.0,0.0,291.27,0.94,0.61,0.55,297.21,297.15,293.15,0.0,0.0,291.27,0.94,0.6,0.57,297.17,297.15,293.15,0.0,0.0,291.27,0.86,0.48,0.34,297.18,297.15,293.15,0.0,0.0,291.27,0.89,0.52,0.49,296.85,297.15,293.15,0.0,0.0,291.27,0.74,0.3,1.37,291.27,291.15,301.15,293.68,299.3,297.19,291.26,1.0,0.74,0.55,0.55,0.45,0.55,3.99,2.13,1.86,1.23,0.7,0.7,0.0,237.72,238.0,35177.36,0.0,5243.8,1.0,284.3,290.44,296.69,298.62,293.15,293.15,283.15,17784.4,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,1.37,1.73,0.09,5.29,4.13,1.16,0.0,0.0,0.0,7493.95,0.0,126.42,2275.33,0.0,1410.65,0.4,1.0,0.0,3.0,1.0,0.0
16452300.0,297.18,297.15,293.15,0.0,0.0,291.25,0.93,0.61,0.55,297.2,297.15,293.15,0.0,0.0,291.25,0.93,0.61,0.58,297.17,297.15,293.15,0.0,0.0,291.25,0.86,0.48,0.34,297.17,297.15,293.15,0.0,0.0,291.25,0.88,0.52,0.5,296.84,297.15,293.15,0.0,0.0,291.25,0.74,0.3,1.37,291.25,291.15,301.23,293.68,299.33,297.18,291.25,1.0,0.75,0.55,0.55,0.45,0.55,4.01,2.12,1.89,1.22,0.7,0.7,0.0,244.16,244.4,35523.93,0.0,5366.17,1.0,284.3,290.42,296.69,298.63,293.15,293.15,283.15,17811.01,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,1.39,1.75,0.09,5.29,4.13,1.16,0.0,0.0,0.0,7518.33,0.0,130.07,2275.33,0.0,1436.52,0.41,1.0,0.0,3.0,1.0,0.0
16452600.0,297.17,297.15,293.15,0.0,0.0,291.24,0.93,0.62,0.56,297.19,297.15,293.15,0.0,0.0,291.24,0.93,0.62,0.59,297.16,297.15,293.15,0.0,0.0,291.24,0.85,0.48,0.34,297.17,297.15,293.15,0.0,0.0,291.24,0.88,0.53,0.5,296.84,297.15,293.15,0.0,0.0,291.24,0.73,0.3,1.37,291.24,291.15,301.32,293.69,299.35,297.17,291.24,1.0,0.75,0.54,0.54,0.46,0.54,4.03,2.12,1.91,1.21,0.7,0.7,0.0,250.15,250.36,35833.76,0.0,5472.39,1.0,284.3,290.41,296.69,298.65,293.15,293.15,283.15,17831.63,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,1.4,1.77,0.09,5.29,4.13,1.16,0.0,0.0,0.0,7542.28,0.0,133.36,2275.33,0.0,1456.05,0.41,1.0,0.0,3.0,1.0,0.0
16452900.0,297.16,297.15,293.15,0.0,0.0,291.23,0.93,0.62,0.56,297.19,297.15,293.15,0.0,0.0,291.23,0.93,0.63,0.6,297.16,297.15,293.15,0.0,0.0,291.23,0.85,0.48,0.34,297.17,297.15,293.15,0.0,0.0,291.23,0.88,0.53,0.51,296.83,297.15,293.15,0.0,0.0,291.23,0.73,0.3,1.37,291.23,291.15,301.4,293.7,299.38,297.17,291.23,1.0,0.76,0.54,0.54,0.46,0.54,4.05,2.12,1.93,1.2,0.71,0.71,0.0,255.8,255.98,36115.59,0.0,5565.05,1.0,284.3,290.4,296.7,298.68,293.15,293.15,283.15,17847.52,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,1.42,1.78,0.09,5.29,4.13,1.16,0.0,0.0,0.0,7566.22,0.0,136.37,2275.33,0.0,1472.25,0.41,1.0,0.0,3.0,1.0,0.0
16453200.0,297.15,297.15,293.15,0.0,0.0,291.22,0.92,0.62,0.56,297.18,297.15,293.15,0.0,0.0,291.22,0.93,0.63,0.6,297.16,297.15,293.15,0.0,0.0,291.22,0.85,0.49,0.34,297.16,297.15,293.15,0.0,0.0,291.22,0.87,0.53,0.51,296.83,297.15,293.15,0.0,0.0,291.22,0.73,0.3,1.37,291.22,291.15,301.48,293.72,299.41,297.17,291.22,1.0,0.76,0.54,0.54,0.46,0.54,4.06,2.11,1.95,1.2,0.71,0.71,0.0,261.09,261.25,36376.56,0.0,5646.04,1.0,284.3,290.39,296.72,298.71,293.15,293.15,283.15,17859.59,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,1.43,1.8,0.09,5.29,4.13,1.16,0.0,0.0,0.0,7590.31,0.0,139.16,2275.33,0.0,1486.04,0.42,1.0,0.0,3.0,1.0,0.0
16453500.0,297.15,297.15,293.15,0.0,0.0,291.22,0.92,0.62,0.56,297.18,297.15,293.15,0.0,0.0,291.22,0.93,0.64,0.61,297.16,297.15,293.15,0.0,0.0,291.22,0.85,0.49,0.34,297.16,297.15,293.15,0.0,0.0,291.22,0.87,0.53,0.51,296.82,297.15,293.15,0.0,0.0,291.22,0.72,0.3,1.37,291.22,291.15,301.57,293.74,299.44,297.16,291.22,1.0,0.77,0.54,0.54,0.46,0.54,4.07,2.11,1.97,1.19,0.71,0.71,0.0,266.03,266.18,36623.52,0.0,5717.86,1.0,284.3,290.38,296.74,298.74,293.15,293.15,283.15,17868.36,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,1.44,1.81,0.09,5.29,4.13,1.16,0.0,0.0,0.0,7614.77,0.0,141.79,2275.33,0.0,1497.99,0.42,1.0,0.0,3.0,1.0,0.0
16453800.0,297.14,297.15,293.15,0.0,0.0,291.21,0.91,0.62,0.56,297.18,297.15,293.15,0.0,0.0,291.21,0.93,0.64,0.61,297.16,297.15,293.15,0.0,0.0,291.21,0.84,0.49,0.34,297.16,297.15,293.15,0.0,0.0,291.21,0.87,0.54,0.51,296.82,297.15,293.15,0.0,0.0,291.21,0.72,0.3,1.37,291.21,291.15,301.65,293.77,299.47,297.16,291.21,1.0,0.77,0.54,0.54,0.46,0.54,4.08,2.1,1.98,1.18,0.71,0.71,0.0,270.67,270.8,36862.45,0.0,5783.04,1.0,284.3,290.37,296.77,298.78,293.15,293.15,283.15,17874.1,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,1.45,1.82,0.09,5.29,4.13,1.16,0.0,0.0,0.0,7639.8,0.0,144.33,2275.33,0.0,1508.73,0.42,1.0,0.0,3.0,1.0,0.0
16454100.0,297.14,297.15,293.15,0.0,0.0,291.21,0.91,0.62,0.56,297.18,297.15,293.15,0.0,0.0,291.21,0.92,0.65,0.62,297.16,297.15,293.15,0.0,0.0,291.21,0.84,0.49,0.35,297.16,297.15,293.15,0.0,0.0,291.21,0.87,0.54,0.51,296.82,297.15,293.15,0.0,0.0,291.21,0.72,0.3,1.37,291.21,291.15,301.73,293.8,299.5,297.16,291.21,1.0,0.77,0.53,0.53,0.47,0.53,4.09,2.1,2.0,1.17,0.72,0.72,0.0,275.05,275.18,37098.59,0.0,5844.29,1.0,284.3,290.36,296.8,298.82,293.15,293.15,283.15,17877.26,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,1.46,1.83,0.1,5.29,4.13,1.16,0.0,0.0,0.0,7665.52,0.0,146.81,2275.33,0.0,1518.8,0.42,1.0,0.0,3.0,1.0,0.0
16454400.0,297.14,297.15,293.15,0.0,0.0,291.21,0.9,0.61,0.56,297.18,297.15,293.15,0.0,0.0,291.21,0.92,0.66,0.62,297.15,297.15,293.15,0.0,0.0,291.21,0.84,0.49,0.35,297.16,297.15,293.15,0.0,0.0,291.21,0.86,0.54,0.52,296.82,297.15,293.15,0.0,0.0,291.21,0.72,0.3,1.38,291.21,291.15,301.82,293.83,299.53,297.16,291.21,1.0,0.78,0.53,0.53,0.47,0.53,4.1,2.09,2.01,1.17,0.72,0.72,0.0,279.26,279.38,37335.21,0.0,5903.55,1.0,284.3,290.36,296.83,298.86,293.15,293.15,283.15,17878.43,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,1.47,1.85,0.1,5.29,4.13,1.16,0.0,0.0,0.0,7691.93,0.0,149.29,2275.33,0.0,1528.65,0.43,1.0,0.0,3.0,1.0,0.0
16454700.0,297.14,297.15,293.15,0.0,0.0,291.21,0.9,0.61,0.56,297.18,297.15,293.15,0.0,0.0,291.21,0.92,0.66,0.63,297.15,297.15,293.15,0.0,0.0,291.21,0.84,0.49,0.35,297.16,297.15,293.15,0.0,0.0,291.21,0.86,0.54,0.52,296.81,297.15,293.15,0.0,0.0,291.21,0.71,0.3,1.38,291.21,291.15,301.9,293.86,299.57,297.16,291.21,1.0,0.78,0.53,0.53,0.47,0.53,4.11,2.09,2.02,1.16,0.72,0.72,0.0,283.37,283.49,37577.32,0.0,5964.09,1.0,284.3,290.35,296.87,298.91,293.15,293.15,283.15,17877.58,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,1.48,1.86,0.1,5.29,4.13,1.16,0.0,0.0,0.0,7719.12,0.0,151.81,2275.33,0.0,1538.76,0.43,1.0,0.0,3.0,1.0,0.0
16455000.0,297.14,297.15,293.15,0.0,0.0,291.21,0.9,0.61,0.55,297.19,297.15,293.15,0.0,0.0,291.21,0.92,0.67,0.63,297.16,297.15,293.15,0.0,0.0,291.21,0.83,0.49,0.35,297.16,297.15,293.15,0.0,0.0,291.21,0.86,0.54,0.52,296.81,297.15,293.15,0.0,0.0,291.21,0.71,0.3,1.38,291.21,291.15,301.98,293.9,299.6,297.16,291.21,1.0,0.78,0.53,0.53,0.47,0.53,4.12,2.08,2.04,1.16,0.73,0.73,0.0,287.47,287.6,37828.14,0.0,6028.56,1.0,284.3,290.35,296.9,298.95,293.15,293.15,283.15,17875.01,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,1.5,1.87,0.1,5.29,4.13,1.16,0.0,0.0,0.0,7747.11,0.0,154.41,2275.33,0.0,1549.58,0.43,1.0,0.0,3.0,1.0,0.0
16455300.0,297.15,297.15,293.15,0.0,0.0,291.21,0.89,0.61,0.55,297.19,297.15,293.15,0.0,0.0,291.21,0.92,0.68,0.64,297.16,297.15,293.15,0.0,0.0,291.21,0.83,0.49,0.35,297.16,297.15,293.15,0.0,0.0,291.21,0.86,0.55,0.52,296.81,297.15,293.15,0.0,0.0,291.21,0.71,0.3,1.38,291.21,291.15,302.07,293.93,299.63,297.16,291.21,1.0,0.79,0.53,0.53,0.47,0.53,4.13,2.08,2.05,1.15,0.73,0.73,0.0,291.64,291.78,38088.46,0.0,6098.48,1.0,284.3,290.34,296.93,299.0,293.15,293.15,283.15,17871.35,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,1.51,1.88,0.1,5.29,4.13,1.16,0.0,0.0,0.0,7775.7,0.0,157.1,2275.33,0.0,1561.44,0.43,1.0,0.0,3.0,1.0,0.0
16455600.0,297.15,297.15,293.15,0.0,0.0,291.21,0.89,0.61,0.55,297.2,297.15,293.15,0.0,0.0,291.21,0.92,0.68,0.65,297.16,297.15,293.15,0.0,0.0,291.21,0.83,0.49,0.35,297.16,297.15,293.15,0.0,0.0,291.21,0.86,0.55,0.52,296.81,297.15,293.15,0.0,0.0,291.21,0.71,0.3,1.38,291.21,291.15,302.15,293.96,299.67,297.17,291.21,1.0,0.79,0.53,0.53,0.47,0.53,4.15,2.08,2.07,1.15,0.73,0.73,0.0,295.94,296.09,38357.45,0.0,6174.64,1.0,284.31,290.34,296.96,299.04,293.15,293.15,283.15,17867.54,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.52,1.89,0.1,5.29,4.13,1.16,0.0,0.0,0.0,7804.59,0.0,159.91,2275.33,0.0,1574.59,0.44,1.0,0.0,3.0,1.0,0.0
16455900.0,297.15,297.15,293.15,0.0,0.0,291.22,0.89,0.61,0.55,297.2,297.15,293.15,0.0,0.0,291.22,0.93,0.69,0.66,297.16,297.15,293.15,0.0,0.0,291.22,0.83,0.5,0.35,297.16,297.15,293.15,0.0,0.0,291.22,0.85,0.55,0.52,296.81,297.15,293.15,0.0,0.0,291.22,0.71,0.3,1.38,291.22,291.15,302.23,293.99,299.7,297.17,291.22,1.0,0.79,0.52,0.52,0.48,0.52,4.16,2.08,2.08,1.14,0.74,0.74,0.0,300.46,300.62,38634.9,0.0,6256.92,1.0,284.31,290.34,296.99,299.09,293.15,293.15,283.15,17863.49,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.53,1.91,0.1,5.29,4.13,1.16,0.0,0.0,0.0,7834.01,0.0,162.84,2275.33,0.0,1587.86,0.44,1.0,0.0,3.0,1.0,0.0
16456200.0,297.15,297.15,293.15,0.0,0.0,291.22,0.88,0.61,0.55,297.21,297.15,293.15,0.0,0.0,291.22,0.93,0.7,0.67,297.16,297.15,293.15,0.0,0.0,291.22,0.83,0.5,0.35,297.16,297.15,293.15,0.0,0.0,291.22,0.85,0.55,0.53,296.81,297.15,293.15,0.0,0.0,291.22,0.7,0.3,1.38,291.22,291.15,302.32,294.02,299.73,297.17,291.22,1.0,0.8,0.52,0.52,0.48,0.52,4.18,2.08,2.1,1.14,0.74,0.74,0.0,305.24,305.41,38923.86,0.0,6346.01,1.0,284.31,290.33,297.02,299.13,293.15,293.15,283.15,17858.2,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.54,1.92,0.11,5.29,4.13,1.16,0.0,0.0,0.0,7864.83,0.0,165.92,2275.33,0.0,1600.86,0.44,1.0,0.0,3.0,1.0,0.0
16456500.0,297.15,297.15,293.15,0.0,0.0,291.22,0.88,0.61,0.55,297.21,297.15,293.15,0.0,0.0,291.22,0.93,0.71,0.68,297.16,297.15,293.15,0.0,0.0,291.22,0.82,0.5,0.35,297.16,297.15,293.15,0.0,0.0,291.22,0.85,0.55,0.53,296.81,297.15,293.15,0.0,0.0,291.22,0.7,0.3,1.38,291.22,291.15,302.4,294.05,299.76,297.17,291.22,1.0,0.8,0.52,0.52,0.48,0.52,4.19,2.08,2.12,1.13,0.74,0.74,0.0,310.32,310.5,39224.01,0.0,6442.04,1.0,284.31,290.33,297.06,299.18,293.15,293.15,283.15,17852.27,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.56,1.94,0.11,5.29,4.13,1.16,0.0,0.0,0.0,7897.08,0.0,169.17,2275.33,0.0,1614.17,0.45,1.0,0.0,3.0,1.0,0.0
16456800.0,297.14,297.15,293.15,0.0,0.0,291.22,0.87,0.61,0.55,297.22,297.15,293.15,0.0,0.0,291.22,0.93,0.73,0.69,297.16,297.15,293.15,0.0,0.0,291.22,0.82,0.5,0.35,297.16,297.15,293.15,0.0,0.0,291.22,0.85,0.56,0.53,296.81,297.15,293.15,0.0,0.0,291.22,0.7,0.3,1.38,291.22,291.15,302.48,294.09,299.79,297.17,291.22,1.0,0.81,0.52,0.52,0.48,0.52,4.21,2.08,2.13,1.13,0.75,0.75,0.0,315.74,315.93,39534.29,0.0,6544.46,1.0,284.31,290.33,297.09,299.23,293.15,293.15,283.15,17846.29,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.57,1.95,0.11,5.29,4.13,1.16,0.0,0.0,0.0,7930.65,0.0,172.6,2275.33,0.0,1627.88,0.45,1.0,0.0,3.0,1.0,0.0
16457100.0,297.14,297.15,293.15,0.0,0.0,291.23,0.87,0.61,0.55,297.22,297.15,293.15,0.0,0.0,291.23,0.93,0.74,0.7,297.16,297.15,293.15,0.0,0.0,291.23,0.82,0.5,0.35,297.16,297.15,293.15,0.0,0.0,291.23,0.85,0.56,0.53,296.81,297.15,293.15,0.0,0.0,291.23,0.7,0.3,1.38,291.23,291.15,302.57,294.12,299.82,297.17,291.23,1.0,0.81,0.52,0.52,0.48,0.52,4.23,2.08,2.15,1.13,0.75,0.75,0.0,321.48,321.67,39852.86,0.0,6651.82,1.0,284.31,290.32,297.13,299.28,293.15,293.15,283.15,17840.7,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.58,1.97,0.11,5.29,4.13,1.16,0.0,0.0,0.0,7965.38,0.0,176.21,2275.33,0.0,1641.91,0.45,1.0,0.0,3.0,1.0,0.0
16457400.0,297.14,297.15,293.15,0.0,0.0,291.23,0.87,0.61,0.55,297.22,297.15,293.15,0.0,0.0,291.23,0.93,0.75,0.71,297.16,297.15,293.15,0.0,0.0,291.23,0.82,0.5,0.36,297.16,297.15,293.15,0.0,0.0,291.23,0.84,0.56,0.54,296.81,297.15,293.15,0.0,0.0,291.23,0.69,0.3,1.38,291.23,291.15,302.65,294.16,299.85,297.17,291.23,1.0,0.82,0.52,0.52,0.48,0.52,4.25,2.08,2.17,1.12,0.76,0.76,0.0,327.52,327.72,40175.09,0.0,6762.17,1.0,284.31,290.32,297.16,299.34,293.15,293.15,283.15,17836.35,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,1.6,1.98,0.11,5.29,4.13,1.16,0.0,0.0,0.0,8000.9,0.0,179.98,2275.33,0.0,1656.02,0.46,1.0,0.0,3.0,1.0,0.0
16457700.0,297.14,297.15,293.15,0.0,0.0,291.23,0.86,0.6,0.55,297.22,297.15,293.15,0.0,0.0,291.23,0.94,0.76,0.72,297.16,297.15,293.15,0.0,0.0,291.23,0.82,0.51,0.36,297.16,297.15,293.15,0.0,0.0,291.23,0.84,0.56,0.54,296.8,297.15,293.15,0.0,0.0,291.23,0.69,0.3,1.38,291.23,291.15,302.73,294.2,299.88,297.17,291.23,1.0,0.82,0.51,0.51,0.49,0.51,4.27,2.08,2.19,1.12,0.76,0.76,0.0,333.83,334.03,40498.0,0.0,6873.46,1.0,284.31,290.31,297.2,299.39,293.15,293.15,283.15,17833.35,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,1.61,2.0,0.11,5.29,4.13,1.16,0.0,0.0,0.0,8036.93,0.0,183.88,2275.33,0.0,1669.98,0.46,1.0,0.0,3.0,1.0,0.0
16458000.0,297.13,297.15,293.15,0.0,0.0,291.23,0.86,0.6,0.54,297.22,297.15,293.15,0.0,0.0,291.23,0.94,0.78,0.74,297.16,297.15,293.15,0.0,0.0,291.23,0.81,0.51,0.36,297.16,297.15,293.15,0.0,0.0,291.23,0.84,0.56,0.54,296.8,297.15,293.15,0.0,0.0,291.23,0.69,0.3,1.38,291.23,291.15,302.82,294.24,299.91,297.17,291.23,1.0,0.83,0.51,0.51,0.49,0.51,4.28,2.08,2.21,1.11,0.76,0.76,0.0,340.34,340.54,40819.2,0.0,6983.81,1.0,284.31,290.3,297.24,299.44,293.15,293.15,283.15,17831.63,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,1.63,2.01,0.11,5.29,4.13,1.16,0.0,0.0,0.0,8073.27,0.0,187.89,2275.33,0.0,1683.64,0.46,1.0,0.0,3.0,1.0,0.0
16458300.0,297.13,297.15,293.15,0.0,0.0,291.23,0.85,0.6,0.54,297.22,297.15,293.15,0.0,0.0,291.23,0.94,0.79,0.75,297.16,297.15,293.15,0.0,0.0,291.23,0.81,0.51,0.36,297.16,297.15,293.15,0.0,0.0,291.23,0.84,0.57,0.54,296.8,297.15,293.15,0.0,0.0,291.23,0.68,0.3,1.39,291.23,291.15,302.9,294.27,299.94,297.17,291.23,1.0,0.83,0.51,0.51,0.49,0.51,4.3,2.08,2.22,1.11,0.77,0.77,0.0,347.0,347.2,41135.95,0.0,7092.17,1.0,284.31,290.3,297.28,299.5,293.15,293.15,283.15,17831.23,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,1.64,2.03,0.12,5.29,4.13,1.16,0.0,0.0,0.0,8109.66,0.0,191.97,2275.33,0.0,1696.82,0.47,1.0,0.0,3.0,1.0,0.0
16458600.0,297.13,297.15,293.15,0.0,0.0,291.23,0.85,0.59,0.54,297.21,297.15,293.15,0.0,0.0,291.23,0.94,0.8,0.76,297.16,297.15,293.15,0.0,0.0,291.23,0.81,0.51,0.36,297.16,297.15,293.15,0.0,0.0,291.23,0.84,0.57,0.54,296.8,297.15,293.15,0.0,0.0,291.23,0.68,0.3,1.39,291.23,291.15,302.98,294.31,299.97,297.17,291.23,1.0,0.84,0.51,0.51,0.49,0.51,4.31,2.08,2.24,1.1,0.77,0.77,0.0,353.75,353.94,41448.53,0.0,7197.55,1.0,284.31,290.29,297.32,299.55,293.15,293.15,283.15,17831.55,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,1.66,2.05,0.12,5.29,4.13,1.16,0.0,0.0,0.0,8146.05,0.0,196.11,2275.33,0.0,1709.51,0.47,1.0,0.0,3.0,1.0,0.0
16458900.0,297.13,297.15,293.15,0.0,0.0,291.23,0.84,0.59,0.54,297.21,297.15,293.15,0.0,0.0,291.23,0.94,0.81,0.77,297.16,297.15,293.15,0.0,0.0,291.23,0.81,0.51,0.36,297.16,297.15,293.15,0.0,0.0,291.23,0.83,0.57,0.55,296.8,297.15,293.15,0.0,0.0,291.23,0.68,0.3,1.39,291.23,291.15,303.07,294.35,300.0,297.17,291.23,1.0,0.84,0.51,0.51,0.49,0.51,4.33,2.07,2.25,1.1,0.78,0.78,0.0,360.54,360.72,41755.3,0.0,7299.35,1.0,284.32,290.28,297.36,299.61,293.15,293.15,283.15,17832.65,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,1.67,2.06,0.12,5.29,4.13,1.16,0.0,0.0,0.0,8182.29,0.0,200.28,2275.33,0.0,1721.67,0.47,1.0,0.0,3.0,1.0,0.0
16459200.0,297.13,297.15,293.15,0.0,0.0,291.23,0.84,0.58,0.53,297.21,297.15,293.15,0.0,0.0,291.23,0.94,0.82,0.78,297.16,297.15,293.15,0.0,0.0,291.23,0.8,0.51,0.36,297.16,297.15,293.15,0.0,0.0,291.23,0.83,0.57,0.55,296.79,297.15,293.15,0.0,0.0,291.23,0.67,0.3,1.39,291.23,291.15,303.15,294.39,300.02,297.17,291.23,1.0,0.84,0.51,0.51,0.49,0.51,4.34,2.07,2.27,1.09,0.78,0.78,0.0,367.3,367.48,42056.25,0.0,7397.75,1.0,284.32,290.27,297.39,299.66,293.15,293.15,283.15,17834.25,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,1.69,2.08,0.12,5.29,4.13,1.16,0.0,0.0,0.0,8218.26,0.0,204.48,2275.33,0.0,1733.25,0.48,1.0,0.0,3.0,1.0,0.0
16459500.0,297.12,297.15,293.15,0.0,0.0,291.23,0.83,0.58,0.53,297.2,297.15,293.15,0.0,0.0,291.23,0.94,0.83,0.79,297.15,297.15,293.15,0.0,0.0,291.23,0.8,0.51,0.36,297.15,297.15,293.15,0.0,0.0,291.23,0.83,0.57,0.55,296.78,297.15,293.15,0.0,0.0,291.23,0.67,0.3,1.39,291.23,291.15,303.22,294.42,300.04,297.16,291.23,1.0,0.85,0.51,0.51,0.49,0.51,4.35,2.07,2.28,1.09,0.78,0.78,0.0,373.96,374.09,42286.76,0.0,7470.36,1.0,284.31,290.26,297.43,299.71,293.15,293.15,283.15,17851.63,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,1.7,2.09,0.12,5.29,4.13,1.16,0.0,0.0,0.0,8247.68,0.0,208.46,2275.33,0.0,1746.48,0.48,1.0,0.0,3.0,1.0,0.0
16459800.0,297.12,297.15,293.15,0.0,0.0,291.21,0.83,0.57,0.52,297.19,297.15,293.15,0.0,0.0,291.21,0.94,0.83,0.79,297.15,297.15,293.15,0.0,0.0,291.21,0.8,0.51,0.36,297.15,297.15,293.15,0.0,0.0,291.21,0.82,0.57,0.55,296.77,297.15,293.15,0.0,0.0,291.21,0.67,0.3,1.39,291.21,291.15,303.25,294.44,300.05,297.15,291.21,1.0,0.85,0.51,0.51,0.49,0.51,4.35,2.06,2.28,1.08,0.79,0.79,0.0,380.32,380.44,42454.13,0.0,7530.93,1.0,284.31,290.24,297.45,299.74,293.15,293.15,283.15,17875.44,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,1.71,2.1,0.12,5.29,4.13,1.16,0.0,0.0,0.0,8268.06,0.0,211.87,2275.33,0.0,1758.89,0.48,1.0,0.0,3.0,1.0,0.0
16460100.0,297.12,297.15,293.15,0.0,0.0,291.2,0.82,0.57,0.52,297.18,297.15,293.15,0.0,0.0,291.2,0.93,0.84,0.8,297.15,297.15,293.15,0.0,0.0,291.2,0.79,0.51,0.36,297.15,297.15,293.15,0.0,0.0,291.2,0.82,0.57,0.55,296.77,297.15,293.15,0.0,0.0,291.2,0.67,0.3,1.39,291.2,291.15,303.27,294.45,300.05,297.15,291.2,1.0,0.85,0.5,0.5,0.5,0.5,4.35,2.06,2.29,1.08,0.79,0.79,0.0,386.41,386.52,42566.55,0.0,7586.06,1.0,284.31,290.23,297.46,299.75,293.15,293.15,283.15,17901.07,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,1.72,2.11,0.12,5.29,4.13,1.16,0.0,0.0,0.0,8280.99,0.0,214.65,2275.33,0.0,1769.53,0.48,1.0,0.0,3.0,1.0,0.0
16460400.0,297.12,297.15,293.15,0.0,0.0,291.19,0.82,0.56,0.51,297.18,297.15,293.15,0.0,0.0,291.19,0.93,0.85,0.8,297.15,297.15,293.15,0.0,0.0,291.19,0.79,0.51,0.36,297.15,297.15,293.15,0.0,0.0,291.19,0.82,0.57,0.55,296.77,297.15,293.15,0.0,0.0,291.19,0.66,0.3,1.39,291.19,291.15,303.26,294.45,300.04,297.15,291.19,1.0,0.86,0.5,0.5,0.5,0.5,4.35,2.06,2.3,1.07,0.79,0.79,0.0,392.21,392.31,42631.98,0.0,7637.19,1.0,284.31,290.21,297.46,299.76,293.15,293.15,283.15,17926.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,1.73,2.12,0.13,5.29,4.13,1.16,0.0,0.0,0.0,8287.46,0.0,216.77,2275.33,0.0,1777.93,0.49,1.0,0.0,3.0,1.0,0.0
16460700.0,297.12,297.15,293.15,0.0,0.0,291.18,0.81,0.56,0.51,297.18,297.15,293.15,0.0,0.0,291.18,0.93,0.85,0.81,297.15,297.15,293.15,0.0,0.0,291.18,0.79,0.51,0.37,297.15,297.15,293.15,0.0,0.0,291.18,0.82,0.57,0.55,296.76,297.15,293.15,0.0,0.0,291.18,0.66,0.3,1.39,291.18,291.15,303.24,294.45,300.02,297.15,291.18,1.0,0.86,0.5,0.5,0.5,0.5,4.36,2.05,2.3,1.07,0.79,0.79,0.0,397.74,397.84,42671.98,0.0,7686.11,1.0,284.31,290.2,297.45,299.75,293.15,293.15,283.15,17947.47,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,1.73,2.13,0.13,5.29,4.13,1.16,0.0,0.0,0.0,8289.82,0.0,218.39,2275.33,0.0,1785.24,0.49,1.0,0.0,3.0,1.0,0.0
16461000.0,297.12,297.15,293.15,0.0,0.0,291.17,0.81,0.55,0.5,297.17,297.15,293.15,0.0,0.0,291.17,0.93,0.85,0.81,297.16,297.15,293.15,0.0,0.0,291.17,0.79,0.51,0.37,297.15,297.15,293.15,0.0,0.0,291.17,0.81,0.57,0.55,296.76,297.15,293.15,0.0,0.0,291.17,0.66,0.3,1.4,291.17,291.15,303.21,294.44,300.0,297.15,291.17,1.0,0.86,0.5,0.5,0.5,0.5,4.36,2.05,2.31,1.06,0.79,0.79,0.0,402.97,403.06,42674.03,0.0,7733.25,1.0,284.31,290.19,297.44,299.74,293.15,293.15,283.15,17967.38,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,1.73,2.13,0.13,5.29,4.13,1.16,0.0,0.0,0.0,8287.63,0.0,219.39,2275.33,0.0,1789.99,0.49,1.0,0.0,3.0,1.0,0.0
16461300.0,297.12,297.15,293.15,0.0,0.0,291.16,0.8,0.55,0.5,297.17,297.15,293.15,0.0,0.0,291.16,0.93,0.86,0.82,297.16,297.15,293.15,0.0,0.0,291.16,0.79,0.52,0.37,297.15,297.15,293.15,0.0,0.0,291.16,0.81,0.57,0.55,296.76,297.15,293.15,0.0,0.0,291.16,0.66,0.3,1.4,291.16,291.15,303.18,294.42,299.98,297.15,291.16,1.0,0.86,0.5,0.5,0.5,0.5,4.36,2.05,2.31,1.06,0.79,0.79,0.0,407.93,408.02,42653.88,0.0,7780.19,1.0,284.31,290.18,297.42,299.73,293.15,293.15,283.15,17984.29,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,1.74,2.13,0.13,5.29,4.13,1.16,0.0,0.0,0.0,8282.74,0.0,219.92,2275.33,0.0,1793.08,0.49,1.0,0.0,3.0,1.0,0.0
16461600.0,297.13,297.15,293.15,0.0,0.0,291.15,0.8,0.54,0.5,297.17,297.15,293.15,0.0,0.0,291.15,0.93,0.86,0.82,297.17,297.15,293.15,0.0,0.0,291.15,0.79,0.52,0.37,297.15,297.15,293.15,0.0,0.0,291.15,0.81,0.57,0.55,296.75,297.15,293.15,0.0,0.0,291.15,0.66,0.3,1.4,291.15,291.15,303.15,294.41,299.96,297.15,291.15,1.0,0.86,0.5,0.5,0.5,0.5,4.36,2.04,2.32,1.06,0.79,0.79,0.0,409.99,410.0,42618.95,0.0,7804.44,1.0,284.3,290.17,297.41,299.71,293.15,293.15,283.15,17998.07,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,1.74,2.13,0.13,5.29,4.13,1.16,0.0,0.0,0.0,8276.32,0.0,220.08,2275.33,0.0,1794.46,0.49,1.0,0.0,3.0,1.0,0.0
16461900.0,297.13,297.15,293.15,0.0,0.0,291.15,0.8,0.54,0.49,297.17,297.15,293.15,0.0,0.0,291.15,0.93,0.86,0.82,297.17,297.15,293.15,0.0,0.0,291.15,0.79,0.52,0.37,297.15,297.15,293.15,0.0,0.0,291.15,0.81,0.57,0.55,296.75,297.15,293.15,0.0,0.0,291.15,0.66,0.3,1.4,291.15,291.15,303.13,294.4,299.95,297.16,291.15,1.0,0.86,0.5,0.5,0.5,0.5,4.36,2.04,2.32,1.06,0.79,0.79,0.0,409.98,410.0,42582.69,0.0,7815.47,1.0,284.3,290.17,297.4,299.7,293.15,293.15,283.15,18006.64,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,1.74,2.13,0.13,5.29,4.13,1.16,0.0,0.0,0.0,8270.0,0.0,219.96,2275.33,0.0,1794.2,0.49,1.0,0.0,3.0,1.0,0.0
16462200.0,297.13,297.15,293.15,0.0,0.0,291.15,0.8,0.54,0.49,297.17,297.15,293.15,0.0,0.0,291.15,0.93,0.87,0.83,297.18,297.15,293.15,0.0,0.0,291.15,0.79,0.53,0.38,297.15,297.15,293.15,0.0,0.0,291.15,0.81,0.57,0.55,296.75,297.15,293.15,0.0,0.0,291.15,0.66,0.3,1.4,291.15,291.15,303.12,294.39,299.94,297.16,291.15,1.0,0.86,0.5,0.5,0.5,0.5,4.37,2.04,2.33,1.05,0.79,0.79,0.0,409.97,410.0,42563.02,0.0,7833.57,1.0,284.3,290.17,297.39,299.69,293.15,293.15,283.15,18008.2,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,1.73,2.13,0.13,5.29,4.13,1.16,0.0,0.0,0.0,8265.82,0.0,219.73,2275.33,0.0,1792.98,0.49,1.0,0.0,3.0,1.0,0.0
16462500.0,297.14,297.15,293.15,0.0,0.0,291.15,0.79,0.53,0.49,297.17,297.15,293.15,0.0,0.0,291.15,0.93,0.87,0.83,297.18,297.15,293.15,0.0,0.0,291.15,0.79,0.53,0.38,297.15,297.15,293.15,0.0,0.0,291.15,0.81,0.57,0.55,296.75,297.15,293.15,0.0,0.0,291.15,0.66,0.3,1.4,291.15,291.15,303.12,294.39,299.94,297.16,291.15,1.0,0.87,0.5,0.5,0.5,0.5,4.38,2.04,2.34,1.05,0.79,0.79,0.0,409.96,410.0,42575.75,0.0,7860.29,1.0,284.3,290.17,297.39,299.68,293.15,293.15,283.15,18002.12,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,1.73,2.13,0.13,5.29,4.13,1.16,0.0,0.0,0.0,8265.7,0.0,219.61,2275.33,0.0,1791.47,0.49,1.0,0.0,3.0,1.0,0.0
16462800.0,297.14,297.15,293.15,0.0,0.0,291.16,0.79,0.53,0.49,297.18,297.15,293.15,0.0,0.0,291.16,0.93,0.88,0.83,297.19,297.15,293.15,0.0,0.0,291.16,0.8,0.54,0.38,297.16,297.15,293.15,0.0,0.0,291.16,0.81,0.57,0.55,296.75,297.15,293.15,0.0,0.0,291.16,0.66,0.3,1.4,291.16,291.15,303.15,294.39,299.95,297.17,291.16,1.0,0.87,0.5,0.5,0.5,0.5,4.39,2.04,2.34,1.05,0.79,0.79,0.0,409.95,410.0,42642.25,0.0,7897.11,1.0,284.3,290.18,297.39,299.69,293.15,293.15,283.15,17986.8,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,1.74,2.13,0.13,5.29,4.13,1.16,0.0,0.0,0.0,8271.86,0.0,219.81,2275.33,0.0,1790.35,0.49,1.0,0.0,3.0,1.0,0.0
16463100.0,297.16,297.15,293.15,0.0,0.0,291.17,0.79,0.53,0.49,297.2,297.15,293.15,0.0,0.0,291.17,0.94,0.89,0.84,297.21,297.15,293.15,0.0,0.0,291.17,0.8,0.55,0.39,297.18,297.15,293.15,0.0,0.0,291.17,0.81,0.58,0.55,296.77,297.15,293.15,0.0,0.0,291.17,0.66,0.3,1.4,291.17,291.15,303.2,294.39,299.98,297.19,291.17,1.0,0.87,0.5,0.5,0.5,0.5,4.41,2.05,2.36,1.05,0.79,0.79,0.0,409.86,410.0,42852.0,0.0,7990.81,1.0,284.31,290.19,297.4,299.71,293.15,293.15,283.15,17946.4,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,1.74,2.14,0.13,5.29,4.13,1.16,0.0,0.0,0.0,8288.78,0.0,220.83,2275.33,0.0,1801.15,0.49,1.0,0.0,3.0,1.0,0.0
16463400.0,297.16,297.15,293.15,0.0,0.0,291.19,0.8,0.54,0.49,297.2,297.15,293.15,0.0,0.0,291.19,0.94,0.89,0.85,297.22,297.15,293.15,0.0,0.0,291.19,0.81,0.57,0.4,297.18,297.15,293.15,0.0,0.0,291.19,0.82,0.58,0.56,296.78,297.15,293.15,0.0,0.0,291.19,0.66,0.3,1.4,291.19,291.15,303.28,294.38,300.01,297.19,291.19,1.0,0.87,0.5,0.5,0.5,0.5,4.44,2.05,2.38,1.05,0.8,0.8,0.0,409.85,410.0,43106.29,0.0,8109.1,1.0,284.31,290.21,297.38,299.71,293.15,293.15,283.15,17918.85,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,1.75,2.14,0.13,5.29,4.13,1.16,0.0,0.0,0.0,8305.13,0.0,222.78,2275.33,0.0,1824.88,0.49,1.0,0.0,3.0,1.0,0.0
16463700.0,297.17,297.15,293.15,0.0,0.0,291.2,0.8,0.54,0.49,297.2,297.15,293.15,0.0,0.0,291.2,0.95,0.9,0.86,297.23,297.15,293.15,0.0,0.0,291.2,0.82,0.58,0.41,297.18,297.15,293.15,0.0,0.0,291.2,0.82,0.59,0.56,296.79,297.15,293.15,0.0,0.0,291.2,0.66,0.3,1.4,291.2,291.15,303.38,294.35,300.04,297.2,291.2,1.0,0.88,0.49,0.49,0.51,0.49,4.47,2.06,2.41,1.05,0.8,0.8,0.0,409.84,410.0,43379.7,0.0,8234.61,1.0,284.31,290.22,297.36,299.7,293.15,293.15,283.15,17904.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,1.76,2.15,0.13,5.29,4.13,1.16,0.0,0.0,0.0,8319.06,0.0,225.28,2275.33,0.0,1852.98,0.49,1.0,0.0,3.0,1.0,0.0
16464000.0,297.16,297.15,293.15,0.0,0.0,291.2,0.8,0.54,0.49,297.2,297.15,293.15,0.0,0.0,291.2,0.95,0.91,0.87,297.23,297.15,293.15,0.0,0.0,291.2,0.82,0.59,0.42,297.18,297.15,293.15,0.0,0.0,291.2,0.82,0.59,0.57,296.79,297.15,293.15,0.0,0.0,291.2,0.66,0.3,1.4,291.2,291.15,303.48,294.31,300.08,297.2,291.2,1.0,0.88,0.49,0.49,0.51,0.49,4.5,2.06,2.43,1.05,0.8,0.8,0.0,409.84,410.0,43655.63,0.0,8361.61,1.0,284.31,290.23,297.32,299.67,293.15,293.15,283.15,17898.38,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,1.76,2.16,0.13,5.29,4.13,1.16,0.0,0.0,0.0,8330.08,0.0,228.02,2275.33,0.0,1883.45,0.49,1.0,0.0,3.0,1.0,0.0
16464300.0,297.16,297.15,293.15,0.0,0.0,291.2,0.8,0.54,0.5,297.2,297.15,293.15,0.0,0.0,291.2,0.96,0.92,0.87,297.24,297.15,293.15,0.0,0.0,291.2,0.83,0.61,0.43,297.18,297.15,293.15,0.0,0.0,291.2,0.83,0.6,0.57,296.79,297.15,293.15,0.0,0.0,291.2,0.66,0.3,1.4,291.2,291.15,303.6,294.27,300.12,297.19,291.2,1.0,0.88,0.49,0.49,0.51,0.49,4.53,2.07,2.46,1.05,0.8,0.8,0.0,409.85,410.0,43922.17,0.0,8487.17,1.0,284.32,290.24,297.27,299.64,293.15,293.15,283.15,17899.63,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,1.77,2.17,0.13,5.29,4.13,1.16,0.0,0.0,0.0,8337.89,0.0,230.81,2275.33,0.0,1914.91,0.5,1.0,0.0,3.0,1.0,0.0
16464600.0,297.16,297.15,293.15,0.0,0.0,291.2,0.8,0.55,0.5,297.2,297.15,293.15,0.0,0.0,291.2,0.96,0.93,0.88,297.24,297.15,293.15,0.0,0.0,291.2,0.84,0.62,0.44,297.18,297.15,293.15,0.0,0.0,291.2,0.83,0.6,0.58,296.79,297.15,293.15,0.0,0.0,291.2,0.66,0.3,1.39,291.2,291.15,303.71,294.21,300.16,297.19,291.2,1.0,0.89,0.49,0.49,0.51,0.49,4.56,2.07,2.48,1.04,0.81,0.81,0.0,409.86,410.0,44168.71,0.0,8608.83,1.0,284.32,290.24,297.22,299.6,293.15,293.15,283.15,17906.19,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,1.78,2.18,0.13,5.29,4.13,1.16,0.0,0.0,0.0,8342.34,0.0,233.47,2275.33,0.0,1945.68,0.5,1.0,0.0,3.0,1.0,0.0
16464900.0,297.16,297.15,293.15,0.0,0.0,291.19,0.81,0.55,0.5,297.19,297.15,293.15,0.0,0.0,291.19,0.96,0.94,0.89,297.24,297.15,293.15,0.0,0.0,291.19,0.84,0.64,0.45,297.18,297.15,293.15,0.0,0.0,291.19,0.83,0.61,0.58,296.79,297.15,293.15,0.0,0.0,291.19,0.66,0.3,1.39,291.19,291.15,303.82,294.16,300.19,297.19,291.19,1.0,0.89,0.49,0.49,0.51,0.49,4.58,2.08,2.51,1.04,0.81,0.81,0.0,409.86,410.0,44388.07,0.0,8724.79,1.0,284.32,290.25,297.17,299.55,293.15,293.15,283.15,17916.36,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,1.79,2.19,0.13,5.29,4.13,1.16,0.0,0.0,0.0,8343.78,0.0,235.88,2275.33,0.0,1974.59,0.5,1.0,0.0,3.0,1.0,0.0
16465200.0,297.16,297.15,293.15,0.0,0.0,291.19,0.81,0.55,0.5,297.19,297.15,293.15,0.0,0.0,291.19,0.97,0.94,0.89,297.24,297.15,293.15,0.0,0.0,291.19,0.85,0.66,0.46,297.17,297.15,293.15,0.0,0.0,291.19,0.83,0.61,0.58,296.78,297.15,293.15,0.0,0.0,291.19,0.66,0.3,1.39,291.19,291.15,303.93,294.11,300.23,297.19,291.19,1.0,0.89,0.49,0.49,0.51,0.49,4.61,2.08,2.53,1.04,0.81,0.81,0.0,409.87,410.0,44576.59,0.0,8834.06,1.0,284.32,290.26,297.11,299.51,293.15,293.15,283.15,17928.64,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,1.79,2.2,0.13,5.29,4.13,1.16,0.0,0.0,0.0,8342.88,0.0,237.98,2275.33,0.0,2000.34,0.5,1.0,0.0,3.0,1.0,0.0
16465500.0,297.15,297.15,293.15,0.0,0.0,291.18,0.81,0.55,0.5,297.18,297.15,293.15,0.0,0.0,291.18,0.97,0.95,0.9,297.24,297.15,293.15,0.0,0.0,291.18,0.86,0.67,0.47,297.17,297.15,293.15,0.0,0.0,291.18,0.84,0.61,0.59,296.78,297.15,293.15,0.0,0.0,291.18,0.66,0.3,1.39,291.18,291.15,304.02,294.06,300.25,297.19,291.18,1.0,0.9,0.48,0.48,0.52,0.48,4.63,2.08,2.55,1.03,0.81,0.81,0.0,409.88,410.0,44731.73,0.0,8935.98,1.0,284.32,290.26,297.06,299.47,293.15,293.15,283.15,17941.62,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,1.8,2.2,0.13,5.29,4.13,1.16,0.0,0.0,0.0,8340.58,0.0,239.73,2275.33,0.0,2021.62,0.5,1.0,0.0,3.0,1.0,0.0
16465800.0,297.15,297.15,293.15,0.0,0.0,291.18,0.81,0.55,0.5,297.18,297.15,293.15,0.0,0.0,291.18,0.97,0.95,0.9,297.24,297.15,293.15,0.0,0.0,291.18,0.87,0.69,0.48,297.17,297.15,293.15,0.0,0.0,291.18,0.84,0.62,0.59,296.78,297.15,293.15,0.0,0.0,291.18,0.66,0.3,1.39,291.18,291.15,304.09,294.02,300.27,297.18,291.18,1.0,0.9,0.48,0.48,0.52,0.48,4.65,2.08,2.57,1.03,0.81,0.81,0.0,409.89,410.0,44853.25,0.0,9030.21,1.0,284.32,290.26,297.02,299.43,293.15,293.15,283.15,17953.89,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,1.8,2.21,0.13,5.29,4.13,1.16,0.0,0.0,0.0,8338.11,0.0,241.13,2275.33,0.0,2037.3,0.5,1.0,0.0,3.0,1.0,0.0
16466100.0,297.15,297.15,293.15,0.0,0.0,291.17,0.81,0.55,0.5,297.17,297.15,293.15,0.0,0.0,291.17,0.97,0.96,0.91,297.24,297.15,293.15,0.0,0.0,291.17,0.87,0.7,0.49,297.17,297.15,293.15,0.0,0.0,291.17,0.84,0.62,0.59,296.78,297.15,293.15,0.0,0.0,291.17,0.66,0.3,1.39,291.17,291.15,304.13,293.99,300.27,297.18,291.17,1.0,0.9,0.48,0.48,0.52,0.48,4.67,2.08,2.59,1.02,0.81,0.81,0.0,409.9,410.0,44943.36,0.0,9116.99,1.0,284.32,290.27,296.99,299.4,293.15,293.15,283.15,17964.29,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,1.81,2.21,0.13,5.29,4.13,1.16,0.0,0.0,0.0,8336.83,0.0,242.23,2275.33,0.0,2046.19,0.51,1.0,0.0,3.0,1.0,0.0
16466400.0,297.15,297.15,293.15,0.0,0.0,291.17,0.81,0.55,0.5,297.17,297.15,293.15,0.0,0.0,291.17,0.98,0.96,0.91,297.23,297.15,293.15,0.0,0.0,291.17,0.88,0.72,0.5,297.16,297.15,293.15,0.0,0.0,291.17,0.84,0.62,0.6,296.78,297.15,293.15,0.0,0.0,291.17,0.67,0.3,1.39,291.17,291.15,304.15,293.98,300.26,297.18,291.17,1.0,0.91,0.48,0.48,0.52,0.48,4.69,2.08,2.61,1.02,0.81,0.81,0.0,409.91,410.0,45003.52,0.0,9196.22,1.0,284.32,290.27,296.98,299.39,293.15,293.15,283.15,17971.63,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,1.81,2.21,0.13,5.29,4.13,1.16,0.0,0.0,0.0,8338.35,0.0,243.1,2275.33,0.0,2047.75,0.51,1.0,0.0,3.0,1.0,0.0
16466700.0,297.15,297.15,293.15,0.0,0.0,291.16,0.81,0.55,0.5,297.16,297.15,293.15,0.0,0.0,291.16,0.98,0.96,0.91,297.23,297.15,293.15,0.0,0.0,291.16,0.89,0.73,0.51,297.16,297.15,293.15,0.0,0.0,291.16,0.84,0.62,0.6,296.77,297.15,293.15,0.0,0.0,291.16,0.67,0.3,1.39,291.16,291.15,304.15,293.98,300.25,297.18,291.16,1.0,0.91,0.48,0.48,0.52,0.48,4.71,2.07,2.63,1.01,0.81,0.81,0.0,409.92,410.0,45045.51,0.0,9267.9,1.0,284.32,290.26,296.98,299.4,293.15,293.15,283.15,17976.51,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,1.81,2.21,0.14,5.29,4.13,1.16,0.0,0.0,0.0,8341.87,0.0,243.8,2275.33,0.0,2047.86,0.51,1.0,0.0,3.0,1.0,0.0
