time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
16467000.0,297.15,297.15,293.15,0.0,0.0,291.16,0.81,0.55,0.5,297.16,297.15,293.15,0.0,0.0,291.16,0.98,0.96,0.91,297.23,297.15,293.15,0.0,0.0,291.16,0.89,0.74,0.52,297.16,297.15,293.15,0.0,0.0,291.16,0.84,0.63,0.6,296.77,297.15,293.15,0.0,0.0,291.16,0.67,0.3,1.39,291.16,291.15,304.15,293.98,300.24,297.17,291.16,1.0,0.91,0.48,0.48,0.52,0.48,4.72,2.07,2.65,1.01,0.81,0.81,0.0,409.93,410.0,45078.54,0.0,9331.92,1.0,284.32,290.26,296.98,299.4,293.15,293.15,283.15,17980.71,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,1.81,2.22,0.14,5.29,4.13,1.16,0.0,0.0,0.0,8344.76,0.0,244.38,2275.33,0.0,2049.93,0.51,1.0,0.0,3.0,1.0,0.0
16467300.0,297.15,297.15,293.15,0.0,0.0,291.16,0.81,0.55,0.5,297.15,297.15,293.15,0.0,0.0,291.16,0.98,0.96,0.91,297.22,297.15,293.15,0.0,0.0,291.16,0.9,0.76,0.53,297.16,297.15,293.15,0.0,0.0,291.16,0.85,0.63,0.6,296.77,297.15,293.15,0.0,0.0,291.16,0.67,0.3,1.39,291.16,291.15,304.15,293.98,300.22,297.17,291.16,1.0,0.91,0.48,0.48,0.52,0.48,4.73,2.07,2.66,1.0,0.81,0.81,0.0,409.94,410.0,45104.6,0.0,9388.96,1.0,284.32,290.26,296.98,299.4,293.15,293.15,283.15,17984.44,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,1.81,2.22,0.14,5.29,4.13,1.16,0.0,0.0,0.0,8346.97,0.0,244.85,2275.33,0.0,2051.85,0.51,1.0,0.0,3.0,1.0,0.0
16467600.0,297.15,297.15,293.15,0.0,0.0,291.16,0.81,0.55,0.5,297.15,297.15,293.15,0.0,0.0,291.16,0.98,0.96,0.91,297.22,297.15,293.15,0.0,0.0,291.16,0.9,0.77,0.54,297.16,297.15,293.15,0.0,0.0,291.16,0.85,0.63,0.6,296.77,297.15,293.15,0.0,0.0,291.16,0.67,0.3,1.39,291.16,291.15,304.15,293.98,300.21,297.17,291.16,1.0,0.91,0.47,0.47,0.53,0.47,4.74,2.07,2.68,1.0,0.81,0.81,0.0,409.94,410.0,45124.98,0.0,9439.33,1.0,284.32,290.26,296.98,299.4,293.15,293.15,283.15,17987.65,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,1.82,2.22,0.14,5.29,4.13,1.16,0.0,0.0,0.0,8348.68,0.0,245.22,2275.33,0.0,2053.39,0.51,1.0,0.0,3.0,1.0,0.0
16467900.0,297.15,297.15,293.15,0.0,0.0,291.16,0.81,0.55,0.5,297.15,297.15,293.15,0.0,0.0,291.16,0.98,0.96,0.91,297.22,297.15,293.15,0.0,0.0,291.16,0.91,0.78,0.55,297.16,297.15,293.15,0.0,0.0,291.16,0.85,0.63,0.6,296.77,297.15,293.15,0.0,0.0,291.16,0.67,0.3,1.39,291.16,291.15,304.15,293.98,300.2,297.17,291.16,1.0,0.91,0.47,0.47,0.53,0.47,4.75,2.07,2.69,0.99,0.81,0.81,0.0,409.95,410.0,45137.36,0.0,9483.48,1.0,284.32,290.26,296.98,299.4,293.15,293.15,283.15,17991.12,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,1.82,2.22,0.14,5.29,4.13,1.16,0.0,0.0,0.0,8349.75,0.0,245.49,2275.33,0.0,2054.48,0.51,1.0,0.0,3.0,1.0,0.0
16468200.0,297.14,297.15,293.15,0.0,0.0,291.15,0.81,0.55,0.5,297.14,297.15,293.15,0.0,0.0,291.15,0.98,0.96,0.91,297.22,297.15,293.15,0.0,0.0,291.15,0.91,0.79,0.56,297.16,297.15,293.15,0.0,0.0,291.15,0.85,0.63,0.61,296.76,297.15,293.15,0.0,0.0,291.15,0.67,0.3,1.39,291.15,291.15,304.15,293.98,300.19,297.16,291.15,1.0,0.91,0.47,0.47,0.53,0.47,4.76,2.06,2.7,0.99,0.81,0.81,0.0,409.96,410.0,45143.77,0.0,9520.86,1.0,284.32,290.26,296.98,299.4,293.15,293.15,283.15,17994.16,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,1.82,2.22,0.14,5.29,4.13,1.16,0.0,0.0,0.0,8350.3,0.0,245.67,2275.33,0.0,2055.06,0.51,1.0,0.0,3.0,1.0,0.0
16468500.0,297.14,297.15,293.15,0.0,0.0,291.15,0.81,0.54,0.5,297.14,297.15,293.15,0.0,0.0,291.15,0.98,0.96,0.91,297.21,297.15,293.15,0.0,0.0,291.15,0.92,0.8,0.56,297.16,297.15,293.15,0.0,0.0,291.15,0.85,0.63,0.61,296.76,297.15,293.15,0.0,0.0,291.15,0.67,0.3,1.39,291.15,291.15,304.15,293.98,300.18,297.16,291.15,1.0,0.92,0.47,0.47,0.53,0.47,4.77,2.06,2.71,0.98,0.81,0.81,0.0,409.97,410.0,45145.5,0.0,9553.04,1.0,284.32,290.26,296.98,299.4,293.15,293.15,283.15,17996.99,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,1.82,2.22,0.14,5.29,4.13,1.16,0.0,0.0,0.0,8350.47,0.0,245.77,2275.33,0.0,2055.34,0.51,1.0,0.0,3.0,1.0,0.0
16468800.0,297.14,297.15,293.15,0.0,0.0,291.15,0.81,0.54,0.5,297.14,297.15,293.15,0.0,0.0,291.15,0.98,0.96,0.91,297.21,297.15,293.15,0.0,0.0,291.15,0.92,0.81,0.57,297.16,297.15,293.15,0.0,0.0,291.15,0.85,0.64,0.61,296.76,297.15,293.15,0.0,0.0,291.15,0.67,0.3,1.39,291.15,291.15,304.15,293.98,300.17,297.16,291.15,1.0,0.92,0.47,0.47,0.53,0.47,4.77,2.06,2.72,0.98,0.81,0.81,0.0,409.97,410.0,45140.04,0.0,9579.42,1.0,284.32,290.26,296.98,299.4,293.15,293.15,283.15,18000.08,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,1.82,2.22,0.14,5.29,4.13,1.16,0.0,0.0,0.0,8350.06,0.0,245.79,2275.33,0.0,2055.18,0.51,1.0,0.0,3.0,1.0,0.0
16469100.0,297.14,297.15,293.15,0.0,0.0,291.15,0.81,0.54,0.49,297.13,297.15,293.15,0.0,0.0,291.15,0.98,0.95,0.9,297.21,297.15,293.15,0.0,0.0,291.15,0.93,0.82,0.58,297.15,297.15,293.15,0.0,0.0,291.15,0.85,0.64,0.61,296.76,297.15,293.15,0.0,0.0,291.15,0.67,0.3,1.39,291.15,291.15,304.15,293.98,300.16,297.16,291.15,1.0,0.92,0.47,0.47,0.53,0.47,4.78,2.05,2.72,0.97,0.81,0.81,0.0,409.98,410.0,45131.51,0.0,9600.16,1.0,284.32,290.26,296.98,299.4,293.15,293.15,283.15,18002.48,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,1.82,2.22,0.14,5.29,4.13,1.16,0.0,0.0,0.0,8349.35,0.0,245.73,2275.33,0.0,2054.7,0.51,1.0,0.0,3.0,1.0,0.0
16469400.0,297.14,297.15,293.15,0.0,0.0,291.15,0.81,0.54,0.49,297.13,297.15,293.15,0.0,0.0,291.15,0.98,0.95,0.9,297.21,297.15,293.15,0.0,0.0,291.15,0.93,0.83,0.58,297.15,297.15,293.15,0.0,0.0,291.15,0.85,0.64,0.61,296.76,297.15,293.15,0.0,0.0,291.15,0.67,0.3,1.39,291.15,291.15,304.15,293.98,300.16,297.16,291.15,1.0,0.92,0.47,0.47,0.53,0.47,4.78,2.05,2.73,0.97,0.81,0.81,0.0,409.98,410.0,45115.96,0.0,9614.89,1.0,284.32,290.26,296.98,299.4,293.15,293.15,283.15,18005.21,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,1.82,2.22,0.14,5.29,4.13,1.16,0.0,0.0,0.0,8348.1,0.0,245.59,2275.33,0.0,2053.86,0.51,1.0,0.0,3.0,1.0,0.0
16469700.0,297.14,297.15,293.15,0.0,0.0,291.15,0.81,0.54,0.49,297.13,297.15,293.15,0.0,0.0,291.15,0.97,0.95,0.9,297.2,297.15,293.15,0.0,0.0,291.15,0.94,0.84,0.59,297.15,297.15,293.15,0.0,0.0,291.15,0.85,0.64,0.61,296.75,297.15,293.15,0.0,0.0,291.15,0.67,0.3,1.39,291.15,291.15,304.15,293.98,300.15,297.16,291.15,1.0,0.92,0.47,0.47,0.53,0.47,4.78,2.05,2.74,0.97,0.81,0.81,0.0,409.99,410.0,45092.96,0.0,9623.74,1.0,284.32,290.26,296.98,299.4,293.15,293.15,283.15,18008.38,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,1.82,2.22,0.14,5.29,4.13,1.16,0.0,0.0,0.0,8346.23,0.0,245.37,2275.33,0.0,2052.55,0.51,1.0,0.0,3.0,1.0,0.0
16470000.0,297.14,297.15,293.15,0.0,0.0,291.14,0.81,0.54,0.49,297.13,297.15,293.15,0.0,0.0,291.14,0.97,0.94,0.89,297.2,297.15,293.15,0.0,0.0,291.14,0.94,0.85,0.6,297.15,297.15,293.15,0.0,0.0,291.14,0.85,0.64,0.61,296.75,297.15,293.15,0.0,0.0,291.14,0.67,0.3,1.39,291.14,291.15,304.15,293.98,300.14,297.15,291.14,1.0,0.92,0.47,0.47,0.53,0.47,4.78,2.04,2.74,0.96,0.81,0.81,0.0,410.0,410.0,45063.07,0.0,9625.49,1.0,284.32,290.26,296.98,299.4,293.15,293.15,283.15,18011.7,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,1.81,2.22,0.14,5.29,4.13,1.16,0.0,0.0,0.0,8343.79,0.0,245.05,2275.33,0.0,2050.75,0.51,1.0,0.0,3.0,1.0,0.0
16470300.0,297.14,297.15,293.15,0.0,0.0,291.14,0.81,0.53,0.49,297.12,297.15,293.15,0.0,0.0,291.14,0.97,0.94,0.89,297.19,297.15,293.15,0.0,0.0,291.14,0.94,0.86,0.6,297.15,297.15,293.15,0.0,0.0,291.14,0.85,0.64,0.61,296.75,297.15,293.15,0.0,0.0,291.14,0.67,0.3,1.39,291.14,291.15,304.15,293.98,300.14,297.15,291.14,1.0,0.92,0.47,0.47,0.53,0.47,4.78,2.04,2.74,0.96,0.81,0.81,0.0,410.01,410.0,45025.24,0.0,9620.04,1.0,284.32,290.25,296.98,299.39,293.15,293.15,283.15,18015.42,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,1.81,2.22,0.14,5.29,4.13,1.16,0.0,0.0,0.0,8340.7,0.0,244.63,2275.33,0.0,2048.48,0.51,1.0,0.0,3.0,1.0,0.0
16470600.0,297.14,297.15,293.15,0.0,0.0,291.14,0.8,0.53,0.49,297.12,297.15,293.15,0.0,0.0,291.14,0.97,0.93,0.88,297.19,297.15,293.15,0.0,0.0,291.14,0.95,0.87,0.61,297.15,297.15,293.15,0.0,0.0,291.14,0.85,0.64,0.61,296.75,297.15,293.15,0.0,0.0,291.14,0.67,0.3,1.39,291.14,291.15,304.15,293.98,300.13,297.15,291.14,1.0,0.92,0.47,0.47,0.53,0.47,4.78,2.04,2.74,0.96,0.81,0.81,0.0,410.02,410.0,44978.59,0.0,9607.11,1.0,284.32,290.25,296.98,299.39,293.15,293.15,283.15,18019.5,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,1.81,2.21,0.14,5.29,4.13,1.16,0.0,0.0,0.0,8336.88,0.0,244.09,2275.33,0.0,2045.61,0.51,1.0,0.0,3.0,1.0,0.0
16470900.0,297.14,297.15,293.15,0.0,0.0,291.14,0.8,0.53,0.48,297.12,297.15,293.15,0.0,0.0,291.14,0.97,0.93,0.88,297.19,297.15,293.15,0.0,0.0,291.14,0.95,0.87,0.61,297.15,297.15,293.15,0.0,0.0,291.14,0.85,0.63,0.61,296.75,297.15,293.15,0.0,0.0,291.14,0.67,0.3,1.39,291.14,291.15,304.15,293.98,300.13,297.15,291.14,1.0,0.92,0.47,0.47,0.53,0.47,4.78,2.03,2.74,0.95,0.81,0.81,0.0,410.02,410.0,44923.44,0.0,9586.89,1.0,284.32,290.25,296.98,299.39,293.15,293.15,283.15,18023.71,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,1.81,2.21,0.13,5.29,4.13,1.16,0.0,0.0,0.0,8332.36,0.0,243.43,2275.33,0.0,2042.17,0.51,1.0,0.0,3.0,1.0,0.0
16471200.0,297.13,297.15,293.15,0.0,0.0,291.14,0.8,0.53,0.48,297.12,297.15,293.15,0.0,0.0,291.14,0.97,0.92,0.87,297.18,297.15,293.15,0.0,0.0,291.14,0.95,0.88,0.62,297.14,297.15,293.15,0.0,0.0,291.14,0.85,0.63,0.61,296.74,297.15,293.15,0.0,0.0,291.14,0.67,0.3,1.39,291.14,291.15,304.15,293.98,300.12,297.14,291.14,1.0,0.92,0.47,0.47,0.53,0.47,4.77,2.03,2.74,0.95,0.81,0.81,0.0,410.03,410.0,44859.53,0.0,9559.71,1.0,284.32,290.25,296.98,299.39,293.15,293.15,283.15,18028.12,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,1.81,2.21,0.13,5.29,4.13,1.16,0.0,0.0,0.0,8327.1,0.0,242.65,2275.33,0.0,2038.14,0.51,1.0,0.0,3.0,1.0,0.0
16471500.0,297.13,297.15,293.15,0.0,0.0,291.13,0.8,0.52,0.48,297.11,297.15,293.15,0.0,0.0,291.13,0.96,0.91,0.87,297.18,297.15,293.15,0.0,0.0,291.13,0.95,0.88,0.62,297.14,297.15,293.15,0.0,0.0,291.13,0.85,0.63,0.61,296.74,297.15,293.15,0.0,0.0,291.13,0.67,0.3,1.39,291.13,291.15,304.15,293.98,300.12,297.14,291.13,1.0,0.91,0.47,0.47,0.53,0.47,4.76,2.02,2.74,0.95,0.81,0.81,0.0,410.04,410.0,44787.21,0.0,9525.79,1.0,284.32,290.25,296.98,299.38,293.15,293.15,283.15,18032.6,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,1.8,2.21,0.13,5.29,4.13,1.16,0.0,0.0,0.0,8321.15,0.0,241.75,2275.33,0.0,2033.55,0.5,1.0,0.0,3.0,1.0,0.0
16471800.0,297.13,297.15,293.15,0.0,0.0,291.13,0.8,0.52,0.48,297.11,297.15,293.15,0.0,0.0,291.13,0.96,0.91,0.86,297.18,297.15,293.15,0.0,0.0,291.13,0.95,0.89,0.62,297.14,297.15,293.15,0.0,0.0,291.13,0.85,0.63,0.6,296.74,297.15,293.15,0.0,0.0,291.13,0.67,0.3,1.39,291.13,291.15,304.15,293.98,300.12,297.14,291.13,1.0,0.91,0.47,0.47,0.53,0.47,4.75,2.02,2.73,0.95,0.81,0.81,0.0,410.05,410.0,44706.68,0.0,9485.39,1.0,284.32,290.25,296.98,299.38,293.15,293.15,283.15,18037.15,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,1.8,2.2,0.13,5.29,4.13,1.16,0.0,0.0,0.0,8314.51,0.0,240.72,2275.33,0.0,2028.39,0.5,1.0,0.0,3.0,1.0,0.0
16472100.0,297.13,297.15,293.15,0.0,0.0,291.13,0.8,0.52,0.47,297.11,297.15,293.15,0.0,0.0,291.13,0.96,0.9,0.85,297.17,297.15,293.15,0.0,0.0,291.13,0.95,0.89,0.62,297.14,297.15,293.15,0.0,0.0,291.13,0.85,0.63,0.6,296.74,297.15,293.15,0.0,0.0,291.13,0.67,0.3,1.39,291.13,291.15,304.15,293.98,300.12,297.14,291.13,1.0,0.91,0.47,0.47,0.53,0.47,4.74,2.02,2.73,0.95,0.81,0.81,0.0,410.06,410.0,44617.19,0.0,9438.13,1.0,284.32,290.25,296.98,299.37,293.15,293.15,283.15,18041.8,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,1.8,2.2,0.13,5.29,4.13,1.16,0.0,0.0,0.0,8307.13,0.0,239.57,2275.33,0.0,2022.64,0.5,1.0,0.0,3.0,1.0,0.0
16472400.0,297.13,297.15,293.15,0.0,0.0,291.13,0.79,0.51,0.47,297.11,297.15,293.15,0.0,0.0,291.13,0.95,0.89,0.85,297.17,297.15,293.15,0.0,0.0,291.13,0.95,0.89,0.63,297.14,297.15,293.15,0.0,0.0,291.13,0.84,0.63,0.6,296.73,297.15,293.15,0.0,0.0,291.13,0.67,0.3,1.39,291.13,291.15,304.15,293.98,300.12,297.14,291.13,1.0,0.91,0.47,0.47,0.53,0.47,4.73,2.01,2.72,0.95,0.8,0.8,0.0,410.06,410.0,44517.29,0.0,9383.14,1.0,284.32,290.25,296.98,299.37,293.15,293.15,283.15,18046.7,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,1.79,2.2,0.13,5.29,4.13,1.16,0.0,0.0,0.0,8298.89,0.0,238.27,2275.33,0.0,2016.2,0.5,1.0,0.0,3.0,1.0,0.0
16472700.0,297.13,297.15,293.15,0.0,0.0,291.12,0.79,0.51,0.47,297.11,297.15,293.15,0.0,0.0,291.12,0.95,0.88,0.84,297.16,297.15,293.15,0.0,0.0,291.12,0.95,0.9,0.63,297.13,297.15,293.15,0.0,0.0,291.12,0.84,0.62,0.6,296.73,297.15,293.15,0.0,0.0,291.12,0.67,0.3,1.39,291.12,291.15,304.15,293.98,300.12,297.13,291.12,1.0,0.91,0.47,0.47,0.53,0.47,4.72,2.01,2.71,0.95,0.8,0.8,0.0,410.07,410.0,44407.07,0.0,9320.74,1.0,284.32,290.25,296.98,299.36,293.15,293.15,283.15,18051.98,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,1.79,2.19,0.13,5.29,4.13,1.16,0.0,0.0,0.0,8289.81,0.0,236.83,2275.33,0.0,2009.1,0.5,1.0,0.0,3.0,1.0,0.0
16473000.0,297.13,297.15,293.15,0.0,0.0,291.12,0.79,0.51,0.46,297.1,297.15,293.15,0.0,0.0,291.12,0.95,0.88,0.83,297.16,297.15,293.15,0.0,0.0,291.12,0.95,0.9,0.63,297.13,297.15,293.15,0.0,0.0,291.12,0.84,0.62,0.59,296.73,297.15,293.15,0.0,0.0,291.12,0.67,0.3,1.39,291.12,291.15,304.15,293.98,300.12,297.13,291.12,1.0,0.91,0.47,0.47,0.53,0.47,4.7,2.0,2.7,0.95,0.8,0.8,0.0,410.08,410.0,44285.06,0.0,9250.06,1.0,284.32,290.25,296.98,299.36,293.15,293.15,283.15,18057.73,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,1.78,2.18,0.13,5.29,4.13,1.16,0.0,0.0,0.0,8279.77,0.0,235.24,2275.33,0.0,2001.23,0.5,1.0,0.0,3.0,1.0,0.0
16473300.0,297.12,297.15,293.15,0.0,0.0,291.12,0.79,0.5,0.46,297.1,297.15,293.15,0.0,0.0,291.12,0.94,0.87,0.83,297.15,297.15,293.15,0.0,0.0,291.12,0.95,0.9,0.63,297.13,297.15,293.15,0.0,0.0,291.12,0.84,0.62,0.59,296.73,297.15,293.15,0.0,0.0,291.12,0.67,0.3,1.39,291.12,291.15,304.15,293.98,300.13,297.13,291.12,1.0,0.9,0.47,0.47,0.53,0.47,4.68,2.0,2.68,0.95,0.8,0.8,0.0,410.09,410.0,44150.56,0.0,9170.88,1.0,284.31,290.25,296.98,299.35,293.15,293.15,283.15,18063.98,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,1.78,2.18,0.13,5.29,4.13,1.16,0.0,0.0,0.0,8268.72,0.0,233.49,2275.33,0.0,1992.53,0.5,1.0,0.0,3.0,1.0,0.0
16473600.0,297.12,297.15,293.15,0.0,0.0,291.11,0.78,0.5,0.45,297.1,297.15,293.15,0.0,0.0,291.11,0.94,0.86,0.82,297.14,297.15,293.15,0.0,0.0,291.11,0.95,0.9,0.63,297.13,297.15,293.15,0.0,0.0,291.11,0.84,0.61,0.59,296.72,297.15,293.15,0.0,0.0,291.11,0.66,0.3,1.39,291.11,291.15,304.15,293.98,300.13,297.12,291.11,1.0,0.9,0.47,0.47,0.53,0.47,4.66,2.0,2.67,0.95,0.8,0.8,0.0,410.1,410.0,44002.9,0.0,9082.85,1.0,284.31,290.25,296.98,299.34,293.15,293.15,283.15,18070.62,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,1.77,2.17,0.13,5.29,4.13,1.16,0.0,0.0,0.0,8256.63,0.0,231.57,2275.33,0.0,1982.98,0.5,1.0,0.0,3.0,1.0,0.0
16473900.0,297.12,297.15,293.15,0.0,0.0,291.11,0.78,0.49,0.45,297.1,297.15,293.15,0.0,0.0,291.11,0.93,0.85,0.81,297.14,297.15,293.15,0.0,0.0,291.11,0.95,0.89,0.63,297.12,297.15,293.15,0.0,0.0,291.11,0.83,0.61,0.58,296.72,297.15,293.15,0.0,0.0,291.11,0.66,0.3,1.39,291.11,291.15,304.16,294.0,300.14,297.12,291.11,1.0,0.9,0.47,0.47,0.53,0.47,4.64,1.99,2.65,0.95,0.8,0.8,0.0,410.11,410.0,43861.5,0.0,8987.47,1.0,284.31,290.25,296.99,299.35,293.15,293.15,283.15,18071.68,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,1.76,2.16,0.13,5.29,4.13,1.16,0.0,0.0,0.0,8248.15,0.0,229.58,2275.33,0.0,1964.87,0.5,1.0,0.0,3.0,1.0,0.0
16474200.0,297.12,297.15,293.15,0.0,0.0,291.12,0.78,0.49,0.45,297.1,297.15,293.15,0.0,0.0,291.12,0.93,0.84,0.8,297.13,297.15,293.15,0.0,0.0,291.12,0.95,0.89,0.63,297.12,297.15,293.15,0.0,0.0,291.12,0.83,0.6,0.58,296.72,297.15,293.15,0.0,0.0,291.12,0.66,0.3,1.39,291.12,291.15,304.17,294.03,300.15,297.12,291.12,1.0,0.9,0.47,0.47,0.53,0.47,4.62,1.99,2.63,0.95,0.79,0.79,0.0,410.12,410.0,43751.63,0.0,8886.29,1.0,284.31,290.26,297.03,299.38,293.15,293.15,283.15,18061.46,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,1.76,2.16,0.13,5.29,4.13,1.16,0.0,0.0,0.0,8249.75,0.0,227.79,2275.33,0.0,1939.92,0.49,1.0,0.0,3.0,1.0,0.0
16474500.0,297.12,297.15,293.15,0.0,0.0,291.13,0.77,0.48,0.44,297.1,297.15,293.15,0.0,0.0,291.13,0.92,0.83,0.79,297.13,297.15,293.15,0.0,0.0,291.13,0.95,0.89,0.62,297.12,297.15,293.15,0.0,0.0,291.13,0.83,0.6,0.57,296.72,297.15,293.15,0.0,0.0,291.13,0.66,0.3,1.39,291.13,291.15,304.2,294.09,300.17,297.12,291.13,1.0,0.89,0.47,0.47,0.53,0.47,4.6,1.98,2.61,0.95,0.79,0.79,0.0,410.12,410.0,43677.75,0.0,8782.27,1.0,284.32,290.26,297.08,299.43,293.15,293.15,283.15,18044.27,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,1.76,2.15,0.13,5.29,4.13,1.16,0.0,0.0,0.0,8260.02,0.0,226.43,2275.33,0.0,1913.87,0.49,1.0,0.0,3.0,1.0,0.0
16474800.0,297.12,297.15,293.15,0.0,0.0,291.14,0.77,0.48,0.44,297.1,297.15,293.15,0.0,0.0,291.14,0.92,0.82,0.78,297.12,297.15,293.15,0.0,0.0,291.14,0.94,0.88,0.62,297.12,297.15,293.15,0.0,0.0,291.14,0.83,0.59,0.57,296.71,297.15,293.15,0.0,0.0,291.14,0.66,0.3,1.39,291.14,291.15,304.22,294.16,300.19,297.11,291.14,1.0,0.89,0.47,0.47,0.53,0.47,4.57,1.98,2.59,0.95,0.79,0.79,0.0,410.13,410.0,43636.11,0.0,8675.19,1.0,284.32,290.26,297.16,299.49,293.15,293.15,283.15,18024.76,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,1.75,2.15,0.13,5.29,4.13,1.16,0.0,0.0,0.0,8277.32,0.0,225.62,2275.33,0.0,1889.28,0.49,1.0,0.0,3.0,1.0,0.0
16475100.0,297.12,297.15,293.15,0.0,0.0,291.14,0.77,0.47,0.43,297.1,297.15,293.15,0.0,0.0,291.14,0.92,0.81,0.78,297.11,297.15,293.15,0.0,0.0,291.14,0.94,0.87,0.61,297.12,297.15,293.15,0.0,0.0,291.14,0.82,0.59,0.56,296.71,297.15,293.15,0.0,0.0,291.14,0.66,0.3,1.39,291.14,291.15,304.25,294.24,300.21,297.11,291.14,1.0,0.89,0.47,0.47,0.53,0.47,4.55,1.97,2.57,0.95,0.79,0.79,0.0,410.13,410.0,43619.45,0.0,8565.24,1.0,284.32,290.27,297.23,299.57,293.15,293.15,283.15,18005.79,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,1.75,2.15,0.13,5.29,4.13,1.16,0.0,0.0,0.0,8299.25,0.0,225.31,2275.33,0.0,1866.3,0.49,1.0,0.0,3.0,1.0,0.0
16475400.0,297.12,297.15,293.15,0.0,0.0,291.15,0.76,0.47,0.43,297.1,297.15,293.15,0.0,0.0,291.15,0.91,0.81,0.77,297.11,297.15,293.15,0.0,0.0,291.15,0.94,0.87,0.61,297.12,297.15,293.15,0.0,0.0,291.15,0.82,0.58,0.56,296.71,297.15,293.15,0.0,0.0,291.15,0.66,0.3,1.4,291.15,291.15,304.27,294.32,300.23,297.11,291.15,1.0,0.88,0.47,0.47,0.53,0.47,4.52,1.97,2.55,0.95,0.8,0.8,0.0,410.13,410.0,43622.1,0.0,8453.46,1.0,284.32,290.26,297.32,299.66,293.15,293.15,283.15,17989.47,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,1.75,2.15,0.13,5.29,4.13,1.16,0.0,0.0,0.0,8323.98,0.0,225.5,2275.33,0.0,1846.12,0.49,1.0,0.0,3.0,1.0,0.0
16475700.0,297.12,297.15,293.15,0.0,0.0,291.16,0.76,0.46,0.42,297.1,297.15,293.15,0.0,0.0,291.16,0.91,0.8,0.76,297.1,297.15,293.15,0.0,0.0,291.16,0.93,0.86,0.6,297.12,297.15,293.15,0.0,0.0,291.16,0.82,0.58,0.56,296.71,297.15,293.15,0.0,0.0,291.16,0.66,0.3,1.4,291.16,291.15,304.29,294.4,300.25,297.11,291.16,1.0,0.88,0.48,0.48,0.52,0.48,4.49,1.96,2.53,0.95,0.8,0.8,0.0,410.14,410.0,43632.07,0.0,8341.06,1.0,284.32,290.26,297.4,299.74,293.15,293.15,283.15,17977.53,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,1.76,2.15,0.13,5.29,4.13,1.16,0.0,0.0,0.0,8348.95,0.0,226.05,2275.33,0.0,1828.91,0.49,1.0,0.0,3.0,1.0,0.0
16476000.0,297.12,297.15,293.15,0.0,0.0,291.16,0.76,0.46,0.42,297.1,297.15,293.15,0.0,0.0,291.16,0.9,0.79,0.75,297.1,297.15,293.15,0.0,0.0,291.16,0.93,0.85,0.6,297.12,297.15,293.15,0.0,0.0,291.16,0.81,0.57,0.55,296.71,297.15,293.15,0.0,0.0,291.16,0.66,0.3,1.4,291.16,291.15,304.3,294.48,300.27,297.11,291.16,1.0,0.88,0.48,0.48,0.52,0.48,4.47,1.96,2.5,0.96,0.8,0.8,0.0,410.14,410.0,43639.77,0.0,8229.25,1.0,284.32,290.25,297.47,299.82,293.15,293.15,283.15,17970.95,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,1.76,2.16,0.13,5.29,4.13,1.16,0.0,0.0,0.0,8371.85,0.0,226.81,2275.33,0.0,1815.18,0.49,1.0,0.0,3.0,1.0,0.0
16476300.0,297.12,297.15,293.15,0.0,0.0,291.16,0.75,0.45,0.42,297.1,297.15,293.15,0.0,0.0,291.16,0.9,0.78,0.75,297.1,297.15,293.15,0.0,0.0,291.16,0.92,0.84,0.59,297.12,297.15,293.15,0.0,0.0,291.16,0.81,0.57,0.55,296.71,297.15,293.15,0.0,0.0,291.16,0.66,0.3,1.4,291.16,291.15,304.29,294.54,300.28,297.11,291.16,1.0,0.87,0.48,0.48,0.52,0.48,4.44,1.96,2.48,0.96,0.8,0.8,0.0,410.14,410.0,43629.82,0.0,8118.81,1.0,284.32,290.24,297.54,299.88,293.15,293.15,283.15,17971.42,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,1.76,2.16,0.13,5.29,4.13,1.16,0.0,0.0,0.0,8390.08,0.0,227.61,2275.33,0.0,1805.6,0.49,1.0,0.0,3.0,1.0,0.0
16476600.0,297.12,297.15,293.15,0.0,0.0,291.16,0.75,0.45,0.41,297.1,297.15,293.15,0.0,0.0,291.16,0.89,0.77,0.74,297.1,297.15,293.15,0.0,0.0,291.16,0.92,0.83,0.58,297.12,297.15,293.15,0.0,0.0,291.16,0.81,0.56,0.54,296.71,297.15,293.15,0.0,0.0,291.16,0.66,0.3,1.4,291.16,291.15,304.27,294.58,300.28,297.11,291.16,1.0,0.87,0.48,0.48,0.52,0.48,4.41,1.96,2.46,0.96,0.8,0.8,0.0,410.13,410.0,43589.84,0.0,8010.81,1.0,284.32,290.23,297.58,299.93,293.15,293.15,283.15,17979.8,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,1.76,2.16,0.13,5.29,4.13,1.16,0.0,0.0,0.0,8400.81,0.0,228.24,2275.33,0.0,1799.93,0.49,1.0,0.0,3.0,1.0,0.0
16476900.0,297.12,297.15,293.15,0.0,0.0,291.15,0.75,0.44,0.41,297.1,297.15,293.15,0.0,0.0,291.15,0.89,0.76,0.73,297.1,297.15,293.15,0.0,0.0,291.15,0.91,0.82,0.58,297.12,297.15,293.15,0.0,0.0,291.15,0.81,0.56,0.54,296.7,297.15,293.15,0.0,0.0,291.15,0.66,0.3,1.4,291.15,291.15,304.22,294.6,300.28,297.11,291.15,1.0,0.87,0.48,0.48,0.52,0.48,4.39,1.95,2.43,0.96,0.8,0.8,0.0,410.13,410.0,43503.43,0.0,7905.31,1.0,284.31,290.21,297.6,299.95,293.15,293.15,283.15,17997.44,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,1.76,2.16,0.13,5.29,4.13,1.16,0.0,0.0,0.0,8401.4,0.0,228.48,2275.33,0.0,1798.82,0.5,1.0,0.0,3.0,1.0,0.0
16477200.0,297.12,297.15,293.15,0.0,0.0,291.14,0.74,0.44,0.4,297.1,297.15,293.15,0.0,0.0,291.14,0.89,0.76,0.72,297.1,297.15,293.15,0.0,0.0,291.14,0.91,0.81,0.57,297.12,297.15,293.15,0.0,0.0,291.14,0.8,0.55,0.53,296.7,297.15,293.15,0.0,0.0,291.14,0.66,0.3,1.4,291.14,291.15,304.15,294.6,300.26,297.11,291.14,1.0,0.86,0.48,0.48,0.52,0.48,4.36,1.95,2.41,0.97,0.8,0.8,0.0,410.13,410.0,43351.41,0.0,7802.31,1.0,284.31,290.2,297.6,299.94,293.15,293.15,283.15,18025.7,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,1.76,2.16,0.13,5.29,4.13,1.16,0.0,0.0,0.0,8388.5,0.0,228.03,2275.33,0.0,1801.61,0.49,1.0,0.0,3.0,1.0,0.0
16477500.0,297.12,297.15,293.15,0.0,0.0,291.12,0.74,0.43,0.4,297.1,297.15,293.15,0.0,0.0,291.12,0.88,0.75,0.72,297.1,297.15,293.15,0.0,0.0,291.12,0.9,0.81,0.57,297.12,297.15,293.15,0.0,0.0,291.12,0.8,0.55,0.53,296.7,297.15,293.15,0.0,0.0,291.12,0.66,0.3,1.4,291.12,291.15,304.05,294.56,300.23,297.11,291.12,1.0,0.86,0.49,0.49,0.51,0.49,4.33,1.95,2.39,0.97,0.79,0.79,0.0,410.14,410.0,43111.41,0.0,7696.37,1.0,284.31,290.18,297.56,299.9,293.15,293.15,283.15,18066.21,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,1.76,2.15,0.13,5.29,4.13,1.16,0.0,0.0,0.0,8360.11,0.0,226.61,2275.33,0.0,1806.49,0.49,1.0,0.0,3.0,1.0,0.0
16477800.0,297.12,297.15,293.15,0.0,0.0,291.1,0.74,0.43,0.39,297.1,297.15,293.15,0.0,0.0,291.1,0.88,0.74,0.71,297.1,297.15,293.15,0.0,0.0,291.1,0.9,0.8,0.56,297.12,297.15,293.15,0.0,0.0,291.1,0.8,0.54,0.52,296.69,297.15,293.15,0.0,0.0,291.1,0.66,0.3,1.4,291.1,291.15,303.93,294.5,300.19,297.11,291.1,1.0,0.86,0.49,0.49,0.51,0.49,4.31,1.95,2.36,0.98,0.79,0.79,0.0,410.15,410.0,42771.28,0.0,7581.94,1.0,284.3,290.16,297.5,299.82,293.15,293.15,283.15,18116.44,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,1.75,2.14,0.13,5.29,4.13,1.16,0.0,0.0,0.0,8316.29,0.0,223.91,2275.33,0.0,1808.83,0.49,1.0,0.0,3.0,1.0,0.0
16478100.0,297.11,297.15,293.15,0.0,0.0,291.07,0.73,0.42,0.39,297.09,297.15,293.15,0.0,0.0,291.07,0.87,0.73,0.7,297.1,297.15,293.15,0.0,0.0,291.07,0.9,0.79,0.56,297.11,297.15,293.15,0.0,0.0,291.07,0.79,0.54,0.52,296.68,297.15,293.15,0.0,0.0,291.07,0.66,0.3,1.4,291.07,291.15,303.79,294.42,300.14,297.1,291.07,1.0,0.85,0.49,0.49,0.51,0.49,4.27,1.94,2.33,0.98,0.78,0.78,0.0,409.76,409.59,42332.08,0.0,7455.68,1.0,284.3,290.15,297.42,299.72,293.15,293.15,283.15,18171.84,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,1.73,2.13,0.13,5.29,4.13,1.16,0.0,0.0,0.0,8258.39,0.0,219.79,2275.33,0.0,1807.59,0.49,1.0,0.0,3.0,1.0,0.0
16478400.0,297.11,297.15,293.15,0.0,0.0,291.05,0.73,0.41,0.38,297.09,297.15,293.15,0.0,0.0,291.05,0.87,0.72,0.69,297.1,297.15,293.15,0.0,0.0,291.05,0.89,0.78,0.55,297.11,297.15,293.15,0.0,0.0,291.05,0.79,0.53,0.51,296.67,297.15,293.15,0.0,0.0,291.05,0.66,0.3,1.4,291.05,291.15,303.63,294.32,300.09,297.1,291.04,1.0,0.85,0.49,0.49,0.51,0.49,4.24,1.94,2.3,0.98,0.78,0.78,0.0,408.65,408.46,41800.32,0.0,7316.44,1.0,284.29,290.14,297.32,299.6,293.15,293.15,283.15,18228.26,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,1.71,2.11,0.12,5.29,4.13,1.16,0.0,0.0,0.0,8188.19,0.0,214.23,2275.33,0.0,1802.08,0.48,1.0,0.0,3.0,1.0,0.0
16478700.0,297.1,297.15,293.15,0.0,0.0,291.02,0.72,0.4,0.37,297.09,297.15,293.15,0.0,0.0,291.02,0.86,0.71,0.68,297.1,297.15,293.15,0.0,0.0,291.02,0.89,0.77,0.54,297.11,297.15,293.15,0.0,0.0,291.02,0.79,0.52,0.51,296.66,297.15,293.15,0.0,0.0,291.02,0.66,0.3,1.4,291.02,291.15,303.46,294.22,300.02,297.1,291.02,1.0,0.84,0.49,0.49,0.51,0.49,4.2,1.93,2.27,0.99,0.77,0.77,0.0,406.91,406.7,41182.17,0.0,7166.75,1.0,284.29,290.13,297.21,299.46,293.15,293.15,283.15,18283.21,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,1.69,2.08,0.12,5.29,4.13,1.16,0.0,0.0,0.0,8107.47,0.0,207.32,2275.33,0.0,1791.67,0.48,1.0,0.0,3.0,1.0,0.0
16479000.0,297.1,297.15,293.15,0.0,0.0,291.0,0.72,0.39,0.37,297.08,297.15,293.15,0.0,0.0,291.0,0.86,0.7,0.67,297.1,297.15,293.15,0.0,0.0,291.0,0.89,0.76,0.54,297.11,297.15,293.15,0.0,0.0,291.0,0.78,0.52,0.5,296.65,297.15,293.15,0.0,0.0,291.0,0.66,0.3,1.4,291.0,291.15,303.27,294.1,299.96,297.1,291.0,1.0,0.84,0.5,0.5,0.5,0.5,4.16,1.93,2.24,0.99,0.76,0.76,0.0,404.57,404.34,40491.63,0.0,7008.75,1.0,284.29,290.13,297.09,299.3,293.15,293.15,283.15,18333.36,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,1.66,2.05,0.12,5.29,4.13,1.16,0.0,0.0,0.0,8018.67,0.0,199.26,2275.33,0.0,1776.02,0.47,1.0,0.0,3.0,1.0,0.0
16479300.0,297.1,297.15,293.15,0.0,0.0,290.98,0.71,0.39,0.36,297.08,297.15,293.15,0.0,0.0,290.98,0.86,0.68,0.66,297.1,297.15,293.15,0.0,0.0,290.98,0.88,0.75,0.53,297.1,297.15,293.15,0.0,0.0,290.98,0.78,0.51,0.49,296.64,297.15,293.15,0.0,0.0,290.98,0.66,0.3,1.4,290.98,291.15,303.08,293.97,299.89,297.1,290.98,1.0,0.83,0.5,0.5,0.5,0.5,4.13,1.92,2.2,0.99,0.75,0.75,0.0,401.67,401.42,39738.16,0.0,6843.16,1.0,284.28,290.13,296.97,299.14,293.15,293.15,283.15,18377.49,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,1.62,2.01,0.11,5.29,4.13,1.16,0.0,0.0,0.0,7923.94,0.0,190.32,2275.33,0.0,1754.78,0.46,1.0,0.0,3.0,1.0,0.0
16479600.0,297.1,297.15,293.15,0.0,0.0,290.96,0.71,0.38,0.35,297.08,297.15,293.15,0.0,0.0,290.96,0.85,0.67,0.64,297.09,297.15,293.15,0.0,0.0,290.96,0.88,0.74,0.53,297.1,297.15,293.15,0.0,0.0,290.96,0.77,0.5,0.48,296.63,297.15,293.15,0.0,0.0,290.96,0.66,0.3,1.4,290.96,291.15,302.89,293.85,299.81,297.09,290.96,1.0,0.83,0.5,0.5,0.5,0.5,4.08,1.92,2.17,1.0,0.74,0.74,0.0,398.2,397.93,38932.81,0.0,6669.63,1.0,284.28,290.15,296.84,298.97,293.15,293.15,283.15,18413.76,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,1.59,1.98,0.11,5.29,4.13,1.16,0.0,0.0,0.0,7825.42,0.0,180.72,2275.33,0.0,1727.42,0.46,1.0,0.0,3.0,1.0,0.0
16479900.0,297.1,297.15,293.15,0.0,0.0,290.95,0.7,0.37,0.34,297.08,297.15,293.15,0.0,0.0,290.95,0.85,0.66,0.63,297.09,297.15,293.15,0.0,0.0,290.95,0.88,0.73,0.52,297.1,297.15,293.15,0.0,0.0,290.95,0.77,0.49,0.47,296.62,297.15,293.15,0.0,0.0,290.95,0.66,0.3,1.4,290.95,291.15,302.7,293.72,299.74,297.09,290.95,1.0,0.82,0.5,0.5,0.5,0.5,4.04,1.91,2.13,1.0,0.73,0.73,0.0,394.14,393.85,38089.81,0.0,6487.98,1.0,284.28,290.16,296.72,298.81,293.15,293.15,283.15,18441.46,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,1.55,1.93,0.11,5.29,4.13,1.16,0.0,0.0,0.0,7725.54,0.0,170.78,2275.33,0.0,1694.07,0.45,1.0,0.0,3.0,1.0,0.0
16480200.0,297.1,297.15,293.15,0.0,0.0,290.94,0.7,0.36,0.33,297.08,297.15,293.15,0.0,0.0,290.94,0.84,0.65,0.62,297.08,297.15,293.15,0.0,0.0,290.94,0.87,0.72,0.51,297.1,297.15,293.15,0.0,0.0,290.94,0.77,0.48,0.47,296.62,297.15,293.15,0.0,0.0,290.94,0.66,0.3,1.4,290.94,291.15,302.51,293.61,299.67,297.09,290.94,1.0,0.81,0.51,0.51,0.49,0.51,3.99,1.9,2.09,1.01,0.71,0.71,0.0,389.5,389.18,37223.88,0.0,6298.99,1.0,284.27,290.18,296.6,298.64,293.15,293.15,283.15,18459.68,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,1.51,1.89,0.1,5.29,4.13,1.16,0.0,0.0,0.0,7626.58,0.0,160.79,2275.33,0.0,1654.73,0.44,1.0,0.0,3.0,1.0,0.0
16480500.0,297.1,297.15,293.15,0.0,0.0,290.94,0.69,0.35,0.32,297.07,297.15,293.15,0.0,0.0,290.94,0.84,0.63,0.61,297.08,297.15,293.15,0.0,0.0,290.94,0.87,0.71,0.5,297.09,297.15,293.15,0.0,0.0,290.94,0.76,0.47,0.46,296.61,297.15,293.15,0.0,0.0,290.94,0.66,0.3,1.4,290.94,291.15,302.32,293.5,299.6,297.09,290.94,1.0,0.8,0.51,0.51,0.49,0.51,3.95,1.9,2.05,1.01,0.7,0.7,0.0,384.21,383.88,36352.91,0.0,6103.62,1.0,284.27,290.21,296.48,298.49,293.15,293.15,283.15,18466.91,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.46,1.84,0.1,5.29,4.13,1.16,0.0,0.0,0.0,7531.05,0.0,150.98,2275.33,0.0,1609.88,0.43,1.0,0.0,3.0,1.0,0.0
16480800.0,297.1,297.15,293.15,0.0,0.0,290.93,0.69,0.34,0.32,297.07,297.15,293.15,0.0,0.0,290.93,0.83,0.62,0.59,297.07,297.15,293.15,0.0,0.0,290.93,0.87,0.7,0.49,297.09,297.15,293.15,0.0,0.0,290.93,0.76,0.46,0.45,296.6,297.15,293.15,0.0,0.0,290.93,0.66,0.3,1.4,290.93,291.15,302.15,293.4,299.54,297.08,290.93,1.0,0.79,0.51,0.51,0.49,0.51,3.9,1.89,2.01,1.01,0.69,0.69,0.0,378.28,377.93,35492.97,0.0,5903.38,1.0,284.27,290.24,296.39,298.34,293.15,293.15,283.15,18463.49,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,1.42,1.8,0.09,5.29,4.13,1.16,0.0,0.0,0.0,7441.08,0.0,141.6,2275.33,0.0,1560.1,0.42,1.0,0.0,3.0,1.0,0.0
16481100.0,297.1,297.15,293.15,0.0,0.0,290.94,0.68,0.33,0.31,297.07,297.15,293.15,0.0,0.0,290.94,0.83,0.61,0.58,297.07,297.15,293.15,0.0,0.0,290.94,0.86,0.68,0.48,297.09,297.15,293.15,0.0,0.0,290.94,0.76,0.45,0.44,296.59,297.15,293.15,0.0,0.0,290.94,0.66,0.3,1.4,290.94,291.15,301.98,293.31,299.48,297.08,290.94,1.0,0.79,0.52,0.52,0.48,0.52,3.85,1.88,1.96,1.02,0.68,0.68,0.0,371.69,371.33,34650.73,0.0,5699.16,1.0,284.27,290.27,296.3,298.21,293.15,293.15,283.15,18452.87,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,1.38,1.75,0.09,5.29,4.13,1.16,0.0,0.0,0.0,7357.33,0.0,132.81,2275.33,0.0,1508.46,0.41,1.0,0.0,3.0,1.0,0.0
16481400.0,297.1,297.15,293.15,0.0,0.0,290.94,0.68,0.32,0.3,297.07,297.15,293.15,0.0,0.0,290.94,0.83,0.59,0.57,297.07,297.15,293.15,0.0,0.0,290.94,0.86,0.67,0.47,297.09,297.15,293.15,0.0,0.0,290.94,0.75,0.44,0.43,296.59,297.15,293.15,0.0,0.0,290.94,0.66,0.3,1.39,290.94,291.15,301.82,293.24,299.42,297.08,290.94,1.0,0.78,0.52,0.52,0.48,0.52,3.8,1.88,1.92,1.02,0.67,0.67,0.0,364.45,364.07,33820.64,0.0,5491.86,1.0,284.27,290.3,296.23,298.1,293.15,293.15,283.15,18439.99,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,1.34,1.71,0.08,5.29,4.13,1.16,0.0,0.0,0.0,7278.14,0.0,124.61,2275.33,0.0,1456.36,0.4,1.0,0.0,3.0,1.0,0.0
16481700.0,297.1,297.15,293.15,0.0,0.0,290.94,0.67,0.31,0.29,297.07,297.15,293.15,0.0,0.0,290.94,0.82,0.58,0.56,297.06,297.15,293.15,0.0,0.0,290.94,0.86,0.65,0.46,297.09,297.15,293.15,0.0,0.0,290.94,0.75,0.43,0.42,296.58,297.15,293.15,0.0,0.0,290.94,0.67,0.3,1.39,290.94,291.15,301.65,293.17,299.36,297.08,290.94,1.0,0.77,0.52,0.52,0.48,0.52,3.75,1.87,1.88,1.03,0.66,0.66,0.0,356.54,356.14,33005.13,0.0,5281.72,1.0,284.26,290.33,296.16,297.99,293.15,293.15,283.15,18425.65,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,1.3,1.67,0.08,5.29,4.13,1.16,0.0,0.0,0.0,7203.41,0.0,117.03,2275.33,0.0,1403.53,0.39,1.0,0.0,3.0,1.0,0.0
16482000.0,297.1,297.15,293.15,0.0,0.0,290.95,0.67,0.3,0.28,297.07,297.15,293.15,0.0,0.0,290.95,0.82,0.57,0.54,297.06,297.15,293.15,0.0,0.0,290.95,0.85,0.64,0.45,297.09,297.15,293.15,0.0,0.0,290.95,0.75,0.42,0.41,296.57,297.15,293.15,0.0,0.0,290.95,0.67,0.3,1.39,290.95,291.15,301.48,293.11,299.3,297.08,290.95,1.0,0.76,0.53,0.53,0.47,0.53,3.69,1.86,1.83,1.03,0.65,0.65,0.0,347.98,347.57,32205.79,0.0,5069.88,1.0,284.26,290.35,296.1,297.89,293.15,293.15,283.15,18410.16,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,1.26,1.63,0.07,5.29,4.13,1.16,0.0,0.0,0.0,7133.01,0.0,110.02,2275.33,0.0,1350.22,0.38,1.0,0.0,3.0,1.0,0.0
16482300.0,297.09,297.15,293.15,0.0,0.0,290.96,0.67,0.3,0.28,297.08,297.15,293.15,0.0,0.0,290.96,0.82,0.55,0.53,297.06,297.15,293.15,0.0,0.0,290.96,0.85,0.62,0.44,297.09,297.15,293.15,0.0,0.0,290.96,0.74,0.41,0.4,296.57,297.15,293.15,0.0,0.0,290.96,0.67,0.3,1.39,290.96,291.15,301.32,293.06,299.24,297.08,290.96,1.0,0.75,0.53,0.53,0.47,0.53,3.65,1.86,1.79,1.04,0.64,0.64,0.0,338.85,338.46,31453.63,0.0,4877.42,1.0,284.26,290.38,296.04,297.8,293.15,293.15,283.15,18382.64,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,1.23,1.59,0.07,5.29,4.13,1.16,0.0,0.0,0.0,7068.51,0.0,103.6,2275.33,0.0,1297.14,0.37,1.0,0.0,3.0,1.0,0.0
16482600.0,297.08,297.15,293.15,0.0,0.0,290.96,0.67,0.3,0.28,297.08,297.15,293.15,0.0,0.0,290.96,0.82,0.54,0.52,297.06,297.15,293.15,0.0,0.0,290.96,0.85,0.6,0.43,297.09,297.15,293.15,0.0,0.0,290.96,0.74,0.4,0.38,296.56,297.15,293.15,0.0,0.0,290.96,0.67,0.3,1.39,290.96,291.15,301.15,293.01,299.17,297.07,290.96,1.0,0.74,0.54,0.54,0.46,0.54,3.6,1.86,1.75,1.05,0.63,0.63,0.0,329.16,328.76,30744.23,0.0,4693.12,1.0,284.26,290.41,296.0,297.72,293.15,293.15,283.15,18356.63,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.65,1.0,0.0,1.0,1.19,1.56,0.07,5.29,4.13,1.16,0.0,0.0,0.0,7009.96,0.0,97.91,2275.33,0.0,1247.8,0.37,1.0,0.0,3.0,1.0,0.0
16482900.0,297.07,297.15,293.15,0.0,0.0,290.97,0.68,0.3,0.28,297.08,297.15,293.15,0.0,0.0,290.97,0.82,0.53,0.51,297.06,297.15,293.15,0.0,0.0,290.97,0.84,0.59,0.42,297.09,297.15,293.15,0.0,0.0,290.97,0.74,0.39,0.37,296.55,297.15,293.15,0.0,0.0,290.97,0.68,0.3,1.39,290.97,291.15,300.98,292.97,299.11,297.07,290.97,1.0,0.73,0.54,0.54,0.46,0.54,3.56,1.85,1.71,1.05,0.63,0.63,0.0,318.91,318.49,30061.02,0.0,4508.64,1.0,284.25,290.44,295.96,297.64,293.15,293.15,283.15,18336.25,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.64,1.0,0.0,1.0,1.16,1.52,0.06,5.29,4.13,1.16,0.0,0.0,0.0,6955.4,0.0,92.8,2275.33,0.0,1200.21,0.36,1.0,0.0,3.0,1.0,0.0
16483200.0,297.05,297.15,293.15,0.0,0.0,290.98,0.68,0.3,0.28,297.08,297.15,293.15,0.0,0.0,290.98,0.81,0.51,0.49,297.06,297.15,293.15,0.0,0.0,290.98,0.84,0.57,0.4,297.09,297.15,293.15,0.0,0.0,290.98,0.73,0.37,0.36,296.55,297.15,293.15,0.0,0.0,290.98,0.68,0.3,1.39,290.98,291.15,300.82,292.94,299.04,297.07,290.98,1.0,0.72,0.55,0.55,0.45,0.55,3.51,1.85,1.67,1.06,0.62,0.62,0.0,308.16,307.73,29400.87,0.0,4325.15,1.0,284.25,290.46,295.93,297.57,293.15,293.15,283.15,18318.13,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.64,1.0,0.0,1.0,1.13,1.49,0.06,5.29,4.13,1.16,0.0,0.0,0.0,6904.54,0.0,88.15,2275.33,0.0,1153.71,0.35,1.0,0.0,3.0,1.0,0.0
16483500.0,297.04,297.15,293.15,0.0,0.0,290.98,0.69,0.3,0.28,297.08,297.15,293.15,0.0,0.0,290.98,0.81,0.5,0.48,297.06,297.15,293.15,0.0,0.0,290.98,0.84,0.55,0.39,297.09,297.15,293.15,0.0,0.0,290.98,0.73,0.36,0.35,296.54,297.15,293.15,0.0,0.0,290.98,0.69,0.3,1.39,290.98,291.15,300.65,292.91,298.97,297.07,290.98,1.0,0.71,0.55,0.55,0.45,0.55,3.47,1.85,1.62,1.07,0.61,0.61,0.0,297.02,296.58,28760.76,0.0,4143.55,1.0,284.25,290.48,295.9,297.51,293.15,293.15,283.15,18301.18,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.63,1.0,0.0,1.0,1.1,1.46,0.06,5.29,4.13,1.16,0.0,0.0,0.0,6856.95,0.0,83.9,2275.33,0.0,1108.3,0.34,1.0,0.0,3.0,1.0,0.0
16483800.0,297.02,297.15,293.15,0.0,0.0,290.99,0.69,0.3,0.28,297.08,297.15,293.15,0.0,0.0,290.99,0.81,0.49,0.47,297.06,297.15,293.15,0.0,0.0,290.99,0.84,0.54,0.38,297.09,297.15,293.15,0.0,0.0,290.99,0.73,0.35,0.34,296.53,297.15,293.15,0.0,0.0,290.99,0.69,0.3,1.38,290.99,291.15,300.48,292.89,298.9,297.06,290.99,1.0,0.69,0.55,0.55,0.45,0.55,3.43,1.84,1.58,1.07,0.6,0.6,0.0,285.5,285.06,28141.32,0.0,3964.12,1.0,284.24,290.49,295.87,297.46,293.15,293.15,283.15,18285.9,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.62,1.0,0.0,1.0,1.08,1.43,0.06,5.29,4.13,1.16,0.0,0.0,0.0,6812.55,0.0,80.02,2275.33,0.0,1064.42,0.34,1.0,0.0,3.0,1.0,0.0
16484100.0,297.01,297.15,293.15,0.0,0.0,290.99,0.7,0.3,0.28,297.08,297.15,293.15,0.0,0.0,290.99,0.81,0.48,0.46,297.06,297.15,293.15,0.0,0.0,290.99,0.83,0.52,0.37,297.09,297.15,293.15,0.0,0.0,290.99,0.73,0.34,0.33,296.53,297.15,293.15,0.0,0.0,290.99,0.7,0.3,1.38,290.99,291.15,300.32,292.87,298.83,297.06,290.99,1.0,0.68,0.56,0.56,0.44,0.56,3.38,1.84,1.54,1.08,0.59,0.59,0.0,273.73,273.27,27539.08,0.0,3787.59,1.0,284.24,290.51,295.85,297.41,293.15,293.15,283.15,18271.54,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.62,1.0,0.0,1.0,1.05,1.41,0.05,5.29,4.13,1.16,0.0,0.0,0.0,6770.83,0.0,76.44,2275.33,0.0,1021.86,0.33,1.0,0.0,3.0,1.0,0.0
16484400.0,297.0,297.15,293.15,0.0,0.0,291.0,0.7,0.3,0.28,297.08,297.15,293.15,0.0,0.0,291.0,0.81,0.46,0.45,297.06,297.15,293.15,0.0,0.0,291.0,0.83,0.51,0.36,297.09,297.15,293.15,0.0,0.0,291.0,0.73,0.33,0.32,296.52,297.15,293.15,0.0,0.0,291.0,0.7,0.3,1.38,291.0,291.15,300.15,292.85,298.76,297.06,291.0,1.0,0.67,0.56,0.56,0.44,0.56,3.34,1.84,1.5,1.09,0.59,0.59,0.0,261.7,261.24,26954.78,0.0,3614.18,1.0,284.24,290.52,295.84,297.37,293.15,293.15,283.15,18258.65,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.61,1.0,0.0,1.0,1.02,1.38,0.05,5.29,4.13,1.16,0.0,0.0,0.0,6731.72,0.0,73.15,2275.33,0.0,980.94,0.33,1.0,0.0,3.0,1.0,0.0
16484700.0,297.69,303.15,285.15,0.0,0.0,293.19,1.0,0.3,0.0,297.81,303.15,285.15,0.0,0.0,293.22,1.0,0.3,0.0,297.87,303.15,285.15,0.0,0.0,293.23,1.0,0.3,0.0,297.68,303.15,285.15,0.0,0.0,293.21,1.0,0.3,0.0,297.15,303.15,285.15,0.0,0.0,293.06,1.0,0.3,0.0,293.57,303.15,299.98,292.84,296.71,296.6,288.62,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.3,264.87,25.45,0.0,0.0,0.0,284.24,290.52,295.9,296.8,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16485000.0,297.98,303.15,285.15,0.0,0.0,293.19,1.0,0.3,0.0,298.11,303.15,285.15,0.0,0.0,293.22,1.0,0.3,0.0,298.17,303.15,285.15,0.0,0.0,293.23,1.0,0.3,0.0,297.97,303.15,285.15,0.0,0.0,293.21,1.0,0.3,0.0,297.52,303.15,285.15,0.0,0.0,293.06,1.0,0.3,0.0,293.57,303.15,299.82,292.83,296.71,296.6,288.87,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.26,282.65,0.08,0.0,0.0,0.0,284.24,290.52,295.9,296.8,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16485300.0,298.14,303.15,285.15,0.0,0.0,293.19,1.0,0.3,0.0,298.26,303.15,285.15,0.0,0.0,293.22,1.0,0.3,0.0,298.33,303.15,285.15,0.0,0.0,293.23,1.0,0.3,0.0,298.12,303.15,285.15,0.0,0.0,293.21,1.0,0.3,0.0,297.72,303.15,285.15,0.0,0.0,293.06,1.0,0.3,0.0,293.57,303.15,299.65,292.82,296.71,296.6,289.11,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.21,300.42,0.02,0.0,0.0,0.0,284.24,290.52,295.9,296.8,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16485600.0,298.23,303.15,285.15,0.0,0.0,293.19,1.0,0.3,0.0,298.35,303.15,285.15,0.0,0.0,293.22,1.0,0.3,0.0,298.41,303.15,285.15,0.0,0.0,293.23,1.0,0.3,0.0,298.2,303.15,285.15,0.0,0.0,293.21,1.0,0.3,0.0,297.82,303.15,285.15,0.0,0.0,293.06,1.0,0.3,0.0,293.57,303.15,299.48,292.81,296.71,296.6,289.3,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.16,318.24,0.01,0.0,0.0,0.0,284.24,290.52,295.9,296.8,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16485900.0,298.28,303.15,285.15,0.0,0.0,293.19,1.0,0.3,0.0,298.39,303.15,285.15,0.0,0.0,293.22,1.0,0.3,0.0,298.46,303.15,285.15,0.0,0.0,293.23,1.0,0.3,0.0,298.25,303.15,285.15,0.0,0.0,293.21,1.0,0.3,0.0,297.87,303.15,285.15,0.0,0.0,293.06,1.0,0.3,0.0,293.57,303.15,299.32,292.81,296.71,296.6,289.47,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.11,336.1,0.0,0.0,0.0,0.0,284.24,290.52,295.9,296.8,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16486200.0,298.31,303.15,285.15,0.0,0.0,293.19,1.0,0.3,0.0,298.42,303.15,285.15,0.0,0.0,293.22,1.0,0.3,0.0,298.48,303.15,285.15,0.0,0.0,293.23,1.0,0.3,0.0,298.27,303.15,285.15,0.0,0.0,293.21,1.0,0.3,0.0,297.9,303.15,285.15,0.0,0.0,293.06,1.0,0.3,0.0,293.57,303.15,299.15,292.8,296.71,296.6,289.6,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.07,353.94,0.01,0.0,0.0,0.0,284.24,290.52,295.9,296.8,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16486500.0,298.32,303.15,285.15,0.0,0.0,293.19,1.0,0.3,0.0,298.43,303.15,285.15,0.0,0.0,293.22,1.0,0.3,0.0,298.5,303.15,285.15,0.0,0.0,293.23,1.0,0.3,0.0,298.29,303.15,285.15,0.0,0.0,293.21,1.0,0.3,0.0,297.92,303.15,285.15,0.0,0.0,293.06,1.0,0.3,0.0,293.57,303.15,298.98,292.8,296.71,296.6,289.71,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.04,372.23,0.0,0.0,0.0,0.0,284.24,290.52,295.9,296.8,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16486800.0,298.33,303.15,285.15,0.0,0.0,293.19,1.0,0.3,0.0,298.45,303.15,285.15,0.0,0.0,293.22,1.0,0.3,0.0,298.51,303.15,285.15,0.0,0.0,293.23,1.0,0.3,0.0,298.3,303.15,285.15,0.0,0.0,293.2,1.0,0.3,0.0,297.93,303.15,285.15,0.0,0.0,293.06,1.0,0.3,0.0,293.57,303.15,298.82,292.8,296.71,296.6,289.81,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.02,390.65,0.0,0.0,0.0,0.0,284.24,290.52,295.9,296.8,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16487100.0,298.34,303.15,285.15,0.0,0.0,293.19,1.0,0.3,0.0,298.45,303.15,285.15,0.0,0.0,293.22,1.0,0.3,0.0,298.51,303.15,285.15,0.0,0.0,293.23,1.0,0.3,0.0,298.3,303.15,285.15,0.0,0.0,293.2,1.0,0.3,0.0,297.94,303.15,285.15,0.0,0.0,293.06,1.0,0.3,0.0,293.57,303.15,298.65,292.79,296.71,296.6,289.88,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,408.62,0.0,0.0,0.0,0.0,284.24,290.52,295.9,296.8,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16487400.0,298.34,303.15,285.15,0.0,0.0,293.19,1.0,0.3,0.0,298.46,303.15,285.15,0.0,0.0,293.22,1.0,0.3,0.0,298.52,303.15,285.15,0.0,0.0,293.22,1.0,0.3,0.0,298.31,303.15,285.15,0.0,0.0,293.2,1.0,0.3,0.0,297.95,303.15,285.15,0.0,0.0,293.06,1.0,0.3,0.0,293.57,303.15,298.48,292.79,296.71,296.6,289.95,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.24,290.52,295.9,296.8,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16487700.0,298.35,303.15,285.15,0.0,0.0,293.19,1.0,0.3,0.0,298.46,303.15,285.15,0.0,0.0,293.22,1.0,0.3,0.0,298.52,303.15,285.15,0.0,0.0,293.22,1.0,0.3,0.0,298.31,303.15,285.15,0.0,0.0,293.2,1.0,0.3,0.0,297.96,303.15,285.15,0.0,0.0,293.05,1.0,0.3,0.0,293.57,303.15,298.32,292.78,296.71,296.6,290.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.24,290.52,295.9,296.8,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16488000.0,298.35,303.15,285.15,0.0,0.0,293.19,1.0,0.3,0.0,298.46,303.15,285.15,0.0,0.0,293.22,1.0,0.3,0.0,298.52,303.15,285.15,0.0,0.0,293.22,1.0,0.3,0.0,298.31,303.15,285.15,0.0,0.0,293.2,1.0,0.3,0.0,297.96,303.15,285.15,0.0,0.0,293.05,1.0,0.3,0.0,293.57,303.15,298.15,292.77,296.71,296.6,290.04,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.24,290.52,295.9,296.8,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16488300.0,298.35,303.15,285.15,0.0,0.0,293.19,1.0,0.3,0.0,298.46,303.15,285.15,0.0,0.0,293.22,1.0,0.3,0.0,298.52,303.15,285.15,0.0,0.0,293.22,1.0,0.3,0.0,298.31,303.15,285.15,0.0,0.0,293.2,1.0,0.3,0.0,297.96,303.15,285.15,0.0,0.0,293.05,1.0,0.3,0.0,293.57,303.15,297.98,292.77,296.71,296.6,290.08,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.24,290.52,295.9,296.8,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16488600.0,298.35,303.15,285.15,0.0,0.0,293.19,1.0,0.3,0.0,298.47,303.15,285.15,0.0,0.0,293.22,1.0,0.3,0.0,298.52,303.15,285.15,0.0,0.0,293.22,1.0,0.3,0.0,298.32,303.15,285.15,0.0,0.0,293.2,1.0,0.3,0.0,297.97,303.15,285.15,0.0,0.0,293.05,1.0,0.3,0.0,293.57,303.15,297.82,292.76,296.71,296.6,290.11,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.24,290.52,295.9,296.8,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16488900.0,298.35,303.15,285.15,0.0,0.0,293.19,1.0,0.3,0.0,298.47,303.15,285.15,0.0,0.0,293.22,1.0,0.3,0.0,298.52,303.15,285.15,0.0,0.0,293.22,1.0,0.3,0.0,298.32,303.15,285.15,0.0,0.0,293.2,1.0,0.3,0.0,297.97,303.15,285.15,0.0,0.0,293.05,1.0,0.3,0.0,293.57,303.15,297.65,292.77,296.71,296.6,290.13,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.24,290.52,295.9,296.8,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16489200.0,298.35,303.15,285.15,0.0,0.0,293.19,1.0,0.3,0.0,298.47,303.15,285.15,0.0,0.0,293.22,1.0,0.3,0.0,298.52,303.15,285.15,0.0,0.0,293.22,1.0,0.3,0.0,298.32,303.15,285.15,0.0,0.0,293.2,1.0,0.3,0.0,297.97,303.15,285.15,0.0,0.0,293.05,1.0,0.3,0.0,293.57,303.15,297.48,292.77,296.71,296.6,290.15,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.24,290.52,295.9,296.8,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16489500.0,298.35,303.15,285.15,0.0,0.0,293.19,1.0,0.3,0.0,298.47,303.15,285.15,0.0,0.0,293.22,1.0,0.3,0.0,298.52,303.15,285.15,0.0,0.0,293.22,1.0,0.3,0.0,298.32,303.15,285.15,0.0,0.0,293.2,1.0,0.3,0.0,297.98,303.15,285.15,0.0,0.0,293.05,1.0,0.3,0.0,293.57,303.15,297.32,292.77,296.71,296.6,290.16,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.24,290.52,295.9,296.8,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
