time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
16514700.0,298.12,303.15,285.15,0.0,0.0,293.19,1.0,0.3,0.0,298.2,303.15,285.15,0.0,0.0,293.21,1.0,0.3,0.0,298.24,303.15,285.15,0.0,0.0,293.22,1.0,0.3,0.0,298.04,303.15,285.15,0.0,0.0,293.2,1.0,0.3,0.0,297.92,303.15,285.15,0.0,0.0,293.05,1.0,0.3,0.0,293.57,303.15,292.15,290.6,296.71,296.6,290.25,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.17,410.0,0.01,0.0,0.0,0.0,284.24,290.52,295.9,296.8,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16515000.0,298.12,303.15,285.15,0.0,0.0,293.19,1.0,0.3,0.0,298.2,303.15,285.15,0.0,0.0,293.21,1.0,0.3,0.0,298.24,303.15,285.15,0.0,0.0,293.22,1.0,0.3,0.0,298.04,303.15,285.15,0.0,0.0,293.2,1.0,0.3,0.0,297.92,303.15,285.15,0.0,0.0,293.05,1.0,0.3,0.0,293.57,303.15,292.15,290.53,296.71,296.6,290.25,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.11,410.0,0.01,0.0,0.0,0.0,284.24,290.52,295.9,296.8,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16515300.0,298.12,303.15,285.15,0.0,0.0,293.19,1.0,0.3,0.0,298.2,303.15,285.15,0.0,0.0,293.21,1.0,0.3,0.0,298.23,303.15,285.15,0.0,0.0,293.22,1.0,0.3,0.0,298.05,303.15,285.15,0.0,0.0,293.2,1.0,0.3,0.0,297.92,303.15,285.15,0.0,0.0,293.05,1.0,0.3,0.0,293.57,303.15,292.15,290.46,296.71,296.6,290.25,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.06,410.0,0.01,0.0,0.0,0.0,284.24,290.52,295.9,296.8,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16515600.0,298.12,303.15,285.15,0.0,0.0,293.19,1.0,0.3,0.0,298.19,303.15,285.15,0.0,0.0,293.21,1.0,0.3,0.0,298.23,303.15,285.15,0.0,0.0,293.22,1.0,0.3,0.0,298.06,303.15,285.15,0.0,0.0,293.2,1.0,0.3,0.0,297.92,303.15,285.15,0.0,0.0,293.05,1.0,0.3,0.0,293.57,303.15,292.15,290.39,296.71,296.6,290.25,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.03,410.0,0.0,0.0,0.0,0.0,284.24,290.52,295.9,296.8,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16515900.0,298.11,303.15,285.15,0.0,0.0,293.19,1.0,0.3,0.0,298.19,303.15,285.15,0.0,0.0,293.21,1.0,0.3,0.0,298.23,303.15,285.15,0.0,0.0,293.22,1.0,0.3,0.0,298.06,303.15,285.15,0.0,0.0,293.2,1.0,0.3,0.0,297.92,303.15,285.15,0.0,0.0,293.05,1.0,0.3,0.0,293.57,303.15,292.15,290.33,296.71,296.6,290.25,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,410.0,0.0,0.0,0.0,0.0,284.24,290.52,295.9,296.8,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16516200.0,298.11,303.15,285.15,0.0,0.0,293.19,1.0,0.3,0.0,298.19,303.15,285.15,0.0,0.0,293.21,1.0,0.3,0.0,298.23,303.15,285.15,0.0,0.0,293.22,1.0,0.3,0.0,298.06,303.15,285.15,0.0,0.0,293.2,1.0,0.3,0.0,297.92,303.15,285.15,0.0,0.0,293.05,1.0,0.3,0.0,293.57,303.15,292.15,290.28,296.71,296.6,290.25,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.24,290.52,295.9,296.8,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16516500.0,298.11,303.15,285.15,0.0,0.0,293.19,1.0,0.3,0.0,298.19,303.15,285.15,0.0,0.0,293.21,1.0,0.3,0.0,298.22,303.15,285.15,0.0,0.0,293.22,1.0,0.3,0.0,298.06,303.15,285.15,0.0,0.0,293.2,1.0,0.3,0.0,297.92,303.15,285.15,0.0,0.0,293.05,1.0,0.3,0.0,293.57,303.15,292.15,290.25,296.71,296.6,290.25,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.24,290.52,295.9,296.8,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16516800.0,298.11,303.15,285.15,0.0,0.0,293.19,1.0,0.3,0.0,298.18,303.15,285.15,0.0,0.0,293.21,1.0,0.3,0.0,298.22,303.15,285.15,0.0,0.0,293.22,1.0,0.3,0.0,298.06,303.15,285.15,0.0,0.0,293.2,1.0,0.3,0.0,297.92,303.15,285.15,0.0,0.0,293.05,1.0,0.3,0.0,293.56,303.15,292.15,290.24,296.71,296.6,290.25,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.24,290.52,295.9,296.8,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16517100.0,298.11,303.15,285.15,0.0,0.0,293.19,1.0,0.3,0.0,298.18,303.15,285.15,0.0,0.0,293.21,1.0,0.3,0.0,298.22,303.15,285.15,0.0,0.0,293.22,1.0,0.3,0.0,298.06,303.15,285.15,0.0,0.0,293.2,1.0,0.3,0.0,297.92,303.15,285.15,0.0,0.0,293.05,1.0,0.3,0.0,293.56,303.15,292.15,290.24,296.71,296.6,290.25,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.24,290.52,295.9,296.8,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16517400.0,298.1,303.15,285.15,0.0,0.0,293.19,1.0,0.3,0.0,298.18,303.15,285.15,0.0,0.0,293.21,1.0,0.3,0.0,298.21,303.15,285.15,0.0,0.0,293.22,1.0,0.3,0.0,298.06,303.15,285.15,0.0,0.0,293.2,1.0,0.3,0.0,297.92,303.15,285.15,0.0,0.0,293.05,1.0,0.3,0.0,293.56,303.15,292.15,290.24,296.71,296.6,290.25,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.24,290.52,295.9,296.8,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16517700.0,298.1,303.15,285.15,0.0,0.0,293.19,1.0,0.3,0.0,298.18,303.15,285.15,0.0,0.0,293.21,1.0,0.3,0.0,298.21,303.15,285.15,0.0,0.0,293.22,1.0,0.3,0.0,298.05,303.15,285.15,0.0,0.0,293.2,1.0,0.3,0.0,297.91,303.15,285.15,0.0,0.0,293.05,1.0,0.3,0.0,293.56,303.15,292.15,290.24,296.71,296.6,290.25,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,410.0,0.0,0.0,0.0,0.0,284.24,290.52,295.9,296.8,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16518000.0,298.1,303.15,285.15,0.0,0.0,293.19,1.0,0.3,0.0,298.17,303.15,285.15,0.0,0.0,293.21,1.0,0.3,0.0,298.21,303.15,285.15,0.0,0.0,293.22,1.0,0.3,0.0,298.05,303.15,285.15,0.0,0.0,293.2,1.0,0.3,0.0,297.91,303.15,285.15,0.0,0.0,293.05,1.0,0.3,0.0,293.56,303.15,292.15,290.24,296.71,296.6,290.25,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.03,410.0,0.0,0.0,0.0,0.0,284.24,290.52,295.9,296.8,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16518300.0,298.09,303.15,285.15,0.0,0.0,293.19,1.0,0.3,0.0,298.17,303.15,285.15,0.0,0.0,293.21,1.0,0.3,0.0,298.2,303.15,285.15,0.0,0.0,293.22,1.0,0.3,0.0,298.05,303.15,285.15,0.0,0.0,293.2,1.0,0.3,0.0,297.91,303.15,285.15,0.0,0.0,293.05,1.0,0.3,0.0,293.56,303.15,292.15,290.24,296.71,296.6,290.25,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.04,410.0,0.0,0.0,0.0,0.0,284.24,290.52,295.9,296.8,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16518600.0,298.09,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,298.16,303.15,285.15,0.0,0.0,293.21,1.0,0.3,0.0,298.2,303.15,285.15,0.0,0.0,293.22,1.0,0.3,0.0,298.05,303.15,285.15,0.0,0.0,293.2,1.0,0.3,0.0,297.91,303.15,285.15,0.0,0.0,293.05,1.0,0.3,0.0,293.56,303.15,292.15,290.24,296.71,296.6,290.24,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.09,410.0,0.0,0.0,0.0,0.0,284.24,290.52,295.9,296.8,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16518900.0,298.09,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,298.14,303.15,285.15,0.0,0.0,293.21,1.0,0.3,0.0,298.19,303.15,285.15,0.0,0.0,293.22,1.0,0.3,0.0,298.04,303.15,285.15,0.0,0.0,293.2,1.0,0.3,0.0,297.91,303.15,285.15,0.0,0.0,293.05,1.0,0.3,0.0,293.56,303.15,292.15,290.24,296.71,296.6,290.24,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.12,410.0,0.0,0.0,0.0,0.0,284.24,290.52,295.9,296.8,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16519200.0,298.08,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,298.15,303.15,285.15,0.0,0.0,293.21,1.0,0.3,0.0,298.18,303.15,285.15,0.0,0.0,293.22,1.0,0.3,0.0,298.04,303.15,285.15,0.0,0.0,293.2,1.0,0.3,0.0,297.91,303.15,285.15,0.0,0.0,293.05,1.0,0.3,0.0,293.56,303.15,292.15,290.24,296.71,296.6,290.24,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.18,410.0,0.0,0.0,0.0,0.0,284.24,290.52,295.9,296.8,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16519500.0,298.08,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,298.15,303.15,285.15,0.0,0.0,293.21,1.0,0.3,0.0,298.16,303.15,285.15,0.0,0.0,293.22,1.0,0.3,0.0,298.03,303.15,285.15,0.0,0.0,293.2,1.0,0.3,0.0,297.9,303.15,285.15,0.0,0.0,293.05,1.0,0.3,0.0,293.56,303.15,292.15,290.24,296.71,296.6,290.24,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.24,410.0,0.0,0.0,0.0,0.0,284.24,290.52,295.9,296.8,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16519800.0,298.08,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,298.15,303.15,285.15,0.0,0.0,293.21,1.0,0.3,0.0,298.16,303.15,285.15,0.0,0.0,293.21,1.0,0.3,0.0,298.01,303.15,285.15,0.0,0.0,293.19,1.0,0.3,0.0,297.9,303.15,285.15,0.0,0.0,293.04,1.0,0.3,0.0,293.55,303.15,292.15,290.24,296.72,296.6,290.24,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.21,410.0,0.0,0.0,0.0,0.0,284.24,290.52,295.9,296.8,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16520100.0,298.07,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,298.15,303.15,285.15,0.0,0.0,293.21,1.0,0.3,0.0,298.17,303.15,285.15,0.0,0.0,293.21,1.0,0.3,0.0,297.98,303.15,285.15,0.0,0.0,293.19,1.0,0.3,0.0,297.9,303.15,285.15,0.0,0.0,293.04,1.0,0.3,0.0,293.55,303.15,292.15,290.24,296.72,296.6,290.24,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.34,410.0,0.0,0.0,0.0,0.0,284.24,290.52,295.9,296.8,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16520400.0,298.07,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,298.14,303.15,285.15,0.0,0.0,293.21,1.0,0.3,0.0,298.18,303.15,285.15,0.0,0.0,293.21,1.0,0.3,0.0,297.96,303.15,285.15,0.0,0.0,293.19,1.0,0.3,0.0,297.9,303.15,285.15,0.0,0.0,293.04,1.0,0.3,0.0,293.55,303.15,292.15,290.24,296.72,296.6,290.24,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.42,410.0,0.0,0.0,0.0,0.0,284.24,290.52,295.9,296.8,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16520700.0,298.07,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,298.14,303.15,285.15,0.0,0.0,293.21,1.0,0.3,0.0,298.18,303.15,285.15,0.0,0.0,293.21,1.0,0.3,0.0,297.95,303.15,285.15,0.0,0.0,293.19,1.0,0.3,0.0,297.9,303.15,285.15,0.0,0.0,293.04,1.0,0.3,0.0,293.55,303.15,292.15,290.24,296.72,296.6,290.24,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.4,410.0,0.0,0.0,0.0,0.0,284.24,290.52,295.9,296.8,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16521000.0,298.07,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,298.14,303.15,285.15,0.0,0.0,293.21,1.0,0.3,0.0,298.17,303.15,285.15,0.0,0.0,293.21,1.0,0.3,0.0,297.96,303.15,285.15,0.0,0.0,293.19,1.0,0.3,0.0,297.9,303.15,285.15,0.0,0.0,293.04,1.0,0.3,0.0,293.55,303.15,292.15,290.24,296.72,296.6,290.24,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.28,410.0,0.01,0.0,0.0,0.0,284.24,290.52,295.9,296.8,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16521300.0,298.07,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,298.14,303.15,285.15,0.0,0.0,293.21,1.0,0.3,0.0,298.16,303.15,285.15,0.0,0.0,293.21,1.0,0.3,0.0,297.97,303.15,285.15,0.0,0.0,293.19,1.0,0.3,0.0,297.9,303.15,285.15,0.0,0.0,293.04,1.0,0.3,0.0,293.55,303.15,292.15,290.24,296.72,296.6,290.24,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.15,410.0,0.0,0.0,0.0,0.0,284.24,290.52,295.9,296.8,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16521600.0,298.07,303.15,285.15,0.0,0.0,293.15,1.0,0.3,0.0,298.14,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,298.15,303.15,285.15,0.0,0.0,293.19,1.0,0.3,0.0,298.0,303.15,285.15,0.0,0.0,293.17,1.0,0.3,0.0,297.9,303.15,285.15,0.0,0.0,293.02,1.0,0.3,0.0,293.52,303.15,292.15,290.24,296.73,296.61,290.24,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.18,410.0,0.0,0.0,0.0,0.0,284.24,290.52,295.9,296.8,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16521900.0,298.08,303.15,285.15,0.0,0.0,293.15,1.0,0.3,0.0,298.14,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,298.16,303.15,285.15,0.0,0.0,293.19,1.0,0.3,0.0,298.02,303.15,285.15,0.0,0.0,293.17,1.0,0.3,0.0,297.9,303.15,285.15,0.0,0.0,293.02,1.0,0.3,0.0,293.52,303.15,292.15,290.24,296.73,296.61,290.24,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.08,410.0,0.0,0.0,0.0,0.0,284.24,290.52,295.9,296.8,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16522200.0,298.08,303.15,285.15,0.0,0.0,293.15,1.0,0.3,0.0,298.13,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,298.17,303.15,285.15,0.0,0.0,293.19,1.0,0.3,0.0,298.02,303.15,285.15,0.0,0.0,293.17,1.0,0.3,0.0,297.9,303.15,285.15,0.0,0.0,293.02,1.0,0.3,0.0,293.52,303.15,292.15,290.24,296.73,296.61,290.24,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.06,410.0,0.0,0.0,0.0,0.0,284.24,290.52,295.9,296.8,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16522500.0,298.08,303.15,285.15,0.0,0.0,293.15,1.0,0.3,0.0,298.14,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,298.18,303.15,285.15,0.0,0.0,293.19,1.0,0.3,0.0,298.03,303.15,285.15,0.0,0.0,293.17,1.0,0.3,0.0,297.9,303.15,285.15,0.0,0.0,293.02,1.0,0.3,0.0,293.52,303.15,292.15,290.24,296.73,296.61,290.24,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.02,410.0,0.0,0.0,0.0,0.0,284.24,290.52,295.9,296.8,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16522800.0,298.09,303.15,285.15,0.0,0.0,293.15,1.0,0.3,0.0,298.14,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,298.18,303.15,285.15,0.0,0.0,293.19,1.0,0.3,0.0,298.04,303.15,285.15,0.0,0.0,293.17,1.0,0.3,0.0,297.91,303.15,285.15,0.0,0.0,293.02,1.0,0.3,0.0,293.52,303.15,292.15,290.24,296.73,296.61,290.24,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,410.0,0.0,0.0,0.0,0.0,284.24,290.52,295.9,296.8,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16523100.0,298.09,303.15,285.15,0.0,0.0,293.15,1.0,0.3,0.0,298.15,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,298.18,303.15,285.15,0.0,0.0,293.19,1.0,0.3,0.0,298.04,303.15,285.15,0.0,0.0,293.17,1.0,0.3,0.0,297.91,303.15,285.15,0.0,0.0,293.02,1.0,0.3,0.0,293.52,303.15,292.15,290.24,296.73,296.61,290.24,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.24,290.52,295.9,296.8,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16523400.0,298.1,303.15,285.15,0.0,0.0,293.15,1.0,0.3,0.0,298.15,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,298.19,303.15,285.15,0.0,0.0,293.19,1.0,0.3,0.0,298.05,303.15,285.15,0.0,0.0,293.17,1.0,0.3,0.0,297.91,303.15,285.15,0.0,0.0,293.02,1.0,0.3,0.0,293.52,303.15,292.15,290.24,296.73,296.61,290.24,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.24,290.52,295.9,296.8,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16523700.0,298.11,303.15,285.15,0.0,0.0,293.15,1.0,0.3,0.0,298.16,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,298.19,303.15,285.15,0.0,0.0,293.19,1.0,0.3,0.0,298.05,303.15,285.15,0.0,0.0,293.17,1.0,0.3,0.0,297.92,303.15,285.15,0.0,0.0,293.02,1.0,0.3,0.0,293.52,303.15,292.15,290.24,296.73,296.61,290.24,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.24,290.52,295.9,296.8,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16524000.0,298.12,303.15,285.15,0.0,0.0,293.15,1.0,0.3,0.0,298.16,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,298.19,303.15,285.15,0.0,0.0,293.19,1.0,0.3,0.0,298.06,303.15,285.15,0.0,0.0,293.17,1.0,0.3,0.0,297.92,303.15,285.15,0.0,0.0,293.02,1.0,0.3,0.0,293.52,303.15,292.15,290.24,296.73,296.61,290.24,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.24,290.52,295.9,296.8,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16524300.0,298.12,303.15,285.15,0.0,0.0,293.15,1.0,0.3,0.0,298.17,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,298.2,303.15,285.15,0.0,0.0,293.19,1.0,0.3,0.0,298.06,303.15,285.15,0.0,0.0,293.17,1.0,0.3,0.0,297.92,303.15,285.15,0.0,0.0,293.02,1.0,0.3,0.0,293.52,303.15,292.21,290.27,296.73,296.61,290.24,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.24,290.52,295.9,296.8,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16524600.0,298.13,303.15,285.15,0.0,0.0,293.15,1.0,0.3,0.0,298.17,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,298.2,303.15,285.15,0.0,0.0,293.19,1.0,0.3,0.0,298.07,303.15,285.15,0.0,0.0,293.17,1.0,0.3,0.0,297.92,303.15,285.15,0.0,0.0,293.02,1.0,0.3,0.0,293.52,303.15,292.39,290.37,296.73,296.61,290.24,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.24,290.52,295.9,296.8,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16524900.0,298.14,303.15,285.15,0.0,0.0,293.15,1.0,0.3,0.0,298.18,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,298.21,303.15,285.15,0.0,0.0,293.19,1.0,0.3,0.0,298.08,303.15,285.15,0.0,0.0,293.17,1.0,0.3,0.0,297.93,303.15,285.15,0.0,0.0,293.02,1.0,0.3,0.0,293.52,303.15,292.66,290.52,296.73,296.61,290.24,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,410.0,0.0,0.0,0.0,0.0,284.24,290.52,295.9,296.8,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16525200.0,298.15,303.15,285.15,0.0,0.0,293.15,1.0,0.3,0.0,298.18,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,298.21,303.15,285.15,0.0,0.0,293.19,1.0,0.3,0.0,298.09,303.15,285.15,0.0,0.0,293.17,1.0,0.3,0.0,297.93,303.15,285.15,0.0,0.0,293.02,1.0,0.3,0.0,293.52,303.15,293.01,290.7,296.73,296.61,290.24,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.02,410.0,0.0,0.0,0.0,0.0,284.24,290.52,295.9,296.8,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16525500.0,298.16,303.15,285.15,0.0,0.0,293.15,1.0,0.3,0.0,298.19,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,298.22,303.15,285.15,0.0,0.0,293.19,1.0,0.3,0.0,298.09,303.15,285.15,0.0,0.0,293.17,1.0,0.3,0.0,297.94,303.15,285.15,0.0,0.0,293.02,1.0,0.3,0.0,293.52,303.15,293.41,290.9,296.73,296.61,290.24,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.02,410.0,0.0,0.0,0.0,0.0,284.24,290.52,295.9,296.8,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16525800.0,298.17,303.15,285.15,0.0,0.0,293.15,1.0,0.3,0.0,298.19,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,298.23,303.15,285.15,0.0,0.0,293.19,1.0,0.3,0.0,298.1,303.15,285.15,0.0,0.0,293.17,1.0,0.3,0.0,297.94,303.15,285.15,0.0,0.0,293.02,1.0,0.3,0.0,293.52,303.15,293.85,291.12,296.73,296.61,290.24,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.05,410.0,0.0,0.0,0.0,0.0,284.24,290.52,295.9,296.8,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16526100.0,297.49,297.15,293.15,0.0,0.0,293.9,0.76,0.45,0.41,297.67,297.15,293.15,0.0,0.0,293.91,0.77,0.48,0.46,297.65,297.15,293.15,0.0,0.0,293.91,0.77,0.48,0.33,297.59,297.15,293.15,0.0,0.0,293.91,0.77,0.46,0.44,297.38,297.15,293.15,0.0,0.0,293.9,0.75,0.42,1.94,293.91,291.15,294.31,291.35,294.3,297.6,293.92,1.0,0.85,1.0,1.0,0.0,1.0,4.3,4.3,0.0,3.32,0.0,0.0,0.0,381.52,382.56,1424.68,0.0,7355.18,0.0,284.24,290.52,295.9,296.8,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16526400.0,297.3,297.15,293.15,0.0,0.0,294.62,0.78,0.47,0.43,297.44,297.15,293.15,0.0,0.0,294.62,0.81,0.53,0.5,297.43,297.15,293.15,0.0,0.0,294.62,0.81,0.52,0.37,297.37,297.15,293.15,0.0,0.0,294.62,0.8,0.5,0.48,297.11,297.15,293.15,0.0,0.0,294.62,0.75,0.42,1.91,294.62,291.15,294.76,291.56,294.76,297.39,294.63,1.0,0.86,1.0,1.0,0.0,1.0,4.43,4.43,0.0,3.43,0.0,0.0,0.0,365.09,365.24,450.37,0.0,7751.33,0.0,284.24,290.52,295.9,296.8,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16526700.0,297.31,297.15,293.15,0.0,0.0,295.09,0.81,0.5,0.45,297.42,297.15,293.15,0.0,0.0,295.09,0.85,0.58,0.55,297.41,297.15,293.15,0.0,0.0,295.09,0.84,0.57,0.4,297.35,297.15,293.15,0.0,0.0,295.09,0.83,0.53,0.51,297.09,297.15,293.15,0.0,0.0,295.09,0.76,0.4,1.85,295.09,291.15,295.19,291.75,295.19,297.37,295.09,1.0,0.86,1.0,1.0,0.0,1.0,4.51,4.51,0.0,3.49,0.0,0.0,0.0,353.32,353.75,307.77,0.0,8008.15,0.0,284.24,290.52,295.9,296.8,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16527000.0,296.79,297.15,293.15,0.0,0.0,290.76,0.79,0.46,0.43,296.97,297.15,293.15,0.0,0.0,290.76,0.84,0.57,0.55,296.92,297.15,293.15,0.0,0.0,290.76,0.84,0.55,0.4,296.93,297.15,293.15,0.0,0.0,290.76,0.82,0.52,0.5,296.76,297.15,293.15,0.0,0.0,290.76,0.73,0.36,1.68,290.76,291.15,295.58,291.92,295.57,296.9,290.76,1.0,0.83,1.0,1.0,0.0,1.0,4.28,4.28,0.0,3.32,0.57,0.57,0.0,349.72,345.27,23515.63,0.0,7072.65,0.0,284.14,289.95,296.17,297.92,293.15,293.15,283.15,18427.27,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.63,1.0,0.0,1.0,0.97,1.33,0.05,5.29,4.13,1.16,0.0,0.0,0.0,6636.61,0.0,67.41,2275.33,0.0,1112.84,0.32,1.0,0.0,3.0,1.0,0.0
16527300.0,296.63,297.15,293.15,0.0,0.0,290.68,0.73,0.37,0.34,296.75,297.15,293.15,0.0,0.0,290.68,0.8,0.49,0.48,296.73,297.15,293.15,0.0,0.0,290.68,0.79,0.47,0.34,296.72,297.15,293.15,0.0,0.0,290.68,0.77,0.44,0.43,296.56,297.15,293.15,0.0,0.0,290.68,0.67,0.3,1.39,290.68,291.15,295.9,292.06,295.9,296.71,290.68,1.0,0.74,1.0,1.0,0.0,1.0,3.59,3.59,0.0,2.78,0.54,0.54,0.0,330.72,328.73,21756.21,0.0,4682.72,0.0,284.11,289.94,294.85,296.14,293.15,293.15,283.15,18739.55,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.59,1.0,0.0,1.0,0.89,1.26,0.04,5.29,4.13,1.16,0.0,0.0,0.0,6186.4,0.0,60.02,2275.33,0.0,882.6,0.3,1.0,0.0,3.0,1.0,0.0
16527600.0,296.74,297.15,293.15,0.0,0.0,290.73,0.68,0.3,0.28,296.79,297.15,293.15,0.0,0.0,290.73,0.77,0.43,0.42,296.78,297.15,293.15,0.0,0.0,290.73,0.75,0.41,0.3,296.77,297.15,293.15,0.0,0.0,290.73,0.73,0.37,0.37,296.53,297.15,293.15,0.0,0.0,290.73,0.68,0.3,1.39,290.73,291.15,296.15,292.16,296.15,296.77,290.73,1.0,0.69,1.0,1.0,0.0,1.0,3.3,3.3,0.0,2.56,0.52,0.52,0.0,307.63,305.98,20671.53,0.0,3789.77,0.0,284.1,290.05,295.1,296.29,293.15,293.15,283.15,18571.98,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.53,1.0,0.0,1.0,0.83,1.19,0.03,5.29,4.13,1.16,0.0,0.0,0.0,6195.7,0.0,53.42,2275.33,0.0,599.48,0.29,1.0,0.0,3.0,1.0,0.0
16527900.0,296.79,297.15,293.15,0.0,0.0,290.79,0.69,0.3,0.28,296.86,297.15,293.15,0.0,0.0,290.79,0.74,0.38,0.37,296.85,297.15,293.15,0.0,0.0,290.79,0.73,0.36,0.26,296.85,297.15,293.15,0.0,0.0,290.79,0.71,0.32,0.31,296.54,297.15,293.15,0.0,0.0,290.79,0.69,0.3,1.38,290.79,291.15,296.34,292.24,296.34,296.84,290.79,1.0,0.66,1.0,1.0,0.0,1.0,3.12,3.12,0.0,2.42,0.51,0.51,0.0,280.34,278.98,19875.6,0.0,3238.16,1.0,284.1,290.15,295.22,296.4,293.15,293.15,283.15,18428.78,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.52,1.0,0.0,1.0,0.78,1.15,0.03,5.29,4.13,1.16,0.0,0.0,0.0,6186.83,0.0,48.68,2275.33,0.0,573.6,0.28,1.0,0.0,3.0,1.0,0.0
16528200.0,296.8,297.15,293.15,0.0,0.0,290.85,0.7,0.3,0.28,296.93,297.15,293.15,0.0,0.0,290.85,0.73,0.34,0.33,296.92,297.15,293.15,0.0,0.0,290.85,0.72,0.31,0.23,296.92,297.15,293.15,0.0,0.0,290.85,0.7,0.3,0.29,296.55,297.15,293.15,0.0,0.0,290.85,0.7,0.3,1.38,290.85,291.15,296.52,292.29,296.52,296.89,290.85,1.0,0.63,1.0,1.0,0.0,1.0,3.01,3.01,0.0,2.33,0.5,0.5,0.0,250.51,249.44,19322.42,0.0,2841.4,1.0,284.1,290.25,295.28,296.42,293.15,293.15,283.15,18311.44,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.51,1.0,0.0,1.0,0.75,1.11,0.03,5.29,4.13,1.16,0.0,0.0,0.0,6170.52,0.0,45.32,2275.33,0.0,546.26,0.27,1.0,0.0,3.0,1.0,0.0
16528500.0,296.81,297.15,293.15,0.0,0.0,290.93,0.72,0.3,0.28,296.99,297.15,293.15,0.0,0.0,290.93,0.73,0.31,0.3,296.97,297.15,293.15,0.0,0.0,290.93,0.72,0.3,0.21,296.94,297.15,293.15,0.0,0.0,290.93,0.72,0.3,0.29,296.57,297.15,293.15,0.0,0.0,290.93,0.72,0.3,1.37,290.93,291.15,296.68,292.34,296.68,296.93,290.93,1.0,0.6,1.0,1.0,0.0,1.0,2.95,2.95,0.0,2.28,0.49,0.49,0.0,219.85,218.94,19095.11,0.0,2570.09,1.0,284.1,290.35,295.33,296.47,293.15,293.15,283.15,18187.33,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.51,1.0,0.0,1.0,0.73,1.09,0.03,5.29,4.13,1.16,0.0,0.0,0.0,6172.22,0.0,43.2,2275.33,0.0,527.01,0.27,1.0,0.0,3.0,1.0,0.0
16528800.0,296.83,297.15,293.15,0.0,0.0,291.0,0.74,0.3,0.27,297.03,297.15,293.15,0.0,0.0,291.0,0.74,0.3,0.29,296.98,297.15,293.15,0.0,0.0,291.0,0.74,0.3,0.21,296.95,297.15,293.15,0.0,0.0,291.0,0.74,0.3,0.29,296.58,297.15,293.15,0.0,0.0,291.0,0.74,0.3,1.37,291.0,291.15,296.84,292.38,296.84,296.95,291.0,1.0,0.58,1.0,1.0,0.0,1.0,2.92,2.92,0.0,2.26,0.49,0.49,0.0,190.28,189.55,19067.76,0.0,2375.29,1.0,284.11,290.44,295.38,296.51,293.15,293.15,283.15,18094.95,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5,1.0,0.0,1.0,0.72,1.08,0.03,5.29,4.13,1.16,0.0,0.0,0.0,6182.1,0.0,42.02,2275.33,0.0,522.27,0.27,1.0,0.0,3.0,1.0,0.0
16529100.0,296.84,297.15,293.15,0.0,0.0,291.06,0.77,0.3,0.27,297.04,297.15,293.15,0.0,0.0,291.06,0.77,0.3,0.29,296.99,297.15,293.15,0.0,0.0,291.06,0.77,0.3,0.21,296.96,297.15,293.15,0.0,0.0,291.06,0.77,0.3,0.29,296.59,297.15,293.15,0.0,0.0,291.06,0.77,0.3,1.36,291.06,291.15,296.99,292.41,296.99,296.96,291.06,1.0,0.57,1.0,1.0,0.0,1.0,2.91,2.91,0.0,2.25,0.49,0.49,0.0,165.01,164.39,19175.76,0.0,2232.02,1.0,284.12,290.52,295.42,296.56,293.15,293.15,283.15,18031.86,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.51,1.0,0.0,1.0,0.72,1.07,0.03,5.29,4.13,1.16,0.0,0.0,0.0,6197.12,0.0,41.53,2275.33,0.0,525.43,0.26,1.0,0.0,3.0,1.0,0.0
16529400.0,296.84,297.15,293.15,0.0,0.0,291.06,0.79,0.3,0.27,297.05,297.15,293.15,0.0,0.0,291.06,0.79,0.3,0.29,297.0,297.15,293.15,0.0,0.0,291.06,0.79,0.3,0.21,296.96,297.15,293.15,0.0,0.0,291.06,0.79,0.3,0.29,296.59,297.15,293.15,0.0,0.0,291.06,0.79,0.3,1.36,291.06,291.15,297.14,292.45,297.06,296.97,291.06,1.0,0.55,0.57,0.57,0.43,0.57,2.91,1.63,1.28,0.97,0.48,0.48,0.0,144.36,143.85,19077.18,0.0,2111.58,1.0,284.12,290.56,295.44,296.59,293.15,293.15,283.15,18087.26,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.51,1.0,0.0,1.0,0.71,1.07,0.03,5.29,4.13,1.16,0.0,0.0,0.0,6199.07,0.0,41.15,2275.33,0.0,527.91,0.26,1.0,0.0,3.0,1.0,0.0
16529700.0,296.84,297.15,293.15,0.0,0.0,291.09,0.82,0.3,0.27,297.05,297.15,293.15,0.0,0.0,291.09,0.82,0.3,0.29,297.0,297.15,293.15,0.0,0.0,291.09,0.82,0.3,0.21,296.97,297.15,293.15,0.0,0.0,291.09,0.82,0.3,0.29,296.59,297.15,293.15,0.0,0.0,291.09,0.82,0.3,1.36,291.09,291.15,297.29,292.48,297.15,296.97,291.1,1.0,0.54,0.58,0.58,0.42,0.58,2.9,1.66,1.24,1.0,0.48,0.48,0.0,128.36,127.97,19124.77,0.0,2021.91,1.0,284.12,290.61,295.48,296.62,293.15,293.15,283.15,18027.12,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5,1.0,0.0,1.0,0.7,1.06,0.03,5.29,4.13,1.16,0.0,0.0,0.0,6209.92,0.0,40.71,2275.33,0.0,521.16,0.26,1.0,0.0,3.0,1.0,0.0
16530000.0,296.85,297.15,293.15,0.0,0.0,291.12,0.84,0.3,0.27,297.06,297.15,293.15,0.0,0.0,291.12,0.84,0.3,0.29,297.0,297.15,293.15,0.0,0.0,291.12,0.84,0.3,0.21,296.97,297.15,293.15,0.0,0.0,291.12,0.84,0.3,0.29,296.59,297.15,293.15,0.0,0.0,291.12,0.84,0.3,1.36,291.12,291.15,297.44,292.52,297.24,296.98,291.13,1.0,0.53,0.59,0.59,0.41,0.59,2.89,1.68,1.21,1.03,0.48,0.48,0.0,116.53,116.25,19240.45,0.0,1955.83,1.0,284.13,290.65,295.52,296.67,293.15,293.15,283.15,17992.85,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5,1.0,0.0,1.0,0.71,1.06,0.03,5.29,4.13,1.16,0.0,0.0,0.0,6226.3,0.0,40.65,2275.33,0.0,522.45,0.26,1.0,0.0,3.0,1.0,0.0
16530300.0,296.86,297.15,293.15,0.0,0.0,291.15,0.86,0.3,0.27,297.06,297.15,293.15,0.0,0.0,291.15,0.86,0.3,0.29,297.01,297.15,293.15,0.0,0.0,291.15,0.86,0.3,0.21,296.98,297.15,293.15,0.0,0.0,291.15,0.86,0.3,0.29,296.59,297.15,293.15,0.0,0.0,291.15,0.86,0.3,1.35,291.15,291.15,297.6,292.56,297.34,296.98,291.15,1.0,0.53,0.59,0.59,0.41,0.59,2.89,1.71,1.18,1.06,0.49,0.49,0.0,108.33,108.14,19414.7,0.0,1910.16,1.0,284.14,290.68,295.57,296.72,293.15,293.15,283.15,17966.43,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.51,1.0,0.0,1.0,0.71,1.07,0.03,5.29,4.13,1.16,0.0,0.0,0.0,6246.56,0.0,40.82,2275.33,0.0,526.01,0.26,1.0,0.0,3.0,1.0,0.0
16530600.0,296.87,297.15,293.15,0.0,0.0,291.17,0.87,0.3,0.27,297.07,297.15,293.15,0.0,0.0,291.17,0.87,0.3,0.29,297.01,297.15,293.15,0.0,0.0,291.17,0.87,0.3,0.21,296.98,297.15,293.15,0.0,0.0,291.17,0.87,0.3,0.29,296.59,297.15,293.15,0.0,0.0,291.17,0.87,0.3,1.35,291.17,291.15,297.77,292.62,297.45,296.99,291.17,1.0,0.52,0.6,0.6,0.4,0.6,2.89,1.73,1.16,1.08,0.49,0.49,0.0,103.01,102.89,19646.74,0.0,1880.62,1.0,284.14,290.7,295.62,296.79,293.15,293.15,283.15,17941.82,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.51,1.0,0.0,1.0,0.72,1.07,0.03,5.29,4.13,1.16,0.0,0.0,0.0,6272.23,0.0,41.21,2275.33,0.0,530.65,0.26,1.0,0.0,3.0,1.0,0.0
16530900.0,296.88,297.15,293.15,0.0,0.0,291.2,0.88,0.3,0.27,297.08,297.15,293.15,0.0,0.0,291.2,0.88,0.3,0.29,297.02,297.15,293.15,0.0,0.0,291.2,0.88,0.3,0.21,296.99,297.15,293.15,0.0,0.0,291.2,0.88,0.3,0.29,296.59,297.15,293.15,0.0,0.0,291.2,0.88,0.3,1.35,291.2,291.15,297.95,292.69,297.57,296.99,291.2,1.0,0.52,0.6,0.6,0.4,0.6,2.89,1.75,1.13,1.1,0.49,0.49,0.0,99.77,99.7,19940.44,0.0,1862.67,1.0,284.15,290.73,295.69,296.87,293.15,293.15,283.15,17916.78,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.51,1.0,0.0,1.0,0.72,1.08,0.03,5.29,4.13,1.16,0.0,0.0,0.0,6304.35,0.0,41.8,2275.33,0.0,536.75,0.27,1.0,0.0,3.0,1.0,0.0
16531200.0,296.89,297.15,293.15,0.0,0.0,291.22,0.89,0.3,0.27,297.08,297.15,293.15,0.0,0.0,291.22,0.89,0.3,0.29,297.02,297.15,293.15,0.0,0.0,291.22,0.89,0.3,0.21,297.0,297.15,293.15,0.0,0.0,291.22,0.89,0.3,0.29,296.59,297.15,293.15,0.0,0.0,291.22,0.89,0.3,1.35,291.22,291.15,298.15,292.77,297.71,297.0,291.22,1.0,0.52,0.61,0.61,0.39,0.61,2.89,1.77,1.11,1.12,0.5,0.5,0.0,97.86,97.82,20300.17,0.0,1852.09,1.0,284.16,290.74,295.78,296.97,293.15,293.15,283.15,17890.01,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.51,1.0,0.0,1.0,0.74,1.09,0.03,5.29,4.13,1.16,0.0,0.0,0.0,6343.82,0.0,42.63,2275.33,0.0,544.33,0.27,1.0,0.0,3.0,1.0,0.0
16531500.0,296.91,297.15,293.15,0.0,0.0,291.24,0.89,0.3,0.27,297.1,297.15,293.15,0.0,0.0,291.24,0.89,0.3,0.29,297.04,297.15,293.15,0.0,0.0,291.24,0.89,0.3,0.21,297.02,297.15,293.15,0.0,0.0,291.24,0.89,0.3,0.29,296.6,297.15,293.15,0.0,0.0,291.24,0.89,0.3,1.35,291.24,291.15,298.38,292.88,297.86,297.02,291.24,1.0,0.52,0.61,0.61,0.39,0.61,2.89,1.79,1.09,1.14,0.51,0.51,0.0,96.77,96.75,20747.25,0.0,1846.05,1.0,284.17,290.76,295.88,297.09,293.15,293.15,283.15,17856.9,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.51,1.0,0.0,1.0,0.75,1.11,0.03,5.29,4.13,1.16,0.0,0.0,0.0,6393.3,0.0,43.72,2275.33,0.0,552.61,0.27,1.0,0.0,3.0,1.0,0.0
16531800.0,296.94,297.15,293.15,0.0,0.0,291.27,0.9,0.3,0.27,297.12,297.15,293.15,0.0,0.0,291.27,0.9,0.3,0.29,297.06,297.15,293.15,0.0,0.0,291.27,0.9,0.3,0.21,297.04,297.15,293.15,0.0,0.0,291.27,0.9,0.3,0.29,296.61,297.15,293.15,0.0,0.0,291.27,0.9,0.3,1.35,291.27,291.15,298.63,293.01,298.04,297.04,291.27,1.0,0.52,0.62,0.62,0.38,0.62,2.89,1.81,1.08,1.16,0.51,0.51,0.0,96.16,96.14,21293.78,0.0,1842.66,1.0,284.19,290.77,296.01,297.25,293.15,293.15,283.15,17818.53,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.52,1.0,0.0,1.0,0.77,1.12,0.03,5.29,4.13,1.16,0.0,0.0,0.0,6454.5,0.0,45.15,2275.33,0.0,564.03,0.27,1.0,0.0,3.0,1.0,0.0
16532100.0,296.98,297.15,293.15,0.0,0.0,291.3,0.9,0.3,0.27,297.14,297.15,293.15,0.0,0.0,291.3,0.9,0.3,0.29,297.08,297.15,293.15,0.0,0.0,291.3,0.9,0.3,0.21,297.06,297.15,293.15,0.0,0.0,291.3,0.9,0.3,0.29,296.63,297.15,293.15,0.0,0.0,291.3,0.9,0.3,1.35,291.3,291.15,298.91,293.15,298.23,297.07,291.3,1.0,0.52,0.62,0.62,0.38,0.62,2.89,1.82,1.06,1.17,0.52,0.52,0.0,95.83,95.82,21929.96,0.0,1840.84,1.0,284.2,290.78,296.16,297.43,293.15,293.15,283.15,17780.35,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.52,1.0,0.0,1.0,0.8,1.15,0.03,5.29,4.13,1.16,0.0,0.0,0.0,6525.3,0.0,46.98,2275.33,0.0,580.35,0.28,1.0,0.0,3.0,1.0,0.0
16532400.0,297.02,297.15,293.15,0.0,0.0,291.32,0.9,0.3,0.27,297.17,297.15,293.15,0.0,0.0,291.32,0.9,0.3,0.29,297.1,297.15,293.15,0.0,0.0,291.32,0.9,0.3,0.21,297.08,297.15,293.15,0.0,0.0,291.32,0.9,0.3,0.29,296.65,297.15,293.15,0.0,0.0,291.32,0.9,0.3,1.35,291.32,291.15,299.2,293.31,298.43,297.09,291.32,1.0,0.52,0.63,0.63,0.37,0.63,2.89,1.84,1.05,1.19,0.53,0.53,0.0,95.76,95.8,22647.81,0.0,1844.14,1.0,284.21,290.79,296.32,297.62,293.15,293.15,283.15,17740.46,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.53,1.0,0.0,1.0,0.82,1.17,0.03,5.29,4.13,1.16,0.0,0.0,0.0,6603.79,0.0,49.2,2275.33,0.0,600.7,0.28,1.0,0.0,3.0,1.0,0.0
16532700.0,297.05,297.15,293.15,0.0,0.0,291.35,0.9,0.3,0.27,297.19,297.15,293.15,0.0,0.0,291.35,0.91,0.31,0.29,297.12,297.15,293.15,0.0,0.0,291.35,0.9,0.3,0.21,297.11,297.15,293.15,0.0,0.0,291.35,0.9,0.3,0.29,296.66,297.15,293.15,0.0,0.0,291.35,0.9,0.3,1.35,291.35,291.15,299.5,293.48,298.64,297.12,291.35,1.0,0.52,0.63,0.63,0.37,0.63,2.9,1.86,1.04,1.2,0.54,0.54,0.0,96.49,96.57,23450.39,0.0,1859.36,1.0,284.23,290.78,296.49,297.83,293.15,293.15,283.15,17699.93,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.53,1.0,0.0,1.0,0.85,1.2,0.04,5.29,4.13,1.16,0.0,0.0,0.0,6689.43,0.0,51.89,2275.33,0.0,626.25,0.29,1.0,0.0,3.0,1.0,0.0
16533000.0,297.09,297.15,293.15,0.0,0.0,291.37,0.89,0.3,0.27,297.21,297.15,293.15,0.0,0.0,291.37,0.91,0.32,0.3,297.15,297.15,293.15,0.0,0.0,291.37,0.89,0.3,0.21,297.14,297.15,293.15,0.0,0.0,291.37,0.89,0.3,0.29,296.68,297.15,293.15,0.0,0.0,291.37,0.89,0.3,1.35,291.37,291.15,299.8,293.64,298.85,297.15,291.37,1.0,0.52,0.63,0.63,0.37,0.63,2.91,1.88,1.03,1.22,0.56,0.56,0.0,98.17,98.29,24317.4,0.0,1885.68,1.0,284.24,290.78,296.66,298.04,293.15,293.15,283.15,17663.24,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.54,1.0,0.0,1.0,0.89,1.23,0.04,5.29,4.13,1.16,0.0,0.0,0.0,6779.8,0.0,55.08,2275.33,0.0,656.65,0.3,1.0,0.0,3.0,1.0,0.0
16533300.0,297.13,297.15,293.15,0.0,0.0,291.38,0.89,0.3,0.27,297.22,297.15,293.15,0.0,0.0,291.38,0.92,0.33,0.31,297.17,297.15,293.15,0.0,0.0,291.38,0.89,0.3,0.21,297.16,297.15,293.15,0.0,0.0,291.38,0.89,0.3,0.29,296.7,297.15,293.15,0.0,0.0,291.38,0.89,0.3,1.35,291.38,291.15,300.09,293.8,299.06,297.17,291.38,1.0,0.53,0.63,0.63,0.37,0.63,2.92,1.89,1.03,1.23,0.57,0.57,0.0,100.7,100.9,25240.61,0.0,1926.69,1.0,284.25,290.76,296.82,298.25,293.15,293.15,283.15,17627.64,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.55,1.0,0.0,1.0,0.93,1.27,0.04,5.29,4.13,1.16,0.0,0.0,0.0,6873.44,0.0,58.76,2275.33,0.0,691.48,0.3,1.0,0.0,3.0,1.0,0.0
16533600.0,297.16,297.15,293.15,0.0,0.0,291.41,0.88,0.3,0.27,297.23,297.15,293.15,0.0,0.0,291.41,0.92,0.35,0.33,297.19,297.15,293.15,0.0,0.0,291.41,0.89,0.31,0.22,297.18,297.15,293.15,0.0,0.0,291.41,0.88,0.31,0.29,296.72,297.15,293.15,0.0,0.0,291.41,0.88,0.3,1.35,291.41,291.15,300.36,293.96,299.25,297.19,291.41,1.0,0.53,0.64,0.64,0.36,0.64,2.95,1.92,1.03,1.25,0.59,0.59,0.0,104.2,104.5,26330.2,0.0,1992.23,1.0,284.27,290.75,296.98,298.46,293.15,293.15,283.15,17564.5,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.56,1.0,0.0,1.0,0.97,1.31,0.05,5.29,4.13,1.16,0.0,0.0,0.0,6976.22,0.0,63.21,2275.33,0.0,734.43,0.31,1.0,0.0,3.0,1.0,0.0
16533900.0,297.19,297.15,293.15,0.0,0.0,291.43,0.88,0.31,0.28,297.24,297.15,293.15,0.0,0.0,291.43,0.93,0.36,0.34,297.2,297.15,293.15,0.0,0.0,291.43,0.89,0.32,0.22,297.2,297.15,293.15,0.0,0.0,291.43,0.88,0.32,0.3,296.74,297.15,293.15,0.0,0.0,291.43,0.87,0.3,1.35,291.43,291.15,300.61,294.09,299.42,297.21,291.43,1.0,0.54,0.64,0.64,0.36,0.64,3.0,1.95,1.05,1.27,0.6,0.6,0.0,108.72,109.11,27497.55,0.0,2086.62,1.0,284.28,290.73,297.12,298.66,293.15,293.15,283.15,17512.89,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.57,1.0,0.0,1.0,1.02,1.36,0.05,5.29,4.13,1.16,0.0,0.0,0.0,7082.69,0.0,68.58,2275.33,0.0,787.24,0.32,1.0,0.0,3.0,1.0,0.0
16534200.0,297.2,297.15,293.15,0.0,0.0,291.45,0.88,0.32,0.29,297.24,297.15,293.15,0.0,0.0,291.45,0.93,0.38,0.36,297.21,297.15,293.15,0.0,0.0,291.45,0.89,0.33,0.23,297.21,297.15,293.15,0.0,0.0,291.45,0.88,0.33,0.31,296.75,297.15,293.15,0.0,0.0,291.45,0.86,0.3,1.35,291.45,291.15,300.83,294.21,299.56,297.22,291.45,1.0,0.55,0.64,0.64,0.36,0.64,3.05,1.98,1.07,1.29,0.62,0.62,0.0,114.11,114.55,28692.03,0.0,2202.27,1.0,284.29,290.71,297.24,298.84,293.15,293.15,283.15,17478.81,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.58,1.0,0.0,1.0,1.07,1.41,0.06,5.29,4.13,1.16,0.0,0.0,0.0,7188.35,0.0,74.8,2275.33,0.0,847.39,0.33,1.0,0.0,3.0,1.0,0.0
16534500.0,297.21,297.15,293.15,0.0,0.0,291.45,0.87,0.33,0.29,297.25,297.15,293.15,0.0,0.0,291.45,0.93,0.39,0.37,297.21,297.15,293.15,0.0,0.0,291.45,0.89,0.34,0.24,297.22,297.15,293.15,0.0,0.0,291.45,0.88,0.34,0.32,296.76,297.15,293.15,0.0,0.0,291.45,0.85,0.3,1.36,291.45,291.15,301.01,294.31,299.68,297.22,291.45,1.0,0.56,0.64,0.64,0.36,0.64,3.1,2.01,1.09,1.31,0.63,0.63,0.0,120.15,120.61,29857.55,0.0,2332.32,1.0,284.3,290.67,297.33,299.0,293.15,293.15,283.15,17466.43,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6,1.0,0.0,1.0,1.12,1.46,0.06,5.29,4.13,1.16,0.0,0.0,0.0,7288.57,0.0,81.72,2275.33,0.0,912.36,0.34,1.0,0.0,3.0,1.0,0.0
16534800.0,297.21,297.15,293.15,0.0,0.0,291.44,0.87,0.34,0.3,297.24,297.15,293.15,0.0,0.0,291.44,0.94,0.41,0.39,297.22,297.15,293.15,0.0,0.0,291.44,0.88,0.35,0.25,297.22,297.15,293.15,0.0,0.0,291.44,0.88,0.35,0.33,296.77,297.15,293.15,0.0,0.0,291.44,0.84,0.3,1.36,291.44,291.15,301.15,294.38,299.75,297.22,291.44,1.0,0.58,0.63,0.63,0.37,0.63,3.15,2.03,1.12,1.32,0.65,0.65,0.0,126.59,127.05,30934.12,0.0,2469.47,1.0,284.3,290.63,297.4,299.12,293.15,293.15,283.15,17478.56,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.61,1.0,0.0,1.0,1.17,1.52,0.07,5.29,4.13,1.16,0.0,0.0,0.0,7378.1,0.0,89.06,2275.33,0.0,979.63,0.35,1.0,0.0,3.0,1.0,0.0
16535100.0,297.2,297.15,293.15,0.0,0.0,291.43,0.87,0.35,0.31,297.23,297.15,293.15,0.0,0.0,291.43,0.94,0.43,0.4,297.21,297.15,293.15,0.0,0.0,291.43,0.88,0.36,0.25,297.21,297.15,293.15,0.0,0.0,291.43,0.88,0.36,0.34,296.77,297.15,293.15,0.0,0.0,291.43,0.83,0.3,1.36,291.43,291.15,301.26,294.43,299.81,297.21,291.43,1.0,0.59,0.63,0.63,0.37,0.63,3.2,2.06,1.15,1.33,0.66,0.66,0.0,133.15,133.57,31908.15,0.0,2602.95,1.0,284.3,290.58,297.45,299.22,293.15,293.15,283.15,17503.37,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.62,1.0,0.0,1.0,1.22,1.56,0.07,5.29,4.13,1.16,0.0,0.0,0.0,7458.31,0.0,96.51,2275.33,0.0,1038.01,0.37,1.0,0.0,3.0,1.0,0.0
16535400.0,297.19,297.15,293.15,0.0,0.0,291.41,0.87,0.35,0.32,297.22,297.15,293.15,0.0,0.0,291.41,0.93,0.44,0.41,297.2,297.15,293.15,0.0,0.0,291.41,0.88,0.37,0.26,297.2,297.15,293.15,0.0,0.0,291.41,0.88,0.37,0.35,296.77,297.15,293.15,0.0,0.0,291.41,0.82,0.3,1.36,291.41,291.15,301.35,294.49,299.85,297.2,291.41,1.0,0.59,0.63,0.63,0.37,0.63,3.25,2.07,1.17,1.34,0.67,0.67,0.0,139.49,139.84,32809.96,0.0,2721.86,1.0,284.31,290.53,297.51,299.32,293.15,293.15,283.15,17525.6,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.63,1.0,0.0,1.0,1.26,1.61,0.07,5.29,4.13,1.16,0.0,0.0,0.0,7537.24,0.0,104.03,2275.33,0.0,1085.16,0.38,1.0,0.0,3.0,1.0,0.0
16535700.0,297.18,297.15,293.15,0.0,0.0,291.39,0.86,0.36,0.32,297.2,297.15,293.15,0.0,0.0,291.39,0.93,0.45,0.42,297.19,297.15,293.15,0.0,0.0,291.39,0.88,0.38,0.26,297.19,297.15,293.15,0.0,0.0,291.39,0.88,0.38,0.36,296.77,297.15,293.15,0.0,0.0,291.39,0.82,0.3,1.36,291.39,291.15,301.44,294.56,299.89,297.19,291.39,1.0,0.6,0.63,0.63,0.37,0.63,3.28,2.08,1.19,1.35,0.68,0.68,0.0,145.35,145.64,33642.25,0.0,2822.81,1.0,284.31,290.49,297.57,299.43,293.15,293.15,283.15,17548.19,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.63,1.0,0.0,1.0,1.3,1.66,0.08,5.29,4.13,1.16,0.0,0.0,0.0,7614.53,0.0,111.58,2275.33,0.0,1127.2,0.38,1.0,0.0,3.0,1.0,0.0
16536000.0,297.17,297.15,293.15,0.0,0.0,291.38,0.86,0.36,0.33,297.19,297.15,293.15,0.0,0.0,291.38,0.93,0.45,0.43,297.18,297.15,293.15,0.0,0.0,291.38,0.87,0.38,0.27,297.18,297.15,293.15,0.0,0.0,291.38,0.88,0.38,0.37,296.76,297.15,293.15,0.0,0.0,291.38,0.81,0.3,1.36,291.38,291.15,301.52,294.63,299.93,297.18,291.38,1.0,0.61,0.63,0.63,0.37,0.63,3.3,2.09,1.21,1.35,0.69,0.69,0.0,150.58,150.82,34408.37,0.0,2905.12,1.0,284.31,290.45,297.65,299.54,293.15,293.15,283.15,17571.46,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.64,1.0,0.0,1.0,1.34,1.7,0.08,5.29,4.13,1.16,0.0,0.0,0.0,7689.51,0.0,119.09,2275.33,0.0,1164.64,0.39,1.0,0.0,3.0,1.0,0.0
16536300.0,297.16,297.15,293.15,0.0,0.0,291.36,0.85,0.36,0.33,297.18,297.15,293.15,0.0,0.0,291.36,0.92,0.46,0.44,297.17,297.15,293.15,0.0,0.0,291.36,0.87,0.39,0.27,297.17,297.15,293.15,0.0,0.0,291.36,0.87,0.39,0.37,296.75,297.15,293.15,0.0,0.0,291.36,0.8,0.3,1.36,291.36,291.15,301.6,294.71,299.96,297.17,291.36,1.0,0.61,0.62,0.62,0.38,0.62,3.32,2.09,1.23,1.34,0.7,0.7,0.0,155.16,155.35,35116.11,0.0,2970.99,1.0,284.31,290.4,297.72,299.65,293.15,293.15,283.15,17594.39,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.64,1.0,0.0,1.0,1.38,1.74,0.09,5.29,4.13,1.16,0.0,0.0,0.0,7762.17,0.0,126.52,2275.33,0.0,1197.78,0.4,1.0,0.0,3.0,1.0,0.0
16536600.0,297.16,297.15,293.15,0.0,0.0,291.35,0.85,0.37,0.33,297.18,297.15,293.15,0.0,0.0,291.35,0.92,0.46,0.44,297.16,297.15,293.15,0.0,0.0,291.35,0.87,0.39,0.27,297.17,297.15,293.15,0.0,0.0,291.35,0.87,0.39,0.37,296.75,297.15,293.15,0.0,0.0,291.35,0.8,0.3,1.36,291.35,291.15,301.67,294.79,299.99,297.17,291.35,1.0,0.62,0.62,0.62,0.38,0.62,3.34,2.09,1.24,1.34,0.71,0.71,0.0,159.11,159.26,35774.73,0.0,3023.54,1.0,284.3,290.36,297.8,299.76,293.15,293.15,283.15,17615.67,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.65,1.0,0.0,1.0,1.41,1.77,0.09,5.29,4.13,1.16,0.0,0.0,0.0,7832.65,0.0,133.84,2275.33,0.0,1227.27,0.41,1.0,0.0,3.0,1.0,0.0
16536900.0,297.15,297.15,293.15,0.0,0.0,291.34,0.84,0.37,0.33,297.17,297.15,293.15,0.0,0.0,291.34,0.92,0.47,0.45,297.16,297.15,293.15,0.0,0.0,291.34,0.86,0.39,0.27,297.17,297.15,293.15,0.0,0.0,291.34,0.87,0.39,0.38,296.74,297.15,293.15,0.0,0.0,291.34,0.79,0.3,1.36,291.34,291.15,301.74,294.87,300.03,297.16,291.34,1.0,0.62,0.62,0.62,0.38,0.62,3.35,2.09,1.26,1.34,0.72,0.72,0.0,162.49,162.62,36395.98,0.0,3066.88,1.0,284.3,290.33,297.88,299.87,293.15,293.15,283.15,17633.99,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.65,1.0,0.0,1.0,1.44,1.81,0.09,5.29,4.13,1.16,0.0,0.0,0.0,7901.31,0.0,141.06,2275.33,0.0,1253.98,0.42,1.0,0.0,3.0,1.0,0.0
16537200.0,297.15,297.15,293.15,0.0,0.0,291.33,0.84,0.37,0.33,297.17,297.15,293.15,0.0,0.0,291.33,0.92,0.47,0.45,297.16,297.15,293.15,0.0,0.0,291.33,0.86,0.39,0.28,297.16,297.15,293.15,0.0,0.0,291.33,0.86,0.4,0.38,296.74,297.15,293.15,0.0,0.0,291.33,0.79,0.3,1.36,291.33,291.15,301.82,294.95,300.06,297.16,291.33,1.0,0.62,0.62,0.62,0.38,0.62,3.36,2.09,1.27,1.33,0.73,0.73,0.0,165.43,165.55,36991.7,0.0,3105.68,1.0,284.3,290.3,297.95,299.97,293.15,293.15,283.15,17648.45,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,1.48,1.84,0.1,5.29,4.13,1.16,0.0,0.0,0.0,7968.52,0.0,148.19,2275.33,0.0,1278.85,0.43,1.0,0.0,3.0,1.0,0.0
16537500.0,297.16,297.15,293.15,0.0,0.0,291.32,0.84,0.37,0.33,297.17,297.15,293.15,0.0,0.0,291.32,0.91,0.48,0.45,297.16,297.15,293.15,0.0,0.0,291.32,0.86,0.39,0.28,297.16,297.15,293.15,0.0,0.0,291.32,0.86,0.4,0.38,296.74,297.15,293.15,0.0,0.0,291.32,0.79,0.3,1.36,291.32,291.15,301.89,295.02,300.1,297.16,291.32,1.0,0.63,0.62,0.62,0.38,0.62,3.37,2.09,1.28,1.33,0.74,0.74,0.0,168.09,168.21,37574.06,0.0,3144.67,1.0,284.3,290.27,298.03,300.08,293.15,293.15,283.15,17659.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,1.51,1.88,0.1,5.29,4.13,1.16,0.0,0.0,0.0,8034.82,0.0,155.33,2275.33,0.0,1303.0,0.43,1.0,0.0,3.0,1.0,0.0
16537800.0,297.16,297.15,293.15,0.0,0.0,291.32,0.84,0.37,0.34,297.17,297.15,293.15,0.0,0.0,291.32,0.91,0.48,0.46,297.16,297.15,293.15,0.0,0.0,291.32,0.86,0.4,0.28,297.17,297.15,293.15,0.0,0.0,291.32,0.86,0.4,0.38,296.74,297.15,293.15,0.0,0.0,291.32,0.78,0.3,1.36,291.32,291.15,301.97,295.09,300.13,297.17,291.32,1.0,0.63,0.61,0.61,0.39,0.61,3.38,2.09,1.29,1.33,0.74,0.74,0.0,170.63,170.75,38151.73,0.0,3187.24,1.0,284.3,290.24,298.1,300.18,293.15,293.15,283.15,17666.24,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,1.54,1.91,0.1,5.29,4.13,1.16,0.0,0.0,0.0,8100.45,0.0,162.52,2275.33,0.0,1327.34,0.44,1.0,0.0,3.0,1.0,0.0
16538100.0,297.17,297.15,293.15,0.0,0.0,291.32,0.84,0.37,0.34,297.18,297.15,293.15,0.0,0.0,291.32,0.91,0.49,0.46,297.16,297.15,293.15,0.0,0.0,291.32,0.85,0.4,0.28,297.17,297.15,293.15,0.0,0.0,291.32,0.86,0.41,0.39,296.74,297.15,293.15,0.0,0.0,291.32,0.78,0.3,1.36,291.32,291.15,302.06,295.16,300.18,297.17,291.32,1.0,0.63,0.61,0.61,0.39,0.61,3.4,2.09,1.31,1.32,0.75,0.75,0.0,173.17,173.31,38730.46,0.0,3236.27,1.0,284.3,290.22,298.17,300.28,293.15,293.15,283.15,17670.89,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,1.56,1.94,0.11,5.29,4.13,1.16,0.0,0.0,0.0,8165.45,0.0,169.82,2275.33,0.0,1352.52,0.45,1.0,0.0,3.0,1.0,0.0
