time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
16538400.0,297.17,297.15,293.15,0.0,0.0,291.31,0.84,0.38,0.34,297.18,297.15,293.15,0.0,0.0,291.31,0.92,0.49,0.47,297.17,297.15,293.15,0.0,0.0,291.31,0.85,0.4,0.28,297.17,297.15,293.15,0.0,0.0,291.31,0.86,0.41,0.39,296.74,297.15,293.15,0.0,0.0,291.31,0.78,0.3,1.36,291.31,291.15,302.15,295.22,300.22,297.17,291.31,1.0,0.64,0.61,0.61,0.39,0.61,3.41,2.09,1.32,1.32,0.76,0.76,0.0,175.84,176.01,39314.16,0.0,3294.42,1.0,284.31,290.2,298.23,300.37,293.15,293.15,283.15,17673.78,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,1.59,1.97,0.11,5.29,4.13,1.16,0.0,0.0,0.0,8229.72,0.0,177.26,2275.33,0.0,1379.14,0.45,1.0,0.0,3.0,1.0,0.0
16538700.0,297.18,297.15,293.15,0.0,0.0,291.31,0.84,0.38,0.35,297.19,297.15,293.15,0.0,0.0,291.31,0.92,0.5,0.47,297.17,297.15,293.15,0.0,0.0,291.31,0.85,0.4,0.28,297.18,297.15,293.15,0.0,0.0,291.31,0.86,0.41,0.39,296.74,297.15,293.15,0.0,0.0,291.31,0.78,0.3,1.36,291.31,291.15,302.25,295.28,300.27,297.18,291.31,1.0,0.64,0.61,0.61,0.39,0.61,3.44,2.09,1.34,1.32,0.77,0.77,0.0,178.79,178.99,39906.95,0.0,3363.49,1.0,284.31,290.19,298.29,300.46,293.15,293.15,283.15,17674.28,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,1.62,2.0,0.11,5.29,4.13,1.16,0.0,0.0,0.0,8293.89,0.0,184.89,2275.33,0.0,1405.8,0.46,1.0,0.0,3.0,1.0,0.0
16539000.0,297.19,297.15,293.15,0.0,0.0,291.32,0.84,0.39,0.35,297.2,297.15,293.15,0.0,0.0,291.32,0.92,0.51,0.48,297.17,297.15,293.15,0.0,0.0,291.32,0.85,0.41,0.29,297.18,297.15,293.15,0.0,0.0,291.32,0.86,0.42,0.4,296.74,297.15,293.15,0.0,0.0,291.32,0.77,0.3,1.36,291.32,291.15,302.35,295.33,300.32,297.18,291.32,1.0,0.65,0.61,0.61,0.39,0.61,3.46,2.1,1.36,1.32,0.78,0.78,0.0,182.1,182.32,40533.08,0.0,3444.03,1.0,284.31,290.17,298.34,300.54,293.15,293.15,283.15,17669.9,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,1.65,2.04,0.12,5.29,4.13,1.16,0.0,0.0,0.0,8360.8,0.0,192.8,2275.33,0.0,1432.77,0.47,1.0,0.0,3.0,1.0,0.0
16539300.0,297.19,297.15,293.15,0.0,0.0,291.32,0.84,0.4,0.36,297.2,297.15,293.15,0.0,0.0,291.32,0.92,0.52,0.49,297.18,297.15,293.15,0.0,0.0,291.32,0.85,0.41,0.29,297.18,297.15,293.15,0.0,0.0,291.32,0.86,0.43,0.41,296.74,297.15,293.15,0.0,0.0,291.32,0.77,0.3,1.36,291.32,291.15,302.45,295.39,300.36,297.19,291.32,1.0,0.65,0.6,0.6,0.4,0.6,3.49,2.11,1.39,1.32,0.79,0.79,0.0,185.84,186.09,41185.2,0.0,3536.75,1.0,284.31,290.17,298.4,300.63,293.15,293.15,283.15,17663.04,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,1.68,2.07,0.12,5.29,4.13,1.16,0.0,0.0,0.0,8430.32,0.0,201.1,2275.33,0.0,1461.34,0.47,1.0,0.0,3.0,1.0,0.0
16539600.0,297.19,297.15,293.15,0.0,0.0,291.32,0.84,0.4,0.37,297.21,297.15,293.15,0.0,0.0,291.32,0.92,0.53,0.5,297.18,297.15,293.15,0.0,0.0,291.32,0.85,0.42,0.29,297.19,297.15,293.15,0.0,0.0,291.32,0.86,0.43,0.41,296.74,297.15,293.15,0.0,0.0,291.32,0.77,0.3,1.36,291.32,291.15,302.55,295.44,300.41,297.19,291.32,1.0,0.66,0.6,0.6,0.4,0.6,3.52,2.11,1.41,1.32,0.79,0.79,0.0,190.04,190.31,41851.12,0.0,3640.99,1.0,284.31,290.16,298.45,300.72,293.15,293.15,283.15,17656.08,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,1.71,2.1,0.12,5.29,4.13,1.16,0.0,0.0,0.0,8501.52,0.0,209.83,2275.33,0.0,1490.7,0.48,1.0,0.0,3.0,1.0,0.0
16539900.0,297.2,297.15,293.15,0.0,0.0,291.33,0.85,0.41,0.37,297.21,297.15,293.15,0.0,0.0,291.33,0.93,0.54,0.51,297.18,297.15,293.15,0.0,0.0,291.33,0.85,0.42,0.3,297.19,297.15,293.15,0.0,0.0,291.33,0.86,0.44,0.42,296.75,297.15,293.15,0.0,0.0,291.33,0.76,0.3,1.37,291.33,291.15,302.65,295.5,300.45,297.2,291.33,1.0,0.67,0.6,0.6,0.4,0.6,3.56,2.12,1.44,1.32,0.8,0.8,0.0,194.72,195.01,42528.04,0.0,3755.73,1.0,284.31,290.15,298.5,300.8,293.15,293.15,283.15,17649.74,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,1.74,2.13,0.13,5.29,4.13,1.16,0.0,0.0,0.0,8574.3,0.0,218.99,2275.33,0.0,1520.38,0.49,1.0,0.0,3.0,1.0,0.0
16540200.0,297.2,297.15,293.15,0.0,0.0,291.34,0.85,0.42,0.38,297.22,297.15,293.15,0.0,0.0,291.34,0.93,0.55,0.52,297.18,297.15,293.15,0.0,0.0,291.34,0.85,0.43,0.3,297.19,297.15,293.15,0.0,0.0,291.34,0.86,0.45,0.42,296.75,297.15,293.15,0.0,0.0,291.34,0.76,0.3,1.37,291.34,291.15,302.76,295.55,300.49,297.2,291.34,1.0,0.67,0.59,0.59,0.41,0.59,3.6,2.13,1.47,1.32,0.81,0.81,0.0,199.85,200.15,43211.32,0.0,3879.15,1.0,284.32,290.14,298.56,300.89,293.15,293.15,283.15,17644.81,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,1.77,2.17,0.13,5.29,4.13,1.16,0.0,0.0,0.0,8648.4,0.0,228.57,2275.33,0.0,1550.07,0.5,1.0,0.0,3.0,1.0,0.0
16540500.0,297.19,297.15,293.15,0.0,0.0,291.34,0.85,0.43,0.39,297.22,297.15,293.15,0.0,0.0,291.34,0.93,0.56,0.53,297.19,297.15,293.15,0.0,0.0,291.34,0.85,0.44,0.31,297.19,297.15,293.15,0.0,0.0,291.34,0.86,0.45,0.43,296.75,297.15,293.15,0.0,0.0,291.34,0.76,0.3,1.37,291.34,291.15,302.86,295.6,300.52,297.2,291.34,1.0,0.68,0.59,0.59,0.41,0.59,3.63,2.13,1.5,1.32,0.82,0.82,0.0,205.37,205.69,43895.53,0.0,4008.94,1.0,284.32,290.13,298.61,300.98,293.15,293.15,283.15,17641.85,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.8,2.2,0.13,5.29,4.13,1.16,0.0,0.0,0.0,8723.45,0.0,238.54,2275.33,0.0,1579.42,0.5,1.0,0.0,3.0,1.0,0.0
16540800.0,297.19,297.15,293.15,0.0,0.0,291.34,0.85,0.43,0.39,297.22,297.15,293.15,0.0,0.0,291.34,0.93,0.57,0.54,297.19,297.15,293.15,0.0,0.0,291.34,0.85,0.44,0.31,297.19,297.15,293.15,0.0,0.0,291.34,0.86,0.46,0.44,296.75,297.15,293.15,0.0,0.0,291.34,0.75,0.3,1.37,291.34,291.15,302.96,295.65,300.56,297.2,291.34,1.0,0.69,0.59,0.59,0.41,0.59,3.67,2.14,1.53,1.31,0.83,0.83,0.0,211.2,211.52,44577.44,0.0,4143.52,1.0,284.32,290.13,298.66,301.06,293.15,293.15,283.15,17640.78,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.83,2.24,0.14,5.29,4.13,1.16,0.0,0.0,0.0,8799.21,0.0,248.85,2275.33,0.0,1608.1,0.51,1.0,0.0,3.0,1.0,0.0
16541100.0,297.19,297.15,293.15,0.0,0.0,291.35,0.85,0.44,0.4,297.22,297.15,293.15,0.0,0.0,291.35,0.93,0.59,0.56,297.19,297.15,293.15,0.0,0.0,291.35,0.85,0.45,0.32,297.19,297.15,293.15,0.0,0.0,291.35,0.86,0.47,0.45,296.75,297.15,293.15,0.0,0.0,291.35,0.75,0.3,1.37,291.35,291.15,303.06,295.71,300.59,297.2,291.35,1.0,0.7,0.58,0.58,0.42,0.58,3.71,2.14,1.56,1.31,0.84,0.84,0.0,217.29,217.61,45254.62,0.0,4281.69,1.0,284.32,290.12,298.71,301.15,293.15,293.15,283.15,17641.28,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.87,2.27,0.14,5.29,4.13,1.16,0.0,0.0,0.0,8875.56,0.0,259.45,2275.33,0.0,1635.87,0.52,1.0,0.0,3.0,1.0,0.0
16541400.0,297.18,297.15,293.15,0.0,0.0,291.35,0.85,0.45,0.41,297.22,297.15,293.15,0.0,0.0,291.35,0.93,0.6,0.57,297.19,297.15,293.15,0.0,0.0,291.35,0.85,0.46,0.32,297.2,297.15,293.15,0.0,0.0,291.35,0.86,0.48,0.45,296.75,297.15,293.15,0.0,0.0,291.35,0.74,0.3,1.37,291.35,291.15,303.16,295.76,300.62,297.2,291.35,1.0,0.7,0.58,0.58,0.42,0.58,3.74,2.15,1.6,1.31,0.85,0.85,0.0,223.56,223.88,45923.73,0.0,4421.71,1.0,284.32,290.11,298.77,301.24,293.15,293.15,283.15,17643.3,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,1.9,2.3,0.14,5.29,4.13,1.16,0.0,0.0,0.0,8952.27,0.0,270.31,2275.33,0.0,1662.48,0.53,1.0,0.0,3.0,1.0,0.0
16541700.0,297.18,297.15,293.15,0.0,0.0,291.36,0.84,0.45,0.41,297.22,297.15,293.15,0.0,0.0,291.36,0.94,0.61,0.58,297.19,297.15,293.15,0.0,0.0,291.36,0.85,0.46,0.33,297.19,297.15,293.15,0.0,0.0,291.36,0.86,0.49,0.46,296.74,297.15,293.15,0.0,0.0,291.36,0.74,0.3,1.37,291.36,291.15,303.26,295.82,300.65,297.2,291.36,1.0,0.71,0.58,0.58,0.42,0.58,3.78,2.15,1.63,1.3,0.86,0.86,0.0,229.97,230.28,46582.61,0.0,4562.03,1.0,284.32,290.1,298.82,301.33,293.15,293.15,283.15,17646.8,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,1.93,2.34,0.15,5.29,4.13,1.16,0.0,0.0,0.0,9029.19,0.0,281.37,2275.33,0.0,1687.74,0.53,1.0,0.0,3.0,1.0,0.0
16542000.0,297.18,297.15,293.15,0.0,0.0,291.36,0.84,0.46,0.41,297.21,297.15,293.15,0.0,0.0,291.36,0.94,0.62,0.59,297.19,297.15,293.15,0.0,0.0,291.36,0.85,0.47,0.33,297.19,297.15,293.15,0.0,0.0,291.36,0.86,0.49,0.47,296.74,297.15,293.15,0.0,0.0,291.36,0.74,0.3,1.37,291.36,291.15,303.35,295.87,300.67,297.19,291.36,1.0,0.72,0.57,0.57,0.43,0.57,3.81,2.15,1.66,1.29,0.88,0.88,0.0,236.45,236.76,47230.02,0.0,4701.54,1.0,284.32,290.09,298.88,301.42,293.15,293.15,283.15,17651.61,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,1.96,2.37,0.15,5.29,4.13,1.16,0.0,0.0,0.0,9106.27,0.0,292.59,2275.33,0.0,1711.48,0.54,1.0,0.0,3.0,1.0,0.0
16542300.0,297.17,297.15,293.15,0.0,0.0,291.36,0.84,0.46,0.42,297.21,297.15,293.15,0.0,0.0,291.36,0.94,0.63,0.6,297.19,297.15,293.15,0.0,0.0,291.36,0.85,0.47,0.33,297.19,297.15,293.15,0.0,0.0,291.36,0.86,0.5,0.48,296.74,297.15,293.15,0.0,0.0,291.36,0.73,0.3,1.37,291.36,291.15,303.44,295.93,300.69,297.19,291.36,1.0,0.73,0.57,0.57,0.43,0.57,3.84,2.15,1.69,1.29,0.89,0.89,0.0,242.97,243.26,47855.48,0.0,4839.03,1.0,284.33,290.08,298.94,301.5,293.15,293.15,283.15,17659.02,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,1.99,2.4,0.15,5.29,4.13,1.16,0.0,0.0,0.0,9181.92,0.0,303.9,2275.33,0.0,1735.03,0.55,1.0,0.0,3.0,1.0,0.0
16542600.0,297.17,297.15,293.15,0.0,0.0,291.36,0.84,0.47,0.42,297.21,297.15,293.15,0.0,0.0,291.36,0.94,0.64,0.61,297.18,297.15,293.15,0.0,0.0,291.36,0.85,0.48,0.34,297.19,297.15,293.15,0.0,0.0,291.36,0.86,0.51,0.48,296.74,297.15,293.15,0.0,0.0,291.36,0.73,0.3,1.37,291.36,291.15,303.52,295.98,300.71,297.19,291.36,1.0,0.73,0.57,0.57,0.43,0.57,3.87,2.15,1.72,1.28,0.9,0.9,0.0,249.48,249.76,48446.13,0.0,4973.16,1.0,284.33,290.07,298.99,301.59,293.15,293.15,283.15,17670.48,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.01,2.44,0.16,5.29,4.13,1.16,0.0,0.0,0.0,9253.9,0.0,315.14,2275.33,0.0,1758.19,0.55,1.0,0.0,3.0,1.0,0.0
16542900.0,297.16,297.15,293.15,0.0,0.0,291.29,0.84,0.47,0.42,297.2,297.15,293.15,0.0,0.0,291.29,0.94,0.65,0.62,297.18,297.15,293.15,0.0,0.0,291.29,0.85,0.49,0.34,297.18,297.15,293.15,0.0,0.0,291.29,0.86,0.51,0.49,296.74,297.15,293.15,0.0,0.0,291.29,0.73,0.3,1.37,291.29,291.15,303.6,296.03,300.72,297.18,291.29,1.0,0.74,0.56,0.56,0.44,0.56,3.9,2.15,1.75,1.27,0.9,0.9,0.0,255.94,256.18,49850.99,0.0,5098.75,1.0,284.32,289.98,299.04,301.7,293.15,293.15,283.15,18321.29,20160.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.11,2.54,0.17,5.29,4.13,1.16,0.0,0.0,0.0,9426.14,0.0,359.22,2275.33,0.0,1799.24,0.58,1.0,0.0,3.0,1.0,0.0
16543200.0,297.15,297.15,293.15,0.0,0.0,291.28,0.83,0.47,0.43,297.19,297.15,293.15,0.0,0.0,291.28,0.93,0.66,0.63,297.17,297.15,293.15,0.0,0.0,291.28,0.84,0.49,0.34,297.18,297.15,293.15,0.0,0.0,291.28,0.86,0.52,0.49,296.73,297.15,293.15,0.0,0.0,291.28,0.72,0.3,1.37,291.28,291.15,303.67,296.07,300.73,297.17,291.28,1.0,0.75,0.56,0.56,0.44,0.56,3.92,2.15,1.77,1.26,0.9,0.9,0.0,262.09,262.3,50119.09,0.0,5195.09,1.0,284.31,289.97,299.08,301.77,293.15,293.15,283.15,18320.87,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.12,2.56,0.17,5.29,4.13,1.16,0.0,0.0,0.0,9452.73,0.0,363.89,2275.33,0.0,1844.99,0.58,1.0,0.0,3.0,1.0,0.0
16543500.0,297.14,297.15,293.15,0.0,0.0,291.17,0.83,0.47,0.42,297.18,297.15,293.15,0.0,0.0,291.17,0.93,0.66,0.63,297.16,297.15,293.15,0.0,0.0,291.17,0.84,0.49,0.35,297.17,297.15,293.15,0.0,0.0,291.17,0.86,0.52,0.5,296.72,297.15,293.15,0.0,0.0,291.17,0.72,0.3,1.38,291.17,291.15,303.74,296.11,300.74,297.16,291.17,1.0,0.75,0.56,0.56,0.44,0.56,3.93,2.14,1.8,1.25,0.9,0.9,0.0,267.88,268.03,51661.87,0.0,5277.67,1.0,284.3,289.85,299.13,301.88,293.15,293.15,283.15,19328.47,21240.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.23,2.69,0.18,5.29,4.13,1.16,0.0,0.0,0.0,9650.69,0.0,425.24,2275.33,0.0,1880.78,0.61,1.0,0.0,3.0,1.0,0.0
16543800.0,297.13,297.15,293.15,0.0,0.0,291.16,0.82,0.46,0.42,297.17,297.15,293.15,0.0,0.0,291.16,0.93,0.67,0.63,297.15,297.15,293.15,0.0,0.0,291.16,0.84,0.49,0.35,297.16,297.15,293.15,0.0,0.0,291.16,0.85,0.52,0.5,296.7,297.15,293.15,0.0,0.0,291.16,0.72,0.3,1.38,291.16,291.15,303.81,296.15,300.75,297.15,291.16,1.0,0.75,0.56,0.56,0.44,0.56,3.94,2.13,1.81,1.24,0.9,0.9,0.0,273.08,273.19,51799.26,0.0,5326.33,1.0,284.3,289.83,299.15,301.93,293.15,293.15,283.15,19446.01,19080.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.23,2.7,0.18,5.29,4.13,1.16,0.0,0.0,0.0,9664.09,0.0,429.92,2275.33,0.0,1920.12,0.61,1.0,0.0,3.0,1.0,0.0
16544100.0,297.14,297.15,293.15,0.0,0.0,291.19,0.82,0.46,0.42,297.18,297.15,293.15,0.0,0.0,291.19,0.93,0.67,0.64,297.16,297.15,293.15,0.0,0.0,291.19,0.83,0.49,0.35,297.16,297.15,293.15,0.0,0.0,291.19,0.85,0.53,0.5,296.71,297.15,293.15,0.0,0.0,291.19,0.71,0.3,1.38,291.19,291.15,303.87,296.19,300.77,297.16,291.18,1.0,0.76,0.55,0.55,0.45,0.55,3.95,2.12,1.83,1.23,0.9,0.9,0.0,277.76,277.9,51795.2,0.0,5383.4,1.0,284.3,289.86,299.19,301.95,293.15,293.15,283.15,19272.95,20160.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.23,2.69,0.18,5.29,4.13,1.16,0.0,0.0,0.0,9675.95,0.0,425.3,2275.33,0.0,1895.24,0.61,1.0,0.0,3.0,1.0,0.0
16544400.0,297.13,297.15,293.15,0.0,0.0,291.12,0.81,0.46,0.42,297.17,297.15,293.15,0.0,0.0,291.12,0.92,0.68,0.64,297.15,297.15,293.15,0.0,0.0,291.12,0.83,0.49,0.35,297.16,297.15,293.15,0.0,0.0,291.12,0.85,0.53,0.5,296.7,297.15,293.15,0.0,0.0,291.12,0.71,0.3,1.38,291.12,291.15,303.93,296.22,300.78,297.15,291.12,1.0,0.76,0.55,0.55,0.45,0.55,3.95,2.11,1.84,1.22,0.89,0.89,0.0,282.13,282.22,52575.37,0.0,5426.92,1.0,284.29,289.79,299.23,302.04,293.15,293.15,283.15,19926.17,20160.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.29,2.76,0.19,5.29,4.13,1.16,0.0,0.0,0.0,9776.99,0.0,460.72,2275.33,0.0,1930.96,0.63,1.0,0.0,3.0,1.0,0.0
16544700.0,297.14,297.15,293.15,0.0,0.0,291.2,0.81,0.46,0.42,297.17,297.15,293.15,0.0,0.0,291.2,0.92,0.68,0.65,297.16,297.15,293.15,0.0,0.0,291.2,0.83,0.49,0.35,297.16,297.15,293.15,0.0,0.0,291.2,0.85,0.53,0.51,296.7,297.15,293.15,0.0,0.0,291.2,0.71,0.3,1.38,291.2,291.15,303.98,296.26,300.79,297.16,291.2,1.0,0.76,0.55,0.55,0.45,0.55,3.96,2.1,1.85,1.21,0.9,0.9,0.0,286.04,286.16,51849.17,0.0,5471.57,1.0,284.3,289.88,299.25,302.03,293.15,293.15,283.15,19191.9,19080.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.22,2.69,0.18,5.29,4.13,1.16,0.0,0.0,0.0,9692.69,0.0,422.21,2275.33,0.0,1902.21,0.61,1.0,0.0,3.0,1.0,0.0
16545000.0,297.14,297.15,293.15,0.0,0.0,291.13,0.81,0.46,0.41,297.17,297.15,293.15,0.0,0.0,291.13,0.92,0.68,0.65,297.16,297.15,293.15,0.0,0.0,291.13,0.83,0.5,0.35,297.16,297.15,293.15,0.0,0.0,291.13,0.85,0.53,0.51,296.7,297.15,293.15,0.0,0.0,291.13,0.71,0.3,1.38,291.13,291.15,304.04,296.29,300.8,297.16,291.13,1.0,0.76,0.55,0.55,0.45,0.55,3.96,2.1,1.87,1.21,0.9,0.9,0.0,289.82,289.91,52930.31,0.0,5522.44,1.0,284.29,289.79,299.3,302.12,293.15,293.15,283.15,19982.52,21240.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.3,2.78,0.19,5.29,4.13,1.16,0.0,0.0,0.0,9839.29,0.0,469.97,2275.33,0.0,1916.44,0.63,1.0,0.0,3.0,1.0,0.0
16545300.0,297.14,297.15,293.15,0.0,0.0,291.15,0.8,0.45,0.41,297.17,297.15,293.15,0.0,0.0,291.15,0.92,0.69,0.65,297.15,297.15,293.15,0.0,0.0,291.15,0.83,0.5,0.35,297.16,297.15,293.15,0.0,0.0,291.15,0.84,0.53,0.51,296.7,297.15,293.15,0.0,0.0,291.15,0.7,0.3,1.38,291.15,291.15,304.09,296.32,300.82,297.15,291.15,1.0,0.77,0.55,0.55,0.45,0.55,3.97,2.09,1.88,1.2,0.9,0.9,0.0,293.27,293.35,52780.07,0.0,5556.29,1.0,284.3,289.81,299.32,302.15,293.15,293.15,283.15,19800.62,20160.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.29,2.76,0.19,5.29,4.13,1.16,0.0,0.0,0.0,9823.18,0.0,459.71,2275.33,0.0,1923.73,0.63,1.0,0.0,3.0,1.0,0.0
16545600.0,297.14,297.15,293.15,0.0,0.0,291.16,0.8,0.45,0.41,297.17,297.15,293.15,0.0,0.0,291.16,0.92,0.69,0.65,297.15,297.15,293.15,0.0,0.0,291.16,0.82,0.5,0.35,297.16,297.15,293.15,0.0,0.0,291.16,0.84,0.53,0.51,296.69,297.15,293.15,0.0,0.0,291.16,0.7,0.3,1.38,291.16,291.15,304.15,296.36,300.83,297.15,291.16,1.0,0.77,0.54,0.54,0.46,0.54,3.97,2.09,1.89,1.19,0.9,0.9,0.0,296.46,296.54,52866.3,0.0,5590.77,1.0,284.3,289.82,299.36,302.18,293.15,293.15,283.15,19776.5,20160.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.29,2.76,0.19,5.29,4.13,1.16,0.0,0.0,0.0,9841.26,0.0,460.14,2275.33,0.0,1915.93,0.63,1.0,0.0,3.0,1.0,0.0
16545900.0,297.12,297.15,293.15,0.0,0.0,291.14,0.79,0.44,0.41,297.15,297.15,293.15,0.0,0.0,291.14,0.91,0.69,0.65,297.14,297.15,293.15,0.0,0.0,291.14,0.82,0.49,0.35,297.14,297.15,293.15,0.0,0.0,291.14,0.84,0.53,0.51,296.68,297.15,293.15,0.0,0.0,291.14,0.7,0.3,1.38,291.14,291.15,304.19,296.39,300.84,297.14,291.14,1.0,0.77,0.54,0.54,0.46,0.54,3.97,2.08,1.89,1.18,0.9,0.9,0.0,299.32,299.33,52967.98,0.0,5590.05,1.0,284.3,289.8,299.39,302.23,293.15,293.15,283.15,19929.77,19080.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.3,2.78,0.19,5.29,4.13,1.16,0.0,0.0,0.0,9857.97,0.0,466.3,2275.33,0.0,1934.01,0.63,1.0,0.0,3.0,1.0,0.0
16546200.0,297.13,297.15,293.15,0.0,0.0,291.21,0.79,0.44,0.4,297.16,297.15,293.15,0.0,0.0,291.21,0.91,0.69,0.66,297.14,297.15,293.15,0.0,0.0,291.21,0.82,0.49,0.35,297.15,297.15,293.15,0.0,0.0,291.21,0.84,0.53,0.51,296.68,297.15,293.15,0.0,0.0,291.21,0.7,0.3,1.38,291.21,291.15,304.22,296.4,300.84,297.14,291.21,1.0,0.77,0.54,0.54,0.46,0.54,3.96,2.07,1.89,1.18,0.91,0.91,0.0,301.69,301.72,52266.04,0.0,5590.98,1.0,284.31,289.87,299.39,302.2,293.15,293.15,283.15,19275.59,19080.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.24,2.71,0.18,5.29,4.13,1.16,0.0,0.0,0.0,9778.98,0.0,432.32,2275.33,0.0,1895.53,0.62,1.0,0.0,3.0,1.0,0.0
16546500.0,297.12,297.15,293.15,0.0,0.0,291.08,0.79,0.44,0.4,297.15,297.15,293.15,0.0,0.0,291.08,0.91,0.69,0.66,297.14,297.15,293.15,0.0,0.0,291.08,0.82,0.49,0.35,297.14,297.15,293.15,0.0,0.0,291.08,0.84,0.53,0.51,296.67,297.15,293.15,0.0,0.0,291.08,0.7,0.3,1.38,291.08,291.15,304.22,296.4,300.83,297.14,291.08,1.0,0.77,0.54,0.54,0.46,0.54,3.95,2.06,1.89,1.17,0.89,0.89,0.0,303.84,303.81,53586.07,0.0,5584.2,1.0,284.29,289.74,299.42,302.28,293.15,293.15,283.15,20480.97,22320.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.35,2.84,0.2,5.29,4.13,1.16,0.0,0.0,0.0,9956.97,0.0,501.71,2275.33,0.0,1926.78,0.65,1.0,0.0,3.0,1.0,0.0
16546800.0,297.11,297.15,293.15,0.0,0.0,291.05,0.78,0.43,0.39,297.13,297.15,293.15,0.0,0.0,291.05,0.91,0.69,0.65,297.13,297.15,293.15,0.0,0.0,291.05,0.81,0.49,0.34,297.13,297.15,293.15,0.0,0.0,291.05,0.83,0.53,0.5,296.66,297.15,293.15,0.0,0.0,291.05,0.7,0.3,1.38,291.05,291.15,304.22,296.4,300.82,297.13,291.05,1.0,0.77,0.54,0.54,0.46,0.54,3.94,2.05,1.89,1.16,0.89,0.89,0.0,305.41,305.34,53379.43,0.0,5538.68,1.0,284.28,289.72,299.4,302.27,293.15,293.15,283.15,20670.41,20160.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.35,2.84,0.19,5.29,4.13,1.16,0.0,0.0,0.0,9923.46,0.0,501.0,2275.33,0.0,1960.52,0.65,1.0,0.0,3.0,1.0,0.0
16547100.0,297.12,297.15,293.15,0.0,0.0,291.18,0.78,0.42,0.39,297.14,297.15,293.15,0.0,0.0,291.18,0.91,0.68,0.65,297.14,297.15,293.15,0.0,0.0,291.18,0.81,0.48,0.34,297.14,297.15,293.15,0.0,0.0,291.18,0.83,0.52,0.5,296.66,297.15,293.15,0.0,0.0,291.17,0.69,0.3,1.38,291.18,291.15,304.2,296.39,300.81,297.14,291.18,1.0,0.77,0.54,0.54,0.46,0.54,3.92,2.04,1.88,1.16,0.9,0.9,0.0,306.41,306.39,51758.36,0.0,5505.5,1.0,284.3,289.85,299.37,302.16,293.15,293.15,283.15,19366.26,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.23,2.69,0.18,5.29,4.13,1.16,0.0,0.0,0.0,9719.6,0.0,425.18,2275.33,0.0,1901.53,0.61,1.0,0.0,3.0,1.0,0.0
16547400.0,297.14,297.15,293.15,0.0,0.0,291.21,0.77,0.42,0.39,297.16,297.15,293.15,0.0,0.0,291.21,0.91,0.69,0.65,297.15,297.15,293.15,0.0,0.0,291.21,0.81,0.48,0.34,297.15,297.15,293.15,0.0,0.0,291.21,0.83,0.52,0.5,296.67,297.15,293.15,0.0,0.0,291.21,0.69,0.3,1.38,291.21,291.15,304.18,296.38,300.8,297.15,291.21,1.0,0.77,0.54,0.54,0.46,0.54,3.92,2.04,1.89,1.15,0.9,0.9,0.0,307.32,307.33,51348.28,0.0,5506.25,1.0,284.31,289.89,299.37,302.13,293.15,293.15,283.15,18974.9,19080.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.2,2.65,0.18,5.29,4.13,1.16,0.0,0.0,0.0,9677.83,0.0,407.58,2275.33,0.0,1854.78,0.6,1.0,0.0,3.0,1.0,0.0
16547700.0,297.13,297.15,293.15,0.0,0.0,291.1,0.77,0.42,0.38,297.15,297.15,293.15,0.0,0.0,291.1,0.9,0.69,0.65,297.14,297.15,293.15,0.0,0.0,291.1,0.81,0.48,0.34,297.14,297.15,293.15,0.0,0.0,291.1,0.83,0.52,0.5,296.67,297.15,293.15,0.0,0.0,291.1,0.69,0.3,1.38,291.1,291.15,304.16,296.36,300.79,297.14,291.1,1.0,0.77,0.54,0.54,0.46,0.54,3.92,2.03,1.88,1.15,0.89,0.89,0.0,308.22,308.18,52278.12,0.0,5497.51,1.0,284.29,289.78,299.37,302.18,293.15,293.15,283.15,19877.31,20160.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.28,2.75,0.19,5.29,4.13,1.16,0.0,0.0,0.0,9792.46,0.0,455.54,2275.33,0.0,1894.53,0.63,1.0,0.0,3.0,1.0,0.0
16548000.0,297.13,297.15,293.15,0.0,0.0,291.17,0.77,0.42,0.38,297.15,297.15,293.15,0.0,0.0,291.17,0.9,0.68,0.65,297.15,297.15,293.15,0.0,0.0,291.17,0.81,0.48,0.34,297.14,297.15,293.15,0.0,0.0,291.17,0.83,0.52,0.5,296.66,297.15,293.15,0.0,0.0,291.17,0.69,0.3,1.38,291.17,291.15,304.14,296.35,300.77,297.14,291.17,1.0,0.77,0.54,0.54,0.46,0.54,3.91,2.03,1.88,1.15,0.9,0.9,0.0,308.81,308.8,51295.79,0.0,5476.52,1.0,284.3,289.85,299.34,302.11,293.15,293.15,283.15,19175.98,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.21,2.67,0.18,5.29,4.13,1.16,0.0,0.0,0.0,9663.36,0.0,413.53,2275.33,0.0,1882.11,0.61,1.0,0.0,3.0,1.0,0.0
16548300.0,297.14,297.15,293.15,0.0,0.0,291.16,0.77,0.41,0.38,297.16,297.15,293.15,0.0,0.0,291.16,0.9,0.69,0.65,297.16,297.15,293.15,0.0,0.0,291.16,0.81,0.48,0.34,297.15,297.15,293.15,0.0,0.0,291.16,0.83,0.52,0.5,296.67,297.15,293.15,0.0,0.0,291.16,0.69,0.3,1.38,291.16,291.15,304.12,296.34,300.77,297.15,291.16,1.0,0.77,0.54,0.54,0.46,0.54,3.91,2.03,1.88,1.15,0.9,0.9,0.0,309.37,309.38,51401.5,0.0,5479.95,1.0,284.3,289.85,299.34,302.09,293.15,293.15,283.15,19213.08,20160.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.22,2.68,0.18,5.29,4.13,1.16,0.0,0.0,0.0,9685.06,0.0,418.93,2275.33,0.0,1851.78,0.61,1.0,0.0,3.0,1.0,0.0
16548600.0,297.14,297.15,293.15,0.0,0.0,291.2,0.77,0.41,0.38,297.16,297.15,293.15,0.0,0.0,291.2,0.9,0.69,0.65,297.16,297.15,293.15,0.0,0.0,291.2,0.81,0.49,0.34,297.15,297.15,293.15,0.0,0.0,291.2,0.83,0.52,0.5,296.67,297.15,293.15,0.0,0.0,291.2,0.69,0.3,1.38,291.2,291.15,304.12,296.34,300.76,297.15,291.2,1.0,0.77,0.54,0.54,0.46,0.54,3.91,2.03,1.88,1.15,0.9,0.9,0.0,309.96,309.99,50913.73,0.0,5485.74,1.0,284.31,289.88,299.33,302.07,293.15,293.15,283.15,18836.17,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.18,2.63,0.18,5.29,4.13,1.16,0.0,0.0,0.0,9618.43,0.0,397.39,2275.33,0.0,1851.95,0.6,1.0,0.0,3.0,1.0,0.0
16548900.0,297.14,297.15,293.15,0.0,0.0,291.12,0.76,0.41,0.38,297.16,297.15,293.15,0.0,0.0,291.11,0.9,0.69,0.66,297.16,297.15,293.15,0.0,0.0,291.11,0.81,0.49,0.35,297.15,297.15,293.15,0.0,0.0,291.11,0.82,0.52,0.5,296.67,297.15,293.15,0.0,0.0,291.12,0.69,0.3,1.38,291.11,291.15,304.12,296.34,300.77,297.15,291.11,1.0,0.77,0.54,0.54,0.46,0.54,3.91,2.03,1.89,1.15,0.9,0.9,0.0,310.71,310.73,51981.58,0.0,5501.99,1.0,284.29,289.8,299.35,302.13,293.15,293.15,283.15,19651.96,21240.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.26,2.73,0.19,5.29,4.13,1.16,0.0,0.0,0.0,9758.86,0.0,445.28,2275.33,0.0,1862.28,0.62,1.0,0.0,3.0,1.0,0.0
16549200.0,297.14,297.15,293.15,0.0,0.0,291.12,0.76,0.41,0.37,297.16,297.15,293.15,0.0,0.0,291.12,0.9,0.69,0.66,297.16,297.15,293.15,0.0,0.0,291.12,0.81,0.49,0.35,297.14,297.15,293.15,0.0,0.0,291.12,0.82,0.52,0.5,296.66,297.15,293.15,0.0,0.0,291.12,0.69,0.3,1.38,291.12,291.15,304.15,296.36,300.78,297.15,291.12,1.0,0.77,0.54,0.54,0.46,0.54,3.91,2.03,1.89,1.14,0.89,0.89,0.0,311.5,311.52,51880.75,0.0,5506.89,1.0,284.29,289.8,299.36,302.15,293.15,293.15,283.15,19633.29,19080.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.25,2.72,0.18,5.29,4.13,1.16,0.0,0.0,0.0,9738.93,0.0,439.8,2275.33,0.0,1884.74,0.62,1.0,0.0,3.0,1.0,0.0
16549500.0,297.17,297.15,293.15,0.0,0.0,291.23,0.76,0.41,0.38,297.2,297.15,293.15,0.0,0.0,291.23,0.91,0.7,0.67,297.2,297.15,293.15,0.0,0.0,291.23,0.81,0.5,0.35,297.18,297.15,293.15,0.0,0.0,291.23,0.83,0.52,0.5,296.69,297.15,293.15,0.0,0.0,291.23,0.69,0.3,1.38,291.23,291.15,304.23,296.4,300.83,297.19,291.23,1.0,0.77,0.54,0.54,0.46,0.54,3.94,2.03,1.9,1.15,0.91,0.91,0.0,312.57,312.76,51427.31,0.0,5585.07,1.0,284.31,289.91,299.39,302.14,293.15,293.15,283.15,18895.41,19080.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.2,2.65,0.18,5.29,4.13,1.16,0.0,0.0,0.0,9687.76,0.0,405.88,2275.33,0.0,1832.38,0.6,1.0,0.0,3.0,1.0,0.0
16549800.0,297.17,297.15,293.15,0.0,0.0,291.18,0.77,0.42,0.38,297.21,297.15,293.15,0.0,0.0,291.18,0.91,0.71,0.68,297.21,297.15,293.15,0.0,0.0,291.18,0.82,0.51,0.36,297.18,297.15,293.15,0.0,0.0,291.18,0.83,0.53,0.51,296.7,297.15,293.15,0.0,0.0,291.18,0.69,0.3,1.38,291.18,291.15,304.37,296.48,300.89,297.2,291.18,1.0,0.78,0.54,0.54,0.46,0.54,3.97,2.04,1.93,1.15,0.91,0.91,0.0,314.64,314.85,53070.07,0.0,5706.33,1.0,284.3,289.83,299.49,302.31,293.15,293.15,283.15,19749.13,21240.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.29,2.77,0.19,5.29,4.13,1.16,0.0,0.0,0.0,9903.94,0.0,463.35,2275.33,0.0,1853.69,0.63,1.0,0.0,3.0,1.0,0.0
16550100.0,297.16,297.15,293.15,0.0,0.0,291.06,0.77,0.42,0.38,297.2,297.15,293.15,0.0,0.0,291.06,0.92,0.72,0.68,297.21,297.15,293.15,0.0,0.0,291.06,0.82,0.52,0.37,297.17,297.15,293.15,0.0,0.0,291.06,0.83,0.53,0.51,296.7,297.15,293.15,0.0,0.0,291.06,0.69,0.3,1.38,291.06,291.15,304.57,296.58,300.98,297.19,291.06,1.0,0.78,0.54,0.54,0.46,0.54,4.0,2.05,1.94,1.15,0.89,0.89,0.0,317.43,317.6,55266.25,0.0,5812.83,1.0,284.28,289.7,299.6,302.54,293.15,293.15,283.15,21378.66,22320.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.44,2.95,0.21,5.29,4.13,1.16,0.0,0.0,0.0,10192.81,0.0,560.64,2275.33,0.0,1936.57,0.67,1.0,0.0,3.0,1.0,0.0
16550400.0,297.17,297.15,293.15,0.0,0.0,291.16,0.77,0.42,0.38,297.2,297.15,293.15,0.0,0.0,291.16,0.92,0.73,0.69,297.22,297.15,293.15,0.0,0.0,291.16,0.83,0.53,0.38,297.18,297.15,293.15,0.0,0.0,291.16,0.83,0.54,0.51,296.7,297.15,293.15,0.0,0.0,291.16,0.69,0.3,1.38,291.16,291.15,304.8,296.7,301.09,297.19,291.16,1.0,0.78,0.53,0.53,0.47,0.53,4.02,2.06,1.96,1.15,0.9,0.9,0.0,320.6,320.83,55328.92,0.0,5921.0,1.0,284.3,289.79,299.69,302.65,293.15,293.15,283.15,20901.57,20160.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.41,2.91,0.2,5.29,4.13,1.16,0.0,0.0,0.0,10205.76,0.0,536.51,2275.33,0.0,1940.73,0.66,1.0,0.0,3.0,1.0,0.0
16550700.0,297.18,297.15,293.15,0.0,0.0,291.27,0.77,0.43,0.39,297.23,297.15,293.15,0.0,0.0,291.27,0.92,0.74,0.7,297.24,297.15,293.15,0.0,0.0,291.27,0.83,0.55,0.39,297.19,297.15,293.15,0.0,0.0,291.27,0.83,0.54,0.52,296.71,297.15,293.15,0.0,0.0,291.27,0.69,0.3,1.38,291.27,291.15,305.06,296.83,301.21,297.21,291.27,1.0,0.79,0.53,0.53,0.47,0.53,4.06,2.07,1.99,1.16,0.92,0.92,0.0,324.49,324.81,55762.2,0.0,6087.21,1.0,284.31,289.88,299.83,302.79,293.15,293.15,283.15,20391.3,21240.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.39,2.89,0.2,5.29,4.13,1.16,0.0,0.0,0.0,10284.51,0.0,523.83,2275.33,0.0,1902.7,0.66,1.0,0.0,3.0,1.0,0.0
16551000.0,297.18,297.15,293.15,0.0,0.0,291.22,0.77,0.43,0.39,297.23,297.15,293.15,0.0,0.0,291.22,0.93,0.76,0.72,297.25,297.15,293.15,0.0,0.0,291.22,0.84,0.57,0.4,297.19,297.15,293.15,0.0,0.0,291.22,0.83,0.55,0.53,296.72,297.15,293.15,0.0,0.0,291.22,0.69,0.3,1.38,291.22,291.15,305.33,296.96,301.33,297.21,291.22,1.0,0.8,0.53,0.53,0.47,0.53,4.11,2.08,2.03,1.16,0.91,0.91,0.0,329.38,329.69,58029.16,0.0,6278.81,1.0,284.31,289.8,299.98,303.05,293.15,293.15,283.15,21575.12,23400.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.53,3.05,0.21,5.29,4.13,1.16,0.0,0.0,0.0,10606.92,0.0,615.8,2275.33,0.0,1952.22,0.69,1.0,0.0,3.0,1.0,0.0
16551300.0,297.16,297.15,293.15,0.0,0.0,291.08,0.77,0.43,0.4,297.21,297.15,293.15,0.0,0.0,291.07,0.93,0.77,0.73,297.24,297.15,293.15,0.0,0.0,291.08,0.85,0.58,0.41,297.18,297.15,293.15,0.0,0.0,291.08,0.84,0.56,0.53,296.7,297.15,293.15,0.0,0.0,291.08,0.69,0.3,1.39,291.08,291.15,305.58,297.09,301.43,297.2,291.07,1.0,0.81,0.53,0.53,0.47,0.53,4.15,2.09,2.06,1.16,0.9,0.9,0.0,334.87,335.12,60972.39,0.0,6443.31,1.0,284.28,289.63,300.11,303.34,293.15,293.15,283.15,23930.26,26640.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.73,3.3,0.24,5.29,4.13,1.16,0.0,0.0,0.0,11037.29,0.0,781.52,2275.33,0.0,2047.33,0.75,1.0,0.0,3.0,1.0,0.0
16551600.0,297.15,297.15,293.15,0.0,0.0,291.08,0.77,0.43,0.4,297.19,297.15,293.15,0.0,0.0,291.08,0.93,0.77,0.74,297.23,297.15,293.15,0.0,0.0,291.08,0.85,0.59,0.42,297.17,297.15,293.15,0.0,0.0,291.08,0.83,0.56,0.53,296.69,297.15,293.15,0.0,0.0,291.08,0.68,0.3,1.39,291.08,291.15,305.81,297.21,301.51,297.19,291.08,1.0,0.81,0.53,0.53,0.47,0.53,4.17,2.09,2.08,1.15,0.9,0.9,0.0,340.43,340.65,61847.34,0.0,6570.01,1.0,284.28,289.62,300.21,303.5,293.15,293.15,283.15,24502.97,24480.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.77,3.35,0.24,5.29,4.13,1.16,0.0,0.0,0.0,11166.56,0.0,817.63,2275.33,0.0,2098.77,0.76,1.0,0.0,3.0,1.0,0.0
16551900.0,297.16,297.15,293.15,0.0,0.0,291.13,0.77,0.44,0.4,297.2,297.15,293.15,0.0,0.0,291.13,0.93,0.78,0.74,297.23,297.15,293.15,0.0,0.0,291.13,0.85,0.61,0.43,297.17,297.15,293.15,0.0,0.0,291.13,0.83,0.56,0.54,296.7,297.15,293.15,0.0,0.0,291.13,0.68,0.3,1.39,291.13,291.15,306.0,297.31,301.59,297.19,291.13,1.0,0.82,0.52,0.52,0.48,0.52,4.2,2.09,2.11,1.15,0.9,0.9,0.0,346.03,346.28,62420.29,0.0,6713.83,1.0,284.29,289.65,300.31,303.62,293.15,293.15,283.15,24511.92,25560.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.78,3.36,0.24,5.29,4.13,1.16,0.0,0.0,0.0,11266.8,0.0,827.9,2275.33,0.0,2093.19,0.76,1.0,0.0,3.0,1.0,0.0
16552200.0,297.16,297.15,293.15,0.0,0.0,291.14,0.77,0.44,0.4,297.19,297.15,293.15,0.0,0.0,291.14,0.93,0.79,0.75,297.23,297.15,293.15,0.0,0.0,291.14,0.86,0.62,0.44,297.17,297.15,293.15,0.0,0.0,291.14,0.83,0.57,0.54,296.7,297.15,293.15,0.0,0.0,291.14,0.68,0.3,1.39,291.14,291.15,306.13,297.38,301.63,297.19,291.14,1.0,0.82,0.52,0.52,0.48,0.52,4.23,2.1,2.13,1.15,0.9,0.9,0.0,351.76,352.0,63140.03,0.0,6860.47,1.0,284.29,289.65,300.39,303.74,293.15,293.15,283.15,24863.39,25560.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.82,3.4,0.25,5.29,4.13,1.16,0.0,0.0,0.0,11381.84,0.0,858.17,2275.33,0.0,2112.77,0.77,1.0,0.0,3.0,1.0,0.0
16552500.0,297.16,297.15,293.15,0.0,0.0,291.13,0.76,0.44,0.4,297.18,297.15,293.15,0.0,0.0,291.13,0.93,0.8,0.76,297.22,297.15,293.15,0.0,0.0,291.13,0.86,0.64,0.45,297.17,297.15,293.15,0.0,0.0,291.13,0.83,0.57,0.55,296.69,297.15,293.15,0.0,0.0,291.13,0.68,0.3,1.39,291.13,291.15,306.18,297.42,301.63,297.18,291.14,1.0,0.83,0.52,0.52,0.48,0.52,4.25,2.1,2.15,1.14,0.9,0.9,0.0,357.43,357.64,63558.87,0.0,6989.58,1.0,284.29,289.64,300.43,303.82,293.15,293.15,283.15,25160.67,24480.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.84,3.43,0.25,5.29,4.13,1.16,0.0,0.0,0.0,11444.33,0.0,877.93,2275.33,0.0,2142.74,0.78,1.0,0.0,3.0,1.0,0.0
16552800.0,297.16,297.15,293.15,0.0,0.0,291.19,0.76,0.44,0.4,297.18,297.15,293.15,0.0,0.0,291.19,0.93,0.8,0.76,297.22,297.15,293.15,0.0,0.0,291.19,0.86,0.65,0.46,297.17,297.15,293.15,0.0,0.0,291.19,0.83,0.57,0.55,296.7,297.15,293.15,0.0,0.0,291.19,0.68,0.3,1.39,291.19,291.15,306.15,297.43,301.59,297.18,291.19,1.0,0.83,0.52,0.52,0.48,0.52,4.28,2.1,2.18,1.14,0.9,0.9,0.0,362.93,363.15,63175.7,0.0,7120.89,1.0,284.3,289.7,300.43,303.8,293.15,293.15,283.15,24505.93,24480.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.8,3.38,0.24,5.29,4.13,1.16,0.0,0.0,0.0,11387.04,0.0,838.95,2275.33,0.0,2134.26,0.77,1.0,0.0,3.0,1.0,0.0
16553100.0,297.15,297.15,293.15,0.0,0.0,291.12,0.76,0.44,0.4,297.16,297.15,293.15,0.0,0.0,291.12,0.93,0.8,0.76,297.2,297.15,293.15,0.0,0.0,291.12,0.87,0.66,0.46,297.16,297.15,293.15,0.0,0.0,291.12,0.83,0.58,0.55,296.69,297.15,293.15,0.0,0.0,291.12,0.67,0.3,1.39,291.12,291.15,306.07,297.41,301.52,297.17,291.12,1.0,0.84,0.52,0.52,0.48,0.52,4.29,2.09,2.2,1.13,0.9,0.9,0.0,368.29,368.43,63875.73,0.0,7226.38,1.0,284.29,289.62,300.42,303.83,293.15,293.15,283.15,25454.09,25560.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,2.86,3.46,0.25,5.29,4.13,1.16,0.0,0.0,0.0,11490.81,0.0,902.41,2275.33,0.0,2164.5,0.79,1.0,0.0,3.0,1.0,0.0
16553400.0,297.15,297.15,293.15,0.0,0.0,291.17,0.76,0.44,0.4,297.15,297.15,293.15,0.0,0.0,291.17,0.93,0.8,0.77,297.19,297.15,293.15,0.0,0.0,291.17,0.87,0.67,0.47,297.16,297.15,293.15,0.0,0.0,291.17,0.83,0.58,0.55,296.68,297.15,293.15,0.0,0.0,291.17,0.67,0.3,1.39,291.17,291.15,305.98,297.39,301.45,297.16,291.17,1.0,0.84,0.51,0.51,0.49,0.51,4.3,2.09,2.21,1.12,0.9,0.9,0.0,373.09,373.21,62942.05,0.0,7296.5,1.0,284.29,289.68,300.38,303.75,293.15,293.15,283.15,24529.29,23400.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.79,3.37,0.24,5.29,4.13,1.16,0.0,0.0,0.0,11342.25,0.0,834.2,2275.33,0.0,2153.18,0.77,1.0,0.0,3.0,1.0,0.0
16553700.0,297.14,297.15,293.15,0.0,0.0,291.14,0.76,0.44,0.4,297.14,297.15,293.15,0.0,0.0,291.14,0.92,0.8,0.76,297.18,297.15,293.15,0.0,0.0,291.14,0.87,0.67,0.47,297.15,297.15,293.15,0.0,0.0,291.14,0.83,0.58,0.55,296.68,297.15,293.15,0.0,0.0,291.14,0.67,0.3,1.39,291.14,291.15,305.9,297.37,301.39,297.15,291.14,1.0,0.84,0.51,0.51,0.49,0.51,4.31,2.08,2.22,1.11,0.9,0.9,0.0,377.39,377.47,63057.03,0.0,7349.3,1.0,284.29,289.65,300.37,303.74,293.15,293.15,283.15,24811.92,24480.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.81,3.39,0.24,5.29,4.13,1.16,0.0,0.0,0.0,11363.28,0.0,852.36,2275.33,0.0,2149.15,0.77,1.0,0.0,3.0,1.0,0.0
16554000.0,297.14,297.15,293.15,0.0,0.0,291.16,0.75,0.44,0.4,297.14,297.15,293.15,0.0,0.0,291.16,0.92,0.8,0.76,297.17,297.15,293.15,0.0,0.0,291.16,0.87,0.67,0.47,297.15,297.15,293.15,0.0,0.0,291.16,0.83,0.58,0.55,296.68,297.15,293.15,0.0,0.0,291.16,0.67,0.3,1.39,291.16,291.15,305.82,297.35,301.33,297.15,291.16,1.0,0.85,0.51,0.51,0.49,0.51,4.31,2.08,2.23,1.11,0.9,0.9,0.0,381.03,381.08,62587.99,0.0,7376.43,1.0,284.29,289.67,300.35,303.69,293.15,293.15,283.15,24429.81,24480.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.78,3.36,0.24,5.29,4.13,1.16,0.0,0.0,0.0,11295.12,0.0,825.24,2275.33,0.0,2135.07,0.76,1.0,0.0,3.0,1.0,0.0
16554300.0,297.14,297.15,293.15,0.0,0.0,291.14,0.75,0.43,0.4,297.12,297.15,293.15,0.0,0.0,291.14,0.92,0.8,0.76,297.15,297.15,293.15,0.0,0.0,291.14,0.86,0.67,0.48,297.14,297.15,293.15,0.0,0.0,291.14,0.82,0.58,0.55,296.67,297.15,293.15,0.0,0.0,291.14,0.67,0.3,1.39,291.14,291.15,305.73,297.33,301.28,297.14,291.15,1.0,0.85,0.51,0.51,0.49,0.51,4.3,2.07,2.23,1.1,0.9,0.9,0.0,383.99,383.99,62293.7,0.0,7370.3,1.0,284.29,289.66,300.33,303.67,293.15,293.15,283.15,24412.12,23400.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.77,3.35,0.24,5.29,4.13,1.16,0.0,0.0,0.0,11250.08,0.0,816.92,2275.33,0.0,2137.82,0.76,1.0,0.0,3.0,1.0,0.0
16554600.0,297.14,297.15,293.15,0.0,0.0,291.16,0.75,0.43,0.4,297.12,297.15,293.15,0.0,0.0,291.16,0.91,0.79,0.75,297.14,297.15,293.15,0.0,0.0,291.16,0.86,0.67,0.47,297.14,297.15,293.15,0.0,0.0,291.16,0.82,0.58,0.55,296.67,297.15,293.15,0.0,0.0,291.16,0.67,0.3,1.39,291.16,291.15,305.65,297.32,301.23,297.13,291.16,1.0,0.85,0.51,0.51,0.49,0.51,4.29,2.06,2.23,1.09,0.9,0.9,0.0,386.17,386.15,61769.62,0.0,7346.93,1.0,284.29,289.68,300.31,303.62,293.15,293.15,283.15,24060.77,23400.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.74,3.31,0.24,5.29,4.13,1.16,0.0,0.0,0.0,11176.7,0.0,789.98,2275.33,0.0,2119.48,0.75,1.0,0.0,3.0,1.0,0.0
16554900.0,297.14,297.15,293.15,0.0,0.0,291.17,0.75,0.43,0.4,297.12,297.15,293.15,0.0,0.0,291.17,0.91,0.78,0.75,297.14,297.15,293.15,0.0,0.0,291.17,0.86,0.67,0.47,297.14,297.15,293.15,0.0,0.0,291.17,0.82,0.57,0.55,296.67,297.15,293.15,0.0,0.0,291.17,0.66,0.3,1.39,291.17,291.15,305.57,297.3,301.18,297.13,291.17,1.0,0.84,0.51,0.51,0.49,0.51,4.28,2.05,2.23,1.09,0.9,0.9,0.0,387.65,387.61,61134.29,0.0,7310.26,1.0,284.3,289.7,300.29,303.57,293.15,293.15,283.15,23619.83,22320.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.7,3.26,0.23,5.29,4.13,1.16,0.0,0.0,0.0,11084.01,0.0,755.87,2275.33,0.0,2104.4,0.74,1.0,0.0,3.0,1.0,0.0
16555200.0,297.14,297.15,293.15,0.0,0.0,291.14,0.75,0.43,0.39,297.12,297.15,293.15,0.0,0.0,291.14,0.9,0.78,0.74,297.13,297.15,293.15,0.0,0.0,291.14,0.86,0.67,0.47,297.14,297.15,293.15,0.0,0.0,291.14,0.82,0.57,0.55,296.66,297.15,293.15,0.0,0.0,291.14,0.66,0.3,1.39,291.14,291.15,305.48,297.28,301.13,297.13,291.14,1.0,0.84,0.51,0.51,0.49,0.51,4.27,2.04,2.22,1.08,0.9,0.9,0.0,388.55,388.49,61228.39,0.0,7275.35,1.0,284.29,289.67,300.28,303.55,293.15,293.15,283.15,23870.18,24480.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.72,3.29,0.24,5.29,4.13,1.16,0.0,0.0,0.0,11107.37,0.0,773.48,2275.33,0.0,2090.45,0.75,1.0,0.0,3.0,1.0,0.0
16555500.0,297.13,297.15,293.15,0.0,0.0,291.1,0.74,0.42,0.39,297.11,297.15,293.15,0.0,0.0,291.1,0.9,0.77,0.74,297.13,297.15,293.15,0.0,0.0,291.1,0.86,0.66,0.47,297.14,297.15,293.15,0.0,0.0,291.1,0.82,0.57,0.55,296.66,297.15,293.15,0.0,0.0,291.1,0.66,0.3,1.39,291.1,291.15,305.4,297.26,301.09,297.12,291.1,1.0,0.84,0.51,0.51,0.49,0.51,4.25,2.03,2.22,1.07,0.89,0.89,0.0,388.86,388.77,61152.64,0.0,7211.69,1.0,284.28,289.64,300.26,303.53,293.15,293.15,283.15,24226.13,23400.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.73,3.3,0.24,5.29,4.13,1.16,0.0,0.0,0.0,11093.41,0.0,785.3,2275.33,0.0,2108.54,0.75,1.0,0.0,3.0,1.0,0.0
16555800.0,297.14,297.15,293.15,0.0,0.0,291.2,0.74,0.42,0.39,297.12,297.15,293.15,0.0,0.0,291.2,0.9,0.77,0.73,297.14,297.15,293.15,0.0,0.0,291.2,0.85,0.66,0.47,297.14,297.15,293.15,0.0,0.0,291.2,0.82,0.57,0.55,296.66,297.15,293.15,0.0,0.0,291.2,0.66,0.3,1.39,291.2,291.15,305.32,297.24,301.05,297.13,291.2,1.0,0.84,0.51,0.51,0.49,0.51,4.24,2.03,2.21,1.07,0.9,0.9,0.0,388.55,388.51,59651.39,0.0,7159.71,1.0,284.3,289.74,300.22,303.42,293.15,293.15,283.15,22786.94,21240.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.62,3.16,0.22,5.29,4.13,1.16,0.0,0.0,0.0,10874.92,0.0,687.94,2275.33,0.0,2065.2,0.72,1.0,0.0,3.0,1.0,0.0
16556100.0,297.15,297.15,293.15,0.0,0.0,291.15,0.74,0.42,0.39,297.13,297.15,293.15,0.0,0.0,291.15,0.9,0.76,0.73,297.14,297.15,293.15,0.0,0.0,291.15,0.85,0.66,0.47,297.15,297.15,293.15,0.0,0.0,291.15,0.82,0.57,0.55,296.66,297.15,293.15,0.0,0.0,291.15,0.66,0.3,1.39,291.15,291.15,305.23,297.21,301.02,297.14,291.15,1.0,0.84,0.51,0.51,0.49,0.51,4.23,2.02,2.21,1.07,0.9,0.9,0.0,388.01,387.97,60120.67,0.0,7136.52,1.0,284.29,289.69,300.22,303.42,293.15,293.15,283.15,23310.52,24480.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.66,3.22,0.23,5.29,4.13,1.16,0.0,0.0,0.0,10953.05,0.0,725.87,2275.33,0.0,2051.56,0.73,1.0,0.0,3.0,1.0,0.0
16556400.0,297.14,297.15,293.15,0.0,0.0,291.15,0.74,0.42,0.39,297.13,297.15,293.15,0.0,0.0,291.15,0.9,0.76,0.72,297.15,297.15,293.15,0.0,0.0,291.15,0.85,0.66,0.46,297.15,297.15,293.15,0.0,0.0,291.15,0.82,0.57,0.55,296.66,297.15,293.15,0.0,0.0,291.15,0.66,0.3,1.39,291.15,291.15,305.15,297.19,300.98,297.14,291.15,1.0,0.84,0.51,0.51,0.49,0.51,4.22,2.02,2.2,1.07,0.9,0.9,0.0,387.21,387.16,59652.52,0.0,7103.18,1.0,284.29,289.71,300.19,303.39,293.15,293.15,283.15,23040.24,22320.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.63,3.18,0.23,5.29,4.13,1.16,0.0,0.0,0.0,10877.09,0.0,702.37,2275.33,0.0,2060.42,0.72,1.0,0.0,3.0,1.0,0.0
16556700.0,297.15,297.15,293.15,0.0,0.0,291.17,0.74,0.42,0.39,297.14,297.15,293.15,0.0,0.0,291.17,0.89,0.76,0.72,297.16,297.15,293.15,0.0,0.0,291.17,0.85,0.66,0.47,297.16,297.15,293.15,0.0,0.0,291.17,0.82,0.57,0.55,296.67,297.15,293.15,0.0,0.0,291.17,0.66,0.3,1.39,291.17,291.15,305.06,297.17,300.94,297.15,291.17,1.0,0.84,0.51,0.51,0.49,0.51,4.22,2.02,2.2,1.07,0.9,0.9,0.0,386.25,386.23,59322.8,0.0,7094.18,1.0,284.3,289.73,300.17,303.34,293.15,293.15,283.15,22698.74,23400.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.61,3.15,0.22,5.29,4.13,1.16,0.0,0.0,0.0,10832.63,0.0,683.91,2275.33,0.0,2036.94,0.72,1.0,0.0,3.0,1.0,0.0
16557000.0,297.15,297.15,293.15,0.0,0.0,291.11,0.74,0.42,0.39,297.13,297.15,293.15,0.0,0.0,291.11,0.89,0.75,0.72,297.16,297.15,293.15,0.0,0.0,291.11,0.86,0.66,0.47,297.15,297.15,293.15,0.0,0.0,291.11,0.82,0.57,0.55,296.66,297.15,293.15,0.0,0.0,291.11,0.66,0.3,1.39,291.11,291.15,304.97,297.14,300.89,297.15,291.11,1.0,0.84,0.51,0.51,0.49,0.51,4.22,2.02,2.2,1.07,0.9,0.9,0.0,385.26,385.22,59712.28,0.0,7077.27,1.0,284.29,289.67,300.15,303.34,293.15,293.15,283.15,23345.45,23400.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.65,3.21,0.23,5.29,4.13,1.16,0.0,0.0,0.0,10882.05,0.0,720.25,2275.33,0.0,2065.58,0.73,1.0,0.0,3.0,1.0,0.0
16557300.0,297.15,297.15,293.15,0.0,0.0,291.17,0.74,0.42,0.39,297.14,297.15,293.15,0.0,0.0,291.17,0.89,0.75,0.72,297.17,297.15,293.15,0.0,0.0,291.17,0.86,0.66,0.47,297.16,297.15,293.15,0.0,0.0,291.17,0.82,0.57,0.55,296.66,297.15,293.15,0.0,0.0,291.17,0.66,0.3,1.39,291.17,291.15,304.88,297.11,300.85,297.15,291.17,1.0,0.84,0.51,0.51,0.49,0.51,4.22,2.02,2.2,1.07,0.9,0.9,0.0,384.1,384.1,58782.25,0.0,7067.76,1.0,284.3,289.73,300.1,303.25,293.15,293.15,283.15,22492.67,22320.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.59,3.12,0.22,5.29,4.13,1.16,0.0,0.0,0.0,10743.4,0.0,663.78,2275.33,0.0,2044.49,0.71,1.0,0.0,3.0,1.0,0.0
16557600.0,297.15,297.15,293.15,0.0,0.0,291.15,0.74,0.42,0.39,297.14,297.15,293.15,0.0,0.0,291.15,0.89,0.75,0.71,297.17,297.15,293.15,0.0,0.0,291.15,0.86,0.67,0.47,297.16,297.15,293.15,0.0,0.0,291.15,0.82,0.57,0.55,296.66,297.15,293.15,0.0,0.0,291.15,0.67,0.3,1.39,291.15,291.15,304.78,297.08,300.8,297.15,291.15,1.0,0.84,0.51,0.51,0.49,0.51,4.22,2.02,2.21,1.07,0.9,0.9,0.0,383.01,383.01,58771.54,0.0,7070.9,1.0,284.29,289.71,300.08,303.23,293.15,293.15,283.15,22613.6,22320.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.59,3.13,0.22,5.29,4.13,1.16,0.0,0.0,0.0,10736.5,0.0,669.46,2275.33,0.0,2047.54,0.71,1.0,0.0,3.0,1.0,0.0
16557900.0,297.16,297.15,293.15,0.0,0.0,291.15,0.74,0.42,0.39,297.15,297.15,293.15,0.0,0.0,291.15,0.89,0.75,0.71,297.17,297.15,293.15,0.0,0.0,291.15,0.86,0.67,0.47,297.16,297.15,293.15,0.0,0.0,291.15,0.82,0.58,0.55,296.67,297.15,293.15,0.0,0.0,291.15,0.67,0.3,1.39,291.15,291.15,304.68,297.04,300.76,297.16,291.15,1.0,0.84,0.51,0.51,0.49,0.51,4.23,2.02,2.21,1.07,0.9,0.9,0.0,381.98,381.99,58644.38,0.0,7084.24,1.0,284.29,289.71,300.04,303.18,293.15,293.15,283.15,22531.31,23400.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.59,3.13,0.22,5.29,4.13,1.16,0.0,0.0,0.0,10716.31,0.0,665.87,2275.33,0.0,2038.63,0.71,1.0,0.0,3.0,1.0,0.0
16558200.0,297.15,297.15,293.15,0.0,0.0,291.17,0.74,0.42,0.39,297.15,297.15,293.15,0.0,0.0,291.17,0.89,0.75,0.71,297.17,297.15,293.15,0.0,0.0,291.17,0.86,0.67,0.48,297.16,297.15,293.15,0.0,0.0,291.17,0.82,0.58,0.55,296.67,297.15,293.15,0.0,0.0,291.17,0.67,0.3,1.39,291.17,291.15,304.59,297.01,300.71,297.16,291.17,1.0,0.84,0.51,0.51,0.49,0.51,4.23,2.02,2.21,1.07,0.9,0.9,0.0,381.01,381.02,58050.52,0.0,7091.59,1.0,284.3,289.74,300.01,303.12,293.15,293.15,283.15,22087.36,21240.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.55,3.08,0.22,5.29,4.13,1.16,0.0,0.0,0.0,10621.21,0.0,634.01,2275.33,0.0,2041.29,0.7,1.0,0.0,3.0,1.0,0.0
16558500.0,297.15,297.15,293.15,0.0,0.0,291.13,0.75,0.42,0.39,297.14,297.15,293.15,0.0,0.0,291.13,0.89,0.75,0.71,297.17,297.15,293.15,0.0,0.0,291.13,0.87,0.68,0.48,297.16,297.15,293.15,0.0,0.0,291.13,0.82,0.58,0.55,296.66,297.15,293.15,0.0,0.0,291.13,0.67,0.3,1.39,291.13,291.15,304.5,296.98,300.66,297.15,291.13,1.0,0.84,0.51,0.51,0.49,0.51,4.24,2.02,2.22,1.07,0.9,0.9,0.0,380.12,380.1,58350.8,0.0,7097.58,1.0,284.29,289.7,299.98,303.11,293.15,293.15,283.15,22520.06,22320.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.58,3.12,0.22,5.29,4.13,1.16,0.0,0.0,0.0,10659.84,0.0,659.59,2275.33,0.0,2048.69,0.71,1.0,0.0,3.0,1.0,0.0
16558800.0,297.15,297.15,293.15,0.0,0.0,291.15,0.75,0.42,0.39,297.14,297.15,293.15,0.0,0.0,291.15,0.89,0.75,0.71,297.16,297.15,293.15,0.0,0.0,291.15,0.87,0.68,0.48,297.16,297.15,293.15,0.0,0.0,291.15,0.83,0.58,0.56,296.66,297.15,293.15,0.0,0.0,291.15,0.67,0.3,1.39,291.15,291.15,304.41,296.95,300.62,297.15,291.15,1.0,0.84,0.51,0.51,0.49,0.51,4.24,2.02,2.22,1.07,0.9,0.9,0.0,379.19,379.18,57957.91,0.0,7096.74,1.0,284.29,289.72,299.95,303.05,293.15,293.15,283.15,22227.66,22320.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.55,3.08,0.22,5.29,4.13,1.16,0.0,0.0,0.0,10601.99,0.0,639.93,2275.33,0.0,2038.21,0.7,1.0,0.0,3.0,1.0,0.0
16559100.0,297.15,297.15,293.15,0.0,0.0,291.13,0.75,0.42,0.39,297.14,297.15,293.15,0.0,0.0,291.13,0.89,0.74,0.71,297.16,297.15,293.15,0.0,0.0,291.13,0.87,0.68,0.48,297.16,297.15,293.15,0.0,0.0,291.13,0.83,0.58,0.56,296.66,297.15,293.15,0.0,0.0,291.13,0.67,0.3,1.39,291.13,291.15,304.33,296.93,300.58,297.15,291.13,1.0,0.84,0.51,0.51,0.49,0.51,4.24,2.02,2.22,1.07,0.9,0.9,0.0,378.28,378.26,58032.81,0.0,7095.18,1.0,284.29,289.7,299.93,303.03,293.15,293.15,283.15,22369.52,23400.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.57,3.1,0.22,5.29,4.13,1.16,0.0,0.0,0.0,10613.5,0.0,649.19,2275.33,0.0,2032.14,0.71,1.0,0.0,3.0,1.0,0.0
16559400.0,297.14,297.15,293.15,0.0,0.0,291.15,0.75,0.42,0.39,297.14,297.15,293.15,0.0,0.0,291.15,0.89,0.74,0.71,297.16,297.15,293.15,0.0,0.0,291.15,0.87,0.68,0.48,297.15,297.15,293.15,0.0,0.0,291.15,0.83,0.58,0.56,296.66,297.15,293.15,0.0,0.0,291.15,0.67,0.3,1.39,291.15,291.15,304.26,296.92,300.54,297.15,291.15,1.0,0.84,0.51,0.51,0.49,0.51,4.24,2.02,2.22,1.07,0.9,0.9,0.0,377.29,377.25,57515.67,0.0,7073.61,1.0,284.29,289.72,299.92,303.0,293.15,293.15,283.15,22031.71,21240.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.53,3.06,0.21,5.29,4.13,1.16,0.0,0.0,0.0,10534.73,0.0,622.6,2275.33,0.0,2034.05,0.7,1.0,0.0,3.0,1.0,0.0
16559700.0,297.15,297.15,293.15,0.0,0.0,291.18,0.75,0.42,0.39,297.14,297.15,293.15,0.0,0.0,291.18,0.89,0.74,0.71,297.16,297.15,293.15,0.0,0.0,291.18,0.87,0.68,0.48,297.15,297.15,293.15,0.0,0.0,291.18,0.83,0.58,0.56,296.66,297.15,293.15,0.0,0.0,291.18,0.67,0.3,1.39,291.18,291.15,304.2,296.91,300.51,297.15,291.18,1.0,0.83,0.51,0.51,0.49,0.51,4.23,2.02,2.22,1.07,0.9,0.9,0.0,376.22,376.2,57190.4,0.0,7065.03,1.0,284.3,289.76,299.91,302.96,293.15,293.15,283.15,21646.14,22320.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.51,3.02,0.21,5.29,4.13,1.16,0.0,0.0,0.0,10496.89,0.0,602.97,2275.33,0.0,1999.65,0.69,1.0,0.0,3.0,1.0,0.0
16560000.0,297.14,297.15,293.15,0.0,0.0,291.12,0.75,0.42,0.39,297.13,297.15,293.15,0.0,0.0,291.12,0.89,0.74,0.7,297.15,297.15,293.15,0.0,0.0,291.12,0.87,0.68,0.48,297.14,297.15,293.15,0.0,0.0,291.12,0.83,0.58,0.56,296.66,297.15,293.15,0.0,0.0,291.12,0.67,0.3,1.39,291.12,291.15,304.15,296.92,300.49,297.14,291.12,1.0,0.83,0.51,0.51,0.49,0.51,4.23,2.02,2.21,1.06,0.9,0.9,0.0,375.12,375.05,57696.65,0.0,7034.6,1.0,284.29,289.7,299.92,303.01,293.15,293.15,283.15,22236.07,22320.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.55,3.08,0.22,5.29,4.13,1.16,0.0,0.0,0.0,10567.23,0.0,637.33,2275.33,0.0,2020.83,0.7,1.0,0.0,3.0,1.0,0.0
16560300.0,297.14,297.15,293.15,0.0,0.0,291.15,0.75,0.42,0.38,297.13,297.15,293.15,0.0,0.0,291.15,0.89,0.73,0.7,297.14,297.15,293.15,0.0,0.0,291.15,0.87,0.68,0.48,297.14,297.15,293.15,0.0,0.0,291.15,0.83,0.58,0.56,296.65,297.15,293.15,0.0,0.0,291.15,0.67,0.3,1.39,291.15,291.15,304.11,296.93,300.47,297.14,291.15,1.0,0.83,0.51,0.51,0.49,0.51,4.22,2.01,2.21,1.06,0.9,0.9,0.0,373.77,373.69,57266.26,0.0,6989.55,1.0,284.29,289.73,299.92,302.99,293.15,293.15,283.15,21882.71,21240.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.52,3.04,0.21,5.29,4.13,1.16,0.0,0.0,0.0,10509.1,0.0,613.24,2275.33,0.0,2011.43,0.69,1.0,0.0,3.0,1.0,0.0
16560600.0,297.14,297.15,293.15,0.0,0.0,291.16,0.74,0.42,0.38,297.13,297.15,293.15,0.0,0.0,291.16,0.89,0.73,0.69,297.14,297.15,293.15,0.0,0.0,291.16,0.87,0.68,0.48,297.14,297.15,293.15,0.0,0.0,291.16,0.83,0.58,0.55,296.65,297.15,293.15,0.0,0.0,291.16,0.67,0.3,1.39,291.16,291.15,304.09,296.93,300.46,297.14,291.16,1.0,0.83,0.51,0.51,0.49,0.51,4.21,2.01,2.2,1.06,0.9,0.9,0.0,372.22,372.13,57048.55,0.0,6938.09,1.0,284.29,289.74,299.92,302.98,293.15,293.15,283.15,21732.69,21240.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.5,3.02,0.21,5.29,4.13,1.16,0.0,0.0,0.0,10483.58,0.0,603.34,2275.33,0.0,2002.94,0.69,1.0,0.0,3.0,1.0,0.0
