time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
16560900.0,297.13,297.15,293.15,0.0,0.0,291.14,0.74,0.41,0.38,297.12,297.15,293.15,0.0,0.0,291.14,0.89,0.72,0.69,297.14,297.15,293.15,0.0,0.0,291.14,0.87,0.68,0.48,297.14,297.15,293.15,0.0,0.0,291.14,0.83,0.58,0.55,296.65,297.15,293.15,0.0,0.0,291.14,0.67,0.3,1.39,291.14,291.15,304.08,296.92,300.46,297.13,291.14,1.0,0.83,0.51,0.51,0.49,0.51,4.2,2.0,2.19,1.06,0.9,0.9,0.0,370.44,370.34,57122.37,0.0,6877.51,1.0,284.29,289.72,299.92,302.98,293.15,293.15,283.15,21887.96,22320.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.52,3.04,0.21,5.29,4.13,1.16,0.0,0.0,0.0,10499.11,0.0,612.41,2275.33,0.0,1999.42,0.69,1.0,0.0,3.0,1.0,0.0
16561200.0,297.13,297.15,293.15,0.0,0.0,291.19,0.74,0.41,0.38,297.12,297.15,293.15,0.0,0.0,291.19,0.89,0.72,0.69,297.14,297.15,293.15,0.0,0.0,291.19,0.87,0.68,0.48,297.14,297.15,293.15,0.0,0.0,291.19,0.83,0.57,0.55,296.65,297.15,293.15,0.0,0.0,291.19,0.67,0.3,1.39,291.19,291.15,304.08,296.91,300.46,297.13,291.19,1.0,0.82,0.51,0.51,0.49,0.51,4.18,2.0,2.18,1.06,0.9,0.9,0.0,368.39,368.29,56296.38,0.0,6809.88,1.0,284.3,289.77,299.9,302.93,293.15,293.15,283.15,21210.84,20160.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.46,2.97,0.21,5.29,4.13,1.16,0.0,0.0,0.0,10383.33,0.0,568.12,2275.33,0.0,1984.17,0.67,1.0,0.0,3.0,1.0,0.0
16561500.0,297.13,297.15,293.15,0.0,0.0,291.11,0.74,0.41,0.37,297.12,297.15,293.15,0.0,0.0,291.11,0.89,0.71,0.68,297.13,297.15,293.15,0.0,0.0,291.11,0.87,0.67,0.47,297.13,297.15,293.15,0.0,0.0,291.11,0.83,0.57,0.55,296.65,297.15,293.15,0.0,0.0,291.11,0.67,0.3,1.39,291.11,291.15,304.08,296.9,300.46,297.13,291.11,1.0,0.82,0.51,0.51,0.49,0.51,4.17,2.0,2.17,1.06,0.9,0.9,0.0,366.19,366.05,57054.54,0.0,6741.68,1.0,284.29,289.7,299.91,302.95,293.15,293.15,283.15,22002.81,23400.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.52,3.05,0.21,5.29,4.13,1.16,0.0,0.0,0.0,10496.38,0.0,618.3,2275.33,0.0,1986.48,0.69,1.0,0.0,3.0,1.0,0.0
16561800.0,297.12,297.15,293.15,0.0,0.0,291.11,0.74,0.4,0.37,297.11,297.15,293.15,0.0,0.0,291.11,0.89,0.71,0.67,297.12,297.15,293.15,0.0,0.0,291.11,0.87,0.67,0.47,297.13,297.15,293.15,0.0,0.0,291.11,0.82,0.57,0.54,296.64,297.15,293.15,0.0,0.0,291.11,0.67,0.3,1.39,291.11,291.15,304.09,296.89,300.47,297.12,291.11,1.0,0.82,0.51,0.51,0.49,0.51,4.14,1.99,2.15,1.06,0.89,0.89,0.0,363.63,363.46,56653.38,0.0,6642.38,1.0,284.29,289.7,299.89,302.93,293.15,293.15,283.15,21910.06,21240.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.5,3.02,0.21,5.29,4.13,1.16,0.0,0.0,0.0,10435.2,0.0,603.45,2275.33,0.0,2000.64,0.69,1.0,0.0,3.0,1.0,0.0
16562100.0,297.13,297.15,293.15,0.0,0.0,291.21,0.74,0.4,0.37,297.12,297.15,293.15,0.0,0.0,291.21,0.88,0.7,0.67,297.13,297.15,293.15,0.0,0.0,291.21,0.87,0.66,0.47,297.13,297.15,293.15,0.0,0.0,291.21,0.82,0.56,0.54,296.64,297.15,293.15,0.0,0.0,291.21,0.67,0.3,1.39,291.21,291.15,304.1,296.88,300.49,297.13,291.21,1.0,0.81,0.51,0.51,0.49,0.51,4.13,1.99,2.14,1.06,0.91,0.91,0.0,360.72,360.61,55318.56,0.0,6559.93,1.0,284.3,289.81,299.87,302.83,293.15,293.15,283.15,20672.37,20160.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.4,2.9,0.2,5.29,4.13,1.16,0.0,0.0,0.0,10259.25,0.0,529.82,2275.33,0.0,1944.12,0.66,1.0,0.0,3.0,1.0,0.0
16562400.0,297.13,297.15,293.15,0.0,0.0,291.15,0.74,0.4,0.37,297.12,297.15,293.15,0.0,0.0,291.15,0.88,0.7,0.67,297.13,297.15,293.15,0.0,0.0,291.15,0.87,0.66,0.47,297.13,297.15,293.15,0.0,0.0,291.15,0.82,0.56,0.54,296.65,297.15,293.15,0.0,0.0,291.15,0.67,0.3,1.39,291.15,291.15,304.11,296.87,300.5,297.13,291.14,1.0,0.81,0.51,0.51,0.49,0.51,4.11,1.98,2.13,1.06,0.9,0.9,0.0,357.79,357.65,55995.81,0.0,6489.4,1.0,284.29,289.75,299.88,302.87,293.15,293.15,283.15,21294.12,22320.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.46,2.97,0.21,5.29,4.13,1.16,0.0,0.0,0.0,10358.19,0.0,570.04,2275.33,0.0,1943.85,0.68,1.0,0.0,3.0,1.0,0.0
16562700.0,297.12,297.15,293.15,0.0,0.0,291.08,0.74,0.39,0.36,297.11,297.15,293.15,0.0,0.0,291.08,0.88,0.69,0.66,297.11,297.15,293.15,0.0,0.0,291.08,0.87,0.65,0.46,297.12,297.15,293.15,0.0,0.0,291.08,0.82,0.55,0.53,296.63,297.15,293.15,0.0,0.0,291.08,0.67,0.3,1.39,291.08,291.15,304.13,296.87,300.51,297.12,291.09,1.0,0.81,0.51,0.51,0.49,0.51,4.09,1.98,2.11,1.06,0.89,0.89,0.0,354.61,354.41,56273.96,0.0,6382.29,1.0,284.29,289.69,299.88,302.9,293.15,293.15,283.15,21861.39,21240.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.49,3.01,0.21,5.29,4.13,1.16,0.0,0.0,0.0,10391.66,0.0,595.46,2275.33,0.0,1979.24,0.69,1.0,0.0,3.0,1.0,0.0
16563000.0,297.13,297.15,293.15,0.0,0.0,291.19,0.73,0.39,0.36,297.12,297.15,293.15,0.0,0.0,291.19,0.88,0.68,0.65,297.12,297.15,293.15,0.0,0.0,291.19,0.87,0.65,0.46,297.13,297.15,293.15,0.0,0.0,291.19,0.82,0.55,0.53,296.64,297.15,293.15,0.0,0.0,291.19,0.68,0.3,1.39,291.19,291.15,304.14,296.88,300.53,297.12,291.19,1.0,0.8,0.51,0.51,0.49,0.51,4.07,1.97,2.09,1.06,0.9,0.9,0.0,351.02,350.87,54870.17,0.0,6278.3,1.0,284.3,289.8,299.86,302.82,293.15,293.15,283.15,20613.55,19080.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.38,2.88,0.2,5.29,4.13,1.16,0.0,0.0,0.0,10205.75,0.0,518.73,2275.33,0.0,1931.13,0.65,1.0,0.0,3.0,1.0,0.0
16563300.0,297.13,297.15,293.15,0.0,0.0,291.15,0.73,0.39,0.35,297.12,297.15,293.15,0.0,0.0,291.15,0.88,0.68,0.65,297.12,297.15,293.15,0.0,0.0,291.15,0.86,0.64,0.45,297.13,297.15,293.15,0.0,0.0,291.15,0.82,0.55,0.53,296.64,297.15,293.15,0.0,0.0,291.15,0.68,0.3,1.39,291.15,291.15,304.15,296.89,300.55,297.13,291.15,1.0,0.8,0.51,0.51,0.49,0.51,4.05,1.97,2.08,1.06,0.9,0.9,0.0,347.37,347.21,55478.79,0.0,6196.52,1.0,284.3,289.76,299.9,302.86,293.15,293.15,283.15,21092.03,22320.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.43,2.94,0.2,5.29,4.13,1.16,0.0,0.0,0.0,10304.73,0.0,551.85,2275.33,0.0,1908.82,0.67,1.0,0.0,3.0,1.0,0.0
16563600.0,297.13,297.15,293.15,0.0,0.0,291.17,0.73,0.38,0.35,297.12,297.15,293.15,0.0,0.0,291.17,0.88,0.67,0.64,297.12,297.15,293.15,0.0,0.0,291.17,0.86,0.64,0.45,297.13,297.15,293.15,0.0,0.0,291.17,0.82,0.54,0.52,296.64,297.15,293.15,0.0,0.0,291.17,0.68,0.3,1.39,291.17,291.15,304.15,296.92,300.56,297.12,291.17,1.0,0.8,0.52,0.52,0.48,0.52,4.03,1.97,2.06,1.06,0.9,0.9,0.0,343.58,343.41,55151.02,0.0,6099.55,1.0,284.3,289.78,299.92,302.88,293.15,293.15,283.15,20850.12,20160.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.4,2.9,0.2,5.29,4.13,1.16,0.0,0.0,0.0,10261.28,0.0,534.64,2275.33,0.0,1911.59,0.66,1.0,0.0,3.0,1.0,0.0
16563900.0,297.13,297.15,293.15,0.0,0.0,291.2,0.73,0.38,0.35,297.12,297.15,293.15,0.0,0.0,291.2,0.88,0.67,0.64,297.12,297.15,293.15,0.0,0.0,291.2,0.86,0.63,0.45,297.13,297.15,293.15,0.0,0.0,291.2,0.82,0.54,0.52,296.64,297.15,293.15,0.0,0.0,291.2,0.68,0.3,1.39,291.2,291.15,304.15,296.95,300.57,297.13,291.2,1.0,0.79,0.52,0.52,0.48,0.52,4.01,1.97,2.05,1.06,0.91,0.91,0.0,339.68,339.52,54939.48,0.0,6016.02,1.0,284.3,289.81,299.95,302.88,293.15,293.15,283.15,20498.82,21240.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.39,2.88,0.2,5.29,4.13,1.16,0.0,0.0,0.0,10248.58,0.0,519.81,2275.33,0.0,1874.19,0.66,1.0,0.0,3.0,1.0,0.0
16564200.0,297.12,297.15,293.15,0.0,0.0,291.07,0.73,0.37,0.34,297.11,297.15,293.15,0.0,0.0,291.07,0.88,0.66,0.63,297.11,297.15,293.15,0.0,0.0,291.07,0.86,0.63,0.44,297.12,297.15,293.15,0.0,0.0,291.07,0.82,0.54,0.51,296.63,297.15,293.15,0.0,0.0,291.07,0.68,0.3,1.39,291.07,291.15,304.15,296.99,300.58,297.11,291.07,1.0,0.79,0.52,0.52,0.48,0.52,3.99,1.96,2.03,1.06,0.89,0.89,0.0,335.74,335.5,56306.19,0.0,5907.97,1.0,284.29,289.68,300.0,303.01,293.15,293.15,283.15,21858.39,23400.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.5,3.02,0.21,5.29,4.13,1.16,0.0,0.0,0.0,10446.25,0.0,600.7,2275.33,0.0,1910.46,0.69,1.0,0.0,3.0,1.0,0.0
16564500.0,297.11,297.15,293.15,0.0,0.0,291.11,0.73,0.37,0.34,297.1,297.15,293.15,0.0,0.0,291.11,0.87,0.65,0.62,297.09,297.15,293.15,0.0,0.0,291.11,0.86,0.62,0.44,297.11,297.15,293.15,0.0,0.0,291.11,0.82,0.53,0.51,296.61,297.15,293.15,0.0,0.0,291.11,0.68,0.3,1.39,291.11,291.15,304.15,297.03,300.59,297.1,291.11,1.0,0.78,0.52,0.52,0.48,0.52,3.95,1.95,2.0,1.06,0.89,0.89,0.0,331.3,331.04,55607.86,0.0,5760.52,1.0,284.29,289.72,300.02,303.01,293.15,293.15,283.15,21413.03,20160.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.45,2.96,0.21,5.29,4.13,1.16,0.0,0.0,0.0,10353.17,0.0,564.66,2275.33,0.0,1912.33,0.67,1.0,0.0,3.0,1.0,0.0
16564800.0,297.12,297.15,293.15,0.0,0.0,291.19,0.73,0.36,0.33,297.11,297.15,293.15,0.0,0.0,291.19,0.87,0.64,0.61,297.1,297.15,293.15,0.0,0.0,291.19,0.86,0.61,0.43,297.12,297.15,293.15,0.0,0.0,291.19,0.82,0.52,0.5,296.61,297.15,293.15,0.0,0.0,291.19,0.68,0.3,1.39,291.19,291.15,304.15,297.07,300.61,297.11,291.19,1.0,0.77,0.52,0.52,0.48,0.52,3.92,1.95,1.97,1.06,0.9,0.9,0.0,326.45,326.22,54732.7,0.0,5627.43,1.0,284.3,289.81,300.06,302.99,293.15,293.15,283.15,20520.79,20160.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.38,2.87,0.2,5.29,4.13,1.16,0.0,0.0,0.0,10254.73,0.0,514.66,2275.33,0.0,1850.87,0.65,1.0,0.0,3.0,1.0,0.0
16565100.0,297.11,297.15,293.15,0.0,0.0,291.13,0.72,0.35,0.33,297.1,297.15,293.15,0.0,0.0,291.13,0.87,0.63,0.61,297.09,297.15,293.15,0.0,0.0,291.13,0.86,0.6,0.42,297.11,297.15,293.15,0.0,0.0,291.13,0.82,0.52,0.5,296.61,297.15,293.15,0.0,0.0,291.13,0.69,0.3,1.39,291.13,291.15,304.15,297.12,300.63,297.1,291.13,1.0,0.77,0.52,0.52,0.48,0.52,3.89,1.94,1.95,1.07,0.9,0.9,0.0,321.44,321.16,55431.36,0.0,5492.29,1.0,284.3,289.74,300.12,303.09,293.15,293.15,283.15,21188.06,21240.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.43,2.94,0.2,5.29,4.13,1.16,0.0,0.0,0.0,10367.12,0.0,554.12,2275.33,0.0,1855.02,0.67,1.0,0.0,3.0,1.0,0.0
16565400.0,297.12,297.15,293.15,0.0,0.0,291.21,0.72,0.35,0.32,297.1,297.15,293.15,0.0,0.0,291.21,0.87,0.63,0.6,297.1,297.15,293.15,0.0,0.0,291.21,0.85,0.59,0.42,297.11,297.15,293.15,0.0,0.0,291.21,0.82,0.51,0.49,296.6,297.15,293.15,0.0,0.0,291.21,0.69,0.3,1.38,291.21,291.15,304.15,297.17,300.65,297.11,291.22,1.0,0.76,0.53,0.53,0.47,0.53,3.85,1.94,1.92,1.07,0.91,0.91,0.0,316.03,315.77,54491.96,0.0,5348.61,1.0,284.31,289.83,300.16,303.09,293.15,293.15,283.15,20288.57,19080.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.36,2.84,0.2,5.29,4.13,1.16,0.0,0.0,0.0,10251.52,0.0,501.37,2275.33,0.0,1823.49,0.65,1.0,0.0,3.0,1.0,0.0
16565700.0,297.11,297.15,293.15,0.0,0.0,291.16,0.72,0.34,0.32,297.1,297.15,293.15,0.0,0.0,291.16,0.87,0.62,0.59,297.09,297.15,293.15,0.0,0.0,291.16,0.85,0.58,0.41,297.11,297.15,293.15,0.0,0.0,291.16,0.81,0.5,0.48,296.6,297.15,293.15,0.0,0.0,291.16,0.69,0.3,1.38,291.16,291.15,304.15,297.23,300.67,297.11,291.16,1.0,0.75,0.53,0.53,0.47,0.53,3.82,1.93,1.89,1.07,0.9,0.9,0.0,310.45,310.17,55339.04,0.0,5214.42,1.0,284.3,289.77,300.24,303.19,293.15,293.15,283.15,20919.91,22320.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.42,2.92,0.2,5.29,4.13,1.16,0.0,0.0,0.0,10394.24,0.0,544.85,2275.33,0.0,1806.88,0.67,1.0,0.0,3.0,1.0,0.0
16566000.0,297.1,297.15,293.15,0.0,0.0,291.06,0.72,0.33,0.31,297.09,297.15,293.15,0.0,0.0,291.06,0.87,0.61,0.58,297.08,297.15,293.15,0.0,0.0,291.06,0.85,0.57,0.4,297.1,297.15,293.15,0.0,0.0,291.06,0.81,0.49,0.47,296.58,297.15,293.15,0.0,0.0,291.06,0.69,0.3,1.38,291.06,291.15,304.15,297.3,300.69,297.09,291.06,1.0,0.75,0.53,0.53,0.47,0.53,3.78,1.92,1.86,1.07,0.89,0.89,0.0,304.57,304.23,56206.09,0.0,5050.48,1.0,284.29,289.67,300.31,303.32,293.15,293.15,283.15,21953.71,22320.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.49,3.02,0.21,5.29,4.13,1.16,0.0,0.0,0.0,10529.12,0.0,600.26,2275.33,0.0,1841.07,0.69,1.0,0.0,3.0,1.0,0.0
16566300.0,297.11,297.15,293.15,0.0,0.0,291.17,0.71,0.33,0.3,297.09,297.15,293.15,0.0,0.0,291.17,0.86,0.6,0.57,297.08,297.15,293.15,0.0,0.0,291.17,0.84,0.55,0.39,297.1,297.15,293.15,0.0,0.0,291.17,0.81,0.48,0.47,296.57,297.15,293.15,0.0,0.0,291.17,0.69,0.3,1.38,291.17,291.15,304.15,297.38,300.71,297.09,291.17,1.0,0.74,0.53,0.53,0.47,0.53,3.74,1.91,1.82,1.07,0.9,0.9,0.0,298.13,297.8,55007.52,0.0,4879.0,1.0,284.3,289.79,300.36,303.32,293.15,293.15,283.15,20817.37,19080.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.39,2.89,0.2,5.29,4.13,1.16,0.0,0.0,0.0,10376.12,0.0,528.75,2275.33,0.0,1800.37,0.66,1.0,0.0,3.0,1.0,0.0
16566600.0,297.11,297.15,293.15,0.0,0.0,291.19,0.71,0.32,0.29,297.1,297.15,293.15,0.0,0.0,291.19,0.86,0.59,0.56,297.09,297.15,293.15,0.0,0.0,291.19,0.84,0.54,0.39,297.11,297.15,293.15,0.0,0.0,291.19,0.81,0.48,0.46,296.58,297.15,293.15,0.0,0.0,291.19,0.7,0.3,1.38,291.19,291.15,304.15,297.46,300.74,297.1,291.19,1.0,0.73,0.54,0.54,0.46,0.54,3.7,1.91,1.79,1.07,0.9,0.9,0.0,291.45,291.14,55163.84,0.0,4732.39,1.0,284.31,289.8,300.45,303.4,293.15,293.15,283.15,20734.37,21240.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.4,2.9,0.2,5.29,4.13,1.16,0.0,0.0,0.0,10429.84,0.0,530.96,2275.33,0.0,1752.98,0.66,1.0,0.0,3.0,1.0,0.0
16566900.0,297.11,297.15,293.15,0.0,0.0,291.17,0.71,0.31,0.29,297.09,297.15,293.15,0.0,0.0,291.17,0.86,0.58,0.55,297.09,297.15,293.15,0.0,0.0,291.17,0.84,0.53,0.38,297.1,297.15,293.15,0.0,0.0,291.17,0.81,0.47,0.45,296.57,297.15,293.15,0.0,0.0,291.17,0.7,0.3,1.38,291.17,291.15,304.15,297.55,300.77,297.1,291.17,1.0,0.72,0.54,0.54,0.46,0.54,3.66,1.9,1.76,1.08,0.9,0.9,0.0,284.62,284.28,55512.99,0.0,4579.55,1.0,284.31,289.8,300.55,303.53,293.15,293.15,283.15,20917.74,20160.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.42,2.92,0.2,5.29,4.13,1.16,0.0,0.0,0.0,10492.46,0.0,541.77,2275.33,0.0,1758.17,0.66,1.0,0.0,3.0,1.0,0.0
16567200.0,297.11,297.15,293.15,0.0,0.0,291.14,0.71,0.31,0.28,297.09,297.15,293.15,0.0,0.0,291.14,0.86,0.57,0.54,297.09,297.15,293.15,0.0,0.0,291.14,0.84,0.52,0.37,297.1,297.15,293.15,0.0,0.0,291.14,0.81,0.46,0.44,296.56,297.15,293.15,0.0,0.0,291.14,0.7,0.3,1.38,291.14,291.15,304.15,297.65,300.8,297.1,291.14,1.0,0.71,0.54,0.54,0.46,0.54,3.62,1.9,1.72,1.08,0.9,0.9,0.0,277.58,277.23,56348.54,0.0,4428.36,1.0,284.31,289.78,300.65,303.66,293.15,293.15,283.15,21398.39,22320.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.46,2.98,0.21,5.29,4.13,1.16,0.0,0.0,0.0,10633.58,0.0,574.97,2275.33,0.0,1747.43,0.68,1.0,0.0,3.0,1.0,0.0
16567500.0,297.11,297.15,293.15,0.0,0.0,291.18,0.71,0.3,0.28,297.09,297.15,293.15,0.0,0.0,291.18,0.86,0.56,0.53,297.09,297.15,293.15,0.0,0.0,291.18,0.84,0.51,0.36,297.1,297.15,293.15,0.0,0.0,291.18,0.81,0.45,0.43,296.56,297.15,293.15,0.0,0.0,291.18,0.71,0.3,1.38,291.18,291.15,304.12,297.73,300.81,297.1,291.18,1.0,0.71,0.55,0.55,0.45,0.55,3.58,1.89,1.69,1.08,0.9,0.9,0.0,270.28,269.97,56108.37,0.0,4276.78,1.0,284.32,289.82,300.73,303.74,293.15,293.15,283.15,21015.0,21240.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.43,2.94,0.2,5.29,4.13,1.16,0.0,0.0,0.0,10616.33,0.0,553.54,2275.33,0.0,1740.8,0.67,1.0,0.0,3.0,1.0,0.0
16567800.0,297.1,297.15,293.15,0.0,0.0,291.14,0.71,0.3,0.28,297.09,297.15,293.15,0.0,0.0,291.14,0.86,0.55,0.52,297.08,297.15,293.15,0.0,0.0,291.14,0.84,0.5,0.35,297.1,297.15,293.15,0.0,0.0,291.14,0.8,0.44,0.43,296.55,297.15,293.15,0.0,0.0,291.14,0.71,0.3,1.38,291.14,291.15,304.04,297.77,300.8,297.09,291.14,1.0,0.7,0.55,0.55,0.45,0.55,3.55,1.89,1.66,1.09,0.9,0.9,0.0,262.89,262.56,56476.38,0.0,4142.38,1.0,284.31,289.8,300.77,303.81,293.15,293.15,283.15,21353.91,21240.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.46,2.97,0.21,5.29,4.13,1.16,0.0,0.0,0.0,10676.81,0.0,571.92,2275.33,0.0,1759.68,0.68,1.0,0.0,3.0,1.0,0.0
16568100.0,297.08,297.15,293.15,0.0,0.0,291.12,0.71,0.3,0.28,297.09,297.15,293.15,0.0,0.0,291.12,0.86,0.53,0.51,297.08,297.15,293.15,0.0,0.0,291.12,0.83,0.49,0.35,297.1,297.15,293.15,0.0,0.0,291.12,0.8,0.43,0.42,296.54,297.15,293.15,0.0,0.0,291.12,0.71,0.3,1.38,291.12,291.15,303.92,297.77,300.76,297.09,291.11,1.0,0.69,0.55,0.55,0.45,0.55,3.51,1.89,1.63,1.09,0.9,0.9,0.0,255.32,254.98,56404.89,0.0,4006.46,1.0,284.31,289.8,300.77,303.8,293.15,293.15,283.15,21400.54,22320.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.46,2.97,0.21,5.29,4.13,1.16,0.0,0.0,0.0,10675.52,0.0,573.16,2275.33,0.0,1757.81,0.68,1.0,0.0,3.0,1.0,0.0
16568400.0,297.07,297.15,293.15,0.0,0.0,291.12,0.72,0.3,0.28,297.08,297.15,293.15,0.0,0.0,291.12,0.86,0.52,0.5,297.08,297.15,293.15,0.0,0.0,291.12,0.83,0.47,0.34,297.09,297.15,293.15,0.0,0.0,291.12,0.8,0.42,0.41,296.53,297.15,293.15,0.0,0.0,291.12,0.72,0.3,1.38,291.12,291.15,303.77,297.73,300.71,297.08,291.12,1.0,0.68,0.56,0.56,0.44,0.56,3.48,1.88,1.59,1.1,0.9,0.9,0.0,247.53,247.17,55607.84,0.0,3862.59,1.0,284.31,289.81,300.73,303.74,293.15,293.15,283.15,21064.84,20160.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.42,2.92,0.2,5.29,4.13,1.16,0.0,0.0,0.0,10558.22,0.0,543.16,2275.33,0.0,1764.39,0.66,1.0,0.0,3.0,1.0,0.0
16568700.0,297.06,297.15,293.15,0.0,0.0,291.23,0.72,0.3,0.28,297.09,297.15,293.15,0.0,0.0,291.23,0.86,0.51,0.49,297.08,297.15,293.15,0.0,0.0,291.23,0.83,0.46,0.33,297.1,297.15,293.15,0.0,0.0,291.23,0.8,0.41,0.4,296.53,297.15,293.15,0.0,0.0,291.23,0.72,0.3,1.37,291.23,291.15,303.58,297.67,300.64,297.08,291.23,1.0,0.67,0.56,0.56,0.44,0.56,3.44,1.88,1.56,1.1,0.91,0.91,0.0,239.55,239.22,53813.94,0.0,3728.42,1.0,284.33,289.92,300.66,303.57,293.15,293.15,283.15,19742.84,19080.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,2.3,2.78,0.19,5.29,4.13,1.16,0.0,0.0,0.0,10315.1,0.0,465.98,2275.33,0.0,1709.05,0.63,1.0,0.0,3.0,1.0,0.0
16569000.0,297.05,297.15,293.15,0.0,0.0,291.12,0.73,0.3,0.27,297.09,297.15,293.15,0.0,0.0,291.12,0.86,0.5,0.48,297.08,297.15,293.15,0.0,0.0,291.12,0.83,0.45,0.32,297.09,297.15,293.15,0.0,0.0,291.12,0.8,0.4,0.39,296.52,297.15,293.15,0.0,0.0,291.12,0.73,0.3,1.37,291.12,291.15,303.38,297.6,300.56,297.08,291.11,1.0,0.66,0.56,0.56,0.44,0.56,3.41,1.88,1.53,1.11,0.9,0.9,0.0,231.63,231.27,54145.46,0.0,3599.2,1.0,284.31,289.84,300.6,303.52,293.15,293.15,283.15,20339.37,21240.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,2.35,2.83,0.19,5.29,4.13,1.16,0.0,0.0,0.0,10360.15,0.0,496.95,2275.33,0.0,1714.36,0.65,1.0,0.0,3.0,1.0,0.0
16569300.0,297.03,297.15,293.15,0.0,0.0,291.14,0.73,0.3,0.27,297.08,297.15,293.15,0.0,0.0,291.14,0.85,0.49,0.47,297.07,297.15,293.15,0.0,0.0,291.14,0.83,0.44,0.31,297.09,297.15,293.15,0.0,0.0,291.14,0.8,0.39,0.38,296.51,297.15,293.15,0.0,0.0,291.14,0.73,0.3,1.37,291.14,291.15,303.16,297.51,300.46,297.07,291.14,1.0,0.66,0.57,0.57,0.43,0.57,3.37,1.87,1.5,1.11,0.9,0.9,0.0,223.51,223.13,52645.53,0.0,3458.16,1.0,284.32,289.87,300.5,303.36,293.15,293.15,283.15,19621.82,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,2.26,2.73,0.19,5.29,4.13,1.16,0.0,0.0,0.0,10142.17,0.0,445.53,2275.33,0.0,1711.01,0.62,1.0,0.0,3.0,1.0,0.0
16569600.0,297.02,297.15,293.15,0.0,0.0,291.16,0.74,0.3,0.27,297.08,297.15,293.15,0.0,0.0,291.16,0.85,0.48,0.46,297.08,297.15,293.15,0.0,0.0,291.16,0.82,0.42,0.3,297.09,297.15,293.15,0.0,0.0,291.16,0.8,0.38,0.37,296.5,297.15,293.15,0.0,0.0,291.16,0.74,0.3,1.37,291.16,291.15,302.94,297.41,300.37,297.07,291.16,1.0,0.65,0.57,0.57,0.43,0.57,3.33,1.87,1.46,1.12,0.9,0.9,0.0,215.23,214.84,51414.81,0.0,3320.71,1.0,284.32,289.9,300.4,303.19,293.15,293.15,283.15,19045.93,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,2.2,2.66,0.18,5.29,4.13,1.16,0.0,0.0,0.0,9978.65,0.0,409.01,2275.33,0.0,1671.0,0.6,1.0,0.0,3.0,1.0,0.0
16569900.0,297.0,297.15,293.15,0.0,0.0,291.15,0.74,0.3,0.27,297.08,297.15,293.15,0.0,0.0,291.15,0.85,0.46,0.44,297.07,297.15,293.15,0.0,0.0,291.15,0.82,0.41,0.29,297.09,297.15,293.15,0.0,0.0,291.15,0.79,0.37,0.36,296.5,297.15,293.15,0.0,0.0,291.15,0.74,0.3,1.37,291.15,291.15,302.72,297.31,300.27,297.06,291.15,1.0,0.64,0.58,0.58,0.42,0.58,3.29,1.86,1.43,1.12,0.9,0.9,0.0,206.84,206.45,50498.2,0.0,3184.07,1.0,284.32,289.9,300.3,303.05,293.15,293.15,283.15,18755.81,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,2.16,2.61,0.17,5.29,4.13,1.16,0.0,0.0,0.0,9856.16,0.0,387.59,2275.33,0.0,1644.48,0.59,1.0,0.0,3.0,1.0,0.0
16570200.0,296.99,297.15,293.15,0.0,0.0,291.14,0.75,0.3,0.27,297.08,297.15,293.15,0.0,0.0,291.14,0.85,0.45,0.43,297.07,297.15,293.15,0.0,0.0,291.14,0.82,0.4,0.28,297.09,297.15,293.15,0.0,0.0,291.14,0.79,0.36,0.35,296.49,297.15,293.15,0.0,0.0,291.14,0.75,0.3,1.37,291.14,291.15,302.51,297.22,300.18,297.06,291.14,1.0,0.63,0.58,0.58,0.42,0.58,3.25,1.86,1.39,1.13,0.9,0.9,0.0,198.36,197.96,49594.81,0.0,3048.75,1.0,284.32,289.91,300.22,302.91,293.15,293.15,283.15,18458.41,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,2.12,2.56,0.17,5.29,4.13,1.16,0.0,0.0,0.0,9737.9,0.0,366.59,2275.33,0.0,1613.76,0.58,1.0,0.0,3.0,1.0,0.0
16570500.0,296.97,297.15,293.15,0.0,0.0,291.11,0.75,0.3,0.27,297.08,297.15,293.15,0.0,0.0,291.11,0.85,0.44,0.42,297.07,297.15,293.15,0.0,0.0,291.11,0.82,0.38,0.27,297.08,297.15,293.15,0.0,0.0,291.11,0.79,0.35,0.33,296.48,297.15,293.15,0.0,0.0,291.11,0.75,0.3,1.37,291.11,291.15,302.32,297.15,300.1,297.05,291.11,1.0,0.62,0.58,0.58,0.42,0.58,3.2,1.85,1.35,1.13,0.89,0.89,0.0,189.79,189.38,48899.07,0.0,2912.94,1.0,284.31,289.9,300.14,302.8,293.15,293.15,283.15,18320.32,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,2.09,2.53,0.17,5.29,4.13,1.16,0.0,0.0,0.0,9647.65,0.0,353.28,2275.33,0.0,1589.37,0.58,1.0,0.0,3.0,1.0,0.0
16570800.0,296.95,297.15,293.15,0.0,0.0,291.08,0.76,0.3,0.27,297.07,297.15,293.15,0.0,0.0,291.08,0.85,0.43,0.41,297.07,297.15,293.15,0.0,0.0,291.08,0.82,0.37,0.26,297.08,297.15,293.15,0.0,0.0,291.08,0.79,0.34,0.32,296.47,297.15,293.15,0.0,0.0,291.08,0.76,0.3,1.37,291.08,291.15,302.15,297.09,300.03,297.05,291.08,1.0,0.61,0.59,0.59,0.41,0.59,3.16,1.85,1.32,1.13,0.89,0.89,0.0,181.12,180.69,48325.37,0.0,2776.32,1.0,284.31,289.89,300.09,302.71,293.15,293.15,283.15,18258.82,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,2.07,2.5,0.16,5.29,4.13,1.16,0.0,0.0,0.0,9575.56,0.0,343.23,2275.33,0.0,1565.39,0.57,1.0,0.0,3.0,1.0,0.0
16571100.0,297.62,303.15,285.15,0.0,0.0,294.04,1.0,0.3,0.0,297.74,303.15,285.15,0.0,0.0,294.09,1.0,0.3,0.0,297.72,303.15,285.15,0.0,0.0,294.08,1.0,0.3,0.0,297.69,303.15,285.15,0.0,0.0,294.08,1.0,0.3,0.0,297.08,303.15,285.15,0.0,0.0,293.86,1.0,0.3,0.0,294.47,303.15,301.99,297.05,296.55,296.38,289.54,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.71,182.98,73.1,0.0,0.0,0.0,284.31,289.89,300.24,301.86,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16571400.0,297.91,303.15,285.15,0.0,0.0,294.04,1.0,0.3,0.0,298.03,303.15,285.15,0.0,0.0,294.09,1.0,0.3,0.0,298.0,303.15,285.15,0.0,0.0,294.08,1.0,0.3,0.0,297.97,303.15,285.15,0.0,0.0,294.08,1.0,0.3,0.0,297.43,303.15,285.15,0.0,0.0,293.86,1.0,0.3,0.0,294.47,303.15,301.84,297.0,296.55,296.38,289.69,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.7,200.81,4.28,0.0,0.0,0.0,284.31,289.89,300.24,301.86,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16571700.0,298.06,303.15,285.15,0.0,0.0,294.04,1.0,0.3,0.0,298.18,303.15,285.15,0.0,0.0,294.09,1.0,0.3,0.0,298.16,303.15,285.15,0.0,0.0,294.08,1.0,0.3,0.0,298.12,303.15,285.15,0.0,0.0,294.08,1.0,0.3,0.0,297.62,303.15,285.15,0.0,0.0,293.86,1.0,0.3,0.0,294.47,303.15,301.68,296.96,296.55,296.38,289.86,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.69,218.64,3.73,0.0,0.0,0.0,284.31,289.89,300.24,301.86,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16572000.0,298.15,303.15,285.15,0.0,0.0,294.04,1.0,0.3,0.0,298.26,303.15,285.15,0.0,0.0,294.09,1.0,0.3,0.0,298.24,303.15,285.15,0.0,0.0,294.08,1.0,0.3,0.0,298.2,303.15,285.15,0.0,0.0,294.08,1.0,0.3,0.0,297.72,303.15,285.15,0.0,0.0,293.86,1.0,0.3,0.0,294.47,303.15,301.52,296.91,296.55,296.38,290.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.68,236.46,9.29,0.0,0.0,0.0,284.31,289.89,300.24,301.86,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16572300.0,298.19,303.15,285.15,0.0,0.0,294.04,1.0,0.3,0.0,298.3,303.15,285.15,0.0,0.0,294.09,1.0,0.3,0.0,298.28,303.15,285.15,0.0,0.0,294.08,1.0,0.3,0.0,298.24,303.15,285.15,0.0,0.0,294.08,1.0,0.3,0.0,297.77,303.15,285.15,0.0,0.0,293.86,1.0,0.3,0.0,294.47,303.15,301.36,296.86,296.55,296.38,290.12,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.67,254.28,7.81,0.0,0.0,0.0,284.31,289.89,300.24,301.86,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16572600.0,298.21,303.15,285.15,0.0,0.0,294.04,1.0,0.3,0.0,298.33,303.15,285.15,0.0,0.0,294.09,1.0,0.3,0.0,298.3,303.15,285.15,0.0,0.0,294.08,1.0,0.3,0.0,298.26,303.15,285.15,0.0,0.0,294.08,1.0,0.3,0.0,297.79,303.15,285.15,0.0,0.0,293.86,1.0,0.3,0.0,294.47,303.15,301.21,296.81,296.55,296.38,290.22,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.66,272.1,6.58,0.0,0.0,0.0,284.31,289.89,300.24,301.86,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16572900.0,298.23,303.15,285.15,0.0,0.0,294.04,1.0,0.3,0.0,298.34,303.15,285.15,0.0,0.0,294.09,1.0,0.3,0.0,298.32,303.15,285.15,0.0,0.0,294.08,1.0,0.3,0.0,298.27,303.15,285.15,0.0,0.0,294.08,1.0,0.3,0.0,297.81,303.15,285.15,0.0,0.0,293.86,1.0,0.3,0.0,294.47,303.15,301.05,296.76,296.55,296.38,290.3,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.65,289.92,5.55,0.0,0.0,0.0,284.31,289.89,300.24,301.86,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16573200.0,298.24,303.15,285.15,0.0,0.0,294.04,1.0,0.3,0.0,298.35,303.15,285.15,0.0,0.0,294.09,1.0,0.3,0.0,298.33,303.15,285.15,0.0,0.0,294.08,1.0,0.3,0.0,298.28,303.15,285.15,0.0,0.0,294.08,1.0,0.3,0.0,297.82,303.15,285.15,0.0,0.0,293.86,1.0,0.3,0.0,294.47,303.15,300.9,296.71,296.55,296.38,290.36,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.64,307.74,4.69,0.0,0.0,0.0,284.31,289.89,300.24,301.86,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16573500.0,298.24,303.15,285.15,0.0,0.0,294.04,1.0,0.3,0.0,298.35,303.15,285.15,0.0,0.0,294.09,1.0,0.3,0.0,298.33,303.15,285.15,0.0,0.0,294.08,1.0,0.3,0.0,298.28,303.15,285.15,0.0,0.0,294.08,1.0,0.3,0.0,297.83,303.15,285.15,0.0,0.0,293.86,1.0,0.3,0.0,294.47,303.15,300.76,296.67,296.55,296.38,290.42,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.63,325.56,3.97,0.0,0.0,0.0,284.31,289.89,300.24,301.86,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16573800.0,298.25,303.15,285.15,0.0,0.0,294.04,1.0,0.3,0.0,298.36,303.15,285.15,0.0,0.0,294.09,1.0,0.3,0.0,298.34,303.15,285.15,0.0,0.0,294.08,1.0,0.3,0.0,298.29,303.15,285.15,0.0,0.0,294.08,1.0,0.3,0.0,297.84,303.15,285.15,0.0,0.0,293.86,1.0,0.3,0.0,294.47,303.15,300.61,296.63,296.55,296.38,290.47,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.61,343.35,3.37,0.0,0.0,0.0,284.31,289.89,300.24,301.86,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16574100.0,298.25,303.15,285.15,0.0,0.0,294.04,1.0,0.3,0.0,298.36,303.15,285.15,0.0,0.0,294.09,1.0,0.3,0.0,298.34,303.15,285.15,0.0,0.0,294.08,1.0,0.3,0.0,298.29,303.15,285.15,0.0,0.0,294.08,1.0,0.3,0.0,297.84,303.15,285.15,0.0,0.0,293.86,1.0,0.3,0.0,294.47,303.15,300.48,296.59,296.55,296.38,290.51,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.6,361.1,2.86,0.0,0.0,0.0,284.31,289.89,300.24,301.86,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16574400.0,298.25,303.15,285.15,0.0,0.0,294.04,1.0,0.3,0.0,298.36,303.15,285.15,0.0,0.0,294.09,1.0,0.3,0.0,298.34,303.15,285.15,0.0,0.0,294.08,1.0,0.3,0.0,298.29,303.15,285.15,0.0,0.0,294.08,1.0,0.3,0.0,297.85,303.15,285.15,0.0,0.0,293.86,1.0,0.3,0.0,294.47,303.15,300.35,296.56,296.55,296.38,290.54,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.59,378.81,2.43,0.0,0.0,0.0,284.31,289.89,300.24,301.86,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16574700.0,298.26,303.15,285.15,0.0,0.0,294.04,1.0,0.3,0.0,298.37,303.15,285.15,0.0,0.0,294.09,1.0,0.3,0.0,298.34,303.15,285.15,0.0,0.0,294.08,1.0,0.3,0.0,298.29,303.15,285.15,0.0,0.0,294.08,1.0,0.3,0.0,297.85,303.15,285.15,0.0,0.0,293.86,1.0,0.3,0.0,294.47,303.15,300.23,296.54,296.55,296.38,290.57,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.58,396.57,2.06,0.0,0.0,0.0,284.31,289.89,300.24,301.86,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16575000.0,298.26,303.15,285.15,0.0,0.0,294.04,1.0,0.3,0.0,298.37,303.15,285.15,0.0,0.0,294.09,1.0,0.3,0.0,298.34,303.15,285.15,0.0,0.0,294.08,1.0,0.3,0.0,298.29,303.15,285.15,0.0,0.0,294.08,1.0,0.3,0.0,297.85,303.15,285.15,0.0,0.0,293.86,1.0,0.3,0.0,294.47,303.15,300.11,296.52,296.55,296.38,290.6,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.56,410.0,1.76,0.0,0.0,0.0,284.31,289.89,300.24,301.86,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16575300.0,298.26,303.15,285.15,0.0,0.0,294.04,1.0,0.3,0.0,298.37,303.15,285.15,0.0,0.0,294.09,1.0,0.3,0.0,298.34,303.15,285.15,0.0,0.0,294.08,1.0,0.3,0.0,298.29,303.15,285.15,0.0,0.0,294.08,1.0,0.3,0.0,297.86,303.15,285.15,0.0,0.0,293.86,1.0,0.3,0.0,294.47,303.15,300.0,296.49,296.55,296.38,290.62,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.55,410.0,1.48,0.0,0.0,0.0,284.31,289.89,300.24,301.86,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16575600.0,298.26,303.15,285.15,0.0,0.0,294.04,1.0,0.3,0.0,298.37,303.15,285.15,0.0,0.0,294.09,1.0,0.3,0.0,298.34,303.15,285.15,0.0,0.0,294.08,1.0,0.3,0.0,298.29,303.15,285.15,0.0,0.0,294.08,1.0,0.3,0.0,297.86,303.15,285.15,0.0,0.0,293.86,1.0,0.3,0.0,294.47,303.15,299.9,296.47,296.55,296.38,290.64,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.53,410.0,1.26,0.0,0.0,0.0,284.31,289.89,300.24,301.86,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16575900.0,298.26,303.15,285.15,0.0,0.0,294.04,1.0,0.3,0.0,298.37,303.15,285.15,0.0,0.0,294.09,1.0,0.3,0.0,298.35,303.15,285.15,0.0,0.0,294.08,1.0,0.3,0.0,298.29,303.15,285.15,0.0,0.0,294.08,1.0,0.3,0.0,297.86,303.15,285.15,0.0,0.0,293.86,1.0,0.3,0.0,294.47,303.15,299.8,296.46,296.55,296.38,290.65,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.52,410.0,1.08,0.0,0.0,0.0,284.31,289.89,300.24,301.86,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16576200.0,298.26,303.15,285.15,0.0,0.0,294.04,1.0,0.3,0.0,298.37,303.15,285.15,0.0,0.0,294.09,1.0,0.3,0.0,298.35,303.15,285.15,0.0,0.0,294.08,1.0,0.3,0.0,298.29,303.15,285.15,0.0,0.0,294.08,1.0,0.3,0.0,297.87,303.15,285.15,0.0,0.0,293.86,1.0,0.3,0.0,294.47,303.15,299.7,296.44,296.55,296.38,290.66,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.51,410.0,0.92,0.0,0.0,0.0,284.31,289.89,300.24,301.86,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16576500.0,298.26,303.15,285.15,0.0,0.0,294.04,1.0,0.3,0.0,298.37,303.15,285.15,0.0,0.0,294.09,1.0,0.3,0.0,298.35,303.15,285.15,0.0,0.0,294.08,1.0,0.3,0.0,298.29,303.15,285.15,0.0,0.0,294.08,1.0,0.3,0.0,297.87,303.15,285.15,0.0,0.0,293.86,1.0,0.3,0.0,294.47,303.15,299.61,296.42,296.55,296.38,290.67,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.49,410.0,0.79,0.0,0.0,0.0,284.31,289.89,300.24,301.86,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16576800.0,298.26,303.15,285.15,0.0,0.0,294.04,1.0,0.3,0.0,298.37,303.15,285.15,0.0,0.0,294.09,1.0,0.3,0.0,298.35,303.15,285.15,0.0,0.0,294.08,1.0,0.3,0.0,298.29,303.15,285.15,0.0,0.0,294.08,1.0,0.3,0.0,297.87,303.15,285.15,0.0,0.0,293.86,1.0,0.3,0.0,294.47,303.15,299.52,296.4,296.55,296.38,290.68,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.48,410.0,0.68,0.0,0.0,0.0,284.31,289.89,300.24,301.86,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16577100.0,298.26,303.15,285.15,0.0,0.0,294.04,1.0,0.3,0.0,298.37,303.15,285.15,0.0,0.0,294.09,1.0,0.3,0.0,298.35,303.15,285.15,0.0,0.0,294.08,1.0,0.3,0.0,298.29,303.15,285.15,0.0,0.0,294.08,1.0,0.3,0.0,297.87,303.15,285.15,0.0,0.0,293.86,1.0,0.3,0.0,294.47,303.15,299.43,296.39,296.55,296.38,290.69,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.46,410.0,0.58,0.0,0.0,0.0,284.31,289.89,300.24,301.86,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16577400.0,298.26,303.15,285.15,0.0,0.0,294.04,1.0,0.3,0.0,298.37,303.15,285.15,0.0,0.0,294.09,1.0,0.3,0.0,298.35,303.15,285.15,0.0,0.0,294.08,1.0,0.3,0.0,298.29,303.15,285.15,0.0,0.0,294.08,1.0,0.3,0.0,297.87,303.15,285.15,0.0,0.0,293.86,1.0,0.3,0.0,294.47,303.15,299.33,296.37,296.55,296.38,290.7,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.45,410.0,0.49,0.0,0.0,0.0,284.31,289.89,300.24,301.86,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16577700.0,298.27,303.15,285.15,0.0,0.0,294.04,1.0,0.3,0.0,298.37,303.15,285.15,0.0,0.0,294.09,1.0,0.3,0.0,298.35,303.15,285.15,0.0,0.0,294.08,1.0,0.3,0.0,298.28,303.15,285.15,0.0,0.0,294.08,1.0,0.3,0.0,297.88,303.15,285.15,0.0,0.0,293.86,1.0,0.3,0.0,294.47,303.15,299.24,296.35,296.55,296.38,290.7,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.44,410.0,0.42,0.0,0.0,0.0,284.31,289.89,300.24,301.86,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16578000.0,298.27,303.15,285.15,0.0,0.0,294.04,1.0,0.3,0.0,298.37,303.15,285.15,0.0,0.0,294.09,1.0,0.3,0.0,298.35,303.15,285.15,0.0,0.0,294.08,1.0,0.3,0.0,298.28,303.15,285.15,0.0,0.0,294.08,1.0,0.3,0.0,297.88,303.15,285.15,0.0,0.0,293.86,1.0,0.3,0.0,294.47,303.15,299.15,296.33,296.55,296.38,290.71,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.43,410.0,0.36,0.0,0.0,0.0,284.31,289.89,300.24,301.86,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16578300.0,298.27,303.15,285.15,0.0,0.0,294.04,1.0,0.3,0.0,298.37,303.15,285.15,0.0,0.0,294.09,1.0,0.3,0.0,298.35,303.15,285.15,0.0,0.0,294.08,1.0,0.3,0.0,298.28,303.15,285.15,0.0,0.0,294.08,1.0,0.3,0.0,297.88,303.15,285.15,0.0,0.0,293.86,1.0,0.3,0.0,294.47,303.15,299.05,296.3,296.55,296.38,290.71,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.38,410.0,0.38,0.0,0.0,0.0,284.31,289.89,300.24,301.86,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16578600.0,298.27,303.15,285.15,0.0,0.0,294.04,1.0,0.3,0.0,298.37,303.15,285.15,0.0,0.0,294.09,1.0,0.3,0.0,298.35,303.15,285.15,0.0,0.0,294.08,1.0,0.3,0.0,298.28,303.15,285.15,0.0,0.0,294.08,1.0,0.3,0.0,297.88,303.15,285.15,0.0,0.0,293.86,1.0,0.3,0.0,294.47,303.15,298.95,296.27,296.55,296.38,290.72,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.29,410.0,0.03,0.0,0.0,0.0,284.31,289.89,300.24,301.86,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16578900.0,298.27,303.15,285.15,0.0,0.0,294.04,1.0,0.3,0.0,298.37,303.15,285.15,0.0,0.0,294.09,1.0,0.3,0.0,298.35,303.15,285.15,0.0,0.0,294.08,1.0,0.3,0.0,298.28,303.15,285.15,0.0,0.0,294.08,1.0,0.3,0.0,297.88,303.15,285.15,0.0,0.0,293.86,1.0,0.3,0.0,294.47,303.15,298.84,296.23,296.55,296.38,290.72,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.24,410.0,0.12,0.0,0.0,0.0,284.31,289.89,300.24,301.86,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16579200.0,298.26,303.15,285.15,0.0,0.0,294.05,1.0,0.3,0.0,298.37,303.15,285.15,0.0,0.0,294.09,1.0,0.3,0.0,298.34,303.15,285.15,0.0,0.0,294.09,1.0,0.3,0.0,298.28,303.15,285.15,0.0,0.0,294.08,1.0,0.3,0.0,297.88,303.15,285.15,0.0,0.0,293.86,1.0,0.3,0.0,294.47,303.15,298.72,296.19,296.55,296.38,290.72,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.39,410.0,0.75,0.0,0.0,0.0,284.31,289.89,300.24,301.86,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16579500.0,298.26,303.15,285.15,0.0,0.0,294.05,1.0,0.3,0.0,298.37,303.15,285.15,0.0,0.0,294.09,1.0,0.3,0.0,298.34,303.15,285.15,0.0,0.0,294.08,1.0,0.3,0.0,298.28,303.15,285.15,0.0,0.0,294.08,1.0,0.3,0.0,297.88,303.15,285.15,0.0,0.0,293.86,1.0,0.3,0.0,294.47,303.15,298.61,296.15,296.55,296.38,290.72,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.23,410.0,0.0,0.0,0.0,0.0,284.31,289.89,300.24,301.86,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16579800.0,298.26,303.15,285.15,0.0,0.0,294.04,1.0,0.3,0.0,298.37,303.15,285.15,0.0,0.0,294.08,1.0,0.3,0.0,298.34,303.15,285.15,0.0,0.0,294.08,1.0,0.3,0.0,298.28,303.15,285.15,0.0,0.0,294.07,1.0,0.3,0.0,297.88,303.15,285.15,0.0,0.0,293.85,1.0,0.3,0.0,294.46,303.15,298.51,296.1,296.56,296.38,290.73,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.38,410.0,0.0,0.0,0.0,0.0,284.31,289.89,300.24,301.86,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16580100.0,298.26,303.15,285.15,0.0,0.0,294.04,1.0,0.3,0.0,298.37,303.15,285.15,0.0,0.0,294.08,1.0,0.3,0.0,298.34,303.15,285.15,0.0,0.0,294.08,1.0,0.3,0.0,298.27,303.15,285.15,0.0,0.0,294.07,1.0,0.3,0.0,297.88,303.15,285.15,0.0,0.0,293.85,1.0,0.3,0.0,294.46,303.15,298.41,296.06,296.56,296.38,290.73,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.26,410.0,0.03,0.0,0.0,0.0,284.31,289.89,300.24,301.86,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16580400.0,298.26,303.15,285.15,0.0,0.0,294.04,1.0,0.3,0.0,298.36,303.15,285.15,0.0,0.0,294.08,1.0,0.3,0.0,298.34,303.15,285.15,0.0,0.0,294.07,1.0,0.3,0.0,298.27,303.15,285.15,0.0,0.0,294.07,1.0,0.3,0.0,297.88,303.15,285.15,0.0,0.0,293.85,1.0,0.3,0.0,294.46,303.15,298.33,296.02,296.56,296.38,290.73,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.36,410.0,0.09,0.0,0.0,0.0,284.31,289.89,300.24,301.86,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16580700.0,298.26,303.15,285.15,0.0,0.0,294.05,1.0,0.3,0.0,298.36,303.15,285.15,0.0,0.0,294.09,1.0,0.3,0.0,298.34,303.15,285.15,0.0,0.0,294.08,1.0,0.3,0.0,298.27,303.15,285.15,0.0,0.0,294.08,1.0,0.3,0.0,297.88,303.15,285.15,0.0,0.0,293.86,1.0,0.3,0.0,294.47,303.15,298.25,295.99,296.56,296.38,290.73,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.32,410.0,0.8,0.0,0.0,0.0,284.31,289.89,300.24,301.86,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16581000.0,298.26,303.15,285.15,0.0,0.0,294.04,1.0,0.3,0.0,298.36,303.15,285.15,0.0,0.0,294.08,1.0,0.3,0.0,298.33,303.15,285.15,0.0,0.0,294.07,1.0,0.3,0.0,298.27,303.15,285.15,0.0,0.0,294.07,1.0,0.3,0.0,297.89,303.15,285.15,0.0,0.0,293.85,1.0,0.3,0.0,294.46,303.15,298.2,295.96,296.56,296.38,290.73,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.25,410.0,0.0,0.0,0.0,0.0,284.31,289.89,300.24,301.86,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16581300.0,298.25,303.15,285.15,0.0,0.0,294.04,1.0,0.3,0.0,298.36,303.15,285.15,0.0,0.0,294.08,1.0,0.3,0.0,298.33,303.15,285.15,0.0,0.0,294.07,1.0,0.3,0.0,298.27,303.15,285.15,0.0,0.0,294.07,1.0,0.3,0.0,297.89,303.15,285.15,0.0,0.0,293.85,1.0,0.3,0.0,294.46,303.15,298.16,295.94,296.56,296.38,290.73,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.34,410.0,0.0,0.0,0.0,0.0,284.31,289.89,300.24,301.86,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16581600.0,298.25,303.15,285.15,0.0,0.0,294.04,1.0,0.3,0.0,298.36,303.15,285.15,0.0,0.0,294.08,1.0,0.3,0.0,298.33,303.15,285.15,0.0,0.0,294.07,1.0,0.3,0.0,298.26,303.15,285.15,0.0,0.0,294.07,1.0,0.3,0.0,297.89,303.15,285.15,0.0,0.0,293.85,1.0,0.3,0.0,294.46,303.15,298.15,295.94,296.56,296.38,290.73,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.37,410.0,0.0,0.0,0.0,0.0,284.31,289.89,300.24,301.86,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16581900.0,298.25,303.15,285.15,0.0,0.0,294.04,1.0,0.3,0.0,298.36,303.15,285.15,0.0,0.0,294.08,1.0,0.3,0.0,298.33,303.15,285.15,0.0,0.0,294.07,1.0,0.3,0.0,298.26,303.15,285.15,0.0,0.0,294.07,1.0,0.3,0.0,297.89,303.15,285.15,0.0,0.0,293.85,1.0,0.3,0.0,294.46,303.15,298.15,295.94,296.56,296.38,290.73,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.36,410.0,0.01,0.0,0.0,0.0,284.31,289.89,300.24,301.86,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16582200.0,298.25,303.15,285.15,0.0,0.0,294.04,1.0,0.3,0.0,298.36,303.15,285.15,0.0,0.0,294.08,1.0,0.3,0.0,298.33,303.15,285.15,0.0,0.0,294.07,1.0,0.3,0.0,298.26,303.15,285.15,0.0,0.0,294.07,1.0,0.3,0.0,297.89,303.15,285.15,0.0,0.0,293.85,1.0,0.3,0.0,294.46,303.15,298.15,295.94,296.56,296.38,290.73,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.32,410.0,0.01,0.0,0.0,0.0,284.31,289.89,300.24,301.86,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16582500.0,298.25,303.15,285.15,0.0,0.0,294.04,1.0,0.3,0.0,298.35,303.15,285.15,0.0,0.0,294.08,1.0,0.3,0.0,298.33,303.15,285.15,0.0,0.0,294.07,1.0,0.3,0.0,298.26,303.15,285.15,0.0,0.0,294.07,1.0,0.3,0.0,297.89,303.15,285.15,0.0,0.0,293.85,1.0,0.3,0.0,294.46,303.15,298.15,295.94,296.56,296.38,290.73,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.26,410.0,0.01,0.0,0.0,0.0,284.31,289.89,300.24,301.86,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16582800.0,298.25,303.15,285.15,0.0,0.0,294.04,1.0,0.3,0.0,298.35,303.15,285.15,0.0,0.0,294.08,1.0,0.3,0.0,298.32,303.15,285.15,0.0,0.0,294.07,1.0,0.3,0.0,298.26,303.15,285.15,0.0,0.0,294.07,1.0,0.3,0.0,297.89,303.15,285.15,0.0,0.0,293.85,1.0,0.3,0.0,294.46,303.15,298.15,295.94,296.56,296.38,290.73,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.2,410.0,0.01,0.0,0.0,0.0,284.31,289.89,300.24,301.86,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16583100.0,298.25,303.15,285.15,0.0,0.0,294.04,1.0,0.3,0.0,298.35,303.15,285.15,0.0,0.0,294.08,1.0,0.3,0.0,298.32,303.15,285.15,0.0,0.0,294.07,1.0,0.3,0.0,298.26,303.15,285.15,0.0,0.0,294.07,1.0,0.3,0.0,297.89,303.15,285.15,0.0,0.0,293.85,1.0,0.3,0.0,294.46,303.15,298.15,295.94,296.56,296.38,290.74,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.14,410.0,0.02,0.0,0.0,0.0,284.31,289.89,300.24,301.86,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16583400.0,298.25,303.15,285.15,0.0,0.0,294.03,1.0,0.3,0.0,298.35,303.15,285.15,0.0,0.0,294.07,1.0,0.3,0.0,298.32,303.15,285.15,0.0,0.0,294.07,1.0,0.3,0.0,298.26,303.15,285.15,0.0,0.0,294.07,1.0,0.3,0.0,297.89,303.15,285.15,0.0,0.0,293.84,1.0,0.3,0.0,294.45,303.15,298.15,295.94,296.56,296.38,290.73,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.09,410.0,0.0,0.0,0.0,0.0,284.31,289.89,300.24,301.86,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16583700.0,298.25,303.15,285.15,0.0,0.0,294.03,1.0,0.3,0.0,298.35,303.15,285.15,0.0,0.0,294.07,1.0,0.3,0.0,298.32,303.15,285.15,0.0,0.0,294.07,1.0,0.3,0.0,298.26,303.15,285.15,0.0,0.0,294.07,1.0,0.3,0.0,297.89,303.15,285.15,0.0,0.0,293.84,1.0,0.3,0.0,294.45,303.15,298.15,295.94,296.56,296.38,290.74,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.05,410.0,0.08,0.0,0.0,0.0,284.31,289.89,300.24,301.86,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16584000.0,298.24,303.15,285.15,0.0,0.0,294.03,1.0,0.3,0.0,298.35,303.15,285.15,0.0,0.0,294.07,1.0,0.3,0.0,298.32,303.15,285.15,0.0,0.0,294.07,1.0,0.3,0.0,298.26,303.15,285.15,0.0,0.0,294.06,1.0,0.3,0.0,297.89,303.15,285.15,0.0,0.0,293.84,1.0,0.3,0.0,294.45,303.15,298.15,295.94,296.56,296.38,290.73,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.02,410.0,0.0,0.0,0.0,0.0,284.31,289.89,300.24,301.86,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
