time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
16781100.0,300.2,303.15,285.15,0.0,0.0,293.78,1.0,0.3,0.0,300.19,303.15,285.15,0.0,0.0,293.83,1.0,0.3,0.0,300.37,303.15,285.15,0.0,0.0,293.83,1.0,0.3,0.0,300.12,303.15,285.15,0.0,0.0,293.82,1.0,0.3,0.0,299.95,303.15,285.15,0.0,0.0,293.6,1.0,0.3,0.0,294.18,303.15,295.48,295.24,296.58,296.38,290.74,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.04,410.0,0.0,0.0,0.0,0.0,284.31,289.89,300.24,301.86,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16781400.0,300.21,303.15,285.15,0.0,0.0,293.78,1.0,0.3,0.0,300.19,303.15,285.15,0.0,0.0,293.83,1.0,0.3,0.0,300.38,303.15,285.15,0.0,0.0,293.83,1.0,0.3,0.0,300.12,303.15,285.15,0.0,0.0,293.82,1.0,0.3,0.0,299.95,303.15,285.15,0.0,0.0,293.6,1.0,0.3,0.0,294.18,303.15,295.59,295.27,296.58,296.38,290.74,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.17,410.0,0.0,0.0,0.0,0.0,284.31,289.89,300.24,301.86,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16781700.0,300.22,303.15,285.15,0.0,0.0,293.78,1.0,0.3,0.0,300.19,303.15,285.15,0.0,0.0,293.83,1.0,0.3,0.0,300.38,303.15,285.15,0.0,0.0,293.83,1.0,0.3,0.0,300.13,303.15,285.15,0.0,0.0,293.82,1.0,0.3,0.0,299.96,303.15,285.15,0.0,0.0,293.6,1.0,0.3,0.0,294.18,303.15,295.7,295.3,296.58,296.38,290.74,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3,410.0,0.02,0.0,0.0,0.0,284.31,289.89,300.24,301.86,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16782000.0,300.23,303.15,285.15,0.0,0.0,293.78,1.0,0.3,0.0,300.19,303.15,285.15,0.0,0.0,293.83,1.0,0.3,0.0,300.38,303.15,285.15,0.0,0.0,293.83,1.0,0.3,0.0,300.14,303.15,285.15,0.0,0.0,293.83,1.0,0.3,0.0,299.96,303.15,285.15,0.0,0.0,293.61,1.0,0.3,0.0,294.18,303.15,295.82,295.33,296.58,296.38,290.74,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.43,410.0,0.2,0.0,0.0,0.0,284.31,289.89,300.24,301.86,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16782300.0,300.24,303.15,285.15,0.0,0.0,293.78,1.0,0.3,0.0,300.19,303.15,285.15,0.0,0.0,293.83,1.0,0.3,0.0,300.38,303.15,285.15,0.0,0.0,293.83,1.0,0.3,0.0,300.14,303.15,285.15,0.0,0.0,293.83,1.0,0.3,0.0,299.96,303.15,285.15,0.0,0.0,293.61,1.0,0.3,0.0,294.18,303.15,295.92,295.36,296.58,296.38,290.74,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.56,410.0,0.04,0.0,0.0,0.0,284.31,289.89,300.24,301.86,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16782600.0,300.25,303.15,285.15,0.0,0.0,293.78,1.0,0.3,0.0,300.2,303.15,285.15,0.0,0.0,293.83,1.0,0.3,0.0,300.39,303.15,285.15,0.0,0.0,293.83,1.0,0.3,0.0,300.15,303.15,285.15,0.0,0.0,293.83,1.0,0.3,0.0,299.97,303.15,285.15,0.0,0.0,293.61,1.0,0.3,0.0,294.18,303.15,296.02,295.39,296.58,296.38,290.74,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.69,410.0,0.03,0.0,0.0,0.0,284.31,289.89,300.24,301.86,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16782900.0,300.27,303.15,285.15,0.0,0.0,293.78,1.0,0.3,0.0,300.2,303.15,285.15,0.0,0.0,293.83,1.0,0.3,0.0,300.39,303.15,285.15,0.0,0.0,293.83,1.0,0.3,0.0,300.16,303.15,285.15,0.0,0.0,293.83,1.0,0.3,0.0,299.97,303.15,285.15,0.0,0.0,293.61,1.0,0.3,0.0,294.18,303.15,296.1,295.41,296.58,296.38,290.74,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8,410.0,0.02,0.0,0.0,0.0,284.31,289.89,300.24,301.86,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16783200.0,300.29,303.15,285.15,0.0,0.0,293.78,1.0,0.3,0.0,300.21,303.15,285.15,0.0,0.0,293.83,1.0,0.3,0.0,300.4,303.15,285.15,0.0,0.0,293.83,1.0,0.3,0.0,300.17,303.15,285.15,0.0,0.0,293.83,1.0,0.3,0.0,299.98,303.15,285.15,0.0,0.0,293.61,1.0,0.3,0.0,294.18,303.15,296.15,295.42,296.58,296.38,290.74,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.89,410.0,0.03,0.0,0.0,0.0,284.31,289.89,300.24,301.86,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16783500.0,300.31,303.15,285.15,0.0,0.0,293.78,1.0,0.3,0.0,300.21,303.15,285.15,0.0,0.0,293.83,1.0,0.3,0.0,300.4,303.15,285.15,0.0,0.0,293.83,1.0,0.3,0.0,300.18,303.15,285.15,0.0,0.0,293.83,1.0,0.3,0.0,299.98,303.15,285.15,0.0,0.0,293.61,1.0,0.3,0.0,294.18,303.15,296.18,295.43,296.58,296.38,290.74,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.97,410.0,0.03,0.0,0.0,0.0,284.31,289.89,300.24,301.86,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16783800.0,300.33,303.15,285.15,0.0,0.0,293.78,1.0,0.3,0.0,300.22,303.15,285.15,0.0,0.0,293.83,1.0,0.3,0.0,300.41,303.15,285.15,0.0,0.0,293.83,1.0,0.3,0.0,300.2,303.15,285.15,0.0,0.0,293.83,1.0,0.3,0.0,299.99,303.15,285.15,0.0,0.0,293.61,1.0,0.3,0.0,294.18,303.15,296.18,295.43,296.58,296.38,290.74,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.03,410.0,0.03,0.0,0.0,0.0,284.31,289.89,300.24,301.86,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16784100.0,300.35,303.15,285.15,0.0,0.0,293.78,1.0,0.3,0.0,300.22,303.15,285.15,0.0,0.0,293.83,1.0,0.3,0.0,300.42,303.15,285.15,0.0,0.0,293.83,1.0,0.3,0.0,300.21,303.15,285.15,0.0,0.0,293.83,1.0,0.3,0.0,299.99,303.15,285.15,0.0,0.0,293.61,1.0,0.3,0.0,294.18,303.15,296.17,295.42,296.58,296.38,290.74,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.08,410.0,0.03,0.0,0.0,0.0,284.31,289.89,300.24,301.86,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16784400.0,300.37,303.15,285.15,0.0,0.0,293.78,1.0,0.3,0.0,300.23,303.15,285.15,0.0,0.0,293.83,1.0,0.3,0.0,300.42,303.15,285.15,0.0,0.0,293.83,1.0,0.3,0.0,300.22,303.15,285.15,0.0,0.0,293.83,1.0,0.3,0.0,300.0,303.15,285.15,0.0,0.0,293.61,1.0,0.3,0.0,294.18,303.15,296.15,295.4,296.58,296.38,290.74,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.11,410.0,0.04,0.0,0.0,0.0,284.31,289.89,300.24,301.86,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16784700.0,300.39,303.15,285.15,0.0,0.0,293.78,1.0,0.3,0.0,300.24,303.15,285.15,0.0,0.0,293.83,1.0,0.3,0.0,300.43,303.15,285.15,0.0,0.0,293.83,1.0,0.3,0.0,300.23,303.15,285.15,0.0,0.0,293.83,1.0,0.3,0.0,300.01,303.15,285.15,0.0,0.0,293.61,1.0,0.3,0.0,294.18,303.15,296.12,295.38,296.58,296.38,290.74,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.13,410.0,0.04,0.0,0.0,0.0,284.31,289.89,300.24,301.86,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16785000.0,300.41,303.15,285.15,0.0,0.0,293.78,1.0,0.3,0.0,300.24,303.15,285.15,0.0,0.0,293.83,1.0,0.3,0.0,300.44,303.15,285.15,0.0,0.0,293.83,1.0,0.3,0.0,300.24,303.15,285.15,0.0,0.0,293.83,1.0,0.3,0.0,300.01,303.15,285.15,0.0,0.0,293.61,1.0,0.3,0.0,294.18,303.15,296.09,295.36,296.58,296.38,290.74,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.13,410.0,0.04,0.0,0.0,0.0,284.31,289.89,300.24,301.86,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16785300.0,300.44,303.15,285.15,0.0,0.0,293.78,1.0,0.3,0.0,300.25,303.15,285.15,0.0,0.0,293.83,1.0,0.3,0.0,300.44,303.15,285.15,0.0,0.0,293.83,1.0,0.3,0.0,300.25,303.15,285.15,0.0,0.0,293.83,1.0,0.3,0.0,300.02,303.15,285.15,0.0,0.0,293.61,1.0,0.3,0.0,294.18,303.15,296.06,295.35,296.58,296.38,290.74,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.12,410.0,0.04,0.0,0.0,0.0,284.31,289.89,300.24,301.86,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16785600.0,300.46,303.15,285.15,0.0,0.0,293.78,1.0,0.3,0.0,300.26,303.15,285.15,0.0,0.0,293.83,1.0,0.3,0.0,300.45,303.15,285.15,0.0,0.0,293.83,1.0,0.3,0.0,300.26,303.15,285.15,0.0,0.0,293.83,1.0,0.3,0.0,300.03,303.15,285.15,0.0,0.0,293.61,1.0,0.3,0.0,294.18,303.15,296.04,295.34,296.58,296.38,290.74,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1,410.0,0.04,0.0,0.0,0.0,284.31,289.89,300.24,301.86,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16785900.0,300.48,303.15,285.15,0.0,0.0,293.78,1.0,0.3,0.0,300.26,303.15,285.15,0.0,0.0,293.83,1.0,0.3,0.0,300.46,303.15,285.15,0.0,0.0,293.83,1.0,0.3,0.0,300.26,303.15,285.15,0.0,0.0,293.83,1.0,0.3,0.0,300.04,303.15,285.15,0.0,0.0,293.61,1.0,0.3,0.0,294.18,303.15,296.03,295.34,296.58,296.38,290.74,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.06,410.0,0.04,0.0,0.0,0.0,284.31,289.89,300.24,301.86,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16786200.0,300.51,303.15,285.15,0.0,0.0,293.78,1.0,0.3,0.0,300.27,303.15,285.15,0.0,0.0,293.83,1.0,0.3,0.0,300.46,303.15,285.15,0.0,0.0,293.83,1.0,0.3,0.0,300.27,303.15,285.15,0.0,0.0,293.83,1.0,0.3,0.0,300.04,303.15,285.15,0.0,0.0,293.61,1.0,0.3,0.0,294.18,303.15,296.05,295.35,296.58,296.38,290.74,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.02,410.0,0.04,0.0,0.0,0.0,284.31,289.89,300.24,301.86,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16786500.0,300.53,303.15,285.15,0.0,0.0,293.78,1.0,0.3,0.0,300.28,303.15,285.15,0.0,0.0,293.83,1.0,0.3,0.0,300.47,303.15,285.15,0.0,0.0,293.83,1.0,0.3,0.0,300.28,303.15,285.15,0.0,0.0,293.83,1.0,0.3,0.0,300.05,303.15,285.15,0.0,0.0,293.61,1.0,0.3,0.0,294.18,303.15,296.08,295.38,296.58,296.38,290.74,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.96,410.0,0.04,0.0,0.0,0.0,284.31,289.89,300.24,301.86,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16786800.0,300.56,303.15,285.15,0.0,0.0,293.78,1.0,0.3,0.0,300.29,303.15,285.15,0.0,0.0,293.83,1.0,0.3,0.0,300.48,303.15,285.15,0.0,0.0,293.83,1.0,0.3,0.0,300.29,303.15,285.15,0.0,0.0,293.83,1.0,0.3,0.0,300.06,303.15,285.15,0.0,0.0,293.61,1.0,0.3,0.0,294.18,303.15,296.15,295.42,296.58,296.38,290.74,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.89,410.0,0.04,0.0,0.0,0.0,284.31,289.89,300.24,301.86,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16787100.0,299.63,297.15,293.15,0.0,0.0,296.02,1.0,0.99,0.53,299.63,297.15,293.15,0.0,0.0,296.02,1.0,0.98,0.56,299.67,297.15,293.15,0.0,0.0,296.02,1.0,1.0,0.41,299.55,297.15,293.15,0.0,0.0,296.02,1.0,0.97,0.56,299.22,297.15,293.15,0.0,0.0,296.02,1.0,0.9,2.66,296.03,291.15,296.23,295.47,296.23,299.6,296.03,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,0.0,0.0,0.0,298.44,410.0,1073.66,0.0,13466.78,1.0,284.31,289.89,300.24,301.86,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16787400.0,299.35,297.15,293.15,0.0,0.0,293.95,1.0,1.0,0.53,299.34,297.15,293.15,0.0,0.0,293.95,1.0,1.0,0.56,299.36,297.15,293.15,0.0,0.0,293.95,1.0,1.0,0.41,299.25,297.15,293.15,0.0,0.0,293.95,1.0,1.0,0.56,298.85,297.15,293.15,0.0,0.0,293.95,1.0,1.0,2.66,293.94,291.15,296.32,295.51,296.32,299.33,293.91,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,0.81,0.81,0.0,298.45,410.0,34935.77,0.0,13466.72,1.0,284.75,292.82,301.65,303.67,293.15,293.15,283.15,13165.13,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4,1.0,0.0,1.0,1.19,1.45,0.07,5.28,4.12,1.15,0.0,0.0,0.0,8901.89,0.0,68.41,2276.87,0.0,276.72,0.33,1.0,0.0,3.0,1.0,0.0
16787700.0,298.87,297.15,293.15,0.0,0.0,293.37,1.0,1.0,0.53,298.9,297.15,293.15,0.0,0.0,293.37,1.0,1.0,0.56,298.9,297.15,293.15,0.0,0.0,293.37,1.0,1.0,0.41,298.8,297.15,293.15,0.0,0.0,293.37,1.0,1.0,0.56,298.36,297.15,293.15,0.0,0.0,293.37,1.0,1.0,2.66,293.37,291.15,296.4,295.54,296.4,298.87,293.37,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,0.88,0.88,0.0,298.47,410.0,44532.82,0.0,13466.65,1.0,284.56,291.74,298.66,301.14,293.15,293.15,283.15,14451.38,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,1.49,1.8,0.1,5.29,4.13,1.16,0.0,0.0,0.0,8684.08,0.0,128.89,2275.33,0.0,1724.87,0.41,1.0,0.0,3.0,1.0,0.0
16788000.0,298.71,297.15,293.15,0.0,0.0,293.05,1.0,1.0,0.53,298.73,297.15,293.15,0.0,0.0,293.05,1.0,1.0,0.56,298.72,297.15,293.15,0.0,0.0,293.05,1.0,1.0,0.41,298.63,297.15,293.15,0.0,0.0,293.05,1.0,1.0,0.56,298.16,297.15,293.15,0.0,0.0,293.05,1.0,1.0,2.66,293.05,291.15,296.48,295.57,296.48,298.7,293.05,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,0.95,0.95,0.0,298.48,410.0,51263.06,0.0,13466.58,1.0,284.53,291.45,298.64,301.32,293.15,293.15,283.15,15383.02,19080.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,1.78,2.14,0.13,5.29,4.13,1.16,0.0,0.0,0.0,9287.08,0.0,211.13,2275.33,0.0,1875.75,0.49,1.0,0.0,3.0,1.0,0.0
16788300.0,298.6,297.15,293.15,0.0,0.0,292.65,1.0,1.0,0.53,298.61,297.15,293.15,0.0,0.0,292.65,1.0,1.0,0.56,298.6,297.15,293.15,0.0,0.0,292.65,1.0,1.0,0.41,298.51,297.15,293.15,0.0,0.0,292.65,1.0,1.0,0.56,298.04,297.15,293.15,0.0,0.0,292.65,1.0,1.0,2.66,292.64,291.15,296.57,295.59,296.57,298.58,292.64,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,0.99,0.99,0.0,298.5,410.0,59378.55,0.0,13466.5,1.0,284.48,291.09,298.69,301.78,293.15,293.15,283.15,17360.96,22320.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,2.15,2.59,0.17,5.29,4.13,1.16,0.0,0.0,0.0,10131.34,0.0,371.41,2275.33,0.0,2275.76,0.59,1.0,0.0,3.0,1.0,0.0
16788600.0,298.51,297.15,293.15,0.0,0.0,292.27,1.0,1.0,0.53,298.51,297.15,293.15,0.0,0.0,292.27,1.0,1.0,0.56,298.49,297.15,293.15,0.0,0.0,292.27,1.0,1.0,0.41,298.41,297.15,293.15,0.0,0.0,292.27,1.0,1.0,0.56,297.93,297.15,293.15,0.0,0.0,292.27,1.0,1.0,2.66,292.26,291.15,296.65,295.61,296.65,298.48,292.26,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,1.0,0.0,298.52,410.0,66748.25,0.0,13466.43,1.0,284.44,290.76,298.69,302.16,293.15,293.15,283.15,20024.02,24480.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,2.53,3.04,0.21,5.29,4.13,1.16,0.0,0.0,0.0,10963.51,0.0,600.09,2275.33,0.0,2652.89,0.69,1.0,0.0,3.0,1.0,0.0
16788900.0,298.42,297.15,293.15,0.0,0.0,291.92,1.0,1.0,0.53,298.42,297.15,293.15,0.0,0.0,291.92,1.0,1.0,0.56,298.39,297.15,293.15,0.0,0.0,291.92,1.0,1.0,0.41,298.32,297.15,293.15,0.0,0.0,291.92,1.0,1.0,0.56,297.83,297.15,293.15,0.0,0.0,291.92,1.0,1.0,2.66,291.92,291.15,296.73,295.63,296.73,298.39,291.92,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,1.0,0.0,298.53,410.0,73355.36,0.0,13466.36,1.0,284.4,290.46,298.69,302.5,293.15,293.15,283.15,23161.68,27720.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,2.9,3.48,0.25,5.29,4.13,1.16,0.0,0.0,0.0,11782.99,0.0,902.71,2275.33,0.0,2946.37,0.79,1.0,0.0,3.0,1.0,0.0
16789200.0,298.35,297.15,293.15,0.0,0.0,291.64,1.0,1.0,0.53,298.34,297.15,293.15,0.0,0.0,291.64,1.0,1.0,0.56,298.31,297.15,293.15,0.0,0.0,291.64,1.0,1.0,0.41,298.24,297.15,293.15,0.0,0.0,291.64,1.0,1.0,0.56,297.74,297.15,293.15,0.0,0.0,291.64,1.0,1.0,2.66,291.64,291.15,296.82,295.65,296.82,298.31,291.64,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,1.0,0.0,298.55,410.0,78657.3,0.0,13466.3,1.0,284.36,290.21,298.69,302.78,293.15,293.15,283.15,26222.41,29880.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.22,3.86,0.29,5.29,4.13,1.16,0.0,0.0,0.0,12490.77,0.0,1235.15,2275.33,0.0,3165.8,0.88,1.0,0.0,3.0,1.0,0.0
16789500.0,298.29,297.15,293.15,0.0,0.0,291.4,1.0,1.0,0.53,298.27,297.15,293.15,0.0,0.0,291.4,1.0,1.0,0.56,298.23,297.15,293.15,0.0,0.0,291.4,1.0,1.0,0.41,298.17,297.15,293.15,0.0,0.0,291.4,1.0,1.0,0.56,297.67,297.15,293.15,0.0,0.0,291.4,1.0,1.0,2.66,291.4,291.15,296.9,295.67,296.9,298.24,291.4,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,1.0,0.0,298.56,410.0,83361.68,0.0,13466.25,1.0,284.33,290.0,298.7,303.04,293.15,293.15,283.15,29420.85,33120.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.52,4.23,0.32,5.29,4.13,1.16,0.0,0.0,0.0,13166.05,0.0,1617.8,2275.33,0.0,3330.24,0.96,1.0,0.0,3.0,1.0,0.0
16789800.0,298.25,297.15,293.15,0.0,0.0,291.3,1.0,1.0,0.53,298.22,297.15,293.15,0.0,0.0,291.3,1.0,1.0,0.56,298.17,297.15,293.15,0.0,0.0,291.3,1.0,1.0,0.41,298.11,297.15,293.15,0.0,0.0,291.3,1.0,1.0,0.56,297.61,297.15,293.15,0.0,0.0,291.3,1.0,1.0,2.66,291.3,291.15,296.98,295.7,296.98,298.19,291.3,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,1.0,0.0,298.57,410.0,85720.71,0.0,13466.21,1.0,284.32,289.89,298.71,303.2,293.15,293.15,283.15,31130.81,35280.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13504.62,0.0,1835.07,2275.33,0.0,3439.37,1.0,1.0,0.0,3.0,1.0,0.0
16790100.0,298.23,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.53,298.17,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.56,298.13,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.41,298.07,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.56,297.56,297.15,293.15,0.0,0.0,291.08,1.0,1.0,2.66,291.08,291.15,297.07,295.73,297.07,298.15,291.08,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,0.98,0.98,0.0,298.57,410.0,90183.38,0.0,13466.19,1.0,283.73,289.62,298.77,303.55,293.15,293.15,282.45,31519.19,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14396.41,0.0,1836.69,2275.33,0.0,3561.63,1.0,1.0,0.0,3.0,1.0,0.0
16790400.0,298.18,297.15,293.15,0.0,0.0,290.86,1.0,1.0,0.53,298.12,297.15,293.15,0.0,0.0,290.86,1.0,1.0,0.56,298.06,297.15,293.15,0.0,0.0,290.86,1.0,1.0,0.41,298.01,297.15,293.15,0.0,0.0,290.86,1.0,1.0,0.56,297.5,297.15,293.15,0.0,0.0,290.86,1.0,1.0,2.66,290.86,291.15,297.15,295.77,297.15,298.1,290.86,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,0.95,0.95,0.0,298.57,410.0,94650.96,0.0,13466.18,1.0,283.14,289.33,298.79,303.77,293.15,293.15,281.85,32549.75,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93,1.0,0.0,1.0,3.66,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15075.74,0.0,1840.97,2275.33,0.0,3679.05,1.0,1.0,0.0,3.0,1.0,0.0
16790700.0,298.14,297.15,293.15,0.0,0.0,290.59,1.0,1.0,0.53,298.07,297.15,293.15,0.0,0.0,290.59,1.0,1.0,0.56,298.0,297.15,293.15,0.0,0.0,290.59,1.0,1.0,0.41,297.96,297.15,293.15,0.0,0.0,290.59,1.0,1.0,0.56,297.43,297.15,293.15,0.0,0.0,290.59,1.0,1.0,2.66,290.59,291.15,297.23,295.83,297.23,298.05,290.59,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,0.9,0.9,0.0,298.57,410.0,100398.08,0.0,13466.18,1.0,282.37,288.97,298.85,304.19,293.15,293.15,280.95,34501.53,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16422.79,0.0,1849.11,2275.33,0.0,3795.05,1.0,1.0,0.0,3.0,1.0,0.0
16791000.0,298.15,297.15,293.15,0.0,0.0,290.84,1.0,1.0,0.53,298.06,297.15,293.15,0.0,0.0,290.84,1.0,1.0,0.56,297.99,297.15,293.15,0.0,0.0,290.84,1.0,1.0,0.41,297.95,297.15,293.15,0.0,0.0,290.84,1.0,1.0,0.56,297.42,297.15,293.15,0.0,0.0,290.84,1.0,1.0,2.66,290.84,291.15,297.31,295.9,297.3,298.04,290.84,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,0.91,0.91,0.0,298.57,410.0,97465.94,0.0,13466.18,1.0,282.86,289.26,298.87,303.94,293.15,293.15,281.55,34533.67,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15559.92,0.0,1849.24,2275.33,0.0,3701.7,1.0,1.0,0.0,3.0,1.0,0.0
16791300.0,298.18,297.15,293.15,0.0,0.0,291.0,1.0,1.0,0.53,298.07,297.15,293.15,0.0,0.0,291.0,1.0,1.0,0.56,298.01,297.15,293.15,0.0,0.0,291.0,1.0,1.0,0.41,297.96,297.15,293.15,0.0,0.0,291.0,1.0,1.0,0.56,297.43,297.15,293.15,0.0,0.0,291.0,1.0,1.0,2.66,291.0,291.15,297.38,295.98,297.38,298.06,291.0,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,0.91,0.91,0.0,298.57,410.0,96455.37,0.0,13466.18,1.0,283.11,289.42,298.95,303.92,293.15,293.15,281.85,34653.43,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15216.43,0.0,1849.74,2275.33,0.0,3651.1,1.0,1.0,0.0,3.0,1.0,0.0
16791600.0,298.22,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.53,298.1,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.56,298.03,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.41,297.99,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.56,297.46,297.15,293.15,0.0,0.0,291.09,1.0,1.0,2.66,291.09,291.15,297.45,296.07,297.45,298.09,291.09,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,0.91,0.91,0.0,298.57,410.0,96889.11,0.0,13466.19,1.0,283.16,289.51,299.06,304.1,293.15,293.15,281.85,34448.11,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15455.36,0.0,1848.88,2275.33,0.0,3620.77,1.0,1.0,0.0,3.0,1.0,0.0
16791900.0,298.25,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.53,298.12,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.56,298.04,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.41,298.01,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.56,297.47,297.15,293.15,0.0,0.0,291.08,1.0,1.0,2.66,291.08,291.15,297.52,296.17,297.52,298.11,291.08,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,0.9,0.9,0.0,298.57,410.0,99206.14,0.0,13466.21,1.0,282.95,289.47,299.19,304.42,293.15,293.15,281.55,34563.82,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16139.25,0.0,1849.37,2275.33,0.0,3632.96,1.0,1.0,0.0,3.0,1.0,0.0
16792200.0,298.26,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.53,298.12,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.56,298.04,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.41,298.01,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.56,297.47,297.15,293.15,0.0,0.0,291.12,1.0,1.0,2.66,291.12,291.15,297.59,296.28,297.59,298.12,291.12,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,0.9,0.9,0.0,298.56,410.0,100413.87,0.0,13466.22,1.0,282.9,289.49,299.26,304.49,293.15,293.15,281.55,34755.07,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16185.03,0.0,1850.17,2275.33,0.0,3635.22,1.0,1.0,0.0,3.0,1.0,0.0
16792500.0,298.29,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.53,298.14,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.56,298.05,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.41,298.02,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.56,297.48,297.15,293.15,0.0,0.0,291.11,1.0,1.0,2.66,291.11,291.15,297.66,296.38,297.66,298.13,291.11,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,0.9,0.9,0.0,298.56,410.0,102758.43,0.0,13466.22,1.0,282.69,289.46,299.39,304.82,293.15,293.15,281.25,34786.66,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16918.14,0.0,1850.3,2275.33,0.0,3645.75,1.0,1.0,0.0,3.0,1.0,0.0
16792800.0,298.32,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.53,298.15,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.56,298.06,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.41,298.03,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.56,297.49,297.15,293.15,0.0,0.0,291.16,1.0,1.0,2.66,291.16,291.15,297.74,296.47,297.74,298.15,291.16,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,0.9,0.9,0.0,298.57,410.0,103855.53,0.0,13466.2,1.0,282.67,289.49,299.48,304.95,293.15,293.15,281.25,34617.88,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17016.98,0.0,1849.59,2275.33,0.0,3643.74,1.0,1.0,0.0,3.0,1.0,0.0
16793100.0,298.33,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.53,298.16,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.56,298.06,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.41,298.04,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.56,297.49,297.15,293.15,0.0,0.0,291.13,1.0,1.0,2.66,291.13,291.15,297.83,296.56,297.83,298.16,291.13,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,0.9,0.9,0.0,298.57,410.0,106219.52,0.0,13466.19,1.0,282.44,289.43,299.57,305.2,293.15,293.15,280.95,34693.73,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17728.29,0.0,1849.91,2275.33,0.0,3659.97,1.0,1.0,0.0,3.0,1.0,0.0
16793400.0,298.35,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.53,298.18,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.56,298.07,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.41,298.05,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.56,297.5,297.15,293.15,0.0,0.0,291.16,1.0,1.0,2.66,291.16,291.15,297.93,296.64,297.93,298.17,291.16,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,0.91,0.91,0.0,298.57,410.0,107158.66,0.0,13466.18,1.0,282.41,289.44,299.65,305.31,293.15,293.15,280.95,34541.57,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17797.14,0.0,1849.27,2275.33,0.0,3660.54,1.0,1.0,0.0,3.0,1.0,0.0
16793700.0,298.36,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.53,298.18,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.56,298.07,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.41,298.05,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.56,297.49,297.15,293.15,0.0,0.0,291.13,1.0,1.0,2.66,291.12,291.15,298.03,296.7,298.03,298.18,291.12,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,0.9,0.9,0.0,298.57,410.0,109294.23,0.0,13466.18,1.0,282.18,289.37,299.71,305.52,293.15,293.15,280.65,34686.68,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18499.92,0.0,1849.88,2275.33,0.0,3680.22,1.0,1.0,0.0,3.0,1.0,0.0
16794000.0,298.37,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.53,298.2,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.56,298.08,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.41,298.06,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.56,297.5,297.15,293.15,0.0,0.0,291.14,1.0,1.0,2.66,291.14,291.15,298.15,296.74,298.15,298.19,291.14,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,0.9,0.9,0.0,298.57,410.0,109931.54,0.0,13466.18,1.0,282.15,289.37,299.75,305.57,293.15,293.15,280.65,34668.61,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18500.45,0.0,1849.8,2275.33,0.0,3686.92,1.0,1.0,0.0,3.0,1.0,0.0
16794300.0,298.37,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.53,298.2,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.56,298.07,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.41,298.05,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.56,297.49,297.15,293.15,0.0,0.0,291.08,1.0,1.0,2.66,291.08,291.15,298.28,296.77,298.28,298.19,291.08,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,0.89,0.89,0.0,298.57,410.0,111808.97,0.0,13466.18,1.0,281.91,289.28,299.78,305.74,293.15,293.15,280.35,34990.71,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,19177.49,0.0,1851.15,2275.33,0.0,3707.28,1.0,1.0,0.0,3.0,1.0,0.0
16794600.0,298.18,297.15,293.15,0.0,0.0,290.05,1.0,1.0,0.53,298.03,297.15,293.15,0.0,0.0,290.05,1.0,1.0,0.56,297.88,297.15,293.15,0.0,0.0,290.05,1.0,1.0,0.41,297.88,297.15,293.15,0.0,0.0,290.05,1.0,1.0,0.56,297.3,297.15,293.15,0.0,0.0,290.05,1.0,1.0,2.66,290.05,291.15,298.43,296.81,298.1,298.01,290.06,1.0,1.0,0.12,0.12,0.88,0.12,5.68,0.71,4.97,-0.53,0.73,0.73,0.0,285.9,410.0,76208.62,0.0,13475.79,1.0,282.19,288.3,299.67,303.69,293.15,293.15,280.95,40402.16,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,2.97,3.71,0.26,5.29,4.13,1.16,0.0,0.0,0.0,12964.01,0.0,1200.03,2275.33,0.0,2938.0,0.85,1.0,0.0,3.0,1.0,0.0
16794900.0,298.22,297.15,293.15,0.0,0.0,290.47,1.0,1.0,0.53,298.05,297.15,293.15,0.0,0.0,290.47,1.0,1.0,0.56,297.9,297.15,293.15,0.0,0.0,290.47,1.0,1.0,0.41,297.9,297.15,293.15,0.0,0.0,290.47,1.0,1.0,0.56,297.31,297.15,293.15,0.0,0.0,290.47,1.0,1.0,2.66,290.47,291.15,298.58,296.85,298.15,298.03,290.47,1.0,1.0,0.14,0.14,0.86,0.14,5.69,0.83,4.86,-0.43,0.73,0.73,0.0,292.71,410.0,68365.06,0.0,13481.96,1.0,282.96,288.77,299.77,303.33,293.15,293.15,281.85,37483.13,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,2.8,3.5,0.24,5.29,4.13,1.16,0.0,0.0,0.0,11693.08,0.0,1009.43,2275.33,0.0,2528.62,0.81,1.0,0.0,3.0,1.0,0.0
16795200.0,298.28,297.15,293.15,0.0,0.0,290.74,1.0,1.0,0.53,298.1,297.15,293.15,0.0,0.0,290.74,1.0,1.0,0.56,297.94,297.15,293.15,0.0,0.0,290.74,1.0,1.0,0.41,297.94,297.15,293.15,0.0,0.0,290.74,1.0,1.0,0.56,297.36,297.15,293.15,0.0,0.0,290.74,1.0,1.0,2.66,290.74,291.15,298.74,296.89,298.23,298.08,290.74,1.0,1.0,0.17,0.17,0.83,0.17,5.69,0.92,4.77,-0.35,0.73,0.73,0.0,294.37,410.0,64139.79,0.0,13483.73,1.0,283.57,289.14,299.85,303.22,293.15,293.15,282.45,36338.82,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,2.75,3.43,0.24,5.29,4.13,1.16,0.0,0.0,0.0,11290.59,0.0,954.74,2275.33,0.0,2298.2,0.79,1.0,0.0,3.0,1.0,0.0
16795500.0,298.33,297.15,293.15,0.0,0.0,290.98,1.0,1.0,0.53,298.15,297.15,293.15,0.0,0.0,290.98,1.0,1.0,0.56,297.99,297.15,293.15,0.0,0.0,290.98,1.0,1.0,0.41,297.98,297.15,293.15,0.0,0.0,290.98,1.0,1.0,0.56,297.4,297.15,293.15,0.0,0.0,290.98,1.0,1.0,2.66,290.98,291.15,298.91,296.94,298.3,298.13,290.98,1.0,1.0,0.19,0.19,0.81,0.19,5.69,0.98,4.71,-0.29,0.74,0.74,0.0,295.0,410.0,60856.38,0.0,13484.49,1.0,284.2,289.46,299.92,303.12,293.15,293.15,283.15,35420.41,35280.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.76,3.44,0.24,5.29,4.13,1.16,0.0,0.0,0.0,10917.95,0.0,951.24,2275.33,0.0,2135.38,0.79,1.0,0.0,3.0,1.0,0.0
16795800.0,298.36,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.53,298.18,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.56,298.01,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.41,298.01,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.56,297.43,297.15,293.15,0.0,0.0,291.07,1.0,1.0,2.66,291.07,291.15,299.09,296.99,298.37,298.16,291.07,1.0,1.0,0.21,0.21,0.79,0.21,5.69,1.05,4.64,-0.23,0.74,0.74,0.0,295.45,410.0,60070.76,0.0,13485.1,1.0,284.24,289.56,299.98,303.19,293.15,293.15,283.15,33982.45,33120.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.7,3.36,0.23,5.29,4.13,1.16,0.0,0.0,0.0,10882.56,0.0,886.04,2275.33,0.0,2114.59,0.77,1.0,0.0,3.0,1.0,0.0
16796100.0,298.39,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.53,298.21,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.56,298.03,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.41,298.03,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.56,297.45,297.15,293.15,0.0,0.0,291.18,1.0,1.0,2.66,291.18,291.15,299.27,297.04,298.42,298.18,291.18,1.0,1.0,0.23,0.23,0.77,0.23,5.69,1.11,4.58,-0.16,0.75,0.75,0.0,295.78,410.0,58947.99,0.0,13485.58,1.0,284.26,289.67,300.02,303.17,293.15,293.15,283.15,31294.87,29880.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.6,3.23,0.22,5.29,4.13,1.16,0.0,0.0,0.0,10738.33,0.0,781.42,2275.33,0.0,2060.77,0.74,1.0,0.0,3.0,1.0,0.0
16796400.0,298.41,297.15,293.15,0.0,0.0,291.29,1.0,1.0,0.53,298.24,297.15,293.15,0.0,0.0,291.29,1.0,1.0,0.56,298.05,297.15,293.15,0.0,0.0,291.29,1.0,1.0,0.41,298.05,297.15,293.15,0.0,0.0,291.29,1.0,1.0,0.56,297.47,297.15,293.15,0.0,0.0,291.29,1.0,1.0,2.66,291.29,291.15,299.45,297.08,298.48,298.2,291.29,1.0,1.0,0.25,0.25,0.75,0.25,5.69,1.18,4.51,-0.09,0.77,0.77,0.0,296.02,410.0,58042.18,0.0,13485.97,1.0,284.28,289.78,300.07,303.17,293.15,293.15,283.15,28690.71,27720.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.52,3.12,0.21,5.29,4.13,1.16,0.0,0.0,0.0,10629.7,0.0,695.83,2275.33,0.0,2002.07,0.72,1.0,0.0,3.0,1.0,0.0
16796700.0,298.44,297.15,293.15,0.0,0.0,291.41,1.0,1.0,0.53,298.27,297.15,293.15,0.0,0.0,291.41,1.0,1.0,0.56,298.07,297.15,293.15,0.0,0.0,291.41,1.0,1.0,0.41,298.07,297.15,293.15,0.0,0.0,291.41,1.0,1.0,0.56,297.49,297.15,293.15,0.0,0.0,291.41,1.0,1.0,2.66,291.41,291.15,299.63,297.13,298.54,298.23,291.41,1.0,1.0,0.27,0.27,0.73,0.27,5.69,1.25,4.44,-0.03,0.79,0.79,0.0,296.19,410.0,56983.68,0.0,13486.3,1.0,284.3,289.9,300.12,303.17,293.15,293.15,283.15,25857.75,24480.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.43,2.99,0.2,5.29,4.13,1.16,0.0,0.0,0.0,10499.54,0.0,606.68,2275.33,0.0,1945.57,0.68,1.0,0.0,3.0,1.0,0.0
16797000.0,298.46,297.15,293.15,0.0,0.0,291.55,1.0,1.0,0.53,298.3,297.15,293.15,0.0,0.0,291.55,1.0,1.0,0.56,298.09,297.15,293.15,0.0,0.0,291.55,1.0,1.0,0.41,298.09,297.15,293.15,0.0,0.0,291.55,1.0,1.0,0.56,297.51,297.15,293.15,0.0,0.0,291.55,1.0,1.0,2.66,291.55,291.15,299.81,297.18,298.61,298.25,291.55,1.0,1.0,0.28,0.28,0.72,0.28,5.69,1.32,4.37,0.04,0.82,0.82,0.0,296.33,410.0,56242.5,0.0,13486.57,1.0,284.33,290.02,300.17,303.17,293.15,293.15,283.15,23287.2,22320.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.36,2.88,0.2,5.29,4.13,1.16,0.0,0.0,0.0,10407.5,0.0,534.11,2275.33,0.0,1891.53,0.66,1.0,0.0,3.0,1.0,0.0
16797300.0,298.49,297.15,293.15,0.0,0.0,291.73,1.0,1.0,0.53,298.33,297.15,293.15,0.0,0.0,291.73,1.0,1.0,0.56,298.12,297.15,293.15,0.0,0.0,291.73,1.0,1.0,0.41,298.13,297.15,293.15,0.0,0.0,291.73,1.0,1.0,0.56,297.54,297.15,293.15,0.0,0.0,291.73,1.0,1.0,2.66,291.73,291.15,299.98,297.22,298.7,298.29,291.73,1.0,1.0,0.3,0.3,0.7,0.3,5.69,1.38,4.31,0.1,0.86,0.86,0.0,296.43,410.0,55247.95,0.0,13486.8,1.0,284.36,290.19,300.21,303.17,293.15,293.15,283.15,20646.82,19080.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.26,2.74,0.19,5.29,4.13,1.16,0.0,0.0,0.0,10278.42,0.0,453.97,2275.33,0.0,1842.29,0.62,1.0,0.0,3.0,1.0,0.0
16797600.0,298.53,297.15,293.15,0.0,0.0,291.91,1.0,1.0,0.53,298.37,297.15,293.15,0.0,0.0,291.91,1.0,1.0,0.56,298.16,297.15,293.15,0.0,0.0,291.91,1.0,1.0,0.41,298.16,297.15,293.15,0.0,0.0,291.91,1.0,1.0,0.56,297.57,297.15,293.15,0.0,0.0,291.91,1.0,1.0,2.66,291.91,291.15,300.15,297.27,298.79,298.32,291.91,1.0,1.0,0.31,0.31,0.69,0.31,5.69,1.44,4.25,0.16,0.91,0.91,0.0,296.5,410.0,54571.95,0.0,13486.99,1.0,284.38,290.35,300.26,303.18,293.15,293.15,283.15,18724.12,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.18,2.63,0.18,5.29,4.13,1.16,0.0,0.0,0.0,10195.76,0.0,397.96,2275.33,0.0,1789.45,0.6,1.0,0.0,3.0,1.0,0.0
16797900.0,298.54,297.15,293.15,0.0,0.0,291.87,1.0,1.0,0.53,298.39,297.15,293.15,0.0,0.0,291.87,1.0,1.0,0.56,298.17,297.15,293.15,0.0,0.0,291.87,1.0,1.0,0.41,298.18,297.15,293.15,0.0,0.0,291.87,1.0,1.0,0.56,297.58,297.15,293.15,0.0,0.0,291.87,1.0,1.0,2.66,291.87,291.15,300.32,297.31,298.86,298.34,291.87,1.0,1.0,0.32,0.32,0.68,0.32,5.69,1.49,4.2,0.22,0.95,0.95,0.0,296.56,410.0,57046.78,0.0,13487.16,1.0,284.38,290.29,300.33,303.35,293.15,293.15,283.15,19079.0,21240.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.31,2.78,0.19,5.29,4.13,1.16,0.0,0.0,0.0,10513.23,0.0,463.53,2275.33,0.0,1835.26,0.63,1.0,0.0,3.0,1.0,0.0
16798200.0,298.51,297.15,293.15,0.0,0.0,291.72,1.0,1.0,0.53,298.39,297.15,293.15,0.0,0.0,291.72,1.0,1.0,0.56,298.16,297.15,293.15,0.0,0.0,291.72,1.0,1.0,0.41,298.17,297.15,293.15,0.0,0.0,291.72,1.0,1.0,0.56,297.57,297.15,293.15,0.0,0.0,291.72,1.0,1.0,2.66,291.72,291.15,300.48,297.34,298.91,298.32,291.71,1.0,1.0,0.33,0.33,0.67,0.33,5.69,1.54,4.15,0.27,0.96,0.96,0.0,296.6,410.0,60795.7,0.0,13487.31,1.0,284.36,290.11,300.38,303.6,293.15,293.15,283.15,20568.04,23400.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.53,3.04,0.21,5.29,4.13,1.16,0.0,0.0,0.0,10998.1,0.0,605.35,2275.33,0.0,1977.21,0.69,1.0,0.0,3.0,1.0,0.0
16798500.0,298.47,297.15,293.15,0.0,0.0,291.49,1.0,1.0,0.53,298.36,297.15,293.15,0.0,0.0,291.49,1.0,1.0,0.56,298.12,297.15,293.15,0.0,0.0,291.49,1.0,1.0,0.41,298.14,297.15,293.15,0.0,0.0,291.49,1.0,1.0,0.56,297.53,297.15,293.15,0.0,0.0,291.49,1.0,1.0,2.66,291.49,291.15,300.65,297.38,298.95,298.29,291.49,1.0,1.0,0.34,0.34,0.66,0.34,5.69,1.59,4.1,0.31,0.96,0.96,0.0,296.64,410.0,65050.32,0.0,13487.46,1.0,284.33,289.87,300.42,303.85,293.15,293.15,283.15,23006.37,26640.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.81,3.38,0.24,5.29,4.13,1.16,0.0,0.0,0.0,11585.19,0.0,828.8,2275.33,0.0,2144.05,0.77,1.0,0.0,3.0,1.0,0.0
16798800.0,298.42,297.15,293.15,0.0,0.0,291.28,1.0,1.0,0.53,298.33,297.15,293.15,0.0,0.0,291.28,1.0,1.0,0.56,298.08,297.15,293.15,0.0,0.0,291.28,1.0,1.0,0.41,298.1,297.15,293.15,0.0,0.0,291.28,1.0,1.0,0.56,297.48,297.15,293.15,0.0,0.0,291.28,1.0,1.0,2.66,291.28,291.15,300.82,297.41,298.99,298.25,291.28,1.0,1.0,0.34,0.34,0.66,0.34,5.69,1.63,4.06,0.36,0.95,0.95,0.0,296.65,410.0,68656.76,0.0,13487.61,1.0,284.3,289.65,300.44,304.07,293.15,293.15,283.15,25777.46,28800.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.07,3.69,0.27,5.29,4.13,1.16,0.0,0.0,0.0,12112.84,0.0,1084.96,2275.33,0.0,2292.62,0.84,1.0,0.0,3.0,1.0,0.0
16799100.0,298.37,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.53,298.29,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.56,298.04,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.41,298.06,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.56,297.43,297.15,293.15,0.0,0.0,291.08,1.0,1.0,2.66,291.08,291.15,300.98,297.44,299.02,298.2,291.08,1.0,1.0,0.35,0.35,0.65,0.35,5.69,1.67,4.02,0.4,0.94,0.94,0.0,296.66,410.0,71923.52,0.0,13487.76,1.0,284.27,289.46,300.47,304.27,293.15,293.15,283.15,29022.62,32040.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.32,3.99,0.3,5.29,4.13,1.16,0.0,0.0,0.0,12618.31,0.0,1376.32,2275.33,0.0,2411.99,0.91,1.0,0.0,3.0,1.0,0.0
16799400.0,298.32,297.15,293.15,0.0,0.0,290.93,1.0,1.0,0.53,298.26,297.15,293.15,0.0,0.0,290.93,1.0,1.0,0.56,298.0,297.15,293.15,0.0,0.0,290.93,1.0,1.0,0.41,298.03,297.15,293.15,0.0,0.0,290.93,1.0,1.0,0.56,297.39,297.15,293.15,0.0,0.0,290.93,1.0,1.0,2.66,290.93,291.15,301.15,297.48,299.07,298.17,290.93,1.0,1.0,0.36,0.36,0.64,0.36,5.69,1.71,3.98,0.43,0.91,0.91,0.0,296.67,410.0,74257.96,0.0,13487.88,1.0,284.25,289.32,300.49,304.42,293.15,293.15,283.15,32208.79,34200.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.5,4.22,0.31,5.29,4.13,1.16,0.0,0.0,0.0,12995.67,0.0,1635.19,2275.33,0.0,2502.01,0.96,1.0,0.0,3.0,1.0,0.0
16799700.0,298.28,297.15,293.15,0.0,0.0,290.83,1.0,1.0,0.53,298.24,297.15,293.15,0.0,0.0,290.83,1.0,1.0,0.56,297.97,297.15,293.15,0.0,0.0,290.83,1.0,1.0,0.41,298.0,297.15,293.15,0.0,0.0,290.83,1.0,1.0,0.56,297.36,297.15,293.15,0.0,0.0,290.83,1.0,1.0,2.66,290.83,291.15,301.32,297.51,299.11,298.13,290.83,1.0,1.0,0.36,0.36,0.64,0.36,5.69,1.74,3.95,0.46,0.89,0.89,0.0,296.68,410.0,75533.95,0.0,13487.97,1.0,284.22,289.23,300.51,304.51,293.15,293.15,283.15,34926.48,35280.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.6,4.35,0.32,5.29,4.13,1.16,0.0,0.0,0.0,13162.52,0.0,1802.38,2275.33,0.0,2562.91,0.99,1.0,0.0,3.0,1.0,0.0
16800000.0,298.27,297.15,293.15,0.0,0.0,290.91,1.0,1.0,0.53,298.24,297.15,293.15,0.0,0.0,290.91,1.0,1.0,0.56,297.96,297.15,293.15,0.0,0.0,290.91,1.0,1.0,0.41,297.99,297.15,293.15,0.0,0.0,290.91,1.0,1.0,0.56,297.35,297.15,293.15,0.0,0.0,290.91,1.0,1.0,2.66,290.91,291.15,301.48,297.55,299.18,298.13,290.91,1.0,1.0,0.37,0.37,0.63,0.37,5.69,1.77,3.92,0.49,0.88,0.88,0.0,296.69,410.0,74485.42,0.0,13488.07,1.0,284.24,289.29,300.54,304.5,293.15,293.15,283.15,34303.21,33120.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.52,4.26,0.32,5.29,4.13,1.16,0.0,0.0,0.0,13046.64,0.0,1697.83,2275.33,0.0,2531.7,0.97,1.0,0.0,3.0,1.0,0.0
16800300.0,298.28,297.15,293.15,0.0,0.0,291.05,1.0,1.0,0.53,298.26,297.15,293.15,0.0,0.0,291.05,1.0,1.0,0.56,297.97,297.15,293.15,0.0,0.0,291.05,1.0,1.0,0.41,298.01,297.15,293.15,0.0,0.0,291.05,1.0,1.0,0.56,297.36,297.15,293.15,0.0,0.0,291.05,1.0,1.0,2.66,291.05,291.15,301.65,297.59,299.25,298.14,291.05,1.0,1.0,0.37,0.37,0.63,0.37,5.69,1.8,3.89,0.52,0.89,0.89,0.0,296.69,410.0,72681.96,0.0,13488.16,1.0,284.26,289.41,300.57,304.44,293.15,293.15,283.15,31968.75,29880.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.37,4.08,0.3,5.29,4.13,1.16,0.0,0.0,0.0,12762.59,0.0,1481.73,2275.33,0.0,2466.73,0.93,1.0,0.0,3.0,1.0,0.0
16800600.0,298.3,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.53,298.29,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.56,298.0,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.41,298.03,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.56,297.38,297.15,293.15,0.0,0.0,291.2,1.0,1.0,2.66,291.2,291.15,301.82,297.63,299.34,298.17,291.2,1.0,1.0,0.38,0.38,0.62,0.38,5.69,1.82,3.87,0.54,0.9,0.9,0.0,296.68,410.0,71194.56,0.0,13488.26,1.0,284.28,289.55,300.62,304.41,293.15,293.15,283.15,29429.01,27720.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.22,3.89,0.29,5.29,4.13,1.16,0.0,0.0,0.0,12529.05,0.0,1286.78,2275.33,0.0,2393.47,0.89,1.0,0.0,3.0,1.0,0.0
16800900.0,298.3,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.53,298.31,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.56,298.01,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.41,298.04,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.56,297.39,297.15,293.15,0.0,0.0,291.21,1.0,1.0,2.66,291.21,291.15,301.98,297.68,299.42,298.18,291.21,1.0,1.0,0.38,0.38,0.62,0.38,5.69,1.84,3.85,0.56,0.91,0.91,0.0,296.68,410.0,72119.15,0.0,13488.34,1.0,284.28,289.55,300.69,304.5,293.15,293.15,283.15,29784.3,30960.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.27,3.95,0.29,5.29,4.13,1.16,0.0,0.0,0.0,12696.11,0.0,1341.36,2275.33,0.0,2374.68,0.9,1.0,0.0,3.0,1.0,0.0
16801200.0,298.29,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.53,298.31,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.56,298.0,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.41,298.04,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.56,297.38,297.15,293.15,0.0,0.0,291.14,1.0,1.0,2.66,291.14,291.15,302.15,297.74,299.48,298.18,291.14,1.0,1.0,0.38,0.38,0.62,0.38,5.69,1.86,3.83,0.58,0.9,0.9,0.0,296.68,410.0,73928.14,0.0,13488.42,1.0,284.27,289.48,300.75,304.66,293.15,293.15,283.15,31554.36,33120.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.39,4.1,0.3,5.29,4.13,1.16,0.0,0.0,0.0,13002.9,0.0,1502.93,2275.33,0.0,2411.48,0.93,1.0,0.0,3.0,1.0,0.0
16801500.0,298.27,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.53,298.31,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.56,297.99,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.41,298.03,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.56,297.37,297.15,293.15,0.0,0.0,291.13,1.0,1.0,2.66,291.13,291.15,302.31,297.81,299.54,298.17,291.13,1.0,1.0,0.39,0.39,0.61,0.39,5.69,1.88,3.81,0.6,0.9,0.9,0.0,296.67,410.0,74866.38,0.0,13488.49,1.0,284.27,289.46,300.81,304.79,293.15,293.15,283.15,32407.83,32040.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.45,4.16,0.31,5.29,4.13,1.16,0.0,0.0,0.0,13161.62,0.0,1574.52,2275.33,0.0,2441.8,0.95,1.0,0.0,3.0,1.0,0.0
16801800.0,298.27,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.53,298.33,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.56,297.99,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.41,298.03,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.56,297.37,297.15,293.15,0.0,0.0,291.18,1.0,1.0,2.66,291.18,291.15,302.45,297.9,299.6,298.17,291.18,1.0,1.0,0.39,0.39,0.61,0.39,5.69,1.89,3.8,0.61,0.9,0.9,0.0,296.67,410.0,74963.08,0.0,13488.56,1.0,284.28,289.51,300.89,304.86,293.15,293.15,283.15,31853.41,32040.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.43,4.14,0.31,5.29,4.13,1.16,0.0,0.0,0.0,13196.27,0.0,1544.2,2275.33,0.0,2416.49,0.94,1.0,0.0,3.0,1.0,0.0
16802100.0,298.26,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.53,298.34,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.56,297.99,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.41,298.03,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.56,297.36,297.15,293.15,0.0,0.0,291.13,1.0,1.0,2.66,291.13,291.15,302.58,297.99,299.65,298.17,291.13,1.0,1.0,0.39,0.39,0.61,0.39,5.69,1.91,3.78,0.63,0.9,0.9,0.0,296.66,410.0,76809.33,0.0,13488.64,1.0,284.27,289.46,301.0,305.06,293.15,293.15,283.15,33540.02,35280.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.54,4.28,0.32,5.29,4.13,1.16,0.0,0.0,0.0,13535.13,0.0,1705.8,2275.33,0.0,2428.14,0.97,1.0,0.0,3.0,1.0,0.0
16802400.0,298.25,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.53,298.35,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.56,297.98,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.41,298.03,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.56,297.36,297.15,293.15,0.0,0.0,291.16,1.0,1.0,2.66,291.16,291.15,302.69,298.1,299.7,298.17,291.16,1.0,1.0,0.39,0.39,0.61,0.39,5.69,1.92,3.77,0.64,0.9,0.9,0.0,296.65,410.0,77189.69,0.0,13488.71,1.0,284.28,289.49,301.09,305.19,293.15,293.15,283.15,33460.15,33120.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.54,4.28,0.32,5.29,4.13,1.16,0.0,0.0,0.0,13616.74,0.0,1705.79,2275.33,0.0,2431.37,0.97,1.0,0.0,3.0,1.0,0.0
16802700.0,298.24,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.53,298.36,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.56,297.98,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.41,298.03,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.56,297.35,297.15,293.15,0.0,0.0,291.16,1.0,1.0,2.66,291.16,291.15,302.78,298.2,299.74,298.17,291.16,1.0,1.0,0.39,0.39,0.61,0.39,5.69,1.93,3.76,0.65,0.9,0.9,0.0,296.64,410.0,78263.3,0.0,13488.79,1.0,284.28,289.48,301.2,305.35,293.15,293.15,283.15,34169.9,34200.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.59,4.34,0.32,5.29,4.13,1.16,0.0,0.0,0.0,13830.26,0.0,1783.29,2275.33,0.0,2428.16,0.99,1.0,0.0,3.0,1.0,0.0
16803000.0,298.23,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.53,298.37,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.56,297.98,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.41,298.03,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.56,297.35,297.15,293.15,0.0,0.0,291.12,1.0,1.0,2.66,291.12,291.15,302.87,298.31,299.77,298.16,291.12,1.0,1.0,0.4,0.4,0.6,0.4,5.69,1.94,3.75,0.66,0.9,0.9,0.0,296.63,410.0,79830.75,0.0,13488.86,1.0,284.19,289.44,301.32,305.56,293.15,293.15,283.05,34958.97,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14129.36,0.0,1851.02,2275.33,0.0,2446.69,1.0,1.0,0.0,3.0,1.0,0.0
16803300.0,298.22,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.53,298.38,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.56,297.98,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.41,298.03,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.56,297.34,297.15,293.15,0.0,0.0,291.18,1.0,1.0,2.66,291.18,291.15,302.94,298.41,299.81,298.16,291.18,1.0,1.0,0.4,0.4,0.6,0.4,5.69,1.95,3.74,0.67,0.9,0.9,0.0,296.61,410.0,79729.84,0.0,13488.94,1.0,284.27,289.5,301.4,305.61,293.15,293.15,283.15,34688.13,35280.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14078.04,0.0,1849.89,2275.33,0.0,2423.03,1.0,1.0,0.0,3.0,1.0,0.0
16803600.0,298.2,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.53,298.38,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.56,297.97,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.41,298.02,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.56,297.34,297.15,293.15,0.0,0.0,291.07,1.0,1.0,2.66,291.07,291.15,303.0,298.49,299.83,298.16,291.07,1.0,1.0,0.4,0.4,0.6,0.4,5.69,1.96,3.74,0.67,0.89,0.89,0.0,296.6,410.0,82408.24,0.0,13489.03,1.0,283.93,289.35,301.51,305.92,293.15,293.15,282.75,35185.46,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14644.34,0.0,1851.96,2275.33,0.0,2476.91,1.0,1.0,0.0,3.0,1.0,0.0
16803900.0,298.19,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.53,298.39,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.56,297.97,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.41,298.02,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.56,297.33,297.15,293.15,0.0,0.0,291.17,1.0,1.0,2.66,291.17,291.15,303.05,298.57,299.85,298.16,291.18,1.0,1.0,0.4,0.4,0.6,0.4,5.69,1.96,3.73,0.68,0.9,0.9,0.0,296.59,410.0,81168.73,0.0,13489.1,1.0,284.16,289.47,301.55,305.81,293.15,293.15,283.05,34822.0,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14270.17,0.0,1850.44,2275.33,0.0,2431.02,1.0,1.0,0.0,3.0,1.0,0.0
