time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
16804200.0,298.18,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.53,298.4,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.56,297.97,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.41,298.02,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.56,297.33,297.15,293.15,0.0,0.0,291.22,1.0,1.0,2.66,291.22,291.15,303.09,298.62,299.87,298.16,291.22,1.0,1.0,0.4,0.4,0.6,0.4,5.69,1.97,3.72,0.69,0.91,0.91,0.0,296.58,410.0,81141.39,0.0,13489.16,1.0,284.2,289.52,301.6,305.89,293.15,293.15,283.05,34458.86,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14407.78,0.0,1848.93,2275.33,0.0,2408.51,1.0,1.0,0.0,3.0,1.0,0.0
16804500.0,298.18,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.53,298.41,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.56,297.97,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.41,298.03,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.56,297.33,297.15,293.15,0.0,0.0,291.16,1.0,1.0,2.66,291.15,291.15,303.13,298.65,299.89,298.16,291.15,1.0,1.0,0.4,0.4,0.6,0.4,5.69,1.97,3.72,0.69,0.9,0.9,0.0,296.57,410.0,82837.09,0.0,13489.2,1.0,283.98,289.43,301.67,306.12,293.15,293.15,282.75,34583.42,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14896.35,0.0,1849.45,2275.33,0.0,2442.73,1.0,1.0,0.0,3.0,1.0,0.0
16804800.0,298.15,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.53,298.41,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.56,297.95,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.41,298.01,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.56,297.31,297.15,293.15,0.0,0.0,291.12,1.0,1.0,2.66,291.12,291.15,303.15,298.65,299.89,298.15,291.12,1.0,1.0,0.4,0.4,0.6,0.4,5.69,1.98,3.71,0.7,0.9,0.9,0.0,296.57,410.0,83171.33,0.0,13489.21,1.0,283.93,289.39,301.64,306.05,293.15,293.15,282.75,35058.25,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14761.4,0.0,1851.43,2275.33,0.0,2469.52,1.0,1.0,0.0,3.0,1.0,0.0
16805100.0,298.14,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.53,298.42,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.56,297.95,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.41,298.01,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.56,297.3,297.15,293.15,0.0,0.0,291.21,1.0,1.0,2.66,291.21,291.15,303.17,298.63,299.9,298.15,291.21,1.0,1.0,0.4,0.4,0.6,0.4,5.69,1.98,3.71,0.7,0.91,0.91,0.0,296.57,410.0,81557.02,0.0,13489.21,1.0,284.16,289.5,301.62,305.92,293.15,293.15,283.05,34620.21,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14354.59,0.0,1849.6,2275.33,0.0,2438.97,1.0,1.0,0.0,3.0,1.0,0.0
16805400.0,298.14,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.53,298.42,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.56,297.95,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.41,298.01,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.56,297.3,297.15,293.15,0.0,0.0,291.23,1.0,1.0,2.66,291.23,291.15,303.19,298.61,299.91,298.15,291.23,1.0,1.0,0.4,0.4,0.6,0.4,5.69,1.99,3.71,0.7,0.91,0.91,0.0,296.58,410.0,81259.67,0.0,13489.2,1.0,284.2,289.53,301.59,305.9,293.15,293.15,283.05,34319.54,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14419.0,0.0,1848.35,2275.33,0.0,2430.84,1.0,1.0,0.0,3.0,1.0,0.0
16805700.0,298.1,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.53,298.41,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.56,297.93,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.41,297.99,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.56,297.28,297.15,293.15,0.0,0.0,291.08,1.0,1.0,2.66,291.08,291.15,303.2,298.57,299.91,298.13,291.08,1.0,1.0,0.4,0.4,0.6,0.4,5.69,1.99,3.7,0.71,0.89,0.89,0.0,296.58,410.0,83259.59,0.0,13489.18,1.0,283.88,289.35,301.56,305.95,293.15,293.15,282.75,35324.4,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14619.14,0.0,1852.54,2275.33,0.0,2510.18,1.0,1.0,0.0,3.0,1.0,0.0
16806000.0,298.11,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.53,298.43,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.56,297.94,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.41,298.0,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.56,297.28,297.15,293.15,0.0,0.0,291.11,1.0,1.0,2.66,291.11,291.15,303.21,298.54,299.92,298.13,291.11,1.0,1.0,0.4,0.4,0.6,0.4,5.69,1.99,3.7,0.71,0.9,0.9,0.0,296.59,410.0,82792.92,0.0,13489.15,1.0,283.94,289.38,301.56,305.99,293.15,293.15,282.75,35039.48,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14717.37,0.0,1851.35,2275.33,0.0,2494.58,1.0,1.0,0.0,3.0,1.0,0.0
16806300.0,298.1,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.53,298.43,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.56,297.94,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.41,297.99,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.56,297.28,297.15,293.15,0.0,0.0,291.18,1.0,1.0,2.66,291.18,291.15,303.22,298.5,299.92,298.13,291.19,1.0,1.0,0.4,0.4,0.6,0.4,5.69,1.99,3.7,0.71,0.9,0.9,0.0,296.6,410.0,81176.02,0.0,13489.12,1.0,284.16,289.47,301.48,305.76,293.15,293.15,283.05,34778.12,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14241.82,0.0,1850.26,2275.33,0.0,2472.46,1.0,1.0,0.0,3.0,1.0,0.0
16806600.0,298.09,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.53,298.44,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.56,297.94,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.41,297.99,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.56,297.28,297.15,293.15,0.0,0.0,291.2,1.0,1.0,2.66,291.2,291.15,303.23,298.46,299.93,298.13,291.2,1.0,1.0,0.4,0.4,0.6,0.4,5.69,2.0,3.69,0.72,0.9,0.9,0.0,296.6,410.0,80783.34,0.0,13489.11,1.0,284.19,289.49,301.44,305.72,293.15,293.15,283.05,34580.92,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14285.55,0.0,1849.44,2275.33,0.0,2464.27,1.0,1.0,0.0,3.0,1.0,0.0
16806900.0,298.08,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.53,298.44,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.56,297.95,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.41,297.99,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.56,297.27,297.15,293.15,0.0,0.0,291.11,1.0,1.0,2.66,291.11,291.15,303.24,298.41,299.93,298.13,291.11,1.0,1.0,0.4,0.4,0.6,0.4,5.69,2.0,3.69,0.72,0.9,0.9,0.0,296.61,410.0,82160.98,0.0,13489.1,1.0,283.97,289.39,301.43,305.86,293.15,293.15,282.75,34925.05,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14689.53,0.0,1850.87,2275.33,0.0,2506.2,1.0,1.0,0.0,3.0,1.0,0.0
16807200.0,298.07,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.53,298.44,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.56,297.95,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.41,297.98,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.56,297.26,297.15,293.15,0.0,0.0,291.07,1.0,1.0,2.66,291.07,291.15,303.24,298.37,299.93,298.13,291.07,1.0,1.0,0.4,0.4,0.6,0.4,5.69,2.0,3.69,0.72,0.89,0.89,0.0,296.61,410.0,82275.02,0.0,13489.09,1.0,283.93,289.34,301.39,305.8,293.15,293.15,282.75,35291.34,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14567.21,0.0,1852.4,2275.33,0.0,2531.35,1.0,1.0,0.0,3.0,1.0,0.0
16807500.0,298.06,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.53,298.44,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.56,297.95,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.41,297.98,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.56,297.25,297.15,293.15,0.0,0.0,291.14,1.0,1.0,2.66,291.14,291.15,303.24,298.33,299.93,298.12,291.14,1.0,1.0,0.4,0.4,0.6,0.4,5.69,2.0,3.69,0.72,0.9,0.9,0.0,296.61,410.0,80609.09,0.0,13489.08,1.0,284.15,289.43,301.32,305.57,293.15,293.15,283.05,35144.41,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14090.8,0.0,1851.79,2275.33,0.0,2504.77,1.0,1.0,0.0,3.0,1.0,0.0
16807800.0,298.06,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.53,298.45,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.56,297.96,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.41,297.98,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.56,297.26,297.15,293.15,0.0,0.0,291.17,1.0,1.0,2.66,291.17,291.15,303.25,298.3,299.94,298.13,291.17,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.0,3.69,0.72,0.9,0.9,0.0,296.62,410.0,80212.52,0.0,13489.07,1.0,284.19,289.46,301.31,305.58,293.15,293.15,283.05,34812.63,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14173.72,0.0,1850.41,2275.33,0.0,2490.34,1.0,1.0,0.0,3.0,1.0,0.0
16808100.0,298.05,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.53,298.44,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.56,297.96,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.41,297.98,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.56,297.25,297.15,293.15,0.0,0.0,291.18,1.0,1.0,2.66,291.18,291.15,303.25,298.27,299.94,298.12,291.18,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.0,3.69,0.72,0.9,0.9,0.0,296.62,410.0,79597.86,0.0,13489.07,1.0,284.26,289.49,301.25,305.46,293.15,293.15,283.15,34863.98,35280.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13988.31,0.0,1850.62,2275.33,0.0,2483.5,1.0,1.0,0.0,3.0,1.0,0.0
16808400.0,298.04,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.53,298.45,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.56,297.97,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.41,297.98,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.56,297.25,297.15,293.15,0.0,0.0,291.19,1.0,1.0,2.66,291.19,291.15,303.25,298.24,299.94,298.13,291.19,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.69,0.72,0.9,0.9,0.0,296.62,410.0,79424.86,0.0,13489.06,1.0,284.28,289.5,301.24,305.46,293.15,293.15,283.15,34721.12,35280.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14014.5,0.0,1850.02,2275.33,0.0,2481.92,1.0,1.0,0.0,3.0,1.0,0.0
16808700.0,298.05,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.53,298.47,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.56,298.0,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.41,298.0,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.56,297.27,297.15,293.15,0.0,0.0,291.16,1.0,1.0,2.66,291.16,291.15,303.25,298.22,299.95,298.15,291.16,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,0.9,0.9,0.0,296.62,410.0,79915.97,0.0,13489.06,1.0,284.21,289.46,301.23,305.5,293.15,293.15,283.05,34751.52,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14148.1,0.0,1850.15,2275.33,0.0,2499.58,1.0,1.0,0.0,3.0,1.0,0.0
16809000.0,298.05,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.53,298.47,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.56,298.01,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.41,298.0,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.56,297.27,297.15,293.15,0.0,0.0,291.15,1.0,1.0,2.66,291.15,291.15,303.24,298.2,299.95,298.15,291.15,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,0.9,0.9,0.0,296.62,410.0,79990.51,0.0,13489.06,1.0,284.19,289.45,301.2,305.47,293.15,293.15,283.05,34810.88,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14096.84,0.0,1850.4,2275.33,0.0,2513.75,1.0,1.0,0.0,3.0,1.0,0.0
16809300.0,298.03,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.53,298.46,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.56,298.01,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.41,297.99,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.56,297.25,297.15,293.15,0.0,0.0,291.16,1.0,1.0,2.66,291.16,291.15,303.23,298.17,299.94,298.14,291.16,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,0.9,0.9,0.0,296.62,410.0,79361.63,0.0,13489.06,1.0,284.26,289.47,301.15,305.35,293.15,293.15,283.15,34914.48,35280.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13911.33,0.0,1850.83,2275.33,0.0,2506.54,1.0,1.0,0.0,3.0,1.0,0.0
16809600.0,298.04,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.53,298.46,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.56,298.02,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.41,297.99,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.56,297.26,297.15,293.15,0.0,0.0,291.17,1.0,1.0,2.66,291.17,291.15,303.22,298.14,299.94,298.14,291.17,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,0.9,0.9,0.0,296.62,410.0,79169.74,0.0,13489.06,1.0,284.28,289.48,301.14,305.35,293.15,293.15,283.15,34764.1,35280.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13939.54,0.0,1850.2,2275.33,0.0,2504.98,1.0,1.0,0.0,3.0,1.0,0.0
16809900.0,298.03,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.53,298.46,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.56,298.02,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.41,297.99,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.56,297.25,297.15,293.15,0.0,0.0,291.14,1.0,1.0,2.66,291.14,291.15,303.21,298.11,299.93,298.14,291.14,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,0.9,0.9,0.0,296.62,410.0,79568.2,0.0,13489.06,1.0,284.2,289.44,301.11,305.36,293.15,293.15,283.05,34912.71,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14049.12,0.0,1850.82,2275.33,0.0,2525.63,1.0,1.0,0.0,3.0,1.0,0.0
16810200.0,298.02,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.53,298.45,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.56,298.03,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.41,297.99,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.56,297.25,297.15,293.15,0.0,0.0,291.17,1.0,1.0,2.66,291.17,291.15,303.19,298.08,299.93,298.14,291.17,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,0.9,0.9,0.0,296.62,410.0,78762.84,0.0,13489.06,1.0,284.28,289.47,301.07,305.27,293.15,293.15,283.15,34560.37,34200.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.62,4.37,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13847.22,0.0,1824.19,2275.33,0.0,2516.0,1.0,1.0,0.0,3.0,1.0,0.0
16810500.0,298.02,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.53,298.45,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.56,298.04,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.41,297.99,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.56,297.25,297.15,293.15,0.0,0.0,291.15,1.0,1.0,2.66,291.15,291.15,303.18,298.05,299.92,298.14,291.15,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,0.9,0.9,0.0,296.62,410.0,78869.79,0.0,13489.06,1.0,284.27,289.46,301.05,305.24,293.15,293.15,283.15,34810.92,35280.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13861.22,0.0,1847.0,2275.33,0.0,2520.8,1.0,1.0,0.0,3.0,1.0,0.0
16810800.0,298.01,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.53,298.45,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.56,298.05,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.41,297.99,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.56,297.24,297.15,293.15,0.0,0.0,291.18,1.0,1.0,2.66,291.18,291.15,303.16,298.03,299.92,298.14,291.18,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,0.9,0.9,0.0,296.62,410.0,78152.08,0.0,13489.06,1.0,284.28,289.49,301.02,305.19,293.15,293.15,283.15,33946.48,33120.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.58,4.33,0.32,5.29,4.13,1.16,0.0,0.0,0.0,13724.68,0.0,1768.04,2275.33,0.0,2516.71,0.99,1.0,0.0,3.0,1.0,0.0
16811100.0,298.0,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.53,298.44,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.56,298.05,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.41,297.99,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.56,297.24,297.15,293.15,0.0,0.0,291.11,1.0,1.0,2.66,291.11,291.15,303.15,298.01,299.91,298.13,291.11,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,0.9,0.9,0.0,296.62,410.0,79289.5,0.0,13489.06,1.0,284.2,289.41,301.02,305.25,293.15,293.15,283.05,34972.37,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13963.87,0.0,1851.07,2275.33,0.0,2537.24,1.0,1.0,0.0,3.0,1.0,0.0
16811400.0,297.99,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.53,298.44,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.56,298.06,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.41,297.98,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.56,297.23,297.15,293.15,0.0,0.0,291.15,1.0,1.0,2.66,291.15,291.15,303.15,297.99,299.91,298.13,291.15,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,0.9,0.9,0.0,296.62,410.0,78444.34,0.0,13489.06,1.0,284.27,289.45,300.99,305.16,293.15,293.15,283.15,34631.04,34200.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.62,4.37,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13766.43,0.0,1820.35,2275.33,0.0,2528.47,0.99,1.0,0.0,3.0,1.0,0.0
16811700.0,297.99,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.53,298.44,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.56,298.07,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.41,297.98,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.56,297.23,297.15,293.15,0.0,0.0,291.15,1.0,1.0,2.66,291.15,291.15,303.15,297.99,299.91,298.13,291.15,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,0.9,0.9,0.0,296.62,410.0,78382.29,0.0,13489.06,1.0,284.27,289.46,300.99,305.15,293.15,293.15,283.15,34483.83,35280.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.61,4.36,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13758.75,0.0,1812.71,2275.33,0.0,2516.82,0.99,1.0,0.0,3.0,1.0,0.0
16812000.0,297.98,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.53,298.44,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.56,298.09,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.41,297.98,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.56,297.23,297.15,293.15,0.0,0.0,291.18,1.0,1.0,2.66,291.18,291.15,303.15,297.99,299.91,298.13,291.18,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,0.9,0.9,0.0,296.62,410.0,77910.7,0.0,13489.07,1.0,284.28,289.48,300.98,305.13,293.15,293.15,283.15,33837.61,33120.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.58,4.32,0.32,5.29,4.13,1.16,0.0,0.0,0.0,13672.51,0.0,1754.75,2275.33,0.0,2513.16,0.98,1.0,0.0,3.0,1.0,0.0
16812300.0,297.97,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.53,298.43,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.56,298.1,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.41,297.97,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.56,297.22,297.15,293.15,0.0,0.0,291.11,1.0,1.0,2.66,291.11,291.15,303.17,298.01,299.92,298.13,291.11,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,0.9,0.9,0.0,296.62,410.0,79277.48,0.0,13489.06,1.0,284.2,289.41,301.02,305.24,293.15,293.15,283.05,34968.42,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13962.39,0.0,1851.06,2275.33,0.0,2526.59,1.0,1.0,0.0,3.0,1.0,0.0
16812600.0,297.96,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.53,298.43,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.56,298.11,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.41,297.97,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.56,297.22,297.15,293.15,0.0,0.0,291.16,1.0,1.0,2.66,291.16,291.15,303.21,298.04,299.93,298.13,291.16,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,0.9,0.9,0.0,296.63,410.0,78634.77,0.0,13489.04,1.0,284.27,289.46,301.04,305.21,293.15,293.15,283.15,34573.13,34200.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.62,4.37,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13813.34,0.0,1822.89,2275.33,0.0,2506.82,1.0,1.0,0.0,3.0,1.0,0.0
16812900.0,297.96,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.53,298.43,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.56,298.13,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.41,297.97,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.56,297.22,297.15,293.15,0.0,0.0,291.18,1.0,1.0,2.66,291.18,291.15,303.28,298.1,299.96,298.14,291.18,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,0.9,0.9,0.0,296.63,410.0,78877.91,0.0,13489.01,1.0,284.28,289.48,301.1,305.28,293.15,293.15,283.15,34386.73,35280.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.62,4.38,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13876.71,0.0,1824.19,2275.33,0.0,2483.26,1.0,1.0,0.0,3.0,1.0,0.0
16813200.0,297.94,297.15,293.15,0.0,0.0,291.03,1.0,1.0,0.53,298.42,297.15,293.15,0.0,0.0,291.03,1.0,1.0,0.56,298.14,297.15,293.15,0.0,0.0,291.03,1.0,1.0,0.41,297.96,297.15,293.15,0.0,0.0,291.03,1.0,1.0,0.56,297.21,297.15,293.15,0.0,0.0,291.03,1.0,1.0,2.66,291.03,291.15,303.36,298.17,299.98,298.13,291.03,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,0.89,0.89,0.0,296.64,410.0,81736.34,0.0,13488.97,1.0,283.92,289.3,301.19,305.56,293.15,293.15,282.75,35441.39,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14397.91,0.0,1853.03,2275.33,0.0,2554.72,1.0,1.0,0.0,3.0,1.0,0.0
16813500.0,297.94,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.53,298.42,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.56,298.16,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.41,297.96,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.56,297.21,297.15,293.15,0.0,0.0,291.18,1.0,1.0,2.66,291.18,291.15,303.45,298.26,300.02,298.13,291.18,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,0.9,0.9,0.0,296.65,410.0,80044.35,0.0,13488.93,1.0,284.21,289.47,301.26,305.51,293.15,293.15,283.05,34659.03,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14175.18,0.0,1849.76,2275.33,0.0,2469.99,1.0,1.0,0.0,3.0,1.0,0.0
16813800.0,297.93,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.53,298.41,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.56,298.17,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.41,297.96,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.56,297.2,297.15,293.15,0.0,0.0,291.19,1.0,1.0,2.66,291.19,291.15,303.55,298.35,300.05,298.13,291.19,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,0.9,0.9,0.0,296.66,410.0,80508.8,0.0,13488.88,1.0,284.19,289.47,301.33,305.58,293.15,293.15,283.05,34696.5,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14192.51,0.0,1849.92,2275.33,0.0,2462.71,1.0,1.0,0.0,3.0,1.0,0.0
16814100.0,297.93,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.53,298.41,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.56,298.19,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.41,297.96,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.56,297.2,297.15,293.15,0.0,0.0,291.14,1.0,1.0,2.66,291.14,291.15,303.66,298.44,300.09,298.13,291.13,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,0.9,0.9,0.0,296.68,410.0,82345.04,0.0,13488.83,1.0,283.97,289.4,301.46,305.87,293.15,293.15,282.75,34823.43,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14722.42,0.0,1850.45,2275.33,0.0,2475.42,1.0,1.0,0.0,3.0,1.0,0.0
16814400.0,297.92,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.53,298.41,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.56,298.21,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.41,297.96,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.56,297.2,297.15,293.15,0.0,0.0,291.14,1.0,1.0,2.66,291.14,291.15,303.77,298.54,300.13,298.14,291.14,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,0.9,0.9,0.0,296.68,410.0,82969.77,0.0,13488.79,1.0,283.94,289.39,301.55,305.98,293.15,293.15,282.75,34838.45,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14737.31,0.0,1850.51,2275.33,0.0,2473.8,1.0,1.0,0.0,3.0,1.0,0.0
16814700.0,297.91,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.53,298.4,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.56,298.22,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.41,297.95,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.56,297.2,297.15,293.15,0.0,0.0,291.08,1.0,1.0,2.66,291.08,291.15,303.88,298.64,300.17,298.14,291.08,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,0.9,0.9,0.0,296.69,410.0,84925.18,0.0,13488.75,1.0,283.71,289.31,301.67,306.24,293.15,293.15,282.45,34927.95,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15269.98,0.0,1850.89,2275.33,0.0,2495.1,1.0,1.0,0.0,3.0,1.0,0.0
16815000.0,297.9,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.53,298.39,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.56,298.22,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.41,297.94,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.56,297.19,297.15,293.15,0.0,0.0,291.08,1.0,1.0,2.66,291.08,291.15,303.98,298.73,300.2,298.13,291.08,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,0.89,0.89,0.0,296.7,410.0,85455.77,0.0,13488.71,1.0,283.67,289.29,301.74,306.3,293.15,293.15,282.45,35151.53,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15252.94,0.0,1851.82,2275.33,0.0,2490.32,1.0,1.0,0.0,3.0,1.0,0.0
16815300.0,297.89,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.53,298.38,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.56,298.24,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.41,297.94,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.56,297.18,297.15,293.15,0.0,0.0,291.18,1.0,1.0,2.66,291.18,291.15,304.07,298.81,300.24,298.13,291.19,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,0.9,0.9,0.0,296.72,410.0,84214.17,0.0,13488.65,1.0,283.9,289.41,301.79,306.22,293.15,293.15,282.75,34760.4,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14859.09,0.0,1850.19,2275.33,0.0,2441.97,1.0,1.0,0.0,3.0,1.0,0.0
16815600.0,297.9,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.53,298.38,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.56,298.26,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.41,297.94,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.56,297.19,297.15,293.15,0.0,0.0,291.23,1.0,1.0,2.66,291.23,291.15,304.15,298.88,300.27,298.13,291.23,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,0.91,0.91,0.0,296.73,410.0,84209.5,0.0,13488.6,1.0,283.94,289.46,301.86,306.32,293.15,293.15,282.75,34364.18,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15014.9,0.0,1848.53,2275.33,0.0,2413.98,1.0,1.0,0.0,3.0,1.0,0.0
16815900.0,297.87,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.53,298.36,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.56,298.25,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.41,297.93,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.56,297.17,297.15,293.15,0.0,0.0,291.11,1.0,1.0,2.66,291.11,291.15,304.22,298.94,300.28,298.12,291.11,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,0.89,0.89,0.0,296.74,410.0,86509.46,0.0,13488.56,1.0,283.63,289.3,301.92,306.48,293.15,293.15,282.45,35206.34,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15327.58,0.0,1852.05,2275.33,0.0,2471.12,1.0,1.0,0.0,3.0,1.0,0.0
16816200.0,297.88,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.53,298.37,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.56,298.27,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.41,297.94,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.56,297.18,297.15,293.15,0.0,0.0,291.16,1.0,1.0,2.66,291.16,291.15,304.27,298.99,300.31,298.13,291.16,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,0.9,0.9,0.0,296.75,410.0,86351.52,0.0,13488.51,1.0,283.69,289.36,302.0,306.62,293.15,293.15,282.45,34708.92,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15518.96,0.0,1849.97,2275.33,0.0,2442.22,1.0,1.0,0.0,3.0,1.0,0.0
16816500.0,297.87,297.15,293.15,0.0,0.0,291.25,1.0,1.0,0.53,298.35,297.15,293.15,0.0,0.0,291.25,1.0,1.0,0.56,298.27,297.15,293.15,0.0,0.0,291.25,1.0,1.0,0.41,297.93,297.15,293.15,0.0,0.0,291.25,1.0,1.0,0.56,297.17,297.15,293.15,0.0,0.0,291.25,1.0,1.0,2.66,291.25,291.15,304.31,299.03,300.32,298.12,291.25,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,0.91,0.91,0.0,296.76,410.0,84939.73,0.0,13488.46,1.0,283.91,289.46,301.99,306.45,293.15,293.15,282.75,34480.61,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15053.72,0.0,1849.02,2275.33,0.0,2402.74,1.0,1.0,0.0,3.0,1.0,0.0
16816800.0,297.86,297.15,293.15,0.0,0.0,291.06,1.0,1.0,0.53,298.34,297.15,293.15,0.0,0.0,291.06,1.0,1.0,0.56,298.27,297.15,293.15,0.0,0.0,291.06,1.0,1.0,0.41,297.93,297.15,293.15,0.0,0.0,291.06,1.0,1.0,0.56,297.17,297.15,293.15,0.0,0.0,291.06,1.0,1.0,2.66,291.06,291.15,304.34,299.05,300.33,298.12,291.06,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,0.89,0.89,0.0,296.77,410.0,88446.3,0.0,13488.42,1.0,283.42,289.23,302.08,306.82,293.15,293.15,282.15,35202.0,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15962.18,0.0,1852.03,2275.33,0.0,2485.0,1.0,1.0,0.0,3.0,1.0,0.0
16817100.0,297.85,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.53,298.33,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.56,298.27,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.41,297.92,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.56,297.15,297.15,293.15,0.0,0.0,291.14,1.0,1.0,2.66,291.14,291.15,304.36,299.07,300.33,298.11,291.15,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,0.9,0.9,0.0,296.78,410.0,86944.18,0.0,13488.37,1.0,283.64,289.33,302.05,306.64,293.15,293.15,282.45,35001.5,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15458.3,0.0,1851.19,2275.33,0.0,2449.26,1.0,1.0,0.0,3.0,1.0,0.0
16817400.0,297.84,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.53,298.32,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.56,298.28,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.41,297.92,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.56,297.15,297.15,293.15,0.0,0.0,291.17,1.0,1.0,2.66,291.17,291.15,304.37,299.08,300.33,298.1,291.17,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,0.9,0.9,0.0,296.79,410.0,86665.04,0.0,13488.33,1.0,283.67,289.37,302.06,306.66,293.15,293.15,282.45,34835.66,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15546.12,0.0,1850.5,2275.33,0.0,2433.8,1.0,1.0,0.0,3.0,1.0,0.0
16817700.0,297.84,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.53,298.32,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.56,298.3,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.41,297.92,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.56,297.16,297.15,293.15,0.0,0.0,291.1,1.0,1.0,2.66,291.09,291.15,304.36,299.07,300.33,298.11,291.09,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,0.9,0.9,0.0,296.8,410.0,88230.0,0.0,13488.29,1.0,283.46,289.27,302.1,306.88,293.15,293.15,282.15,34915.78,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16080.85,0.0,1850.84,2275.33,0.0,2471.67,1.0,1.0,0.0,3.0,1.0,0.0
16818000.0,297.82,297.15,293.15,0.0,0.0,291.06,1.0,1.0,0.53,298.3,297.15,293.15,0.0,0.0,291.06,1.0,1.0,0.56,298.29,297.15,293.15,0.0,0.0,291.06,1.0,1.0,0.41,297.91,297.15,293.15,0.0,0.0,291.06,1.0,1.0,0.56,297.14,297.15,293.15,0.0,0.0,291.06,1.0,1.0,2.66,291.06,291.15,304.34,299.06,300.31,298.1,291.06,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,0.89,0.89,0.0,296.81,410.0,88395.59,0.0,13488.25,1.0,283.41,289.23,302.07,306.81,293.15,293.15,282.15,35321.46,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15951.65,0.0,1852.53,2275.33,0.0,2489.18,1.0,1.0,0.0,3.0,1.0,0.0
16818300.0,297.83,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.53,298.31,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.56,298.31,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.41,297.92,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.56,297.15,297.15,293.15,0.0,0.0,291.19,1.0,1.0,2.66,291.19,291.15,304.31,299.03,300.31,298.1,291.19,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,0.91,0.91,0.0,296.82,410.0,86201.77,0.0,13488.21,1.0,283.73,289.4,302.05,306.69,293.15,293.15,282.45,34429.69,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15645.04,0.0,1848.81,2275.33,0.0,2430.85,1.0,1.0,0.0,3.0,1.0,0.0
16818600.0,297.81,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.53,298.28,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.56,298.3,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.41,297.9,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.56,297.13,297.15,293.15,0.0,0.0,291.14,1.0,1.0,2.66,291.14,291.15,304.27,298.99,300.28,298.09,291.14,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,0.9,0.9,0.0,296.82,410.0,86394.46,0.0,13488.18,1.0,283.67,289.35,301.98,306.57,293.15,293.15,282.45,34887.02,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15464.61,0.0,1850.72,2275.33,0.0,2461.27,1.0,1.0,0.0,3.0,1.0,0.0
16818900.0,297.8,297.15,293.15,0.0,0.0,291.05,1.0,1.0,0.53,298.28,297.15,293.15,0.0,0.0,291.05,1.0,1.0,0.56,298.3,297.15,293.15,0.0,0.0,291.05,1.0,1.0,0.41,297.9,297.15,293.15,0.0,0.0,291.05,1.0,1.0,0.56,297.13,297.15,293.15,0.0,0.0,291.05,1.0,0.99,2.66,291.05,291.15,304.22,298.94,300.26,298.08,291.05,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,0.89,0.89,0.0,296.83,410.0,87755.77,0.0,13488.14,1.0,283.45,289.24,301.98,306.73,293.15,293.15,282.15,35145.47,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15940.63,0.0,1851.8,2275.33,0.0,2506.25,1.0,1.0,0.0,3.0,1.0,0.0
16819200.0,297.79,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.53,298.26,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.56,298.3,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.41,297.89,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.56,297.12,297.15,293.15,0.0,0.0,291.22,1.0,0.99,2.66,291.22,291.15,304.15,298.88,300.23,298.08,291.23,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,0.91,0.91,0.0,296.84,410.0,84121.52,0.0,13488.11,1.0,283.94,289.46,301.86,306.32,293.15,293.15,282.75,34496.62,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15003.79,0.0,1849.09,2275.33,0.0,2432.97,1.0,1.0,0.0,3.0,1.0,0.0
16819500.0,297.78,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.53,298.25,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.56,298.3,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.41,297.88,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.56,297.12,297.15,293.15,0.0,0.0,291.11,1.0,0.98,2.66,291.11,291.15,303.95,298.77,300.16,298.07,291.11,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,0.9,0.9,0.0,296.84,410.0,85283.74,0.0,13488.09,1.0,283.71,289.34,301.8,306.41,293.15,293.15,282.45,34899.0,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15386.06,0.0,1850.77,2275.33,0.0,2502.68,1.0,1.0,0.0,3.0,1.0,0.0
16819800.0,297.77,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.53,298.24,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.56,298.3,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.41,297.88,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.56,297.12,297.15,293.15,0.0,0.0,291.24,1.0,0.98,2.66,291.24,291.15,303.53,298.58,300.01,298.06,291.24,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,0.91,0.91,0.0,296.84,410.0,81263.38,0.0,13488.12,1.0,284.2,289.53,301.57,305.9,293.15,293.15,283.05,34342.47,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14412.26,0.0,1848.44,2275.33,0.0,2468.53,1.0,1.0,0.0,3.0,1.0,0.0
16820100.0,297.75,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.53,298.23,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.56,298.29,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.41,297.86,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.56,297.11,297.15,293.15,0.0,0.0,291.08,1.0,0.97,2.66,291.08,291.15,302.93,298.32,299.78,298.05,291.08,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,0.89,0.89,0.0,296.83,410.0,81939.63,0.0,13488.16,1.0,283.97,289.37,301.36,305.8,293.15,293.15,282.75,35021.12,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14626.39,0.0,1851.28,2275.33,0.0,2571.08,1.0,1.0,0.0,3.0,1.0,0.0
16820400.0,297.73,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.53,298.2,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.56,298.28,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.41,297.84,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.56,297.09,297.15,293.15,0.0,0.0,291.09,1.0,0.96,2.66,291.09,291.15,302.21,298.01,299.51,298.03,291.09,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,0.89,0.89,0.0,296.81,410.0,78665.03,0.0,13488.24,1.0,284.27,289.45,301.02,305.23,293.15,293.15,283.15,35242.36,35280.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13818.3,0.0,1852.2,2275.33,0.0,2589.68,1.0,1.0,0.0,3.0,1.0,0.0
16820700.0,297.7,297.15,293.15,0.0,0.0,291.06,1.0,1.0,0.53,298.18,297.15,293.15,0.0,0.0,291.06,1.0,1.0,0.56,298.27,297.15,293.15,0.0,0.0,291.06,1.0,1.0,0.41,297.82,297.15,293.15,0.0,0.0,291.06,1.0,1.0,0.56,297.07,297.15,293.15,0.0,0.0,291.06,1.0,0.94,2.66,291.06,291.15,301.39,297.65,299.21,298.01,291.06,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,0.88,0.88,0.0,296.78,410.0,75954.3,0.0,13488.36,1.0,284.26,289.44,300.66,304.76,293.15,293.15,283.15,33984.32,32040.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.51,4.25,0.32,5.29,4.13,1.16,0.0,0.0,0.0,13256.6,0.0,1675.39,2275.33,0.0,2644.2,0.97,1.0,0.0,3.0,1.0,0.0
16821000.0,297.68,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.53,298.16,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.56,298.25,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.41,297.8,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.56,297.06,297.15,293.15,0.0,0.0,291.07,1.0,0.93,2.66,291.07,291.15,300.54,297.26,298.9,297.99,291.06,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,0.88,0.88,0.0,296.75,410.0,72588.82,0.0,13488.49,1.0,284.26,289.46,300.26,304.18,293.15,293.15,283.15,31946.56,29880.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.34,4.04,0.3,5.29,4.13,1.16,0.0,0.0,0.0,12605.64,0.0,1446.53,2275.33,0.0,2661.69,0.92,1.0,0.0,3.0,1.0,0.0
16821300.0,297.67,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.53,298.14,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.56,298.25,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.41,297.79,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.56,297.05,297.15,293.15,0.0,0.0,291.1,1.0,0.91,2.66,291.1,291.15,299.69,296.87,298.59,297.98,291.1,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,0.88,0.88,0.0,296.72,410.0,68738.45,0.0,13488.63,1.0,284.26,289.5,299.86,303.58,293.15,293.15,283.15,29334.24,26640.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.13,3.79,0.28,5.29,4.13,1.16,0.0,0.0,0.0,11914.36,0.0,1194.89,2275.33,0.0,2650.13,0.86,1.0,0.0,3.0,1.0,0.0
16821600.0,297.66,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.53,298.13,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.56,298.24,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.41,297.78,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.56,297.05,297.15,293.15,0.0,0.0,291.14,1.0,0.89,2.66,291.14,291.15,298.9,296.49,298.3,297.97,291.14,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,0.88,0.88,0.0,296.7,410.0,65031.92,0.0,13488.75,1.0,284.27,289.56,299.48,302.99,293.15,293.15,283.15,26826.69,24480.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,2.93,3.55,0.26,5.29,4.13,1.16,0.0,0.0,0.0,11290.82,0.0,980.03,2275.33,0.0,2610.1,0.81,1.0,0.0,3.0,1.0,0.0
16821900.0,297.65,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.53,298.12,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.56,298.24,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.41,297.78,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.56,297.05,297.15,293.15,0.0,0.0,291.23,1.0,0.88,2.66,291.23,291.15,298.2,296.16,298.05,297.97,291.23,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,0.89,0.89,0.0,296.68,410.0,61321.14,0.0,13488.83,1.0,284.28,289.66,299.14,302.46,293.15,293.15,283.15,24097.49,21240.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,2.72,3.29,0.23,5.29,4.13,1.16,0.0,0.0,0.0,10705.66,0.0,774.65,2275.33,0.0,2538.27,0.75,1.0,0.0,3.0,1.0,0.0
16822200.0,297.78,297.15,293.15,0.0,0.0,292.45,1.0,1.0,0.53,298.22,297.15,293.15,0.0,0.0,292.45,1.0,1.0,0.56,298.35,297.15,293.15,0.0,0.0,292.45,1.0,1.0,0.41,297.88,297.15,293.15,0.0,0.0,292.45,1.0,1.0,0.56,297.17,297.15,293.15,0.0,0.0,292.45,1.0,0.87,2.66,292.45,291.15,297.65,295.91,297.65,298.07,292.44,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,1.0,0.0,298.35,410.0,70733.0,0.0,13467.19,1.0,284.46,290.84,299.03,302.72,293.15,293.15,283.15,20997.4,21240.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,2.65,3.18,0.23,5.29,4.13,1.16,0.0,0.0,0.0,11522.12,0.0,689.63,2275.33,0.0,2716.15,0.72,1.0,0.0,3.0,1.0,0.0
16822500.0,297.84,297.15,293.15,0.0,0.0,292.17,1.0,1.0,0.53,298.27,297.15,293.15,0.0,0.0,292.17,1.0,1.0,0.56,298.41,297.15,293.15,0.0,0.0,292.17,1.0,1.0,0.41,297.94,297.15,293.15,0.0,0.0,292.17,1.0,1.0,0.56,297.25,297.15,293.15,0.0,0.0,292.17,1.0,0.89,2.66,292.17,291.15,297.28,295.77,297.28,298.14,292.17,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,1.0,0.0,298.35,410.0,72444.59,0.0,13467.18,1.0,284.42,290.63,298.79,302.6,293.15,293.15,283.15,22229.62,24480.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,2.8,3.35,0.24,5.29,4.13,1.16,0.0,0.0,0.0,11676.08,0.0,808.57,2275.33,0.0,2963.84,0.76,1.0,0.0,3.0,1.0,0.0
16822800.0,297.8,297.15,293.15,0.0,0.0,291.96,1.0,1.0,0.53,298.24,297.15,293.15,0.0,0.0,291.96,1.0,1.0,0.56,298.39,297.15,293.15,0.0,0.0,291.96,1.0,1.0,0.41,297.91,297.15,293.15,0.0,0.0,291.96,1.0,1.0,0.56,297.22,297.15,293.15,0.0,0.0,291.96,1.0,0.91,2.66,291.96,291.15,297.15,295.77,297.15,298.1,291.95,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,1.0,0.0,298.36,410.0,75969.83,0.0,13467.11,1.0,284.4,290.46,298.79,302.74,293.15,293.15,283.15,24090.63,26640.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.0,3.6,0.26,5.29,4.13,1.16,0.0,0.0,0.0,12131.13,0.0,999.92,2275.33,0.0,3044.8,0.82,1.0,0.0,3.0,1.0,0.0
16823100.0,297.75,297.15,293.15,0.0,0.0,291.78,1.0,1.0,0.53,298.2,297.15,293.15,0.0,0.0,291.78,1.0,1.0,0.56,298.34,297.15,293.15,0.0,0.0,291.78,1.0,1.0,0.41,297.87,297.15,293.15,0.0,0.0,291.78,1.0,1.0,0.56,297.18,297.15,293.15,0.0,0.0,291.78,1.0,0.91,2.66,291.78,291.15,297.15,295.86,297.15,298.06,291.78,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,1.0,0.0,298.39,410.0,80688.52,0.0,13467.02,1.0,284.38,290.31,298.89,303.07,293.15,293.15,283.15,26589.66,29880.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.26,3.91,0.29,5.29,4.13,1.16,0.0,0.0,0.0,12808.71,0.0,1277.32,2275.33,0.0,3163.92,0.89,1.0,0.0,3.0,1.0,0.0
16823400.0,297.7,297.15,293.15,0.0,0.0,291.62,1.0,1.0,0.53,298.15,297.15,293.15,0.0,0.0,291.62,1.0,1.0,0.56,298.3,297.15,293.15,0.0,0.0,291.62,1.0,1.0,0.41,297.83,297.15,293.15,0.0,0.0,291.62,1.0,1.0,0.56,297.13,297.15,293.15,0.0,0.0,291.62,1.0,0.91,2.66,291.62,291.15,297.15,295.94,297.15,298.01,291.61,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,1.0,0.0,298.41,410.0,85067.87,0.0,13466.92,1.0,284.36,290.17,298.97,303.39,293.15,293.15,283.15,29189.86,32040.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.5,4.2,0.31,5.29,4.13,1.16,0.0,0.0,0.0,13464.84,0.0,1589.03,2275.33,0.0,3290.04,0.95,1.0,0.0,3.0,1.0,0.0
16823700.0,297.65,297.15,293.15,0.0,0.0,291.51,1.0,1.0,0.53,298.11,297.15,293.15,0.0,0.0,291.51,1.0,1.0,0.56,298.25,297.15,293.15,0.0,0.0,291.51,1.0,1.0,0.41,297.79,297.15,293.15,0.0,0.0,291.51,1.0,1.0,0.56,297.09,297.15,293.15,0.0,0.0,291.51,1.0,0.9,2.66,291.51,291.15,297.15,296.02,297.15,297.97,291.51,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,1.0,0.0,298.43,410.0,88208.2,0.0,13466.83,1.0,284.35,290.09,299.04,303.64,293.15,293.15,283.15,31122.89,35280.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13947.29,0.0,1835.04,2275.33,0.0,3388.82,1.0,1.0,0.0,3.0,1.0,0.0
16824000.0,297.61,297.15,293.15,0.0,0.0,291.41,1.0,1.0,0.53,298.07,297.15,293.15,0.0,0.0,291.41,1.0,1.0,0.56,298.22,297.15,293.15,0.0,0.0,291.41,1.0,1.0,0.41,297.76,297.15,293.15,0.0,0.0,291.41,1.0,1.0,0.56,297.06,297.15,293.15,0.0,0.0,291.41,1.0,0.88,2.66,291.41,291.15,297.15,296.09,297.15,297.94,291.41,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,1.0,0.0,298.45,410.0,91395.16,0.0,13466.74,1.0,284.0,289.95,299.11,303.91,293.15,293.15,282.75,31122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14509.63,0.0,1835.04,2275.33,0.0,3470.62,1.0,1.0,0.0,3.0,1.0,0.0
16824300.0,297.55,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.53,298.02,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.56,298.16,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.41,297.71,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.56,297.01,297.15,293.15,0.0,0.0,291.13,1.0,0.86,2.66,291.13,291.15,297.15,296.16,297.15,297.88,291.13,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,0.99,0.99,0.0,298.47,410.0,97564.36,0.0,13466.65,1.0,283.23,289.59,299.19,304.37,293.15,293.15,281.85,31260.9,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15810.64,0.0,1835.61,2275.33,0.0,3604.78,1.0,1.0,0.0,3.0,1.0,0.0
16824600.0,297.48,297.15,293.15,0.0,0.0,290.91,1.0,1.0,0.53,297.95,297.15,293.15,0.0,0.0,290.91,1.0,1.0,0.56,298.1,297.15,293.15,0.0,0.0,290.91,1.0,1.0,0.41,297.65,297.15,293.15,0.0,0.0,290.91,1.0,1.0,0.56,296.94,297.15,293.15,0.0,0.0,290.91,1.0,0.83,2.66,290.91,291.15,297.15,296.22,297.15,297.82,290.91,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,0.96,0.96,0.0,298.49,410.0,102222.08,0.0,13466.56,1.0,282.64,289.31,299.24,304.63,293.15,293.15,281.25,32120.5,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93,1.0,0.0,1.0,3.66,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16650.15,0.0,1839.19,2275.33,0.0,3703.58,1.0,1.0,0.0,3.0,1.0,0.0
16824900.0,297.4,297.15,293.15,0.0,0.0,290.63,1.0,1.0,0.53,297.89,297.15,293.15,0.0,0.0,290.63,1.0,1.0,0.56,298.03,297.15,293.15,0.0,0.0,290.63,1.0,1.0,0.41,297.58,297.15,293.15,0.0,0.0,290.63,1.0,1.0,0.56,296.87,297.15,293.15,0.0,0.0,290.63,1.0,0.78,2.66,290.63,291.15,297.15,296.28,297.15,297.75,290.63,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,0.92,0.92,0.0,298.5,410.0,108000.15,0.0,13466.49,1.0,281.87,288.96,299.3,305.06,293.15,293.15,280.35,33828.53,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94,1.0,0.0,1.0,3.65,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18228.36,0.0,1846.3,2275.33,0.0,3806.45,1.0,1.0,0.0,3.0,1.0,0.0
16825200.0,297.35,297.15,293.15,0.0,0.0,290.63,1.0,1.0,0.53,297.83,297.15,293.15,0.0,0.0,290.63,1.0,1.0,0.56,297.97,297.15,293.15,0.0,0.0,290.63,1.0,1.0,0.41,297.53,297.15,293.15,0.0,0.0,290.63,1.0,1.0,0.56,296.82,297.15,293.15,0.0,0.0,290.63,1.0,0.72,2.66,290.63,291.15,297.15,296.32,297.15,297.69,290.64,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,0.89,0.89,0.0,298.52,410.0,108579.22,0.0,13466.42,1.0,281.81,288.95,299.31,305.01,293.15,293.15,280.35,35368.97,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18121.83,0.0,1852.73,2275.33,0.0,3809.97,1.0,1.0,0.0,3.0,1.0,0.0
16825500.0,297.37,297.15,293.15,0.0,0.0,290.98,1.0,1.0,0.53,297.84,297.15,293.15,0.0,0.0,290.98,1.0,1.0,0.56,297.98,297.15,293.15,0.0,0.0,290.98,1.0,1.0,0.41,297.54,297.15,293.15,0.0,0.0,290.98,1.0,1.0,0.56,296.84,297.15,293.15,0.0,0.0,290.98,1.0,0.67,2.66,290.98,291.15,297.15,296.36,297.15,297.7,290.99,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,0.91,0.91,0.0,298.53,410.0,103403.82,0.0,13466.37,1.0,282.6,289.37,299.33,304.69,293.15,293.15,281.25,34567.64,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16679.86,0.0,1849.38,2275.33,0.0,3692.45,1.0,1.0,0.0,3.0,1.0,0.0
16825800.0,297.37,297.15,293.15,0.0,0.0,291.03,1.0,1.0,0.53,297.84,297.15,293.15,0.0,0.0,291.03,1.0,1.0,0.56,297.98,297.15,293.15,0.0,0.0,291.03,1.0,1.0,0.41,297.55,297.15,293.15,0.0,0.0,291.03,1.0,1.0,0.56,296.85,297.15,293.15,0.0,0.0,291.03,1.0,0.61,2.66,291.03,291.15,297.15,296.38,297.15,297.71,291.03,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,0.9,0.9,0.0,298.54,410.0,103275.31,0.0,13466.32,1.0,282.64,289.42,299.37,304.78,293.15,293.15,281.25,34680.73,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16816.71,0.0,1849.85,2275.33,0.0,3677.44,1.0,1.0,0.0,3.0,1.0,0.0
16826100.0,297.34,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.56,297.82,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.59,297.95,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.43,297.53,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.59,296.86,297.15,293.15,0.0,0.0,291.12,0.97,0.56,2.54,291.12,291.15,297.15,296.4,297.15,297.68,291.12,1.0,1.0,1.0,1.0,0.0,1.0,5.66,5.66,0.0,4.38,0.9,0.9,0.0,306.03,410.0,101649.87,0.0,13432.46,1.0,282.88,289.53,299.37,304.65,293.15,293.15,281.55,34697.7,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16305.02,0.0,1849.93,2275.33,0.0,3644.08,1.0,1.0,0.0,3.0,1.0,0.0
16826400.0,297.28,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.6,297.77,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.63,297.92,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.47,297.48,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.63,296.91,297.15,293.15,0.0,0.0,291.13,0.92,0.52,2.34,291.13,291.15,297.15,296.41,297.15,297.64,291.13,1.0,1.0,1.0,1.0,0.0,1.0,5.63,5.63,0.0,4.36,0.9,0.9,0.0,318.75,410.0,101190.99,0.0,13374.0,1.0,282.91,289.56,299.39,304.69,293.15,293.15,281.55,34689.16,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16379.6,0.0,1849.89,2275.33,0.0,3628.89,1.0,1.0,0.0,3.0,1.0,0.0
16826700.0,297.23,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.64,297.73,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.67,297.88,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.5,297.44,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.67,296.95,297.15,293.15,0.0,0.0,291.2,0.88,0.48,2.18,291.2,291.15,297.15,296.41,297.15,297.6,291.2,1.0,1.0,1.0,1.0,0.0,1.0,5.61,5.61,0.0,4.34,0.91,0.91,0.0,330.09,410.0,99394.34,0.0,13320.85,1.0,283.15,289.66,299.38,304.53,293.15,293.15,281.85,34591.46,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15856.35,0.0,1849.48,2275.33,0.0,3593.5,1.0,1.0,0.0,3.0,1.0,0.0
