time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
16827000.0,297.18,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.67,297.7,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.7,297.85,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.52,297.4,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.7,296.99,297.15,293.15,0.0,0.0,291.21,0.85,0.45,2.05,291.21,291.15,297.15,296.41,297.15,297.57,291.21,1.0,1.0,1.0,1.0,0.0,1.0,5.58,5.58,0.0,4.32,0.91,0.91,0.0,339.38,410.0,98965.17,0.0,13276.58,1.0,283.19,289.68,299.39,304.57,293.15,293.15,281.85,34382.75,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15931.33,0.0,1848.61,2275.33,0.0,3577.7,1.0,1.0,0.0,3.0,1.0,0.0
16827300.0,297.13,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.69,297.66,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.73,297.82,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.54,297.36,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.73,297.01,297.15,293.15,0.0,0.0,291.12,0.83,0.43,1.95,291.12,291.15,297.15,296.41,297.15,297.54,291.11,1.0,1.0,1.0,1.0,0.0,1.0,5.56,5.56,0.0,4.31,0.9,0.9,0.0,347.52,410.0,100345.87,0.0,13237.23,1.0,282.96,289.57,299.42,304.74,293.15,293.15,281.55,34709.69,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16443.66,0.0,1849.98,2275.33,0.0,3602.33,1.0,1.0,0.0,3.0,1.0,0.0
16827600.0,297.06,297.15,293.15,0.0,0.0,291.08,1.0,0.98,0.71,297.62,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.75,297.77,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.55,297.31,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.75,297.03,297.15,293.15,0.0,0.0,291.08,0.81,0.41,1.85,291.08,291.15,297.15,296.41,297.15,297.51,291.08,1.0,1.0,1.0,1.0,0.0,1.0,5.55,5.55,0.0,4.29,0.9,0.9,0.0,354.92,410.0,100493.8,0.0,13200.99,1.0,282.92,289.53,299.42,304.72,293.15,293.15,281.55,35044.97,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16341.96,0.0,1851.38,2275.33,0.0,3612.68,1.0,1.0,0.0,3.0,1.0,0.0
16827900.0,296.99,297.15,293.15,0.0,0.0,291.15,1.0,0.96,0.73,297.57,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.77,297.74,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.57,297.27,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.77,297.04,297.15,293.15,0.0,0.0,291.15,0.79,0.39,1.76,291.15,291.15,297.15,296.41,297.15,297.49,291.15,1.0,1.0,1.0,1.0,0.0,1.0,5.53,5.53,0.0,4.28,0.9,0.9,0.0,361.76,410.0,98877.87,0.0,13167.15,1.0,283.14,289.62,299.39,304.54,293.15,293.15,281.85,34877.11,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15799.1,0.0,1850.67,2275.33,0.0,3582.83,1.0,1.0,0.0,3.0,1.0,0.0
16828200.0,296.93,297.15,293.15,0.0,0.0,291.17,1.0,0.92,0.75,297.54,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.79,297.7,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.58,297.23,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.79,297.05,297.15,293.15,0.0,0.0,291.17,0.77,0.37,1.68,291.17,291.15,297.15,296.41,297.15,297.46,291.17,1.0,1.0,1.0,1.0,0.0,1.0,5.51,5.51,0.0,4.27,0.9,0.9,0.0,368.09,410.0,98494.36,0.0,13135.49,1.0,283.18,289.65,299.39,304.54,293.15,293.15,281.85,34768.76,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15865.13,0.0,1850.22,2275.33,0.0,3566.94,1.0,1.0,0.0,3.0,1.0,0.0
16828500.0,296.88,297.15,293.15,0.0,0.0,291.25,1.0,0.87,0.76,297.51,297.15,293.15,0.0,0.0,291.25,1.0,1.0,0.8,297.67,297.15,293.15,0.0,0.0,291.25,1.0,1.0,0.59,297.19,297.15,293.15,0.0,0.0,291.25,1.0,1.0,0.8,297.06,297.15,293.15,0.0,0.0,291.24,0.75,0.35,1.61,291.25,291.15,297.15,296.41,297.15,297.43,291.25,1.0,1.0,1.0,1.0,0.0,1.0,5.5,5.5,0.0,4.26,0.91,0.91,0.0,373.81,410.0,96802.35,0.0,13106.67,1.0,283.41,289.75,299.38,304.39,293.15,293.15,282.15,34530.29,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15382.24,0.0,1849.23,2275.33,0.0,3531.37,1.0,1.0,0.0,3.0,1.0,0.0
16828800.0,296.85,297.15,293.15,0.0,0.0,291.04,0.99,0.82,0.74,297.46,297.15,293.15,0.0,0.0,291.04,1.0,1.0,0.82,297.63,297.15,293.15,0.0,0.0,291.04,1.0,1.0,0.61,297.14,297.15,293.15,0.0,0.0,291.04,1.0,1.0,0.82,297.07,297.15,293.15,0.0,0.0,291.04,0.74,0.34,1.56,291.04,291.15,297.15,296.41,297.15,297.39,291.04,1.0,1.0,1.0,1.0,0.0,1.0,5.48,5.48,0.0,4.24,0.89,0.89,0.0,381.75,410.0,100028.91,0.0,13066.16,1.0,282.92,289.5,299.42,304.71,293.15,293.15,281.55,35434.92,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16279.65,0.0,1853.0,2275.33,0.0,3604.17,1.0,1.0,0.0,3.0,1.0,0.0
16829100.0,296.91,297.15,293.15,0.0,0.0,291.16,0.96,0.78,0.7,297.43,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.85,297.59,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.63,297.09,297.15,293.15,0.0,0.0,291.16,1.0,0.99,0.85,297.09,297.15,293.15,0.0,0.0,291.16,0.72,0.33,1.51,291.16,291.15,297.15,296.41,297.15,297.36,291.16,1.0,1.0,1.0,1.0,0.0,1.0,5.46,5.46,0.0,4.22,0.9,0.9,0.0,391.48,410.0,97735.62,0.0,13015.96,1.0,283.23,289.66,299.42,304.6,293.15,293.15,281.85,34652.59,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15941.16,0.0,1849.74,2275.33,0.0,3540.07,1.0,1.0,0.0,3.0,1.0,0.0
16829400.0,296.95,297.15,293.15,0.0,0.0,291.12,0.94,0.74,0.67,297.38,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.87,297.55,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.64,297.03,297.15,293.15,0.0,0.0,291.12,1.0,0.97,0.87,297.1,297.15,293.15,0.0,0.0,291.12,0.71,0.32,1.47,291.12,291.15,297.15,296.41,297.15,297.32,291.12,1.0,1.0,1.0,1.0,0.0,1.0,5.44,5.44,0.0,4.21,0.9,0.9,0.0,399.21,410.0,97886.51,0.0,12975.53,1.0,283.19,289.62,299.42,304.58,293.15,293.15,281.85,34888.76,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15844.05,0.0,1850.72,2275.33,0.0,3551.93,1.0,1.0,0.0,3.0,1.0,0.0
16829700.0,296.98,297.15,293.15,0.0,0.0,291.19,0.91,0.71,0.64,297.34,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.89,297.51,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.65,296.97,297.15,293.15,0.0,0.0,291.19,1.0,0.94,0.89,297.1,297.15,293.15,0.0,0.0,291.19,0.7,0.31,1.44,291.19,291.15,297.15,296.41,297.15,297.29,291.19,1.0,1.0,1.0,1.0,0.0,1.0,5.42,5.42,0.0,4.2,0.91,0.91,0.0,406.12,410.0,96284.98,0.0,12939.03,1.0,283.41,289.72,299.39,304.4,293.15,293.15,282.15,34627.37,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15328.85,0.0,1849.63,2275.33,0.0,3521.17,1.0,1.0,0.0,3.0,1.0,0.0
16830000.0,297.01,297.15,293.15,0.0,0.0,291.17,0.9,0.68,0.62,297.29,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.9,297.46,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.67,296.95,297.15,293.15,0.0,0.0,291.17,0.99,0.91,0.86,297.1,297.15,293.15,0.0,0.0,291.17,0.69,0.3,1.4,291.17,291.15,297.15,296.41,297.15,297.26,291.17,1.0,0.99,1.0,1.0,0.0,1.0,5.36,5.36,0.0,4.15,0.9,0.9,0.0,410.44,410.0,95607.41,0.0,12621.31,1.0,283.44,289.72,299.39,304.39,293.15,293.15,282.15,34586.49,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15356.89,0.0,1849.46,2275.33,0.0,3501.45,1.0,1.0,0.0,3.0,1.0,0.0
16830300.0,298.37,303.15,285.15,0.0,0.0,293.27,1.0,0.3,0.0,298.58,303.15,285.15,0.0,0.0,293.28,1.0,0.3,0.0,298.77,303.15,285.15,0.0,0.0,293.29,1.0,0.3,0.0,298.26,303.15,285.15,0.0,0.0,293.27,1.0,0.3,0.0,297.85,303.15,285.15,0.0,0.0,293.25,1.0,0.3,0.0,293.49,303.15,297.15,296.41,297.23,297.23,289.92,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.23,410.0,111.65,0.0,0.0,0.0,283.44,289.72,299.76,302.8,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16830600.0,298.8,303.15,285.15,0.0,0.0,293.27,1.0,0.3,0.0,299.0,303.15,285.15,0.0,0.0,293.28,1.0,0.3,0.0,299.17,303.15,285.15,0.0,0.0,293.29,1.0,0.3,0.0,298.71,303.15,285.15,0.0,0.0,293.27,1.0,0.3,0.0,298.33,303.15,285.15,0.0,0.0,293.25,1.0,0.3,0.0,293.49,303.15,297.15,296.41,297.23,297.23,290.08,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.23,410.0,11.93,0.0,0.0,0.0,283.44,289.72,299.76,302.8,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16830900.0,299.02,303.15,285.15,0.0,0.0,293.27,1.0,0.3,0.0,299.2,303.15,285.15,0.0,0.0,293.28,1.0,0.3,0.0,299.38,303.15,285.15,0.0,0.0,293.29,1.0,0.3,0.0,298.93,303.15,285.15,0.0,0.0,293.27,1.0,0.3,0.0,298.6,303.15,285.15,0.0,0.0,293.25,1.0,0.3,0.0,293.49,303.15,297.15,296.41,297.23,297.23,290.25,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.24,410.0,9.92,0.0,0.0,0.0,283.44,289.72,299.76,302.8,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16831200.0,299.14,303.15,285.15,0.0,0.0,293.27,1.0,0.3,0.0,299.31,303.15,285.15,0.0,0.0,293.28,1.0,0.3,0.0,299.5,303.15,285.15,0.0,0.0,293.29,1.0,0.3,0.0,299.05,303.15,285.15,0.0,0.0,293.27,1.0,0.3,0.0,298.74,303.15,285.15,0.0,0.0,293.25,1.0,0.3,0.0,293.49,303.15,297.15,296.41,297.23,297.23,290.39,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.25,410.0,8.46,0.0,0.0,0.0,283.44,289.72,299.76,302.8,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16831500.0,299.21,303.15,285.15,0.0,0.0,293.27,1.0,0.3,0.0,299.38,303.15,285.15,0.0,0.0,293.28,1.0,0.3,0.0,299.56,303.15,285.15,0.0,0.0,293.29,1.0,0.3,0.0,299.11,303.15,285.15,0.0,0.0,293.27,1.0,0.3,0.0,298.81,303.15,285.15,0.0,0.0,293.25,1.0,0.3,0.0,293.49,303.15,297.15,296.41,297.23,297.23,290.5,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.27,410.0,7.17,0.0,0.0,0.0,283.44,289.72,299.76,302.8,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16831800.0,299.24,303.15,285.15,0.0,0.0,293.27,1.0,0.3,0.0,299.41,303.15,285.15,0.0,0.0,293.28,1.0,0.3,0.0,299.59,303.15,285.15,0.0,0.0,293.29,1.0,0.3,0.0,299.15,303.15,285.15,0.0,0.0,293.27,1.0,0.3,0.0,298.85,303.15,285.15,0.0,0.0,293.25,1.0,0.3,0.0,293.49,303.15,297.15,296.41,297.23,297.23,290.59,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.28,410.0,6.06,0.0,0.0,0.0,283.44,289.72,299.76,302.8,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16832100.0,299.27,303.15,285.15,0.0,0.0,293.27,1.0,0.3,0.0,299.44,303.15,285.15,0.0,0.0,293.28,1.0,0.3,0.0,299.62,303.15,285.15,0.0,0.0,293.29,1.0,0.3,0.0,299.18,303.15,285.15,0.0,0.0,293.27,1.0,0.3,0.0,298.88,303.15,285.15,0.0,0.0,293.25,1.0,0.3,0.0,293.49,303.15,297.15,296.41,297.23,297.23,290.66,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.3,410.0,5.13,0.0,0.0,0.0,283.44,289.72,299.76,302.8,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16832400.0,299.29,303.15,285.15,0.0,0.0,293.27,1.0,0.3,0.0,299.45,303.15,285.15,0.0,0.0,293.28,1.0,0.3,0.0,299.63,303.15,285.15,0.0,0.0,293.29,1.0,0.3,0.0,299.2,303.15,285.15,0.0,0.0,293.27,1.0,0.3,0.0,298.9,303.15,285.15,0.0,0.0,293.25,1.0,0.3,0.0,293.49,303.15,297.15,296.41,297.23,297.23,290.72,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.31,410.0,4.34,0.0,0.0,0.0,283.44,289.72,299.76,302.8,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16832700.0,299.3,303.15,285.15,0.0,0.0,293.27,1.0,0.3,0.0,299.46,303.15,285.15,0.0,0.0,293.28,1.0,0.3,0.0,299.64,303.15,285.15,0.0,0.0,293.29,1.0,0.3,0.0,299.21,303.15,285.15,0.0,0.0,293.27,1.0,0.3,0.0,298.91,303.15,285.15,0.0,0.0,293.25,1.0,0.3,0.0,293.49,303.15,297.15,296.41,297.23,297.23,290.78,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.32,410.0,3.67,0.0,0.0,0.0,283.44,289.72,299.76,302.8,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16833000.0,299.31,303.15,285.15,0.0,0.0,293.27,1.0,0.3,0.0,299.47,303.15,285.15,0.0,0.0,293.28,1.0,0.3,0.0,299.65,303.15,285.15,0.0,0.0,293.29,1.0,0.3,0.0,299.22,303.15,285.15,0.0,0.0,293.27,1.0,0.3,0.0,298.93,303.15,285.15,0.0,0.0,293.25,1.0,0.3,0.0,293.49,303.15,297.15,296.41,297.23,297.23,290.82,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.33,410.0,3.16,0.0,0.0,0.0,283.44,289.72,299.76,302.8,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16833300.0,299.32,303.15,285.15,0.0,0.0,293.27,1.0,0.3,0.0,299.48,303.15,285.15,0.0,0.0,293.28,1.0,0.3,0.0,299.66,303.15,285.15,0.0,0.0,293.29,1.0,0.3,0.0,299.23,303.15,285.15,0.0,0.0,293.27,1.0,0.3,0.0,298.94,303.15,285.15,0.0,0.0,293.25,1.0,0.3,0.0,293.49,303.15,297.15,296.41,297.23,297.23,290.86,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.34,410.0,2.65,0.0,0.0,0.0,283.44,289.72,299.76,302.8,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16833600.0,299.33,303.15,285.15,0.0,0.0,293.27,1.0,0.3,0.0,299.49,303.15,285.15,0.0,0.0,293.28,1.0,0.3,0.0,299.66,303.15,285.15,0.0,0.0,293.29,1.0,0.3,0.0,299.24,303.15,285.15,0.0,0.0,293.27,1.0,0.3,0.0,298.95,303.15,285.15,0.0,0.0,293.26,1.0,0.3,0.0,293.49,303.15,297.15,296.41,297.23,297.23,290.89,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.34,410.0,2.26,0.0,0.0,0.0,283.44,289.72,299.76,302.8,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16833900.0,299.34,303.15,285.15,0.0,0.0,293.27,1.0,0.3,0.0,299.49,303.15,285.15,0.0,0.0,293.28,1.0,0.3,0.0,299.67,303.15,285.15,0.0,0.0,293.29,1.0,0.3,0.0,299.25,303.15,285.15,0.0,0.0,293.27,1.0,0.3,0.0,298.95,303.15,285.15,0.0,0.0,293.25,1.0,0.3,0.0,293.49,303.15,297.15,296.41,297.23,297.23,290.91,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.35,410.0,1.86,0.0,0.0,0.0,283.44,289.72,299.76,302.8,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16834200.0,299.35,303.15,285.15,0.0,0.0,293.27,1.0,0.3,0.0,299.49,303.15,285.15,0.0,0.0,293.28,1.0,0.3,0.0,299.67,303.15,285.15,0.0,0.0,293.29,1.0,0.3,0.0,299.25,303.15,285.15,0.0,0.0,293.27,1.0,0.3,0.0,298.96,303.15,285.15,0.0,0.0,293.25,1.0,0.3,0.0,293.49,303.15,297.15,296.41,297.23,297.23,290.94,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.36,410.0,1.62,0.0,0.0,0.0,283.44,289.72,299.76,302.8,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16834500.0,299.35,303.15,285.15,0.0,0.0,293.27,1.0,0.3,0.0,299.5,303.15,285.15,0.0,0.0,293.28,1.0,0.3,0.0,299.67,303.15,285.15,0.0,0.0,293.29,1.0,0.3,0.0,299.26,303.15,285.15,0.0,0.0,293.27,1.0,0.3,0.0,298.97,303.15,285.15,0.0,0.0,293.25,1.0,0.3,0.0,293.49,303.15,297.15,296.41,297.23,297.23,290.96,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.38,410.0,1.38,0.0,0.0,0.0,283.44,289.72,299.76,302.8,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16834800.0,299.36,303.15,285.15,0.0,0.0,293.27,1.0,0.3,0.0,299.5,303.15,285.15,0.0,0.0,293.28,1.0,0.3,0.0,299.67,303.15,285.15,0.0,0.0,293.29,1.0,0.3,0.0,299.26,303.15,285.15,0.0,0.0,293.27,1.0,0.3,0.0,298.97,303.15,285.15,0.0,0.0,293.25,1.0,0.3,0.0,293.49,303.15,297.15,296.41,297.23,297.23,290.97,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.41,410.0,1.17,0.0,0.0,0.0,283.44,289.72,299.76,302.8,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16835100.0,299.37,303.15,285.15,0.0,0.0,293.27,1.0,0.3,0.0,299.5,303.15,285.15,0.0,0.0,293.28,1.0,0.3,0.0,299.67,303.15,285.15,0.0,0.0,293.29,1.0,0.3,0.0,299.27,303.15,285.15,0.0,0.0,293.27,1.0,0.3,0.0,298.98,303.15,285.15,0.0,0.0,293.25,1.0,0.3,0.0,293.49,303.15,297.15,296.41,297.23,297.23,290.99,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.43,410.0,1.0,0.0,0.0,0.0,283.44,289.72,299.76,302.8,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16835400.0,299.37,303.15,285.15,0.0,0.0,293.28,1.0,0.3,0.0,299.5,303.15,285.15,0.0,0.0,293.29,1.0,0.3,0.0,299.68,303.15,285.15,0.0,0.0,293.3,1.0,0.3,0.0,299.27,303.15,285.15,0.0,0.0,293.27,1.0,0.3,0.0,298.98,303.15,285.15,0.0,0.0,293.26,1.0,0.3,0.0,293.5,303.15,297.15,296.41,297.23,297.23,291.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.44,410.0,1.02,0.0,0.0,0.0,283.44,289.72,299.76,302.8,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16835700.0,299.37,303.15,285.15,0.0,0.0,293.28,1.0,0.3,0.0,299.5,303.15,285.15,0.0,0.0,293.29,1.0,0.3,0.0,299.68,303.15,285.15,0.0,0.0,293.3,1.0,0.3,0.0,299.27,303.15,285.15,0.0,0.0,293.27,1.0,0.3,0.0,298.98,303.15,285.15,0.0,0.0,293.26,1.0,0.3,0.0,293.5,303.15,297.15,296.41,297.23,297.23,291.01,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.45,410.0,0.73,0.0,0.0,0.0,283.44,289.72,299.76,302.8,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16836000.0,299.38,303.15,285.15,0.0,0.0,293.28,1.0,0.3,0.0,299.51,303.15,285.15,0.0,0.0,293.29,1.0,0.3,0.0,299.68,303.15,285.15,0.0,0.0,293.3,1.0,0.3,0.0,299.28,303.15,285.15,0.0,0.0,293.28,1.0,0.3,0.0,298.99,303.15,285.15,0.0,0.0,293.27,1.0,0.3,0.0,293.51,303.15,297.15,296.41,297.23,297.23,291.02,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.45,410.0,1.13,0.0,0.0,0.0,283.44,289.72,299.76,302.8,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16836300.0,299.38,303.15,285.15,0.0,0.0,293.28,1.0,0.3,0.0,299.51,303.15,285.15,0.0,0.0,293.29,1.0,0.3,0.0,299.68,303.15,285.15,0.0,0.0,293.3,1.0,0.3,0.0,299.28,303.15,285.15,0.0,0.0,293.28,1.0,0.3,0.0,298.99,303.15,285.15,0.0,0.0,293.27,1.0,0.3,0.0,293.51,303.15,297.15,296.41,297.23,297.23,291.02,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.4,410.0,0.56,0.0,0.0,0.0,283.44,289.72,299.76,302.8,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16836600.0,299.38,303.15,285.15,0.0,0.0,293.28,1.0,0.3,0.0,299.51,303.15,285.15,0.0,0.0,293.29,1.0,0.3,0.0,299.67,303.15,285.15,0.0,0.0,293.3,1.0,0.3,0.0,299.28,303.15,285.15,0.0,0.0,293.28,1.0,0.3,0.0,299.0,303.15,285.15,0.0,0.0,293.27,1.0,0.3,0.0,293.51,303.15,297.15,296.41,297.23,297.23,291.03,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.37,410.0,0.45,0.0,0.0,0.0,283.44,289.72,299.76,302.8,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16836900.0,299.38,303.15,285.15,0.0,0.0,293.28,1.0,0.3,0.0,299.51,303.15,285.15,0.0,0.0,293.29,1.0,0.3,0.0,299.67,303.15,285.15,0.0,0.0,293.3,1.0,0.3,0.0,299.28,303.15,285.15,0.0,0.0,293.28,1.0,0.3,0.0,299.0,303.15,285.15,0.0,0.0,293.27,1.0,0.3,0.0,293.51,303.15,297.15,296.41,297.23,297.23,291.04,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.36,410.0,0.39,0.0,0.0,0.0,283.44,289.72,299.76,302.8,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16837200.0,299.38,303.15,285.15,0.0,0.0,293.28,1.0,0.3,0.0,299.51,303.15,285.15,0.0,0.0,293.29,1.0,0.3,0.0,299.67,303.15,285.15,0.0,0.0,293.3,1.0,0.3,0.0,299.28,303.15,285.15,0.0,0.0,293.28,1.0,0.3,0.0,299.0,303.15,285.15,0.0,0.0,293.27,1.0,0.3,0.0,293.51,303.15,297.15,296.41,297.23,297.23,291.04,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.37,410.0,0.33,0.0,0.0,0.0,283.44,289.72,299.76,302.8,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16837500.0,299.38,303.15,285.15,0.0,0.0,293.28,1.0,0.3,0.0,299.51,303.15,285.15,0.0,0.0,293.29,1.0,0.3,0.0,299.67,303.15,285.15,0.0,0.0,293.3,1.0,0.3,0.0,299.28,303.15,285.15,0.0,0.0,293.28,1.0,0.3,0.0,299.0,303.15,285.15,0.0,0.0,293.27,1.0,0.3,0.0,293.51,303.15,297.15,296.41,297.23,297.23,291.04,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.39,410.0,0.28,0.0,0.0,0.0,283.44,289.72,299.76,302.8,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16837800.0,299.38,303.15,285.15,0.0,0.0,293.28,1.0,0.3,0.0,299.51,303.15,285.15,0.0,0.0,293.29,1.0,0.3,0.0,299.67,303.15,285.15,0.0,0.0,293.3,1.0,0.3,0.0,299.28,303.15,285.15,0.0,0.0,293.28,1.0,0.3,0.0,299.0,303.15,285.15,0.0,0.0,293.27,1.0,0.3,0.0,293.51,303.15,297.14,296.41,297.23,297.23,291.05,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.42,410.0,0.24,0.0,0.0,0.0,283.44,289.72,299.76,302.8,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16838100.0,299.38,303.15,285.15,0.0,0.0,293.28,1.0,0.3,0.0,299.5,303.15,285.15,0.0,0.0,293.29,1.0,0.3,0.0,299.67,303.15,285.15,0.0,0.0,293.3,1.0,0.3,0.0,299.28,303.15,285.15,0.0,0.0,293.28,1.0,0.3,0.0,299.01,303.15,285.15,0.0,0.0,293.27,1.0,0.3,0.0,293.51,303.15,297.13,296.41,297.23,297.23,291.05,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.44,410.0,0.21,0.0,0.0,0.0,283.44,289.72,299.76,302.8,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16838400.0,299.38,303.15,285.15,0.0,0.0,293.28,1.0,0.3,0.0,299.5,303.15,285.15,0.0,0.0,293.29,1.0,0.3,0.0,299.66,303.15,285.15,0.0,0.0,293.3,1.0,0.3,0.0,299.28,303.15,285.15,0.0,0.0,293.28,1.0,0.3,0.0,299.01,303.15,285.15,0.0,0.0,293.27,1.0,0.3,0.0,293.51,303.15,297.12,296.41,297.23,297.23,291.05,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.46,410.0,0.18,0.0,0.0,0.0,283.44,289.72,299.76,302.8,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16838700.0,299.38,303.15,285.15,0.0,0.0,293.28,1.0,0.3,0.0,299.5,303.15,285.15,0.0,0.0,293.29,1.0,0.3,0.0,299.66,303.15,285.15,0.0,0.0,293.3,1.0,0.3,0.0,299.28,303.15,285.15,0.0,0.0,293.28,1.0,0.3,0.0,299.01,303.15,285.15,0.0,0.0,293.27,1.0,0.3,0.0,293.51,303.15,297.11,296.42,297.23,297.23,291.05,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.49,410.0,0.16,0.0,0.0,0.0,283.44,289.72,299.76,302.8,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16839000.0,299.38,303.15,285.15,0.0,0.0,293.28,1.0,0.3,0.0,299.5,303.15,285.15,0.0,0.0,293.29,1.0,0.3,0.0,299.66,303.15,285.15,0.0,0.0,293.3,1.0,0.3,0.0,299.28,303.15,285.15,0.0,0.0,293.28,1.0,0.3,0.0,299.01,303.15,285.15,0.0,0.0,293.27,1.0,0.3,0.0,293.51,303.15,297.1,296.42,297.23,297.23,291.06,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.52,410.0,0.14,0.0,0.0,0.0,283.44,289.72,299.76,302.8,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16839300.0,299.38,303.15,285.15,0.0,0.0,293.28,1.0,0.3,0.0,299.5,303.15,285.15,0.0,0.0,293.29,1.0,0.3,0.0,299.66,303.15,285.15,0.0,0.0,293.3,1.0,0.3,0.0,299.28,303.15,285.15,0.0,0.0,293.28,1.0,0.3,0.0,299.01,303.15,285.15,0.0,0.0,293.27,1.0,0.3,0.0,293.51,303.15,297.09,296.42,297.23,297.23,291.06,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.55,410.0,0.12,0.0,0.0,0.0,283.44,289.72,299.76,302.8,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16839600.0,299.38,303.15,285.15,0.0,0.0,293.28,1.0,0.3,0.0,299.49,303.15,285.15,0.0,0.0,293.29,1.0,0.3,0.0,299.65,303.15,285.15,0.0,0.0,293.3,1.0,0.3,0.0,299.28,303.15,285.15,0.0,0.0,293.28,1.0,0.3,0.0,299.01,303.15,285.15,0.0,0.0,293.27,1.0,0.3,0.0,293.51,303.15,297.08,296.43,297.23,297.23,291.06,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.59,410.0,0.1,0.0,0.0,0.0,283.44,289.72,299.76,302.8,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16839900.0,299.38,303.15,285.15,0.0,0.0,293.28,1.0,0.3,0.0,299.49,303.15,285.15,0.0,0.0,293.29,1.0,0.3,0.0,299.65,303.15,285.15,0.0,0.0,293.3,1.0,0.3,0.0,299.28,303.15,285.15,0.0,0.0,293.28,1.0,0.3,0.0,299.01,303.15,285.15,0.0,0.0,293.27,1.0,0.3,0.0,293.51,303.15,297.07,296.43,297.23,297.23,291.06,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.62,410.0,0.09,0.0,0.0,0.0,283.44,289.72,299.76,302.8,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16840200.0,299.38,303.15,285.15,0.0,0.0,293.28,1.0,0.3,0.0,299.49,303.15,285.15,0.0,0.0,293.29,1.0,0.3,0.0,299.65,303.15,285.15,0.0,0.0,293.3,1.0,0.3,0.0,299.28,303.15,285.15,0.0,0.0,293.28,1.0,0.3,0.0,299.01,303.15,285.15,0.0,0.0,293.27,1.0,0.3,0.0,293.51,303.15,297.06,296.43,297.23,297.23,291.06,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.66,410.0,0.08,0.0,0.0,0.0,283.44,289.72,299.76,302.8,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16840500.0,299.37,303.15,285.15,0.0,0.0,293.28,1.0,0.3,0.0,299.48,303.15,285.15,0.0,0.0,293.29,1.0,0.3,0.0,299.65,303.15,285.15,0.0,0.0,293.3,1.0,0.3,0.0,299.28,303.15,285.15,0.0,0.0,293.28,1.0,0.3,0.0,299.01,303.15,285.15,0.0,0.0,293.27,1.0,0.3,0.0,293.51,303.15,297.05,296.43,297.23,297.23,291.06,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.7,410.0,0.13,0.0,0.0,0.0,283.44,289.72,299.76,302.8,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16840800.0,299.37,303.15,285.15,0.0,0.0,293.28,1.0,0.3,0.0,299.48,303.15,285.15,0.0,0.0,293.29,1.0,0.3,0.0,299.64,303.15,285.15,0.0,0.0,293.3,1.0,0.3,0.0,299.28,303.15,285.15,0.0,0.0,293.28,1.0,0.3,0.0,299.01,303.15,285.15,0.0,0.0,293.27,1.0,0.3,0.0,293.51,303.15,297.05,296.43,297.23,297.23,291.06,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.73,410.0,0.02,0.0,0.0,0.0,283.44,289.72,299.76,302.8,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16841100.0,299.37,303.15,285.15,0.0,0.0,293.28,1.0,0.3,0.0,299.48,303.15,285.15,0.0,0.0,293.29,1.0,0.3,0.0,299.64,303.15,285.15,0.0,0.0,293.3,1.0,0.3,0.0,299.28,303.15,285.15,0.0,0.0,293.28,1.0,0.3,0.0,299.01,303.15,285.15,0.0,0.0,293.27,1.0,0.3,0.0,293.51,303.15,297.05,296.43,297.23,297.23,291.06,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.76,410.0,0.01,0.0,0.0,0.0,283.44,289.72,299.76,302.8,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16841400.0,299.37,303.15,285.15,0.0,0.0,293.28,1.0,0.3,0.0,299.47,303.15,285.15,0.0,0.0,293.29,1.0,0.3,0.0,299.64,303.15,285.15,0.0,0.0,293.3,1.0,0.3,0.0,299.27,303.15,285.15,0.0,0.0,293.28,1.0,0.3,0.0,299.01,303.15,285.15,0.0,0.0,293.27,1.0,0.3,0.0,293.51,303.15,297.06,296.43,297.23,297.23,291.06,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.79,410.0,0.06,0.0,0.0,0.0,283.44,289.72,299.76,302.8,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16841700.0,299.37,303.15,285.15,0.0,0.0,293.28,1.0,0.3,0.0,299.47,303.15,285.15,0.0,0.0,293.29,1.0,0.3,0.0,299.63,303.15,285.15,0.0,0.0,293.3,1.0,0.3,0.0,299.27,303.15,285.15,0.0,0.0,293.28,1.0,0.3,0.0,299.01,303.15,285.15,0.0,0.0,293.27,1.0,0.3,0.0,293.51,303.15,297.07,296.43,297.23,297.23,291.06,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.81,410.0,0.03,0.0,0.0,0.0,283.44,289.72,299.76,302.8,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16842000.0,299.37,303.15,285.15,0.0,0.0,293.28,1.0,0.3,0.0,299.47,303.15,285.15,0.0,0.0,293.29,1.0,0.3,0.0,299.63,303.15,285.15,0.0,0.0,293.3,1.0,0.3,0.0,299.27,303.15,285.15,0.0,0.0,293.28,1.0,0.3,0.0,299.01,303.15,285.15,0.0,0.0,293.27,1.0,0.3,0.0,293.51,303.15,297.08,296.43,297.23,297.23,291.06,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.82,410.0,0.03,0.0,0.0,0.0,283.44,289.72,299.76,302.8,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16842300.0,299.36,303.15,285.15,0.0,0.0,293.28,1.0,0.3,0.0,299.47,303.15,285.15,0.0,0.0,293.29,1.0,0.3,0.0,299.63,303.15,285.15,0.0,0.0,293.3,1.0,0.3,0.0,299.27,303.15,285.15,0.0,0.0,293.28,1.0,0.3,0.0,299.01,303.15,285.15,0.0,0.0,293.27,1.0,0.3,0.0,293.51,303.15,297.09,296.42,297.23,297.23,291.06,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.84,410.0,0.01,0.0,0.0,0.0,283.44,289.72,299.76,302.8,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16842600.0,299.36,303.15,285.15,0.0,0.0,293.28,1.0,0.3,0.0,299.46,303.15,285.15,0.0,0.0,293.29,1.0,0.3,0.0,299.62,303.15,285.15,0.0,0.0,293.3,1.0,0.3,0.0,299.27,303.15,285.15,0.0,0.0,293.28,1.0,0.3,0.0,299.01,303.15,285.15,0.0,0.0,293.27,1.0,0.3,0.0,293.51,303.15,297.1,296.42,297.23,297.23,291.06,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.86,410.0,0.01,0.0,0.0,0.0,283.44,289.72,299.76,302.8,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16842900.0,299.36,303.15,285.15,0.0,0.0,293.28,1.0,0.3,0.0,299.46,303.15,285.15,0.0,0.0,293.29,1.0,0.3,0.0,299.62,303.15,285.15,0.0,0.0,293.3,1.0,0.3,0.0,299.27,303.15,285.15,0.0,0.0,293.28,1.0,0.3,0.0,299.01,303.15,285.15,0.0,0.0,293.27,1.0,0.3,0.0,293.51,303.15,297.11,296.42,297.23,297.23,291.06,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.88,410.0,0.02,0.0,0.0,0.0,283.44,289.72,299.76,302.8,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16843200.0,299.36,303.15,285.15,0.0,0.0,293.28,1.0,0.3,0.0,299.46,303.15,285.15,0.0,0.0,293.29,1.0,0.3,0.0,299.62,303.15,285.15,0.0,0.0,293.3,1.0,0.3,0.0,299.27,303.15,285.15,0.0,0.0,293.28,1.0,0.3,0.0,299.01,303.15,285.15,0.0,0.0,293.27,1.0,0.3,0.0,293.51,303.15,297.12,296.41,297.23,297.23,291.06,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.89,410.0,0.01,0.0,0.0,0.0,283.44,289.72,299.76,302.8,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16843500.0,299.36,303.15,285.15,0.0,0.0,293.28,1.0,0.3,0.0,299.45,303.15,285.15,0.0,0.0,293.29,1.0,0.3,0.0,299.61,303.15,285.15,0.0,0.0,293.3,1.0,0.3,0.0,299.27,303.15,285.15,0.0,0.0,293.28,1.0,0.3,0.0,299.01,303.15,285.15,0.0,0.0,293.27,1.0,0.3,0.0,293.51,303.15,297.13,296.41,297.23,297.23,291.06,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.91,410.0,0.01,0.0,0.0,0.0,283.44,289.72,299.76,302.8,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16843800.0,299.36,303.15,285.15,0.0,0.0,293.28,1.0,0.3,0.0,299.45,303.15,285.15,0.0,0.0,293.29,1.0,0.3,0.0,299.61,303.15,285.15,0.0,0.0,293.3,1.0,0.3,0.0,299.26,303.15,285.15,0.0,0.0,293.28,1.0,0.3,0.0,299.01,303.15,285.15,0.0,0.0,293.27,1.0,0.3,0.0,293.51,303.15,297.14,296.41,297.23,297.23,291.07,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.92,410.0,0.01,0.0,0.0,0.0,283.44,289.72,299.76,302.8,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16844100.0,299.35,303.15,285.15,0.0,0.0,293.28,1.0,0.3,0.0,299.45,303.15,285.15,0.0,0.0,293.29,1.0,0.3,0.0,299.61,303.15,285.15,0.0,0.0,293.3,1.0,0.3,0.0,299.26,303.15,285.15,0.0,0.0,293.28,1.0,0.3,0.0,299.01,303.15,285.15,0.0,0.0,293.27,1.0,0.3,0.0,293.51,303.15,297.15,296.41,297.23,297.23,291.07,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.94,410.0,0.01,0.0,0.0,0.0,283.44,289.72,299.76,302.8,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16844400.0,299.35,303.15,285.15,0.0,0.0,293.28,1.0,0.3,0.0,299.45,303.15,285.15,0.0,0.0,293.29,1.0,0.3,0.0,299.6,303.15,285.15,0.0,0.0,293.3,1.0,0.3,0.0,299.26,303.15,285.15,0.0,0.0,293.28,1.0,0.3,0.0,299.01,303.15,285.15,0.0,0.0,293.27,1.0,0.3,0.0,293.51,303.15,297.15,296.41,297.23,297.23,291.07,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.95,410.0,0.01,0.0,0.0,0.0,283.44,289.72,299.76,302.8,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16844700.0,299.35,303.15,285.15,0.0,0.0,293.28,1.0,0.3,0.0,299.44,303.15,285.15,0.0,0.0,293.29,1.0,0.3,0.0,299.6,303.15,285.15,0.0,0.0,293.3,1.0,0.3,0.0,299.26,303.15,285.15,0.0,0.0,293.28,1.0,0.3,0.0,299.01,303.15,285.15,0.0,0.0,293.27,1.0,0.3,0.0,293.51,303.15,297.15,296.41,297.23,297.23,291.07,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.95,410.0,0.01,0.0,0.0,0.0,283.44,289.72,299.76,302.8,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16845000.0,299.35,303.15,285.15,0.0,0.0,293.28,1.0,0.3,0.0,299.44,303.15,285.15,0.0,0.0,293.29,1.0,0.3,0.0,299.6,303.15,285.15,0.0,0.0,293.3,1.0,0.3,0.0,299.26,303.15,285.15,0.0,0.0,293.28,1.0,0.3,0.0,299.01,303.15,285.15,0.0,0.0,293.27,1.0,0.3,0.0,293.51,303.15,297.15,296.41,297.23,297.23,291.07,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.96,410.0,0.02,0.0,0.0,0.0,283.44,289.72,299.76,302.8,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16845300.0,299.35,303.15,285.15,0.0,0.0,293.28,1.0,0.3,0.0,299.44,303.15,285.15,0.0,0.0,293.29,1.0,0.3,0.0,299.59,303.15,285.15,0.0,0.0,293.3,1.0,0.3,0.0,299.26,303.15,285.15,0.0,0.0,293.28,1.0,0.3,0.0,299.01,303.15,285.15,0.0,0.0,293.27,1.0,0.3,0.0,293.51,303.15,297.15,296.41,297.23,297.23,291.07,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.97,410.0,0.01,0.0,0.0,0.0,283.44,289.72,299.76,302.8,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16845600.0,299.34,303.15,285.15,0.0,0.0,293.28,1.0,0.3,0.0,299.43,303.15,285.15,0.0,0.0,293.29,1.0,0.3,0.0,299.59,303.15,285.15,0.0,0.0,293.3,1.0,0.3,0.0,299.26,303.15,285.15,0.0,0.0,293.28,1.0,0.3,0.0,299.01,303.15,285.15,0.0,0.0,293.27,1.0,0.3,0.0,293.51,303.15,297.15,296.41,297.23,297.23,291.07,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.97,410.0,0.01,0.0,0.0,0.0,283.44,289.72,299.76,302.8,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16845900.0,299.34,303.15,285.15,0.0,0.0,293.28,1.0,0.3,0.0,299.43,303.15,285.15,0.0,0.0,293.29,1.0,0.3,0.0,299.59,303.15,285.15,0.0,0.0,293.3,1.0,0.3,0.0,299.25,303.15,285.15,0.0,0.0,293.28,1.0,0.3,0.0,299.01,303.15,285.15,0.0,0.0,293.27,1.0,0.3,0.0,293.51,303.15,297.15,296.41,297.23,297.23,291.07,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.97,410.0,0.01,0.0,0.0,0.0,283.44,289.72,299.76,302.8,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16846200.0,299.34,303.15,285.15,0.0,0.0,293.28,1.0,0.3,0.0,299.43,303.15,285.15,0.0,0.0,293.29,1.0,0.3,0.0,299.58,303.15,285.15,0.0,0.0,293.3,1.0,0.3,0.0,299.25,303.15,285.15,0.0,0.0,293.28,1.0,0.3,0.0,299.01,303.15,285.15,0.0,0.0,293.27,1.0,0.3,0.0,293.51,303.15,297.15,296.41,297.23,297.23,291.07,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.98,410.0,0.02,0.0,0.0,0.0,283.44,289.72,299.76,302.8,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16846500.0,299.34,303.15,285.15,0.0,0.0,293.28,1.0,0.3,0.0,299.43,303.15,285.15,0.0,0.0,293.29,1.0,0.3,0.0,299.58,303.15,285.15,0.0,0.0,293.3,1.0,0.3,0.0,299.25,303.15,285.15,0.0,0.0,293.28,1.0,0.3,0.0,299.01,303.15,285.15,0.0,0.0,293.27,1.0,0.3,0.0,293.51,303.15,297.15,296.41,297.23,297.23,291.07,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.98,410.0,0.01,0.0,0.0,0.0,283.44,289.72,299.76,302.8,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16846800.0,299.34,303.15,285.15,0.0,0.0,293.28,1.0,0.3,0.0,299.42,303.15,285.15,0.0,0.0,293.29,1.0,0.3,0.0,299.58,303.15,285.15,0.0,0.0,293.3,1.0,0.3,0.0,299.25,303.15,285.15,0.0,0.0,293.28,1.0,0.3,0.0,299.01,303.15,285.15,0.0,0.0,293.27,1.0,0.3,0.0,293.51,303.15,297.15,296.41,297.23,297.23,291.07,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.98,410.0,0.01,0.0,0.0,0.0,283.44,289.72,299.76,302.8,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16847100.0,299.33,303.15,285.15,0.0,0.0,293.28,1.0,0.3,0.0,299.42,303.15,285.15,0.0,0.0,293.29,1.0,0.3,0.0,299.57,303.15,285.15,0.0,0.0,293.3,1.0,0.3,0.0,299.25,303.15,285.15,0.0,0.0,293.28,1.0,0.3,0.0,299.01,303.15,285.15,0.0,0.0,293.27,1.0,0.3,0.0,293.51,303.15,297.15,296.41,297.23,297.23,291.07,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.98,410.0,0.01,0.0,0.0,0.0,283.44,289.72,299.76,302.8,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16847400.0,299.33,303.15,285.15,0.0,0.0,293.28,1.0,0.3,0.0,299.42,303.15,285.15,0.0,0.0,293.29,1.0,0.3,0.0,299.57,303.15,285.15,0.0,0.0,293.3,1.0,0.3,0.0,299.25,303.15,285.15,0.0,0.0,293.28,1.0,0.3,0.0,299.01,303.15,285.15,0.0,0.0,293.27,1.0,0.3,0.0,293.51,303.15,297.15,296.41,297.23,297.23,291.07,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.98,410.0,0.01,0.0,0.0,0.0,283.44,289.72,299.76,302.8,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16847700.0,299.33,303.15,285.15,0.0,0.0,293.28,1.0,0.3,0.0,299.41,303.15,285.15,0.0,0.0,293.29,1.0,0.3,0.0,299.57,303.15,285.15,0.0,0.0,293.3,1.0,0.3,0.0,299.24,303.15,285.15,0.0,0.0,293.28,1.0,0.3,0.0,299.01,303.15,285.15,0.0,0.0,293.27,1.0,0.3,0.0,293.51,303.15,297.15,296.41,297.23,297.23,291.07,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.98,410.0,0.01,0.0,0.0,0.0,283.44,289.72,299.76,302.8,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16848000.0,299.33,303.15,285.15,0.0,0.0,293.28,1.0,0.3,0.0,299.41,303.15,285.15,0.0,0.0,293.29,1.0,0.3,0.0,299.56,303.15,285.15,0.0,0.0,293.3,1.0,0.3,0.0,299.24,303.15,285.15,0.0,0.0,293.28,1.0,0.3,0.0,299.01,303.15,285.15,0.0,0.0,293.27,1.0,0.3,0.0,293.51,303.15,297.15,296.41,297.23,297.23,291.07,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.98,410.0,0.02,0.0,0.0,0.0,283.44,289.72,299.76,302.8,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16848300.0,299.32,303.15,285.15,0.0,0.0,293.28,1.0,0.3,0.0,299.41,303.15,285.15,0.0,0.0,293.29,1.0,0.3,0.0,299.56,303.15,285.15,0.0,0.0,293.3,1.0,0.3,0.0,299.24,303.15,285.15,0.0,0.0,293.28,1.0,0.3,0.0,299.01,303.15,285.15,0.0,0.0,293.27,1.0,0.3,0.0,293.51,303.15,297.15,296.41,297.23,297.23,291.07,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.98,410.0,0.01,0.0,0.0,0.0,283.44,289.72,299.76,302.8,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16848600.0,299.32,303.15,285.15,0.0,0.0,293.28,1.0,0.3,0.0,299.41,303.15,285.15,0.0,0.0,293.29,1.0,0.3,0.0,299.56,303.15,285.15,0.0,0.0,293.3,1.0,0.3,0.0,299.24,303.15,285.15,0.0,0.0,293.28,1.0,0.3,0.0,299.01,303.15,285.15,0.0,0.0,293.27,1.0,0.3,0.0,293.51,303.15,297.15,296.41,297.23,297.23,291.07,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.99,410.0,0.02,0.0,0.0,0.0,283.44,289.72,299.76,302.8,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16848900.0,299.32,303.15,285.15,0.0,0.0,293.28,1.0,0.3,0.0,299.4,303.15,285.15,0.0,0.0,293.29,1.0,0.3,0.0,299.55,303.15,285.15,0.0,0.0,293.3,1.0,0.3,0.0,299.24,303.15,285.15,0.0,0.0,293.27,1.0,0.3,0.0,299.01,303.15,285.15,0.0,0.0,293.26,1.0,0.3,0.0,293.5,303.15,297.15,296.41,297.23,297.23,291.07,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.01,410.0,0.0,0.0,0.0,0.0,283.44,289.72,299.76,302.8,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16849200.0,299.32,303.15,285.15,0.0,0.0,293.27,1.0,0.3,0.0,299.4,303.15,285.15,0.0,0.0,293.28,1.0,0.3,0.0,299.55,303.15,285.15,0.0,0.0,293.29,1.0,0.3,0.0,299.24,303.15,285.15,0.0,0.0,293.27,1.0,0.3,0.0,299.0,303.15,285.15,0.0,0.0,293.26,1.0,0.3,0.0,293.49,303.15,297.15,296.41,297.23,297.23,291.07,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.04,410.0,0.0,0.0,0.0,0.0,283.44,289.72,299.76,302.8,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16849500.0,299.32,303.15,285.15,0.0,0.0,293.27,1.0,0.3,0.0,299.4,303.15,285.15,0.0,0.0,293.28,1.0,0.3,0.0,299.55,303.15,285.15,0.0,0.0,293.29,1.0,0.3,0.0,299.23,303.15,285.15,0.0,0.0,293.27,1.0,0.3,0.0,299.0,303.15,285.15,0.0,0.0,293.26,1.0,0.3,0.0,293.49,303.15,297.15,296.41,297.23,297.23,291.07,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.07,410.0,0.0,0.0,0.0,0.0,283.44,289.72,299.76,302.8,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16849800.0,299.32,303.15,285.15,0.0,0.0,293.27,1.0,0.3,0.0,299.39,303.15,285.15,0.0,0.0,293.28,1.0,0.3,0.0,299.54,303.15,285.15,0.0,0.0,293.29,1.0,0.3,0.0,299.23,303.15,285.15,0.0,0.0,293.27,1.0,0.3,0.0,299.0,303.15,285.15,0.0,0.0,293.26,1.0,0.3,0.0,293.49,303.15,297.15,296.41,297.23,297.23,291.07,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.11,410.0,0.04,0.0,0.0,0.0,283.44,289.72,299.76,302.8,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16850100.0,299.31,303.15,285.15,0.0,0.0,293.27,1.0,0.3,0.0,299.39,303.15,285.15,0.0,0.0,293.28,1.0,0.3,0.0,299.54,303.15,285.15,0.0,0.0,293.29,1.0,0.3,0.0,299.23,303.15,285.15,0.0,0.0,293.27,1.0,0.3,0.0,299.0,303.15,285.15,0.0,0.0,293.26,1.0,0.3,0.0,293.49,303.15,297.15,296.41,297.23,297.23,291.07,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.16,410.0,0.01,0.0,0.0,0.0,283.44,289.72,299.76,302.8,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16850400.0,299.31,303.15,285.15,0.0,0.0,293.27,1.0,0.3,0.0,299.39,303.15,285.15,0.0,0.0,293.28,1.0,0.3,0.0,299.54,303.15,285.15,0.0,0.0,293.29,1.0,0.3,0.0,299.23,303.15,285.15,0.0,0.0,293.27,1.0,0.3,0.0,299.0,303.15,285.15,0.0,0.0,293.26,1.0,0.3,0.0,293.49,303.15,297.15,296.41,297.23,297.23,291.07,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2,410.0,0.01,0.0,0.0,0.0,283.44,289.72,299.76,302.8,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16850700.0,299.31,303.15,285.15,0.0,0.0,293.27,1.0,0.3,0.0,299.39,303.15,285.15,0.0,0.0,293.28,1.0,0.3,0.0,299.53,303.15,285.15,0.0,0.0,293.29,1.0,0.3,0.0,299.23,303.15,285.15,0.0,0.0,293.27,1.0,0.3,0.0,299.0,303.15,285.15,0.0,0.0,293.26,1.0,0.3,0.0,293.49,303.15,297.15,296.41,297.23,297.23,291.07,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.25,410.0,0.01,0.0,0.0,0.0,283.44,289.72,299.76,302.8,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16851000.0,299.31,303.15,285.15,0.0,0.0,293.27,1.0,0.3,0.0,299.38,303.15,285.15,0.0,0.0,293.28,1.0,0.3,0.0,299.53,303.15,285.15,0.0,0.0,293.29,1.0,0.3,0.0,299.23,303.15,285.15,0.0,0.0,293.27,1.0,0.3,0.0,299.0,303.15,285.15,0.0,0.0,293.26,1.0,0.3,0.0,293.49,303.15,297.15,296.41,297.23,297.23,291.07,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3,410.0,0.01,0.0,0.0,0.0,283.44,289.72,299.76,302.8,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
