time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
16851300.0,299.31,303.15,285.15,0.0,0.0,293.27,1.0,0.3,0.0,299.38,303.15,285.15,0.0,0.0,293.28,1.0,0.3,0.0,299.53,303.15,285.15,0.0,0.0,293.29,1.0,0.3,0.0,299.23,303.15,285.15,0.0,0.0,293.27,1.0,0.3,0.0,299.0,303.15,285.15,0.0,0.0,293.26,1.0,0.3,0.0,293.49,303.15,297.15,296.41,297.23,297.23,291.07,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.34,410.0,0.01,0.0,0.0,0.0,283.44,289.72,299.76,302.8,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16851600.0,299.31,303.15,285.15,0.0,0.0,293.27,1.0,0.3,0.0,299.38,303.15,285.15,0.0,0.0,293.28,1.0,0.3,0.0,299.52,303.15,285.15,0.0,0.0,293.29,1.0,0.3,0.0,299.22,303.15,285.15,0.0,0.0,293.27,1.0,0.3,0.0,299.0,303.15,285.15,0.0,0.0,293.26,1.0,0.3,0.0,293.49,303.15,297.15,296.41,297.23,297.23,291.07,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.38,410.0,0.01,0.0,0.0,0.0,283.44,289.72,299.76,302.8,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16851900.0,299.3,303.15,285.15,0.0,0.0,293.27,1.0,0.3,0.0,299.38,303.15,285.15,0.0,0.0,293.28,1.0,0.3,0.0,299.52,303.15,285.15,0.0,0.0,293.29,1.0,0.3,0.0,299.22,303.15,285.15,0.0,0.0,293.26,1.0,0.3,0.0,299.0,303.15,285.15,0.0,0.0,293.25,1.0,0.3,0.0,293.48,303.15,297.15,296.41,297.23,297.23,291.07,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.49,410.0,0.0,0.0,0.0,0.0,283.44,289.72,299.76,302.8,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16852200.0,299.3,303.15,285.15,0.0,0.0,293.26,1.0,0.3,0.0,299.37,303.15,285.15,0.0,0.0,293.27,1.0,0.3,0.0,299.52,303.15,285.15,0.0,0.0,293.28,1.0,0.3,0.0,299.22,303.15,285.15,0.0,0.0,293.25,1.0,0.3,0.0,299.0,303.15,285.15,0.0,0.0,293.24,1.0,0.3,0.0,293.47,303.15,297.15,296.41,297.23,297.23,291.07,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.65,410.0,0.0,0.0,0.0,0.0,283.44,289.72,299.76,302.8,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16852500.0,299.3,303.15,285.15,0.0,0.0,293.26,1.0,0.3,0.0,299.37,303.15,285.15,0.0,0.0,293.27,1.0,0.3,0.0,299.52,303.15,285.15,0.0,0.0,293.28,1.0,0.3,0.0,299.22,303.15,285.15,0.0,0.0,293.25,1.0,0.3,0.0,299.0,303.15,285.15,0.0,0.0,293.24,1.0,0.3,0.0,293.47,303.15,297.15,296.41,297.23,297.23,291.07,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.17,410.0,0.05,0.0,0.0,0.0,283.44,289.72,299.76,302.8,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16852800.0,299.3,303.15,285.15,0.0,0.0,293.25,1.0,0.3,0.0,299.37,303.15,285.15,0.0,0.0,293.27,1.0,0.3,0.0,299.51,303.15,285.15,0.0,0.0,293.27,1.0,0.3,0.0,299.22,303.15,285.15,0.0,0.0,293.25,1.0,0.3,0.0,299.0,303.15,285.15,0.0,0.0,293.24,1.0,0.3,0.0,293.47,303.15,297.15,296.41,297.23,297.23,291.07,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.72,410.0,0.0,0.0,0.0,0.0,283.44,289.72,299.76,302.8,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16853100.0,299.3,303.15,285.15,0.0,0.0,293.25,1.0,0.3,0.0,299.38,303.15,285.15,0.0,0.0,293.26,1.0,0.3,0.0,299.5,303.15,285.15,0.0,0.0,293.27,1.0,0.3,0.0,299.22,303.15,285.15,0.0,0.0,293.24,1.0,0.3,0.0,299.0,303.15,285.15,0.0,0.0,293.23,1.0,0.3,0.0,293.46,303.15,297.15,296.41,297.23,297.23,291.07,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.48,410.0,0.0,0.0,0.0,0.0,283.44,289.72,299.76,302.8,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16853400.0,299.3,303.15,285.15,0.0,0.0,293.23,1.0,0.3,0.0,299.38,303.15,285.15,0.0,0.0,293.24,1.0,0.3,0.0,299.49,303.15,285.15,0.0,0.0,293.25,1.0,0.3,0.0,299.22,303.15,285.15,0.0,0.0,293.23,1.0,0.3,0.0,299.0,303.15,285.15,0.0,0.0,293.21,1.0,0.3,0.0,293.43,303.15,297.15,296.41,297.24,297.23,291.06,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.52,410.0,0.0,0.0,0.0,0.0,283.44,289.72,299.76,302.8,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16853700.0,299.29,303.15,285.15,0.0,0.0,293.23,1.0,0.3,0.0,299.39,303.15,285.15,0.0,0.0,293.24,1.0,0.3,0.0,299.48,303.15,285.15,0.0,0.0,293.25,1.0,0.3,0.0,299.21,303.15,285.15,0.0,0.0,293.23,1.0,0.3,0.0,299.0,303.15,285.15,0.0,0.0,293.21,1.0,0.3,0.0,293.43,303.15,297.15,296.41,297.24,297.23,291.06,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.69,410.0,0.0,0.0,0.0,0.0,283.44,289.72,299.76,302.8,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16854000.0,299.29,303.15,285.15,0.0,0.0,293.24,1.0,0.3,0.0,299.4,303.15,285.15,0.0,0.0,293.25,1.0,0.3,0.0,299.48,303.15,285.15,0.0,0.0,293.26,1.0,0.3,0.0,299.21,303.15,285.15,0.0,0.0,293.24,1.0,0.3,0.0,299.0,303.15,285.15,0.0,0.0,293.22,1.0,0.3,0.0,293.45,303.15,297.15,296.41,297.24,297.23,291.07,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.84,410.0,0.25,0.0,0.0,0.0,283.44,289.72,299.76,302.8,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16854300.0,299.29,303.15,285.15,0.0,0.0,293.24,1.0,0.3,0.0,299.4,303.15,285.15,0.0,0.0,293.25,1.0,0.3,0.0,299.47,303.15,285.15,0.0,0.0,293.26,1.0,0.3,0.0,299.21,303.15,285.15,0.0,0.0,293.24,1.0,0.3,0.0,299.0,303.15,285.15,0.0,0.0,293.22,1.0,0.3,0.0,293.45,303.15,297.15,296.41,297.24,297.23,291.07,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.86,410.0,0.02,0.0,0.0,0.0,283.44,289.72,299.76,302.8,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16854600.0,299.29,303.15,285.15,0.0,0.0,293.24,1.0,0.3,0.0,299.4,303.15,285.15,0.0,0.0,293.25,1.0,0.3,0.0,299.47,303.15,285.15,0.0,0.0,293.26,1.0,0.3,0.0,299.21,303.15,285.15,0.0,0.0,293.24,1.0,0.3,0.0,299.0,303.15,285.15,0.0,0.0,293.22,1.0,0.3,0.0,293.45,303.15,297.15,296.41,297.24,297.23,291.07,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.72,410.0,0.02,0.0,0.0,0.0,283.44,289.72,299.76,302.8,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16854900.0,299.29,303.15,285.15,0.0,0.0,293.24,1.0,0.3,0.0,299.4,303.15,285.15,0.0,0.0,293.25,1.0,0.3,0.0,299.47,303.15,285.15,0.0,0.0,293.26,1.0,0.3,0.0,299.2,303.15,285.15,0.0,0.0,293.23,1.0,0.3,0.0,299.0,303.15,285.15,0.0,0.0,293.22,1.0,0.3,0.0,293.44,303.15,297.15,296.41,297.24,297.23,291.06,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.6,410.0,0.0,0.0,0.0,0.0,283.44,289.72,299.76,302.8,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16855200.0,299.29,303.15,285.15,0.0,0.0,293.23,1.0,0.3,0.0,299.4,303.15,285.15,0.0,0.0,293.24,1.0,0.3,0.0,299.47,303.15,285.15,0.0,0.0,293.25,1.0,0.3,0.0,299.2,303.15,285.15,0.0,0.0,293.23,1.0,0.3,0.0,299.0,303.15,285.15,0.0,0.0,293.22,1.0,0.3,0.0,293.43,303.15,297.15,296.41,297.24,297.23,291.06,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.53,410.0,0.0,0.0,0.0,0.0,283.44,289.72,299.76,302.8,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16855500.0,299.28,303.15,285.15,0.0,0.0,293.23,1.0,0.3,0.0,299.4,303.15,285.15,0.0,0.0,293.24,1.0,0.3,0.0,299.47,303.15,285.15,0.0,0.0,293.25,1.0,0.3,0.0,299.2,303.15,285.15,0.0,0.0,293.23,1.0,0.3,0.0,299.0,303.15,285.15,0.0,0.0,293.22,1.0,0.3,0.0,293.43,303.15,297.15,296.41,297.24,297.23,291.06,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.51,410.0,0.0,0.0,0.0,0.0,283.44,289.72,299.76,302.8,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16855800.0,299.28,303.15,285.15,0.0,0.0,293.23,1.0,0.3,0.0,299.39,303.15,285.15,0.0,0.0,293.24,1.0,0.3,0.0,299.46,303.15,285.15,0.0,0.0,293.25,1.0,0.3,0.0,299.2,303.15,285.15,0.0,0.0,293.23,1.0,0.3,0.0,299.0,303.15,285.15,0.0,0.0,293.22,1.0,0.3,0.0,293.43,303.15,297.15,296.41,297.24,297.23,291.06,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.51,410.0,0.01,0.0,0.0,0.0,283.44,289.72,299.76,302.8,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16856100.0,299.28,303.15,285.15,0.0,0.0,293.23,1.0,0.3,0.0,299.39,303.15,285.15,0.0,0.0,293.24,1.0,0.3,0.0,299.46,303.15,285.15,0.0,0.0,293.25,1.0,0.3,0.0,299.2,303.15,285.15,0.0,0.0,293.23,1.0,0.3,0.0,299.0,303.15,285.15,0.0,0.0,293.22,1.0,0.3,0.0,293.43,303.15,297.15,296.41,297.24,297.23,291.06,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.53,410.0,0.01,0.0,0.0,0.0,283.44,289.72,299.76,302.8,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16856400.0,299.28,303.15,285.15,0.0,0.0,293.23,1.0,0.3,0.0,299.39,303.15,285.15,0.0,0.0,293.24,1.0,0.3,0.0,299.46,303.15,285.15,0.0,0.0,293.25,1.0,0.3,0.0,299.2,303.15,285.15,0.0,0.0,293.23,1.0,0.3,0.0,299.0,303.15,285.15,0.0,0.0,293.22,1.0,0.3,0.0,293.43,303.15,297.15,296.41,297.24,297.23,291.06,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.52,410.0,0.01,0.0,0.0,0.0,283.44,289.72,299.76,302.8,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16856700.0,299.28,303.15,285.15,0.0,0.0,293.23,1.0,0.3,0.0,299.39,303.15,285.15,0.0,0.0,293.24,1.0,0.3,0.0,299.46,303.15,285.15,0.0,0.0,293.25,1.0,0.3,0.0,299.2,303.15,285.15,0.0,0.0,293.23,1.0,0.3,0.0,299.0,303.15,285.15,0.0,0.0,293.22,1.0,0.3,0.0,293.43,303.15,297.15,296.41,297.24,297.23,291.06,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.43,410.0,0.01,0.0,0.0,0.0,283.44,289.72,299.76,302.8,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16857000.0,299.28,303.15,285.15,0.0,0.0,293.23,1.0,0.3,0.0,299.38,303.15,285.15,0.0,0.0,293.24,1.0,0.3,0.0,299.46,303.15,285.15,0.0,0.0,293.25,1.0,0.3,0.0,299.2,303.15,285.15,0.0,0.0,293.23,1.0,0.3,0.0,299.0,303.15,285.15,0.0,0.0,293.21,1.0,0.3,0.0,293.43,303.15,297.15,296.41,297.24,297.23,291.06,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.34,410.0,0.0,0.0,0.0,0.0,283.44,289.72,299.76,302.8,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16857300.0,299.27,303.15,285.15,0.0,0.0,293.23,1.0,0.3,0.0,299.38,303.15,285.15,0.0,0.0,293.24,1.0,0.3,0.0,299.46,303.15,285.15,0.0,0.0,293.25,1.0,0.3,0.0,299.19,303.15,285.15,0.0,0.0,293.23,1.0,0.3,0.0,299.0,303.15,285.15,0.0,0.0,293.21,1.0,0.3,0.0,293.43,303.15,297.15,296.41,297.24,297.23,291.06,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.26,410.0,0.0,0.0,0.0,0.0,283.44,289.72,299.76,302.8,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16857600.0,299.27,303.15,285.15,0.0,0.0,293.23,1.0,0.3,0.0,299.37,303.15,285.15,0.0,0.0,293.24,1.0,0.3,0.0,299.46,303.15,285.15,0.0,0.0,293.25,1.0,0.3,0.0,299.19,303.15,285.15,0.0,0.0,293.23,1.0,0.3,0.0,299.0,303.15,285.15,0.0,0.0,293.21,1.0,0.3,0.0,293.43,303.15,297.15,296.41,297.24,297.23,291.06,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.24,410.0,0.08,0.0,0.0,0.0,283.44,289.72,299.76,302.8,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16857900.0,299.27,303.15,285.15,0.0,0.0,293.22,1.0,0.3,0.0,299.36,303.15,285.15,0.0,0.0,293.23,1.0,0.3,0.0,299.46,303.15,285.15,0.0,0.0,293.24,1.0,0.3,0.0,299.19,303.15,285.15,0.0,0.0,293.22,1.0,0.3,0.0,299.0,303.15,285.15,0.0,0.0,293.21,1.0,0.3,0.0,293.42,303.15,297.15,296.41,297.24,297.23,291.06,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.27,410.0,0.0,0.0,0.0,0.0,283.44,289.72,299.76,302.8,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16858200.0,299.27,303.15,285.15,0.0,0.0,293.22,1.0,0.3,0.0,299.36,303.15,285.15,0.0,0.0,293.23,1.0,0.3,0.0,299.46,303.15,285.15,0.0,0.0,293.24,1.0,0.3,0.0,299.19,303.15,285.15,0.0,0.0,293.22,1.0,0.3,0.0,299.0,303.15,285.15,0.0,0.0,293.21,1.0,0.3,0.0,293.42,303.15,297.15,296.41,297.24,297.23,291.06,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.3,410.0,0.0,0.0,0.0,0.0,283.44,289.72,299.76,302.8,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16858500.0,299.27,303.15,285.15,0.0,0.0,293.22,1.0,0.3,0.0,299.36,303.15,285.15,0.0,0.0,293.23,1.0,0.3,0.0,299.46,303.15,285.15,0.0,0.0,293.24,1.0,0.3,0.0,299.19,303.15,285.15,0.0,0.0,293.22,1.0,0.3,0.0,299.0,303.15,285.15,0.0,0.0,293.21,1.0,0.3,0.0,293.42,303.15,297.15,296.41,297.24,297.23,291.06,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.32,410.0,0.0,0.0,0.0,0.0,283.44,289.72,299.76,302.8,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16858800.0,299.26,303.15,285.15,0.0,0.0,293.22,1.0,0.3,0.0,299.35,303.15,285.15,0.0,0.0,293.23,1.0,0.3,0.0,299.46,303.15,285.15,0.0,0.0,293.24,1.0,0.3,0.0,299.19,303.15,285.15,0.0,0.0,293.22,1.0,0.3,0.0,299.0,303.15,285.15,0.0,0.0,293.21,1.0,0.3,0.0,293.42,303.15,297.15,296.41,297.24,297.23,291.06,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.33,410.0,0.01,0.0,0.0,0.0,283.44,289.72,299.76,302.8,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16859100.0,299.26,303.15,285.15,0.0,0.0,293.22,1.0,0.3,0.0,299.35,303.15,285.15,0.0,0.0,293.23,1.0,0.3,0.0,299.45,303.15,285.15,0.0,0.0,293.24,1.0,0.3,0.0,299.19,303.15,285.15,0.0,0.0,293.22,1.0,0.3,0.0,299.0,303.15,285.15,0.0,0.0,293.2,1.0,0.3,0.0,293.42,303.15,297.15,296.41,297.24,297.23,291.06,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.34,410.0,0.0,0.0,0.0,0.0,283.44,289.72,299.76,302.8,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16859400.0,299.26,303.15,285.15,0.0,0.0,293.22,1.0,0.3,0.0,299.35,303.15,285.15,0.0,0.0,293.23,1.0,0.3,0.0,299.45,303.15,285.15,0.0,0.0,293.24,1.0,0.3,0.0,299.18,303.15,285.15,0.0,0.0,293.21,1.0,0.3,0.0,299.0,303.15,285.15,0.0,0.0,293.2,1.0,0.3,0.0,293.41,303.15,297.15,296.41,297.24,297.23,291.06,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.35,410.0,0.0,0.0,0.0,0.0,283.44,289.72,299.76,302.8,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16859700.0,299.26,303.15,285.15,0.0,0.0,293.22,1.0,0.3,0.0,299.34,303.15,285.15,0.0,0.0,293.23,1.0,0.3,0.0,299.45,303.15,285.15,0.0,0.0,293.24,1.0,0.3,0.0,299.18,303.15,285.15,0.0,0.0,293.21,1.0,0.3,0.0,299.0,303.15,285.15,0.0,0.0,293.2,1.0,0.3,0.0,293.41,303.15,297.15,296.41,297.24,297.23,291.06,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.38,410.0,0.0,0.0,0.0,0.0,283.44,289.72,299.76,302.8,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16860000.0,299.26,303.15,285.15,0.0,0.0,293.22,1.0,0.3,0.0,299.34,303.15,285.15,0.0,0.0,293.23,1.0,0.3,0.0,299.44,303.15,285.15,0.0,0.0,293.24,1.0,0.3,0.0,299.18,303.15,285.15,0.0,0.0,293.21,1.0,0.3,0.0,299.0,303.15,285.15,0.0,0.0,293.2,1.0,0.3,0.0,293.41,303.15,297.15,296.41,297.24,297.23,291.06,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.41,410.0,0.0,0.0,0.0,0.0,283.44,289.72,299.76,302.8,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16860300.0,299.26,303.15,285.15,0.0,0.0,293.22,1.0,0.3,0.0,299.34,303.15,285.15,0.0,0.0,293.23,1.0,0.3,0.0,299.44,303.15,285.15,0.0,0.0,293.24,1.0,0.3,0.0,299.18,303.15,285.15,0.0,0.0,293.21,1.0,0.3,0.0,299.0,303.15,285.15,0.0,0.0,293.2,1.0,0.3,0.0,293.41,303.15,297.15,296.41,297.24,297.23,291.06,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.44,410.0,0.0,0.0,0.0,0.0,283.44,289.72,299.76,302.8,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16860600.0,299.25,303.15,285.15,0.0,0.0,293.22,1.0,0.3,0.0,299.33,303.15,285.15,0.0,0.0,293.23,1.0,0.3,0.0,299.44,303.15,285.15,0.0,0.0,293.24,1.0,0.3,0.0,299.18,303.15,285.15,0.0,0.0,293.21,1.0,0.3,0.0,299.0,303.15,285.15,0.0,0.0,293.2,1.0,0.3,0.0,293.41,303.15,297.15,296.41,297.24,297.23,291.06,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.47,410.0,0.01,0.0,0.0,0.0,283.44,289.72,299.76,302.8,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16860900.0,299.25,303.15,285.15,0.0,0.0,293.21,1.0,0.3,0.0,299.33,303.15,285.15,0.0,0.0,293.22,1.0,0.3,0.0,299.43,303.15,285.15,0.0,0.0,293.23,1.0,0.3,0.0,299.18,303.15,285.15,0.0,0.0,293.21,1.0,0.3,0.0,299.0,303.15,285.15,0.0,0.0,293.2,1.0,0.3,0.0,293.41,303.15,297.15,296.41,297.24,297.23,291.06,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.51,410.0,0.0,0.0,0.0,0.0,283.44,289.72,299.76,302.8,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16861200.0,299.25,303.15,285.15,0.0,0.0,293.21,1.0,0.3,0.0,299.32,303.15,285.15,0.0,0.0,293.22,1.0,0.3,0.0,299.43,303.15,285.15,0.0,0.0,293.23,1.0,0.3,0.0,299.18,303.15,285.15,0.0,0.0,293.21,1.0,0.3,0.0,299.0,303.15,285.15,0.0,0.0,293.19,1.0,0.3,0.0,293.4,303.15,297.15,296.41,297.24,297.23,291.06,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.54,410.0,0.0,0.0,0.0,0.0,283.44,289.72,299.76,302.8,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16861500.0,299.25,303.15,285.15,0.0,0.0,293.21,1.0,0.3,0.0,299.32,303.15,285.15,0.0,0.0,293.22,1.0,0.3,0.0,299.43,303.15,285.15,0.0,0.0,293.23,1.0,0.3,0.0,299.18,303.15,285.15,0.0,0.0,293.21,1.0,0.3,0.0,299.0,303.15,285.15,0.0,0.0,293.19,1.0,0.3,0.0,293.4,303.15,297.15,296.41,297.24,297.23,291.06,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.59,410.0,0.0,0.0,0.0,0.0,283.44,289.72,299.76,302.8,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16861800.0,299.25,303.15,285.15,0.0,0.0,293.21,1.0,0.3,0.0,299.32,303.15,285.15,0.0,0.0,293.22,1.0,0.3,0.0,299.42,303.15,285.15,0.0,0.0,293.23,1.0,0.3,0.0,299.17,303.15,285.15,0.0,0.0,293.21,1.0,0.3,0.0,299.0,303.15,285.15,0.0,0.0,293.19,1.0,0.3,0.0,293.4,303.15,297.15,296.41,297.24,297.23,291.06,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.63,410.0,0.0,0.0,0.0,0.0,283.44,289.72,299.76,302.8,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16862100.0,299.25,303.15,285.15,0.0,0.0,293.21,1.0,0.3,0.0,299.31,303.15,285.15,0.0,0.0,293.22,1.0,0.3,0.0,299.42,303.15,285.15,0.0,0.0,293.23,1.0,0.3,0.0,299.17,303.15,285.15,0.0,0.0,293.21,1.0,0.3,0.0,298.99,303.15,285.15,0.0,0.0,293.19,1.0,0.3,0.0,293.4,303.15,297.15,296.41,297.24,297.23,291.06,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.66,410.0,0.0,0.0,0.0,0.0,283.44,289.72,299.76,302.8,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16862400.0,299.25,303.15,285.15,0.0,0.0,293.21,1.0,0.3,0.0,299.31,303.15,285.15,0.0,0.0,293.22,1.0,0.3,0.0,299.42,303.15,285.15,0.0,0.0,293.23,1.0,0.3,0.0,299.17,303.15,285.15,0.0,0.0,293.21,1.0,0.3,0.0,298.99,303.15,285.15,0.0,0.0,293.19,1.0,0.3,0.0,293.4,303.15,297.15,296.41,297.24,297.23,291.06,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.68,410.0,0.0,0.0,0.0,0.0,283.44,289.72,299.76,302.8,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16862700.0,299.24,303.15,285.15,0.0,0.0,293.21,1.0,0.3,0.0,299.31,303.15,285.15,0.0,0.0,293.22,1.0,0.3,0.0,299.41,303.15,285.15,0.0,0.0,293.23,1.0,0.3,0.0,299.17,303.15,285.15,0.0,0.0,293.21,1.0,0.3,0.0,298.99,303.15,285.15,0.0,0.0,293.2,1.0,0.3,0.0,293.4,303.15,297.15,296.41,297.24,297.23,291.06,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.7,410.0,0.03,0.0,0.0,0.0,283.44,289.72,299.76,302.8,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16863000.0,299.24,303.15,285.15,0.0,0.0,293.21,1.0,0.3,0.0,299.3,303.15,285.15,0.0,0.0,293.22,1.0,0.3,0.0,299.41,303.15,285.15,0.0,0.0,293.23,1.0,0.3,0.0,299.17,303.15,285.15,0.0,0.0,293.21,1.0,0.3,0.0,298.99,303.15,285.15,0.0,0.0,293.2,1.0,0.3,0.0,293.4,303.15,297.15,296.41,297.24,297.23,291.06,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.71,410.0,0.01,0.0,0.0,0.0,283.44,289.72,299.76,302.8,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16863300.0,299.24,303.15,285.15,0.0,0.0,293.21,1.0,0.3,0.0,299.3,303.15,285.15,0.0,0.0,293.22,1.0,0.3,0.0,299.4,303.15,285.15,0.0,0.0,293.23,1.0,0.3,0.0,299.17,303.15,285.15,0.0,0.0,293.21,1.0,0.3,0.0,298.99,303.15,285.15,0.0,0.0,293.2,1.0,0.3,0.0,293.41,303.15,297.15,296.41,297.24,297.23,291.06,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.73,410.0,0.06,0.0,0.0,0.0,283.44,289.72,299.76,302.8,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16863600.0,299.24,303.15,285.15,0.0,0.0,293.22,1.0,0.3,0.0,299.3,303.15,285.15,0.0,0.0,293.23,1.0,0.3,0.0,299.4,303.15,285.15,0.0,0.0,293.24,1.0,0.3,0.0,299.17,303.15,285.15,0.0,0.0,293.21,1.0,0.3,0.0,298.99,303.15,285.15,0.0,0.0,293.2,1.0,0.3,0.0,293.41,303.15,297.15,296.41,297.24,297.23,291.06,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.74,410.0,0.22,0.0,0.0,0.0,283.44,289.72,299.76,302.8,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16863900.0,299.24,303.15,285.15,0.0,0.0,293.22,1.0,0.3,0.0,299.3,303.15,285.15,0.0,0.0,293.23,1.0,0.3,0.0,299.4,303.15,285.15,0.0,0.0,293.24,1.0,0.3,0.0,299.16,303.15,285.15,0.0,0.0,293.21,1.0,0.3,0.0,298.99,303.15,285.15,0.0,0.0,293.2,1.0,0.3,0.0,293.41,303.15,297.15,296.41,297.24,297.23,291.06,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.75,410.0,0.03,0.0,0.0,0.0,283.44,289.72,299.76,302.8,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16864200.0,299.24,303.15,285.15,0.0,0.0,293.22,1.0,0.3,0.0,299.29,303.15,285.15,0.0,0.0,293.23,1.0,0.3,0.0,299.39,303.15,285.15,0.0,0.0,293.24,1.0,0.3,0.0,299.16,303.15,285.15,0.0,0.0,293.21,1.0,0.3,0.0,298.99,303.15,285.15,0.0,0.0,293.2,1.0,0.3,0.0,293.41,303.15,297.15,296.41,297.24,297.23,291.06,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.76,410.0,0.01,0.0,0.0,0.0,283.44,289.72,299.76,302.8,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16864500.0,299.23,303.15,285.15,0.0,0.0,293.22,1.0,0.3,0.0,299.29,303.15,285.15,0.0,0.0,293.23,1.0,0.3,0.0,299.39,303.15,285.15,0.0,0.0,293.24,1.0,0.3,0.0,299.16,303.15,285.15,0.0,0.0,293.21,1.0,0.3,0.0,298.99,303.15,285.15,0.0,0.0,293.2,1.0,0.3,0.0,293.41,303.15,297.15,296.41,297.24,297.23,291.06,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.77,410.0,0.02,0.0,0.0,0.0,283.44,289.72,299.76,302.8,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16864800.0,299.23,303.15,285.15,0.0,0.0,293.22,1.0,0.3,0.0,299.29,303.15,285.15,0.0,0.0,293.23,1.0,0.3,0.0,299.39,303.15,285.15,0.0,0.0,293.24,1.0,0.3,0.0,299.16,303.15,285.15,0.0,0.0,293.21,1.0,0.3,0.0,298.99,303.15,285.15,0.0,0.0,293.2,1.0,0.3,0.0,293.41,303.15,297.15,296.41,297.24,297.23,291.06,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.78,410.0,0.02,0.0,0.0,0.0,283.44,289.72,299.76,302.8,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16865100.0,299.23,303.15,285.15,0.0,0.0,293.22,1.0,0.3,0.0,299.29,303.15,285.15,0.0,0.0,293.23,1.0,0.3,0.0,299.38,303.15,285.15,0.0,0.0,293.24,1.0,0.3,0.0,299.16,303.15,285.15,0.0,0.0,293.21,1.0,0.3,0.0,298.99,303.15,285.15,0.0,0.0,293.2,1.0,0.3,0.0,293.41,303.15,297.15,296.41,297.24,297.23,291.06,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.78,410.0,0.02,0.0,0.0,0.0,283.44,289.72,299.76,302.8,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16865400.0,299.23,303.15,285.15,0.0,0.0,293.22,1.0,0.3,0.0,299.29,303.15,285.15,0.0,0.0,293.23,1.0,0.3,0.0,299.38,303.15,285.15,0.0,0.0,293.24,1.0,0.3,0.0,299.16,303.15,285.15,0.0,0.0,293.21,1.0,0.3,0.0,298.99,303.15,285.15,0.0,0.0,293.2,1.0,0.3,0.0,293.41,303.15,297.15,296.41,297.24,297.23,291.06,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.78,410.0,0.02,0.0,0.0,0.0,283.44,289.72,299.76,302.8,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16865700.0,299.23,303.15,285.15,0.0,0.0,293.22,1.0,0.3,0.0,299.29,303.15,285.15,0.0,0.0,293.23,1.0,0.3,0.0,299.38,303.15,285.15,0.0,0.0,293.24,1.0,0.3,0.0,299.16,303.15,285.15,0.0,0.0,293.21,1.0,0.3,0.0,298.99,303.15,285.15,0.0,0.0,293.2,1.0,0.3,0.0,293.41,303.15,297.15,296.41,297.24,297.23,291.06,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.77,410.0,0.02,0.0,0.0,0.0,283.44,289.72,299.76,302.8,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16866000.0,299.23,303.15,285.15,0.0,0.0,293.22,1.0,0.3,0.0,299.29,303.15,285.15,0.0,0.0,293.23,1.0,0.3,0.0,299.38,303.15,285.15,0.0,0.0,293.24,1.0,0.3,0.0,299.16,303.15,285.15,0.0,0.0,293.21,1.0,0.3,0.0,298.99,303.15,285.15,0.0,0.0,293.2,1.0,0.3,0.0,293.41,303.15,297.15,296.41,297.24,297.23,291.06,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.76,410.0,0.02,0.0,0.0,0.0,283.44,289.72,299.76,302.8,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16866300.0,299.24,303.15,285.15,0.0,0.0,293.22,1.0,0.3,0.0,299.29,303.15,285.15,0.0,0.0,293.23,1.0,0.3,0.0,299.38,303.15,285.15,0.0,0.0,293.24,1.0,0.3,0.0,299.16,303.15,285.15,0.0,0.0,293.21,1.0,0.3,0.0,298.99,303.15,285.15,0.0,0.0,293.2,1.0,0.3,0.0,293.41,303.15,297.17,296.42,297.24,297.23,291.06,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.74,410.0,0.02,0.0,0.0,0.0,283.44,289.72,299.76,302.8,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16866600.0,299.24,303.15,285.15,0.0,0.0,293.22,1.0,0.3,0.0,299.29,303.15,285.15,0.0,0.0,293.23,1.0,0.3,0.0,299.38,303.15,285.15,0.0,0.0,293.24,1.0,0.3,0.0,299.17,303.15,285.15,0.0,0.0,293.21,1.0,0.3,0.0,298.99,303.15,285.15,0.0,0.0,293.2,1.0,0.3,0.0,293.41,303.15,297.21,296.47,297.24,297.23,291.06,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.71,410.0,0.02,0.0,0.0,0.0,283.44,289.72,299.76,302.8,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16866900.0,299.24,303.15,285.15,0.0,0.0,293.21,1.0,0.3,0.0,299.29,303.15,285.15,0.0,0.0,293.22,1.0,0.3,0.0,299.38,303.15,285.15,0.0,0.0,293.23,1.0,0.3,0.0,299.17,303.15,285.15,0.0,0.0,293.21,1.0,0.3,0.0,298.99,303.15,285.15,0.0,0.0,293.2,1.0,0.3,0.0,293.41,303.15,297.28,296.54,297.24,297.23,291.06,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.68,410.0,0.0,0.0,0.0,0.0,283.44,289.72,299.76,302.8,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16867200.0,299.25,303.15,285.15,0.0,0.0,293.21,1.0,0.3,0.0,299.3,303.15,285.15,0.0,0.0,293.22,1.0,0.3,0.0,299.38,303.15,285.15,0.0,0.0,293.23,1.0,0.3,0.0,299.17,303.15,285.15,0.0,0.0,293.21,1.0,0.3,0.0,299.0,303.15,285.15,0.0,0.0,293.2,1.0,0.3,0.0,293.4,303.15,297.37,296.63,297.24,297.23,291.06,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.66,410.0,0.0,0.0,0.0,0.0,283.44,289.72,299.76,302.8,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16867500.0,299.25,303.15,285.15,0.0,0.0,293.21,1.0,0.3,0.0,299.3,303.15,285.15,0.0,0.0,293.22,1.0,0.3,0.0,299.38,303.15,285.15,0.0,0.0,293.23,1.0,0.3,0.0,299.18,303.15,285.15,0.0,0.0,293.21,1.0,0.3,0.0,299.0,303.15,285.15,0.0,0.0,293.19,1.0,0.3,0.0,293.4,303.15,297.48,296.73,297.24,297.23,291.06,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.65,410.0,0.0,0.0,0.0,0.0,283.44,289.72,299.76,302.8,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16867800.0,299.26,303.15,285.15,0.0,0.0,293.21,1.0,0.3,0.0,299.31,303.15,285.15,0.0,0.0,293.22,1.0,0.3,0.0,299.38,303.15,285.15,0.0,0.0,293.23,1.0,0.3,0.0,299.18,303.15,285.15,0.0,0.0,293.21,1.0,0.3,0.0,299.0,303.15,285.15,0.0,0.0,293.19,1.0,0.3,0.0,293.4,303.15,297.59,296.84,297.24,297.23,291.06,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.65,410.0,0.01,0.0,0.0,0.0,283.44,289.72,299.76,302.8,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16868100.0,299.26,303.15,285.15,0.0,0.0,293.21,1.0,0.3,0.0,299.31,303.15,285.15,0.0,0.0,293.22,1.0,0.3,0.0,299.39,303.15,285.15,0.0,0.0,293.23,1.0,0.3,0.0,299.19,303.15,285.15,0.0,0.0,293.21,1.0,0.3,0.0,299.0,303.15,285.15,0.0,0.0,293.19,1.0,0.3,0.0,293.4,303.15,297.7,296.95,297.24,297.23,291.06,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.64,410.0,0.01,0.0,0.0,0.0,283.44,289.72,299.76,302.8,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16868400.0,299.27,303.15,285.15,0.0,0.0,293.21,1.0,0.3,0.0,299.32,303.15,285.15,0.0,0.0,293.22,1.0,0.3,0.0,299.39,303.15,285.15,0.0,0.0,293.23,1.0,0.3,0.0,299.19,303.15,285.15,0.0,0.0,293.21,1.0,0.3,0.0,299.01,303.15,285.15,0.0,0.0,293.19,1.0,0.3,0.0,293.4,303.15,297.82,297.06,297.24,297.23,291.06,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.64,410.0,0.02,0.0,0.0,0.0,283.44,289.72,299.76,302.8,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16868700.0,299.27,303.15,285.15,0.0,0.0,293.21,1.0,0.3,0.0,299.33,303.15,285.15,0.0,0.0,293.22,1.0,0.3,0.0,299.39,303.15,285.15,0.0,0.0,293.23,1.0,0.3,0.0,299.2,303.15,285.15,0.0,0.0,293.21,1.0,0.3,0.0,299.01,303.15,285.15,0.0,0.0,293.19,1.0,0.3,0.0,293.4,303.15,297.92,297.17,297.24,297.23,291.06,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.63,410.0,0.02,0.0,0.0,0.0,283.44,289.72,299.76,302.8,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16869000.0,299.28,303.15,285.15,0.0,0.0,293.21,1.0,0.3,0.0,299.33,303.15,285.15,0.0,0.0,293.22,1.0,0.3,0.0,299.4,303.15,285.15,0.0,0.0,293.23,1.0,0.3,0.0,299.2,303.15,285.15,0.0,0.0,293.21,1.0,0.3,0.0,299.01,303.15,285.15,0.0,0.0,293.19,1.0,0.3,0.0,293.4,303.15,298.02,297.26,297.24,297.23,291.06,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.62,410.0,0.01,0.0,0.0,0.0,283.44,289.72,299.76,302.8,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16869300.0,299.29,303.15,285.15,0.0,0.0,293.21,1.0,0.3,0.0,299.34,303.15,285.15,0.0,0.0,293.22,1.0,0.3,0.0,299.4,303.15,285.15,0.0,0.0,293.23,1.0,0.3,0.0,299.21,303.15,285.15,0.0,0.0,293.21,1.0,0.3,0.0,299.02,303.15,285.15,0.0,0.0,293.19,1.0,0.3,0.0,293.4,303.15,298.1,297.34,297.24,297.23,291.06,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.62,410.0,0.01,0.0,0.0,0.0,283.44,289.72,299.76,302.8,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16869600.0,299.29,303.15,285.15,0.0,0.0,293.21,1.0,0.3,0.0,299.35,303.15,285.15,0.0,0.0,293.22,1.0,0.3,0.0,299.41,303.15,285.15,0.0,0.0,293.23,1.0,0.3,0.0,299.22,303.15,285.15,0.0,0.0,293.21,1.0,0.3,0.0,299.02,303.15,285.15,0.0,0.0,293.19,1.0,0.3,0.0,293.4,303.15,298.15,297.39,297.24,297.23,291.06,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.63,410.0,0.01,0.0,0.0,0.0,283.44,289.72,299.76,302.8,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16869900.0,299.3,303.15,285.15,0.0,0.0,293.21,1.0,0.3,0.0,299.35,303.15,285.15,0.0,0.0,293.22,1.0,0.3,0.0,299.41,303.15,285.15,0.0,0.0,293.23,1.0,0.3,0.0,299.22,303.15,285.15,0.0,0.0,293.21,1.0,0.3,0.0,299.03,303.15,285.15,0.0,0.0,293.19,1.0,0.3,0.0,293.4,303.15,298.19,297.43,297.24,297.23,291.06,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.65,410.0,0.01,0.0,0.0,0.0,283.44,289.72,299.76,302.8,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16870200.0,299.31,303.15,285.15,0.0,0.0,293.21,1.0,0.3,0.0,299.36,303.15,285.15,0.0,0.0,293.22,1.0,0.3,0.0,299.42,303.15,285.15,0.0,0.0,293.23,1.0,0.3,0.0,299.23,303.15,285.15,0.0,0.0,293.21,1.0,0.3,0.0,299.03,303.15,285.15,0.0,0.0,293.19,1.0,0.3,0.0,293.4,303.15,298.22,297.46,297.24,297.23,291.06,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.66,410.0,0.02,0.0,0.0,0.0,283.44,289.72,299.76,302.8,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16870500.0,299.32,303.15,285.15,0.0,0.0,293.21,1.0,0.3,0.0,299.37,303.15,285.15,0.0,0.0,293.22,1.0,0.3,0.0,299.42,303.15,285.15,0.0,0.0,293.23,1.0,0.3,0.0,299.24,303.15,285.15,0.0,0.0,293.21,1.0,0.3,0.0,299.03,303.15,285.15,0.0,0.0,293.19,1.0,0.3,0.0,293.4,303.15,298.24,297.48,297.24,297.23,291.06,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.67,410.0,0.02,0.0,0.0,0.0,283.44,289.72,299.76,302.8,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16870800.0,299.33,303.15,285.15,0.0,0.0,293.21,1.0,0.3,0.0,299.37,303.15,285.15,0.0,0.0,293.22,1.0,0.3,0.0,299.43,303.15,285.15,0.0,0.0,293.23,1.0,0.3,0.0,299.25,303.15,285.15,0.0,0.0,293.21,1.0,0.3,0.0,299.04,303.15,285.15,0.0,0.0,293.19,1.0,0.3,0.0,293.4,303.15,298.26,297.49,297.24,297.23,291.06,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.69,410.0,0.02,0.0,0.0,0.0,283.44,289.72,299.76,302.8,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16871100.0,299.34,303.15,285.15,0.0,0.0,293.21,1.0,0.3,0.0,299.38,303.15,285.15,0.0,0.0,293.22,1.0,0.3,0.0,299.43,303.15,285.15,0.0,0.0,293.23,1.0,0.3,0.0,299.25,303.15,285.15,0.0,0.0,293.21,1.0,0.3,0.0,299.04,303.15,285.15,0.0,0.0,293.19,1.0,0.3,0.0,293.4,303.15,298.28,297.5,297.24,297.23,291.06,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.7,410.0,0.02,0.0,0.0,0.0,283.44,289.72,299.76,302.8,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16871400.0,299.36,303.15,285.15,0.0,0.0,293.21,1.0,0.3,0.0,299.39,303.15,285.15,0.0,0.0,293.22,1.0,0.3,0.0,299.44,303.15,285.15,0.0,0.0,293.23,1.0,0.3,0.0,299.26,303.15,285.15,0.0,0.0,293.21,1.0,0.3,0.0,299.05,303.15,285.15,0.0,0.0,293.19,1.0,0.3,0.0,293.4,303.15,298.3,297.51,297.24,297.23,291.06,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.72,410.0,0.05,0.0,0.0,0.0,283.44,289.72,299.76,302.8,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16871700.0,299.37,303.15,285.15,0.0,0.0,293.21,1.0,0.3,0.0,299.4,303.15,285.15,0.0,0.0,293.22,1.0,0.3,0.0,299.44,303.15,285.15,0.0,0.0,293.23,1.0,0.3,0.0,299.27,303.15,285.15,0.0,0.0,293.21,1.0,0.3,0.0,299.05,303.15,285.15,0.0,0.0,293.19,1.0,0.3,0.0,293.4,303.15,298.31,297.52,297.24,297.23,291.06,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.73,410.0,0.01,0.0,0.0,0.0,283.44,289.72,299.76,302.8,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16872000.0,299.38,303.15,285.15,0.0,0.0,293.21,1.0,0.3,0.0,299.4,303.15,285.15,0.0,0.0,293.22,1.0,0.3,0.0,299.45,303.15,285.15,0.0,0.0,293.23,1.0,0.3,0.0,299.28,303.15,285.15,0.0,0.0,293.21,1.0,0.3,0.0,299.06,303.15,285.15,0.0,0.0,293.19,1.0,0.3,0.0,293.4,303.15,298.33,297.52,297.24,297.23,291.06,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.75,410.0,0.04,0.0,0.0,0.0,283.44,289.72,299.76,302.8,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16872300.0,299.4,303.15,285.15,0.0,0.0,293.21,1.0,0.3,0.0,299.41,303.15,285.15,0.0,0.0,293.22,1.0,0.3,0.0,299.46,303.15,285.15,0.0,0.0,293.23,1.0,0.3,0.0,299.29,303.15,285.15,0.0,0.0,293.21,1.0,0.3,0.0,299.07,303.15,285.15,0.0,0.0,293.19,1.0,0.3,0.0,293.4,303.15,298.35,297.53,297.24,297.23,291.06,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.76,410.0,0.01,0.0,0.0,0.0,283.44,289.72,299.76,302.8,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16872600.0,299.41,303.15,285.15,0.0,0.0,293.21,1.0,0.3,0.0,299.42,303.15,285.15,0.0,0.0,293.22,1.0,0.3,0.0,299.47,303.15,285.15,0.0,0.0,293.23,1.0,0.3,0.0,299.3,303.15,285.15,0.0,0.0,293.21,1.0,0.3,0.0,299.07,303.15,285.15,0.0,0.0,293.19,1.0,0.3,0.0,293.4,303.15,298.38,297.53,297.24,297.23,291.06,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.78,410.0,0.02,0.0,0.0,0.0,283.44,289.72,299.76,302.8,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16872900.0,299.43,303.15,285.15,0.0,0.0,293.21,1.0,0.3,0.0,299.43,303.15,285.15,0.0,0.0,293.22,1.0,0.3,0.0,299.47,303.15,285.15,0.0,0.0,293.23,1.0,0.3,0.0,299.31,303.15,285.15,0.0,0.0,293.21,1.0,0.3,0.0,299.08,303.15,285.15,0.0,0.0,293.19,1.0,0.3,0.0,293.4,303.15,298.41,297.54,297.24,297.23,291.06,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.79,410.0,0.09,0.0,0.0,0.0,283.44,289.72,299.76,302.8,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16873200.0,299.45,303.15,285.15,0.0,0.0,293.21,1.0,0.3,0.0,299.44,303.15,285.15,0.0,0.0,293.22,1.0,0.3,0.0,299.48,303.15,285.15,0.0,0.0,293.23,1.0,0.3,0.0,299.32,303.15,285.15,0.0,0.0,293.21,1.0,0.3,0.0,299.08,303.15,285.15,0.0,0.0,293.19,1.0,0.3,0.0,293.4,303.15,298.45,297.56,297.24,297.23,291.06,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.81,410.0,0.09,0.0,0.0,0.0,283.44,289.72,299.76,302.8,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16873500.0,299.08,297.15,293.15,0.0,0.0,295.99,1.0,0.83,0.53,299.16,297.15,293.15,0.0,0.0,295.99,1.0,0.84,0.56,299.18,297.15,293.15,0.0,0.0,295.99,1.0,0.85,0.41,299.04,297.15,293.15,0.0,0.0,295.99,1.0,0.82,0.56,298.79,297.15,293.15,0.0,0.0,295.99,1.0,0.76,2.66,295.97,291.15,298.5,297.57,298.49,299.09,295.9,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,0.87,0.87,0.0,298.55,410.0,40293.19,0.0,13466.29,1.0,284.55,295.18,302.45,304.66,293.15,293.15,283.15,12665.29,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3,1.0,0.0,1.0,1.19,1.44,0.07,5.26,4.11,1.15,0.0,0.0,0.0,9616.48,0.0,65.4,2278.21,0.0,111.22,0.33,1.0,0.0,3.0,1.0,0.0
16873800.0,298.46,297.15,293.15,0.0,0.0,295.06,1.0,1.0,0.53,298.63,297.15,293.15,0.0,0.0,295.06,1.0,1.0,0.56,298.62,297.15,293.15,0.0,0.0,295.06,1.0,1.0,0.41,298.5,297.15,293.15,0.0,0.0,295.06,1.0,1.0,0.56,298.14,297.15,293.15,0.0,0.0,295.06,1.0,0.94,2.66,295.06,291.15,298.54,297.58,298.54,298.54,295.06,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,0.99,0.99,0.0,298.55,410.0,54722.03,0.0,13466.3,1.0,284.77,293.11,300.83,303.78,293.15,293.15,283.15,14008.75,19080.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.58,1.89,0.11,5.29,4.13,1.16,0.0,0.0,0.0,10070.86,0.0,146.27,2275.33,0.0,1605.57,0.43,1.0,0.0,3.0,1.0,0.0
16874100.0,298.13,297.15,293.15,0.0,0.0,294.0,1.0,1.0,0.53,298.31,297.15,293.15,0.0,0.0,294.0,1.0,1.0,0.56,298.29,297.15,293.15,0.0,0.0,294.0,1.0,1.0,0.41,298.18,297.15,293.15,0.0,0.0,294.0,1.0,1.0,0.56,297.76,297.15,293.15,0.0,0.0,294.0,1.0,1.0,2.66,293.99,291.15,298.59,297.6,298.47,298.23,293.99,1.0,1.0,0.66,0.66,0.34,0.66,5.69,3.83,1.86,2.55,1.0,1.0,0.0,297.58,410.0,63542.85,0.0,13484.12,1.0,284.66,292.16,300.67,303.99,293.15,293.15,283.15,16485.15,22320.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.04,2.44,0.16,5.29,4.13,1.16,0.0,0.0,0.0,11093.53,0.0,312.38,2275.33,0.0,1945.8,0.55,1.0,0.0,3.0,1.0,0.0
16874400.0,297.91,297.15,293.15,0.0,0.0,293.38,1.0,1.0,0.53,298.1,297.15,293.15,0.0,0.0,293.38,1.0,1.0,0.56,298.07,297.15,293.15,0.0,0.0,293.38,1.0,1.0,0.41,297.97,297.15,293.15,0.0,0.0,293.38,1.0,1.0,0.56,297.52,297.15,293.15,0.0,0.0,293.38,1.0,1.0,2.66,293.38,291.15,298.64,297.61,298.41,298.02,293.38,1.0,1.0,0.63,0.63,0.37,0.63,5.69,3.62,2.07,2.34,1.0,1.0,0.0,297.5,410.0,72182.21,0.0,13485.07,1.0,284.59,291.63,300.68,304.46,293.15,293.15,283.15,19468.17,24480.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,2.46,2.95,0.21,5.29,4.13,1.16,0.0,0.0,0.0,12205.31,0.0,550.89,2275.33,0.0,2296.71,0.67,1.0,0.0,3.0,1.0,0.0
16874700.0,297.76,297.15,293.15,0.0,0.0,292.82,1.0,1.0,0.53,297.95,297.15,293.15,0.0,0.0,292.82,1.0,1.0,0.56,297.91,297.15,293.15,0.0,0.0,292.82,1.0,1.0,0.41,297.82,297.15,293.15,0.0,0.0,292.82,1.0,1.0,0.56,297.35,297.15,293.15,0.0,0.0,292.82,1.0,1.0,2.66,292.82,291.15,298.69,297.62,298.36,297.86,292.82,1.0,1.0,0.6,0.6,0.4,0.6,5.69,3.43,2.26,2.15,1.0,1.0,0.0,297.43,410.0,79055.56,0.0,13485.79,1.0,284.52,291.15,300.67,304.8,293.15,293.15,283.15,22812.5,27720.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,2.86,3.43,0.25,5.29,4.13,1.16,0.0,0.0,0.0,13198.01,0.0,867.04,2275.33,0.0,2557.27,0.78,1.0,0.0,3.0,1.0,0.0
16875000.0,297.63,297.15,293.15,0.0,0.0,292.35,1.0,1.0,0.53,297.82,297.15,293.15,0.0,0.0,292.35,1.0,1.0,0.56,297.78,297.15,293.15,0.0,0.0,292.35,1.0,1.0,0.41,297.69,297.15,293.15,0.0,0.0,292.35,1.0,1.0,0.56,297.22,297.15,293.15,0.0,0.0,292.35,1.0,1.0,2.66,292.35,291.15,298.75,297.63,298.32,297.73,292.35,1.0,1.0,0.58,0.58,0.42,0.58,5.69,3.26,2.43,1.98,1.0,1.0,0.0,297.37,410.0,83765.23,0.0,13486.34,1.0,284.46,290.73,300.66,305.06,293.15,293.15,283.15,26025.05,29880.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.2,3.84,0.28,5.29,4.13,1.16,0.0,0.0,0.0,13957.13,0.0,1212.68,2275.33,0.0,2729.26,0.87,1.0,0.0,3.0,1.0,0.0
16875300.0,297.52,297.15,293.15,0.0,0.0,291.93,1.0,1.0,0.53,297.72,297.15,293.15,0.0,0.0,291.93,1.0,1.0,0.56,297.66,297.15,293.15,0.0,0.0,291.93,1.0,1.0,0.41,297.59,297.15,293.15,0.0,0.0,291.93,1.0,1.0,0.56,297.1,297.15,293.15,0.0,0.0,291.93,1.0,0.99,2.66,291.93,291.15,298.81,297.64,298.27,297.62,291.93,1.0,1.0,0.56,0.56,0.44,0.56,5.69,3.1,2.59,1.82,1.0,1.0,0.0,297.31,410.0,87329.8,0.0,13486.77,1.0,284.41,290.36,300.66,305.25,293.15,293.15,283.15,29317.93,33120.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.51,4.21,0.32,5.29,4.13,1.16,0.0,0.0,0.0,14599.4,0.0,1604.96,2275.33,0.0,2842.05,0.96,1.0,0.0,3.0,1.0,0.0
