time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
16875600.0,297.43,297.15,293.15,0.0,0.0,291.65,1.0,1.0,0.53,297.63,297.15,293.15,0.0,0.0,291.65,1.0,1.0,0.56,297.57,297.15,293.15,0.0,0.0,291.65,1.0,1.0,0.41,297.5,297.15,293.15,0.0,0.0,291.65,1.0,1.0,0.56,297.0,297.15,293.15,0.0,0.0,291.65,1.0,0.97,2.66,291.65,291.15,298.87,297.65,298.23,297.53,291.65,1.0,1.0,0.54,0.54,0.46,0.54,5.69,2.97,2.72,1.69,1.0,1.0,0.0,297.25,410.0,88181.41,0.0,13487.1,1.0,284.37,290.11,300.65,305.32,293.15,293.15,283.15,31122.89,35280.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14801.02,0.0,1835.04,2275.33,0.0,2902.79,1.0,1.0,0.0,3.0,1.0,0.0
16875900.0,297.35,297.15,293.15,0.0,0.0,291.29,1.0,1.0,0.53,297.55,297.15,293.15,0.0,0.0,291.29,1.0,1.0,0.56,297.49,297.15,293.15,0.0,0.0,291.29,1.0,1.0,0.41,297.43,297.15,293.15,0.0,0.0,291.29,1.0,1.0,0.56,296.91,297.15,293.15,0.0,0.0,291.29,1.0,0.93,2.66,291.29,291.15,298.93,297.66,298.2,297.46,291.29,1.0,1.0,0.52,0.52,0.48,0.52,5.69,2.85,2.84,1.57,1.0,1.0,0.0,297.2,410.0,90960.71,0.0,13487.35,1.0,283.76,289.7,300.68,305.57,293.15,293.15,282.45,31137.16,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15556.98,0.0,1835.1,2275.33,0.0,2976.99,1.0,1.0,0.0,3.0,1.0,0.0
16876200.0,297.26,297.15,293.15,0.0,0.0,290.91,1.0,1.0,0.53,297.47,297.15,293.15,0.0,0.0,290.91,1.0,1.0,0.56,297.4,297.15,293.15,0.0,0.0,290.91,1.0,1.0,0.41,297.34,297.15,293.15,0.0,0.0,290.91,1.0,1.0,0.56,296.82,297.15,293.15,0.0,0.0,290.91,1.0,0.87,2.66,290.91,291.15,299.0,297.67,298.16,297.37,290.91,1.0,1.0,0.51,0.51,0.49,0.51,5.69,2.74,2.95,1.46,0.96,0.96,0.0,297.16,410.0,93559.59,0.0,13487.54,1.0,283.16,289.27,300.69,305.68,293.15,293.15,281.85,32319.78,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.66,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16028.67,0.0,1840.02,2275.33,0.0,3050.11,1.0,1.0,0.0,3.0,1.0,0.0
16876500.0,297.17,297.15,293.15,0.0,0.0,290.47,1.0,1.0,0.53,297.38,297.15,293.15,0.0,0.0,290.47,1.0,1.0,0.56,297.3,297.15,293.15,0.0,0.0,290.47,1.0,1.0,0.41,297.25,297.15,293.15,0.0,0.0,290.47,1.0,1.0,0.56,296.72,297.15,293.15,0.0,0.0,290.47,1.0,0.8,2.66,290.47,291.15,299.07,297.69,298.11,297.27,290.47,1.0,1.0,0.5,0.5,0.5,0.5,5.69,2.65,3.04,1.37,0.89,0.89,0.0,297.12,410.0,97220.65,0.0,13487.68,1.0,282.36,288.77,300.71,305.96,293.15,293.15,280.95,35088.75,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17145.39,0.0,1851.56,2275.33,0.0,3131.32,1.0,1.0,0.0,3.0,1.0,0.0
16876800.0,297.13,297.15,293.15,0.0,0.0,290.58,1.0,1.0,0.53,297.33,297.15,293.15,0.0,0.0,290.58,1.0,1.0,0.56,297.25,297.15,293.15,0.0,0.0,290.58,1.0,1.0,0.41,297.2,297.15,293.15,0.0,0.0,290.58,1.0,1.0,0.56,296.66,297.15,293.15,0.0,0.0,290.58,1.0,0.71,2.66,290.58,291.15,299.15,297.71,298.1,297.23,290.58,1.0,1.0,0.49,0.49,0.51,0.49,5.69,2.57,3.12,1.29,0.87,0.87,0.0,297.09,410.0,92036.27,0.0,13487.79,1.0,282.83,288.93,300.68,305.54,293.15,293.15,281.55,36320.58,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.61,4.37,0.32,5.29,4.13,1.16,0.0,0.0,0.0,15851.89,0.0,1836.19,2275.33,0.0,3001.78,1.0,1.0,0.0,3.0,1.0,0.0
16877100.0,297.17,297.15,293.15,0.0,0.0,290.86,1.0,1.0,0.53,297.35,297.15,293.15,0.0,0.0,290.86,1.0,1.0,0.56,297.26,297.15,293.15,0.0,0.0,290.86,1.0,1.0,0.41,297.22,297.15,293.15,0.0,0.0,290.86,1.0,1.0,0.56,296.67,297.15,293.15,0.0,0.0,290.86,1.0,0.63,2.66,290.86,291.15,299.23,297.74,298.12,297.25,290.86,1.0,1.0,0.48,0.48,0.52,0.48,5.69,2.5,3.19,1.22,0.87,0.87,0.0,297.06,410.0,85535.66,0.0,13487.87,1.0,283.61,289.27,300.69,305.16,293.15,293.15,282.45,35964.63,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.6,4.36,0.32,5.29,4.13,1.16,0.0,0.0,0.0,14523.51,0.0,1818.83,2275.33,0.0,2816.65,0.99,1.0,0.0,3.0,1.0,0.0
16877400.0,297.2,297.15,293.15,0.0,0.0,291.05,1.0,1.0,0.57,297.36,297.15,293.15,0.0,0.0,291.05,1.0,1.0,0.6,297.28,297.15,293.15,0.0,0.0,291.05,1.0,1.0,0.44,297.23,297.15,293.15,0.0,0.0,291.05,1.0,1.0,0.6,296.73,297.15,293.15,0.0,0.0,291.05,0.97,0.55,2.51,291.05,291.15,299.33,297.77,298.16,297.27,291.05,1.0,1.0,0.47,0.47,0.53,0.47,5.67,2.43,3.23,1.16,0.88,0.88,0.0,306.78,410.0,81076.29,0.0,13444.01,1.0,284.19,289.53,300.74,305.01,293.15,293.15,283.05,35583.61,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13970.08,0.0,1848.87,2275.33,0.0,2660.03,1.0,1.0,0.0,3.0,1.0,0.0
16877700.0,297.17,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.63,297.33,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.66,297.26,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.49,297.2,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.66,296.82,297.15,293.15,0.0,0.0,291.1,0.89,0.49,2.24,291.1,291.15,299.43,297.81,298.17,297.24,291.1,1.0,1.0,0.46,0.46,0.54,0.46,5.63,2.37,3.26,1.11,0.89,0.89,0.0,324.76,410.0,78899.02,0.0,13361.14,1.0,284.29,289.59,300.8,304.99,293.15,293.15,283.15,34520.62,33120.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.56,4.3,0.32,5.29,4.13,1.16,0.0,0.0,0.0,13683.66,0.0,1740.3,2275.33,0.0,2600.53,0.98,1.0,0.0,3.0,1.0,0.0
16878000.0,297.16,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.67,297.31,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.71,297.24,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.52,297.17,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.71,296.9,297.15,293.15,0.0,0.0,291.17,0.85,0.45,2.04,291.17,291.15,299.53,297.86,298.18,297.22,291.17,1.0,1.0,0.46,0.46,0.54,0.46,5.59,2.32,3.27,1.06,0.89,0.89,0.0,339.22,410.0,76857.17,0.0,13292.62,1.0,284.3,289.65,300.84,304.93,293.15,293.15,283.15,32482.24,30960.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.43,4.15,0.31,5.29,4.13,1.16,0.0,0.0,0.0,13382.29,0.0,1556.13,2275.33,0.0,2526.7,0.94,1.0,0.0,3.0,1.0,0.0
16878300.0,297.16,297.15,293.15,0.0,0.0,291.25,1.0,1.0,0.7,297.31,297.15,293.15,0.0,0.0,291.25,1.0,1.0,0.74,297.24,297.15,293.15,0.0,0.0,291.25,1.0,1.0,0.55,297.16,297.15,293.15,0.0,0.0,291.25,1.0,1.0,0.74,296.98,297.15,293.15,0.0,0.0,291.25,0.82,0.42,1.9,291.25,291.15,299.64,297.9,298.21,297.22,291.25,1.0,1.0,0.45,0.45,0.55,0.45,5.57,2.27,3.29,1.02,0.9,0.9,0.0,349.78,410.0,75116.46,0.0,13241.59,1.0,284.31,289.73,300.89,304.87,293.15,293.15,283.15,30403.73,29880.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.31,4.0,0.3,5.29,4.13,1.16,0.0,0.0,0.0,13134.38,0.0,1395.77,2275.33,0.0,2444.33,0.91,1.0,0.0,3.0,1.0,0.0
16878600.0,297.16,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.72,297.3,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.76,297.23,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.56,297.15,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.76,297.03,297.15,293.15,0.0,0.0,291.2,0.8,0.4,1.81,291.2,291.15,299.75,297.95,298.23,297.2,291.2,1.0,1.0,0.45,0.45,0.55,0.45,5.55,2.24,3.31,0.99,0.9,0.9,0.0,357.05,410.0,75762.88,0.0,13205.93,1.0,284.3,289.68,300.95,304.97,293.15,293.15,283.15,31126.83,32040.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.37,4.07,0.3,5.29,4.13,1.16,0.0,0.0,0.0,13277.91,0.0,1467.25,2275.33,0.0,2426.84,0.93,1.0,0.0,3.0,1.0,0.0
16878900.0,297.15,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.74,297.29,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.78,297.21,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.57,297.13,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.78,297.07,297.15,293.15,0.0,0.0,291.16,0.78,0.38,1.74,291.16,291.15,299.87,298.0,298.25,297.18,291.16,1.0,1.0,0.44,0.44,0.56,0.44,5.54,2.21,3.33,0.96,0.9,0.9,0.0,362.27,410.0,75969.42,0.0,13180.1,1.0,284.3,289.65,301.0,305.04,293.15,293.15,283.15,31595.37,30960.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.39,4.1,0.3,5.29,4.13,1.16,0.0,0.0,0.0,13333.01,0.0,1501.39,2275.33,0.0,2435.63,0.93,1.0,0.0,3.0,1.0,0.0
16879200.0,297.15,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.75,297.29,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.78,297.21,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.58,297.12,297.15,293.15,0.0,0.0,291.17,1.0,0.99,0.78,297.1,297.15,293.15,0.0,0.0,291.17,0.77,0.37,1.7,291.17,291.15,299.97,298.05,298.29,297.18,291.17,1.0,1.0,0.44,0.44,0.56,0.44,5.53,2.18,3.35,0.94,0.9,0.9,0.0,365.56,410.0,75768.7,0.0,13163.67,1.0,284.3,289.65,301.04,305.07,293.15,293.15,283.15,31386.38,30960.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.38,4.09,0.3,5.29,4.13,1.16,0.0,0.0,0.0,13323.02,0.0,1486.01,2275.33,0.0,2416.37,0.93,1.0,0.0,3.0,1.0,0.0
16879500.0,297.16,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.75,297.29,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.79,297.21,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.58,297.11,297.15,293.15,0.0,0.0,291.13,1.0,0.98,0.79,297.12,297.15,293.15,0.0,0.0,291.13,0.77,0.37,1.68,291.13,291.15,300.08,298.09,298.32,297.18,291.14,1.0,1.0,0.44,0.44,0.56,0.44,5.52,2.16,3.36,0.92,0.9,0.9,0.0,367.39,410.0,76325.09,0.0,13154.5,1.0,284.3,289.62,301.09,305.15,293.15,293.15,283.15,32132.63,32040.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.43,4.14,0.31,5.29,4.13,1.16,0.0,0.0,0.0,13438.39,0.0,1547.16,2275.33,0.0,2416.25,0.94,1.0,0.0,3.0,1.0,0.0
16879800.0,297.18,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.75,297.31,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.79,297.22,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.58,297.11,297.15,293.15,0.0,0.0,291.2,1.0,0.98,0.79,297.14,297.15,293.15,0.0,0.0,291.2,0.76,0.37,1.67,291.2,291.15,300.18,298.13,298.36,297.2,291.2,1.0,1.0,0.44,0.44,0.56,0.44,5.52,2.14,3.38,0.9,0.9,0.9,0.0,368.08,410.0,75378.39,0.0,13151.01,1.0,284.3,289.67,301.12,305.13,293.15,293.15,283.15,30916.51,29880.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.36,4.05,0.3,5.29,4.13,1.16,0.0,0.0,0.0,13291.6,0.0,1448.86,2275.33,0.0,2391.0,0.92,1.0,0.0,3.0,1.0,0.0
16880100.0,297.19,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.75,297.32,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.79,297.22,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.58,297.12,297.15,293.15,0.0,0.0,291.15,1.0,0.97,0.79,297.15,297.15,293.15,0.0,0.0,291.15,0.76,0.37,1.67,291.15,291.15,300.27,298.15,298.39,297.21,291.15,1.0,1.0,0.43,0.43,0.57,0.43,5.52,2.13,3.39,0.89,0.9,0.9,0.0,367.79,410.0,76275.36,0.0,13152.44,1.0,284.3,289.63,301.16,305.2,293.15,293.15,283.15,31829.75,33120.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.42,4.13,0.31,5.29,4.13,1.16,0.0,0.0,0.0,13464.25,0.0,1536.32,2275.33,0.0,2387.13,0.94,1.0,0.0,3.0,1.0,0.0
16880400.0,297.2,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.75,297.33,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.79,297.22,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.58,297.12,297.15,293.15,0.0,0.0,291.1,1.0,0.97,0.79,297.16,297.15,293.15,0.0,0.0,291.1,0.77,0.37,1.68,291.1,291.15,300.35,298.17,298.42,297.21,291.1,1.0,1.0,0.43,0.43,0.57,0.43,5.52,2.12,3.41,0.87,0.89,0.89,0.0,367.41,410.0,76973.84,0.0,13154.31,1.0,284.29,289.58,301.18,305.27,293.15,293.15,283.15,32936.08,33120.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.48,4.2,0.31,5.29,4.13,1.16,0.0,0.0,0.0,13589.25,0.0,1619.42,2275.33,0.0,2415.25,0.96,1.0,0.0,3.0,1.0,0.0
16880700.0,297.22,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.75,297.34,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.79,297.23,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.58,297.13,297.15,293.15,0.0,0.0,291.18,1.0,0.96,0.79,297.16,297.15,293.15,0.0,0.0,291.17,0.77,0.37,1.69,291.18,291.15,300.42,298.18,298.45,297.22,291.18,1.0,1.0,0.43,0.43,0.57,0.43,5.52,2.1,3.42,0.86,0.9,0.9,0.0,366.92,410.0,75683.66,0.0,13156.71,1.0,284.3,289.64,301.18,305.21,293.15,293.15,283.15,31418.77,29880.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.38,4.09,0.3,5.29,4.13,1.16,0.0,0.0,0.0,13370.0,0.0,1487.77,2275.33,0.0,2393.75,0.93,1.0,0.0,3.0,1.0,0.0
16881000.0,297.23,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.75,297.36,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.79,297.24,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.58,297.15,297.15,293.15,0.0,0.0,291.17,1.0,0.96,0.79,297.16,297.15,293.15,0.0,0.0,291.17,0.77,0.37,1.69,291.17,291.15,300.49,298.19,298.47,297.24,291.17,1.0,1.0,0.43,0.43,0.57,0.43,5.53,2.09,3.43,0.85,0.9,0.9,0.0,366.26,410.0,75862.78,0.0,13160.04,1.0,284.3,289.64,301.19,305.22,293.15,293.15,283.15,31507.34,32040.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.4,4.1,0.3,5.29,4.13,1.16,0.0,0.0,0.0,13413.68,0.0,1505.58,2275.33,0.0,2376.4,0.93,1.0,0.0,3.0,1.0,0.0
16881300.0,297.23,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.75,297.36,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.79,297.24,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.58,297.15,297.15,293.15,0.0,0.0,291.16,1.0,0.96,0.79,297.15,297.15,293.15,0.0,0.0,291.16,0.77,0.37,1.7,291.16,291.15,300.56,298.19,298.49,297.24,291.16,1.0,1.0,0.43,0.43,0.57,0.43,5.53,2.08,3.44,0.84,0.9,0.9,0.0,366.02,410.0,75918.8,0.0,13161.17,1.0,284.3,289.62,301.19,305.24,293.15,293.15,283.15,31723.34,30960.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.41,4.12,0.3,5.29,4.13,1.16,0.0,0.0,0.0,13422.99,0.0,1519.15,2275.33,0.0,2389.69,0.94,1.0,0.0,3.0,1.0,0.0
16881600.0,297.23,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.75,297.36,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.79,297.23,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.58,297.15,297.15,293.15,0.0,0.0,291.12,1.0,0.96,0.79,297.15,297.15,293.15,0.0,0.0,291.12,0.77,0.37,1.7,291.12,291.15,300.62,298.19,298.51,297.24,291.12,1.0,1.0,0.43,0.43,0.57,0.43,5.53,2.08,3.45,0.83,0.9,0.9,0.0,366.06,410.0,76367.43,0.0,13160.96,1.0,284.29,289.59,301.19,305.25,293.15,293.15,283.15,32378.87,33120.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.45,4.16,0.31,5.29,4.13,1.16,0.0,0.0,0.0,13507.68,0.0,1574.51,2275.33,0.0,2391.21,0.95,1.0,0.0,3.0,1.0,0.0
16881900.0,297.24,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.75,297.37,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.79,297.24,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.58,297.15,297.15,293.15,0.0,0.0,291.17,1.0,0.96,0.79,297.15,297.15,293.15,0.0,0.0,291.17,0.77,0.37,1.69,291.17,291.15,300.68,298.19,298.53,297.24,291.18,1.0,1.0,0.42,0.42,0.58,0.42,5.53,2.07,3.46,0.83,0.9,0.9,0.0,366.35,410.0,75318.94,0.0,13159.53,1.0,284.3,289.63,301.18,305.2,293.15,293.15,283.15,31235.81,29880.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.37,4.07,0.3,5.29,4.13,1.16,0.0,0.0,0.0,13325.22,0.0,1473.26,2275.33,0.0,2380.92,0.93,1.0,0.0,3.0,1.0,0.0
16882200.0,297.25,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.75,297.38,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.79,297.24,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.58,297.16,297.15,293.15,0.0,0.0,291.16,1.0,0.96,0.79,297.15,297.15,293.15,0.0,0.0,291.16,0.77,0.37,1.69,291.16,291.15,300.74,298.19,298.56,297.25,291.16,1.0,1.0,0.42,0.42,0.58,0.42,5.53,2.06,3.46,0.82,0.9,0.9,0.0,366.47,410.0,75552.56,0.0,13158.89,1.0,284.3,289.62,301.19,305.2,293.15,293.15,283.15,31455.34,32040.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.39,4.1,0.3,5.29,4.13,1.16,0.0,0.0,0.0,13373.75,0.0,1499.54,2275.33,0.0,2369.16,0.93,1.0,0.0,3.0,1.0,0.0
16882500.0,297.24,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.75,297.38,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.79,297.23,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.58,297.15,297.15,293.15,0.0,0.0,291.14,1.0,0.96,0.79,297.14,297.15,293.15,0.0,0.0,291.14,0.77,0.37,1.68,291.14,291.15,300.8,298.18,298.57,297.24,291.14,1.0,1.0,0.42,0.42,0.58,0.42,5.52,2.06,3.47,0.81,0.9,0.9,0.0,366.91,410.0,75605.23,0.0,13156.67,1.0,284.3,289.6,301.18,305.21,293.15,293.15,283.15,31720.9,30960.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.4,4.11,0.3,5.29,4.13,1.16,0.0,0.0,0.0,13380.24,0.0,1514.64,2275.33,0.0,2383.71,0.94,1.0,0.0,3.0,1.0,0.0
16882800.0,297.25,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.75,297.39,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.79,297.23,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.58,297.16,297.15,293.15,0.0,0.0,291.16,1.0,0.96,0.79,297.14,297.15,293.15,0.0,0.0,291.16,0.77,0.37,1.68,291.16,291.15,300.86,298.18,298.6,297.25,291.16,1.0,1.0,0.42,0.42,0.58,0.42,5.52,2.05,3.47,0.81,0.9,0.9,0.0,367.4,410.0,75326.56,0.0,13154.21,1.0,284.3,289.61,301.18,305.19,293.15,293.15,283.15,31449.77,30960.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.39,4.09,0.3,5.29,4.13,1.16,0.0,0.0,0.0,13335.99,0.0,1491.58,2275.33,0.0,2374.53,0.93,1.0,0.0,3.0,1.0,0.0
16883100.0,297.25,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.75,297.39,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.79,297.23,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.58,297.16,297.15,293.15,0.0,0.0,291.15,1.0,0.96,0.79,297.14,297.15,293.15,0.0,0.0,291.15,0.76,0.37,1.67,291.15,291.15,300.93,298.18,298.62,297.25,291.15,1.0,1.0,0.42,0.42,0.58,0.42,5.52,2.05,3.48,0.8,0.9,0.9,0.0,367.87,410.0,75437.91,0.0,13151.85,1.0,284.3,289.6,301.18,305.19,293.15,293.15,283.15,31616.48,32040.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.4,4.1,0.3,5.29,4.13,1.16,0.0,0.0,0.0,13360.51,0.0,1506.95,2275.33,0.0,2369.6,0.93,1.0,0.0,3.0,1.0,0.0
16883400.0,297.25,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.75,297.4,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.79,297.23,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.59,297.16,297.15,293.15,0.0,0.0,291.15,1.0,0.97,0.79,297.14,297.15,293.15,0.0,0.0,291.15,0.76,0.37,1.67,291.15,291.15,301.0,298.18,298.64,297.26,291.15,1.0,1.0,0.42,0.42,0.58,0.42,5.52,2.04,3.48,0.8,0.9,0.9,0.0,368.34,410.0,75456.75,0.0,13149.52,1.0,284.29,289.6,301.18,305.2,293.15,293.15,283.15,31673.11,32040.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.4,4.11,0.3,5.29,4.13,1.16,0.0,0.0,0.0,13366.61,0.0,1511.53,2275.33,0.0,2367.49,0.93,1.0,0.0,3.0,1.0,0.0
16883700.0,297.25,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.75,297.4,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.79,297.23,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.59,297.16,297.15,293.15,0.0,0.0,291.14,1.0,0.97,0.79,297.14,297.15,293.15,0.0,0.0,291.14,0.76,0.36,1.66,291.14,291.15,301.07,298.19,298.67,297.25,291.14,1.0,1.0,0.42,0.42,0.58,0.42,5.52,2.04,3.48,0.8,0.9,0.9,0.0,368.95,410.0,75446.09,0.0,13146.43,1.0,284.29,289.59,301.19,305.21,293.15,293.15,283.15,31796.03,30960.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.4,4.11,0.3,5.29,4.13,1.16,0.0,0.0,0.0,13365.17,0.0,1515.02,2275.33,0.0,2374.28,0.94,1.0,0.0,3.0,1.0,0.0
16884000.0,297.26,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.76,297.42,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.8,297.23,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.59,297.17,297.15,293.15,0.0,0.0,291.18,1.0,0.97,0.8,297.14,297.15,293.15,0.0,0.0,291.18,0.76,0.36,1.65,291.18,291.15,301.15,298.21,298.7,297.27,291.18,1.0,1.0,0.42,0.42,0.58,0.42,5.52,2.04,3.48,0.79,0.9,0.9,0.0,369.33,410.0,74936.28,0.0,13144.5,1.0,284.3,289.63,301.2,305.19,293.15,293.15,283.15,31002.4,30960.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.36,4.06,0.3,5.29,4.13,1.16,0.0,0.0,0.0,13286.27,0.0,1457.21,2275.33,0.0,2348.01,0.92,1.0,0.0,3.0,1.0,0.0
16884300.0,297.26,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.76,297.42,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.8,297.23,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.59,297.16,297.15,293.15,0.0,0.0,291.14,1.0,0.97,0.8,297.14,297.15,293.15,0.0,0.0,291.14,0.76,0.36,1.65,291.14,291.15,301.23,298.22,298.73,297.27,291.14,1.0,1.0,0.42,0.42,0.58,0.42,5.52,2.03,3.48,0.79,0.9,0.9,0.0,369.71,410.0,75756.5,0.0,13142.6,1.0,284.29,289.58,301.23,305.26,293.15,293.15,283.15,31975.13,32040.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.42,4.13,0.31,5.29,4.13,1.16,0.0,0.0,0.0,13432.3,0.0,1539.73,2275.33,0.0,2362.81,0.94,1.0,0.0,3.0,1.0,0.0
16884600.0,297.26,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.76,297.43,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.8,297.23,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.59,297.17,297.15,293.15,0.0,0.0,291.15,1.0,0.98,0.8,297.14,297.15,293.15,0.0,0.0,291.15,0.76,0.36,1.64,291.15,291.15,301.32,298.24,298.77,297.27,291.15,1.0,1.0,0.42,0.42,0.58,0.42,5.52,2.03,3.49,0.79,0.9,0.9,0.0,370.2,410.0,75656.8,0.0,13140.14,1.0,284.29,289.59,301.24,305.26,293.15,293.15,283.15,31787.54,32040.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.41,4.12,0.31,5.29,4.13,1.16,0.0,0.0,0.0,13420.42,0.0,1526.61,2275.33,0.0,2357.86,0.94,1.0,0.0,3.0,1.0,0.0
16884900.0,297.26,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.76,297.44,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.8,297.22,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.59,297.16,297.15,293.15,0.0,0.0,291.15,1.0,0.98,0.8,297.14,297.15,293.15,0.0,0.0,291.15,0.76,0.36,1.64,291.15,291.15,301.4,298.25,298.8,297.27,291.15,1.0,1.0,0.42,0.42,0.58,0.42,5.51,2.03,3.49,0.79,0.9,0.9,0.0,370.76,410.0,75652.37,0.0,13137.31,1.0,284.29,289.59,301.25,305.28,293.15,293.15,283.15,31814.35,30960.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.41,4.12,0.31,5.29,4.13,1.16,0.0,0.0,0.0,13421.86,0.0,1525.64,2275.33,0.0,2362.29,0.94,1.0,0.0,3.0,1.0,0.0
16885200.0,297.27,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.76,297.45,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.8,297.22,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.59,297.16,297.15,293.15,0.0,0.0,291.13,1.0,0.98,0.8,297.14,297.15,293.15,0.0,0.0,291.13,0.75,0.36,1.63,291.13,291.15,301.48,298.27,298.83,297.28,291.13,1.0,1.0,0.42,0.42,0.58,0.42,5.51,2.03,3.49,0.79,0.9,0.9,0.0,371.24,410.0,76176.54,0.0,13134.91,1.0,284.29,289.57,301.27,305.32,293.15,293.15,283.15,32383.18,33120.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.45,4.17,0.31,5.29,4.13,1.16,0.0,0.0,0.0,13522.21,0.0,1578.1,2275.33,0.0,2359.75,0.95,1.0,0.0,3.0,1.0,0.0
16885500.0,297.27,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.76,297.46,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.8,297.22,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.59,297.17,297.15,293.15,0.0,0.0,291.16,1.0,0.98,0.8,297.14,297.15,293.15,0.0,0.0,291.16,0.75,0.36,1.63,291.16,291.15,301.57,298.28,298.86,297.29,291.16,1.0,1.0,0.42,0.42,0.58,0.42,5.51,2.02,3.49,0.79,0.9,0.9,0.0,371.71,410.0,75795.17,0.0,13132.51,1.0,284.3,289.6,301.28,305.31,293.15,293.15,283.15,31827.16,32040.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.42,4.13,0.31,5.29,4.13,1.16,0.0,0.0,0.0,13459.65,0.0,1533.6,2275.33,0.0,2351.75,0.94,1.0,0.0,3.0,1.0,0.0
16885800.0,297.27,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.76,297.47,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.8,297.22,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.59,297.17,297.15,293.15,0.0,0.0,291.15,1.0,0.99,0.8,297.14,297.15,293.15,0.0,0.0,291.15,0.75,0.36,1.62,291.15,291.15,301.65,298.3,298.89,297.29,291.15,1.0,1.0,0.42,0.42,0.58,0.42,5.51,2.02,3.49,0.78,0.9,0.9,0.0,372.16,410.0,76095.16,0.0,13130.27,1.0,284.29,289.58,301.3,305.35,293.15,293.15,283.15,32170.58,32040.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.44,4.15,0.31,5.29,4.13,1.16,0.0,0.0,0.0,13515.32,0.0,1562.96,2275.33,0.0,2357.08,0.95,1.0,0.0,3.0,1.0,0.0
16886100.0,297.27,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.76,297.48,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.8,297.22,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.59,297.17,297.15,293.15,0.0,0.0,291.16,1.0,0.99,0.8,297.14,297.15,293.15,0.0,0.0,291.16,0.75,0.35,1.62,291.16,291.15,301.73,298.31,298.93,297.29,291.16,1.0,1.0,0.42,0.42,0.58,0.42,5.51,2.02,3.49,0.78,0.9,0.9,0.0,372.66,410.0,75917.84,0.0,13127.74,1.0,284.3,289.59,301.31,305.36,293.15,293.15,283.15,31938.32,30960.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.42,4.14,0.31,5.29,4.13,1.16,0.0,0.0,0.0,13486.28,0.0,1542.2,2275.33,0.0,2356.25,0.94,1.0,0.0,3.0,1.0,0.0
16886400.0,297.27,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.76,297.5,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.81,297.22,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.59,297.17,297.15,293.15,0.0,0.0,291.15,1.0,0.99,0.81,297.14,297.15,293.15,0.0,0.0,291.15,0.75,0.35,1.61,291.15,291.15,301.82,298.32,298.96,297.3,291.15,1.0,1.0,0.42,0.42,0.58,0.42,5.51,2.02,3.49,0.78,0.9,0.9,0.0,372.99,410.0,76409.89,0.0,13126.05,1.0,284.29,289.57,301.33,305.39,293.15,293.15,283.15,32405.71,33120.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.46,4.18,0.31,5.29,4.13,1.16,0.0,0.0,0.0,13581.15,0.0,1589.53,2275.33,0.0,2351.74,0.95,1.0,0.0,3.0,1.0,0.0
16886700.0,297.26,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.77,297.5,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.81,297.21,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.6,297.17,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.81,297.14,297.15,293.15,0.0,0.0,291.13,0.75,0.35,1.6,291.13,291.15,301.9,298.34,298.99,297.29,291.13,1.0,1.0,0.42,0.42,0.58,0.42,5.51,2.02,3.49,0.78,0.9,0.9,0.0,373.55,410.0,76591.8,0.0,13123.22,1.0,284.29,289.56,301.34,305.42,293.15,293.15,283.15,32752.41,32040.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.47,4.2,0.31,5.29,4.13,1.16,0.0,0.0,0.0,13612.54,0.0,1611.51,2275.33,0.0,2366.63,0.95,1.0,0.0,3.0,1.0,0.0
16887000.0,297.26,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.77,297.52,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.81,297.22,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.6,297.18,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.81,297.14,297.15,293.15,0.0,0.0,291.17,0.75,0.35,1.6,291.17,291.15,301.98,298.35,299.03,297.31,291.17,1.0,1.0,0.42,0.42,0.58,0.42,5.51,2.02,3.49,0.78,0.9,0.9,0.0,373.94,410.0,76161.28,0.0,13121.28,1.0,284.3,289.59,301.35,305.4,293.15,293.15,283.15,32038.42,32040.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.44,4.15,0.31,5.29,4.13,1.16,0.0,0.0,0.0,13543.89,0.0,1558.28,2275.33,0.0,2345.99,0.94,1.0,0.0,3.0,1.0,0.0
16887300.0,297.25,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.77,297.52,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.81,297.22,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.6,297.17,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.81,297.14,297.15,293.15,0.0,0.0,291.13,0.75,0.35,1.59,291.13,291.15,302.07,298.36,299.06,297.3,291.13,1.0,1.0,0.42,0.42,0.58,0.42,5.51,2.02,3.49,0.78,0.9,0.9,0.0,374.33,410.0,76958.69,0.0,13119.29,1.0,284.29,289.55,301.37,305.46,293.15,293.15,283.15,33066.31,33120.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.5,4.22,0.31,5.29,4.13,1.16,0.0,0.0,0.0,13687.56,0.0,1644.52,2275.33,0.0,2362.12,0.96,1.0,0.0,3.0,1.0,0.0
16887600.0,297.26,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.77,297.54,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.81,297.22,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.6,297.18,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.81,297.14,297.15,293.15,0.0,0.0,291.18,0.75,0.35,1.59,291.19,291.15,302.15,298.38,299.09,297.31,291.19,1.0,1.0,0.42,0.42,0.58,0.42,5.51,2.02,3.49,0.78,0.9,0.9,0.0,374.77,410.0,76136.12,0.0,13117.07,1.0,284.3,289.6,301.37,305.43,293.15,293.15,283.15,31936.93,30960.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.43,4.14,0.31,5.29,4.13,1.16,0.0,0.0,0.0,13544.02,0.0,1550.56,2275.33,0.0,2348.06,0.94,1.0,0.0,3.0,1.0,0.0
16887900.0,297.25,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.77,297.55,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.81,297.22,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.6,297.18,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.81,297.15,297.15,293.15,0.0,0.0,291.15,0.74,0.35,1.59,291.15,291.15,302.24,298.41,299.13,297.32,291.15,1.0,1.0,0.42,0.42,0.58,0.42,5.5,2.02,3.49,0.78,0.9,0.9,0.0,375.0,410.0,77114.79,0.0,13115.89,1.0,284.29,289.56,301.41,305.5,293.15,293.15,283.15,32899.38,34200.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.5,4.23,0.31,5.29,4.13,1.16,0.0,0.0,0.0,13729.4,0.0,1644.5,2275.33,0.0,2341.02,0.96,1.0,0.0,3.0,1.0,0.0
16888200.0,297.24,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.77,297.56,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.81,297.22,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.6,297.18,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.81,297.14,297.15,293.15,0.0,0.0,291.13,0.74,0.35,1.58,291.13,291.15,302.33,298.47,299.16,297.32,291.13,1.0,1.0,0.42,0.42,0.58,0.42,5.5,2.02,3.49,0.78,0.9,0.9,0.0,375.45,410.0,77770.94,0.0,13113.64,1.0,284.29,289.55,301.47,305.6,293.15,293.15,283.15,33513.57,34200.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.54,4.27,0.32,5.29,4.13,1.16,0.0,0.0,0.0,13859.25,0.0,1699.88,2275.33,0.0,2342.27,0.97,1.0,0.0,3.0,1.0,0.0
16888500.0,297.23,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.77,297.57,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.81,297.22,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.6,297.18,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.81,297.14,297.15,293.15,0.0,0.0,291.16,0.74,0.34,1.58,291.16,291.15,302.42,298.56,299.2,297.32,291.16,1.0,1.0,0.42,0.42,0.58,0.42,5.5,2.02,3.49,0.78,0.9,0.9,0.0,375.93,410.0,78034.76,0.0,13111.18,1.0,284.29,289.57,301.55,305.7,293.15,293.15,283.15,33414.19,33120.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.54,4.27,0.32,5.29,4.13,1.16,0.0,0.0,0.0,13926.66,0.0,1698.17,2275.33,0.0,2327.87,0.97,1.0,0.0,3.0,1.0,0.0
16888800.0,297.23,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.77,297.59,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.81,297.22,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.6,297.19,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.81,297.14,297.15,293.15,0.0,0.0,291.14,0.74,0.34,1.57,291.14,291.15,302.52,298.67,299.23,297.33,291.14,1.0,1.0,0.42,0.42,0.58,0.42,5.5,2.02,3.49,0.78,0.9,0.9,0.0,376.33,410.0,79190.12,0.0,13109.15,1.0,284.29,289.56,301.67,305.86,293.15,293.15,283.15,34297.29,35280.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.6,4.35,0.32,5.29,4.13,1.16,0.0,0.0,0.0,14168.51,0.0,1790.88,2275.33,0.0,2316.55,0.99,1.0,0.0,3.0,1.0,0.0
16889100.0,297.22,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.77,297.6,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.82,297.22,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.6,297.19,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.82,297.14,297.15,293.15,0.0,0.0,291.12,0.74,0.34,1.57,291.12,291.15,302.62,298.79,299.27,297.33,291.12,1.0,1.0,0.42,0.42,0.58,0.42,5.5,2.01,3.49,0.78,0.9,0.9,0.0,376.75,410.0,80594.1,0.0,13107.0,1.0,284.22,289.52,301.8,306.09,293.15,293.15,283.05,34937.4,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14502.65,0.0,1850.93,2275.33,0.0,2320.15,1.0,1.0,0.0,3.0,1.0,0.0
16889400.0,297.21,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.78,297.61,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.82,297.22,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.6,297.19,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.82,297.14,297.15,293.15,0.0,0.0,291.14,0.74,0.34,1.56,291.14,291.15,302.71,298.92,299.31,297.33,291.14,1.0,1.0,0.42,0.42,0.58,0.42,5.5,2.01,3.48,0.78,0.9,0.9,0.0,377.26,410.0,81120.28,0.0,13104.41,1.0,284.21,289.54,301.92,306.24,293.15,293.15,283.05,34876.47,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14584.72,0.0,1850.67,2275.33,0.0,2308.08,1.0,1.0,0.0,3.0,1.0,0.0
16889700.0,297.2,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.78,297.62,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.82,297.22,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.6,297.19,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.82,297.15,297.15,293.15,0.0,0.0,291.1,0.74,0.34,1.56,291.09,291.15,302.8,299.05,299.35,297.34,291.09,1.0,1.0,0.42,0.42,0.58,0.42,5.5,2.01,3.48,0.78,0.9,0.9,0.0,377.54,410.0,83138.58,0.0,13103.01,1.0,283.99,289.47,302.07,306.55,293.15,293.15,282.75,34957.68,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15145.99,0.0,1851.01,2275.33,0.0,2321.54,1.0,1.0,0.0,3.0,1.0,0.0
16890000.0,297.18,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.78,297.63,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.82,297.22,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.6,297.19,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.82,297.14,297.15,293.15,0.0,0.0,291.1,0.74,0.34,1.55,291.1,291.15,302.89,299.17,299.38,297.33,291.1,1.0,1.0,0.42,0.42,0.58,0.42,5.5,2.01,3.48,0.78,0.89,0.89,0.0,378.04,410.0,83808.61,0.0,13100.48,1.0,283.96,289.47,302.18,306.66,293.15,293.15,282.75,35081.61,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15168.55,0.0,1851.53,2275.33,0.0,2313.35,1.0,1.0,0.0,3.0,1.0,0.0
16890300.0,297.18,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.78,297.64,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.82,297.22,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.61,297.2,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.82,297.15,297.15,293.15,0.0,0.0,291.21,0.74,0.34,1.55,291.22,291.15,302.97,299.28,299.41,297.34,291.22,1.0,1.0,0.42,0.42,0.58,0.42,5.5,2.01,3.48,0.78,0.91,0.91,0.0,378.35,410.0,82723.02,0.0,13098.86,1.0,284.18,289.6,302.26,306.61,293.15,293.15,283.05,34573.29,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14817.79,0.0,1849.41,2275.33,0.0,2263.44,1.0,1.0,0.0,3.0,1.0,0.0
16890600.0,297.15,297.15,293.15,0.0,0.0,291.04,1.0,1.0,0.78,297.64,297.15,293.15,0.0,0.0,291.04,1.0,1.0,0.82,297.21,297.15,293.15,0.0,0.0,291.04,1.0,1.0,0.61,297.19,297.15,293.15,0.0,0.0,291.04,1.0,1.0,0.82,297.14,297.15,293.15,0.0,0.0,291.04,0.74,0.34,1.54,291.04,291.15,303.04,299.37,299.43,297.33,291.04,1.0,1.0,0.42,0.42,0.58,0.42,5.5,2.01,3.48,0.78,0.89,0.89,0.0,378.57,410.0,86395.09,0.0,13097.78,1.0,283.69,289.38,302.39,307.02,293.15,293.15,282.45,35308.39,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15731.34,0.0,1852.48,2275.33,0.0,2334.65,1.0,1.0,0.0,3.0,1.0,0.0
16890900.0,297.13,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.78,297.65,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.82,297.21,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.61,297.19,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.82,297.14,297.15,293.15,0.0,0.0,291.14,0.73,0.34,1.54,291.14,291.15,303.1,299.43,299.45,297.33,291.14,1.0,1.0,0.42,0.42,0.58,0.42,5.49,2.01,3.48,0.78,0.9,0.9,0.0,379.33,410.0,85060.01,0.0,13093.91,1.0,283.92,289.49,302.41,306.9,293.15,293.15,282.75,35056.68,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15290.75,0.0,1851.42,2275.33,0.0,2291.83,1.0,1.0,0.0,3.0,1.0,0.0
16891200.0,297.13,297.15,293.15,0.0,0.0,291.18,1.0,0.99,0.78,297.66,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.82,297.21,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.61,297.19,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.82,297.14,297.15,293.15,0.0,0.0,291.18,0.73,0.33,1.53,291.18,291.15,303.15,299.46,299.48,297.34,291.18,1.0,1.0,0.42,0.42,0.58,0.42,5.49,2.01,3.48,0.78,0.9,0.9,0.0,379.96,410.0,84883.37,0.0,13090.7,1.0,283.96,289.53,302.44,306.95,293.15,293.15,282.75,34827.99,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15405.83,0.0,1850.47,2275.33,0.0,2276.69,1.0,1.0,0.0,3.0,1.0,0.0
16891500.0,297.12,297.15,293.15,0.0,0.0,291.1,1.0,0.99,0.78,297.67,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.83,297.22,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.61,297.2,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.83,297.14,297.15,293.15,0.0,0.0,291.1,0.73,0.33,1.52,291.1,291.15,303.18,299.45,299.49,297.35,291.1,1.0,1.0,0.42,0.42,0.58,0.42,5.49,2.01,3.48,0.78,0.9,0.9,0.0,380.4,410.0,86431.43,0.0,13088.45,1.0,283.74,289.43,302.48,307.17,293.15,293.15,282.45,34877.69,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15924.54,0.0,1850.68,2275.33,0.0,2320.56,1.0,1.0,0.0,3.0,1.0,0.0
16891800.0,297.09,297.15,293.15,0.0,0.0,291.06,1.0,0.98,0.79,297.66,297.15,293.15,0.0,0.0,291.06,1.0,1.0,0.83,297.2,297.15,293.15,0.0,0.0,291.06,1.0,1.0,0.61,297.18,297.15,293.15,0.0,0.0,291.06,1.0,1.0,0.83,297.13,297.15,293.15,0.0,0.0,291.06,0.73,0.33,1.51,291.06,291.15,303.21,299.41,299.49,297.33,291.06,1.0,1.0,0.42,0.42,0.58,0.42,5.49,2.01,3.48,0.78,0.89,0.89,0.0,381.57,410.0,86497.02,0.0,13082.45,1.0,283.69,289.39,302.43,307.08,293.15,293.15,282.45,35311.87,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15769.62,0.0,1852.49,2275.33,0.0,2344.82,1.0,1.0,0.0,3.0,1.0,0.0
16892100.0,297.1,297.15,293.15,0.0,0.0,291.19,1.0,0.97,0.79,297.68,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.83,297.22,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.61,297.19,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.83,297.14,297.15,293.15,0.0,0.0,291.19,0.73,0.33,1.5,291.19,291.15,303.22,299.35,299.51,297.35,291.19,1.0,1.0,0.42,0.42,0.58,0.42,5.49,2.01,3.47,0.78,0.91,0.91,0.0,382.49,410.0,84191.17,0.0,13077.74,1.0,284.0,289.55,302.37,306.92,293.15,293.15,282.75,34451.61,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15443.94,0.0,1848.9,2275.33,0.0,2295.56,1.0,1.0,0.0,3.0,1.0,0.0
16892400.0,297.06,297.15,293.15,0.0,0.0,291.13,1.0,0.95,0.79,297.67,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.83,297.2,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.62,297.17,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.83,297.13,297.15,293.15,0.0,0.0,291.12,0.72,0.32,1.49,291.13,291.15,303.22,299.27,299.5,297.33,291.13,1.0,1.0,0.42,0.42,0.58,0.42,5.48,2.01,3.47,0.78,0.9,0.9,0.0,383.49,410.0,84194.86,0.0,13072.6,1.0,283.95,289.48,302.25,306.74,293.15,293.15,282.75,35016.7,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15215.69,0.0,1851.26,2275.33,0.0,2334.49,1.0,1.0,0.0,3.0,1.0,0.0
16892700.0,297.06,297.15,293.15,0.0,0.0,291.19,1.0,0.94,0.79,297.68,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.84,297.21,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.62,297.18,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.84,297.14,297.15,293.15,0.0,0.0,291.19,0.72,0.32,1.48,291.19,291.15,303.22,299.17,299.51,297.34,291.2,1.0,1.0,0.42,0.42,0.58,0.42,5.48,2.01,3.47,0.78,0.9,0.9,0.0,384.19,410.0,82300.15,0.0,13069.02,1.0,284.18,289.57,302.16,306.52,293.15,293.15,283.05,34705.4,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14716.71,0.0,1849.96,2275.33,0.0,2319.84,1.0,1.0,0.0,3.0,1.0,0.0
16893000.0,297.05,297.15,293.15,0.0,0.0,291.19,1.0,0.92,0.79,297.69,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.84,297.22,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.62,297.18,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.84,297.14,297.15,293.15,0.0,0.0,291.19,0.72,0.32,1.47,291.19,291.15,303.21,299.07,299.51,297.35,291.19,1.0,1.0,0.42,0.42,0.58,0.42,5.48,2.01,3.47,0.78,0.9,0.9,0.0,384.8,410.0,81676.83,0.0,13065.91,1.0,284.21,289.57,302.06,306.41,293.15,293.15,283.05,34592.63,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14703.08,0.0,1849.49,2275.33,0.0,2325.15,1.0,1.0,0.0,3.0,1.0,0.0
16893300.0,297.03,297.15,293.15,0.0,0.0,291.08,1.0,0.9,0.8,297.68,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.84,297.21,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.62,297.17,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.84,297.14,297.15,293.15,0.0,0.0,291.08,0.72,0.32,1.46,291.08,291.15,303.2,298.97,299.5,297.34,291.08,1.0,1.0,0.42,0.42,0.58,0.42,5.48,2.01,3.47,0.78,0.89,0.89,0.0,385.55,410.0,82773.62,0.0,13062.06,1.0,283.98,289.44,301.99,306.47,293.15,293.15,282.75,35098.14,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15054.02,0.0,1851.6,2275.33,0.0,2376.47,1.0,1.0,0.0,3.0,1.0,0.0
16893600.0,297.03,297.15,293.15,0.0,0.0,291.17,1.0,0.88,0.79,297.69,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.84,297.22,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.62,297.17,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.84,297.14,297.15,293.15,0.0,0.0,291.17,0.72,0.32,1.45,291.17,291.15,303.19,298.87,299.5,297.35,291.17,1.0,1.0,0.42,0.42,0.58,0.42,5.47,2.01,3.46,0.78,0.9,0.9,0.0,387.12,410.0,80234.59,0.0,13053.93,1.0,284.3,289.57,301.86,306.14,293.15,293.15,283.15,34804.83,35280.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14415.84,0.0,1850.37,2275.33,0.0,2338.89,1.0,1.0,0.0,3.0,1.0,0.0
16893900.0,297.05,297.15,293.15,0.0,0.0,291.16,0.99,0.86,0.78,297.69,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.85,297.22,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.63,297.16,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.85,297.14,297.15,293.15,0.0,0.0,291.16,0.71,0.32,1.45,291.16,291.15,303.17,298.78,299.5,297.35,291.16,1.0,1.0,0.42,0.42,0.58,0.42,5.47,2.01,3.46,0.78,0.9,0.9,0.0,389.51,410.0,79731.63,0.0,13041.6,1.0,284.3,289.55,301.78,306.05,293.15,293.15,283.15,34709.04,34200.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.62,4.38,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14305.59,0.0,1829.8,2275.33,0.0,2352.72,1.0,1.0,0.0,3.0,1.0,0.0
16894200.0,297.08,297.15,293.15,0.0,0.0,291.17,0.98,0.85,0.76,297.69,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.85,297.23,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.63,297.15,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.85,297.15,297.15,293.15,0.0,0.0,291.17,0.71,0.31,1.44,291.17,291.15,303.16,298.71,299.49,297.35,291.17,1.0,1.0,0.42,0.42,0.58,0.42,5.46,2.01,3.46,0.78,0.9,0.9,0.0,391.13,410.0,79093.11,0.0,13033.18,1.0,284.3,289.56,301.71,305.94,293.15,293.15,283.15,34177.11,34200.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.59,4.34,0.32,5.29,4.13,1.16,0.0,0.0,0.0,14174.09,0.0,1780.67,2275.33,0.0,2348.36,0.99,1.0,0.0,3.0,1.0,0.0
16894500.0,297.09,297.15,293.15,0.0,0.0,291.16,0.98,0.84,0.75,297.68,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.86,297.23,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.63,297.14,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.86,297.14,297.15,293.15,0.0,0.0,291.16,0.71,0.31,1.44,291.16,291.15,303.15,298.67,299.49,297.35,291.16,1.0,1.0,0.42,0.42,0.58,0.42,5.46,2.01,3.45,0.78,0.9,0.9,0.0,392.64,410.0,78750.1,0.0,13025.38,1.0,284.29,289.55,301.67,305.88,293.15,293.15,283.15,34081.39,33120.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.58,4.32,0.32,5.29,4.13,1.16,0.0,0.0,0.0,14096.91,0.0,1762.73,2275.33,0.0,2353.12,0.98,1.0,0.0,3.0,1.0,0.0
16894800.0,297.11,297.15,293.15,0.0,0.0,291.19,0.98,0.83,0.75,297.69,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.86,297.25,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.64,297.14,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.86,297.15,297.15,293.15,0.0,0.0,291.19,0.71,0.31,1.44,291.19,291.15,303.15,298.65,299.5,297.36,291.19,1.0,1.0,0.42,0.42,0.58,0.42,5.46,2.01,3.45,0.78,0.9,0.9,0.0,393.59,410.0,78131.91,0.0,13020.45,1.0,284.3,289.58,301.65,305.81,293.15,293.15,283.15,33197.39,33120.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.53,4.27,0.32,5.29,4.13,1.16,0.0,0.0,0.0,13983.32,0.0,1693.35,2275.33,0.0,2328.0,0.97,1.0,0.0,3.0,1.0,0.0
16895100.0,297.12,297.15,293.15,0.0,0.0,291.1,0.98,0.83,0.74,297.7,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.86,297.27,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.63,297.15,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.86,297.16,297.15,293.15,0.0,0.0,291.1,0.71,0.32,1.45,291.1,291.15,303.15,298.65,299.51,297.37,291.1,1.0,1.0,0.42,0.42,0.58,0.42,5.46,2.01,3.45,0.78,0.9,0.9,0.0,392.83,410.0,79838.86,0.0,13024.39,1.0,284.21,289.49,301.67,305.93,293.15,293.15,283.05,34810.86,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.62,4.38,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14339.64,0.0,1830.71,2275.33,0.0,2357.56,1.0,1.0,0.0,3.0,1.0,0.0
16895400.0,297.12,297.15,293.15,0.0,0.0,291.13,0.97,0.82,0.74,297.71,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.86,297.28,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.63,297.15,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.86,297.16,297.15,293.15,0.0,0.0,291.13,0.71,0.32,1.46,291.13,291.15,303.15,298.65,299.51,297.38,291.13,1.0,1.0,0.42,0.42,0.58,0.42,5.46,2.01,3.45,0.78,0.9,0.9,0.0,392.48,410.0,79155.21,0.0,13026.2,1.0,284.29,289.53,301.65,305.87,293.15,293.15,283.15,34659.95,34200.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.61,4.36,0.32,5.29,4.13,1.16,0.0,0.0,0.0,14162.32,0.0,1813.5,2275.33,0.0,2356.87,0.99,1.0,0.0,3.0,1.0,0.0
16895700.0,297.14,297.15,293.15,0.0,0.0,291.2,0.97,0.82,0.74,297.72,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.85,297.3,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.63,297.17,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.85,297.16,297.15,293.15,0.0,0.0,291.2,0.71,0.32,1.47,291.2,291.15,303.15,298.65,299.52,297.39,291.2,1.0,1.0,0.42,0.42,0.58,0.42,5.46,2.01,3.45,0.78,0.9,0.9,0.0,391.7,410.0,78284.52,0.0,13030.24,1.0,284.3,289.58,301.65,305.82,293.15,293.15,283.15,33266.0,33120.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.54,4.27,0.32,5.29,4.13,1.16,0.0,0.0,0.0,14004.78,0.0,1701.22,2275.33,0.0,2331.79,0.97,1.0,0.0,3.0,1.0,0.0
16896000.0,297.14,297.15,293.15,0.0,0.0,291.15,0.97,0.82,0.74,297.72,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.85,297.32,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.63,297.17,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.85,297.16,297.15,293.15,0.0,0.0,291.15,0.72,0.32,1.47,291.15,291.15,303.15,298.65,299.52,297.4,291.15,1.0,1.0,0.42,0.42,0.58,0.42,5.47,2.01,3.45,0.78,0.9,0.9,0.0,390.98,410.0,79167.44,0.0,13034.02,1.0,284.29,289.54,301.66,305.87,293.15,293.15,283.15,34291.88,35280.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.61,4.35,0.32,5.29,4.13,1.16,0.0,0.0,0.0,14167.68,0.0,1799.7,2275.33,0.0,2342.77,0.99,1.0,0.0,3.0,1.0,0.0
16896300.0,297.13,297.15,293.15,0.0,0.0,291.13,0.97,0.81,0.73,297.71,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.85,297.32,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.63,297.16,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.85,297.15,297.15,293.15,0.0,0.0,291.13,0.72,0.32,1.47,291.13,291.15,303.15,298.65,299.52,297.39,291.13,1.0,1.0,0.42,0.42,0.58,0.42,5.46,2.01,3.45,0.78,0.9,0.9,0.0,391.4,410.0,79324.61,0.0,13031.8,1.0,284.29,289.52,301.65,305.88,293.15,293.15,283.15,34755.11,34200.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.62,4.37,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14188.18,0.0,1826.75,2275.33,0.0,2361.45,1.0,1.0,0.0,3.0,1.0,0.0
16896600.0,297.14,297.15,293.15,0.0,0.0,291.16,0.97,0.81,0.73,297.72,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.85,297.34,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.63,297.17,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.85,297.15,297.15,293.15,0.0,0.0,291.16,0.72,0.32,1.47,291.16,291.15,303.15,298.65,299.53,297.4,291.16,1.0,1.0,0.42,0.42,0.58,0.42,5.46,2.01,3.45,0.79,0.9,0.9,0.0,391.71,410.0,78944.19,0.0,13030.21,1.0,284.29,289.55,301.65,305.86,293.15,293.15,283.15,34156.8,34200.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.59,4.34,0.32,5.29,4.13,1.16,0.0,0.0,0.0,14122.67,0.0,1777.83,2275.33,0.0,2348.0,0.99,1.0,0.0,3.0,1.0,0.0
16896900.0,297.14,297.15,293.15,0.0,0.0,291.16,0.97,0.81,0.73,297.72,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.86,297.35,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.63,297.16,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.86,297.15,297.15,293.15,0.0,0.0,291.16,0.72,0.32,1.47,291.16,291.15,303.15,298.65,299.53,297.41,291.16,1.0,1.0,0.42,0.42,0.58,0.42,5.46,2.01,3.45,0.79,0.9,0.9,0.0,392.08,410.0,78836.34,0.0,13028.31,1.0,284.29,289.55,301.65,305.86,293.15,293.15,283.15,34031.43,33120.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.58,4.33,0.32,5.29,4.13,1.16,0.0,0.0,0.0,14100.07,0.0,1764.46,2275.33,0.0,2350.83,0.98,1.0,0.0,3.0,1.0,0.0
16897200.0,297.14,297.15,293.15,0.0,0.0,291.14,0.97,0.81,0.73,297.72,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.86,297.36,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.63,297.16,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.86,297.15,297.15,293.15,0.0,0.0,291.14,0.72,0.32,1.47,291.14,291.15,303.15,298.65,299.53,297.41,291.14,1.0,1.0,0.42,0.42,0.58,0.42,5.46,2.01,3.45,0.79,0.9,0.9,0.0,392.35,410.0,79303.34,0.0,13026.9,1.0,284.29,289.53,301.65,305.87,293.15,293.15,283.15,34578.75,35280.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.62,4.37,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14189.9,0.0,1818.21,2275.33,0.0,2350.82,0.99,1.0,0.0,3.0,1.0,0.0
16897500.0,297.14,297.15,293.15,0.0,0.0,291.17,0.97,0.81,0.73,297.72,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.86,297.38,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.63,297.17,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.86,297.15,297.15,293.15,0.0,0.0,291.17,0.71,0.32,1.47,291.17,291.15,303.15,298.65,299.54,297.42,291.17,1.0,1.0,0.42,0.42,0.58,0.42,5.46,2.01,3.45,0.79,0.9,0.9,0.0,392.74,410.0,78913.73,0.0,13024.87,1.0,284.29,289.56,301.65,305.85,293.15,293.15,283.15,33992.01,34200.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.58,4.33,0.32,5.29,4.13,1.16,0.0,0.0,0.0,14116.3,0.0,1768.85,2275.33,0.0,2346.28,0.99,1.0,0.0,3.0,1.0,0.0
16897800.0,297.14,297.15,293.15,0.0,0.0,291.15,0.97,0.8,0.72,297.72,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.86,297.39,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.63,297.16,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.86,297.15,297.15,293.15,0.0,0.0,291.15,0.71,0.32,1.47,291.15,291.15,303.15,298.65,299.54,297.42,291.15,1.0,1.0,0.42,0.42,0.58,0.42,5.46,2.01,3.45,0.79,0.9,0.9,0.0,393.21,410.0,79161.95,0.0,13022.42,1.0,284.29,289.54,301.65,305.87,293.15,293.15,283.15,34347.16,34200.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.6,4.35,0.32,5.29,4.13,1.16,0.0,0.0,0.0,14160.43,0.0,1799.02,2275.33,0.0,2353.75,0.99,1.0,0.0,3.0,1.0,0.0
