time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
16898100.0,297.14,297.15,293.15,0.0,0.0,291.16,0.97,0.8,0.72,297.71,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.86,297.4,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.64,297.16,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.86,297.15,297.15,293.15,0.0,0.0,291.16,0.71,0.32,1.46,291.16,291.15,303.15,298.65,299.54,297.42,291.16,1.0,1.0,0.42,0.42,0.58,0.42,5.46,2.01,3.45,0.79,0.9,0.9,0.0,393.88,410.0,78942.05,0.0,13018.92,1.0,284.29,289.55,301.65,305.86,293.15,293.15,283.15,34104.12,33120.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.59,4.33,0.32,5.29,4.13,1.16,0.0,0.0,0.0,14117.17,0.0,1773.98,2275.33,0.0,2355.0,0.99,1.0,0.0,3.0,1.0,0.0
16898400.0,297.14,297.15,293.15,0.0,0.0,291.14,0.96,0.8,0.72,297.71,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.86,297.41,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.64,297.16,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.86,297.15,297.15,293.15,0.0,0.0,291.14,0.71,0.32,1.46,291.14,291.15,303.15,298.65,299.54,297.43,291.14,1.0,1.0,0.42,0.42,0.58,0.42,5.46,2.01,3.44,0.79,0.9,0.9,0.0,394.35,410.0,79364.32,0.0,13016.46,1.0,284.29,289.53,301.65,305.88,293.15,293.15,283.15,34605.88,35280.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.62,4.37,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14199.64,0.0,1823.26,2275.33,0.0,2353.1,1.0,1.0,0.0,3.0,1.0,0.0
16898700.0,297.14,297.15,293.15,0.0,0.0,291.17,0.96,0.8,0.72,297.71,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.86,297.43,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.64,297.16,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.86,297.15,297.15,293.15,0.0,0.0,291.17,0.71,0.32,1.46,291.17,291.15,303.15,298.65,299.55,297.43,291.17,1.0,1.0,0.42,0.42,0.58,0.42,5.46,2.01,3.44,0.79,0.9,0.9,0.0,394.86,410.0,78957.56,0.0,13013.83,1.0,284.29,289.56,301.65,305.86,293.15,293.15,283.15,34001.97,34200.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.59,4.33,0.32,5.29,4.13,1.16,0.0,0.0,0.0,14123.21,0.0,1772.01,2275.33,0.0,2347.75,0.99,1.0,0.0,3.0,1.0,0.0
16899000.0,297.14,297.15,293.15,0.0,0.0,291.15,0.96,0.8,0.72,297.71,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.86,297.44,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.64,297.15,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.86,297.15,297.15,293.15,0.0,0.0,291.15,0.71,0.32,1.45,291.15,291.15,303.15,298.65,299.55,297.43,291.15,1.0,1.0,0.42,0.42,0.58,0.42,5.45,2.01,3.44,0.79,0.9,0.9,0.0,395.39,410.0,79198.76,0.0,13011.05,1.0,284.29,289.54,301.65,305.87,293.15,293.15,283.15,34351.65,34200.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.61,4.36,0.32,5.29,4.13,1.16,0.0,0.0,0.0,14166.25,0.0,1801.57,2275.33,0.0,2354.9,0.99,1.0,0.0,3.0,1.0,0.0
16899300.0,297.14,297.15,293.15,0.0,0.0,291.16,0.96,0.79,0.71,297.7,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.87,297.46,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.64,297.15,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.87,297.14,297.15,293.15,0.0,0.0,291.16,0.71,0.32,1.45,291.16,291.15,303.15,298.65,299.55,297.44,291.16,1.0,1.0,0.42,0.42,0.58,0.42,5.45,2.01,3.44,0.79,0.9,0.9,0.0,396.11,410.0,78974.83,0.0,13007.3,1.0,284.29,289.55,301.65,305.87,293.15,293.15,283.15,34106.75,33120.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.59,4.34,0.32,5.29,4.13,1.16,0.0,0.0,0.0,14122.33,0.0,1776.18,2275.33,0.0,2356.0,0.99,1.0,0.0,3.0,1.0,0.0
16899600.0,297.14,297.15,293.15,0.0,0.0,291.14,0.96,0.79,0.71,297.7,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.87,297.47,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.64,297.14,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.87,297.15,297.15,293.15,0.0,0.0,291.14,0.71,0.31,1.45,291.14,291.15,303.15,298.65,299.55,297.44,291.14,1.0,1.0,0.42,0.42,0.58,0.42,5.45,2.01,3.44,0.79,0.9,0.9,0.0,396.62,410.0,79392.94,0.0,13004.61,1.0,284.29,289.53,301.65,305.88,293.15,293.15,283.15,34607.77,35280.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.62,4.37,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14204.22,0.0,1825.28,2275.33,0.0,2353.99,1.0,1.0,0.0,3.0,1.0,0.0
16899900.0,297.13,297.15,293.15,0.0,0.0,291.14,0.96,0.79,0.71,297.69,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.87,297.48,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.64,297.14,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.87,297.14,297.15,293.15,0.0,0.0,291.14,0.71,0.31,1.44,291.14,291.15,303.15,298.65,299.56,297.44,291.14,1.0,1.0,0.42,0.42,0.58,0.42,5.45,2.01,3.44,0.79,0.9,0.9,0.0,397.34,410.0,79309.5,0.0,13000.85,1.0,284.29,289.53,301.65,305.88,293.15,293.15,283.15,34574.18,34200.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.62,4.37,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14185.61,0.0,1817.31,2275.33,0.0,2359.59,0.99,1.0,0.0,3.0,1.0,0.0
16900200.0,297.14,297.15,293.15,0.0,0.0,291.16,0.96,0.79,0.71,297.69,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.87,297.5,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.64,297.14,297.15,293.15,0.0,0.0,291.16,1.0,0.99,0.87,297.15,297.15,293.15,0.0,0.0,291.16,0.71,0.31,1.44,291.16,291.15,303.15,298.65,299.56,297.45,291.16,1.0,1.0,0.42,0.42,0.58,0.42,5.45,2.01,3.44,0.79,0.9,0.9,0.0,397.91,410.0,79012.65,0.0,12997.9,1.0,284.29,289.55,301.65,305.86,293.15,293.15,283.15,34093.7,34200.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.59,4.34,0.32,5.29,4.13,1.16,0.0,0.0,0.0,14132.59,0.0,1778.87,2275.33,0.0,2349.28,0.99,1.0,0.0,3.0,1.0,0.0
16900500.0,297.13,297.15,293.15,0.0,0.0,291.14,0.95,0.78,0.71,297.69,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.87,297.51,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.64,297.13,297.15,293.15,0.0,0.0,291.14,1.0,0.99,0.87,297.15,297.15,293.15,0.0,0.0,291.14,0.7,0.31,1.44,291.14,291.15,303.15,298.65,299.56,297.45,291.14,1.0,1.0,0.42,0.42,0.58,0.42,5.45,2.01,3.44,0.79,0.9,0.9,0.0,398.53,410.0,79417.22,0.0,12994.61,1.0,284.29,289.53,301.65,305.88,293.15,293.15,283.15,34675.01,35280.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.62,4.38,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14208.59,0.0,1829.43,2275.33,0.0,2356.54,1.0,1.0,0.0,3.0,1.0,0.0
16900800.0,297.14,297.15,293.15,0.0,0.0,291.17,0.95,0.78,0.7,297.68,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.87,297.52,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.65,297.13,297.15,293.15,0.0,0.0,291.17,1.0,0.99,0.87,297.15,297.15,293.15,0.0,0.0,291.17,0.7,0.31,1.43,291.17,291.15,303.15,298.65,299.56,297.45,291.17,1.0,1.0,0.42,0.42,0.58,0.42,5.44,2.01,3.43,0.79,0.9,0.9,0.0,399.23,410.0,78833.32,0.0,12990.97,1.0,284.29,289.56,301.65,305.86,293.15,293.15,283.15,33912.05,33120.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.58,4.32,0.32,5.29,4.13,1.16,0.0,0.0,0.0,14097.3,0.0,1759.05,2275.33,0.0,2351.73,0.98,1.0,0.0,3.0,1.0,0.0
16901100.0,297.14,297.15,293.15,0.0,0.0,291.15,0.95,0.78,0.7,297.67,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.88,297.53,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.65,297.12,297.15,293.15,0.0,0.0,291.15,1.0,0.98,0.88,297.15,297.15,293.15,0.0,0.0,291.15,0.7,0.31,1.43,291.15,291.15,303.15,298.65,299.56,297.45,291.15,1.0,1.0,0.42,0.42,0.58,0.42,5.44,2.01,3.43,0.79,0.9,0.9,0.0,399.79,410.0,79213.52,0.0,12988.04,1.0,284.29,289.54,301.65,305.88,293.15,293.15,283.15,34419.77,34200.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.61,4.36,0.32,5.29,4.13,1.16,0.0,0.0,0.0,14168.93,0.0,1804.6,2275.33,0.0,2354.92,0.99,1.0,0.0,3.0,1.0,0.0
16901400.0,297.14,297.15,293.15,0.0,0.0,291.16,0.95,0.78,0.7,297.67,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.88,297.55,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.65,297.12,297.15,293.15,0.0,0.0,291.16,1.0,0.98,0.88,297.15,297.15,293.15,0.0,0.0,291.16,0.7,0.31,1.43,291.16,291.15,303.15,298.65,299.57,297.46,291.16,1.0,1.0,0.42,0.42,0.58,0.42,5.44,2.01,3.43,0.79,0.9,0.9,0.0,400.32,410.0,78988.46,0.0,12985.25,1.0,284.29,289.55,301.65,305.86,293.15,293.15,283.15,34038.15,34200.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.59,4.33,0.32,5.29,4.13,1.16,0.0,0.0,0.0,14128.54,0.0,1775.19,2275.33,0.0,2347.84,0.99,1.0,0.0,3.0,1.0,0.0
16901700.0,297.13,297.15,293.15,0.0,0.0,291.14,0.95,0.77,0.7,297.66,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.88,297.55,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.65,297.11,297.15,293.15,0.0,0.0,291.14,1.0,0.97,0.88,297.14,297.15,293.15,0.0,0.0,291.14,0.7,0.31,1.42,291.14,291.15,303.15,298.65,299.57,297.45,291.13,1.0,1.0,0.42,0.42,0.58,0.42,5.44,2.01,3.43,0.79,0.9,0.9,0.0,401.0,410.0,79409.92,0.0,12981.67,1.0,284.29,289.53,301.65,305.88,293.15,293.15,283.15,34659.05,35280.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.62,4.38,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14207.7,0.0,1828.84,2275.33,0.0,2356.2,1.0,1.0,0.0,3.0,1.0,0.0
16902000.0,297.14,297.15,293.15,0.0,0.0,291.17,0.94,0.77,0.7,297.65,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.88,297.56,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.65,297.11,297.15,293.15,0.0,0.0,291.17,1.0,0.96,0.88,297.14,297.15,293.15,0.0,0.0,291.17,0.7,0.31,1.42,291.17,291.15,303.15,298.65,299.57,297.45,291.17,1.0,1.0,0.42,0.42,0.58,0.42,5.44,2.01,3.43,0.79,0.9,0.9,0.0,401.8,410.0,78821.36,0.0,12977.45,1.0,284.29,289.56,301.65,305.85,293.15,293.15,283.15,33911.14,33120.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.58,4.32,0.32,5.29,4.13,1.16,0.0,0.0,0.0,14095.91,0.0,1759.03,2275.33,0.0,2351.47,0.98,1.0,0.0,3.0,1.0,0.0
16902300.0,297.14,297.15,293.15,0.0,0.0,291.15,0.94,0.77,0.69,297.64,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.88,297.56,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.65,297.1,297.15,293.15,0.0,0.0,291.15,1.0,0.96,0.88,297.14,297.15,293.15,0.0,0.0,291.15,0.7,0.31,1.41,291.15,291.15,303.12,298.66,299.55,297.45,291.15,1.0,1.0,0.42,0.42,0.58,0.42,5.44,2.01,3.43,0.79,0.9,0.9,0.0,402.47,410.0,79238.27,0.0,12973.91,1.0,284.29,289.54,301.66,305.89,293.15,293.15,283.15,34418.88,34200.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.61,4.36,0.32,5.29,4.13,1.16,0.0,0.0,0.0,14177.05,0.0,1804.7,2275.33,0.0,2348.47,0.99,1.0,0.0,3.0,1.0,0.0
16902600.0,297.14,297.15,293.15,0.0,0.0,291.17,0.94,0.77,0.69,297.64,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.88,297.57,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.65,297.1,297.15,293.15,0.0,0.0,291.17,1.0,0.95,0.88,297.15,297.15,293.15,0.0,0.0,291.17,0.7,0.31,1.41,291.17,291.15,303.03,298.7,299.52,297.45,291.17,1.0,1.0,0.42,0.42,0.58,0.42,5.43,2.01,3.42,0.79,0.9,0.9,0.0,403.07,410.0,79145.51,0.0,12970.74,1.0,284.3,289.56,301.7,305.91,293.15,293.15,283.15,34020.92,34200.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.59,4.34,0.32,5.29,4.13,1.16,0.0,0.0,0.0,14169.83,0.0,1776.65,2275.33,0.0,2330.95,0.99,1.0,0.0,3.0,1.0,0.0
16902900.0,297.13,297.15,293.15,0.0,0.0,291.12,0.94,0.76,0.69,297.62,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.89,297.57,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.65,297.09,297.15,293.15,0.0,0.0,291.12,1.0,0.94,0.89,297.14,297.15,293.15,0.0,0.0,291.12,0.7,0.3,1.4,291.12,291.15,302.9,298.75,299.47,297.44,291.12,1.0,1.0,0.42,0.42,0.58,0.42,5.43,2.01,3.42,0.79,0.9,0.9,0.0,404.12,410.0,79981.49,0.0,12965.17,1.0,284.28,289.53,301.74,305.99,293.15,293.15,283.15,35003.77,35280.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14283.01,0.0,1851.2,2275.33,0.0,2341.4,1.0,1.0,0.0,3.0,1.0,0.0
16903200.0,297.14,297.15,293.15,0.0,0.0,291.18,0.94,0.76,0.69,297.62,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.89,297.58,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.66,297.1,297.15,293.15,0.0,0.0,291.18,1.0,0.93,0.88,297.14,297.15,293.15,0.0,0.0,291.18,0.69,0.3,1.4,291.18,291.15,302.73,298.81,299.41,297.45,291.18,1.0,1.0,0.42,0.42,0.58,0.42,5.43,2.01,3.42,0.79,0.9,0.9,0.0,406.42,410.0,79410.15,0.0,12953.01,1.0,284.3,289.59,301.8,306.03,293.15,293.15,283.15,33940.67,33120.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.59,4.33,0.32,5.29,4.13,1.16,0.0,0.0,0.0,14245.16,0.0,1769.32,2275.33,0.0,2312.33,0.99,1.0,0.0,3.0,1.0,0.0
16903500.0,297.13,297.15,293.15,0.0,0.0,291.12,0.93,0.76,0.68,297.6,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.9,297.57,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.66,297.1,297.15,293.15,0.0,0.0,291.12,0.99,0.92,0.87,297.14,297.15,293.15,0.0,0.0,291.12,0.69,0.3,1.39,291.12,291.15,302.53,298.87,299.33,297.44,291.12,1.0,1.0,0.42,0.42,0.58,0.42,5.42,2.01,3.41,0.79,0.9,0.9,0.0,408.31,410.0,80791.88,0.0,12942.98,1.0,284.23,289.54,301.88,306.19,293.15,293.15,283.05,34867.14,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14572.37,0.0,1850.63,2275.33,0.0,2318.66,1.0,1.0,0.0,3.0,1.0,0.0
16903800.0,297.13,297.15,293.15,0.0,0.0,291.11,0.93,0.75,0.68,297.58,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.9,297.57,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.67,297.11,297.15,293.15,0.0,0.0,291.11,0.99,0.91,0.86,297.14,297.15,293.15,0.0,0.0,291.11,0.69,0.3,1.39,291.11,291.15,302.32,298.92,299.25,297.43,291.11,1.0,1.0,0.42,0.42,0.58,0.42,5.41,2.01,3.41,0.79,0.9,0.9,0.0,410.09,410.0,81041.16,0.0,12902.57,1.0,284.21,289.54,301.93,306.25,293.15,293.15,283.05,35000.6,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14580.33,0.0,1851.19,2275.33,0.0,2320.12,1.0,1.0,0.0,3.0,1.0,0.0
16904100.0,297.13,297.15,293.15,0.0,0.0,291.16,0.93,0.75,0.68,297.57,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.9,297.57,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.67,297.12,297.15,293.15,0.0,0.0,291.16,0.99,0.91,0.86,297.14,297.15,293.15,0.0,0.0,291.16,0.69,0.3,1.38,291.16,291.15,302.09,298.97,299.17,297.43,291.15,1.0,1.0,0.42,0.42,0.58,0.42,5.4,2.0,3.4,0.79,0.9,0.9,0.0,410.04,410.0,80574.13,0.0,12830.35,1.0,284.3,289.6,301.97,306.26,293.15,293.15,283.15,34786.7,35280.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14513.64,0.0,1850.19,2275.33,0.0,2292.13,1.0,1.0,0.0,3.0,1.0,0.0
16904400.0,297.13,297.15,293.15,0.0,0.0,291.15,0.92,0.75,0.67,297.56,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.91,297.57,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.67,297.12,297.15,293.15,0.0,0.0,291.15,0.98,0.9,0.85,297.14,297.15,293.15,0.0,0.0,291.15,0.69,0.3,1.38,291.15,291.15,301.87,299.0,299.08,297.42,291.15,1.0,1.0,0.42,0.42,0.58,0.42,5.39,2.0,3.39,0.79,0.9,0.9,0.0,410.04,410.0,80675.47,0.0,12782.19,1.0,284.3,289.6,302.0,306.29,293.15,293.15,283.15,34855.35,35280.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14534.0,0.0,1850.58,2275.33,0.0,2292.17,1.0,1.0,0.0,3.0,1.0,0.0
16904700.0,297.13,297.15,293.15,0.0,0.0,291.16,0.92,0.74,0.67,297.55,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.91,297.57,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.67,297.12,297.15,293.15,0.0,0.0,291.16,0.98,0.89,0.85,297.14,297.15,293.15,0.0,0.0,291.16,0.69,0.3,1.38,291.16,291.15,301.65,299.02,299.0,297.42,291.16,1.0,1.0,0.42,0.42,0.58,0.42,5.38,2.0,3.38,0.79,0.9,0.9,0.0,410.04,410.0,80572.76,0.0,12741.15,1.0,284.31,289.62,302.02,306.32,293.15,293.15,283.15,34623.2,34200.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.62,4.38,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14524.34,0.0,1830.01,2275.33,0.0,2290.21,1.0,1.0,0.0,3.0,1.0,0.0
16905000.0,297.13,297.15,293.15,0.0,0.0,291.15,0.92,0.74,0.67,297.54,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.91,297.56,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.67,297.12,297.15,293.15,0.0,0.0,291.15,0.98,0.89,0.84,297.14,297.15,293.15,0.0,0.0,291.15,0.69,0.3,1.38,291.15,291.15,301.45,299.01,298.92,297.41,291.15,1.0,0.99,0.42,0.42,0.58,0.42,5.38,2.0,3.37,0.79,0.9,0.9,0.0,410.04,410.0,80493.18,0.0,12698.73,1.0,284.31,289.62,302.01,306.31,293.15,293.15,283.15,34553.64,34200.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.62,4.37,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14508.74,0.0,1821.16,2275.33,0.0,2293.6,0.99,1.0,0.0,3.0,1.0,0.0
16905300.0,297.13,297.15,293.15,0.0,0.0,291.15,0.92,0.73,0.66,297.52,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.91,297.56,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.67,297.12,297.15,293.15,0.0,0.0,291.15,0.98,0.88,0.84,297.13,297.15,293.15,0.0,0.0,291.15,0.69,0.3,1.38,291.15,291.15,301.28,298.99,298.86,297.41,291.15,1.0,0.99,0.42,0.42,0.58,0.42,5.37,2.0,3.37,0.79,0.9,0.9,0.0,410.04,410.0,80392.2,0.0,12659.39,1.0,284.31,289.62,301.99,306.28,293.15,293.15,283.15,34487.33,35280.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.62,4.37,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14486.94,0.0,1816.2,2275.33,0.0,2293.93,0.99,1.0,0.0,3.0,1.0,0.0
16905600.0,297.12,297.15,293.15,0.0,0.0,291.16,0.91,0.73,0.66,297.51,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.91,297.56,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.67,297.12,297.15,293.15,0.0,0.0,291.16,0.98,0.88,0.83,297.13,297.15,293.15,0.0,0.0,291.16,0.69,0.3,1.38,291.16,291.15,301.15,298.94,298.81,297.4,291.16,1.0,0.99,0.42,0.42,0.58,0.42,5.36,2.0,3.36,0.79,0.9,0.9,0.0,410.04,410.0,79671.05,0.0,12610.82,1.0,284.31,289.64,301.94,306.2,293.15,293.15,283.15,33905.43,33120.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.57,4.32,0.32,5.29,4.13,1.16,0.0,0.0,0.0,14335.12,0.0,1752.62,2275.33,0.0,2305.08,0.98,1.0,0.0,3.0,1.0,0.0
16905900.0,297.12,297.15,293.15,0.0,0.0,291.17,0.91,0.72,0.65,297.5,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.91,297.56,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.67,297.12,297.15,293.15,0.0,0.0,291.17,0.97,0.87,0.83,297.12,297.15,293.15,0.0,0.0,291.17,0.69,0.3,1.38,291.17,291.15,301.05,298.87,298.76,297.4,291.17,1.0,0.99,0.42,0.42,0.58,0.42,5.35,2.0,3.35,0.79,0.9,0.9,0.0,410.04,410.0,78894.52,0.0,12563.05,1.0,284.31,289.65,301.87,306.1,293.15,293.15,283.15,33288.7,32040.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.53,4.26,0.32,5.29,4.13,1.16,0.0,0.0,0.0,14174.1,0.0,1689.23,2275.33,0.0,2307.21,0.97,1.0,0.0,3.0,1.0,0.0
16906200.0,297.12,297.15,293.15,0.0,0.0,291.13,0.91,0.72,0.65,297.48,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.91,297.55,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.67,297.12,297.15,293.15,0.0,0.0,291.13,0.97,0.87,0.83,297.12,297.15,293.15,0.0,0.0,291.13,0.68,0.3,1.38,291.13,291.15,300.95,298.8,298.73,297.39,291.13,1.0,0.99,0.42,0.42,0.58,0.42,5.34,2.0,3.35,0.79,0.9,0.9,0.0,410.05,410.0,78898.21,0.0,12518.27,1.0,284.31,289.62,301.8,306.02,293.15,293.15,283.15,33676.73,34200.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.55,4.29,0.32,5.29,4.13,1.16,0.0,0.0,0.0,14163.64,0.0,1717.9,2275.33,0.0,2313.14,0.98,1.0,0.0,3.0,1.0,0.0
16906500.0,297.12,297.15,293.15,0.0,0.0,291.17,0.91,0.71,0.65,297.47,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.91,297.55,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.67,297.12,297.15,293.15,0.0,0.0,291.17,0.97,0.86,0.82,297.12,297.15,293.15,0.0,0.0,291.17,0.68,0.3,1.38,291.17,291.15,300.87,298.72,298.69,297.38,291.17,1.0,0.99,0.42,0.42,0.58,0.42,5.34,2.0,3.34,0.8,0.9,0.9,0.0,410.05,410.0,77532.5,0.0,12466.23,1.0,284.31,289.66,301.72,305.88,293.15,293.15,283.15,32424.39,30960.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.46,4.18,0.31,5.29,4.13,1.16,0.0,0.0,0.0,13891.37,0.0,1596.24,2275.33,0.0,2313.97,0.95,1.0,0.0,3.0,1.0,0.0
16906800.0,297.12,297.15,293.15,0.0,0.0,291.14,0.9,0.71,0.64,297.46,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.91,297.54,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.68,297.12,297.15,293.15,0.0,0.0,291.14,0.97,0.86,0.82,297.11,297.15,293.15,0.0,0.0,291.14,0.68,0.3,1.38,291.14,291.15,300.79,298.64,298.66,297.38,291.14,1.0,0.99,0.43,0.43,0.57,0.43,5.33,2.0,3.33,0.8,0.9,0.9,0.0,410.05,410.0,77411.6,0.0,12421.46,1.0,284.3,289.63,301.65,305.78,293.15,293.15,283.15,32662.75,33120.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.47,4.2,0.31,5.29,4.13,1.16,0.0,0.0,0.0,13857.71,0.0,1612.53,2275.33,0.0,2315.77,0.96,1.0,0.0,3.0,1.0,0.0
16907100.0,297.12,297.15,293.15,0.0,0.0,291.15,0.9,0.7,0.64,297.44,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.92,297.54,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.68,297.12,297.15,293.15,0.0,0.0,291.15,0.97,0.85,0.81,297.11,297.15,293.15,0.0,0.0,291.15,0.68,0.3,1.38,291.15,291.15,300.72,298.56,298.63,297.37,291.14,1.0,0.99,0.43,0.43,0.57,0.43,5.32,2.0,3.32,0.8,0.9,0.9,0.0,410.05,410.0,76497.47,0.0,12370.1,1.0,284.31,289.64,301.56,305.65,293.15,293.15,283.15,32014.01,32040.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.43,4.14,0.31,5.29,4.13,1.16,0.0,0.0,0.0,13674.91,0.0,1546.68,2275.33,0.0,2318.62,0.94,1.0,0.0,3.0,1.0,0.0
16907400.0,297.12,297.15,293.15,0.0,0.0,291.13,0.9,0.7,0.63,297.42,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.92,297.53,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.68,297.12,297.15,293.15,0.0,0.0,291.13,0.96,0.85,0.81,297.1,297.15,293.15,0.0,0.0,291.13,0.68,0.3,1.38,291.13,291.15,300.65,298.48,298.6,297.36,291.13,1.0,0.99,0.43,0.43,0.57,0.43,5.31,2.0,3.31,0.8,0.9,0.9,0.0,410.05,410.0,75971.49,0.0,12317.99,1.0,284.3,289.63,301.48,305.54,293.15,293.15,283.15,31898.84,32040.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.41,4.12,0.31,5.29,4.13,1.16,0.0,0.0,0.0,13564.21,0.0,1524.92,2275.33,0.0,2323.89,0.94,1.0,0.0,3.0,1.0,0.0
16907700.0,297.12,297.15,293.15,0.0,0.0,291.15,0.89,0.69,0.63,297.41,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.92,297.53,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.68,297.12,297.15,293.15,0.0,0.0,291.15,0.96,0.84,0.8,297.1,297.15,293.15,0.0,0.0,291.15,0.68,0.3,1.39,291.15,291.15,300.58,298.39,298.57,297.35,291.15,1.0,0.98,0.43,0.43,0.57,0.43,5.3,2.0,3.3,0.8,0.9,0.9,0.0,410.05,410.0,74885.65,0.0,12266.25,1.0,284.3,289.65,301.39,305.39,293.15,293.15,283.15,31049.33,30960.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.35,4.05,0.3,5.29,4.13,1.16,0.0,0.0,0.0,13356.78,0.0,1444.57,2275.33,0.0,2318.56,0.92,1.0,0.0,3.0,1.0,0.0
16908000.0,297.12,297.15,293.15,0.0,0.0,291.14,0.89,0.69,0.62,297.4,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.92,297.52,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.68,297.12,297.15,293.15,0.0,0.0,291.14,0.96,0.84,0.8,297.1,297.15,293.15,0.0,0.0,291.14,0.68,0.3,1.39,291.14,291.15,300.51,298.3,298.54,297.34,291.14,1.0,0.98,0.43,0.43,0.57,0.43,5.29,2.0,3.3,0.8,0.9,0.9,0.0,410.05,410.0,74316.45,0.0,12216.46,1.0,284.3,289.64,301.31,305.27,293.15,293.15,283.15,30850.27,30960.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.33,4.02,0.3,5.29,4.13,1.16,0.0,0.0,0.0,13241.8,0.0,1418.31,2275.33,0.0,2320.08,0.92,1.0,0.0,3.0,1.0,0.0
16908300.0,297.12,297.15,293.15,0.0,0.0,291.16,0.89,0.68,0.62,297.39,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.92,297.51,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.68,297.12,297.15,293.15,0.0,0.0,291.16,0.96,0.83,0.79,297.09,297.15,293.15,0.0,0.0,291.16,0.68,0.3,1.39,291.16,291.15,300.43,298.22,298.51,297.34,291.16,1.0,0.98,0.43,0.43,0.57,0.43,5.28,2.0,3.29,0.8,0.9,0.9,0.0,410.05,410.0,73222.69,0.0,12167.16,1.0,284.3,289.66,301.22,305.13,293.15,293.15,283.15,29977.91,29880.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.27,3.95,0.29,5.29,4.13,1.16,0.0,0.0,0.0,13038.75,0.0,1339.97,2275.33,0.0,2312.17,0.9,1.0,0.0,3.0,1.0,0.0
16908600.0,297.11,297.15,293.15,0.0,0.0,291.12,0.89,0.67,0.61,297.37,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.92,297.5,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.68,297.12,297.15,293.15,0.0,0.0,291.12,0.95,0.83,0.79,297.09,297.15,293.15,0.0,0.0,291.12,0.68,0.3,1.39,291.12,291.15,300.35,298.14,298.47,297.32,291.12,1.0,0.98,0.43,0.43,0.57,0.43,5.27,1.99,3.28,0.81,0.9,0.9,0.0,410.06,410.0,72961.48,0.0,12112.39,1.0,284.3,289.63,301.14,305.04,293.15,293.15,283.15,30223.23,29880.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.27,3.95,0.29,5.29,4.13,1.16,0.0,0.0,0.0,12977.39,0.0,1346.0,2275.33,0.0,2324.66,0.9,1.0,0.0,3.0,1.0,0.0
16908900.0,297.12,297.15,293.15,0.0,0.0,291.16,0.88,0.67,0.61,297.35,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.92,297.49,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.68,297.12,297.15,293.15,0.0,0.0,291.16,0.95,0.82,0.78,297.08,297.15,293.15,0.0,0.0,291.16,0.68,0.3,1.39,291.16,291.15,300.25,298.06,298.44,297.32,291.16,1.0,0.98,0.43,0.43,0.57,0.43,5.26,1.99,3.27,0.81,0.9,0.9,0.0,410.05,410.0,71635.06,0.0,12059.64,1.0,284.3,289.67,301.05,304.88,293.15,293.15,283.15,29069.57,28800.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.19,3.85,0.28,5.29,4.13,1.16,0.0,0.0,0.0,12742.95,0.0,1247.9,2275.33,0.0,2305.55,0.88,1.0,0.0,3.0,1.0,0.0
16909200.0,297.11,297.15,293.15,0.0,0.0,291.13,0.88,0.66,0.6,297.34,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.93,297.48,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.68,297.12,297.15,293.15,0.0,0.0,291.13,0.95,0.82,0.78,297.08,297.15,293.15,0.0,0.0,291.13,0.68,0.3,1.39,291.13,291.15,300.15,297.98,298.39,297.31,291.13,1.0,0.98,0.43,0.43,0.57,0.43,5.25,1.99,3.26,0.81,0.9,0.9,0.0,410.06,410.0,71341.42,0.0,12005.6,1.0,284.3,289.65,300.98,304.8,293.15,293.15,283.15,29190.71,28800.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.19,3.85,0.28,5.29,4.13,1.16,0.0,0.0,0.0,12680.1,0.0,1246.83,2275.33,0.0,2311.83,0.88,1.0,0.0,3.0,1.0,0.0
16909500.0,297.12,297.15,293.15,0.0,0.0,291.18,0.88,0.66,0.59,297.32,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.93,297.47,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.68,297.12,297.15,293.15,0.0,0.0,291.18,0.94,0.81,0.77,297.07,297.15,293.15,0.0,0.0,291.18,0.68,0.3,1.39,291.18,291.15,300.02,297.9,298.34,297.3,291.18,1.0,0.98,0.43,0.43,0.57,0.43,5.24,1.99,3.25,0.81,0.9,0.9,0.0,410.05,410.0,69979.94,0.0,11952.18,1.0,284.3,289.69,300.9,304.64,293.15,293.15,283.15,28012.04,27720.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.11,3.75,0.27,5.29,4.13,1.16,0.0,0.0,0.0,12446.85,0.0,1150.9,2275.33,0.0,2292.75,0.85,1.0,0.0,3.0,1.0,0.0
16909800.0,297.11,297.15,293.15,0.0,0.0,291.14,0.87,0.65,0.59,297.3,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.93,297.44,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.69,297.11,297.15,293.15,0.0,0.0,291.14,0.94,0.8,0.76,297.06,297.15,293.15,0.0,0.0,291.14,0.68,0.3,1.39,291.14,291.15,299.87,297.81,298.27,297.28,291.14,1.0,0.98,0.43,0.43,0.57,0.43,5.23,1.99,3.24,0.81,0.9,0.9,0.0,410.07,410.0,69613.59,0.0,11890.61,1.0,284.3,289.66,300.81,304.53,293.15,293.15,283.15,28124.75,27720.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.1,3.75,0.27,5.29,4.13,1.16,0.0,0.0,0.0,12370.58,0.0,1148.9,2275.33,0.0,2304.95,0.85,1.0,0.0,3.0,1.0,0.0
16910100.0,297.11,297.15,293.15,0.0,0.0,291.17,0.87,0.64,0.58,297.28,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.93,297.43,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.69,297.11,297.15,293.15,0.0,0.0,291.17,0.94,0.8,0.76,297.05,297.15,293.15,0.0,0.0,291.17,0.68,0.3,1.39,291.17,291.15,299.7,297.7,298.2,297.27,291.17,1.0,0.97,0.43,0.43,0.57,0.43,5.22,1.99,3.23,0.82,0.9,0.9,0.0,410.06,410.0,68109.76,0.0,11824.15,1.0,284.3,289.7,300.7,304.34,293.15,293.15,283.15,26976.18,26640.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.02,3.64,0.27,5.29,4.13,1.16,0.0,0.0,0.0,12116.46,0.0,1055.0,2275.33,0.0,2287.08,0.83,1.0,0.0,3.0,1.0,0.0
16910400.0,297.1,297.15,293.15,0.0,0.0,291.13,0.86,0.63,0.57,297.25,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.93,297.4,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.69,297.1,297.15,293.15,0.0,0.0,291.13,0.93,0.79,0.75,297.04,297.15,293.15,0.0,0.0,291.13,0.68,0.3,1.39,291.13,291.15,299.51,297.59,298.11,297.24,291.13,1.0,0.97,0.43,0.43,0.57,0.43,5.21,1.99,3.22,0.82,0.9,0.9,0.0,410.08,410.0,67633.29,0.0,11748.06,1.0,284.3,289.66,300.59,304.21,293.15,293.15,283.15,27084.9,26640.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.01,3.64,0.27,5.29,4.13,1.16,0.0,0.0,0.0,12021.73,0.0,1050.28,2275.33,0.0,2298.37,0.83,1.0,0.0,3.0,1.0,0.0
16910700.0,297.1,297.15,293.15,0.0,0.0,291.16,0.86,0.62,0.57,297.23,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.93,297.37,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.69,297.1,297.15,293.15,0.0,0.0,291.16,0.93,0.78,0.74,297.03,297.15,293.15,0.0,0.0,291.16,0.68,0.3,1.39,291.16,291.15,299.31,297.47,298.03,297.23,291.16,1.0,0.97,0.43,0.43,0.57,0.43,5.19,1.99,3.2,0.82,0.9,0.9,0.0,410.08,410.0,66003.23,0.0,11666.42,1.0,284.3,289.7,300.46,304.0,293.15,293.15,283.15,25952.35,25560.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,2.92,3.53,0.26,5.29,4.13,1.16,0.0,0.0,0.0,11754.48,0.0,957.77,2275.33,0.0,2276.22,0.8,1.0,0.0,3.0,1.0,0.0
16911000.0,297.09,297.15,293.15,0.0,0.0,291.12,0.85,0.61,0.56,297.2,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.94,297.34,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.69,297.09,297.15,293.15,0.0,0.0,291.12,0.92,0.77,0.73,297.01,297.15,293.15,0.0,0.0,291.12,0.68,0.3,1.39,291.12,291.15,299.11,297.35,297.94,297.2,291.12,1.0,0.97,0.43,0.43,0.57,0.43,5.17,1.99,3.19,0.82,0.9,0.9,0.0,410.1,410.0,65448.16,0.0,11575.6,1.0,284.29,289.67,300.35,303.86,293.15,293.15,283.15,26046.69,25560.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,2.91,3.52,0.25,5.29,4.13,1.16,0.0,0.0,0.0,11650.0,0.0,950.23,2275.33,0.0,2283.54,0.8,1.0,0.0,3.0,1.0,0.0
16911300.0,297.09,297.15,293.15,0.0,0.0,291.19,0.85,0.6,0.55,297.18,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.94,297.32,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.69,297.09,297.15,293.15,0.0,0.0,291.19,0.92,0.76,0.72,297.0,297.15,293.15,0.0,0.0,291.19,0.68,0.3,1.39,291.19,291.15,298.91,297.23,297.86,297.19,291.19,1.0,0.97,0.43,0.43,0.57,0.43,5.16,1.98,3.17,0.82,0.9,0.9,0.0,410.09,410.0,63151.02,0.0,11481.36,1.0,284.3,289.73,300.22,303.61,293.15,293.15,283.15,24378.48,22320.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,2.78,3.35,0.24,5.29,4.13,1.16,0.0,0.0,0.0,11292.53,0.0,821.2,2275.33,0.0,2249.51,0.76,1.0,0.0,3.0,1.0,0.0
16911600.0,297.1,297.15,293.15,0.0,0.0,291.16,0.84,0.59,0.54,297.16,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.94,297.29,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.69,297.09,297.15,293.15,0.0,0.0,291.16,0.91,0.75,0.71,296.99,297.15,293.15,0.0,0.0,291.16,0.68,0.3,1.39,291.16,291.15,298.72,297.11,297.77,297.18,291.16,1.0,0.96,0.43,0.43,0.57,0.43,5.14,1.98,3.16,0.83,0.9,0.9,0.0,410.1,410.0,62601.48,0.0,11395.08,1.0,284.3,289.72,300.11,303.46,293.15,293.15,283.15,24221.62,24480.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,2.76,3.33,0.24,5.29,4.13,1.16,0.0,0.0,0.0,11201.74,0.0,808.19,2275.33,0.0,2222.16,0.76,1.0,0.0,3.0,1.0,0.0
16911900.0,297.08,297.15,293.15,0.0,0.0,291.11,0.84,0.58,0.53,297.12,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.94,297.25,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.7,297.08,297.15,293.15,0.0,0.0,291.11,0.91,0.74,0.7,296.98,297.15,293.15,0.0,0.0,291.11,0.68,0.3,1.39,291.11,291.15,298.54,297.0,297.69,297.15,291.11,1.0,0.96,0.44,0.44,0.56,0.44,5.12,1.98,3.14,0.83,0.89,0.89,0.0,410.14,410.0,62099.88,0.0,11277.27,1.0,284.29,289.68,300.0,303.34,293.15,293.15,283.15,24405.81,23400.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,2.75,3.33,0.24,5.29,4.13,1.16,0.0,0.0,0.0,11107.2,0.0,804.93,2275.33,0.0,2244.76,0.76,1.0,0.0,3.0,1.0,0.0
16912200.0,297.09,297.15,293.15,0.0,0.0,291.17,0.83,0.57,0.52,297.11,297.15,293.15,0.0,0.0,291.17,1.0,0.99,0.94,297.23,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.7,297.08,297.15,293.15,0.0,0.0,291.17,0.9,0.72,0.69,296.96,297.15,293.15,0.0,0.0,291.17,0.68,0.3,1.39,291.17,291.15,298.38,296.9,297.62,297.13,291.18,1.0,0.96,0.44,0.44,0.56,0.44,5.09,1.98,3.11,0.83,0.9,0.9,0.0,410.17,410.0,59922.91,0.0,11118.33,1.0,284.3,289.74,299.88,303.11,293.15,293.15,283.15,22936.34,21240.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,2.63,3.17,0.23,5.29,4.13,1.16,0.0,0.0,0.0,10792.84,0.0,697.19,2275.33,0.0,2194.98,0.72,1.0,0.0,3.0,1.0,0.0
16912500.0,297.09,297.15,293.15,0.0,0.0,291.14,0.83,0.56,0.51,297.09,297.15,293.15,0.0,0.0,291.14,0.99,0.98,0.93,297.2,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.7,297.08,297.15,293.15,0.0,0.0,291.14,0.89,0.71,0.68,296.95,297.15,293.15,0.0,0.0,291.14,0.68,0.3,1.39,291.14,291.15,298.25,296.81,297.56,297.12,291.14,1.0,0.95,0.44,0.44,0.56,0.44,5.05,1.97,3.08,0.83,0.9,0.9,0.0,410.2,410.0,59489.84,0.0,10943.18,1.0,284.29,289.72,299.81,303.0,293.15,293.15,283.15,22945.43,22320.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,2.62,3.16,0.22,5.29,4.13,1.16,0.0,0.0,0.0,10726.63,0.0,691.46,2275.33,0.0,2169.11,0.72,1.0,0.0,3.0,1.0,0.0
16912800.0,297.09,297.15,293.15,0.0,0.0,291.2,0.82,0.55,0.5,297.09,297.15,293.15,0.0,0.0,291.2,0.99,0.97,0.92,297.18,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.7,297.08,297.15,293.15,0.0,0.0,291.2,0.89,0.7,0.67,296.94,297.15,293.15,0.0,0.0,291.2,0.67,0.3,1.39,291.2,291.15,298.15,296.74,297.52,297.11,291.2,1.0,0.95,0.44,0.44,0.56,0.44,5.02,1.96,3.05,0.84,0.9,0.9,0.0,410.19,410.0,57628.21,0.0,10752.57,1.0,284.3,289.78,299.73,302.83,293.15,293.15,283.15,21710.31,20160.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.51,3.03,0.21,5.29,4.13,1.16,0.0,0.0,0.0,10471.28,0.0,606.91,2275.33,0.0,2121.21,0.69,1.0,0.0,3.0,1.0,0.0
16913100.0,297.09,297.15,293.15,0.0,0.0,291.13,0.81,0.54,0.49,297.08,297.15,293.15,0.0,0.0,291.13,0.98,0.96,0.91,297.15,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.7,297.08,297.15,293.15,0.0,0.0,291.13,0.88,0.69,0.66,296.93,297.15,293.15,0.0,0.0,291.13,0.67,0.3,1.39,291.13,291.15,298.09,296.68,297.49,297.1,291.13,1.0,0.94,0.44,0.44,0.56,0.44,4.98,1.96,3.02,0.84,0.9,0.9,0.0,410.23,410.0,58018.91,0.0,10562.93,1.0,284.29,289.73,299.68,302.78,293.15,293.15,283.15,22258.16,23400.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.55,3.09,0.22,5.29,4.13,1.16,0.0,0.0,0.0,10523.25,0.0,640.67,2275.33,0.0,2106.95,0.7,1.0,0.0,3.0,1.0,0.0
16913400.0,297.08,297.15,293.15,0.0,0.0,291.1,0.81,0.52,0.48,297.06,297.15,293.15,0.0,0.0,291.1,0.98,0.94,0.89,297.11,297.15,293.15,0.0,0.0,291.1,0.99,0.99,0.7,297.07,297.15,293.15,0.0,0.0,291.1,0.87,0.67,0.64,296.91,297.15,293.15,0.0,0.0,291.1,0.67,0.3,1.39,291.1,291.15,298.06,296.6,297.47,297.08,291.1,1.0,0.94,0.44,0.44,0.56,0.44,4.93,1.95,2.98,0.84,0.89,0.89,0.0,410.29,410.0,57141.4,0.0,10307.96,1.0,284.29,289.71,299.6,302.67,293.15,293.15,283.15,22067.27,21240.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.52,3.04,0.21,5.29,4.13,1.16,0.0,0.0,0.0,10394.57,0.0,615.31,2275.33,0.0,2120.56,0.69,1.0,0.0,3.0,1.0,0.0
16913700.0,297.09,297.15,293.15,0.0,0.0,291.18,0.8,0.51,0.47,297.06,297.15,293.15,0.0,0.0,291.18,0.97,0.92,0.88,297.1,297.15,293.15,0.0,0.0,291.18,0.99,0.98,0.69,297.07,297.15,293.15,0.0,0.0,291.18,0.86,0.66,0.63,296.9,297.15,293.15,0.0,0.0,291.18,0.67,0.3,1.39,291.18,291.15,298.06,296.53,297.47,297.08,291.18,1.0,0.93,0.45,0.45,0.55,0.45,4.88,1.94,2.93,0.84,0.9,0.9,0.0,410.25,410.0,55156.93,0.0,10061.17,1.0,284.29,289.78,299.51,302.48,293.15,293.15,283.15,20812.69,20160.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.4,2.9,0.2,5.29,4.13,1.16,0.0,0.0,0.0,10136.8,0.0,533.66,2275.33,0.0,2052.98,0.66,1.0,0.0,3.0,1.0,0.0
16914000.0,297.08,297.15,293.15,0.0,0.0,291.15,0.79,0.5,0.46,297.06,297.15,293.15,0.0,0.0,291.15,0.96,0.91,0.86,297.09,297.15,293.15,0.0,0.0,291.15,0.98,0.97,0.68,297.07,297.15,293.15,0.0,0.0,291.15,0.86,0.64,0.62,296.89,297.15,293.15,0.0,0.0,291.15,0.67,0.3,1.39,291.15,291.15,298.08,296.45,297.48,297.08,291.15,1.0,0.92,0.45,0.45,0.55,0.45,4.82,1.93,2.89,0.85,0.9,0.9,0.0,410.28,410.0,54595.66,0.0,9814.96,1.0,284.29,289.76,299.45,302.38,293.15,293.15,283.15,20719.24,20160.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.39,2.88,0.2,5.29,4.13,1.16,0.0,0.0,0.0,10059.98,0.0,522.79,2275.33,0.0,2033.5,0.66,1.0,0.0,3.0,1.0,0.0
16914300.0,297.09,297.15,293.15,0.0,0.0,291.17,0.78,0.49,0.45,297.06,297.15,293.15,0.0,0.0,291.17,0.96,0.89,0.85,297.08,297.15,293.15,0.0,0.0,291.17,0.98,0.96,0.67,297.07,297.15,293.15,0.0,0.0,291.17,0.85,0.63,0.6,296.88,297.15,293.15,0.0,0.0,291.17,0.67,0.3,1.39,291.17,291.15,298.11,296.37,297.49,297.07,291.17,1.0,0.92,0.45,0.45,0.55,0.45,4.77,1.93,2.84,0.85,0.9,0.9,0.0,410.29,410.0,53317.2,0.0,9563.54,1.0,284.29,289.78,299.36,302.24,293.15,293.15,283.15,20088.22,19080.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.32,2.8,0.19,5.29,4.13,1.16,0.0,0.0,0.0,9892.82,0.0,480.67,2275.33,0.0,1999.02,0.64,1.0,0.0,3.0,1.0,0.0
16914600.0,297.09,297.15,293.15,0.0,0.0,291.16,0.78,0.48,0.44,297.06,297.15,293.15,0.0,0.0,291.16,0.95,0.88,0.83,297.07,297.15,293.15,0.0,0.0,291.16,0.97,0.95,0.66,297.07,297.15,293.15,0.0,0.0,291.16,0.84,0.62,0.59,296.87,297.15,293.15,0.0,0.0,291.16,0.67,0.3,1.39,291.16,291.15,298.15,296.29,297.51,297.07,291.16,1.0,0.91,0.45,0.45,0.55,0.45,4.71,1.92,2.79,0.86,0.9,0.9,0.0,410.3,410.0,52489.9,0.0,9306.58,1.0,284.29,289.77,299.28,302.12,293.15,293.15,283.15,19811.53,19080.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.29,2.76,0.19,5.29,4.13,1.16,0.0,0.0,0.0,9785.31,0.0,460.07,2275.33,0.0,1973.84,0.63,1.0,0.0,3.0,1.0,0.0
16914900.0,297.09,297.15,293.15,0.0,0.0,291.15,0.77,0.47,0.43,297.06,297.15,293.15,0.0,0.0,291.15,0.94,0.86,0.82,297.06,297.15,293.15,0.0,0.0,291.15,0.97,0.93,0.65,297.08,297.15,293.15,0.0,0.0,291.15,0.83,0.6,0.58,296.86,297.15,293.15,0.0,0.0,291.15,0.66,0.3,1.39,291.15,291.15,298.19,296.21,297.53,297.07,291.14,1.0,0.9,0.46,0.46,0.54,0.46,4.66,1.91,2.75,0.86,0.9,0.9,0.0,410.3,410.0,51742.41,0.0,9057.26,1.0,284.29,289.77,299.21,301.99,293.15,293.15,283.15,19543.05,20160.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.26,2.73,0.19,5.29,4.13,1.16,0.0,0.0,0.0,9691.99,0.0,442.35,2275.33,0.0,1932.38,0.62,1.0,0.0,3.0,1.0,0.0
16915200.0,297.08,297.15,293.15,0.0,0.0,291.15,0.76,0.46,0.42,297.05,297.15,293.15,0.0,0.0,291.15,0.93,0.84,0.8,297.05,297.15,293.15,0.0,0.0,291.15,0.96,0.91,0.64,297.07,297.15,293.15,0.0,0.0,291.15,0.83,0.59,0.57,296.85,297.15,293.15,0.0,0.0,291.15,0.66,0.3,1.39,291.15,291.15,298.22,296.14,297.54,297.06,291.15,1.0,0.89,0.46,0.46,0.54,0.46,4.6,1.9,2.69,0.87,0.9,0.9,0.0,410.31,410.0,50550.96,0.0,8791.12,1.0,284.29,289.78,299.13,301.86,293.15,293.15,283.15,19077.81,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.2,2.66,0.18,5.29,4.13,1.16,0.0,0.0,0.0,9539.52,0.0,408.99,2275.33,0.0,1916.66,0.6,1.0,0.0,3.0,1.0,0.0
16915500.0,297.09,297.15,293.15,0.0,0.0,291.14,0.75,0.45,0.41,297.05,297.15,293.15,0.0,0.0,291.14,0.92,0.83,0.79,297.05,297.15,293.15,0.0,0.0,291.14,0.95,0.9,0.63,297.07,297.15,293.15,0.0,0.0,291.14,0.82,0.58,0.56,296.84,297.15,293.15,0.0,0.0,291.14,0.66,0.3,1.39,291.14,291.15,298.24,296.07,297.56,297.06,291.14,1.0,0.89,0.46,0.46,0.54,0.46,4.54,1.9,2.64,0.88,0.9,0.9,0.0,410.31,410.0,49740.13,0.0,8535.44,1.0,284.29,289.78,299.06,301.75,293.15,293.15,283.15,18812.56,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.16,2.61,0.17,5.29,4.13,1.16,0.0,0.0,0.0,9440.61,0.0,389.94,2275.33,0.0,1877.15,0.6,1.0,0.0,3.0,1.0,0.0
16915800.0,297.09,297.15,293.15,0.0,0.0,291.14,0.75,0.43,0.4,297.05,297.15,293.15,0.0,0.0,291.14,0.91,0.81,0.77,297.04,297.15,293.15,0.0,0.0,291.14,0.94,0.88,0.62,297.07,297.15,293.15,0.0,0.0,291.14,0.81,0.56,0.54,296.83,297.15,293.15,0.0,0.0,291.14,0.66,0.3,1.4,291.14,291.15,298.24,296.01,297.56,297.06,291.14,1.0,0.88,0.46,0.46,0.54,0.46,4.48,1.89,2.59,0.88,0.9,0.9,0.0,410.3,410.0,48848.89,0.0,8283.75,1.0,284.29,289.79,299.0,301.65,293.15,293.15,283.15,18474.73,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.12,2.56,0.17,5.29,4.13,1.16,0.0,0.0,0.0,9336.3,0.0,367.83,2275.33,0.0,1837.62,0.58,1.0,0.0,3.0,1.0,0.0
16916100.0,297.09,297.15,293.15,0.0,0.0,291.13,0.74,0.42,0.39,297.05,297.15,293.15,0.0,0.0,291.13,0.9,0.79,0.76,297.04,297.15,293.15,0.0,0.0,291.13,0.93,0.86,0.6,297.07,297.15,293.15,0.0,0.0,291.13,0.8,0.55,0.53,296.82,297.15,293.15,0.0,0.0,291.13,0.66,0.3,1.4,291.13,291.15,298.21,295.97,297.55,297.06,291.13,1.0,0.87,0.47,0.47,0.53,0.47,4.42,1.88,2.53,0.89,0.9,0.9,0.0,410.31,410.0,48219.82,0.0,8035.46,1.0,284.28,289.78,298.96,301.57,293.15,293.15,283.15,18308.19,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.1,2.53,0.17,5.29,4.13,1.16,0.0,0.0,0.0,9263.93,0.0,354.69,2275.33,0.0,1805.4,0.58,1.0,0.0,3.0,1.0,0.0
16916400.0,297.08,297.15,293.15,0.0,0.0,291.11,0.73,0.41,0.38,297.05,297.15,293.15,0.0,0.0,291.11,0.89,0.77,0.74,297.04,297.15,293.15,0.0,0.0,291.11,0.92,0.84,0.59,297.07,297.15,293.15,0.0,0.0,291.11,0.79,0.54,0.52,296.81,297.15,293.15,0.0,0.0,291.11,0.66,0.3,1.4,291.11,291.15,298.15,295.94,297.53,297.06,291.11,1.0,0.86,0.47,0.47,0.53,0.47,4.36,1.88,2.48,0.9,0.89,0.89,0.0,410.31,410.0,47720.37,0.0,7786.31,1.0,284.28,289.78,298.93,301.51,293.15,293.15,283.15,18230.89,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.08,2.51,0.16,5.29,4.13,1.16,0.0,0.0,0.0,9208.62,0.0,345.56,2275.33,0.0,1778.35,0.57,1.0,0.0,3.0,1.0,0.0
16916700.0,297.97,303.15,285.15,0.0,0.0,294.14,1.0,0.3,0.0,298.13,303.15,285.15,0.0,0.0,294.15,1.0,0.3,0.0,298.22,303.15,285.15,0.0,0.0,294.17,1.0,0.3,0.0,297.9,303.15,285.15,0.0,0.0,294.13,1.0,0.3,0.0,297.49,303.15,285.15,0.0,0.0,294.01,1.0,0.3,0.0,294.51,303.15,298.07,295.92,296.59,296.58,289.55,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.56,406.43,65.16,0.0,0.0,0.0,284.28,289.78,299.08,300.67,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16917000.0,298.32,303.15,285.15,0.0,0.0,294.14,1.0,0.3,0.0,298.5,303.15,285.15,0.0,0.0,294.15,1.0,0.3,0.0,298.57,303.15,285.15,0.0,0.0,294.17,1.0,0.3,0.0,298.25,303.15,285.15,0.0,0.0,294.13,1.0,0.3,0.0,297.9,303.15,285.15,0.0,0.0,294.01,1.0,0.3,0.0,294.51,303.15,297.98,295.9,296.59,296.58,289.69,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.57,410.0,3.3,0.0,0.0,0.0,284.28,289.78,299.08,300.67,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16917300.0,298.5,303.15,285.15,0.0,0.0,294.14,1.0,0.3,0.0,298.67,303.15,285.15,0.0,0.0,294.15,1.0,0.3,0.0,298.75,303.15,285.15,0.0,0.0,294.17,1.0,0.3,0.0,298.43,303.15,285.15,0.0,0.0,294.13,1.0,0.3,0.0,298.13,303.15,285.15,0.0,0.0,294.01,1.0,0.3,0.0,294.51,303.15,297.9,295.89,296.59,296.58,289.85,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.59,410.0,3.1,0.0,0.0,0.0,284.28,289.78,299.08,300.67,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16917600.0,298.61,303.15,285.15,0.0,0.0,294.14,1.0,0.3,0.0,298.77,303.15,285.15,0.0,0.0,294.15,1.0,0.3,0.0,298.86,303.15,285.15,0.0,0.0,294.17,1.0,0.3,0.0,298.54,303.15,285.15,0.0,0.0,294.13,1.0,0.3,0.0,298.26,303.15,285.15,0.0,0.0,294.01,1.0,0.3,0.0,294.51,303.15,297.82,295.88,296.59,296.58,289.98,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.63,410.0,2.82,0.0,0.0,0.0,284.28,289.78,299.08,300.67,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16917900.0,298.67,303.15,285.15,0.0,0.0,294.14,1.0,0.3,0.0,298.83,303.15,285.15,0.0,0.0,294.15,1.0,0.3,0.0,298.92,303.15,285.15,0.0,0.0,294.17,1.0,0.3,0.0,298.6,303.15,285.15,0.0,0.0,294.13,1.0,0.3,0.0,298.32,303.15,285.15,0.0,0.0,294.01,1.0,0.3,0.0,294.51,303.15,297.73,295.87,296.59,296.58,290.08,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.69,410.0,6.77,0.0,0.0,0.0,284.28,289.78,299.08,300.67,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16918200.0,298.71,303.15,285.15,0.0,0.0,294.14,1.0,0.3,0.0,298.86,303.15,285.15,0.0,0.0,294.15,1.0,0.3,0.0,298.95,303.15,285.15,0.0,0.0,294.17,1.0,0.3,0.0,298.64,303.15,285.15,0.0,0.0,294.13,1.0,0.3,0.0,298.36,303.15,285.15,0.0,0.0,294.01,1.0,0.3,0.0,294.51,303.15,297.65,295.86,296.59,296.58,290.17,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.76,410.0,5.86,0.0,0.0,0.0,284.28,289.78,299.08,300.67,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16918500.0,298.73,303.15,285.15,0.0,0.0,294.14,1.0,0.3,0.0,298.88,303.15,285.15,0.0,0.0,294.15,1.0,0.3,0.0,298.97,303.15,285.15,0.0,0.0,294.17,1.0,0.3,0.0,298.66,303.15,285.15,0.0,0.0,294.13,1.0,0.3,0.0,298.38,303.15,285.15,0.0,0.0,294.01,1.0,0.3,0.0,294.51,303.15,297.57,295.85,296.59,296.58,290.24,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.84,410.0,4.93,0.0,0.0,0.0,284.28,289.78,299.08,300.67,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16918800.0,298.74,303.15,285.15,0.0,0.0,294.13,1.0,0.3,0.0,298.89,303.15,285.15,0.0,0.0,294.15,1.0,0.3,0.0,298.99,303.15,285.15,0.0,0.0,294.16,1.0,0.3,0.0,298.68,303.15,285.15,0.0,0.0,294.12,1.0,0.3,0.0,298.4,303.15,285.15,0.0,0.0,294.01,1.0,0.3,0.0,294.51,303.15,297.48,295.84,296.6,296.58,290.3,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.94,410.0,3.97,0.0,0.0,0.0,284.28,289.78,299.08,300.67,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16919100.0,298.75,303.15,285.15,0.0,0.0,294.13,1.0,0.3,0.0,298.9,303.15,285.15,0.0,0.0,294.15,1.0,0.3,0.0,299.0,303.15,285.15,0.0,0.0,294.16,1.0,0.3,0.0,298.69,303.15,285.15,0.0,0.0,294.12,1.0,0.3,0.0,298.41,303.15,285.15,0.0,0.0,294.01,1.0,0.3,0.0,294.5,303.15,297.4,295.83,296.6,296.58,290.35,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.04,410.0,3.5,0.0,0.0,0.0,284.28,289.78,299.08,300.67,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16919400.0,298.76,303.15,285.15,0.0,0.0,294.13,1.0,0.3,0.0,298.91,303.15,285.15,0.0,0.0,294.15,1.0,0.3,0.0,299.01,303.15,285.15,0.0,0.0,294.16,1.0,0.3,0.0,298.69,303.15,285.15,0.0,0.0,294.12,1.0,0.3,0.0,298.42,303.15,285.15,0.0,0.0,294.01,1.0,0.3,0.0,294.5,303.15,297.32,295.81,296.6,296.58,290.4,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.16,410.0,2.98,0.0,0.0,0.0,284.28,289.78,299.08,300.67,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16919700.0,298.77,303.15,285.15,0.0,0.0,294.13,1.0,0.3,0.0,298.91,303.15,285.15,0.0,0.0,294.15,1.0,0.3,0.0,299.01,303.15,285.15,0.0,0.0,294.16,1.0,0.3,0.0,298.7,303.15,285.15,0.0,0.0,294.12,1.0,0.3,0.0,298.43,303.15,285.15,0.0,0.0,294.01,1.0,0.3,0.0,294.51,303.15,297.23,295.79,296.6,296.58,290.43,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.27,410.0,2.56,0.0,0.0,0.0,284.28,289.78,299.08,300.67,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16920000.0,298.77,303.15,285.15,0.0,0.0,294.13,1.0,0.3,0.0,298.91,303.15,285.15,0.0,0.0,294.15,1.0,0.3,0.0,299.01,303.15,285.15,0.0,0.0,294.17,1.0,0.3,0.0,298.71,303.15,285.15,0.0,0.0,294.13,1.0,0.3,0.0,298.44,303.15,285.15,0.0,0.0,294.01,1.0,0.3,0.0,294.51,303.15,297.15,295.77,296.59,296.58,290.46,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.38,410.0,2.2,0.0,0.0,0.0,284.28,289.78,299.08,300.67,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16920300.0,298.78,303.15,285.15,0.0,0.0,294.14,1.0,0.3,0.0,298.92,303.15,285.15,0.0,0.0,294.15,1.0,0.3,0.0,299.02,303.15,285.15,0.0,0.0,294.17,1.0,0.3,0.0,298.71,303.15,285.15,0.0,0.0,294.13,1.0,0.3,0.0,298.44,303.15,285.15,0.0,0.0,294.01,1.0,0.3,0.0,294.51,303.15,297.07,295.75,296.59,296.58,290.49,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.47,410.0,2.0,0.0,0.0,0.0,284.28,289.78,299.08,300.67,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16920600.0,298.78,303.15,285.15,0.0,0.0,294.14,1.0,0.3,0.0,298.92,303.15,285.15,0.0,0.0,294.15,1.0,0.3,0.0,299.02,303.15,285.15,0.0,0.0,294.17,1.0,0.3,0.0,298.71,303.15,285.15,0.0,0.0,294.13,1.0,0.3,0.0,298.45,303.15,285.15,0.0,0.0,294.01,1.0,0.3,0.0,294.51,303.15,296.98,295.73,296.59,296.58,290.51,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.55,410.0,1.55,0.0,0.0,0.0,284.28,289.78,299.08,300.67,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
