time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
16945500.0,298.63,303.15,285.15,0.0,0.0,294.06,1.0,0.3,0.0,298.73,303.15,285.15,0.0,0.0,294.08,1.0,0.3,0.0,298.8,303.15,285.15,0.0,0.0,294.09,1.0,0.3,0.0,298.58,303.15,285.15,0.0,0.0,294.05,1.0,0.3,0.0,298.44,303.15,285.15,0.0,0.0,293.94,1.0,0.3,0.0,294.42,303.15,295.15,294.44,296.62,296.59,290.63,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.28,410.0,0.01,0.0,0.0,0.0,284.28,289.78,299.08,300.67,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16945800.0,298.63,303.15,285.15,0.0,0.0,294.06,1.0,0.3,0.0,298.73,303.15,285.15,0.0,0.0,294.08,1.0,0.3,0.0,298.8,303.15,285.15,0.0,0.0,294.09,1.0,0.3,0.0,298.58,303.15,285.15,0.0,0.0,294.05,1.0,0.3,0.0,298.44,303.15,285.15,0.0,0.0,293.94,1.0,0.3,0.0,294.42,303.15,295.15,294.44,296.62,296.59,290.63,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.28,410.0,0.0,0.0,0.0,0.0,284.28,289.78,299.08,300.67,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16946100.0,298.63,303.15,285.15,0.0,0.0,294.06,1.0,0.3,0.0,298.72,303.15,285.15,0.0,0.0,294.07,1.0,0.3,0.0,298.8,303.15,285.15,0.0,0.0,294.09,1.0,0.3,0.0,298.58,303.15,285.15,0.0,0.0,294.05,1.0,0.3,0.0,298.44,303.15,285.15,0.0,0.0,293.93,1.0,0.3,0.0,294.42,303.15,295.15,294.44,296.62,296.59,290.63,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.3,410.0,0.0,0.0,0.0,0.0,284.28,289.78,299.08,300.67,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16946400.0,298.63,303.15,285.15,0.0,0.0,294.06,1.0,0.3,0.0,298.72,303.15,285.15,0.0,0.0,294.07,1.0,0.3,0.0,298.79,303.15,285.15,0.0,0.0,294.09,1.0,0.3,0.0,298.58,303.15,285.15,0.0,0.0,294.05,1.0,0.3,0.0,298.44,303.15,285.15,0.0,0.0,293.93,1.0,0.3,0.0,294.42,303.15,295.15,294.44,296.62,296.59,290.63,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.32,410.0,0.0,0.0,0.0,0.0,284.28,289.78,299.08,300.67,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16946700.0,298.63,303.15,285.15,0.0,0.0,294.06,1.0,0.3,0.0,298.72,303.15,285.15,0.0,0.0,294.07,1.0,0.3,0.0,298.79,303.15,285.15,0.0,0.0,294.09,1.0,0.3,0.0,298.58,303.15,285.15,0.0,0.0,294.05,1.0,0.3,0.0,298.44,303.15,285.15,0.0,0.0,293.93,1.0,0.3,0.0,294.42,303.15,295.15,294.44,296.62,296.59,290.63,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.35,410.0,0.0,0.0,0.0,0.0,284.28,289.78,299.08,300.67,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16947000.0,298.62,303.15,285.15,0.0,0.0,294.06,1.0,0.3,0.0,298.71,303.15,285.15,0.0,0.0,294.07,1.0,0.3,0.0,298.79,303.15,285.15,0.0,0.0,294.09,1.0,0.3,0.0,298.57,303.15,285.15,0.0,0.0,294.05,1.0,0.3,0.0,298.44,303.15,285.15,0.0,0.0,293.93,1.0,0.3,0.0,294.42,303.15,295.15,294.44,296.62,296.59,290.63,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.38,410.0,0.0,0.0,0.0,0.0,284.28,289.78,299.08,300.67,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16947300.0,298.62,303.15,285.15,0.0,0.0,294.06,1.0,0.3,0.0,298.7,303.15,285.15,0.0,0.0,294.07,1.0,0.3,0.0,298.79,303.15,285.15,0.0,0.0,294.09,1.0,0.3,0.0,298.57,303.15,285.15,0.0,0.0,294.05,1.0,0.3,0.0,298.44,303.15,285.15,0.0,0.0,293.93,1.0,0.3,0.0,294.42,303.15,295.15,294.44,296.62,296.59,290.63,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.41,410.0,0.0,0.0,0.0,0.0,284.28,289.78,299.08,300.67,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16947600.0,298.62,303.15,285.15,0.0,0.0,294.06,1.0,0.3,0.0,298.7,303.15,285.15,0.0,0.0,294.07,1.0,0.3,0.0,298.78,303.15,285.15,0.0,0.0,294.09,1.0,0.3,0.0,298.57,303.15,285.15,0.0,0.0,294.05,1.0,0.3,0.0,298.43,303.15,285.15,0.0,0.0,293.93,1.0,0.3,0.0,294.42,303.15,295.15,294.44,296.62,296.59,290.63,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.45,410.0,0.01,0.0,0.0,0.0,284.28,289.78,299.08,300.67,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16947900.0,298.62,303.15,285.15,0.0,0.0,294.06,1.0,0.3,0.0,298.69,303.15,285.15,0.0,0.0,294.07,1.0,0.3,0.0,298.78,303.15,285.15,0.0,0.0,294.09,1.0,0.3,0.0,298.57,303.15,285.15,0.0,0.0,294.05,1.0,0.3,0.0,298.43,303.15,285.15,0.0,0.0,293.93,1.0,0.3,0.0,294.42,303.15,295.15,294.44,296.62,296.59,290.63,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.48,410.0,0.0,0.0,0.0,0.0,284.28,289.78,299.08,300.67,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16948200.0,298.62,303.15,285.15,0.0,0.0,294.06,1.0,0.3,0.0,298.69,303.15,285.15,0.0,0.0,294.08,1.0,0.3,0.0,298.78,303.15,285.15,0.0,0.0,294.09,1.0,0.3,0.0,298.57,303.15,285.15,0.0,0.0,294.05,1.0,0.3,0.0,298.43,303.15,285.15,0.0,0.0,293.94,1.0,0.3,0.0,294.43,303.15,295.15,294.44,296.62,296.59,290.63,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.5,410.0,0.2,0.0,0.0,0.0,284.28,289.78,299.08,300.67,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16948500.0,298.62,303.15,285.15,0.0,0.0,294.06,1.0,0.3,0.0,298.69,303.15,285.15,0.0,0.0,294.08,1.0,0.3,0.0,298.78,303.15,285.15,0.0,0.0,294.09,1.0,0.3,0.0,298.56,303.15,285.15,0.0,0.0,294.05,1.0,0.3,0.0,298.43,303.15,285.15,0.0,0.0,293.94,1.0,0.3,0.0,294.43,303.15,295.15,294.44,296.62,296.59,290.63,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.5,410.0,0.02,0.0,0.0,0.0,284.28,289.78,299.08,300.67,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16948800.0,298.62,303.15,285.15,0.0,0.0,294.06,1.0,0.3,0.0,298.68,303.15,285.15,0.0,0.0,294.08,1.0,0.3,0.0,298.77,303.15,285.15,0.0,0.0,294.09,1.0,0.3,0.0,298.56,303.15,285.15,0.0,0.0,294.06,1.0,0.3,0.0,298.43,303.15,285.15,0.0,0.0,293.94,1.0,0.3,0.0,294.43,303.15,295.15,294.44,296.62,296.59,290.63,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.49,410.0,0.07,0.0,0.0,0.0,284.28,289.78,299.08,300.67,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16949100.0,298.62,303.15,285.15,0.0,0.0,294.06,1.0,0.3,0.0,298.68,303.15,285.15,0.0,0.0,294.08,1.0,0.3,0.0,298.77,303.15,285.15,0.0,0.0,294.09,1.0,0.3,0.0,298.56,303.15,285.15,0.0,0.0,294.06,1.0,0.3,0.0,298.43,303.15,285.15,0.0,0.0,293.94,1.0,0.3,0.0,294.43,303.15,295.15,294.44,296.62,296.59,290.63,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.46,410.0,0.01,0.0,0.0,0.0,284.28,289.78,299.08,300.67,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16949400.0,298.61,303.15,285.15,0.0,0.0,294.06,1.0,0.3,0.0,298.68,303.15,285.15,0.0,0.0,294.08,1.0,0.3,0.0,298.77,303.15,285.15,0.0,0.0,294.09,1.0,0.3,0.0,298.56,303.15,285.15,0.0,0.0,294.06,1.0,0.3,0.0,298.43,303.15,285.15,0.0,0.0,293.94,1.0,0.3,0.0,294.43,303.15,295.15,294.44,296.62,296.59,290.63,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.43,410.0,0.01,0.0,0.0,0.0,284.28,289.78,299.08,300.67,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16949700.0,298.61,303.15,285.15,0.0,0.0,294.06,1.0,0.3,0.0,298.68,303.15,285.15,0.0,0.0,294.08,1.0,0.3,0.0,298.77,303.15,285.15,0.0,0.0,294.09,1.0,0.3,0.0,298.56,303.15,285.15,0.0,0.0,294.06,1.0,0.3,0.0,298.43,303.15,285.15,0.0,0.0,293.94,1.0,0.3,0.0,294.43,303.15,295.15,294.44,296.62,296.59,290.63,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.4,410.0,0.0,0.0,0.0,0.0,284.28,289.78,299.08,300.67,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16950000.0,298.6,303.15,285.15,0.0,0.0,294.06,1.0,0.3,0.0,298.68,303.15,285.15,0.0,0.0,294.08,1.0,0.3,0.0,298.76,303.15,285.15,0.0,0.0,294.09,1.0,0.3,0.0,298.55,303.15,285.15,0.0,0.0,294.05,1.0,0.3,0.0,298.43,303.15,285.15,0.0,0.0,293.94,1.0,0.3,0.0,294.42,303.15,295.15,294.44,296.62,296.59,290.63,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.36,410.0,0.0,0.0,0.0,0.0,284.28,289.78,299.08,300.67,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16950300.0,298.6,303.15,285.15,0.0,0.0,294.06,1.0,0.3,0.0,298.68,303.15,285.15,0.0,0.0,294.08,1.0,0.3,0.0,298.76,303.15,285.15,0.0,0.0,294.09,1.0,0.3,0.0,298.55,303.15,285.15,0.0,0.0,294.05,1.0,0.3,0.0,298.43,303.15,285.15,0.0,0.0,293.94,1.0,0.3,0.0,294.42,303.15,295.15,294.44,296.62,296.59,290.63,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.34,410.0,0.0,0.0,0.0,0.0,284.28,289.78,299.08,300.67,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16950600.0,298.59,303.15,285.15,0.0,0.0,294.06,1.0,0.3,0.0,298.68,303.15,285.15,0.0,0.0,294.07,1.0,0.3,0.0,298.76,303.15,285.15,0.0,0.0,294.09,1.0,0.3,0.0,298.55,303.15,285.15,0.0,0.0,294.05,1.0,0.3,0.0,298.43,303.15,285.15,0.0,0.0,293.93,1.0,0.3,0.0,294.42,303.15,295.15,294.44,296.62,296.59,290.63,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.31,410.0,0.0,0.0,0.0,0.0,284.28,289.78,299.08,300.67,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16950900.0,298.59,303.15,285.15,0.0,0.0,294.06,1.0,0.3,0.0,298.68,303.15,285.15,0.0,0.0,294.07,1.0,0.3,0.0,298.76,303.15,285.15,0.0,0.0,294.09,1.0,0.3,0.0,298.55,303.15,285.15,0.0,0.0,294.05,1.0,0.3,0.0,298.43,303.15,285.15,0.0,0.0,293.93,1.0,0.3,0.0,294.42,303.15,295.15,294.44,296.62,296.59,290.63,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.29,410.0,0.0,0.0,0.0,0.0,284.28,289.78,299.08,300.67,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16951200.0,298.58,303.15,285.15,0.0,0.0,294.06,1.0,0.3,0.0,298.68,303.15,285.15,0.0,0.0,294.07,1.0,0.3,0.0,298.75,303.15,285.15,0.0,0.0,294.09,1.0,0.3,0.0,298.55,303.15,285.15,0.0,0.0,294.05,1.0,0.3,0.0,298.43,303.15,285.15,0.0,0.0,293.93,1.0,0.3,0.0,294.42,303.15,295.15,294.44,296.62,296.59,290.63,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.27,410.0,0.0,0.0,0.0,0.0,284.28,289.78,299.08,300.67,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16951500.0,298.58,303.15,285.15,0.0,0.0,294.06,1.0,0.3,0.0,298.68,303.15,285.15,0.0,0.0,294.07,1.0,0.3,0.0,298.75,303.15,285.15,0.0,0.0,294.09,1.0,0.3,0.0,298.54,303.15,285.15,0.0,0.0,294.05,1.0,0.3,0.0,298.43,303.15,285.15,0.0,0.0,293.93,1.0,0.3,0.0,294.42,303.15,295.15,294.44,296.62,296.59,290.63,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.26,410.0,0.0,0.0,0.0,0.0,284.28,289.78,299.08,300.67,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16951800.0,298.58,303.15,285.15,0.0,0.0,294.06,1.0,0.3,0.0,298.69,303.15,285.15,0.0,0.0,294.07,1.0,0.3,0.0,298.75,303.15,285.15,0.0,0.0,294.09,1.0,0.3,0.0,298.54,303.15,285.15,0.0,0.0,294.05,1.0,0.3,0.0,298.43,303.15,285.15,0.0,0.0,293.93,1.0,0.3,0.0,294.42,303.15,295.15,294.44,296.62,296.59,290.63,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.26,410.0,0.0,0.0,0.0,0.0,284.28,289.78,299.08,300.67,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16952100.0,298.58,303.15,285.15,0.0,0.0,294.06,1.0,0.3,0.0,298.69,303.15,285.15,0.0,0.0,294.07,1.0,0.3,0.0,298.75,303.15,285.15,0.0,0.0,294.09,1.0,0.3,0.0,298.54,303.15,285.15,0.0,0.0,294.05,1.0,0.3,0.0,298.43,303.15,285.15,0.0,0.0,293.93,1.0,0.3,0.0,294.42,303.15,295.15,294.44,296.62,296.59,290.63,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.26,410.0,0.0,0.0,0.0,0.0,284.28,289.78,299.08,300.67,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16952400.0,298.57,303.15,285.15,0.0,0.0,294.06,1.0,0.3,0.0,298.69,303.15,285.15,0.0,0.0,294.07,1.0,0.3,0.0,298.75,303.15,285.15,0.0,0.0,294.09,1.0,0.3,0.0,298.54,303.15,285.15,0.0,0.0,294.05,1.0,0.3,0.0,298.43,303.15,285.15,0.0,0.0,293.93,1.0,0.3,0.0,294.42,303.15,295.15,294.44,296.62,296.59,290.63,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.27,410.0,0.02,0.0,0.0,0.0,284.28,289.78,299.08,300.67,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16952700.0,298.57,303.15,285.15,0.0,0.0,294.06,1.0,0.3,0.0,298.69,303.15,285.15,0.0,0.0,294.07,1.0,0.3,0.0,298.74,303.15,285.15,0.0,0.0,294.09,1.0,0.3,0.0,298.54,303.15,285.15,0.0,0.0,294.05,1.0,0.3,0.0,298.43,303.15,285.15,0.0,0.0,293.93,1.0,0.3,0.0,294.42,303.15,295.15,294.45,296.62,296.59,290.63,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.28,410.0,0.0,0.0,0.0,0.0,284.28,289.78,299.08,300.67,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16953000.0,298.57,303.15,285.15,0.0,0.0,294.06,1.0,0.3,0.0,298.7,303.15,285.15,0.0,0.0,294.07,1.0,0.3,0.0,298.74,303.15,285.15,0.0,0.0,294.09,1.0,0.3,0.0,298.54,303.15,285.15,0.0,0.0,294.05,1.0,0.3,0.0,298.43,303.15,285.15,0.0,0.0,293.93,1.0,0.3,0.0,294.42,303.15,295.15,294.5,296.62,296.59,290.63,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.3,410.0,0.0,0.0,0.0,0.0,284.28,289.78,299.08,300.67,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16953300.0,298.58,303.15,285.15,0.0,0.0,294.06,1.0,0.3,0.0,298.7,303.15,285.15,0.0,0.0,294.07,1.0,0.3,0.0,298.74,303.15,285.15,0.0,0.0,294.09,1.0,0.3,0.0,298.54,303.15,285.15,0.0,0.0,294.05,1.0,0.3,0.0,298.43,303.15,285.15,0.0,0.0,293.93,1.0,0.3,0.0,294.42,303.15,295.15,294.56,296.62,296.59,290.63,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.32,410.0,0.0,0.0,0.0,0.0,284.28,289.78,299.08,300.67,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16953600.0,298.58,303.15,285.15,0.0,0.0,294.06,1.0,0.3,0.0,298.7,303.15,285.15,0.0,0.0,294.07,1.0,0.3,0.0,298.74,303.15,285.15,0.0,0.0,294.09,1.0,0.3,0.0,298.55,303.15,285.15,0.0,0.0,294.05,1.0,0.3,0.0,298.43,303.15,285.15,0.0,0.0,293.93,1.0,0.3,0.0,294.42,303.15,295.15,294.63,296.62,296.59,290.63,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.33,410.0,0.0,0.0,0.0,0.0,284.28,289.78,299.08,300.67,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16953900.0,298.58,303.15,285.15,0.0,0.0,294.06,1.0,0.3,0.0,298.71,303.15,285.15,0.0,0.0,294.08,1.0,0.3,0.0,298.74,303.15,285.15,0.0,0.0,294.09,1.0,0.3,0.0,298.55,303.15,285.15,0.0,0.0,294.05,1.0,0.3,0.0,298.43,303.15,285.15,0.0,0.0,293.94,1.0,0.3,0.0,294.42,303.15,295.15,294.72,296.62,296.59,290.63,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.3,410.0,0.16,0.0,0.0,0.0,284.28,289.78,299.08,300.67,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16954200.0,298.58,303.15,285.15,0.0,0.0,294.06,1.0,0.3,0.0,298.71,303.15,285.15,0.0,0.0,294.08,1.0,0.3,0.0,298.74,303.15,285.15,0.0,0.0,294.09,1.0,0.3,0.0,298.55,303.15,285.15,0.0,0.0,294.05,1.0,0.3,0.0,298.43,303.15,285.15,0.0,0.0,293.94,1.0,0.3,0.0,294.42,303.15,295.15,294.81,296.62,296.59,290.63,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.25,410.0,0.03,0.0,0.0,0.0,284.28,289.78,299.08,300.67,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16954500.0,298.59,303.15,285.15,0.0,0.0,294.06,1.0,0.3,0.0,298.71,303.15,285.15,0.0,0.0,294.08,1.0,0.3,0.0,298.75,303.15,285.15,0.0,0.0,294.09,1.0,0.3,0.0,298.55,303.15,285.15,0.0,0.0,294.05,1.0,0.3,0.0,298.43,303.15,285.15,0.0,0.0,293.94,1.0,0.3,0.0,294.42,303.15,295.15,294.89,296.62,296.59,290.63,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.21,410.0,0.01,0.0,0.0,0.0,284.28,289.78,299.08,300.67,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16954800.0,298.6,303.15,285.15,0.0,0.0,294.06,1.0,0.3,0.0,298.71,303.15,285.15,0.0,0.0,294.08,1.0,0.3,0.0,298.75,303.15,285.15,0.0,0.0,294.09,1.0,0.3,0.0,298.55,303.15,285.15,0.0,0.0,294.05,1.0,0.3,0.0,298.43,303.15,285.15,0.0,0.0,293.94,1.0,0.3,0.0,294.42,303.15,295.15,294.98,296.62,296.59,290.63,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.17,410.0,0.01,0.0,0.0,0.0,284.28,289.78,299.08,300.67,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16955100.0,298.6,303.15,285.15,0.0,0.0,294.06,1.0,0.3,0.0,298.71,303.15,285.15,0.0,0.0,294.08,1.0,0.3,0.0,298.75,303.15,285.15,0.0,0.0,294.09,1.0,0.3,0.0,298.55,303.15,285.15,0.0,0.0,294.05,1.0,0.3,0.0,298.44,303.15,285.15,0.0,0.0,293.94,1.0,0.3,0.0,294.42,303.15,295.15,295.05,296.62,296.59,290.63,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.15,410.0,0.01,0.0,0.0,0.0,284.28,289.78,299.08,300.67,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16955400.0,298.61,303.15,285.15,0.0,0.0,294.06,1.0,0.3,0.0,298.71,303.15,285.15,0.0,0.0,294.08,1.0,0.3,0.0,298.75,303.15,285.15,0.0,0.0,294.09,1.0,0.3,0.0,298.55,303.15,285.15,0.0,0.0,294.05,1.0,0.3,0.0,298.44,303.15,285.15,0.0,0.0,293.94,1.0,0.3,0.0,294.42,303.15,295.15,295.11,296.62,296.59,290.63,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.14,410.0,0.0,0.0,0.0,0.0,284.28,289.78,299.08,300.67,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16955700.0,298.62,303.15,285.15,0.0,0.0,294.06,1.0,0.3,0.0,298.72,303.15,285.15,0.0,0.0,294.08,1.0,0.3,0.0,298.75,303.15,285.15,0.0,0.0,294.09,1.0,0.3,0.0,298.55,303.15,285.15,0.0,0.0,294.05,1.0,0.3,0.0,298.44,303.15,285.15,0.0,0.0,293.94,1.0,0.3,0.0,294.42,303.15,295.15,295.14,296.62,296.59,290.63,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.13,410.0,0.0,0.0,0.0,0.0,284.28,289.78,299.08,300.67,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16956000.0,298.62,303.15,285.15,0.0,0.0,294.06,1.0,0.3,0.0,298.72,303.15,285.15,0.0,0.0,294.08,1.0,0.3,0.0,298.75,303.15,285.15,0.0,0.0,294.09,1.0,0.3,0.0,298.55,303.15,285.15,0.0,0.0,294.05,1.0,0.3,0.0,298.44,303.15,285.15,0.0,0.0,293.94,1.0,0.3,0.0,294.42,303.15,295.15,295.15,296.62,296.59,290.63,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.13,410.0,0.0,0.0,0.0,0.0,284.28,289.78,299.08,300.67,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16956300.0,298.63,303.15,285.15,0.0,0.0,294.06,1.0,0.3,0.0,298.72,303.15,285.15,0.0,0.0,294.08,1.0,0.3,0.0,298.76,303.15,285.15,0.0,0.0,294.09,1.0,0.3,0.0,298.56,303.15,285.15,0.0,0.0,294.05,1.0,0.3,0.0,298.44,303.15,285.15,0.0,0.0,293.94,1.0,0.3,0.0,294.42,303.15,295.16,295.15,296.62,296.59,290.63,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.12,410.0,0.01,0.0,0.0,0.0,284.28,289.78,299.08,300.67,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16956600.0,298.64,303.15,285.15,0.0,0.0,294.06,1.0,0.3,0.0,298.73,303.15,285.15,0.0,0.0,294.08,1.0,0.3,0.0,298.76,303.15,285.15,0.0,0.0,294.09,1.0,0.3,0.0,298.56,303.15,285.15,0.0,0.0,294.05,1.0,0.3,0.0,298.45,303.15,285.15,0.0,0.0,293.94,1.0,0.3,0.0,294.42,303.15,295.18,295.15,296.62,296.59,290.63,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.11,410.0,0.0,0.0,0.0,0.0,284.28,289.78,299.08,300.67,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16956900.0,298.65,303.15,285.15,0.0,0.0,294.06,1.0,0.3,0.0,298.73,303.15,285.15,0.0,0.0,294.08,1.0,0.3,0.0,298.76,303.15,285.15,0.0,0.0,294.09,1.0,0.3,0.0,298.57,303.15,285.15,0.0,0.0,294.05,1.0,0.3,0.0,298.45,303.15,285.15,0.0,0.0,293.94,1.0,0.3,0.0,294.42,303.15,295.22,295.15,296.62,296.59,290.63,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.11,410.0,0.0,0.0,0.0,0.0,284.28,289.78,299.08,300.67,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16957200.0,298.66,303.15,285.15,0.0,0.0,294.06,1.0,0.3,0.0,298.74,303.15,285.15,0.0,0.0,294.08,1.0,0.3,0.0,298.77,303.15,285.15,0.0,0.0,294.09,1.0,0.3,0.0,298.58,303.15,285.15,0.0,0.0,294.05,1.0,0.3,0.0,298.45,303.15,285.15,0.0,0.0,293.94,1.0,0.3,0.0,294.42,303.15,295.28,295.17,296.62,296.59,290.63,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.1,410.0,0.0,0.0,0.0,0.0,284.28,289.78,299.08,300.67,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16957500.0,298.67,303.15,285.15,0.0,0.0,294.06,1.0,0.3,0.0,298.74,303.15,285.15,0.0,0.0,294.08,1.0,0.3,0.0,298.77,303.15,285.15,0.0,0.0,294.09,1.0,0.3,0.0,298.58,303.15,285.15,0.0,0.0,294.05,1.0,0.3,0.0,298.46,303.15,285.15,0.0,0.0,293.94,1.0,0.3,0.0,294.42,303.15,295.35,295.18,296.62,296.59,290.63,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.1,410.0,0.0,0.0,0.0,0.0,284.28,289.78,299.08,300.67,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16957800.0,298.67,303.15,285.15,0.0,0.0,294.06,1.0,0.3,0.0,298.75,303.15,285.15,0.0,0.0,294.08,1.0,0.3,0.0,298.78,303.15,285.15,0.0,0.0,294.09,1.0,0.3,0.0,298.59,303.15,285.15,0.0,0.0,294.05,1.0,0.3,0.0,298.46,303.15,285.15,0.0,0.0,293.94,1.0,0.3,0.0,294.42,303.15,295.43,295.2,296.62,296.59,290.63,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.11,410.0,0.01,0.0,0.0,0.0,284.28,289.78,299.08,300.67,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16958100.0,298.09,297.15,293.15,0.0,0.0,295.22,0.85,0.57,0.5,298.3,297.15,293.15,0.0,0.0,295.22,0.86,0.6,0.56,298.28,297.15,293.15,0.0,0.0,295.22,0.86,0.6,0.41,298.17,297.15,293.15,0.0,0.0,295.22,0.85,0.58,0.54,298.0,297.15,293.15,0.0,0.0,295.22,0.84,0.55,2.42,295.22,291.15,295.52,295.23,295.52,298.19,295.23,1.0,0.98,1.0,1.0,0.0,1.0,5.32,5.32,0.0,4.11,0.0,0.0,0.0,386.08,393.08,1360.85,0.0,12207.43,0.0,284.28,289.78,299.08,300.67,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16958400.0,297.82,297.15,293.15,0.0,0.0,295.58,1.0,0.68,0.53,298.03,297.15,293.15,0.0,0.0,295.58,1.0,0.76,0.56,298.01,297.15,293.15,0.0,0.0,295.58,1.0,0.75,0.41,297.9,297.15,293.15,0.0,0.0,295.58,1.0,0.71,0.56,297.65,297.15,293.15,0.0,0.0,295.58,1.0,0.63,2.66,295.58,291.15,295.63,295.26,295.63,297.9,295.58,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,0.0,0.0,0.0,298.65,410.0,224.87,0.0,13465.81,0.0,284.28,289.78,299.08,300.67,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16958700.0,297.49,297.15,293.15,0.0,0.0,293.36,1.0,0.76,0.53,297.75,297.15,293.15,0.0,0.0,293.36,1.0,0.88,0.56,297.7,297.15,293.15,0.0,0.0,293.36,1.0,0.86,0.41,297.61,297.15,293.15,0.0,0.0,293.36,1.0,0.8,0.56,297.32,297.15,293.15,0.0,0.0,293.36,1.0,0.68,2.66,293.36,291.15,295.74,295.29,295.74,297.61,293.36,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,0.84,0.84,0.0,298.65,410.0,38888.2,0.0,13465.85,0.0,284.56,291.79,299.97,302.39,293.15,293.15,283.15,13754.19,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.61,1.0,0.0,1.0,1.3,1.58,0.08,5.29,4.13,1.16,0.0,0.0,0.0,8527.64,0.0,87.3,2275.34,0.0,1007.32,0.36,1.0,0.0,3.0,1.0,0.0
16959000.0,297.2,297.15,293.15,0.0,0.0,293.03,1.0,0.77,0.53,297.47,297.15,293.15,0.0,0.0,293.03,1.0,0.93,0.56,297.42,297.15,293.15,0.0,0.0,293.03,1.0,0.91,0.41,297.33,297.15,293.15,0.0,0.0,293.03,1.0,0.84,0.56,297.01,297.15,293.15,0.0,0.0,293.03,1.0,0.65,2.66,293.03,291.15,295.87,295.33,295.87,297.33,293.03,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,0.91,0.91,0.0,298.64,410.0,46036.71,0.0,13465.87,0.0,284.52,291.48,298.38,300.86,293.15,293.15,283.15,14661.37,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,1.59,1.92,0.11,5.29,4.13,1.16,0.0,0.0,0.0,8750.62,0.0,153.51,2275.33,0.0,1749.37,0.44,1.0,0.0,3.0,1.0,0.0
16959300.0,297.08,297.15,293.15,0.0,0.0,292.65,1.0,0.76,0.53,297.33,297.15,293.15,0.0,0.0,292.65,1.0,0.97,0.56,297.27,297.15,293.15,0.0,0.0,292.65,1.0,0.94,0.41,297.2,297.15,293.15,0.0,0.0,292.65,1.0,0.84,0.56,296.85,297.15,293.15,0.0,0.0,292.65,1.0,0.6,2.66,292.65,291.15,296.01,295.37,296.01,297.2,292.65,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,0.96,0.96,0.0,298.64,410.0,54159.56,0.0,13465.88,0.0,284.48,291.14,298.46,301.29,293.15,293.15,283.15,16392.87,21240.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,1.95,2.35,0.15,5.29,4.13,1.16,0.0,0.0,0.0,9539.7,0.0,279.41,2275.33,0.0,2042.75,0.53,1.0,0.0,3.0,1.0,0.0
16959600.0,296.96,297.15,293.15,0.0,0.0,292.27,1.0,0.73,0.58,297.2,297.15,293.15,0.0,0.0,292.27,1.0,0.98,0.61,297.14,297.15,293.15,0.0,0.0,292.27,1.0,0.94,0.45,297.07,297.15,293.15,0.0,0.0,292.27,1.0,0.83,0.61,296.76,297.15,293.15,0.0,0.0,292.27,0.95,0.54,2.45,292.27,291.15,296.15,295.42,296.15,297.08,292.27,1.0,1.0,1.0,1.0,0.0,1.0,5.65,5.65,0.0,4.37,0.98,0.98,0.0,312.11,410.0,61963.1,0.0,13404.66,0.0,284.44,290.8,298.51,301.74,293.15,293.15,283.15,18754.42,23400.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,2.34,2.8,0.19,5.29,4.13,1.16,0.0,0.0,0.0,10377.15,0.0,474.15,2275.33,0.0,2458.53,0.64,1.0,0.0,3.0,1.0,0.0
16959900.0,296.82,297.15,293.15,0.0,0.0,291.89,0.98,0.67,0.61,297.04,297.15,293.15,0.0,0.0,291.89,1.0,0.96,0.7,296.98,297.15,293.15,0.0,0.0,291.89,1.0,0.91,0.51,296.91,297.15,293.15,0.0,0.0,291.89,1.0,0.79,0.7,296.73,297.15,293.15,0.0,0.0,291.89,0.86,0.46,2.13,291.89,291.15,296.3,295.47,296.3,296.92,291.89,1.0,1.0,1.0,1.0,0.0,1.0,5.59,5.59,0.0,4.33,0.99,0.99,0.0,337.73,410.0,69109.13,0.0,13284.39,1.0,284.4,290.47,298.54,302.13,293.15,293.15,283.15,21779.69,26640.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,2.73,3.27,0.24,5.29,4.13,1.16,0.0,0.0,0.0,11227.26,0.0,752.67,2275.33,0.0,2800.41,0.74,1.0,0.0,3.0,1.0,0.0
16960200.0,296.83,297.15,293.15,0.0,0.0,291.54,0.88,0.62,0.56,296.83,297.15,293.15,0.0,0.0,291.54,1.0,0.91,0.85,296.78,297.15,293.15,0.0,0.0,291.54,0.99,0.85,0.6,296.77,297.15,293.15,0.0,0.0,291.54,0.94,0.73,0.7,296.74,297.15,293.15,0.0,0.0,291.54,0.77,0.39,1.82,291.54,291.15,296.46,295.51,296.46,296.78,291.53,1.0,1.0,1.0,1.0,0.0,1.0,5.45,5.45,0.0,4.22,0.98,0.98,0.0,393.3,410.0,74352.54,0.0,13008.26,1.0,284.35,290.17,298.56,302.43,293.15,293.15,283.15,24989.38,28800.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.06,3.68,0.27,5.29,4.13,1.16,0.0,0.0,0.0,11915.22,0.0,1067.71,2275.33,0.0,3047.42,0.83,1.0,0.0,3.0,1.0,0.0
16960500.0,296.85,297.15,293.15,0.0,0.0,290.95,0.82,0.56,0.52,296.66,297.15,293.15,0.0,0.0,290.95,0.93,0.82,0.79,296.66,297.15,293.15,0.0,0.0,290.95,0.91,0.76,0.54,296.72,297.15,293.15,0.0,0.0,290.95,0.86,0.65,0.63,296.76,297.15,293.15,0.0,0.0,290.95,0.69,0.32,1.52,290.95,291.15,296.63,295.55,296.63,296.77,290.94,1.0,0.92,1.0,1.0,0.0,1.0,4.82,4.82,0.0,3.74,0.93,0.93,0.0,413.48,410.0,75301.53,0.0,9850.83,1.0,284.29,289.73,298.56,302.52,293.15,293.15,283.15,29194.69,32040.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.32,4.0,0.3,5.29,4.13,1.16,0.0,0.0,0.0,12155.45,0.0,1381.8,2275.33,0.0,3153.38,0.91,1.0,0.0,3.0,1.0,0.0
16960800.0,296.91,297.15,293.15,0.0,0.0,290.58,0.79,0.52,0.48,296.65,297.15,293.15,0.0,0.0,290.58,0.88,0.73,0.71,296.67,297.15,293.15,0.0,0.0,290.58,0.86,0.68,0.48,296.73,297.15,293.15,0.0,0.0,290.58,0.82,0.58,0.56,296.79,297.15,293.15,0.0,0.0,290.58,0.66,0.3,1.4,290.58,291.15,296.8,295.58,296.8,296.8,290.58,1.0,0.86,1.0,1.0,0.0,1.0,4.36,4.36,0.0,3.38,0.87,0.87,0.0,410.11,408.62,73243.21,0.0,7829.52,1.0,284.24,289.47,298.56,302.43,293.15,293.15,283.15,32527.62,32040.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.35,4.06,0.3,5.29,4.13,1.16,0.0,0.0,0.0,11947.93,0.0,1468.79,2275.33,0.0,3105.64,0.92,1.0,0.0,3.0,1.0,0.0
16961100.0,296.96,297.15,293.15,0.0,0.0,289.67,0.77,0.49,0.45,296.69,297.15,293.15,0.0,0.0,289.67,0.85,0.66,0.64,296.72,297.15,293.15,0.0,0.0,289.67,0.83,0.6,0.43,296.78,297.15,293.15,0.0,0.0,289.67,0.78,0.51,0.5,296.78,297.15,293.15,0.0,0.0,289.67,0.66,0.3,1.4,289.67,291.15,296.97,295.61,296.85,296.82,289.67,1.0,0.83,0.19,0.19,0.81,0.19,4.11,0.68,3.43,-0.23,0.75,0.75,0.0,402.36,400.86,56113.86,0.0,6819.7,1.0,284.1,288.59,298.51,301.82,293.15,293.15,283.15,37492.98,28800.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,2.97,3.68,0.26,5.29,4.13,1.16,0.0,0.0,0.0,10136.86,0.0,1158.15,2275.33,0.0,2883.02,0.85,1.0,0.0,3.0,1.0,0.0
16961400.0,296.98,297.15,293.15,0.0,0.0,289.91,0.75,0.46,0.42,296.73,297.15,293.15,0.0,0.0,289.91,0.81,0.58,0.56,296.76,297.15,293.15,0.0,0.0,289.91,0.79,0.53,0.38,296.82,297.15,293.15,0.0,0.0,289.91,0.75,0.45,0.44,296.72,297.15,293.15,0.0,0.0,289.91,0.66,0.3,1.4,289.91,291.15,297.15,295.64,296.89,296.81,289.91,1.0,0.79,0.22,0.22,0.78,0.22,3.85,0.7,3.16,-0.16,0.7,0.7,0.0,388.38,387.02,47389.76,0.0,5834.77,1.0,284.11,288.83,298.49,301.09,293.15,293.15,283.15,32628.09,26640.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.39,3.02,0.2,5.29,4.13,1.16,0.0,0.0,0.0,9178.85,0.0,660.45,2275.33,0.0,2016.82,0.7,1.0,0.0,3.0,1.0,0.0
16961700.0,297.08,297.15,293.15,0.0,0.0,290.17,0.75,0.44,0.41,296.86,297.15,293.15,0.0,0.0,290.17,0.79,0.53,0.51,296.89,297.15,293.15,0.0,0.0,290.17,0.77,0.49,0.35,296.92,297.15,293.15,0.0,0.0,290.17,0.73,0.41,0.4,296.73,297.15,293.15,0.0,0.0,290.17,0.66,0.3,1.4,290.17,291.15,297.32,295.67,297.04,296.95,290.17,1.0,0.77,0.25,0.25,0.75,0.25,3.68,0.73,2.95,-0.09,0.67,0.67,0.0,369.79,368.76,40802.58,0.0,5180.12,1.0,284.12,289.06,298.57,300.83,293.15,293.15,283.15,28135.41,23400.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,1.97,2.52,0.15,5.29,4.13,1.16,0.0,0.0,0.0,8547.98,0.0,394.81,2275.33,0.0,1559.43,0.59,1.0,0.0,3.0,1.0,0.0
16962000.0,297.15,297.15,293.15,0.0,0.0,290.46,0.75,0.44,0.4,296.97,297.15,293.15,0.0,0.0,290.46,0.78,0.49,0.48,296.99,297.15,293.15,0.0,0.0,290.46,0.76,0.46,0.33,297.01,297.15,293.15,0.0,0.0,290.46,0.73,0.39,0.38,296.77,297.15,293.15,0.0,0.0,290.46,0.67,0.3,1.39,290.46,291.15,297.5,295.71,297.15,297.04,290.46,1.0,0.74,0.28,0.28,0.72,0.28,3.58,0.78,2.8,-0.02,0.66,0.66,0.0,348.94,348.17,36829.82,0.0,4754.51,1.0,284.16,289.36,298.63,300.68,293.15,293.15,283.15,24340.56,21240.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.65,1.0,0.0,1.0,1.69,2.17,0.12,5.29,4.13,1.16,0.0,0.0,0.0,8189.36,0.0,256.11,2275.33,0.0,1253.4,0.51,1.0,0.0,3.0,1.0,0.0
16962300.0,297.22,297.15,293.15,0.0,0.0,290.77,0.77,0.45,0.41,297.06,297.15,293.15,0.0,0.0,290.77,0.78,0.48,0.46,297.06,297.15,293.15,0.0,0.0,290.77,0.76,0.44,0.31,297.08,297.15,293.15,0.0,0.0,290.77,0.73,0.37,0.36,296.82,297.15,293.15,0.0,0.0,290.77,0.67,0.3,1.39,290.77,291.15,297.67,295.75,297.25,297.11,290.78,1.0,0.73,0.31,0.31,0.69,0.31,3.53,0.85,2.68,0.05,0.66,0.66,0.0,327.57,327.03,33982.65,0.0,4491.29,1.0,284.2,289.68,298.7,300.6,293.15,293.15,283.15,20730.44,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.62,1.0,0.0,1.0,1.47,1.89,0.1,5.29,4.13,1.16,0.0,0.0,0.0,7945.15,0.0,169.43,2275.33,0.0,1057.32,0.44,1.0,0.0,3.0,1.0,0.0
16962600.0,297.25,297.15,293.15,0.0,0.0,291.0,0.79,0.47,0.43,297.12,297.15,293.15,0.0,0.0,291.0,0.79,0.47,0.45,297.12,297.15,293.15,0.0,0.0,291.0,0.77,0.43,0.31,297.14,297.15,293.15,0.0,0.0,291.0,0.73,0.37,0.36,296.86,297.15,293.15,0.0,0.0,290.99,0.68,0.3,1.39,291.0,291.15,297.84,295.8,297.34,297.16,291.0,1.0,0.72,0.33,0.33,0.67,0.33,3.53,0.93,2.6,0.13,0.67,0.67,0.0,307.18,306.82,32894.02,0.0,4350.77,1.0,284.23,289.9,298.77,300.61,293.15,293.15,283.15,18940.22,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6,1.0,0.0,1.0,1.38,1.77,0.09,5.29,4.13,1.16,0.0,0.0,0.0,7871.02,0.0,136.7,2275.33,0.0,948.95,0.41,1.0,0.0,3.0,1.0,0.0
16962900.0,297.26,297.15,293.15,0.0,0.0,291.13,0.81,0.49,0.44,297.15,297.15,293.15,0.0,0.0,291.13,0.8,0.47,0.45,297.15,297.15,293.15,0.0,0.0,291.13,0.78,0.43,0.31,297.17,297.15,293.15,0.0,0.0,291.13,0.74,0.37,0.36,296.89,297.15,293.15,0.0,0.0,291.13,0.69,0.3,1.38,291.13,291.15,298.0,295.86,297.42,297.19,291.13,1.0,0.71,0.36,0.36,0.64,0.36,3.54,1.01,2.53,0.21,0.68,0.68,0.0,289.92,289.73,32882.18,0.0,4290.79,1.0,284.25,290.01,298.86,300.69,293.15,293.15,283.15,18231.77,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6,1.0,0.0,1.0,1.36,1.73,0.09,5.29,4.13,1.16,0.0,0.0,0.0,7884.66,0.0,127.51,2275.33,0.0,920.56,0.4,1.0,0.0,3.0,1.0,0.0
16963200.0,297.25,297.15,293.15,0.0,0.0,291.22,0.83,0.51,0.46,297.17,297.15,293.15,0.0,0.0,291.22,0.81,0.47,0.45,297.17,297.15,293.15,0.0,0.0,291.22,0.79,0.44,0.31,297.18,297.15,293.15,0.0,0.0,291.22,0.76,0.38,0.37,296.9,297.15,293.15,0.0,0.0,291.21,0.7,0.3,1.38,291.22,291.15,298.15,295.94,297.49,297.2,291.22,1.0,0.71,0.38,0.38,0.62,0.38,3.57,1.1,2.47,0.29,0.69,0.69,0.0,276.37,276.27,33389.99,0.0,4278.29,1.0,284.26,290.08,298.94,300.8,293.15,293.15,283.15,17894.1,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6,1.0,0.0,1.0,1.37,1.74,0.09,5.29,4.13,1.16,0.0,0.0,0.0,7939.8,0.0,127.17,2275.33,0.0,926.19,0.4,1.0,0.0,3.0,1.0,0.0
16963500.0,297.24,297.15,293.15,0.0,0.0,291.28,0.85,0.52,0.47,297.18,297.15,293.15,0.0,0.0,291.28,0.82,0.48,0.46,297.18,297.15,293.15,0.0,0.0,291.28,0.8,0.44,0.31,297.19,297.15,293.15,0.0,0.0,291.28,0.77,0.39,0.37,296.91,297.15,293.15,0.0,0.0,291.28,0.71,0.3,1.38,291.28,291.15,298.3,296.02,297.56,297.2,291.28,1.0,0.71,0.39,0.39,0.61,0.39,3.6,1.18,2.42,0.37,0.7,0.7,0.0,265.87,265.84,34198.46,0.0,4293.75,1.0,284.28,290.12,299.03,300.93,293.15,293.15,283.15,17704.86,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6,1.0,0.0,1.0,1.4,1.76,0.09,5.29,4.13,1.16,0.0,0.0,0.0,8020.97,0.0,131.33,2275.33,0.0,949.78,0.41,1.0,0.0,3.0,1.0,0.0
16963800.0,297.22,297.15,293.15,0.0,0.0,291.33,0.86,0.54,0.49,297.19,297.15,293.15,0.0,0.0,291.33,0.83,0.49,0.46,297.19,297.15,293.15,0.0,0.0,291.33,0.81,0.45,0.32,297.2,297.15,293.15,0.0,0.0,291.33,0.78,0.4,0.38,296.93,297.15,293.15,0.0,0.0,291.33,0.72,0.3,1.38,291.33,291.15,298.45,296.11,297.63,297.2,291.34,1.0,0.71,0.41,0.41,0.59,0.41,3.63,1.26,2.37,0.44,0.72,0.72,0.0,258.03,258.07,35207.05,0.0,4333.39,1.0,284.29,290.15,299.13,301.07,293.15,293.15,283.15,17582.71,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.61,1.0,0.0,1.0,1.43,1.8,0.09,5.29,4.13,1.16,0.0,0.0,0.0,8120.09,0.0,138.48,2275.33,0.0,985.86,0.42,1.0,0.0,3.0,1.0,0.0
16964100.0,297.2,297.15,293.15,0.0,0.0,291.38,0.87,0.55,0.49,297.2,297.15,293.15,0.0,0.0,291.38,0.84,0.5,0.47,297.19,297.15,293.15,0.0,0.0,291.38,0.82,0.46,0.32,297.2,297.15,293.15,0.0,0.0,291.38,0.79,0.4,0.39,296.94,297.15,293.15,0.0,0.0,291.38,0.72,0.3,1.37,291.38,291.15,298.59,296.21,297.71,297.2,291.38,1.0,0.71,0.42,0.42,0.58,0.42,3.66,1.33,2.33,0.51,0.73,0.73,0.0,252.32,252.39,36342.58,0.0,4387.88,1.0,284.3,290.17,299.22,301.22,293.15,293.15,283.15,17497.63,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.62,1.0,0.0,1.0,1.48,1.85,0.1,5.29,4.13,1.16,0.0,0.0,0.0,8232.09,0.0,147.86,2275.33,0.0,1029.29,0.43,1.0,0.0,3.0,1.0,0.0
16964400.0,297.18,297.15,293.15,0.0,0.0,291.41,0.88,0.55,0.5,297.2,297.15,293.15,0.0,0.0,291.41,0.85,0.5,0.48,297.2,297.15,293.15,0.0,0.0,291.41,0.83,0.47,0.33,297.21,297.15,293.15,0.0,0.0,291.41,0.8,0.41,0.4,296.95,297.15,293.15,0.0,0.0,291.41,0.72,0.3,1.37,291.41,291.15,298.74,296.3,297.78,297.2,291.41,1.0,0.71,0.43,0.43,0.57,0.43,3.7,1.41,2.29,0.57,0.75,0.75,0.0,248.27,248.36,37564.33,0.0,4451.28,1.0,284.31,290.18,299.31,301.37,293.15,293.15,283.15,17437.79,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.63,1.0,0.0,1.0,1.53,1.9,0.1,5.29,4.13,1.16,0.0,0.0,0.0,8354.15,0.0,159.19,2275.33,0.0,1077.65,0.44,1.0,0.0,3.0,1.0,0.0
16964700.0,297.17,297.15,293.15,0.0,0.0,291.44,0.89,0.56,0.5,297.2,297.15,293.15,0.0,0.0,291.44,0.86,0.51,0.49,297.2,297.15,293.15,0.0,0.0,291.44,0.84,0.47,0.33,297.21,297.15,293.15,0.0,0.0,291.44,0.81,0.42,0.41,296.96,297.15,293.15,0.0,0.0,291.44,0.73,0.3,1.37,291.44,291.15,298.88,296.39,297.86,297.19,291.44,1.0,0.71,0.45,0.45,0.55,0.45,3.73,1.47,2.26,0.63,0.77,0.77,0.0,245.4,245.51,38838.61,0.0,4519.24,1.0,284.31,290.18,299.41,301.53,293.15,293.15,283.15,17396.27,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.63,1.0,0.0,1.0,1.58,1.96,0.11,5.29,4.13,1.16,0.0,0.0,0.0,8483.75,0.0,172.21,2275.33,0.0,1128.98,0.45,1.0,0.0,3.0,1.0,0.0
16965000.0,297.16,297.15,293.15,0.0,0.0,291.46,0.89,0.56,0.5,297.21,297.15,293.15,0.0,0.0,291.46,0.87,0.52,0.5,297.2,297.15,293.15,0.0,0.0,291.46,0.85,0.48,0.34,297.21,297.15,293.15,0.0,0.0,291.46,0.82,0.43,0.41,296.96,297.15,293.15,0.0,0.0,291.46,0.73,0.3,1.37,291.46,291.15,299.03,296.49,297.94,297.19,291.46,1.0,0.72,0.46,0.46,0.54,0.46,3.76,1.53,2.23,0.68,0.78,0.78,0.0,243.35,243.47,40142.91,0.0,4590.78,1.0,284.32,290.18,299.5,301.69,293.15,293.15,283.15,17368.26,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.64,1.0,0.0,1.0,1.64,2.02,0.12,5.29,4.13,1.16,0.0,0.0,0.0,8618.97,0.0,186.73,2275.33,0.0,1181.89,0.46,1.0,0.0,3.0,1.0,0.0
16965300.0,297.15,297.15,293.15,0.0,0.0,291.48,0.89,0.56,0.5,297.21,297.15,293.15,0.0,0.0,291.48,0.88,0.53,0.51,297.2,297.15,293.15,0.0,0.0,291.48,0.86,0.49,0.35,297.21,297.15,293.15,0.0,0.0,291.48,0.83,0.45,0.42,296.97,297.15,293.15,0.0,0.0,291.48,0.73,0.3,1.37,291.48,291.15,299.17,296.58,298.02,297.19,291.48,1.0,0.72,0.46,0.46,0.54,0.46,3.79,1.58,2.2,0.73,0.8,0.8,0.0,241.91,242.05,41473.45,0.0,4668.37,1.0,284.32,290.17,299.6,301.85,293.15,293.15,283.15,17350.43,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.65,1.0,0.0,1.0,1.69,2.08,0.12,5.29,4.13,1.16,0.0,0.0,0.0,8759.17,0.0,202.61,2275.33,0.0,1235.67,0.48,1.0,0.0,3.0,1.0,0.0
16965600.0,297.16,297.15,293.15,0.0,0.0,291.49,0.9,0.56,0.5,297.21,297.15,293.15,0.0,0.0,291.49,0.89,0.54,0.52,297.21,297.15,293.15,0.0,0.0,291.49,0.86,0.5,0.35,297.21,297.15,293.15,0.0,0.0,291.49,0.84,0.46,0.43,296.98,297.15,293.15,0.0,0.0,291.49,0.73,0.3,1.37,291.49,291.15,299.31,296.67,298.1,297.2,291.49,1.0,0.72,0.47,0.47,0.53,0.47,3.82,1.63,2.19,0.77,0.82,0.82,0.0,241.02,241.18,42883.96,0.0,4755.52,1.0,284.33,290.18,299.69,302.01,293.15,293.15,283.15,17342.92,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,1.75,2.14,0.13,5.29,4.13,1.16,0.0,0.0,0.0,8908.12,0.0,219.68,2275.33,0.0,1292.43,0.49,1.0,0.0,3.0,1.0,0.0
16965900.0,297.17,297.15,293.15,0.0,0.0,291.51,0.9,0.56,0.51,297.21,297.15,293.15,0.0,0.0,291.51,0.9,0.56,0.53,297.21,297.15,293.15,0.0,0.0,291.51,0.87,0.51,0.36,297.21,297.15,293.15,0.0,0.0,291.51,0.85,0.47,0.45,296.99,297.15,293.15,0.0,0.0,291.51,0.73,0.3,1.37,291.51,291.15,299.45,296.76,298.18,297.2,291.51,1.0,0.73,0.48,0.48,0.52,0.48,3.86,1.68,2.17,0.81,0.84,0.84,0.0,240.71,240.9,44284.92,0.0,4857.52,1.0,284.34,290.19,299.77,302.17,293.15,293.15,283.15,17341.46,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,1.81,2.2,0.13,5.29,4.13,1.16,0.0,0.0,0.0,9058.67,0.0,237.79,2275.33,0.0,1350.08,0.5,1.0,0.0,3.0,1.0,0.0
16966200.0,297.18,297.15,293.15,0.0,0.0,291.52,0.9,0.57,0.51,297.22,297.15,293.15,0.0,0.0,291.52,0.9,0.57,0.54,297.21,297.15,293.15,0.0,0.0,291.52,0.88,0.52,0.37,297.22,297.15,293.15,0.0,0.0,291.52,0.85,0.48,0.46,297.0,297.15,293.15,0.0,0.0,291.52,0.74,0.3,1.37,291.52,291.15,299.58,296.84,298.26,297.21,291.52,1.0,0.73,0.48,0.48,0.52,0.48,3.9,1.73,2.17,0.85,0.86,0.86,0.0,241.15,241.38,45670.89,0.0,4980.11,1.0,284.34,290.19,299.86,302.32,293.15,293.15,283.15,17344.47,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,1.87,2.27,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9209.94,0.0,256.85,2275.33,0.0,1407.01,0.52,1.0,0.0,3.0,1.0,0.0
16966500.0,297.19,297.15,293.15,0.0,0.0,291.54,0.91,0.57,0.52,297.22,297.15,293.15,0.0,0.0,291.54,0.91,0.58,0.55,297.22,297.15,293.15,0.0,0.0,291.54,0.89,0.53,0.38,297.22,297.15,293.15,0.0,0.0,291.54,0.86,0.49,0.47,297.01,297.15,293.15,0.0,0.0,291.54,0.74,0.3,1.37,291.54,291.15,299.72,296.92,298.34,297.21,291.54,1.0,0.74,0.49,0.49,0.51,0.49,3.94,1.77,2.17,0.88,0.88,0.88,0.0,242.9,243.2,47036.01,0.0,5131.02,1.0,284.35,290.2,299.93,302.46,293.15,293.15,283.15,17351.81,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,1.92,2.33,0.15,5.29,4.13,1.16,0.0,0.0,0.0,9360.95,0.0,276.74,2275.33,0.0,1463.1,0.53,1.0,0.0,3.0,1.0,0.0
16966800.0,297.21,297.15,293.15,0.0,0.0,291.55,0.91,0.58,0.53,297.23,297.15,293.15,0.0,0.0,291.55,0.92,0.59,0.56,297.22,297.15,293.15,0.0,0.0,291.55,0.89,0.55,0.38,297.23,297.15,293.15,0.0,0.0,291.55,0.87,0.51,0.48,297.03,297.15,293.15,0.0,0.0,291.55,0.74,0.3,1.37,291.55,291.15,299.85,296.99,298.42,297.22,291.55,1.0,0.75,0.49,0.49,0.51,0.49,3.99,1.81,2.18,0.91,0.9,0.9,0.0,246.05,246.41,48374.93,0.0,5315.29,1.0,284.35,290.2,300.0,302.6,293.15,293.15,283.15,17363.32,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,1.98,2.39,0.15,5.29,4.13,1.16,0.0,0.0,0.0,9510.63,0.0,297.32,2275.33,0.0,1518.37,0.54,1.0,0.0,3.0,1.0,0.0
16967100.0,297.22,297.15,293.15,0.0,0.0,291.49,0.92,0.6,0.54,297.23,297.15,293.15,0.0,0.0,291.49,0.93,0.61,0.58,297.21,297.15,293.15,0.0,0.0,291.49,0.9,0.56,0.39,297.22,297.15,293.15,0.0,0.0,291.49,0.88,0.52,0.49,297.03,297.15,293.15,0.0,0.0,291.49,0.74,0.3,1.37,291.49,291.15,299.98,297.04,298.48,297.22,291.49,1.0,0.76,0.49,0.49,0.51,0.49,4.05,1.85,2.2,0.94,0.91,0.91,0.0,250.49,250.85,50666.31,0.0,5520.96,1.0,284.35,290.14,300.07,302.77,293.15,293.15,283.15,17999.82,20160.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,2.09,2.53,0.17,5.29,4.13,1.16,0.0,0.0,0.0,9779.99,0.0,351.12,2275.33,0.0,1593.59,0.57,1.0,0.0,3.0,1.0,0.0
16967400.0,297.2,297.15,293.15,0.0,0.0,291.29,0.92,0.61,0.55,297.21,297.15,293.15,0.0,0.0,291.29,0.93,0.62,0.59,297.19,297.15,293.15,0.0,0.0,291.29,0.9,0.57,0.4,297.2,297.15,293.15,0.0,0.0,291.29,0.88,0.53,0.5,297.02,297.15,293.15,0.0,0.0,291.3,0.73,0.3,1.37,291.29,291.15,300.1,297.1,298.53,297.2,291.29,1.0,0.76,0.49,0.49,0.51,0.49,4.09,1.88,2.21,0.96,0.9,0.9,0.0,255.71,255.97,54050.1,0.0,5692.15,1.0,284.33,289.97,300.13,303.01,293.15,293.15,283.15,19755.78,22320.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.3,2.77,0.19,5.29,4.13,1.16,0.0,0.0,0.0,10187.63,0.0,463.82,2275.33,0.0,1737.82,0.63,1.0,0.0,3.0,1.0,0.0
16967700.0,297.18,297.15,293.15,0.0,0.0,291.18,0.92,0.61,0.55,297.18,297.15,293.15,0.0,0.0,291.18,0.93,0.62,0.59,297.16,297.15,293.15,0.0,0.0,291.18,0.9,0.57,0.4,297.17,297.15,293.15,0.0,0.0,291.18,0.88,0.53,0.51,296.99,297.15,293.15,0.0,0.0,291.18,0.73,0.3,1.37,291.18,291.15,300.21,297.14,298.58,297.17,291.18,1.0,0.77,0.5,0.5,0.5,0.5,4.11,1.9,2.21,0.98,0.9,0.9,0.0,260.83,261.01,55873.32,0.0,5795.63,1.0,284.31,289.86,300.16,303.15,293.15,293.15,283.15,21001.19,21240.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.41,2.91,0.2,5.29,4.13,1.16,0.0,0.0,0.0,10405.04,0.0,538.85,2275.33,0.0,1861.84,0.66,1.0,0.0,3.0,1.0,0.0
16968000.0,297.19,297.15,293.15,0.0,0.0,291.21,0.92,0.62,0.56,297.19,297.15,293.15,0.0,0.0,291.21,0.93,0.63,0.6,297.16,297.15,293.15,0.0,0.0,291.21,0.89,0.57,0.4,297.17,297.15,293.15,0.0,0.0,291.21,0.87,0.53,0.51,296.98,297.15,293.15,0.0,0.0,291.21,0.73,0.3,1.37,291.21,291.15,300.31,297.18,298.64,297.18,291.21,1.0,0.77,0.5,0.5,0.5,0.5,4.13,1.92,2.21,0.99,0.9,0.9,0.0,265.59,265.8,56060.41,0.0,5897.94,1.0,284.32,289.88,300.18,303.17,293.15,293.15,283.15,20854.8,21240.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.41,2.91,0.2,5.29,4.13,1.16,0.0,0.0,0.0,10428.2,0.0,537.66,2275.33,0.0,1870.35,0.66,1.0,0.0,3.0,1.0,0.0
16968300.0,297.2,297.15,293.15,0.0,0.0,291.18,0.92,0.63,0.57,297.19,297.15,293.15,0.0,0.0,291.18,0.93,0.64,0.61,297.16,297.15,293.15,0.0,0.0,291.18,0.89,0.57,0.4,297.17,297.15,293.15,0.0,0.0,291.18,0.87,0.54,0.51,296.98,297.15,293.15,0.0,0.0,291.18,0.72,0.3,1.37,291.18,291.15,300.42,297.21,298.69,297.18,291.18,1.0,0.78,0.5,0.5,0.5,0.5,4.15,1.94,2.21,1.01,0.9,0.9,0.0,270.34,270.56,57064.65,0.0,6013.88,1.0,284.31,289.84,300.21,303.26,293.15,293.15,283.15,21397.93,22320.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.47,2.98,0.21,5.29,4.13,1.16,0.0,0.0,0.0,10562.89,0.0,577.18,2275.33,0.0,1899.84,0.68,1.0,0.0,3.0,1.0,0.0
16968600.0,297.21,297.15,293.15,0.0,0.0,291.18,0.92,0.64,0.57,297.2,297.15,293.15,0.0,0.0,291.18,0.93,0.65,0.61,297.16,297.15,293.15,0.0,0.0,291.18,0.89,0.57,0.4,297.17,297.15,293.15,0.0,0.0,291.18,0.87,0.54,0.52,296.98,297.15,293.15,0.0,0.0,291.18,0.72,0.3,1.37,291.18,291.15,300.52,297.24,298.75,297.19,291.18,1.0,0.79,0.5,0.5,0.5,0.5,4.18,1.96,2.22,1.02,0.9,0.9,0.0,275.16,275.4,57684.95,0.0,6142.39,1.0,284.31,289.83,300.24,303.32,293.15,293.15,283.15,21639.59,22320.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.5,3.02,0.21,5.29,4.13,1.16,0.0,0.0,0.0,10642.96,0.0,598.07,2275.33,0.0,1923.18,0.69,1.0,0.0,3.0,1.0,0.0
