time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
16968900.0,297.21,297.15,293.15,0.0,0.0,291.18,0.92,0.65,0.58,297.2,297.15,293.15,0.0,0.0,291.18,0.93,0.65,0.62,297.16,297.15,293.15,0.0,0.0,291.18,0.89,0.57,0.4,297.17,297.15,293.15,0.0,0.0,291.18,0.87,0.55,0.52,296.97,297.15,293.15,0.0,0.0,291.17,0.72,0.3,1.37,291.18,291.15,300.61,297.27,298.8,297.19,291.18,1.0,0.79,0.5,0.5,0.5,0.5,4.21,1.97,2.24,1.03,0.9,0.9,0.0,280.12,280.36,58212.05,0.0,6272.79,1.0,284.31,289.82,300.27,303.39,293.15,293.15,283.15,21888.54,21240.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.52,3.05,0.21,5.29,4.13,1.16,0.0,0.0,0.0,10707.44,0.0,616.13,2275.33,0.0,1957.05,0.69,1.0,0.0,3.0,1.0,0.0
16969200.0,297.21,297.15,293.15,0.0,0.0,291.16,0.93,0.66,0.59,297.2,297.15,293.15,0.0,0.0,291.16,0.93,0.66,0.63,297.17,297.15,293.15,0.0,0.0,291.16,0.88,0.58,0.41,297.17,297.15,293.15,0.0,0.0,291.16,0.87,0.55,0.52,296.97,297.15,293.15,0.0,0.0,291.16,0.72,0.3,1.38,291.16,291.15,300.71,297.3,298.85,297.19,291.16,1.0,0.8,0.5,0.5,0.5,0.5,4.24,1.99,2.25,1.03,0.9,0.9,0.0,285.29,285.55,59180.35,0.0,6421.23,1.0,284.31,289.8,300.3,303.46,293.15,293.15,283.15,22399.89,23400.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.58,3.11,0.22,5.29,4.13,1.16,0.0,0.0,0.0,10844.03,0.0,657.15,2275.33,0.0,1969.3,0.71,1.0,0.0,3.0,1.0,0.0
16969500.0,297.2,297.15,293.15,0.0,0.0,291.14,0.93,0.67,0.6,297.2,297.15,293.15,0.0,0.0,291.14,0.93,0.67,0.64,297.16,297.15,293.15,0.0,0.0,291.14,0.88,0.58,0.41,297.17,297.15,293.15,0.0,0.0,291.14,0.87,0.55,0.53,296.97,297.15,293.15,0.0,0.0,291.14,0.72,0.3,1.38,291.14,291.15,300.82,297.33,298.89,297.19,291.14,1.0,0.8,0.5,0.5,0.5,0.5,4.27,2.0,2.27,1.04,0.9,0.9,0.0,290.63,290.87,59848.81,0.0,6555.58,1.0,284.31,289.78,300.33,303.53,293.15,293.15,283.15,22860.39,22320.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.61,3.16,0.22,5.29,4.13,1.16,0.0,0.0,0.0,10929.89,0.0,686.44,2275.33,0.0,2010.49,0.72,1.0,0.0,3.0,1.0,0.0
16969800.0,297.21,297.15,293.15,0.0,0.0,291.22,0.93,0.68,0.61,297.21,297.15,293.15,0.0,0.0,291.22,0.93,0.68,0.65,297.17,297.15,293.15,0.0,0.0,291.22,0.88,0.58,0.41,297.18,297.15,293.15,0.0,0.0,291.22,0.87,0.56,0.53,296.97,297.15,293.15,0.0,0.0,291.22,0.71,0.3,1.38,291.22,291.15,300.92,297.36,298.94,297.19,291.22,1.0,0.81,0.5,0.5,0.5,0.5,4.3,2.01,2.29,1.05,0.91,0.91,0.0,296.1,296.38,59629.21,0.0,6712.55,1.0,284.31,289.83,300.36,303.54,293.15,293.15,283.15,22265.63,22320.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.58,3.12,0.22,5.29,4.13,1.16,0.0,0.0,0.0,10902.62,0.0,658.48,2275.33,0.0,1988.29,0.71,1.0,0.0,3.0,1.0,0.0
16970100.0,297.19,297.15,293.15,0.0,0.0,291.13,0.93,0.69,0.62,297.2,297.15,293.15,0.0,0.0,291.13,0.93,0.69,0.66,297.17,297.15,293.15,0.0,0.0,291.13,0.88,0.59,0.41,297.18,297.15,293.15,0.0,0.0,291.13,0.87,0.56,0.54,296.97,297.15,293.15,0.0,0.0,291.13,0.71,0.3,1.38,291.13,291.15,301.03,297.4,298.99,297.19,291.13,1.0,0.82,0.5,0.5,0.5,0.5,4.33,2.02,2.31,1.05,0.9,0.9,0.0,301.93,302.18,61521.48,0.0,6873.42,1.0,284.3,289.75,300.42,303.68,293.15,293.15,283.15,23631.26,25560.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.7,3.26,0.23,5.29,4.13,1.16,0.0,0.0,0.0,11176.55,0.0,757.5,2275.33,0.0,2025.46,0.74,1.0,0.0,3.0,1.0,0.0
16970400.0,297.18,297.15,293.15,0.0,0.0,291.14,0.93,0.69,0.62,297.2,297.15,293.15,0.0,0.0,291.14,0.93,0.7,0.66,297.16,297.15,293.15,0.0,0.0,291.14,0.88,0.59,0.41,297.17,297.15,293.15,0.0,0.0,291.14,0.87,0.57,0.54,296.96,297.15,293.15,0.0,0.0,291.14,0.71,0.3,1.38,291.14,291.15,301.15,297.45,299.04,297.18,291.14,1.0,0.82,0.5,0.5,0.5,0.5,4.35,2.03,2.32,1.05,0.9,0.9,0.0,307.75,307.98,61805.25,0.0,7003.78,1.0,284.3,289.76,300.45,303.75,293.15,293.15,283.15,23737.43,23400.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.71,3.27,0.23,5.29,4.13,1.16,0.0,0.0,0.0,11211.54,0.0,763.89,2275.33,0.0,2057.55,0.74,1.0,0.0,3.0,1.0,0.0
16970700.0,297.18,297.15,293.15,0.0,0.0,291.16,0.93,0.7,0.63,297.2,297.15,293.15,0.0,0.0,291.16,0.93,0.71,0.67,297.17,297.15,293.15,0.0,0.0,291.16,0.88,0.59,0.42,297.18,297.15,293.15,0.0,0.0,291.16,0.87,0.57,0.55,296.96,297.15,293.15,0.0,0.0,291.16,0.7,0.3,1.38,291.16,291.15,301.29,297.52,299.1,297.18,291.16,1.0,0.83,0.5,0.5,0.5,0.5,4.38,2.04,2.34,1.05,0.9,0.9,0.0,313.55,313.79,62381.91,0.0,7140.74,1.0,284.31,289.76,300.51,303.83,293.15,293.15,283.15,23904.56,24480.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.73,3.3,0.24,5.29,4.13,1.16,0.0,0.0,0.0,11305.04,0.0,783.06,2275.33,0.0,2050.36,0.75,1.0,0.0,3.0,1.0,0.0
16971000.0,297.17,297.15,293.15,0.0,0.0,291.1,0.92,0.7,0.63,297.2,297.15,293.15,0.0,0.0,291.1,0.93,0.72,0.68,297.16,297.15,293.15,0.0,0.0,291.1,0.87,0.6,0.42,297.17,297.15,293.15,0.0,0.0,291.1,0.86,0.58,0.55,296.96,297.15,293.15,0.0,0.0,291.1,0.7,0.3,1.38,291.1,291.15,301.45,297.6,299.16,297.18,291.1,1.0,0.83,0.5,0.5,0.5,0.5,4.4,2.04,2.36,1.05,0.9,0.9,0.0,319.44,319.63,64091.81,0.0,7273.38,1.0,284.3,289.7,300.61,304.01,293.15,293.15,283.15,25207.28,26640.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.84,3.43,0.25,5.29,4.13,1.16,0.0,0.0,0.0,11570.27,0.0,878.36,2275.33,0.0,2074.58,0.78,1.0,0.0,3.0,1.0,0.0
16971300.0,297.17,297.15,293.15,0.0,0.0,291.19,0.92,0.7,0.63,297.2,297.15,293.15,0.0,0.0,291.19,0.93,0.73,0.69,297.17,297.15,293.15,0.0,0.0,291.19,0.87,0.6,0.42,297.18,297.15,293.15,0.0,0.0,291.19,0.86,0.58,0.55,296.95,297.15,293.15,0.0,0.0,291.19,0.7,0.3,1.38,291.19,291.15,301.62,297.71,299.24,297.18,291.19,1.0,0.84,0.5,0.5,0.5,0.5,4.42,2.05,2.37,1.05,0.9,0.9,0.0,325.17,325.4,63851.93,0.0,7395.55,1.0,284.31,289.77,300.7,304.1,293.15,293.15,283.15,24505.29,23400.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.79,3.37,0.24,5.29,4.13,1.16,0.0,0.0,0.0,11541.12,0.0,834.93,2275.33,0.0,2070.39,0.77,1.0,0.0,3.0,1.0,0.0
16971600.0,297.17,297.15,293.15,0.0,0.0,291.22,0.92,0.71,0.64,297.21,297.15,293.15,0.0,0.0,291.22,0.93,0.74,0.7,297.18,297.15,293.15,0.0,0.0,291.22,0.87,0.6,0.42,297.19,297.15,293.15,0.0,0.0,291.22,0.86,0.59,0.56,296.96,297.15,293.15,0.0,0.0,291.22,0.7,0.3,1.38,291.22,291.15,301.82,297.82,299.33,297.19,291.22,1.0,0.84,0.5,0.5,0.5,0.5,4.45,2.05,2.4,1.05,0.91,0.91,0.0,331.07,331.32,64874.29,0.0,7553.96,1.0,284.32,289.79,300.82,304.26,293.15,293.15,283.15,24694.84,25560.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.83,3.42,0.25,5.29,4.13,1.16,0.0,0.0,0.0,11718.85,0.0,869.23,2275.33,0.0,2051.27,0.78,1.0,0.0,3.0,1.0,0.0
16971900.0,297.16,297.15,293.15,0.0,0.0,291.12,0.92,0.71,0.64,297.2,297.15,293.15,0.0,0.0,291.12,0.93,0.74,0.71,297.17,297.15,293.15,0.0,0.0,291.12,0.87,0.61,0.43,297.18,297.15,293.15,0.0,0.0,291.12,0.86,0.59,0.57,296.96,297.15,293.15,0.0,0.0,291.12,0.69,0.3,1.38,291.12,291.15,302.02,297.94,299.41,297.18,291.12,1.0,0.85,0.49,0.49,0.51,0.49,4.47,2.06,2.42,1.05,0.9,0.9,0.0,337.16,337.36,67369.62,0.0,7697.67,1.0,284.31,289.7,300.96,304.52,293.15,293.15,283.15,26608.95,28800.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.99,3.61,0.26,5.29,4.13,1.16,0.0,0.0,0.0,12124.7,0.0,1022.13,2275.33,0.0,2095.28,0.82,1.0,0.0,3.0,1.0,0.0
16972200.0,297.14,297.15,293.15,0.0,0.0,291.06,0.91,0.71,0.64,297.18,297.15,293.15,0.0,0.0,291.06,0.93,0.75,0.71,297.16,297.15,293.15,0.0,0.0,291.06,0.87,0.61,0.43,297.17,297.15,293.15,0.0,0.0,291.06,0.86,0.6,0.57,296.94,297.15,293.15,0.0,0.0,291.06,0.69,0.3,1.38,291.06,291.15,302.22,298.07,299.49,297.16,291.06,1.0,0.85,0.49,0.49,0.51,0.49,4.49,2.06,2.43,1.05,0.89,0.89,0.0,343.08,343.23,69051.52,0.0,7793.44,1.0,284.3,289.64,301.08,304.74,293.15,293.15,283.15,28187.41,28800.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.09,3.73,0.27,5.29,4.13,1.16,0.0,0.0,0.0,12407.93,0.0,1135.82,2275.33,0.0,2144.02,0.85,1.0,0.0,3.0,1.0,0.0
16972500.0,297.16,297.15,293.15,0.0,0.0,291.19,0.91,0.71,0.64,297.2,297.15,293.15,0.0,0.0,291.19,0.93,0.76,0.72,297.17,297.15,293.15,0.0,0.0,291.19,0.86,0.61,0.43,297.17,297.15,293.15,0.0,0.0,291.19,0.86,0.6,0.57,296.94,297.15,293.15,0.0,0.0,291.18,0.69,0.3,1.38,291.19,291.15,302.42,298.19,299.58,297.17,291.19,1.0,0.86,0.49,0.49,0.51,0.49,4.5,2.06,2.44,1.05,0.9,0.9,0.0,348.68,348.89,68505.55,0.0,7898.99,1.0,284.31,289.74,301.19,304.83,293.15,293.15,283.15,26927.09,25560.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.01,3.64,0.27,5.29,4.13,1.16,0.0,0.0,0.0,12334.92,0.0,1050.04,2275.33,0.0,2117.74,0.83,1.0,0.0,3.0,1.0,0.0
16972800.0,297.17,297.15,293.15,0.0,0.0,291.23,0.91,0.71,0.64,297.21,297.15,293.15,0.0,0.0,291.23,0.93,0.77,0.73,297.18,297.15,293.15,0.0,0.0,291.23,0.86,0.62,0.43,297.19,297.15,293.15,0.0,0.0,291.23,0.86,0.61,0.58,296.95,297.15,293.15,0.0,0.0,291.23,0.69,0.3,1.38,291.23,291.15,302.6,298.31,299.66,297.19,291.23,1.0,0.86,0.49,0.49,0.51,0.49,4.53,2.06,2.47,1.04,0.91,0.91,0.0,354.49,354.74,69442.08,0.0,8061.27,1.0,284.32,289.77,301.31,304.99,293.15,293.15,283.15,26948.13,27720.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.04,3.67,0.27,5.29,4.13,1.16,0.0,0.0,0.0,12513.91,0.0,1078.87,2275.33,0.0,2094.12,0.84,1.0,0.0,3.0,1.0,0.0
16973100.0,297.16,297.15,293.15,0.0,0.0,291.14,0.9,0.71,0.65,297.21,297.15,293.15,0.0,0.0,291.14,0.93,0.78,0.74,297.17,297.15,293.15,0.0,0.0,291.14,0.86,0.62,0.44,297.18,297.15,293.15,0.0,0.0,291.14,0.86,0.61,0.58,296.95,297.15,293.15,0.0,0.0,291.14,0.68,0.3,1.39,291.14,291.15,302.78,298.42,299.73,297.18,291.14,1.0,0.87,0.49,0.49,0.51,0.49,4.56,2.07,2.49,1.04,0.9,0.9,0.0,360.64,360.86,71802.2,0.0,8220.56,1.0,284.31,289.69,301.44,305.24,293.15,293.15,283.15,28865.05,30960.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.19,3.85,0.28,5.29,4.13,1.16,0.0,0.0,0.0,12925.59,0.0,1246.36,2275.33,0.0,2133.52,0.88,1.0,0.0,3.0,1.0,0.0
16973400.0,297.14,297.15,293.15,0.0,0.0,291.09,0.9,0.71,0.64,297.2,297.15,293.15,0.0,0.0,291.09,0.93,0.79,0.75,297.16,297.15,293.15,0.0,0.0,291.09,0.86,0.62,0.44,297.17,297.15,293.15,0.0,0.0,291.09,0.86,0.62,0.59,296.94,297.15,293.15,0.0,0.0,291.09,0.68,0.3,1.39,291.09,291.15,302.93,298.52,299.78,297.17,291.09,1.0,0.87,0.49,0.49,0.51,0.49,4.57,2.07,2.51,1.04,0.9,0.9,0.0,366.8,366.97,73306.02,0.0,8336.21,1.0,284.3,289.63,301.53,305.42,293.15,293.15,283.15,30420.71,30960.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.29,3.97,0.29,5.29,4.13,1.16,0.0,0.0,0.0,13193.34,0.0,1367.24,2275.33,0.0,2179.26,0.9,1.0,0.0,3.0,1.0,0.0
16973700.0,297.15,297.15,293.15,0.0,0.0,291.15,0.9,0.71,0.65,297.2,297.15,293.15,0.0,0.0,291.15,0.93,0.8,0.76,297.16,297.15,293.15,0.0,0.0,291.15,0.86,0.62,0.44,297.17,297.15,293.15,0.0,0.0,291.15,0.86,0.62,0.59,296.93,297.15,293.15,0.0,0.0,291.15,0.68,0.3,1.39,291.15,291.15,303.06,298.6,299.83,297.17,291.16,1.0,0.88,0.49,0.49,0.51,0.49,4.59,2.07,2.52,1.03,0.9,0.9,0.0,372.84,373.05,73127.8,0.0,8457.09,1.0,284.31,289.69,301.59,305.48,293.15,293.15,283.15,29702.35,29880.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.25,3.93,0.29,5.29,4.13,1.16,0.0,0.0,0.0,13174.31,0.0,1318.22,2275.33,0.0,2166.24,0.89,1.0,0.0,3.0,1.0,0.0
16974000.0,297.15,297.15,293.15,0.0,0.0,291.11,0.89,0.71,0.65,297.21,297.15,293.15,0.0,0.0,291.11,0.93,0.81,0.77,297.16,297.15,293.15,0.0,0.0,291.11,0.86,0.63,0.44,297.17,297.15,293.15,0.0,0.0,291.11,0.86,0.62,0.59,296.93,297.15,293.15,0.0,0.0,291.11,0.68,0.3,1.39,291.11,291.15,303.15,298.65,299.86,297.17,291.11,1.0,0.88,0.48,0.48,0.52,0.48,4.61,2.07,2.54,1.03,0.9,0.9,0.0,379.09,379.28,74363.06,0.0,8592.11,1.0,284.31,289.65,301.66,305.61,293.15,293.15,283.15,30895.68,32040.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.33,4.02,0.3,5.29,4.13,1.16,0.0,0.0,0.0,13403.52,0.0,1420.71,2275.33,0.0,2182.4,0.92,1.0,0.0,3.0,1.0,0.0
16974300.0,297.15,297.15,293.15,0.0,0.0,291.15,0.89,0.71,0.65,297.21,297.15,293.15,0.0,0.0,291.15,0.94,0.82,0.78,297.16,297.15,293.15,0.0,0.0,291.15,0.85,0.63,0.44,297.17,297.15,293.15,0.0,0.0,291.15,0.85,0.63,0.6,296.93,297.15,293.15,0.0,0.0,291.15,0.67,0.3,1.39,291.15,291.15,303.22,298.69,299.88,297.17,291.15,1.0,0.89,0.48,0.48,0.52,0.48,4.63,2.07,2.56,1.03,0.9,0.9,0.0,385.42,385.63,74330.85,0.0,8722.17,1.0,284.31,289.67,301.69,305.65,293.15,293.15,283.15,30590.14,30960.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.31,4.0,0.3,5.29,4.13,1.16,0.0,0.0,0.0,13399.77,0.0,1399.5,2275.33,0.0,2184.88,0.91,1.0,0.0,3.0,1.0,0.0
16974600.0,297.15,297.15,293.15,0.0,0.0,291.14,0.89,0.71,0.65,297.21,297.15,293.15,0.0,0.0,291.14,0.94,0.83,0.79,297.16,297.15,293.15,0.0,0.0,291.14,0.85,0.63,0.44,297.16,297.15,293.15,0.0,0.0,291.14,0.85,0.63,0.6,296.93,297.15,293.15,0.0,0.0,291.14,0.67,0.3,1.39,291.14,291.15,303.29,298.72,299.9,297.17,291.14,1.0,0.89,0.48,0.48,0.52,0.48,4.65,2.07,2.58,1.02,0.9,0.9,0.0,391.96,392.15,74816.27,0.0,8853.01,1.0,284.31,289.66,301.72,305.71,293.15,293.15,283.15,31023.12,30960.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.34,4.04,0.3,5.29,4.13,1.16,0.0,0.0,0.0,13489.21,0.0,1435.97,2275.33,0.0,2193.53,0.92,1.0,0.0,3.0,1.0,0.0
16974900.0,297.15,297.15,293.15,0.0,0.0,291.15,0.88,0.71,0.65,297.22,297.15,293.15,0.0,0.0,291.15,0.94,0.84,0.8,297.16,297.15,293.15,0.0,0.0,291.15,0.85,0.63,0.45,297.16,297.15,293.15,0.0,0.0,291.15,0.85,0.63,0.6,296.93,297.15,293.15,0.0,0.0,291.15,0.67,0.3,1.39,291.15,291.15,303.35,298.75,299.92,297.18,291.15,1.0,0.9,0.48,0.48,0.52,0.48,4.66,2.07,2.6,1.02,0.9,0.9,0.0,398.69,398.89,75109.8,0.0,8993.51,1.0,284.31,289.66,301.75,305.75,293.15,293.15,283.15,31063.52,32040.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.35,4.05,0.3,5.29,4.13,1.16,0.0,0.0,0.0,13548.26,0.0,1449.61,2275.33,0.0,2188.66,0.92,1.0,0.0,3.0,1.0,0.0
16975200.0,297.14,297.15,293.15,0.0,0.0,291.14,0.88,0.71,0.64,297.22,297.15,293.15,0.0,0.0,291.14,0.94,0.85,0.81,297.15,297.15,293.15,0.0,0.0,291.14,0.85,0.63,0.45,297.16,297.15,293.15,0.0,0.0,291.14,0.85,0.63,0.6,296.93,297.15,293.15,0.0,0.0,291.14,0.67,0.3,1.39,291.14,291.15,303.41,298.77,299.93,297.17,291.14,1.0,0.9,0.48,0.48,0.52,0.48,4.68,2.07,2.61,1.02,0.9,0.9,0.0,405.65,405.85,75540.73,0.0,9126.78,1.0,284.31,289.65,301.78,305.8,293.15,293.15,283.15,31459.63,32040.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.38,4.08,0.3,5.29,4.13,1.16,0.0,0.0,0.0,13626.8,0.0,1484.69,2275.33,0.0,2198.98,0.93,1.0,0.0,3.0,1.0,0.0
16975500.0,297.14,297.15,293.15,0.0,0.0,291.15,0.88,0.71,0.64,297.22,297.15,293.15,0.0,0.0,291.15,0.94,0.86,0.82,297.15,297.15,293.15,0.0,0.0,291.15,0.85,0.63,0.45,297.16,297.15,293.15,0.0,0.0,291.15,0.85,0.63,0.61,296.92,297.15,293.15,0.0,0.0,291.15,0.67,0.3,1.39,291.15,291.15,303.46,298.79,299.95,297.17,291.15,1.0,0.91,0.48,0.48,0.52,0.48,4.7,2.07,2.63,1.01,0.9,0.9,0.0,409.93,410.0,75541.13,0.0,9228.53,1.0,284.31,289.66,301.79,305.83,293.15,293.15,283.15,31329.45,30960.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.37,4.08,0.3,5.29,4.13,1.16,0.0,0.0,0.0,13626.32,0.0,1475.76,2275.33,0.0,2202.26,0.93,1.0,0.0,3.0,1.0,0.0
16975800.0,297.13,297.15,293.15,0.0,0.0,291.16,0.88,0.71,0.64,297.22,297.15,293.15,0.0,0.0,291.16,0.95,0.88,0.83,297.15,297.15,293.15,0.0,0.0,291.16,0.85,0.63,0.45,297.16,297.15,293.15,0.0,0.0,291.16,0.85,0.64,0.61,296.92,297.15,293.15,0.0,0.0,291.16,0.67,0.3,1.39,291.16,291.15,303.51,298.81,299.96,297.17,291.16,1.0,0.91,0.48,0.48,0.52,0.48,4.71,2.07,2.64,1.01,0.9,0.9,0.0,409.93,410.0,75610.37,0.0,9287.03,1.0,284.31,289.67,301.81,305.84,293.15,293.15,283.15,31275.59,30960.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.37,4.08,0.3,5.29,4.13,1.16,0.0,0.0,0.0,13641.93,0.0,1475.72,2275.33,0.0,2201.66,0.93,1.0,0.0,3.0,1.0,0.0
16976100.0,297.13,297.15,293.15,0.0,0.0,291.13,0.88,0.7,0.64,297.22,297.15,293.15,0.0,0.0,291.13,0.95,0.89,0.84,297.15,297.15,293.15,0.0,0.0,291.13,0.85,0.63,0.45,297.16,297.15,293.15,0.0,0.0,291.13,0.85,0.64,0.61,296.92,297.15,293.15,0.0,0.0,291.13,0.67,0.3,1.39,291.13,291.15,303.55,298.82,299.97,297.17,291.13,1.0,0.91,0.48,0.48,0.52,0.48,4.72,2.06,2.66,1.0,0.9,0.9,0.0,409.96,410.0,76236.23,0.0,9335.74,1.0,284.31,289.63,301.83,305.89,293.15,293.15,283.15,32096.68,32040.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.42,4.13,0.31,5.29,4.13,1.16,0.0,0.0,0.0,13759.0,0.0,1542.33,2275.33,0.0,2213.66,0.94,1.0,0.0,3.0,1.0,0.0
16976400.0,297.13,297.15,293.15,0.0,0.0,291.19,0.87,0.7,0.63,297.22,297.15,293.15,0.0,0.0,291.19,0.96,0.9,0.86,297.16,297.15,293.15,0.0,0.0,291.19,0.85,0.63,0.45,297.16,297.15,293.15,0.0,0.0,291.19,0.85,0.64,0.61,296.92,297.15,293.15,0.0,0.0,291.19,0.67,0.3,1.39,291.19,291.15,303.59,298.83,299.98,297.17,291.2,1.0,0.91,0.47,0.47,0.53,0.47,4.73,2.06,2.67,1.0,0.9,0.9,0.0,409.92,410.0,75417.2,0.0,9386.86,1.0,284.31,289.69,301.83,305.86,293.15,293.15,283.15,30889.68,29880.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.35,4.05,0.3,5.29,4.13,1.16,0.0,0.0,0.0,13609.61,0.0,1446.67,2275.33,0.0,2198.65,0.92,1.0,0.0,3.0,1.0,0.0
16976700.0,297.13,297.15,293.15,0.0,0.0,291.15,0.87,0.69,0.63,297.22,297.15,293.15,0.0,0.0,291.15,0.96,0.92,0.87,297.16,297.15,293.15,0.0,0.0,291.15,0.85,0.63,0.45,297.16,297.15,293.15,0.0,0.0,291.15,0.85,0.64,0.61,296.92,297.15,293.15,0.0,0.0,291.15,0.67,0.3,1.39,291.15,291.15,303.63,298.84,299.99,297.17,291.15,1.0,0.91,0.47,0.47,0.53,0.47,4.75,2.06,2.69,0.99,0.9,0.9,0.0,409.94,410.0,76324.93,0.0,9455.01,1.0,284.31,289.65,301.85,305.91,293.15,293.15,283.15,31821.56,33120.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.42,4.13,0.31,5.29,4.13,1.16,0.0,0.0,0.0,13782.78,0.0,1535.99,2275.33,0.0,2201.61,0.94,1.0,0.0,3.0,1.0,0.0
16977000.0,297.12,297.15,293.15,0.0,0.0,291.1,0.87,0.69,0.62,297.21,297.15,293.15,0.0,0.0,291.1,0.97,0.93,0.88,297.15,297.15,293.15,0.0,0.0,291.1,0.85,0.63,0.45,297.15,297.15,293.15,0.0,0.0,291.1,0.85,0.64,0.61,296.91,297.15,293.15,0.0,0.0,291.1,0.67,0.3,1.39,291.1,291.15,303.67,298.85,299.99,297.16,291.1,1.0,0.91,0.47,0.47,0.53,0.47,4.75,2.06,2.7,0.99,0.89,0.89,0.0,409.98,410.0,76995.31,0.0,9487.3,1.0,284.3,289.6,301.85,305.96,293.15,293.15,283.15,32960.22,33120.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.48,4.2,0.31,5.29,4.13,1.16,0.0,0.0,0.0,13903.52,0.0,1619.52,2275.33,0.0,2229.38,0.96,1.0,0.0,3.0,1.0,0.0
16977300.0,297.12,297.15,293.15,0.0,0.0,291.18,0.87,0.68,0.62,297.22,297.15,293.15,0.0,0.0,291.18,0.97,0.94,0.89,297.15,297.15,293.15,0.0,0.0,291.18,0.85,0.63,0.45,297.16,297.15,293.15,0.0,0.0,291.18,0.85,0.64,0.61,296.91,297.15,293.15,0.0,0.0,291.18,0.67,0.3,1.39,291.18,291.15,303.71,298.86,300.0,297.17,291.18,1.0,0.91,0.47,0.47,0.53,0.47,4.76,2.06,2.71,0.99,0.9,0.9,0.0,409.93,410.0,75842.86,0.0,9525.88,1.0,284.31,289.67,301.85,305.91,293.15,293.15,283.15,31397.01,29880.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.38,4.09,0.3,5.29,4.13,1.16,0.0,0.0,0.0,13689.13,0.0,1487.5,2275.33,0.0,2210.42,0.93,1.0,0.0,3.0,1.0,0.0
16977600.0,297.13,297.15,293.15,0.0,0.0,291.18,0.87,0.68,0.62,297.22,297.15,293.15,0.0,0.0,291.18,0.98,0.95,0.9,297.16,297.15,293.15,0.0,0.0,291.18,0.85,0.64,0.45,297.17,297.15,293.15,0.0,0.0,291.18,0.85,0.65,0.62,296.91,297.15,293.15,0.0,0.0,291.18,0.67,0.3,1.39,291.18,291.15,303.75,298.86,300.01,297.18,291.18,1.0,0.92,0.47,0.47,0.53,0.47,4.78,2.06,2.72,0.98,0.9,0.9,0.0,409.91,410.0,76161.34,0.0,9603.58,1.0,284.31,289.67,301.86,305.92,293.15,293.15,283.15,31460.76,32040.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.4,4.11,0.3,5.29,4.13,1.16,0.0,0.0,0.0,13754.05,0.0,1508.76,2275.33,0.0,2197.52,0.93,1.0,0.0,3.0,1.0,0.0
16977900.0,297.12,297.15,293.15,0.0,0.0,291.11,0.87,0.67,0.61,297.2,297.15,293.15,0.0,0.0,291.11,0.98,0.96,0.91,297.15,297.15,293.15,0.0,0.0,291.11,0.85,0.64,0.45,297.15,297.15,293.15,0.0,0.0,291.11,0.85,0.65,0.62,296.9,297.15,293.15,0.0,0.0,291.11,0.67,0.3,1.39,291.11,291.15,303.79,298.87,300.01,297.16,291.11,1.0,0.92,0.47,0.47,0.53,0.47,4.79,2.05,2.73,0.98,0.9,0.9,0.0,409.99,410.0,77124.12,0.0,9632.85,1.0,284.3,289.6,301.87,305.99,293.15,293.15,283.15,32917.71,33120.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.48,4.21,0.31,5.29,4.13,1.16,0.0,0.0,0.0,13931.93,0.0,1624.55,2275.33,0.0,2226.62,0.96,1.0,0.0,3.0,1.0,0.0
16978200.0,297.12,297.15,293.15,0.0,0.0,291.16,0.86,0.67,0.61,297.21,297.15,293.15,0.0,0.0,291.16,0.98,0.97,0.92,297.15,297.15,293.15,0.0,0.0,291.16,0.85,0.64,0.45,297.15,297.15,293.15,0.0,0.0,291.16,0.85,0.65,0.62,296.89,297.15,293.15,0.0,0.0,291.16,0.67,0.3,1.39,291.16,291.15,303.82,298.87,300.02,297.16,291.16,1.0,0.92,0.47,0.47,0.53,0.47,4.79,2.05,2.74,0.97,0.9,0.9,0.0,409.96,410.0,76313.73,0.0,9650.21,1.0,284.31,289.64,301.87,305.95,293.15,293.15,283.15,31916.16,30960.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.42,4.13,0.31,5.29,4.13,1.16,0.0,0.0,0.0,13781.63,0.0,1536.18,2275.33,0.0,2216.91,0.94,1.0,0.0,3.0,1.0,0.0
16978500.0,297.12,297.15,293.15,0.0,0.0,291.14,0.86,0.66,0.6,297.21,297.15,293.15,0.0,0.0,291.14,0.99,0.98,0.93,297.16,297.15,293.15,0.0,0.0,291.14,0.85,0.64,0.45,297.16,297.15,293.15,0.0,0.0,291.14,0.86,0.65,0.62,296.89,297.15,293.15,0.0,0.0,291.14,0.67,0.3,1.39,291.14,291.15,303.86,298.87,300.03,297.16,291.14,1.0,0.92,0.47,0.47,0.53,0.47,4.8,2.05,2.75,0.97,0.9,0.9,0.0,409.96,410.0,76623.65,0.0,9689.19,1.0,284.31,289.62,301.88,305.97,293.15,293.15,283.15,32311.21,32040.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.44,4.16,0.31,5.29,4.13,1.16,0.0,0.0,0.0,13842.21,0.0,1570.29,2275.33,0.0,2216.28,0.95,1.0,0.0,3.0,1.0,0.0
16978800.0,297.13,297.15,293.15,0.0,0.0,291.17,0.86,0.66,0.6,297.21,297.15,293.15,0.0,0.0,291.17,0.99,0.99,0.94,297.17,297.15,293.15,0.0,0.0,291.17,0.85,0.64,0.45,297.16,297.15,293.15,0.0,0.0,291.17,0.86,0.65,0.62,296.89,297.15,293.15,0.0,0.0,291.17,0.67,0.3,1.39,291.17,291.15,303.89,298.87,300.04,297.17,291.17,1.0,0.92,0.47,0.47,0.53,0.47,4.81,2.05,2.76,0.97,0.9,0.9,0.0,409.93,410.0,76407.57,0.0,9743.41,1.0,284.31,289.64,301.87,305.95,293.15,293.15,283.15,31883.2,32040.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.42,4.14,0.31,5.29,4.13,1.16,0.0,0.0,0.0,13803.2,0.0,1541.07,2275.33,0.0,2208.36,0.94,1.0,0.0,3.0,1.0,0.0
16979100.0,297.13,297.15,293.15,0.0,0.0,291.14,0.86,0.66,0.6,297.2,297.15,293.15,0.0,0.0,291.14,0.99,1.0,0.95,297.17,297.15,293.15,0.0,0.0,291.14,0.85,0.64,0.45,297.16,297.15,293.15,0.0,0.0,291.14,0.86,0.65,0.62,296.89,297.15,293.15,0.0,0.0,291.14,0.67,0.3,1.39,291.14,291.15,303.92,298.87,300.05,297.17,291.14,1.0,0.92,0.47,0.47,0.53,0.47,4.82,2.05,2.77,0.97,0.9,0.9,0.0,409.94,410.0,76873.16,0.0,9799.69,1.0,284.31,289.62,301.88,305.98,293.15,293.15,283.15,32466.14,33120.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.46,4.18,0.31,5.29,4.13,1.16,0.0,0.0,0.0,13888.99,0.0,1592.21,2275.33,0.0,2218.02,0.95,1.0,0.0,3.0,1.0,0.0
16979400.0,297.14,297.15,293.15,0.0,0.0,291.18,0.86,0.66,0.6,297.21,297.15,293.15,0.0,0.0,291.18,0.99,1.0,0.95,297.18,297.15,293.15,0.0,0.0,291.18,0.86,0.65,0.46,297.17,297.15,293.15,0.0,0.0,291.18,0.86,0.65,0.62,296.89,297.15,293.15,0.0,0.0,291.18,0.67,0.3,1.39,291.18,291.15,303.95,298.87,300.06,297.18,291.18,1.0,0.92,0.47,0.47,0.53,0.47,4.83,2.05,2.78,0.96,0.9,0.9,0.0,409.97,410.0,76310.8,0.0,9824.88,1.0,284.31,289.65,301.87,305.95,293.15,293.15,283.15,31739.67,30960.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.42,4.13,0.31,5.29,4.13,1.16,0.0,0.0,0.0,13781.8,0.0,1530.33,2275.33,0.0,2214.43,0.94,1.0,0.0,3.0,1.0,0.0
16979700.0,297.14,297.15,293.15,0.0,0.0,291.12,0.86,0.65,0.59,297.21,297.15,293.15,0.0,0.0,291.12,0.99,1.0,0.95,297.18,297.15,293.15,0.0,0.0,291.12,0.86,0.65,0.46,297.17,297.15,293.15,0.0,0.0,291.12,0.86,0.66,0.63,296.89,297.15,293.15,0.0,0.0,291.12,0.67,0.3,1.39,291.12,291.15,303.98,298.87,300.07,297.18,291.12,1.0,0.92,0.46,0.46,0.54,0.46,4.83,2.05,2.79,0.96,0.9,0.9,0.0,409.97,410.0,77192.78,0.0,9855.02,1.0,284.3,289.6,301.88,305.99,293.15,293.15,283.15,32884.78,34200.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.49,4.21,0.31,5.29,4.13,1.16,0.0,0.0,0.0,13950.91,0.0,1631.28,2275.33,0.0,2221.68,0.96,1.0,0.0,3.0,1.0,0.0
16980000.0,297.14,297.15,293.15,0.0,0.0,291.14,0.86,0.65,0.59,297.21,297.15,293.15,0.0,0.0,291.14,0.99,1.0,0.95,297.18,297.15,293.15,0.0,0.0,291.14,0.86,0.66,0.46,297.16,297.15,293.15,0.0,0.0,291.14,0.86,0.66,0.63,296.88,297.15,293.15,0.0,0.0,291.14,0.67,0.3,1.39,291.14,291.15,304.01,298.87,300.07,297.18,291.14,1.0,0.92,0.46,0.46,0.54,0.46,4.84,2.04,2.79,0.96,0.9,0.9,0.0,409.97,410.0,76866.23,0.0,9874.67,1.0,284.3,289.6,301.87,305.98,293.15,293.15,283.15,32635.7,32040.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.46,4.19,0.31,5.29,4.13,1.16,0.0,0.0,0.0,13884.82,0.0,1600.17,2275.33,0.0,2229.31,0.95,1.0,0.0,3.0,1.0,0.0
16980300.0,297.14,297.15,293.15,0.0,0.0,291.15,0.86,0.65,0.59,297.22,297.15,293.15,0.0,0.0,291.15,0.99,1.0,0.95,297.19,297.15,293.15,0.0,0.0,291.15,0.86,0.66,0.47,297.17,297.15,293.15,0.0,0.0,291.15,0.86,0.66,0.63,296.88,297.15,293.15,0.0,0.0,291.15,0.67,0.3,1.39,291.15,291.15,304.05,298.87,300.08,297.18,291.15,1.0,0.92,0.46,0.46,0.54,0.46,4.84,2.04,2.8,0.95,0.9,0.9,0.0,409.96,410.0,76766.15,0.0,9912.03,1.0,284.31,289.62,301.87,305.96,293.15,293.15,283.15,32361.6,33120.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.45,4.17,0.31,5.29,4.13,1.16,0.0,0.0,0.0,13871.45,0.0,1584.69,2275.33,0.0,2215.17,0.95,1.0,0.0,3.0,1.0,0.0
16980600.0,297.14,297.15,293.15,0.0,0.0,291.14,0.86,0.65,0.59,297.21,297.15,293.15,0.0,0.0,291.14,0.99,1.0,0.95,297.19,297.15,293.15,0.0,0.0,291.14,0.87,0.67,0.47,297.16,297.15,293.15,0.0,0.0,291.14,0.86,0.67,0.64,296.88,297.15,293.15,0.0,0.0,291.14,0.67,0.3,1.39,291.14,291.15,304.08,298.88,300.09,297.18,291.14,1.0,0.93,0.46,0.46,0.54,0.46,4.85,2.04,2.81,0.95,0.9,0.9,0.0,409.97,410.0,76965.99,0.0,9944.22,1.0,284.3,289.6,301.88,305.98,293.15,293.15,283.15,32645.35,33120.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.47,4.19,0.31,5.29,4.13,1.16,0.0,0.0,0.0,13907.65,0.0,1608.12,2275.33,0.0,2221.37,0.95,1.0,0.0,3.0,1.0,0.0
16980900.0,297.14,297.15,293.15,0.0,0.0,291.15,0.86,0.65,0.59,297.21,297.15,293.15,0.0,0.0,291.15,0.99,1.0,0.95,297.18,297.15,293.15,0.0,0.0,291.15,0.87,0.68,0.48,297.16,297.15,293.15,0.0,0.0,291.15,0.87,0.67,0.64,296.88,297.15,293.15,0.0,0.0,291.15,0.67,0.3,1.39,291.15,291.15,304.11,298.88,300.1,297.18,291.15,1.0,0.93,0.46,0.46,0.54,0.46,4.86,2.04,2.82,0.95,0.9,0.9,0.0,409.98,410.0,76807.93,0.0,9968.71,1.0,284.3,289.61,301.88,305.98,293.15,293.15,283.15,32467.92,32040.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.46,4.18,0.31,5.29,4.13,1.16,0.0,0.0,0.0,13876.82,0.0,1591.22,2275.33,0.0,2222.55,0.95,1.0,0.0,3.0,1.0,0.0
16981200.0,297.14,297.15,293.15,0.0,0.0,291.18,0.86,0.65,0.59,297.2,297.15,293.15,0.0,0.0,291.18,0.99,1.0,0.95,297.18,297.15,293.15,0.0,0.0,291.18,0.87,0.68,0.48,297.16,297.15,293.15,0.0,0.0,291.18,0.87,0.67,0.64,296.88,297.15,293.15,0.0,0.0,291.18,0.67,0.3,1.39,291.18,291.15,304.15,298.88,300.11,297.17,291.18,1.0,0.93,0.46,0.46,0.54,0.46,4.86,2.04,2.82,0.95,0.9,0.9,0.0,409.97,410.0,76511.3,0.0,9993.76,1.0,284.31,289.63,301.88,305.96,293.15,293.15,283.15,31934.99,32040.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.43,4.15,0.31,5.29,4.13,1.16,0.0,0.0,0.0,13826.06,0.0,1553.85,2275.33,0.0,2209.74,0.94,1.0,0.0,3.0,1.0,0.0
16981500.0,297.15,297.15,293.15,0.0,0.0,291.13,0.86,0.65,0.59,297.2,297.15,293.15,0.0,0.0,291.13,0.99,1.0,0.95,297.19,297.15,293.15,0.0,0.0,291.13,0.88,0.69,0.49,297.17,297.15,293.15,0.0,0.0,291.13,0.87,0.67,0.64,296.89,297.15,293.15,0.0,0.0,291.13,0.67,0.3,1.39,291.13,291.15,304.2,298.87,300.13,297.18,291.13,1.0,0.93,0.46,0.46,0.54,0.46,4.87,2.04,2.83,0.94,0.9,0.9,0.0,409.95,410.0,77288.23,0.0,10040.45,1.0,284.3,289.58,301.88,306.01,293.15,293.15,283.15,33043.42,33120.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.5,4.23,0.31,5.29,4.13,1.16,0.0,0.0,0.0,13964.17,0.0,1645.3,2275.33,0.0,2236.77,0.96,1.0,0.0,3.0,1.0,0.0
16981800.0,297.15,297.15,293.15,0.0,0.0,291.17,0.86,0.65,0.59,297.2,297.15,293.15,0.0,0.0,291.17,0.99,1.0,0.95,297.19,297.15,293.15,0.0,0.0,291.17,0.88,0.7,0.49,297.17,297.15,293.15,0.0,0.0,291.17,0.87,0.68,0.65,296.9,297.15,293.15,0.0,0.0,291.17,0.67,0.3,1.39,291.17,291.15,304.27,298.83,300.15,297.18,291.17,1.0,0.93,0.46,0.46,0.54,0.46,4.88,2.04,2.84,0.94,0.9,0.9,0.0,409.95,410.0,76325.94,0.0,10083.47,1.0,284.31,289.62,301.83,305.91,293.15,293.15,283.15,31957.25,30960.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.43,4.14,0.31,5.29,4.13,1.16,0.0,0.0,0.0,13773.72,0.0,1550.36,2275.33,0.0,2240.25,0.94,1.0,0.0,3.0,1.0,0.0
16982100.0,297.15,297.15,293.15,0.0,0.0,291.14,0.86,0.65,0.59,297.19,297.15,293.15,0.0,0.0,291.14,0.99,1.0,0.95,297.18,297.15,293.15,0.0,0.0,291.14,0.88,0.7,0.49,297.17,297.15,293.15,0.0,0.0,291.14,0.87,0.68,0.65,296.9,297.15,293.15,0.0,0.0,291.14,0.67,0.3,1.39,291.14,291.15,304.36,298.76,300.18,297.17,291.14,1.0,0.93,0.46,0.46,0.54,0.46,4.89,2.04,2.85,0.94,0.9,0.9,0.0,409.97,410.0,76348.35,0.0,10120.02,1.0,284.3,289.59,301.76,305.85,293.15,293.15,283.15,32362.78,32040.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.45,4.17,0.31,5.29,4.13,1.16,0.0,0.0,0.0,13765.82,0.0,1580.36,2275.33,0.0,2256.36,0.95,1.0,0.0,3.0,1.0,0.0
16982400.0,297.14,297.15,293.15,0.0,0.0,291.14,0.86,0.64,0.59,297.17,297.15,293.15,0.0,0.0,291.14,0.99,1.0,0.95,297.17,297.15,293.15,0.0,0.0,291.14,0.88,0.71,0.5,297.16,297.15,293.15,0.0,0.0,291.14,0.87,0.68,0.65,296.89,297.15,293.15,0.0,0.0,291.14,0.67,0.3,1.39,291.14,291.15,304.46,298.67,300.21,297.16,291.14,1.0,0.93,0.46,0.46,0.54,0.46,4.89,2.04,2.85,0.94,0.9,0.9,0.0,409.98,410.0,75672.78,0.0,10139.98,1.0,284.3,289.58,301.67,305.72,293.15,293.15,283.15,31990.03,32040.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.42,4.14,0.31,5.29,4.13,1.16,0.0,0.0,0.0,13626.9,0.0,1542.54,2275.33,0.0,2264.79,0.94,1.0,0.0,3.0,1.0,0.0
16982700.0,297.14,297.15,293.15,0.0,0.0,291.14,0.86,0.64,0.58,297.16,297.15,293.15,0.0,0.0,291.14,0.99,1.0,0.95,297.16,297.15,293.15,0.0,0.0,291.14,0.88,0.71,0.5,297.16,297.15,293.15,0.0,0.0,291.14,0.87,0.68,0.65,296.89,297.15,293.15,0.0,0.0,291.14,0.67,0.3,1.39,291.14,291.15,304.57,298.56,300.24,297.15,291.14,1.0,0.93,0.46,0.46,0.54,0.46,4.89,2.03,2.86,0.94,0.9,0.9,0.0,410.0,410.0,74858.48,0.0,10145.71,1.0,284.29,289.57,301.57,305.58,293.15,293.15,283.15,31614.24,30960.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.39,4.1,0.3,5.29,4.13,1.16,0.0,0.0,0.0,13459.79,0.0,1498.91,2275.33,0.0,2276.45,0.93,1.0,0.0,3.0,1.0,0.0
16983000.0,297.14,297.15,293.15,0.0,0.0,291.14,0.86,0.64,0.58,297.14,297.15,293.15,0.0,0.0,291.14,0.99,1.0,0.95,297.15,297.15,293.15,0.0,0.0,291.14,0.88,0.71,0.5,297.16,297.15,293.15,0.0,0.0,291.14,0.87,0.68,0.65,296.88,297.15,293.15,0.0,0.0,291.14,0.67,0.3,1.39,291.14,291.15,304.68,298.45,300.28,297.15,291.14,1.0,0.93,0.46,0.46,0.54,0.46,4.89,2.03,2.86,0.93,0.9,0.9,0.0,410.02,410.0,73900.47,0.0,10139.87,1.0,284.29,289.57,301.45,305.41,293.15,293.15,283.15,31050.7,30960.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.35,4.05,0.3,5.29,4.13,1.16,0.0,0.0,0.0,13272.35,0.0,1443.67,2275.33,0.0,2277.3,0.92,1.0,0.0,3.0,1.0,0.0
16983300.0,297.14,297.15,293.15,0.0,0.0,291.14,0.86,0.64,0.58,297.13,297.15,293.15,0.0,0.0,291.14,0.99,1.0,0.94,297.14,297.15,293.15,0.0,0.0,291.14,0.88,0.71,0.5,297.15,297.15,293.15,0.0,0.0,291.14,0.87,0.68,0.65,296.88,297.15,293.15,0.0,0.0,291.14,0.67,0.3,1.39,291.14,291.15,304.78,298.33,300.32,297.14,291.14,1.0,0.93,0.46,0.46,0.54,0.46,4.89,2.03,2.86,0.93,0.9,0.9,0.0,410.04,410.0,72938.41,0.0,10113.61,1.0,284.29,289.56,301.33,305.24,293.15,293.15,283.15,30602.39,29880.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.31,4.0,0.3,5.29,4.13,1.16,0.0,0.0,0.0,13083.78,0.0,1393.45,2275.33,0.0,2283.03,0.91,1.0,0.0,3.0,1.0,0.0
16983600.0,297.14,297.15,293.15,0.0,0.0,291.14,0.85,0.64,0.58,297.13,297.15,293.15,0.0,0.0,291.14,0.99,0.99,0.94,297.14,297.15,293.15,0.0,0.0,291.14,0.88,0.71,0.5,297.15,297.15,293.15,0.0,0.0,291.14,0.87,0.68,0.65,296.88,297.15,293.15,0.0,0.0,291.14,0.67,0.3,1.39,291.14,291.15,304.89,298.22,300.36,297.14,291.14,1.0,0.93,0.46,0.46,0.54,0.46,4.88,2.02,2.85,0.93,0.9,0.9,0.0,410.04,410.0,71922.32,0.0,10078.6,1.0,284.29,289.56,301.22,305.07,293.15,293.15,283.15,30005.9,29880.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.26,3.94,0.29,5.29,4.13,1.16,0.0,0.0,0.0,12893.5,0.0,1336.32,2275.33,0.0,2276.61,0.9,1.0,0.0,3.0,1.0,0.0
16983900.0,297.14,297.15,293.15,0.0,0.0,291.14,0.85,0.63,0.58,297.12,297.15,293.15,0.0,0.0,291.14,0.99,0.99,0.94,297.14,297.15,293.15,0.0,0.0,291.14,0.88,0.7,0.5,297.15,297.15,293.15,0.0,0.0,291.14,0.87,0.69,0.65,296.87,297.15,293.15,0.0,0.0,291.14,0.67,0.3,1.39,291.14,291.15,304.98,298.12,300.4,297.14,291.14,1.0,0.93,0.46,0.46,0.54,0.46,4.87,2.02,2.85,0.93,0.9,0.9,0.0,410.05,410.0,71001.06,0.0,10038.84,1.0,284.29,289.55,301.12,304.92,293.15,293.15,283.15,29529.49,28800.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.22,3.89,0.29,5.29,4.13,1.16,0.0,0.0,0.0,12720.53,0.0,1286.99,2275.33,0.0,2273.98,0.89,1.0,0.0,3.0,1.0,0.0
16984200.0,297.14,297.15,293.15,0.0,0.0,291.16,0.85,0.63,0.57,297.13,297.15,293.15,0.0,0.0,291.16,0.99,0.98,0.93,297.15,297.15,293.15,0.0,0.0,291.16,0.88,0.7,0.5,297.15,297.15,293.15,0.0,0.0,291.16,0.87,0.69,0.65,296.87,297.15,293.15,0.0,0.0,291.16,0.67,0.3,1.39,291.16,291.15,305.06,298.03,300.43,297.14,291.16,1.0,0.93,0.46,0.46,0.54,0.46,4.86,2.02,2.85,0.93,0.9,0.9,0.0,410.03,410.0,70121.1,0.0,10006.38,1.0,284.29,289.56,301.03,304.78,293.15,293.15,283.15,28902.62,28800.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.18,3.84,0.28,5.29,4.13,1.16,0.0,0.0,0.0,12563.61,0.0,1233.46,2275.33,0.0,2257.63,0.87,1.0,0.0,3.0,1.0,0.0
16984500.0,297.14,297.15,293.15,0.0,0.0,291.15,0.85,0.63,0.57,297.13,297.15,293.15,0.0,0.0,291.15,0.99,0.98,0.93,297.15,297.15,293.15,0.0,0.0,291.15,0.88,0.7,0.5,297.15,297.15,293.15,0.0,0.0,291.15,0.87,0.69,0.65,296.87,297.15,293.15,0.0,0.0,291.15,0.67,0.3,1.39,291.15,291.15,305.12,297.98,300.46,297.14,291.15,1.0,0.93,0.46,0.46,0.54,0.46,4.86,2.02,2.84,0.92,0.9,0.9,0.0,410.03,410.0,69670.28,0.0,9970.7,1.0,284.28,289.55,300.98,304.7,293.15,293.15,283.15,28772.19,27720.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.16,3.82,0.28,5.29,4.13,1.16,0.0,0.0,0.0,12476.94,0.0,1213.53,2275.33,0.0,2256.49,0.87,1.0,0.0,3.0,1.0,0.0
16984800.0,297.14,297.15,293.15,0.0,0.0,291.19,0.85,0.63,0.57,297.14,297.15,293.15,0.0,0.0,291.19,0.99,0.98,0.93,297.17,297.15,293.15,0.0,0.0,291.19,0.88,0.71,0.5,297.16,297.15,293.15,0.0,0.0,291.19,0.87,0.69,0.66,296.87,297.15,293.15,0.0,0.0,291.19,0.67,0.3,1.39,291.19,291.15,305.15,297.96,300.48,297.15,291.2,1.0,0.93,0.46,0.46,0.54,0.46,4.86,2.02,2.84,0.92,0.91,0.91,0.0,409.98,410.0,69022.29,0.0,9969.38,1.0,284.29,289.6,300.95,304.63,293.15,293.15,283.15,27886.14,27720.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.11,3.75,0.28,5.29,4.13,1.16,0.0,0.0,0.0,12367.14,0.0,1150.18,2275.33,0.0,2222.85,0.85,1.0,0.0,3.0,1.0,0.0
16985100.0,297.14,297.15,293.15,0.0,0.0,291.12,0.85,0.63,0.57,297.14,297.15,293.15,0.0,0.0,291.11,0.99,0.98,0.92,297.18,297.15,293.15,0.0,0.0,291.12,0.88,0.71,0.5,297.15,297.15,293.15,0.0,0.0,291.12,0.87,0.69,0.66,296.87,297.15,293.15,0.0,0.0,291.12,0.67,0.3,1.39,291.12,291.15,305.15,297.98,300.48,297.15,291.11,1.0,0.93,0.46,0.46,0.54,0.46,4.86,2.02,2.84,0.92,0.9,0.9,0.0,410.01,410.0,70211.12,0.0,9974.75,1.0,284.28,289.52,300.98,304.71,293.15,293.15,283.15,29347.59,30960.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.21,3.87,0.29,5.29,4.13,1.16,0.0,0.0,0.0,12575.6,0.0,1267.85,2275.33,0.0,2229.81,0.88,1.0,0.0,3.0,1.0,0.0
16985400.0,297.13,297.15,293.15,0.0,0.0,291.13,0.85,0.62,0.57,297.14,297.15,293.15,0.0,0.0,291.13,0.99,0.97,0.92,297.18,297.15,293.15,0.0,0.0,291.13,0.89,0.72,0.51,297.15,297.15,293.15,0.0,0.0,291.13,0.87,0.69,0.65,296.87,297.15,293.15,0.0,0.0,291.13,0.67,0.3,1.39,291.13,291.15,305.11,298.03,300.46,297.15,291.13,1.0,0.93,0.46,0.46,0.54,0.46,4.85,2.01,2.84,0.92,0.9,0.9,0.0,410.0,410.0,70209.23,0.0,9962.31,1.0,284.28,289.53,301.03,304.77,293.15,293.15,283.15,29298.96,28800.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.2,3.86,0.28,5.29,4.13,1.16,0.0,0.0,0.0,12579.18,0.0,1256.63,2275.33,0.0,2230.48,0.88,1.0,0.0,3.0,1.0,0.0
16985700.0,297.14,297.15,293.15,0.0,0.0,291.16,0.85,0.62,0.57,297.15,297.15,293.15,0.0,0.0,291.16,0.99,0.97,0.92,297.2,297.15,293.15,0.0,0.0,291.16,0.89,0.73,0.51,297.15,297.15,293.15,0.0,0.0,291.16,0.87,0.69,0.66,296.87,297.15,293.15,0.0,0.0,291.16,0.67,0.3,1.39,291.16,291.15,305.04,298.11,300.44,297.16,291.16,1.0,0.93,0.46,0.46,0.54,0.46,4.86,2.02,2.84,0.92,0.9,0.9,0.0,409.95,410.0,70447.55,0.0,9993.46,1.0,284.29,289.56,301.11,304.84,293.15,293.15,283.15,29038.04,29880.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.19,3.85,0.28,5.29,4.13,1.16,0.0,0.0,0.0,12638.12,0.0,1248.35,2275.33,0.0,2197.9,0.88,1.0,0.0,3.0,1.0,0.0
16986000.0,297.14,297.15,293.15,0.0,0.0,291.15,0.85,0.62,0.56,297.15,297.15,293.15,0.0,0.0,291.15,0.99,0.97,0.92,297.21,297.15,293.15,0.0,0.0,291.15,0.9,0.74,0.52,297.15,297.15,293.15,0.0,0.0,291.15,0.87,0.69,0.66,296.87,297.15,293.15,0.0,0.0,291.15,0.67,0.3,1.39,291.15,291.15,304.94,298.21,300.4,297.16,291.15,1.0,0.93,0.46,0.46,0.54,0.46,4.87,2.02,2.85,0.92,0.9,0.9,0.0,409.96,410.0,71420.57,0.0,10031.28,1.0,284.29,289.55,301.21,305.0,293.15,293.15,283.15,29728.15,29880.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.24,3.91,0.29,5.29,4.13,1.16,0.0,0.0,0.0,12815.65,0.0,1307.98,2275.33,0.0,2204.25,0.89,1.0,0.0,3.0,1.0,0.0
16986300.0,297.14,297.15,293.15,0.0,0.0,291.17,0.85,0.62,0.56,297.16,297.15,293.15,0.0,0.0,291.17,0.99,0.98,0.92,297.23,297.15,293.15,0.0,0.0,291.17,0.9,0.75,0.53,297.16,297.15,293.15,0.0,0.0,291.17,0.88,0.69,0.66,296.87,297.15,293.15,0.0,0.0,291.17,0.67,0.3,1.39,291.17,291.15,304.83,298.32,300.35,297.17,291.17,1.0,0.93,0.46,0.46,0.54,0.46,4.88,2.02,2.86,0.92,0.9,0.9,0.0,409.93,410.0,72141.28,0.0,10091.17,1.0,284.29,289.58,301.32,305.14,293.15,293.15,283.15,29849.38,30960.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.26,3.94,0.29,5.29,4.13,1.16,0.0,0.0,0.0,12958.66,0.0,1333.68,2275.33,0.0,2189.74,0.9,1.0,0.0,3.0,1.0,0.0
16986600.0,297.14,297.15,293.15,0.0,0.0,291.14,0.85,0.62,0.56,297.15,297.15,293.15,0.0,0.0,291.14,0.99,0.98,0.92,297.23,297.15,293.15,0.0,0.0,291.14,0.91,0.77,0.54,297.15,297.15,293.15,0.0,0.0,291.14,0.88,0.69,0.66,296.87,297.15,293.15,0.0,0.0,291.14,0.67,0.3,1.39,291.14,291.15,304.7,298.43,300.29,297.17,291.14,1.0,0.93,0.46,0.46,0.54,0.46,4.89,2.02,2.87,0.92,0.9,0.9,0.0,409.95,410.0,73311.05,0.0,10143.41,1.0,284.29,289.57,301.43,305.32,293.15,293.15,283.15,30706.61,30960.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.32,4.01,0.3,5.29,4.13,1.16,0.0,0.0,0.0,13176.01,0.0,1409.58,2275.33,0.0,2203.26,0.91,1.0,0.0,3.0,1.0,0.0
16986900.0,297.14,297.15,293.15,0.0,0.0,291.16,0.85,0.62,0.56,297.16,297.15,293.15,0.0,0.0,291.16,0.99,0.98,0.93,297.23,297.15,293.15,0.0,0.0,291.16,0.91,0.78,0.55,297.16,297.15,293.15,0.0,0.0,291.16,0.88,0.69,0.66,296.87,297.15,293.15,0.0,0.0,291.16,0.67,0.3,1.39,291.16,291.15,304.58,298.54,300.24,297.17,291.16,1.0,0.93,0.46,0.46,0.54,0.46,4.91,2.03,2.88,0.92,0.9,0.9,0.0,409.93,410.0,74093.66,0.0,10205.94,1.0,284.3,289.59,301.54,305.47,293.15,293.15,283.15,30901.55,32040.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.35,4.04,0.3,5.29,4.13,1.16,0.0,0.0,0.0,13333.96,0.0,1441.89,2275.33,0.0,2193.7,0.92,1.0,0.0,3.0,1.0,0.0
16987200.0,297.14,297.15,293.15,0.0,0.0,291.14,0.85,0.61,0.56,297.15,297.15,293.15,0.0,0.0,291.14,0.99,0.98,0.93,297.23,297.15,293.15,0.0,0.0,291.14,0.92,0.79,0.56,297.15,297.15,293.15,0.0,0.0,291.14,0.88,0.69,0.66,296.87,297.15,293.15,0.0,0.0,291.14,0.67,0.3,1.39,291.14,291.15,304.45,298.64,300.18,297.17,291.14,1.0,0.93,0.46,0.46,0.54,0.46,4.91,2.03,2.89,0.92,0.9,0.9,0.0,409.96,410.0,75207.09,0.0,10249.66,1.0,284.3,289.57,301.64,305.64,293.15,293.15,283.15,31803.83,32040.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.41,4.12,0.31,5.29,4.13,1.16,0.0,0.0,0.0,13546.62,0.0,1521.03,2275.33,0.0,2209.4,0.94,1.0,0.0,3.0,1.0,0.0
16987500.0,297.14,297.15,293.15,0.0,0.0,291.15,0.84,0.61,0.56,297.15,297.15,293.15,0.0,0.0,291.15,0.99,0.98,0.93,297.23,297.15,293.15,0.0,0.0,291.15,0.93,0.81,0.57,297.15,297.15,293.15,0.0,0.0,291.15,0.88,0.69,0.66,296.87,297.15,293.15,0.0,0.0,291.15,0.67,0.3,1.39,291.15,291.15,304.34,298.73,300.13,297.17,291.15,1.0,0.94,0.46,0.46,0.54,0.46,4.92,2.03,2.89,0.92,0.9,0.9,0.0,409.96,410.0,75869.66,0.0,10294.31,1.0,284.3,289.58,301.73,305.76,293.15,293.15,283.15,32025.91,33120.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.43,4.14,0.31,5.29,4.13,1.16,0.0,0.0,0.0,13684.46,0.0,1552.24,2275.33,0.0,2203.46,0.94,1.0,0.0,3.0,1.0,0.0
16987800.0,297.13,297.15,293.15,0.0,0.0,291.12,0.84,0.61,0.55,297.14,297.15,293.15,0.0,0.0,291.12,0.99,0.97,0.92,297.22,297.15,293.15,0.0,0.0,291.12,0.93,0.82,0.57,297.14,297.15,293.15,0.0,0.0,291.12,0.88,0.69,0.66,296.86,297.15,293.15,0.0,0.0,291.12,0.67,0.3,1.39,291.12,291.15,304.25,298.81,300.09,297.16,291.12,1.0,0.94,0.46,0.46,0.54,0.46,4.93,2.03,2.9,0.92,0.9,0.9,0.0,409.99,410.0,76772.23,0.0,10313.0,1.0,284.3,289.56,301.81,305.9,293.15,293.15,283.15,32958.33,33120.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.48,4.21,0.31,5.29,4.13,1.16,0.0,0.0,0.0,13860.12,0.0,1628.18,2275.33,0.0,2221.5,0.96,1.0,0.0,3.0,1.0,0.0
16988100.0,297.14,297.15,293.15,0.0,0.0,291.18,0.84,0.61,0.55,297.14,297.15,293.15,0.0,0.0,291.18,0.99,0.97,0.92,297.22,297.15,293.15,0.0,0.0,291.18,0.94,0.83,0.58,297.15,297.15,293.15,0.0,0.0,291.18,0.88,0.69,0.66,296.86,297.15,293.15,0.0,0.0,291.18,0.67,0.3,1.39,291.18,291.15,304.18,298.86,300.06,297.16,291.18,1.0,0.94,0.46,0.46,0.54,0.46,4.93,2.03,2.9,0.92,0.9,0.9,0.0,409.96,410.0,76369.2,0.0,10336.69,1.0,284.31,289.62,301.85,305.92,293.15,293.15,283.15,31983.48,32040.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.43,4.15,0.31,5.29,4.13,1.16,0.0,0.0,0.0,13796.1,0.0,1554.85,2275.33,0.0,2205.17,0.94,1.0,0.0,3.0,1.0,0.0
16988400.0,297.14,297.15,293.15,0.0,0.0,291.13,0.84,0.61,0.55,297.14,297.15,293.15,0.0,0.0,291.13,0.99,0.97,0.92,297.2,297.15,293.15,0.0,0.0,291.13,0.94,0.84,0.59,297.15,297.15,293.15,0.0,0.0,291.13,0.88,0.69,0.66,296.86,297.15,293.15,0.0,0.0,291.13,0.67,0.3,1.39,291.13,291.15,304.15,298.88,300.04,297.16,291.12,1.0,0.94,0.46,0.46,0.54,0.46,4.94,2.03,2.91,0.92,0.9,0.9,0.0,410.0,410.0,77389.53,0.0,10356.97,1.0,284.3,289.58,301.89,306.01,293.15,293.15,283.15,33153.58,34200.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.51,4.24,0.31,5.29,4.13,1.16,0.0,0.0,0.0,13991.89,0.0,1658.48,2275.33,0.0,2221.39,0.96,1.0,0.0,3.0,1.0,0.0
16988700.0,297.14,297.15,293.15,0.0,0.0,291.17,0.84,0.6,0.55,297.13,297.15,293.15,0.0,0.0,291.17,0.99,0.97,0.92,297.2,297.15,293.15,0.0,0.0,291.17,0.95,0.85,0.59,297.15,297.15,293.15,0.0,0.0,291.17,0.88,0.69,0.66,296.86,297.15,293.15,0.0,0.0,291.17,0.67,0.3,1.39,291.17,291.15,304.14,298.89,300.03,297.15,291.17,1.0,0.94,0.45,0.45,0.55,0.45,4.94,2.03,2.91,0.92,0.9,0.9,0.0,409.99,410.0,76647.43,0.0,10354.06,1.0,284.31,289.62,301.89,305.99,293.15,293.15,283.15,32178.06,30960.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.45,4.16,0.31,5.29,4.13,1.16,0.0,0.0,0.0,13848.84,0.0,1571.32,2275.33,0.0,2221.91,0.95,1.0,0.0,3.0,1.0,0.0
16989000.0,297.14,297.15,293.15,0.0,0.0,291.16,0.84,0.6,0.55,297.13,297.15,293.15,0.0,0.0,291.16,0.99,0.96,0.91,297.19,297.15,293.15,0.0,0.0,291.16,0.95,0.86,0.6,297.15,297.15,293.15,0.0,0.0,291.16,0.88,0.69,0.66,296.86,297.15,293.15,0.0,0.0,291.16,0.67,0.3,1.39,291.16,291.15,304.14,298.89,300.03,297.15,291.16,1.0,0.94,0.45,0.45,0.55,0.45,4.94,2.03,2.91,0.92,0.9,0.9,0.0,410.0,410.0,77006.26,0.0,10363.93,1.0,284.3,289.61,301.89,306.0,293.15,293.15,283.15,32490.14,33120.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.47,4.19,0.31,5.29,4.13,1.16,0.0,0.0,0.0,13920.9,0.0,1606.91,2275.33,0.0,2217.15,0.95,1.0,0.0,3.0,1.0,0.0
16989300.0,297.13,297.15,293.15,0.0,0.0,291.14,0.84,0.6,0.54,297.12,297.15,293.15,0.0,0.0,291.14,0.98,0.96,0.91,297.17,297.15,293.15,0.0,0.0,291.14,0.95,0.86,0.6,297.14,297.15,293.15,0.0,0.0,291.14,0.88,0.69,0.66,296.85,297.15,293.15,0.0,0.0,291.14,0.67,0.3,1.39,291.14,291.15,304.14,298.89,300.02,297.14,291.14,1.0,0.94,0.45,0.45,0.55,0.45,4.93,2.02,2.91,0.91,0.9,0.9,0.0,410.03,410.0,77063.39,0.0,10338.6,1.0,284.3,289.59,301.89,306.01,293.15,293.15,283.15,32798.33,32040.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.48,4.21,0.31,5.29,4.13,1.16,0.0,0.0,0.0,13927.54,0.0,1623.36,2275.33,0.0,2232.68,0.96,1.0,0.0,3.0,1.0,0.0
16989600.0,297.14,297.15,293.15,0.0,0.0,291.17,0.84,0.6,0.54,297.13,297.15,293.15,0.0,0.0,291.17,0.98,0.96,0.91,297.17,297.15,293.15,0.0,0.0,291.17,0.95,0.86,0.61,297.15,297.15,293.15,0.0,0.0,291.17,0.88,0.69,0.66,296.85,297.15,293.15,0.0,0.0,291.17,0.67,0.3,1.39,291.17,291.15,304.15,298.88,300.03,297.15,291.17,1.0,0.94,0.45,0.45,0.55,0.45,4.93,2.02,2.91,0.91,0.9,0.9,0.0,410.02,410.0,76539.84,0.0,10319.79,1.0,284.31,289.62,301.88,305.96,293.15,293.15,283.15,32072.71,32040.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.44,4.16,0.31,5.29,4.13,1.16,0.0,0.0,0.0,13833.86,0.0,1566.22,2275.33,0.0,2216.35,0.95,1.0,0.0,3.0,1.0,0.0
16989900.0,297.13,297.15,293.15,0.0,0.0,291.11,0.84,0.59,0.54,297.12,297.15,293.15,0.0,0.0,291.11,0.98,0.95,0.9,297.16,297.15,293.15,0.0,0.0,291.11,0.95,0.86,0.61,297.14,297.15,293.15,0.0,0.0,291.11,0.88,0.69,0.66,296.84,297.15,293.15,0.0,0.0,291.11,0.67,0.3,1.39,291.11,291.15,304.16,298.87,300.03,297.14,291.11,1.0,0.93,0.45,0.45,0.55,0.45,4.92,2.02,2.9,0.91,0.9,0.9,0.0,410.06,410.0,77135.48,0.0,10281.88,1.0,284.3,289.57,301.87,305.99,293.15,293.15,283.15,33131.75,33120.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.5,4.23,0.31,5.29,4.13,1.16,0.0,0.0,0.0,13944.37,0.0,1647.46,2275.33,0.0,2233.28,0.96,1.0,0.0,3.0,1.0,0.0
16990200.0,297.14,297.15,293.15,0.0,0.0,291.16,0.84,0.59,0.54,297.12,297.15,293.15,0.0,0.0,291.16,0.98,0.95,0.9,297.15,297.15,293.15,0.0,0.0,291.16,0.95,0.86,0.61,297.15,297.15,293.15,0.0,0.0,291.16,0.88,0.69,0.65,296.84,297.15,293.15,0.0,0.0,291.16,0.67,0.3,1.39,291.16,291.15,304.17,298.86,300.03,297.14,291.16,1.0,0.93,0.45,0.45,0.55,0.45,4.91,2.01,2.9,0.91,0.9,0.9,0.0,410.04,410.0,76159.91,0.0,10233.67,1.0,284.3,289.61,301.85,305.93,293.15,293.15,283.15,32003.87,30960.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.43,4.14,0.31,5.29,4.13,1.16,0.0,0.0,0.0,13763.18,0.0,1546.32,2275.33,0.0,2220.29,0.94,1.0,0.0,3.0,1.0,0.0
16990500.0,297.14,297.15,293.15,0.0,0.0,291.14,0.83,0.59,0.54,297.12,297.15,293.15,0.0,0.0,291.14,0.98,0.94,0.89,297.15,297.15,293.15,0.0,0.0,291.14,0.95,0.86,0.61,297.15,297.15,293.15,0.0,0.0,291.14,0.88,0.68,0.65,296.84,297.15,293.15,0.0,0.0,291.14,0.67,0.3,1.39,291.14,291.15,304.18,298.85,300.04,297.14,291.14,1.0,0.93,0.45,0.45,0.55,0.45,4.9,2.01,2.89,0.91,0.9,0.9,0.0,410.05,410.0,76348.18,0.0,10196.56,1.0,284.3,289.6,301.85,305.93,293.15,293.15,283.15,32362.82,32040.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.45,4.16,0.31,5.29,4.13,1.16,0.0,0.0,0.0,13801.09,0.0,1574.48,2275.33,0.0,2218.08,0.95,1.0,0.0,3.0,1.0,0.0
16990800.0,297.14,297.15,293.15,0.0,0.0,291.16,0.83,0.59,0.53,297.13,297.15,293.15,0.0,0.0,291.16,0.98,0.94,0.89,297.15,297.15,293.15,0.0,0.0,291.16,0.95,0.87,0.61,297.15,297.15,293.15,0.0,0.0,291.16,0.87,0.68,0.65,296.84,297.15,293.15,0.0,0.0,291.16,0.67,0.3,1.39,291.16,291.15,304.19,298.84,300.04,297.14,291.16,1.0,0.93,0.45,0.45,0.55,0.45,4.9,2.01,2.89,0.91,0.9,0.9,0.0,410.03,410.0,76011.69,0.0,10162.47,1.0,284.3,289.61,301.84,305.9,293.15,293.15,283.15,31933.21,32040.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.42,4.13,0.31,5.29,4.13,1.16,0.0,0.0,0.0,13741.78,0.0,1540.36,2275.33,0.0,2207.66,0.94,1.0,0.0,3.0,1.0,0.0
16991100.0,297.14,297.15,293.15,0.0,0.0,291.16,0.83,0.58,0.53,297.12,297.15,293.15,0.0,0.0,291.16,0.97,0.93,0.88,297.15,297.15,293.15,0.0,0.0,291.16,0.95,0.87,0.61,297.15,297.15,293.15,0.0,0.0,291.16,0.87,0.68,0.65,296.84,297.15,293.15,0.0,0.0,291.16,0.67,0.3,1.39,291.16,291.15,304.19,298.84,300.04,297.14,291.16,1.0,0.93,0.46,0.46,0.54,0.46,4.89,2.01,2.88,0.91,0.9,0.9,0.0,410.04,410.0,75867.34,0.0,10120.08,1.0,284.3,289.61,301.84,305.9,293.15,293.15,283.15,31880.66,30960.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.41,4.12,0.31,5.29,4.13,1.16,0.0,0.0,0.0,13714.35,0.0,1530.49,2275.33,0.0,2209.77,0.94,1.0,0.0,3.0,1.0,0.0
