time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
16991400.0,297.14,297.15,293.15,0.0,0.0,291.13,0.83,0.58,0.53,297.12,297.15,293.15,0.0,0.0,291.13,0.97,0.93,0.88,297.15,297.15,293.15,0.0,0.0,291.13,0.95,0.86,0.61,297.15,297.15,293.15,0.0,0.0,291.13,0.87,0.68,0.65,296.84,297.15,293.15,0.0,0.0,291.13,0.67,0.3,1.39,291.13,291.15,304.18,298.85,300.04,297.14,291.13,1.0,0.93,0.46,0.46,0.54,0.46,4.88,2.01,2.87,0.91,0.9,0.9,0.0,410.05,410.0,76281.62,0.0,10081.17,1.0,284.3,289.59,301.85,305.92,293.15,293.15,283.15,32429.55,33120.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.45,4.17,0.31,5.29,4.13,1.16,0.0,0.0,0.0,13798.16,0.0,1578.23,2275.33,0.0,2205.92,0.95,1.0,0.0,3.0,1.0,0.0
16991700.0,297.14,297.15,293.15,0.0,0.0,291.16,0.83,0.58,0.53,297.12,297.15,293.15,0.0,0.0,291.16,0.97,0.92,0.88,297.15,297.15,293.15,0.0,0.0,291.16,0.95,0.86,0.61,297.15,297.15,293.15,0.0,0.0,291.16,0.87,0.68,0.65,296.83,297.15,293.15,0.0,0.0,291.16,0.67,0.3,1.39,291.16,291.15,304.17,298.86,300.04,297.14,291.16,1.0,0.93,0.46,0.46,0.54,0.46,4.87,2.0,2.87,0.91,0.9,0.9,0.0,410.04,410.0,75863.72,0.0,10036.06,1.0,284.3,289.62,301.86,305.9,293.15,293.15,283.15,31859.72,32040.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.41,4.12,0.31,5.29,4.13,1.16,0.0,0.0,0.0,13725.35,0.0,1530.06,2275.33,0.0,2195.21,0.94,1.0,0.0,3.0,1.0,0.0
16992000.0,297.14,297.15,293.15,0.0,0.0,291.16,0.83,0.58,0.53,297.13,297.15,293.15,0.0,0.0,291.16,0.97,0.92,0.87,297.15,297.15,293.15,0.0,0.0,291.16,0.95,0.86,0.61,297.15,297.15,293.15,0.0,0.0,291.16,0.87,0.68,0.65,296.83,297.15,293.15,0.0,0.0,291.16,0.67,0.3,1.39,291.16,291.15,304.15,298.88,300.04,297.14,291.16,1.0,0.93,0.46,0.46,0.54,0.46,4.86,2.0,2.86,0.91,0.9,0.9,0.0,410.04,410.0,75877.37,0.0,9999.64,1.0,284.31,289.62,301.88,305.93,293.15,293.15,283.15,31734.81,32040.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.41,4.12,0.31,5.29,4.13,1.16,0.0,0.0,0.0,13734.69,0.0,1523.58,2275.33,0.0,2184.55,0.94,1.0,0.0,3.0,1.0,0.0
16992300.0,297.14,297.15,293.15,0.0,0.0,291.16,0.83,0.58,0.52,297.12,297.15,293.15,0.0,0.0,291.16,0.97,0.91,0.87,297.14,297.15,293.15,0.0,0.0,291.16,0.95,0.86,0.61,297.14,297.15,293.15,0.0,0.0,291.16,0.87,0.68,0.65,296.83,297.15,293.15,0.0,0.0,291.16,0.67,0.3,1.39,291.16,291.15,304.12,298.91,300.03,297.14,291.16,1.0,0.93,0.46,0.46,0.54,0.46,4.85,2.0,2.85,0.91,0.9,0.9,0.0,410.05,410.0,75938.83,0.0,9950.52,1.0,284.31,289.62,301.91,305.97,293.15,293.15,283.15,31793.73,30960.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.41,4.12,0.31,5.29,4.13,1.16,0.0,0.0,0.0,13750.21,0.0,1525.45,2275.33,0.0,2187.01,0.94,1.0,0.0,3.0,1.0,0.0
16992600.0,297.13,297.15,293.15,0.0,0.0,291.13,0.83,0.57,0.52,297.12,297.15,293.15,0.0,0.0,291.13,0.96,0.91,0.86,297.14,297.15,293.15,0.0,0.0,291.13,0.95,0.86,0.6,297.14,297.15,293.15,0.0,0.0,291.13,0.87,0.68,0.65,296.83,297.15,293.15,0.0,0.0,291.13,0.67,0.3,1.39,291.13,291.15,304.09,298.94,300.02,297.13,291.13,1.0,0.92,0.46,0.46,0.54,0.46,4.84,2.0,2.84,0.91,0.9,0.9,0.0,410.06,410.0,76484.9,0.0,9904.74,1.0,284.3,289.6,301.94,306.01,293.15,293.15,283.15,32382.0,33120.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.45,4.17,0.31,5.29,4.13,1.16,0.0,0.0,0.0,13863.09,0.0,1578.92,2275.33,0.0,2183.27,0.95,1.0,0.0,3.0,1.0,0.0
16992900.0,297.14,297.15,293.15,0.0,0.0,291.16,0.82,0.57,0.52,297.12,297.15,293.15,0.0,0.0,291.16,0.96,0.9,0.86,297.15,297.15,293.15,0.0,0.0,291.16,0.95,0.86,0.6,297.14,297.15,293.15,0.0,0.0,291.16,0.87,0.68,0.65,296.83,297.15,293.15,0.0,0.0,291.16,0.67,0.3,1.39,291.16,291.15,304.06,298.96,300.01,297.14,291.16,1.0,0.92,0.46,0.46,0.54,0.46,4.83,2.0,2.83,0.91,0.9,0.9,0.0,410.05,410.0,76152.08,0.0,9853.66,1.0,284.31,289.63,301.96,306.02,293.15,293.15,283.15,31829.97,32040.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.42,4.13,0.31,5.29,4.13,1.16,0.0,0.0,0.0,13807.98,0.0,1534.14,2275.33,0.0,2173.59,0.94,1.0,0.0,3.0,1.0,0.0
16993200.0,297.13,297.15,293.15,0.0,0.0,291.14,0.82,0.57,0.52,297.12,297.15,293.15,0.0,0.0,291.14,0.96,0.9,0.85,297.15,297.15,293.15,0.0,0.0,291.14,0.95,0.86,0.6,297.14,297.15,293.15,0.0,0.0,291.14,0.87,0.68,0.65,296.82,297.15,293.15,0.0,0.0,291.14,0.67,0.3,1.39,291.14,291.15,304.03,298.99,300.0,297.13,291.14,1.0,0.92,0.46,0.46,0.54,0.46,4.82,2.0,2.82,0.91,0.9,0.9,0.0,410.06,410.0,76447.24,0.0,9799.35,1.0,284.31,289.62,301.99,306.07,293.15,293.15,283.15,32188.81,32040.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.44,4.15,0.31,5.29,4.13,1.16,0.0,0.0,0.0,13869.07,0.0,1562.11,2275.33,0.0,2175.85,0.95,1.0,0.0,3.0,1.0,0.0
16993500.0,297.13,297.15,293.15,0.0,0.0,291.15,0.82,0.56,0.51,297.12,297.15,293.15,0.0,0.0,291.14,0.96,0.89,0.85,297.15,297.15,293.15,0.0,0.0,291.14,0.94,0.86,0.6,297.14,297.15,293.15,0.0,0.0,291.15,0.87,0.68,0.65,296.82,297.15,293.15,0.0,0.0,291.15,0.67,0.3,1.39,291.14,291.15,304.0,299.01,299.99,297.13,291.14,1.0,0.92,0.46,0.46,0.54,0.46,4.81,1.99,2.82,0.91,0.9,0.9,0.0,410.06,410.0,76593.84,0.0,9749.89,1.0,284.31,289.63,302.01,306.09,293.15,293.15,283.15,32215.91,33120.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.44,4.16,0.31,5.29,4.13,1.16,0.0,0.0,0.0,13906.9,0.0,1569.68,2275.33,0.0,2166.08,0.95,1.0,0.0,3.0,1.0,0.0
16993800.0,297.13,297.15,293.15,0.0,0.0,291.17,0.82,0.56,0.51,297.12,297.15,293.15,0.0,0.0,291.17,0.96,0.89,0.84,297.15,297.15,293.15,0.0,0.0,291.17,0.94,0.86,0.6,297.14,297.15,293.15,0.0,0.0,291.17,0.87,0.67,0.64,296.82,297.15,293.15,0.0,0.0,291.17,0.67,0.3,1.39,291.17,291.15,303.97,299.04,299.98,297.13,291.17,1.0,0.92,0.46,0.46,0.54,0.46,4.8,1.99,2.8,0.92,0.9,0.9,0.0,410.06,410.0,76209.74,0.0,9692.21,1.0,284.31,289.65,302.03,306.11,293.15,293.15,283.15,31661.81,30960.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.41,4.12,0.31,5.29,4.13,1.16,0.0,0.0,0.0,13838.39,0.0,1520.95,2275.33,0.0,2161.21,0.94,1.0,0.0,3.0,1.0,0.0
16994100.0,297.13,297.15,293.15,0.0,0.0,291.14,0.82,0.56,0.51,297.12,297.15,293.15,0.0,0.0,291.14,0.95,0.88,0.84,297.15,297.15,293.15,0.0,0.0,291.14,0.94,0.86,0.6,297.14,297.15,293.15,0.0,0.0,291.14,0.87,0.67,0.64,296.82,297.15,293.15,0.0,0.0,291.14,0.67,0.3,1.39,291.14,291.15,303.94,299.06,299.97,297.13,291.14,1.0,0.92,0.46,0.46,0.54,0.46,4.79,1.99,2.79,0.92,0.9,0.9,0.0,410.07,410.0,76690.7,0.0,9635.06,1.0,284.31,289.63,302.06,306.16,293.15,293.15,283.15,32222.73,32040.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.44,4.16,0.31,5.29,4.13,1.16,0.0,0.0,0.0,13936.77,0.0,1568.53,2275.33,0.0,2161.57,0.95,1.0,0.0,3.0,1.0,0.0
16994400.0,297.13,297.15,293.15,0.0,0.0,291.14,0.81,0.55,0.5,297.11,297.15,293.15,0.0,0.0,291.14,0.95,0.87,0.83,297.14,297.15,293.15,0.0,0.0,291.14,0.94,0.86,0.6,297.13,297.15,293.15,0.0,0.0,291.14,0.86,0.67,0.64,296.81,297.15,293.15,0.0,0.0,291.14,0.67,0.3,1.39,291.14,291.15,303.9,299.09,299.96,297.13,291.14,1.0,0.92,0.46,0.46,0.54,0.46,4.77,1.99,2.78,0.92,0.9,0.9,0.0,410.08,410.0,76774.94,0.0,9563.83,1.0,284.31,289.63,302.09,306.19,293.15,293.15,283.15,32340.71,32040.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.45,4.16,0.31,5.29,4.13,1.16,0.0,0.0,0.0,13960.68,0.0,1575.11,2275.33,0.0,2159.97,0.95,1.0,0.0,3.0,1.0,0.0
16994700.0,297.13,297.15,293.15,0.0,0.0,291.14,0.81,0.55,0.5,297.12,297.15,293.15,0.0,0.0,291.14,0.95,0.87,0.83,297.14,297.15,293.15,0.0,0.0,291.14,0.94,0.86,0.6,297.14,297.15,293.15,0.0,0.0,291.14,0.86,0.67,0.64,296.81,297.15,293.15,0.0,0.0,291.14,0.67,0.3,1.39,291.14,291.15,303.87,299.11,299.95,297.13,291.14,1.0,0.91,0.46,0.46,0.54,0.46,4.76,1.99,2.77,0.92,0.9,0.9,0.0,410.08,410.0,76841.13,0.0,9499.08,1.0,284.31,289.64,302.11,306.21,293.15,293.15,283.15,32274.97,33120.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.45,4.16,0.31,5.29,4.13,1.16,0.0,0.0,0.0,13985.48,0.0,1574.28,2275.33,0.0,2146.43,0.95,1.0,0.0,3.0,1.0,0.0
16995000.0,297.13,297.15,293.15,0.0,0.0,291.17,0.81,0.54,0.5,297.11,297.15,293.15,0.0,0.0,291.17,0.94,0.86,0.82,297.14,297.15,293.15,0.0,0.0,291.17,0.94,0.86,0.6,297.13,297.15,293.15,0.0,0.0,291.17,0.86,0.66,0.63,296.81,297.15,293.15,0.0,0.0,291.17,0.67,0.3,1.39,291.17,291.15,303.83,299.14,299.95,297.13,291.17,1.0,0.91,0.46,0.46,0.54,0.46,4.74,1.99,2.75,0.92,0.9,0.9,0.0,410.08,410.0,76422.25,0.0,9424.78,1.0,284.32,289.67,302.14,306.22,293.15,293.15,283.15,31685.55,30960.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.41,4.12,0.31,5.29,4.13,1.16,0.0,0.0,0.0,13911.17,0.0,1522.11,2275.33,0.0,2139.6,0.94,1.0,0.0,3.0,1.0,0.0
16995300.0,297.12,297.15,293.15,0.0,0.0,291.14,0.81,0.54,0.49,297.11,297.15,293.15,0.0,0.0,291.14,0.94,0.86,0.81,297.14,297.15,293.15,0.0,0.0,291.14,0.94,0.85,0.6,297.13,297.15,293.15,0.0,0.0,291.14,0.86,0.66,0.63,296.81,297.15,293.15,0.0,0.0,291.14,0.67,0.3,1.39,291.14,291.15,303.79,299.17,299.93,297.13,291.14,1.0,0.91,0.46,0.46,0.54,0.46,4.72,1.98,2.74,0.92,0.9,0.9,0.0,410.1,410.0,76879.27,0.0,9348.51,1.0,284.31,289.65,302.17,306.28,293.15,293.15,283.15,32237.22,32040.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.44,4.16,0.31,5.29,4.13,1.16,0.0,0.0,0.0,14007.31,0.0,1568.04,2275.33,0.0,2138.57,0.95,1.0,0.0,3.0,1.0,0.0
16995600.0,297.12,297.15,293.15,0.0,0.0,291.16,0.8,0.54,0.49,297.11,297.15,293.15,0.0,0.0,291.16,0.94,0.85,0.81,297.14,297.15,293.15,0.0,0.0,291.16,0.94,0.85,0.6,297.13,297.15,293.15,0.0,0.0,291.16,0.86,0.66,0.63,296.81,297.15,293.15,0.0,0.0,291.16,0.67,0.3,1.39,291.16,291.15,303.75,299.2,299.92,297.13,291.16,1.0,0.91,0.46,0.46,0.54,0.46,4.71,1.98,2.72,0.92,0.9,0.9,0.0,410.09,410.0,76705.17,0.0,9267.65,1.0,284.32,289.67,302.19,306.29,293.15,293.15,283.15,31879.27,32040.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.42,4.14,0.31,5.29,4.13,1.16,0.0,0.0,0.0,13985.26,0.0,1541.2,2275.33,0.0,2125.57,0.94,1.0,0.0,3.0,1.0,0.0
16995900.0,297.12,297.15,293.15,0.0,0.0,291.16,0.8,0.53,0.48,297.1,297.15,293.15,0.0,0.0,291.16,0.93,0.84,0.8,297.13,297.15,293.15,0.0,0.0,291.16,0.93,0.85,0.6,297.12,297.15,293.15,0.0,0.0,291.16,0.85,0.65,0.62,296.8,297.15,293.15,0.0,0.0,291.16,0.67,0.3,1.39,291.16,291.15,303.71,299.23,299.91,297.12,291.16,1.0,0.9,0.46,0.46,0.54,0.46,4.68,1.98,2.71,0.93,0.9,0.9,0.0,410.12,410.0,76665.55,0.0,9169.95,1.0,284.32,289.68,302.22,306.33,293.15,293.15,283.15,31857.55,30960.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.42,4.13,0.31,5.29,4.13,1.16,0.0,0.0,0.0,13985.69,0.0,1534.47,2275.33,0.0,2123.12,0.94,1.0,0.0,3.0,1.0,0.0
16996200.0,297.11,297.15,293.15,0.0,0.0,291.13,0.8,0.52,0.48,297.1,297.15,293.15,0.0,0.0,291.13,0.93,0.83,0.79,297.12,297.15,293.15,0.0,0.0,291.13,0.93,0.84,0.59,297.12,297.15,293.15,0.0,0.0,291.13,0.85,0.65,0.62,296.79,297.15,293.15,0.0,0.0,291.13,0.66,0.3,1.39,291.13,291.15,303.67,299.26,299.9,297.11,291.13,1.0,0.9,0.47,0.47,0.53,0.47,4.66,1.97,2.69,0.93,0.9,0.9,0.0,410.15,410.0,77127.52,0.0,9059.7,1.0,284.31,289.66,302.26,306.38,293.15,293.15,283.15,32427.21,33120.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.45,4.17,0.31,5.29,4.13,1.16,0.0,0.0,0.0,14091.72,0.0,1583.39,2275.33,0.0,2114.6,0.95,1.0,0.0,3.0,1.0,0.0
16996500.0,297.11,297.15,293.15,0.0,0.0,291.15,0.79,0.52,0.47,297.09,297.15,293.15,0.0,0.0,291.15,0.92,0.82,0.78,297.12,297.15,293.15,0.0,0.0,291.15,0.93,0.84,0.59,297.11,297.15,293.15,0.0,0.0,291.15,0.85,0.64,0.61,296.79,297.15,293.15,0.0,0.0,291.15,0.66,0.3,1.39,291.15,291.15,303.63,299.3,299.89,297.11,291.15,1.0,0.9,0.47,0.47,0.53,0.47,4.63,1.97,2.66,0.93,0.9,0.9,0.0,410.16,410.0,76701.39,0.0,8927.49,1.0,284.32,289.68,302.29,306.39,293.15,293.15,283.15,31874.89,32040.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.42,4.13,0.31,5.29,4.13,1.16,0.0,0.0,0.0,14025.15,0.0,1534.21,2275.33,0.0,2099.81,0.94,1.0,0.0,3.0,1.0,0.0
16996800.0,297.1,297.15,293.15,0.0,0.0,291.12,0.79,0.51,0.47,297.09,297.15,293.15,0.0,0.0,291.12,0.92,0.81,0.77,297.11,297.15,293.15,0.0,0.0,291.12,0.92,0.83,0.58,297.11,297.15,293.15,0.0,0.0,291.12,0.84,0.63,0.61,296.77,297.15,293.15,0.0,0.0,291.12,0.66,0.3,1.39,291.12,291.15,303.59,299.33,299.88,297.1,291.12,1.0,0.89,0.47,0.47,0.53,0.47,4.59,1.96,2.63,0.93,0.9,0.9,0.0,410.19,410.0,76859.96,0.0,8776.09,1.0,284.32,289.67,302.33,306.44,293.15,293.15,283.15,32252.34,32040.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.43,4.15,0.31,5.29,4.13,1.16,0.0,0.0,0.0,14071.37,0.0,1556.47,2275.33,0.0,2095.9,0.94,1.0,0.0,3.0,1.0,0.0
16997100.0,297.1,297.15,293.15,0.0,0.0,291.18,0.78,0.5,0.46,297.09,297.15,293.15,0.0,0.0,291.18,0.91,0.8,0.76,297.11,297.15,293.15,0.0,0.0,291.18,0.92,0.82,0.58,297.11,297.15,293.15,0.0,0.0,291.18,0.84,0.63,0.6,296.77,297.15,293.15,0.0,0.0,291.18,0.66,0.3,1.39,291.18,291.15,303.55,299.36,299.88,297.1,291.18,1.0,0.89,0.47,0.47,0.53,0.47,4.56,1.96,2.6,0.93,0.9,0.9,0.0,410.17,410.0,76028.48,0.0,8624.28,1.0,284.33,289.73,302.36,306.42,293.15,293.15,283.15,31085.73,30960.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,3.37,4.06,0.3,5.29,4.13,1.16,0.0,0.0,0.0,13931.93,0.0,1462.26,2275.33,0.0,2065.57,0.92,1.0,0.0,3.0,1.0,0.0
16997400.0,297.1,297.15,293.15,0.0,0.0,291.11,0.78,0.49,0.45,297.08,297.15,293.15,0.0,0.0,291.11,0.9,0.79,0.75,297.1,297.15,293.15,0.0,0.0,291.11,0.91,0.81,0.57,297.1,297.15,293.15,0.0,0.0,291.11,0.83,0.62,0.59,296.76,297.15,293.15,0.0,0.0,291.11,0.66,0.3,1.4,291.11,291.15,303.51,299.4,299.87,297.09,291.11,1.0,0.88,0.47,0.47,0.53,0.47,4.52,1.95,2.57,0.94,0.9,0.9,0.0,410.22,410.0,76769.37,0.0,8463.56,1.0,284.32,289.68,302.4,306.5,293.15,293.15,283.15,32187.85,33120.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,3.43,4.14,0.31,5.29,4.13,1.16,0.0,0.0,0.0,14092.92,0.0,1548.94,2275.33,0.0,2066.67,0.94,1.0,0.0,3.0,1.0,0.0
16997700.0,297.09,297.15,293.15,0.0,0.0,291.15,0.77,0.48,0.44,297.08,297.15,293.15,0.0,0.0,291.15,0.9,0.78,0.74,297.09,297.15,293.15,0.0,0.0,291.15,0.91,0.8,0.57,297.1,297.15,293.15,0.0,0.0,291.15,0.83,0.61,0.58,296.75,297.15,293.15,0.0,0.0,291.15,0.66,0.3,1.4,291.15,291.15,303.47,299.42,299.87,297.09,291.15,1.0,0.88,0.47,0.47,0.53,0.47,4.48,1.94,2.53,0.94,0.9,0.9,0.0,410.22,410.0,75825.03,0.0,8279.1,1.0,284.33,289.72,302.42,306.48,293.15,293.15,283.15,31207.48,29880.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,3.36,4.06,0.3,5.29,4.13,1.16,0.0,0.0,0.0,13923.43,0.0,1455.12,2275.33,0.0,2053.52,0.92,1.0,0.0,3.0,1.0,0.0
16998000.0,297.1,297.15,293.15,0.0,0.0,291.2,0.76,0.47,0.43,297.08,297.15,293.15,0.0,0.0,291.2,0.89,0.76,0.73,297.1,297.15,293.15,0.0,0.0,291.2,0.9,0.79,0.56,297.1,297.15,293.15,0.0,0.0,291.2,0.83,0.6,0.57,296.75,297.15,293.15,0.0,0.0,291.2,0.66,0.3,1.4,291.2,291.15,303.42,299.45,299.86,297.1,291.2,1.0,0.87,0.48,0.48,0.52,0.48,4.44,1.94,2.5,0.94,0.91,0.91,0.0,410.19,410.0,75043.01,0.0,8117.51,1.0,284.33,289.78,302.44,306.45,293.15,293.15,283.15,30101.04,29880.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,3.3,3.98,0.29,5.29,4.13,1.16,0.0,0.0,0.0,13796.45,0.0,1372.42,2275.33,0.0,2017.63,0.91,1.0,0.0,3.0,1.0,0.0
16998300.0,297.09,297.15,293.15,0.0,0.0,291.13,0.76,0.46,0.43,297.08,297.15,293.15,0.0,0.0,291.13,0.89,0.75,0.72,297.09,297.15,293.15,0.0,0.0,291.13,0.9,0.78,0.55,297.09,297.15,293.15,0.0,0.0,291.13,0.82,0.59,0.57,296.74,297.15,293.15,0.0,0.0,291.13,0.66,0.3,1.4,291.13,291.15,303.36,299.46,299.85,297.09,291.13,1.0,0.87,0.48,0.48,0.52,0.48,4.4,1.93,2.46,0.94,0.9,0.9,0.0,410.1,409.86,75580.65,0.0,7944.16,1.0,284.33,289.73,302.47,306.51,293.15,293.15,283.15,31012.96,30960.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,3.35,4.04,0.3,5.29,4.13,1.16,0.0,0.0,0.0,13912.07,0.0,1440.12,2275.33,0.0,2025.11,0.92,1.0,0.0,3.0,1.0,0.0
16998600.0,297.09,297.15,293.15,0.0,0.0,291.13,0.75,0.45,0.42,297.07,297.15,293.15,0.0,0.0,291.13,0.88,0.74,0.71,297.08,297.15,293.15,0.0,0.0,291.13,0.89,0.77,0.54,297.09,297.15,293.15,0.0,0.0,291.13,0.81,0.58,0.56,296.73,297.15,293.15,0.0,0.0,291.13,0.66,0.3,1.4,291.13,291.15,303.3,299.47,299.84,297.08,291.13,1.0,0.86,0.48,0.48,0.52,0.48,4.35,1.92,2.42,0.95,0.9,0.9,0.0,409.01,408.74,75189.44,0.0,7745.36,1.0,284.33,289.73,302.47,306.49,293.15,293.15,283.15,30835.16,30960.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,3.33,4.02,0.3,5.29,4.13,1.16,0.0,0.0,0.0,13852.96,0.0,1416.28,2275.33,0.0,2015.72,0.91,1.0,0.0,3.0,1.0,0.0
16998900.0,297.09,297.15,293.15,0.0,0.0,291.16,0.75,0.44,0.41,297.07,297.15,293.15,0.0,0.0,291.16,0.87,0.72,0.69,297.08,297.15,293.15,0.0,0.0,291.16,0.89,0.76,0.53,297.09,297.15,293.15,0.0,0.0,291.16,0.81,0.57,0.55,296.72,297.15,293.15,0.0,0.0,291.16,0.66,0.3,1.4,291.16,291.15,303.23,299.47,299.83,297.08,291.16,1.0,0.86,0.48,0.48,0.52,0.48,4.3,1.92,2.38,0.95,0.9,0.9,0.0,406.95,406.67,74278.54,0.0,7540.46,1.0,284.33,289.77,302.46,306.44,293.15,293.15,283.15,29959.57,29880.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,3.27,3.95,0.29,5.29,4.13,1.16,0.0,0.0,0.0,13695.3,0.0,1339.32,2275.33,0.0,1994.69,0.9,1.0,0.0,3.0,1.0,0.0
16999200.0,297.09,297.15,293.15,0.0,0.0,291.12,0.74,0.43,0.4,297.07,297.15,293.15,0.0,0.0,291.12,0.87,0.71,0.68,297.07,297.15,293.15,0.0,0.0,291.12,0.88,0.74,0.53,297.08,297.15,293.15,0.0,0.0,291.12,0.8,0.56,0.54,296.71,297.15,293.15,0.0,0.0,291.12,0.66,0.3,1.4,291.12,291.15,303.15,299.46,299.82,297.08,291.12,1.0,0.85,0.49,0.49,0.51,0.49,4.25,1.91,2.34,0.96,0.9,0.9,0.0,403.95,403.63,74076.81,0.0,7321.37,1.0,284.33,289.75,302.46,306.43,293.15,293.15,283.15,30229.36,29880.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,3.27,3.95,0.29,5.29,4.13,1.16,0.0,0.0,0.0,13668.83,0.0,1345.37,2275.33,0.0,1993.54,0.9,1.0,0.0,3.0,1.0,0.0
16999500.0,297.09,297.15,293.15,0.0,0.0,291.16,0.74,0.42,0.39,297.07,297.15,293.15,0.0,0.0,291.16,0.86,0.7,0.67,297.07,297.15,293.15,0.0,0.0,291.16,0.88,0.73,0.52,297.09,297.15,293.15,0.0,0.0,291.16,0.8,0.55,0.53,296.7,297.15,293.15,0.0,0.0,291.16,0.66,0.3,1.4,291.16,291.15,303.07,299.44,299.8,297.08,291.16,1.0,0.84,0.49,0.49,0.51,0.49,4.2,1.9,2.29,0.96,0.9,0.9,0.0,399.97,399.64,72841.31,0.0,7097.83,1.0,284.34,289.8,302.43,306.34,293.15,293.15,283.15,29056.78,28800.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,3.19,3.85,0.28,5.29,4.13,1.16,0.0,0.0,0.0,13451.28,0.0,1246.16,2275.33,0.0,1966.07,0.88,1.0,0.0,3.0,1.0,0.0
16999800.0,297.09,297.15,293.15,0.0,0.0,291.15,0.73,0.41,0.38,297.07,297.15,293.15,0.0,0.0,291.15,0.86,0.68,0.65,297.06,297.15,293.15,0.0,0.0,291.15,0.87,0.71,0.51,297.09,297.15,293.15,0.0,0.0,291.15,0.8,0.53,0.52,296.7,297.15,293.15,0.0,0.0,291.15,0.66,0.3,1.4,291.15,291.15,302.98,299.41,299.79,297.08,291.15,1.0,0.83,0.49,0.49,0.51,0.49,4.15,1.9,2.25,0.96,0.9,0.9,0.0,395.1,394.76,72269.31,0.0,6875.79,1.0,284.34,289.8,302.41,306.29,293.15,293.15,283.15,28743.82,28800.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,3.16,3.82,0.28,5.29,4.13,1.16,0.0,0.0,0.0,13357.08,0.0,1214.81,2275.33,0.0,1949.98,0.87,1.0,0.0,3.0,1.0,0.0
17000100.0,297.09,297.15,293.15,0.0,0.0,291.14,0.73,0.4,0.37,297.07,297.15,293.15,0.0,0.0,291.14,0.85,0.67,0.64,297.06,297.15,293.15,0.0,0.0,291.14,0.87,0.7,0.49,297.08,297.15,293.15,0.0,0.0,291.14,0.79,0.52,0.5,296.69,297.15,293.15,0.0,0.0,291.14,0.66,0.3,1.4,291.14,291.15,302.9,299.39,299.77,297.08,291.14,1.0,0.82,0.5,0.5,0.5,0.5,4.09,1.89,2.2,0.97,0.9,0.9,0.0,389.38,389.0,71575.48,0.0,6644.24,1.0,284.34,289.81,302.39,306.23,293.15,293.15,283.15,28393.64,27720.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,3.13,3.78,0.28,5.29,4.13,1.16,0.0,0.0,0.0,13236.83,0.0,1176.39,2275.33,0.0,1940.92,0.86,1.0,0.0,3.0,1.0,0.0
17000400.0,297.09,297.15,293.15,0.0,0.0,291.15,0.72,0.39,0.36,297.07,297.15,293.15,0.0,0.0,291.15,0.85,0.66,0.63,297.06,297.15,293.15,0.0,0.0,291.15,0.86,0.68,0.48,297.08,297.15,293.15,0.0,0.0,291.15,0.79,0.51,0.49,296.68,297.15,293.15,0.0,0.0,291.15,0.66,0.3,1.4,291.15,291.15,302.82,299.36,299.76,297.08,291.15,1.0,0.81,0.5,0.5,0.5,0.5,4.04,1.88,2.16,0.98,0.9,0.9,0.0,382.76,382.37,70755.81,0.0,6408.88,1.0,284.34,289.82,302.35,306.15,293.15,293.15,283.15,27831.7,27720.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,3.08,3.72,0.27,5.29,4.13,1.16,0.0,0.0,0.0,13100.19,0.0,1126.77,2275.33,0.0,1920.65,0.85,1.0,0.0,3.0,1.0,0.0
17000700.0,297.09,297.15,293.15,0.0,0.0,291.15,0.72,0.38,0.35,297.07,297.15,293.15,0.0,0.0,291.15,0.85,0.64,0.62,297.05,297.15,293.15,0.0,0.0,291.15,0.86,0.67,0.47,297.08,297.15,293.15,0.0,0.0,291.15,0.78,0.5,0.48,296.67,297.15,293.15,0.0,0.0,291.15,0.66,0.3,1.39,291.15,291.15,302.73,299.33,299.75,297.07,291.15,1.0,0.8,0.5,0.5,0.5,0.5,3.99,1.88,2.11,0.98,0.9,0.9,0.0,375.35,374.93,69964.63,0.0,6171.22,1.0,284.34,289.84,302.32,306.09,293.15,293.15,283.15,27380.95,26640.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,3.04,3.68,0.27,5.29,4.13,1.16,0.0,0.0,0.0,12965.17,0.0,1082.49,2275.33,0.0,1907.06,0.84,1.0,0.0,3.0,1.0,0.0
17001000.0,297.1,297.15,293.15,0.0,0.0,291.16,0.72,0.37,0.34,297.07,297.15,293.15,0.0,0.0,291.16,0.84,0.63,0.6,297.06,297.15,293.15,0.0,0.0,291.16,0.85,0.65,0.46,297.08,297.15,293.15,0.0,0.0,291.16,0.78,0.49,0.47,296.67,297.15,293.15,0.0,0.0,291.16,0.67,0.3,1.39,291.16,291.15,302.65,299.3,299.74,297.08,291.16,1.0,0.79,0.51,0.51,0.49,0.51,3.93,1.87,2.06,0.99,0.9,0.9,0.0,367.14,366.72,69110.48,0.0,5935.26,1.0,284.34,289.86,302.29,306.0,293.15,293.15,283.15,26775.09,26640.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,3.0,3.62,0.26,5.29,4.13,1.16,0.0,0.0,0.0,12825.08,0.0,1032.3,2275.33,0.0,1884.27,0.82,1.0,0.0,3.0,1.0,0.0
17001300.0,297.09,297.15,293.15,0.0,0.0,291.13,0.71,0.36,0.34,297.07,297.15,293.15,0.0,0.0,291.13,0.84,0.61,0.59,297.05,297.15,293.15,0.0,0.0,291.13,0.85,0.63,0.45,297.08,297.15,293.15,0.0,0.0,291.13,0.78,0.48,0.46,296.66,297.15,293.15,0.0,0.0,291.13,0.67,0.3,1.39,291.13,291.15,302.57,299.27,299.72,297.07,291.13,1.0,0.78,0.51,0.51,0.49,0.51,3.87,1.86,2.01,0.99,0.9,0.9,0.0,358.22,357.77,68527.24,0.0,5691.37,1.0,284.34,289.85,302.26,305.95,293.15,293.15,283.15,26690.55,25560.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.97,3.59,0.26,5.29,4.13,1.16,0.0,0.0,0.0,12727.3,0.0,1010.77,2275.33,0.0,1880.36,0.82,1.0,0.0,3.0,1.0,0.0
17001600.0,297.1,297.15,293.15,0.0,0.0,291.16,0.71,0.35,0.33,297.08,297.15,293.15,0.0,0.0,291.16,0.84,0.6,0.58,297.06,297.15,293.15,0.0,0.0,291.16,0.85,0.62,0.44,297.09,297.15,293.15,0.0,0.0,291.16,0.77,0.46,0.45,296.65,297.15,293.15,0.0,0.0,291.16,0.67,0.3,1.39,291.16,291.15,302.48,299.24,299.71,297.08,291.16,1.0,0.77,0.51,0.51,0.49,0.51,3.82,1.86,1.96,1.0,0.9,0.9,0.0,348.6,348.16,67475.71,0.0,5457.54,1.0,284.35,289.89,302.23,305.85,293.15,293.15,283.15,25840.93,25560.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.91,3.51,0.25,5.29,4.13,1.16,0.0,0.0,0.0,12557.22,0.0,945.73,2275.33,0.0,1847.44,0.8,1.0,0.0,3.0,1.0,0.0
17001900.0,297.1,297.15,293.15,0.0,0.0,291.14,0.71,0.34,0.32,297.07,297.15,293.15,0.0,0.0,291.14,0.84,0.59,0.56,297.06,297.15,293.15,0.0,0.0,291.14,0.84,0.6,0.42,297.08,297.15,293.15,0.0,0.0,291.14,0.77,0.45,0.44,296.64,297.15,293.15,0.0,0.0,291.14,0.67,0.3,1.39,291.14,291.15,302.4,299.21,299.7,297.08,291.14,1.0,0.76,0.52,0.52,0.48,0.52,3.77,1.85,1.91,1.01,0.9,0.9,0.0,338.45,337.98,66871.98,0.0,5224.16,1.0,284.34,289.89,302.2,305.81,293.15,293.15,283.15,25654.44,24480.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.88,3.48,0.25,5.29,4.13,1.16,0.0,0.0,0.0,12458.04,0.0,920.56,2275.33,0.0,1839.59,0.79,1.0,0.0,3.0,1.0,0.0
17002200.0,297.1,297.15,293.15,0.0,0.0,291.18,0.7,0.33,0.31,297.08,297.15,293.15,0.0,0.0,291.18,0.84,0.58,0.55,297.07,297.15,293.15,0.0,0.0,291.18,0.84,0.58,0.41,297.09,297.15,293.15,0.0,0.0,291.18,0.77,0.44,0.43,296.64,297.15,293.15,0.0,0.0,291.18,0.68,0.3,1.39,291.18,291.15,302.32,299.18,299.69,297.08,291.18,1.0,0.75,0.52,0.52,0.48,0.52,3.71,1.85,1.87,1.01,0.9,0.9,0.0,327.79,327.34,65845.58,0.0,5004.27,1.0,284.35,289.94,302.18,305.71,293.15,293.15,283.15,24764.77,24480.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.82,3.4,0.25,5.29,4.13,1.16,0.0,0.0,0.0,12295.6,0.0,857.93,2275.33,0.0,1804.22,0.77,1.0,0.0,3.0,1.0,0.0
17002500.0,297.09,297.15,293.15,0.0,0.0,291.09,0.7,0.33,0.3,297.07,297.15,293.15,0.0,0.0,291.09,0.84,0.56,0.54,297.06,297.15,293.15,0.0,0.0,291.09,0.84,0.57,0.4,297.08,297.15,293.15,0.0,0.0,291.09,0.77,0.43,0.42,296.63,297.15,293.15,0.0,0.0,291.09,0.68,0.3,1.39,291.09,291.15,302.23,299.16,299.68,297.08,291.09,1.0,0.74,0.53,0.53,0.47,0.53,3.66,1.84,1.82,1.02,0.89,0.89,0.0,316.81,316.31,66219.59,0.0,4781.65,1.0,284.34,289.87,302.17,305.72,293.15,293.15,283.15,25659.25,25560.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.86,3.46,0.25,5.29,4.13,1.16,0.0,0.0,0.0,12366.14,0.0,906.78,2275.33,0.0,1814.48,0.79,1.0,0.0,3.0,1.0,0.0
17002800.0,297.1,297.15,293.15,0.0,0.0,291.14,0.7,0.32,0.29,297.07,297.15,293.15,0.0,0.0,291.14,0.83,0.55,0.53,297.06,297.15,293.15,0.0,0.0,291.14,0.84,0.55,0.39,297.08,297.15,293.15,0.0,0.0,291.14,0.76,0.42,0.41,296.62,297.15,293.15,0.0,0.0,291.14,0.69,0.3,1.39,291.14,291.15,302.15,299.14,299.67,297.08,291.14,1.0,0.73,0.53,0.53,0.47,0.53,3.61,1.84,1.77,1.03,0.9,0.9,0.0,305.32,304.83,64896.77,0.0,4553.17,1.0,284.35,289.93,302.14,305.63,293.15,293.15,283.15,24655.75,23400.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.78,3.36,0.24,5.29,4.13,1.16,0.0,0.0,0.0,12148.72,0.0,826.88,2275.33,0.0,1790.49,0.76,1.0,0.0,3.0,1.0,0.0
17003100.0,297.82,303.15,285.15,0.0,0.0,293.65,1.0,0.3,0.0,297.92,303.15,285.15,0.0,0.0,293.66,1.0,0.3,0.0,297.92,303.15,285.15,0.0,0.0,293.66,1.0,0.3,0.0,297.77,303.15,285.15,0.0,0.0,293.65,1.0,0.3,0.0,297.26,303.15,285.15,0.0,0.0,293.52,1.0,0.3,0.0,294.03,303.15,302.07,299.13,296.86,296.73,289.77,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.3,299.13,80.89,0.0,0.0,0.0,284.35,289.93,302.36,304.57,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17003400.0,298.13,303.15,285.15,0.0,0.0,293.65,1.0,0.3,0.0,298.23,303.15,285.15,0.0,0.0,293.66,1.0,0.3,0.0,298.24,303.15,285.15,0.0,0.0,293.66,1.0,0.3,0.0,298.07,303.15,285.15,0.0,0.0,293.65,1.0,0.3,0.0,297.64,303.15,285.15,0.0,0.0,293.52,1.0,0.3,0.0,294.03,303.15,301.98,299.11,296.86,296.73,289.94,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.23,316.97,7.88,0.0,0.0,0.0,284.35,289.93,302.36,304.57,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17003700.0,298.3,303.15,285.15,0.0,0.0,293.65,1.0,0.3,0.0,298.39,303.15,285.15,0.0,0.0,293.66,1.0,0.3,0.0,298.4,303.15,285.15,0.0,0.0,293.66,1.0,0.3,0.0,298.24,303.15,285.15,0.0,0.0,293.65,1.0,0.3,0.0,297.85,303.15,285.15,0.0,0.0,293.52,1.0,0.3,0.0,294.03,303.15,301.9,299.1,296.86,296.73,290.12,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.16,334.95,10.69,0.0,0.0,0.0,284.35,289.93,302.36,304.57,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17004000.0,298.39,303.15,285.15,0.0,0.0,293.65,1.0,0.3,0.0,298.48,303.15,285.15,0.0,0.0,293.66,1.0,0.3,0.0,298.5,303.15,285.15,0.0,0.0,293.66,1.0,0.3,0.0,298.33,303.15,285.15,0.0,0.0,293.65,1.0,0.3,0.0,297.96,303.15,285.15,0.0,0.0,293.52,1.0,0.3,0.0,294.03,303.15,301.82,299.08,296.86,296.73,290.26,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.15,353.07,9.11,0.0,0.0,0.0,284.35,289.93,302.36,304.57,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17004300.0,298.45,303.15,285.15,0.0,0.0,293.65,1.0,0.3,0.0,298.52,303.15,285.15,0.0,0.0,293.66,1.0,0.3,0.0,298.55,303.15,285.15,0.0,0.0,293.66,1.0,0.3,0.0,298.38,303.15,285.15,0.0,0.0,293.65,1.0,0.3,0.0,298.02,303.15,285.15,0.0,0.0,293.52,1.0,0.3,0.0,294.03,303.15,301.73,299.06,296.86,296.73,290.38,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.14,370.76,7.71,0.0,0.0,0.0,284.35,289.93,302.36,304.57,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17004600.0,298.47,303.15,285.15,0.0,0.0,293.65,1.0,0.3,0.0,298.55,303.15,285.15,0.0,0.0,293.66,1.0,0.3,0.0,298.57,303.15,285.15,0.0,0.0,293.66,1.0,0.3,0.0,298.41,303.15,285.15,0.0,0.0,293.65,1.0,0.3,0.0,298.05,303.15,285.15,0.0,0.0,293.52,1.0,0.3,0.0,294.03,303.15,301.65,299.05,296.86,296.73,290.47,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.09,389.17,6.32,0.0,0.0,0.0,284.35,289.93,302.36,304.57,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17004900.0,298.49,303.15,285.15,0.0,0.0,293.65,1.0,0.3,0.0,298.57,303.15,285.15,0.0,0.0,293.65,1.0,0.3,0.0,298.59,303.15,285.15,0.0,0.0,293.65,1.0,0.3,0.0,298.43,303.15,285.15,0.0,0.0,293.64,1.0,0.3,0.0,298.07,303.15,285.15,0.0,0.0,293.52,1.0,0.3,0.0,294.02,303.15,301.57,299.03,296.86,296.73,290.55,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.04,407.84,5.34,0.0,0.0,0.0,284.35,289.93,302.36,304.57,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17005200.0,298.5,303.15,285.15,0.0,0.0,293.65,1.0,0.3,0.0,298.58,303.15,285.15,0.0,0.0,293.65,1.0,0.3,0.0,298.6,303.15,285.15,0.0,0.0,293.65,1.0,0.3,0.0,298.44,303.15,285.15,0.0,0.0,293.64,1.0,0.3,0.0,298.08,303.15,285.15,0.0,0.0,293.52,1.0,0.3,0.0,294.02,303.15,301.48,299.01,296.86,296.73,290.62,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.02,410.0,4.61,0.0,0.0,0.0,284.35,289.93,302.36,304.57,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17005500.0,298.5,303.15,285.15,0.0,0.0,293.65,1.0,0.3,0.0,298.59,303.15,285.15,0.0,0.0,293.65,1.0,0.3,0.0,298.61,303.15,285.15,0.0,0.0,293.65,1.0,0.3,0.0,298.45,303.15,285.15,0.0,0.0,293.64,1.0,0.3,0.0,298.09,303.15,285.15,0.0,0.0,293.52,1.0,0.3,0.0,294.02,303.15,301.4,298.99,296.86,296.73,290.67,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,410.0,3.9,0.0,0.0,0.0,284.35,289.93,302.36,304.57,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17005800.0,298.51,303.15,285.15,0.0,0.0,293.65,1.0,0.3,0.0,298.59,303.15,285.15,0.0,0.0,293.65,1.0,0.3,0.0,298.61,303.15,285.15,0.0,0.0,293.65,1.0,0.3,0.0,298.46,303.15,285.15,0.0,0.0,293.64,1.0,0.3,0.0,298.1,303.15,285.15,0.0,0.0,293.52,1.0,0.3,0.0,294.02,303.15,301.32,298.98,296.86,296.73,290.72,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,3.29,0.0,0.0,0.0,284.35,289.93,302.36,304.57,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17006100.0,298.51,303.15,285.15,0.0,0.0,293.64,1.0,0.3,0.0,298.6,303.15,285.15,0.0,0.0,293.65,1.0,0.3,0.0,298.62,303.15,285.15,0.0,0.0,293.65,1.0,0.3,0.0,298.46,303.15,285.15,0.0,0.0,293.64,1.0,0.3,0.0,298.11,303.15,285.15,0.0,0.0,293.51,1.0,0.3,0.0,294.02,303.15,301.23,298.96,296.86,296.73,290.76,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,2.8,0.0,0.0,0.0,284.35,289.93,302.36,304.57,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17006400.0,298.52,303.15,285.15,0.0,0.0,293.64,1.0,0.3,0.0,298.6,303.15,285.15,0.0,0.0,293.65,1.0,0.3,0.0,298.62,303.15,285.15,0.0,0.0,293.65,1.0,0.3,0.0,298.46,303.15,285.15,0.0,0.0,293.64,1.0,0.3,0.0,298.11,303.15,285.15,0.0,0.0,293.51,1.0,0.3,0.0,294.02,303.15,301.15,298.94,296.86,296.73,290.79,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,2.38,0.0,0.0,0.0,284.35,289.93,302.36,304.57,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17006700.0,298.52,303.15,285.15,0.0,0.0,293.64,1.0,0.3,0.0,298.6,303.15,285.15,0.0,0.0,293.65,1.0,0.3,0.0,298.62,303.15,285.15,0.0,0.0,293.65,1.0,0.3,0.0,298.47,303.15,285.15,0.0,0.0,293.64,1.0,0.3,0.0,298.12,303.15,285.15,0.0,0.0,293.51,1.0,0.3,0.0,294.02,303.15,301.07,298.92,296.86,296.73,290.82,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,2.02,0.0,0.0,0.0,284.35,289.93,302.36,304.57,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17007000.0,298.52,303.15,285.15,0.0,0.0,293.64,1.0,0.3,0.0,298.61,303.15,285.15,0.0,0.0,293.65,1.0,0.3,0.0,298.63,303.15,285.15,0.0,0.0,293.65,1.0,0.3,0.0,298.47,303.15,285.15,0.0,0.0,293.64,1.0,0.3,0.0,298.12,303.15,285.15,0.0,0.0,293.51,1.0,0.3,0.0,294.02,303.15,300.98,298.9,296.86,296.73,290.85,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,1.67,0.0,0.0,0.0,284.35,289.93,302.36,304.57,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17007300.0,298.52,303.15,285.15,0.0,0.0,293.64,1.0,0.3,0.0,298.61,303.15,285.15,0.0,0.0,293.65,1.0,0.3,0.0,298.63,303.15,285.15,0.0,0.0,293.65,1.0,0.3,0.0,298.47,303.15,285.15,0.0,0.0,293.64,1.0,0.3,0.0,298.12,303.15,285.15,0.0,0.0,293.51,1.0,0.3,0.0,294.02,303.15,300.9,298.88,296.86,296.73,290.87,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,410.0,1.45,0.0,0.0,0.0,284.35,289.93,302.36,304.57,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17007600.0,298.53,303.15,285.15,0.0,0.0,293.64,1.0,0.3,0.0,298.61,303.15,285.15,0.0,0.0,293.65,1.0,0.3,0.0,298.63,303.15,285.15,0.0,0.0,293.65,1.0,0.3,0.0,298.47,303.15,285.15,0.0,0.0,293.64,1.0,0.3,0.0,298.13,303.15,285.15,0.0,0.0,293.51,1.0,0.3,0.0,294.02,303.15,300.82,298.86,296.86,296.73,290.88,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,410.0,1.24,0.0,0.0,0.0,284.35,289.93,302.36,304.57,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17007900.0,298.53,303.15,285.15,0.0,0.0,293.64,1.0,0.3,0.0,298.61,303.15,285.15,0.0,0.0,293.65,1.0,0.3,0.0,298.63,303.15,285.15,0.0,0.0,293.65,1.0,0.3,0.0,298.48,303.15,285.15,0.0,0.0,293.64,1.0,0.3,0.0,298.13,303.15,285.15,0.0,0.0,293.51,1.0,0.3,0.0,294.02,303.15,300.73,298.84,296.86,296.73,290.9,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.04,410.0,1.06,0.0,0.0,0.0,284.35,289.93,302.36,304.57,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17008200.0,298.53,303.15,285.15,0.0,0.0,293.64,1.0,0.3,0.0,298.62,303.15,285.15,0.0,0.0,293.65,1.0,0.3,0.0,298.63,303.15,285.15,0.0,0.0,293.65,1.0,0.3,0.0,298.48,303.15,285.15,0.0,0.0,293.64,1.0,0.3,0.0,298.14,303.15,285.15,0.0,0.0,293.51,1.0,0.3,0.0,294.02,303.15,300.65,298.81,296.86,296.73,290.91,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.06,410.0,0.89,0.0,0.0,0.0,284.35,289.93,302.36,304.57,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17008500.0,298.53,303.15,285.15,0.0,0.0,293.64,1.0,0.3,0.0,298.62,303.15,285.15,0.0,0.0,293.65,1.0,0.3,0.0,298.64,303.15,285.15,0.0,0.0,293.65,1.0,0.3,0.0,298.48,303.15,285.15,0.0,0.0,293.64,1.0,0.3,0.0,298.14,303.15,285.15,0.0,0.0,293.51,1.0,0.3,0.0,294.02,303.15,300.57,298.79,296.86,296.73,290.92,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.09,410.0,0.77,0.0,0.0,0.0,284.35,289.93,302.36,304.57,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17008800.0,298.54,303.15,285.15,0.0,0.0,293.64,1.0,0.3,0.0,298.62,303.15,285.15,0.0,0.0,293.65,1.0,0.3,0.0,298.64,303.15,285.15,0.0,0.0,293.65,1.0,0.3,0.0,298.48,303.15,285.15,0.0,0.0,293.64,1.0,0.3,0.0,298.14,303.15,285.15,0.0,0.0,293.51,1.0,0.3,0.0,294.02,303.15,300.48,298.77,296.86,296.73,290.93,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.18,410.0,0.65,0.0,0.0,0.0,284.35,289.93,302.36,304.57,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17009100.0,298.54,303.15,285.15,0.0,0.0,293.64,1.0,0.3,0.0,298.63,303.15,285.15,0.0,0.0,293.65,1.0,0.3,0.0,298.64,303.15,285.15,0.0,0.0,293.65,1.0,0.3,0.0,298.49,303.15,285.15,0.0,0.0,293.64,1.0,0.3,0.0,298.15,303.15,285.15,0.0,0.0,293.51,1.0,0.3,0.0,294.02,303.15,300.4,298.75,296.86,296.73,290.94,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.21,410.0,0.59,0.0,0.0,0.0,284.35,289.93,302.36,304.57,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17009400.0,298.54,303.15,285.15,0.0,0.0,293.64,1.0,0.3,0.0,298.63,303.15,285.15,0.0,0.0,293.64,1.0,0.3,0.0,298.64,303.15,285.15,0.0,0.0,293.65,1.0,0.3,0.0,298.49,303.15,285.15,0.0,0.0,293.64,1.0,0.3,0.0,298.15,303.15,285.15,0.0,0.0,293.51,1.0,0.3,0.0,294.01,303.15,300.32,298.73,296.86,296.73,290.94,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.19,410.0,0.03,0.0,0.0,0.0,284.35,289.93,302.36,304.57,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17009700.0,298.54,303.15,285.15,0.0,0.0,293.64,1.0,0.3,0.0,298.63,303.15,285.15,0.0,0.0,293.64,1.0,0.3,0.0,298.64,303.15,285.15,0.0,0.0,293.65,1.0,0.3,0.0,298.49,303.15,285.15,0.0,0.0,293.64,1.0,0.3,0.0,298.15,303.15,285.15,0.0,0.0,293.51,1.0,0.3,0.0,294.01,303.15,300.23,298.7,296.86,296.73,290.95,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.25,410.0,0.36,0.0,0.0,0.0,284.35,289.93,302.36,304.57,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17010000.0,298.54,303.15,285.15,0.0,0.0,293.64,1.0,0.3,0.0,298.63,303.15,285.15,0.0,0.0,293.64,1.0,0.3,0.0,298.65,303.15,285.15,0.0,0.0,293.65,1.0,0.3,0.0,298.49,303.15,285.15,0.0,0.0,293.64,1.0,0.3,0.0,298.15,303.15,285.15,0.0,0.0,293.51,1.0,0.3,0.0,294.01,303.15,300.15,298.68,296.86,296.73,290.95,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.32,410.0,0.62,0.0,0.0,0.0,284.35,289.93,302.36,304.57,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17010300.0,298.54,303.15,285.15,0.0,0.0,293.64,1.0,0.3,0.0,298.63,303.15,285.15,0.0,0.0,293.64,1.0,0.3,0.0,298.65,303.15,285.15,0.0,0.0,293.65,1.0,0.3,0.0,298.49,303.15,285.15,0.0,0.0,293.64,1.0,0.3,0.0,298.16,303.15,285.15,0.0,0.0,293.51,1.0,0.3,0.0,294.01,303.15,300.07,298.64,296.86,296.73,290.96,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.37,410.0,0.17,0.0,0.0,0.0,284.35,289.93,302.36,304.57,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17010600.0,298.54,303.15,285.15,0.0,0.0,293.64,1.0,0.3,0.0,298.63,303.15,285.15,0.0,0.0,293.64,1.0,0.3,0.0,298.65,303.15,285.15,0.0,0.0,293.65,1.0,0.3,0.0,298.49,303.15,285.15,0.0,0.0,293.64,1.0,0.3,0.0,298.16,303.15,285.15,0.0,0.0,293.51,1.0,0.3,0.0,294.01,303.15,299.98,298.59,296.86,296.73,290.96,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.4,410.0,0.19,0.0,0.0,0.0,284.35,289.93,302.36,304.57,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17010900.0,298.54,303.15,285.15,0.0,0.0,293.64,1.0,0.3,0.0,298.62,303.15,285.15,0.0,0.0,293.64,1.0,0.3,0.0,298.64,303.15,285.15,0.0,0.0,293.65,1.0,0.3,0.0,298.49,303.15,285.15,0.0,0.0,293.64,1.0,0.3,0.0,298.16,303.15,285.15,0.0,0.0,293.51,1.0,0.3,0.0,294.01,303.15,299.9,298.52,296.86,296.73,290.97,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.42,410.0,0.16,0.0,0.0,0.0,284.35,289.93,302.36,304.57,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17011200.0,298.54,303.15,285.15,0.0,0.0,293.64,1.0,0.3,0.0,298.62,303.15,285.15,0.0,0.0,293.64,1.0,0.3,0.0,298.64,303.15,285.15,0.0,0.0,293.65,1.0,0.3,0.0,298.49,303.15,285.15,0.0,0.0,293.64,1.0,0.3,0.0,298.16,303.15,285.15,0.0,0.0,293.51,1.0,0.3,0.0,294.01,303.15,299.82,298.43,296.86,296.73,290.97,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.44,410.0,0.22,0.0,0.0,0.0,284.35,289.93,302.36,304.57,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17011500.0,298.54,303.15,285.15,0.0,0.0,293.64,1.0,0.3,0.0,298.62,303.15,285.15,0.0,0.0,293.64,1.0,0.3,0.0,298.64,303.15,285.15,0.0,0.0,293.65,1.0,0.3,0.0,298.49,303.15,285.15,0.0,0.0,293.64,1.0,0.3,0.0,298.16,303.15,285.15,0.0,0.0,293.51,1.0,0.3,0.0,294.01,303.15,299.73,298.34,296.86,296.73,290.97,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.44,410.0,0.18,0.0,0.0,0.0,284.35,289.93,302.36,304.57,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17011800.0,298.54,303.15,285.15,0.0,0.0,293.64,1.0,0.3,0.0,298.62,303.15,285.15,0.0,0.0,293.64,1.0,0.3,0.0,298.64,303.15,285.15,0.0,0.0,293.65,1.0,0.3,0.0,298.49,303.15,285.15,0.0,0.0,293.64,1.0,0.3,0.0,298.16,303.15,285.15,0.0,0.0,293.51,1.0,0.3,0.0,294.01,303.15,299.65,298.24,296.86,296.73,290.97,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.43,410.0,0.02,0.0,0.0,0.0,284.35,289.93,302.36,304.57,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17012100.0,298.54,303.15,285.15,0.0,0.0,293.64,1.0,0.3,0.0,298.62,303.15,285.15,0.0,0.0,293.64,1.0,0.3,0.0,298.64,303.15,285.15,0.0,0.0,293.65,1.0,0.3,0.0,298.49,303.15,285.15,0.0,0.0,293.64,1.0,0.3,0.0,298.16,303.15,285.15,0.0,0.0,293.51,1.0,0.3,0.0,294.01,303.15,299.57,298.13,296.86,296.73,290.97,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.4,410.0,0.01,0.0,0.0,0.0,284.35,289.93,302.36,304.57,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17012400.0,298.54,303.15,285.15,0.0,0.0,293.64,1.0,0.3,0.0,298.62,303.15,285.15,0.0,0.0,293.64,1.0,0.3,0.0,298.64,303.15,285.15,0.0,0.0,293.65,1.0,0.3,0.0,298.49,303.15,285.15,0.0,0.0,293.64,1.0,0.3,0.0,298.16,303.15,285.15,0.0,0.0,293.51,1.0,0.3,0.0,294.01,303.15,299.48,298.03,296.86,296.73,290.97,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.37,410.0,0.05,0.0,0.0,0.0,284.35,289.93,302.36,304.57,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17012700.0,298.54,303.15,285.15,0.0,0.0,293.64,1.0,0.3,0.0,298.62,303.15,285.15,0.0,0.0,293.64,1.0,0.3,0.0,298.63,303.15,285.15,0.0,0.0,293.65,1.0,0.3,0.0,298.49,303.15,285.15,0.0,0.0,293.64,1.0,0.3,0.0,298.16,303.15,285.15,0.0,0.0,293.51,1.0,0.3,0.0,294.01,303.15,299.4,297.94,296.86,296.73,290.98,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.32,410.0,0.03,0.0,0.0,0.0,284.35,289.93,302.36,304.57,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17013000.0,298.54,303.15,285.15,0.0,0.0,293.63,1.0,0.3,0.0,298.62,303.15,285.15,0.0,0.0,293.64,1.0,0.3,0.0,298.63,303.15,285.15,0.0,0.0,293.64,1.0,0.3,0.0,298.49,303.15,285.15,0.0,0.0,293.63,1.0,0.3,0.0,298.16,303.15,285.15,0.0,0.0,293.5,1.0,0.3,0.0,294.01,303.15,299.32,297.85,296.86,296.73,290.98,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.28,410.0,0.0,0.0,0.0,0.0,284.35,289.93,302.36,304.57,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17013300.0,298.53,303.15,285.15,0.0,0.0,293.63,1.0,0.3,0.0,298.62,303.15,285.15,0.0,0.0,293.64,1.0,0.3,0.0,298.63,303.15,285.15,0.0,0.0,293.64,1.0,0.3,0.0,298.49,303.15,285.15,0.0,0.0,293.63,1.0,0.3,0.0,298.17,303.15,285.15,0.0,0.0,293.5,1.0,0.3,0.0,294.01,303.15,299.23,297.77,296.86,296.73,290.98,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.25,410.0,0.02,0.0,0.0,0.0,284.35,289.93,302.36,304.57,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17013600.0,298.53,303.15,285.15,0.0,0.0,293.63,1.0,0.3,0.0,298.61,303.15,285.15,0.0,0.0,293.64,1.0,0.3,0.0,298.63,303.15,285.15,0.0,0.0,293.64,1.0,0.3,0.0,298.49,303.15,285.15,0.0,0.0,293.63,1.0,0.3,0.0,298.17,303.15,285.15,0.0,0.0,293.5,1.0,0.3,0.0,294.01,303.15,299.15,297.71,296.86,296.73,290.98,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.24,410.0,0.05,0.0,0.0,0.0,284.35,289.93,302.36,304.57,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17013900.0,298.53,303.15,285.15,0.0,0.0,293.63,1.0,0.3,0.0,298.61,303.15,285.15,0.0,0.0,293.64,1.0,0.3,0.0,298.62,303.15,285.15,0.0,0.0,293.64,1.0,0.3,0.0,298.48,303.15,285.15,0.0,0.0,293.63,1.0,0.3,0.0,298.17,303.15,285.15,0.0,0.0,293.5,1.0,0.3,0.0,294.01,303.15,299.07,297.66,296.86,296.73,290.98,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.27,410.0,0.05,0.0,0.0,0.0,284.35,289.93,302.36,304.57,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17014200.0,298.53,303.15,285.15,0.0,0.0,293.63,1.0,0.3,0.0,298.61,303.15,285.15,0.0,0.0,293.64,1.0,0.3,0.0,298.62,303.15,285.15,0.0,0.0,293.64,1.0,0.3,0.0,298.48,303.15,285.15,0.0,0.0,293.63,1.0,0.3,0.0,298.17,303.15,285.15,0.0,0.0,293.5,1.0,0.3,0.0,294.01,303.15,298.98,297.63,296.86,296.73,290.98,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.29,410.0,0.03,0.0,0.0,0.0,284.35,289.93,302.36,304.57,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17014500.0,298.53,303.15,285.15,0.0,0.0,293.63,1.0,0.3,0.0,298.61,303.15,285.15,0.0,0.0,293.64,1.0,0.3,0.0,298.62,303.15,285.15,0.0,0.0,293.64,1.0,0.3,0.0,298.48,303.15,285.15,0.0,0.0,293.63,1.0,0.3,0.0,298.17,303.15,285.15,0.0,0.0,293.5,1.0,0.3,0.0,294.01,303.15,298.9,297.6,296.86,296.73,290.98,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.25,410.0,0.0,0.0,0.0,0.0,284.35,289.93,302.36,304.57,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
