time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17039400.0,298.38,303.15,285.15,0.0,0.0,293.52,1.0,0.3,0.0,298.44,303.15,285.15,0.0,0.0,293.53,1.0,0.3,0.0,298.44,303.15,285.15,0.0,0.0,293.53,1.0,0.3,0.0,298.35,303.15,285.15,0.0,0.0,293.52,1.0,0.3,0.0,298.14,303.15,285.15,0.0,0.0,293.4,1.0,0.3,0.0,293.87,303.15,296.27,296.23,296.89,296.74,290.98,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.35,289.93,302.36,304.57,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17039700.0,298.39,303.15,285.15,0.0,0.0,293.52,1.0,0.3,0.0,298.44,303.15,285.15,0.0,0.0,293.53,1.0,0.3,0.0,298.44,303.15,285.15,0.0,0.0,293.53,1.0,0.3,0.0,298.35,303.15,285.15,0.0,0.0,293.52,1.0,0.3,0.0,298.15,303.15,285.15,0.0,0.0,293.39,1.0,0.3,0.0,293.86,303.15,296.4,296.32,296.89,296.74,290.98,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,410.0,0.0,0.0,0.0,0.0,284.35,289.93,302.36,304.57,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17040000.0,298.39,303.15,285.15,0.0,0.0,293.52,1.0,0.3,0.0,298.44,303.15,285.15,0.0,0.0,293.52,1.0,0.3,0.0,298.44,303.15,285.15,0.0,0.0,293.52,1.0,0.3,0.0,298.35,303.15,285.15,0.0,0.0,293.52,1.0,0.3,0.0,298.15,303.15,285.15,0.0,0.0,293.39,1.0,0.3,0.0,293.86,303.15,296.57,296.43,296.89,296.74,290.98,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.04,410.0,0.0,0.0,0.0,0.0,284.35,289.93,302.36,304.57,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17040300.0,298.39,303.15,285.15,0.0,0.0,293.52,1.0,0.3,0.0,298.45,303.15,285.15,0.0,0.0,293.52,1.0,0.3,0.0,298.45,303.15,285.15,0.0,0.0,293.52,1.0,0.3,0.0,298.35,303.15,285.15,0.0,0.0,293.52,1.0,0.3,0.0,298.15,303.15,285.15,0.0,0.0,293.39,1.0,0.3,0.0,293.86,303.15,296.77,296.56,296.89,296.74,290.98,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.07,410.0,0.0,0.0,0.0,0.0,284.35,289.93,302.36,304.57,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17040600.0,298.39,303.15,285.15,0.0,0.0,293.52,1.0,0.3,0.0,298.45,303.15,285.15,0.0,0.0,293.52,1.0,0.3,0.0,298.45,303.15,285.15,0.0,0.0,293.52,1.0,0.3,0.0,298.35,303.15,285.15,0.0,0.0,293.51,1.0,0.3,0.0,298.15,303.15,285.15,0.0,0.0,293.39,1.0,0.3,0.0,293.86,303.15,296.98,296.7,296.89,296.74,290.98,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.1,410.0,0.0,0.0,0.0,0.0,284.35,289.93,302.36,304.57,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17040900.0,298.4,303.15,285.15,0.0,0.0,293.52,1.0,0.3,0.0,298.45,303.15,285.15,0.0,0.0,293.52,1.0,0.3,0.0,298.45,303.15,285.15,0.0,0.0,293.52,1.0,0.3,0.0,298.36,303.15,285.15,0.0,0.0,293.51,1.0,0.3,0.0,298.15,303.15,285.15,0.0,0.0,293.39,1.0,0.3,0.0,293.86,303.15,297.21,296.84,296.89,296.74,290.98,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.15,410.0,0.0,0.0,0.0,0.0,284.35,289.93,302.36,304.57,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17041200.0,298.4,303.15,285.15,0.0,0.0,293.51,1.0,0.3,0.0,298.46,303.15,285.15,0.0,0.0,293.52,1.0,0.3,0.0,298.45,303.15,285.15,0.0,0.0,293.52,1.0,0.3,0.0,298.36,303.15,285.15,0.0,0.0,293.51,1.0,0.3,0.0,298.15,303.15,285.15,0.0,0.0,293.38,1.0,0.3,0.0,293.85,303.15,297.43,296.98,296.89,296.74,290.98,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.24,410.0,0.0,0.0,0.0,0.0,284.35,289.93,302.36,304.57,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17041500.0,298.4,303.15,285.15,0.0,0.0,293.51,1.0,0.3,0.0,298.46,303.15,285.15,0.0,0.0,293.52,1.0,0.3,0.0,298.46,303.15,285.15,0.0,0.0,293.52,1.0,0.3,0.0,298.37,303.15,285.15,0.0,0.0,293.51,1.0,0.3,0.0,298.16,303.15,285.15,0.0,0.0,293.38,1.0,0.3,0.0,293.85,303.15,297.65,297.11,296.89,296.74,290.98,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.37,410.0,0.0,0.0,0.0,0.0,284.35,289.93,302.36,304.57,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17041800.0,298.4,303.15,285.15,0.0,0.0,293.51,1.0,0.3,0.0,298.46,303.15,285.15,0.0,0.0,293.52,1.0,0.3,0.0,298.46,303.15,285.15,0.0,0.0,293.52,1.0,0.3,0.0,298.37,303.15,285.15,0.0,0.0,293.51,1.0,0.3,0.0,298.16,303.15,285.15,0.0,0.0,293.38,1.0,0.3,0.0,293.85,303.15,297.85,297.23,296.89,296.74,290.98,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.52,410.0,0.05,0.0,0.0,0.0,284.35,289.93,302.36,304.57,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17042100.0,298.41,303.15,285.15,0.0,0.0,293.51,1.0,0.3,0.0,298.47,303.15,285.15,0.0,0.0,293.52,1.0,0.3,0.0,298.46,303.15,285.15,0.0,0.0,293.52,1.0,0.3,0.0,298.38,303.15,285.15,0.0,0.0,293.51,1.0,0.3,0.0,298.16,303.15,285.15,0.0,0.0,293.38,1.0,0.3,0.0,293.85,303.15,298.02,297.32,296.89,296.74,290.98,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.64,410.0,0.05,0.0,0.0,0.0,284.35,289.93,302.36,304.57,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17042400.0,298.41,303.15,285.15,0.0,0.0,293.52,1.0,0.3,0.0,298.47,303.15,285.15,0.0,0.0,293.53,1.0,0.3,0.0,298.47,303.15,285.15,0.0,0.0,293.53,1.0,0.3,0.0,298.39,303.15,285.15,0.0,0.0,293.52,1.0,0.3,0.0,298.17,303.15,285.15,0.0,0.0,293.39,1.0,0.3,0.0,293.87,303.15,298.15,297.39,296.89,296.74,290.98,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.69,410.0,0.82,0.0,0.0,0.0,284.35,289.93,302.36,304.57,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17042700.0,298.42,303.15,285.15,0.0,0.0,293.53,1.0,0.3,0.0,298.48,303.15,285.15,0.0,0.0,293.53,1.0,0.3,0.0,298.47,303.15,285.15,0.0,0.0,293.54,1.0,0.3,0.0,298.39,303.15,285.15,0.0,0.0,293.53,1.0,0.3,0.0,298.17,303.15,285.15,0.0,0.0,293.4,1.0,0.3,0.0,293.87,303.15,298.26,297.44,296.89,296.74,290.98,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.64,410.0,0.29,0.0,0.0,0.0,284.35,289.93,302.36,304.57,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17043000.0,298.43,303.15,285.15,0.0,0.0,293.53,1.0,0.3,0.0,298.48,303.15,285.15,0.0,0.0,293.53,1.0,0.3,0.0,298.48,303.15,285.15,0.0,0.0,293.53,1.0,0.3,0.0,298.4,303.15,285.15,0.0,0.0,293.52,1.0,0.3,0.0,298.17,303.15,285.15,0.0,0.0,293.4,1.0,0.3,0.0,293.87,303.15,298.36,297.48,296.89,296.74,290.98,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.59,410.0,0.01,0.0,0.0,0.0,284.35,289.93,302.36,304.57,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17043300.0,298.44,303.15,285.15,0.0,0.0,293.53,1.0,0.3,0.0,298.49,303.15,285.15,0.0,0.0,293.53,1.0,0.3,0.0,298.48,303.15,285.15,0.0,0.0,293.53,1.0,0.3,0.0,298.4,303.15,285.15,0.0,0.0,293.53,1.0,0.3,0.0,298.18,303.15,285.15,0.0,0.0,293.4,1.0,0.3,0.0,293.87,303.15,298.46,297.52,296.89,296.74,290.98,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.54,410.0,0.05,0.0,0.0,0.0,284.35,289.93,302.36,304.57,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17043600.0,298.44,303.15,285.15,0.0,0.0,293.53,1.0,0.3,0.0,298.49,303.15,285.15,0.0,0.0,293.53,1.0,0.3,0.0,298.49,303.15,285.15,0.0,0.0,293.53,1.0,0.3,0.0,298.41,303.15,285.15,0.0,0.0,293.53,1.0,0.3,0.0,298.18,303.15,285.15,0.0,0.0,293.4,1.0,0.3,0.0,293.87,303.15,298.55,297.56,296.89,296.74,290.98,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.49,410.0,0.02,0.0,0.0,0.0,284.35,289.93,302.36,304.57,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17043900.0,298.45,303.15,285.15,0.0,0.0,293.53,1.0,0.3,0.0,298.5,303.15,285.15,0.0,0.0,293.53,1.0,0.3,0.0,298.49,303.15,285.15,0.0,0.0,293.53,1.0,0.3,0.0,298.42,303.15,285.15,0.0,0.0,293.53,1.0,0.3,0.0,298.18,303.15,285.15,0.0,0.0,293.4,1.0,0.3,0.0,293.87,303.15,298.64,297.59,296.89,296.74,290.98,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.44,410.0,0.0,0.0,0.0,0.0,284.35,289.93,302.36,304.57,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17044200.0,298.46,303.15,285.15,0.0,0.0,293.53,1.0,0.3,0.0,298.51,303.15,285.15,0.0,0.0,293.53,1.0,0.3,0.0,298.5,303.15,285.15,0.0,0.0,293.53,1.0,0.3,0.0,298.43,303.15,285.15,0.0,0.0,293.53,1.0,0.3,0.0,298.19,303.15,285.15,0.0,0.0,293.4,1.0,0.3,0.0,293.87,303.15,298.72,297.61,296.89,296.74,290.98,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.39,410.0,0.02,0.0,0.0,0.0,284.35,289.93,302.36,304.57,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17044500.0,298.37,297.15,293.15,0.0,0.0,298.21,0.86,0.59,0.51,298.45,297.15,293.15,0.0,0.0,298.21,0.86,0.61,0.56,298.43,297.15,293.15,0.0,0.0,298.21,0.86,0.6,0.41,298.37,297.15,293.15,0.0,0.0,298.21,0.86,0.59,0.54,298.13,297.15,293.15,0.0,0.0,298.21,0.83,0.54,2.38,298.21,291.15,298.8,297.64,298.73,298.39,298.23,1.0,0.98,0.83,0.83,0.17,0.83,5.29,4.4,0.89,3.19,0.0,0.0,0.0,381.92,391.7,2385.96,0.0,11969.12,0.0,284.35,289.93,302.36,304.57,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17044800.0,297.72,297.15,293.15,0.0,0.0,294.82,1.0,0.7,0.53,297.92,297.15,293.15,0.0,0.0,294.82,1.0,0.75,0.56,297.87,297.15,293.15,0.0,0.0,294.82,1.0,0.74,0.41,297.85,297.15,293.15,0.0,0.0,294.82,1.0,0.73,0.56,297.55,297.15,293.15,0.0,0.0,294.82,1.0,0.63,2.66,294.82,291.15,298.88,297.66,298.64,297.81,294.82,1.0,1.0,0.77,0.77,0.23,0.77,5.69,4.4,1.28,3.12,0.9,0.9,0.0,297.88,410.0,48815.5,0.0,13480.16,0.0,284.74,292.87,300.95,303.75,293.15,293.15,283.15,13930.37,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,1.44,1.75,0.09,5.29,4.13,1.16,0.0,0.0,0.0,9559.56,0.0,116.14,2275.33,0.0,1515.49,0.4,1.0,0.0,3.0,1.0,0.0
17045100.0,297.39,297.15,293.15,0.0,0.0,294.27,1.0,0.75,0.53,297.61,297.15,293.15,0.0,0.0,294.27,1.0,0.84,0.56,297.54,297.15,293.15,0.0,0.0,294.27,1.0,0.81,0.41,297.53,297.15,293.15,0.0,0.0,294.27,1.0,0.79,0.56,297.16,297.15,293.15,0.0,0.0,294.27,1.0,0.63,2.66,294.27,291.15,298.95,297.68,298.56,297.5,294.26,1.0,1.0,0.72,0.72,0.28,0.72,5.69,4.17,1.52,2.89,1.0,1.0,0.0,297.79,410.0,58026.18,0.0,13481.85,0.0,284.69,292.39,300.75,303.78,293.15,293.15,283.15,15133.95,20160.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,1.81,2.17,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10478.55,0.0,220.16,2275.33,0.0,1694.02,0.49,1.0,0.0,3.0,1.0,0.0
17045400.0,297.19,297.15,293.15,0.0,0.0,293.7,1.0,0.75,0.53,297.42,297.15,293.15,0.0,0.0,293.7,1.0,0.89,0.56,297.34,297.15,293.15,0.0,0.0,293.7,1.0,0.85,0.41,297.34,297.15,293.15,0.0,0.0,293.7,1.0,0.83,0.56,296.93,297.15,293.15,0.0,0.0,293.7,1.0,0.6,2.66,293.7,291.15,299.02,297.69,298.49,297.3,293.69,1.0,1.0,0.68,0.68,0.32,0.68,5.69,3.94,1.75,2.66,1.0,1.0,0.0,297.7,410.0,66671.73,0.0,13483.25,0.0,284.62,291.9,300.77,304.26,293.15,293.15,283.15,17580.47,22320.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.2,2.64,0.18,5.29,4.13,1.16,0.0,0.0,0.0,11518.56,0.0,394.72,2275.33,0.0,2059.54,0.6,1.0,0.0,3.0,1.0,0.0
17045700.0,296.99,297.15,293.15,0.0,0.0,293.12,1.0,0.73,0.58,297.24,297.15,293.15,0.0,0.0,293.12,1.0,0.91,0.62,297.16,297.15,293.15,0.0,0.0,293.12,1.0,0.85,0.45,297.16,297.15,293.15,0.0,0.0,293.12,1.0,0.83,0.62,296.78,297.15,293.15,0.0,0.0,293.12,0.94,0.53,2.43,293.12,291.15,299.09,297.7,298.42,297.13,293.12,1.0,1.0,0.65,0.65,0.35,0.65,5.65,3.71,1.95,2.44,1.0,1.0,0.0,312.39,410.0,74197.91,0.0,13417.33,0.0,284.56,291.4,300.76,304.64,293.15,293.15,283.15,20579.61,25560.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,2.6,3.12,0.22,5.29,4.13,1.16,0.0,0.0,0.0,12536.98,0.0,650.64,2275.33,0.0,2358.29,0.71,1.0,0.0,3.0,1.0,0.0
17046000.0,296.79,297.15,293.15,0.0,0.0,292.58,0.97,0.67,0.61,297.05,297.15,293.15,0.0,0.0,292.58,1.0,0.89,0.71,296.97,297.15,293.15,0.0,0.0,292.58,1.0,0.82,0.52,296.97,297.15,293.15,0.0,0.0,292.58,1.0,0.81,0.71,296.7,297.15,293.15,0.0,0.0,292.59,0.85,0.46,2.1,292.58,291.15,299.15,297.71,298.32,296.94,292.58,1.0,1.0,0.62,0.62,0.38,0.62,5.59,3.48,2.11,2.23,1.0,1.0,0.0,340.6,410.0,79518.54,0.0,13285.63,0.0,284.49,290.95,300.75,304.93,293.15,293.15,283.15,23643.27,27720.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,2.95,3.54,0.26,5.29,4.13,1.16,0.0,0.0,0.0,13346.06,0.0,952.69,2275.33,0.0,2566.64,0.8,1.0,0.0,3.0,1.0,0.0
17046300.0,296.7,297.15,293.15,0.0,0.0,291.92,0.85,0.59,0.55,296.81,297.15,293.15,0.0,0.0,291.92,0.95,0.84,0.8,296.77,297.15,293.15,0.0,0.0,291.92,0.92,0.76,0.54,296.78,297.15,293.15,0.0,0.0,291.92,0.91,0.74,0.71,296.66,297.15,293.15,0.0,0.0,291.93,0.73,0.37,1.74,291.92,291.15,299.19,297.71,298.22,296.74,291.91,1.0,0.97,0.6,0.6,0.4,0.6,5.22,3.14,2.07,1.98,1.0,1.0,0.0,414.1,410.0,82245.42,0.0,11834.41,1.0,284.42,290.43,300.73,305.09,293.15,293.15,283.15,26894.58,30960.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.29,3.94,0.29,5.29,4.13,1.16,0.0,0.0,0.0,13897.13,0.0,1312.69,2275.33,0.0,2696.38,0.89,1.0,0.0,3.0,1.0,0.0
17046600.0,296.64,297.15,293.15,0.0,0.0,291.06,0.78,0.5,0.47,296.67,297.15,293.15,0.0,0.0,291.06,0.89,0.75,0.73,296.67,297.15,293.15,0.0,0.0,291.06,0.86,0.68,0.49,296.68,297.15,293.15,0.0,0.0,291.06,0.85,0.66,0.64,296.64,297.15,293.15,0.0,0.0,291.06,0.66,0.3,1.4,291.06,291.15,299.2,297.7,298.19,296.65,291.05,1.0,0.88,0.6,0.6,0.4,0.6,4.47,2.7,1.77,1.69,0.96,0.96,0.0,411.78,409.47,80690.12,0.0,8255.18,1.0,284.32,289.8,300.7,305.0,293.15,293.15,283.15,30725.41,33120.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.53,4.25,0.32,5.29,4.13,1.16,0.0,0.0,0.0,13855.01,0.0,1651.79,2275.33,0.0,2702.73,0.96,1.0,0.0,3.0,1.0,0.0
17046900.0,296.69,297.15,293.15,0.0,0.0,290.55,0.74,0.42,0.4,296.64,297.15,293.15,0.0,0.0,290.54,0.85,0.66,0.64,296.66,297.15,293.15,0.0,0.0,290.54,0.82,0.59,0.43,296.67,297.15,293.15,0.0,0.0,290.54,0.81,0.58,0.56,296.62,297.15,293.15,0.0,0.0,290.55,0.66,0.3,1.4,290.54,291.15,299.19,297.68,298.17,296.63,290.54,1.0,0.83,0.6,0.6,0.4,0.6,4.12,2.47,1.65,1.55,0.89,0.89,0.0,404.37,402.51,78892.66,0.0,6830.86,1.0,284.19,289.39,300.68,304.92,293.15,293.15,283.05,35218.86,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13771.57,0.0,1852.1,2275.33,0.0,2667.35,1.0,1.0,0.0,3.0,1.0,0.0
17047200.0,296.79,297.15,293.15,0.0,0.0,290.35,0.7,0.36,0.34,296.7,297.15,293.15,0.0,0.0,290.35,0.81,0.58,0.57,296.73,297.15,293.15,0.0,0.0,290.35,0.78,0.51,0.37,296.73,297.15,293.15,0.0,0.0,290.35,0.78,0.5,0.49,296.57,297.15,293.15,0.0,0.0,290.35,0.65,0.3,1.4,290.35,291.15,299.15,297.66,298.17,296.69,290.34,1.0,0.79,0.6,0.6,0.4,0.6,3.8,2.28,1.52,1.43,0.83,0.83,0.0,390.57,388.89,72940.39,0.0,5673.0,1.0,284.23,289.28,300.63,304.56,293.15,293.15,283.15,36936.95,34200.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.46,4.21,0.31,5.29,4.13,1.16,0.0,0.0,0.0,12881.71,0.0,1658.12,2275.33,0.0,2522.42,0.96,1.0,0.0,3.0,1.0,0.0
17047500.0,296.88,297.15,293.15,0.0,0.0,290.38,0.67,0.31,0.29,296.78,297.15,293.15,0.0,0.0,290.38,0.79,0.52,0.5,296.8,297.15,293.15,0.0,0.0,290.38,0.75,0.45,0.33,296.81,297.15,293.15,0.0,0.0,290.38,0.75,0.44,0.43,296.56,297.15,293.15,0.0,0.0,290.38,0.66,0.3,1.4,290.38,291.15,299.1,297.64,298.2,296.82,290.38,1.0,0.75,0.6,0.6,0.4,0.6,3.55,2.14,1.4,1.34,0.79,0.79,0.0,371.24,369.75,66850.68,0.0,4788.73,1.0,284.24,289.36,300.59,304.2,293.15,293.15,283.15,35144.05,30960.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.12,3.82,0.28,5.29,4.13,1.16,0.0,0.0,0.0,12001.97,0.0,1262.62,2275.33,0.0,2317.06,0.88,1.0,0.0,3.0,1.0,0.0
17047800.0,296.94,297.15,293.15,0.0,0.0,290.52,0.66,0.3,0.28,296.87,297.15,293.15,0.0,0.0,290.52,0.77,0.47,0.45,296.88,297.15,293.15,0.0,0.0,290.52,0.73,0.4,0.29,296.89,297.15,293.15,0.0,0.0,290.52,0.73,0.39,0.39,296.58,297.15,293.15,0.0,0.0,290.52,0.66,0.3,1.4,290.52,291.15,299.06,297.62,298.21,296.9,290.53,1.0,0.72,0.61,0.61,0.39,0.61,3.37,2.05,1.32,1.29,0.77,0.77,0.0,347.66,346.52,62021.18,0.0,4184.36,1.0,284.26,289.53,300.58,303.92,293.15,293.15,283.15,32196.19,28800.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.81,3.46,0.24,5.29,4.13,1.16,0.0,0.0,0.0,11328.04,0.0,945.87,2275.33,0.0,2114.84,0.79,1.0,0.0,3.0,1.0,0.0
17048100.0,296.98,297.15,293.15,0.0,0.0,290.72,0.67,0.3,0.28,296.95,297.15,293.15,0.0,0.0,290.72,0.76,0.43,0.42,296.96,297.15,293.15,0.0,0.0,290.72,0.72,0.37,0.27,296.97,297.15,293.15,0.0,0.0,290.72,0.72,0.36,0.35,296.61,297.15,293.15,0.0,0.0,290.72,0.67,0.3,1.39,290.72,291.15,299.01,297.6,298.22,296.97,290.72,1.0,0.69,0.61,0.61,0.39,0.61,3.25,1.99,1.26,1.26,0.77,0.77,0.0,321.92,320.91,57966.12,0.0,3749.23,1.0,284.28,289.73,300.56,303.7,293.15,293.15,283.15,28775.48,25560.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.54,3.13,0.22,5.29,4.13,1.16,0.0,0.0,0.0,10785.08,0.0,707.21,2275.33,0.0,1938.69,0.72,1.0,0.0,3.0,1.0,0.0
17048400.0,297.02,297.15,293.15,0.0,0.0,290.91,0.68,0.3,0.28,297.02,297.15,293.15,0.0,0.0,290.91,0.75,0.41,0.39,297.02,297.15,293.15,0.0,0.0,290.91,0.72,0.35,0.25,297.04,297.15,293.15,0.0,0.0,290.91,0.71,0.34,0.33,296.65,297.15,293.15,0.0,0.0,290.91,0.68,0.3,1.39,290.91,291.15,298.98,297.59,298.24,297.03,290.91,1.0,0.67,0.61,0.61,0.39,0.61,3.17,1.96,1.22,1.24,0.77,0.77,0.0,295.29,294.42,54821.48,0.0,3415.82,1.0,284.3,289.91,300.56,303.52,293.15,293.15,283.15,25719.67,23400.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.33,2.88,0.19,5.29,4.13,1.16,0.0,0.0,0.0,10387.13,0.0,547.34,2275.33,0.0,1785.48,0.66,1.0,0.0,3.0,1.0,0.0
17048700.0,297.07,297.15,293.15,0.0,0.0,291.13,0.69,0.3,0.28,297.08,297.15,293.15,0.0,0.0,291.13,0.76,0.39,0.38,297.08,297.15,293.15,0.0,0.0,291.13,0.72,0.33,0.24,297.09,297.15,293.15,0.0,0.0,291.13,0.72,0.33,0.32,296.68,297.15,293.15,0.0,0.0,291.13,0.69,0.3,1.38,291.13,291.15,298.97,297.6,298.26,297.08,291.13,1.0,0.65,0.62,0.62,0.38,0.62,3.12,1.94,1.18,1.23,0.78,0.78,0.0,269.1,268.36,52070.07,0.0,3163.33,1.0,284.33,290.11,300.57,303.39,293.15,293.15,283.15,22574.02,20160.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,2.15,2.64,0.17,5.29,4.13,1.16,0.0,0.0,0.0,10048.23,0.0,420.18,2275.33,0.0,1652.34,0.61,1.0,0.0,3.0,1.0,0.0
17049000.0,297.11,297.15,293.15,0.0,0.0,291.35,0.71,0.3,0.28,297.12,297.15,293.15,0.0,0.0,291.35,0.77,0.39,0.37,297.12,297.15,293.15,0.0,0.0,291.35,0.73,0.33,0.23,297.13,297.15,293.15,0.0,0.0,291.35,0.73,0.33,0.31,296.72,297.15,293.15,0.0,0.0,291.35,0.71,0.3,1.38,291.35,291.15,298.99,297.62,298.29,297.12,291.35,1.0,0.63,0.62,0.62,0.38,0.62,3.09,1.93,1.16,1.23,0.81,0.81,0.0,244.53,243.94,49879.14,0.0,2978.77,1.0,284.36,290.31,300.59,303.29,293.15,293.15,283.15,19827.82,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,2.0,2.45,0.16,5.29,4.13,1.16,0.0,0.0,0.0,9792.78,0.0,329.08,2275.33,0.0,1533.45,0.56,1.0,0.0,3.0,1.0,0.0
17049300.0,297.15,297.15,293.15,0.0,0.0,291.47,0.72,0.3,0.28,297.16,297.15,293.15,0.0,0.0,291.47,0.78,0.39,0.37,297.15,297.15,293.15,0.0,0.0,291.47,0.74,0.33,0.23,297.16,297.15,293.15,0.0,0.0,291.47,0.74,0.33,0.32,296.75,297.15,293.15,0.0,0.0,291.47,0.72,0.3,1.37,291.47,291.15,299.05,297.65,298.34,297.16,291.47,1.0,0.62,0.62,0.62,0.38,0.62,3.09,1.93,1.15,1.24,0.84,0.84,0.0,222.73,222.27,49203.46,0.0,2852.23,1.0,284.38,290.42,300.64,303.3,293.15,293.15,283.15,18508.99,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,1.95,2.37,0.15,5.29,4.13,1.16,0.0,0.0,0.0,9728.12,0.0,296.38,2275.33,0.0,1461.53,0.54,1.0,0.0,3.0,1.0,0.0
17049600.0,297.18,297.15,293.15,0.0,0.0,291.53,0.74,0.3,0.28,297.17,297.15,293.15,0.0,0.0,291.53,0.8,0.39,0.38,297.17,297.15,293.15,0.0,0.0,291.53,0.76,0.33,0.24,297.18,297.15,293.15,0.0,0.0,291.53,0.76,0.33,0.32,296.76,297.15,293.15,0.0,0.0,291.53,0.74,0.3,1.37,291.53,291.15,299.15,297.71,298.42,297.17,291.53,1.0,0.61,0.62,0.62,0.38,0.62,3.1,1.95,1.15,1.25,0.86,0.86,0.0,204.3,203.98,49489.71,0.0,2774.13,1.0,284.39,290.46,300.71,303.37,293.15,293.15,283.15,17935.58,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,1.95,2.37,0.15,5.29,4.13,1.16,0.0,0.0,0.0,9772.19,0.0,291.94,2275.33,0.0,1443.63,0.54,1.0,0.0,3.0,1.0,0.0
17049900.0,297.2,297.15,293.15,0.0,0.0,291.55,0.76,0.31,0.28,297.18,297.15,293.15,0.0,0.0,291.55,0.82,0.4,0.38,297.18,297.15,293.15,0.0,0.0,291.55,0.78,0.34,0.24,297.19,297.15,293.15,0.0,0.0,291.55,0.78,0.34,0.32,296.78,297.15,293.15,0.0,0.0,291.55,0.75,0.3,1.37,291.55,291.15,299.3,297.77,298.52,297.19,291.55,1.0,0.61,0.62,0.62,0.38,0.62,3.12,1.96,1.16,1.26,0.88,0.88,0.0,189.44,189.25,50233.6,0.0,2735.74,1.0,284.4,290.48,300.78,303.48,293.15,293.15,283.15,17672.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,1.98,2.39,0.15,5.29,4.13,1.16,0.0,0.0,0.0,9867.58,0.0,299.92,2275.33,0.0,1457.98,0.54,1.0,0.0,3.0,1.0,0.0
17050200.0,297.21,297.15,293.15,0.0,0.0,291.56,0.78,0.32,0.29,297.19,297.15,293.15,0.0,0.0,291.56,0.84,0.41,0.39,297.19,297.15,293.15,0.0,0.0,291.56,0.8,0.35,0.24,297.2,297.15,293.15,0.0,0.0,291.56,0.8,0.35,0.33,296.79,297.15,293.15,0.0,0.0,291.56,0.76,0.3,1.37,291.56,291.15,299.49,297.83,298.64,297.2,291.56,1.0,0.6,0.62,0.62,0.38,0.62,3.15,1.98,1.17,1.27,0.9,0.9,0.0,177.92,177.86,51155.59,0.0,2733.97,1.0,284.4,290.48,300.84,303.59,293.15,293.15,283.15,17551.63,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,2.01,2.43,0.16,5.29,4.13,1.16,0.0,0.0,0.0,9980.76,0.0,313.73,2275.33,0.0,1488.01,0.55,1.0,0.0,3.0,1.0,0.0
17050500.0,297.22,297.15,293.15,0.0,0.0,291.4,0.8,0.34,0.3,297.19,297.15,293.15,0.0,0.0,291.4,0.86,0.41,0.39,297.19,297.15,293.15,0.0,0.0,291.4,0.82,0.35,0.25,297.19,297.15,293.15,0.0,0.0,291.4,0.82,0.36,0.34,296.79,297.15,293.15,0.0,0.0,291.4,0.77,0.3,1.36,291.4,291.15,299.72,297.87,298.78,297.2,291.4,1.0,0.6,0.62,0.62,0.38,0.62,3.18,2.0,1.18,1.28,0.9,0.9,0.0,169.54,169.54,53870.31,0.0,2754.73,1.0,284.39,290.32,300.9,303.78,293.15,293.15,283.15,18761.62,21240.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,2.18,2.63,0.18,5.29,4.13,1.16,0.0,0.0,0.0,10331.57,0.0,394.59,2275.33,0.0,1567.91,0.6,1.0,0.0,3.0,1.0,0.0
17050800.0,297.2,297.15,293.15,0.0,0.0,291.24,0.82,0.35,0.31,297.18,297.15,293.15,0.0,0.0,291.23,0.87,0.42,0.4,297.17,297.15,293.15,0.0,0.0,291.24,0.83,0.36,0.25,297.18,297.15,293.15,0.0,0.0,291.24,0.83,0.36,0.34,296.78,297.15,293.15,0.0,0.0,291.24,0.78,0.3,1.36,291.23,291.15,299.97,297.91,298.94,297.18,291.23,1.0,0.6,0.62,0.62,0.38,0.62,3.2,2.01,1.19,1.29,0.9,0.9,0.0,163.8,163.8,56074.46,0.0,2771.83,1.0,284.36,290.16,300.94,303.94,293.15,293.15,283.15,20144.66,21240.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,2.31,2.8,0.19,5.29,4.13,1.16,0.0,0.0,0.0,10610.6,0.0,477.36,2275.33,0.0,1678.38,0.64,1.0,0.0,3.0,1.0,0.0
17051100.0,297.21,297.15,293.15,0.0,0.0,291.3,0.83,0.36,0.32,297.18,297.15,293.15,0.0,0.0,291.3,0.88,0.42,0.4,297.18,297.15,293.15,0.0,0.0,291.3,0.84,0.36,0.25,297.18,297.15,293.15,0.0,0.0,291.3,0.84,0.37,0.35,296.78,297.15,293.15,0.0,0.0,291.3,0.79,0.3,1.36,291.3,291.15,300.25,297.95,299.11,297.19,291.3,1.0,0.6,0.62,0.62,0.38,0.62,3.23,2.02,1.21,1.3,0.91,0.91,0.0,160.03,160.12,56115.68,0.0,2801.54,1.0,284.37,290.2,300.95,303.96,293.15,293.15,283.15,19738.07,20160.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,2.3,2.78,0.19,5.29,4.13,1.16,0.0,0.0,0.0,10607.57,0.0,466.27,2275.33,0.0,1692.8,0.63,1.0,0.0,3.0,1.0,0.0
17051400.0,297.22,297.15,293.15,0.0,0.0,291.21,0.85,0.37,0.33,297.19,297.15,293.15,0.0,0.0,291.21,0.89,0.43,0.41,297.18,297.15,293.15,0.0,0.0,291.21,0.85,0.37,0.26,297.19,297.15,293.15,0.0,0.0,291.21,0.85,0.37,0.36,296.79,297.15,293.15,0.0,0.0,291.21,0.79,0.3,1.36,291.21,291.15,300.54,297.98,299.29,297.19,291.21,1.0,0.61,0.62,0.62,0.38,0.62,3.26,2.04,1.22,1.3,0.91,0.91,0.0,158.21,158.35,57860.83,0.0,2856.16,1.0,284.36,290.11,301.0,304.09,293.15,293.15,283.15,20736.61,22320.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.41,2.91,0.2,5.29,4.13,1.16,0.0,0.0,0.0,10850.44,0.0,536.08,2275.33,0.0,1735.31,0.66,1.0,0.0,3.0,1.0,0.0
17051700.0,297.21,297.15,293.15,0.0,0.0,291.16,0.86,0.38,0.34,297.19,297.15,293.15,0.0,0.0,291.16,0.9,0.44,0.42,297.18,297.15,293.15,0.0,0.0,291.16,0.85,0.37,0.26,297.19,297.15,293.15,0.0,0.0,291.16,0.86,0.38,0.36,296.79,297.15,293.15,0.0,0.0,291.16,0.8,0.3,1.36,291.16,291.15,300.83,298.02,299.46,297.19,291.16,1.0,0.61,0.62,0.62,0.38,0.62,3.29,2.05,1.24,1.31,0.9,0.9,0.0,157.82,157.98,58959.95,0.0,2913.89,1.0,284.35,290.04,301.03,304.19,293.15,293.15,283.15,21473.62,21240.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.47,2.99,0.21,5.29,4.13,1.16,0.0,0.0,0.0,10991.76,0.0,582.42,2275.33,0.0,1797.08,0.68,1.0,0.0,3.0,1.0,0.0
17052000.0,297.22,297.15,293.15,0.0,0.0,291.13,0.87,0.39,0.35,297.19,297.15,293.15,0.0,0.0,291.13,0.91,0.45,0.42,297.18,297.15,293.15,0.0,0.0,291.13,0.86,0.38,0.26,297.19,297.15,293.15,0.0,0.0,291.13,0.86,0.39,0.37,296.79,297.15,293.15,0.0,0.0,291.13,0.8,0.3,1.36,291.13,291.15,301.13,298.06,299.64,297.2,291.13,1.0,0.62,0.62,0.62,0.38,0.62,3.32,2.06,1.26,1.31,0.9,0.9,0.0,158.59,158.8,60198.8,0.0,2989.5,1.0,284.34,289.99,301.06,304.28,293.15,293.15,283.15,22213.19,23400.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.55,3.08,0.22,5.29,4.13,1.16,0.0,0.0,0.0,11173.12,0.0,636.42,2275.33,0.0,1820.63,0.7,1.0,0.0,3.0,1.0,0.0
17052300.0,297.22,297.15,293.15,0.0,0.0,291.16,0.87,0.4,0.36,297.2,297.15,293.15,0.0,0.0,291.16,0.91,0.45,0.43,297.19,297.15,293.15,0.0,0.0,291.16,0.86,0.38,0.27,297.2,297.15,293.15,0.0,0.0,291.16,0.87,0.39,0.37,296.8,297.15,293.15,0.0,0.0,291.16,0.8,0.3,1.36,291.16,291.15,301.41,298.11,299.81,297.2,291.16,1.0,0.62,0.61,0.61,0.39,0.61,3.36,2.08,1.28,1.32,0.9,0.9,0.0,160.43,160.7,60828.11,0.0,3081.74,1.0,284.35,290.0,301.11,304.36,293.15,293.15,283.15,22380.06,22320.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.57,3.11,0.22,5.29,4.13,1.16,0.0,0.0,0.0,11255.88,0.0,653.09,2275.33,0.0,1844.55,0.71,1.0,0.0,3.0,1.0,0.0
17052600.0,297.22,297.15,293.15,0.0,0.0,291.14,0.88,0.42,0.37,297.21,297.15,293.15,0.0,0.0,291.14,0.92,0.46,0.44,297.2,297.15,293.15,0.0,0.0,291.14,0.86,0.39,0.27,297.2,297.15,293.15,0.0,0.0,291.14,0.87,0.4,0.38,296.81,297.15,293.15,0.0,0.0,291.14,0.8,0.3,1.36,291.14,291.15,301.68,298.17,299.96,297.21,291.14,1.0,0.63,0.61,0.61,0.39,0.61,3.4,2.09,1.31,1.32,0.9,0.9,0.0,163.35,163.67,62319.07,0.0,3196.1,1.0,284.34,289.96,301.18,304.5,293.15,293.15,283.15,23219.13,24480.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.65,3.21,0.23,5.29,4.13,1.16,0.0,0.0,0.0,11481.27,0.0,718.4,2275.33,0.0,1867.18,0.73,1.0,0.0,3.0,1.0,0.0
17052900.0,297.23,297.15,293.15,0.0,0.0,291.14,0.89,0.43,0.39,297.22,297.15,293.15,0.0,0.0,291.14,0.92,0.48,0.45,297.2,297.15,293.15,0.0,0.0,291.14,0.87,0.4,0.28,297.21,297.15,293.15,0.0,0.0,291.14,0.88,0.41,0.39,296.82,297.15,293.15,0.0,0.0,291.14,0.79,0.3,1.36,291.14,291.15,301.93,298.26,300.1,297.21,291.14,1.0,0.64,0.61,0.61,0.39,0.61,3.45,2.11,1.34,1.33,0.9,0.9,0.0,167.23,167.58,63750.52,0.0,3327.38,1.0,284.34,289.94,301.27,304.65,293.15,293.15,283.15,23928.67,25560.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.72,3.29,0.24,5.29,4.13,1.16,0.0,0.0,0.0,11699.47,0.0,777.63,2275.33,0.0,1892.43,0.75,1.0,0.0,3.0,1.0,0.0
17053200.0,297.22,297.15,293.15,0.0,0.0,291.15,0.89,0.44,0.4,297.22,297.15,293.15,0.0,0.0,291.15,0.93,0.49,0.46,297.21,297.15,293.15,0.0,0.0,291.15,0.87,0.41,0.29,297.21,297.15,293.15,0.0,0.0,291.15,0.88,0.43,0.4,296.83,297.15,293.15,0.0,0.0,291.15,0.79,0.3,1.36,291.15,291.15,302.15,298.38,300.21,297.22,291.15,1.0,0.65,0.61,0.61,0.39,0.61,3.5,2.12,1.38,1.33,0.9,0.9,0.0,171.93,172.32,65186.84,0.0,3472.18,1.0,284.34,289.93,301.38,304.84,293.15,293.15,283.15,24554.79,25560.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.79,3.37,0.24,5.29,4.13,1.16,0.0,0.0,0.0,11922.4,0.0,832.36,2275.33,0.0,1916.83,0.77,1.0,0.0,3.0,1.0,0.0
17053500.0,297.22,297.15,293.15,0.0,0.0,291.15,0.9,0.45,0.41,297.22,297.15,293.15,0.0,0.0,291.15,0.93,0.5,0.48,297.21,297.15,293.15,0.0,0.0,291.15,0.87,0.42,0.29,297.22,297.15,293.15,0.0,0.0,291.15,0.89,0.44,0.41,296.83,297.15,293.15,0.0,0.0,291.15,0.78,0.3,1.36,291.15,291.15,302.35,298.51,300.31,297.22,291.15,1.0,0.66,0.6,0.6,0.4,0.6,3.55,2.13,1.41,1.34,0.9,0.9,0.0,177.32,177.7,66949.7,0.0,3624.87,1.0,284.34,289.91,301.51,305.06,293.15,293.15,283.15,25459.59,26640.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.87,3.47,0.25,5.29,4.13,1.16,0.0,0.0,0.0,12211.05,0.0,910.28,2275.33,0.0,1944.88,0.79,1.0,0.0,3.0,1.0,0.0
17053800.0,297.21,297.15,293.15,0.0,0.0,291.19,0.9,0.46,0.42,297.22,297.15,293.15,0.0,0.0,291.19,0.93,0.51,0.49,297.21,297.15,293.15,0.0,0.0,291.19,0.88,0.43,0.3,297.22,297.15,293.15,0.0,0.0,291.19,0.89,0.45,0.43,296.84,297.15,293.15,0.0,0.0,291.19,0.78,0.3,1.36,291.19,291.15,302.55,298.64,300.4,297.21,291.19,1.0,0.67,0.6,0.6,0.4,0.6,3.6,2.15,1.45,1.34,0.91,0.91,0.0,183.17,183.56,68240.98,0.0,3782.51,1.0,284.35,289.93,301.65,305.27,293.15,293.15,283.15,25785.33,26640.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.92,3.52,0.26,5.29,4.13,1.16,0.0,0.0,0.0,12426.83,0.0,953.13,2275.33,0.0,1960.01,0.8,1.0,0.0,3.0,1.0,0.0
17054100.0,297.2,297.15,293.15,0.0,0.0,291.11,0.9,0.47,0.43,297.22,297.15,293.15,0.0,0.0,291.11,0.93,0.53,0.5,297.2,297.15,293.15,0.0,0.0,291.11,0.88,0.44,0.31,297.21,297.15,293.15,0.0,0.0,291.11,0.89,0.46,0.44,296.83,297.15,293.15,0.0,0.0,291.11,0.77,0.3,1.36,291.11,291.15,302.75,298.77,300.49,297.21,291.11,1.0,0.67,0.59,0.59,0.41,0.59,3.64,2.15,1.49,1.33,0.9,0.9,0.0,189.34,189.69,70772.52,0.0,3935.49,1.0,284.34,289.85,301.78,305.53,293.15,293.15,283.15,27750.04,29880.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,3.07,3.71,0.27,5.29,4.13,1.16,0.0,0.0,0.0,12868.06,0.0,1113.04,2275.33,0.0,2000.57,0.84,1.0,0.0,3.0,1.0,0.0
17054400.0,297.19,297.15,293.15,0.0,0.0,291.16,0.9,0.48,0.43,297.21,297.15,293.15,0.0,0.0,291.16,0.93,0.54,0.51,297.2,297.15,293.15,0.0,0.0,291.16,0.88,0.45,0.31,297.2,297.15,293.15,0.0,0.0,291.16,0.89,0.47,0.44,296.83,297.15,293.15,0.0,0.0,291.16,0.77,0.3,1.36,291.16,291.15,302.95,298.9,300.58,297.2,291.16,1.0,0.68,0.59,0.59,0.41,0.59,3.68,2.16,1.52,1.33,0.9,0.9,0.0,195.45,195.78,71603.29,0.0,4071.28,1.0,284.34,289.88,301.9,305.71,293.15,293.15,283.15,27890.04,27720.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,3.09,3.73,0.27,5.29,4.13,1.16,0.0,0.0,0.0,13011.47,0.0,1132.97,2275.33,0.0,2020.92,0.85,1.0,0.0,3.0,1.0,0.0
17054700.0,297.18,297.15,293.15,0.0,0.0,291.16,0.89,0.48,0.44,297.21,297.15,293.15,0.0,0.0,291.16,0.93,0.55,0.52,297.2,297.15,293.15,0.0,0.0,291.16,0.87,0.46,0.32,297.2,297.15,293.15,0.0,0.0,291.16,0.89,0.48,0.45,296.83,297.15,293.15,0.0,0.0,291.16,0.76,0.3,1.36,291.16,291.15,303.14,299.02,300.66,297.2,291.16,1.0,0.69,0.59,0.59,0.41,0.59,3.72,2.16,1.56,1.32,0.9,0.9,0.0,201.52,201.84,72994.45,0.0,4209.01,1.0,284.34,289.87,302.03,305.91,293.15,293.15,283.15,28644.26,28800.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,3.16,3.81,0.28,5.29,4.13,1.16,0.0,0.0,0.0,13269.7,0.0,1207.03,2275.33,0.0,2030.09,0.87,1.0,0.0,3.0,1.0,0.0
17055000.0,297.17,297.15,293.15,0.0,0.0,291.14,0.89,0.49,0.44,297.21,297.15,293.15,0.0,0.0,291.14,0.93,0.56,0.53,297.19,297.15,293.15,0.0,0.0,291.14,0.87,0.46,0.33,297.2,297.15,293.15,0.0,0.0,291.14,0.89,0.49,0.46,296.83,297.15,293.15,0.0,0.0,291.14,0.76,0.3,1.37,291.14,291.15,303.33,299.14,300.74,297.19,291.14,1.0,0.7,0.58,0.58,0.42,0.58,3.75,2.16,1.59,1.32,0.9,0.9,0.0,207.56,207.86,74587.3,0.0,4343.67,1.0,284.34,289.84,302.14,306.1,293.15,293.15,283.15,29737.75,30960.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,3.24,3.92,0.29,5.29,4.13,1.16,0.0,0.0,0.0,13573.38,0.0,1310.31,2275.33,0.0,2043.71,0.89,1.0,0.0,3.0,1.0,0.0
17055300.0,297.17,297.15,293.15,0.0,0.0,291.13,0.89,0.49,0.44,297.2,297.15,293.15,0.0,0.0,291.13,0.93,0.57,0.54,297.19,297.15,293.15,0.0,0.0,291.13,0.87,0.47,0.33,297.2,297.15,293.15,0.0,0.0,291.13,0.89,0.5,0.47,296.82,297.15,293.15,0.0,0.0,291.13,0.76,0.3,1.37,291.13,291.15,303.5,299.24,300.81,297.19,291.13,1.0,0.7,0.58,0.58,0.42,0.58,3.78,2.16,1.62,1.31,0.9,0.9,0.0,213.47,213.74,75843.09,0.0,4469.77,1.0,284.34,289.82,302.25,306.28,293.15,293.15,283.15,30559.92,32040.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,3.31,4.0,0.3,5.29,4.13,1.16,0.0,0.0,0.0,13818.27,0.0,1391.06,2275.33,0.0,2056.44,0.91,1.0,0.0,3.0,1.0,0.0
17055600.0,297.16,297.15,293.15,0.0,0.0,291.18,0.88,0.49,0.45,297.2,297.15,293.15,0.0,0.0,291.18,0.93,0.57,0.55,297.19,297.15,293.15,0.0,0.0,291.18,0.87,0.48,0.34,297.2,297.15,293.15,0.0,0.0,291.18,0.89,0.5,0.48,296.82,297.15,293.15,0.0,0.0,291.18,0.75,0.3,1.37,291.18,291.15,303.66,299.34,300.87,297.19,291.18,1.0,0.71,0.58,0.58,0.42,0.58,3.81,2.16,1.65,1.3,0.9,0.9,0.0,219.16,219.43,76171.32,0.0,4585.96,1.0,284.35,289.86,302.33,306.39,293.15,293.15,283.15,30275.16,29880.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,3.3,3.99,0.29,5.29,4.13,1.16,0.0,0.0,0.0,13883.71,0.0,1379.61,2275.33,0.0,2060.68,0.91,1.0,0.0,3.0,1.0,0.0
17055900.0,297.16,297.15,293.15,0.0,0.0,291.14,0.88,0.5,0.45,297.19,297.15,293.15,0.0,0.0,291.14,0.93,0.58,0.55,297.19,297.15,293.15,0.0,0.0,291.14,0.87,0.48,0.34,297.19,297.15,293.15,0.0,0.0,291.14,0.89,0.51,0.49,296.82,297.15,293.15,0.0,0.0,291.14,0.75,0.3,1.37,291.14,291.15,303.81,299.42,300.92,297.18,291.14,1.0,0.72,0.57,0.57,0.43,0.57,3.84,2.16,1.68,1.29,0.9,0.9,0.0,224.73,224.97,77652.95,0.0,4703.06,1.0,284.34,289.81,302.42,306.55,293.15,293.15,283.15,31577.48,33120.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,3.39,4.1,0.3,5.29,4.13,1.16,0.0,0.0,0.0,14184.71,0.0,1502.91,2275.33,0.0,2068.78,0.93,1.0,0.0,3.0,1.0,0.0
17056200.0,297.16,297.15,293.15,0.0,0.0,291.17,0.88,0.5,0.45,297.19,297.15,293.15,0.0,0.0,291.17,0.93,0.59,0.56,297.18,297.15,293.15,0.0,0.0,291.17,0.87,0.49,0.34,297.19,297.15,293.15,0.0,0.0,291.17,0.89,0.52,0.49,296.81,297.15,293.15,0.0,0.0,291.17,0.74,0.3,1.37,291.17,291.15,303.94,299.48,300.96,297.18,291.17,1.0,0.72,0.57,0.57,0.43,0.57,3.86,2.16,1.71,1.29,0.9,0.9,0.0,230.03,230.25,77822.48,0.0,4803.35,1.0,284.34,289.83,302.48,306.64,293.15,293.15,283.15,31367.65,30960.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.39,4.09,0.3,5.29,4.13,1.16,0.0,0.0,0.0,14219.88,0.0,1491.77,2275.33,0.0,2076.43,0.93,1.0,0.0,3.0,1.0,0.0
17056500.0,297.15,297.15,293.15,0.0,0.0,291.12,0.87,0.5,0.45,297.18,297.15,293.15,0.0,0.0,291.12,0.93,0.6,0.57,297.18,297.15,293.15,0.0,0.0,291.12,0.87,0.49,0.35,297.18,297.15,293.15,0.0,0.0,291.12,0.89,0.52,0.5,296.81,297.15,293.15,0.0,0.0,291.12,0.74,0.3,1.37,291.12,291.15,304.06,299.53,301.0,297.17,291.11,1.0,0.73,0.57,0.57,0.43,0.57,3.88,2.15,1.73,1.28,0.9,0.9,0.0,235.09,235.28,79036.64,0.0,4898.54,1.0,284.34,289.77,302.54,306.75,293.15,293.15,283.15,32748.74,34200.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.48,4.2,0.31,5.29,4.13,1.16,0.0,0.0,0.0,14474.65,0.0,1615.21,2275.33,0.0,2086.33,0.96,1.0,0.0,3.0,1.0,0.0
17056800.0,297.15,297.15,293.15,0.0,0.0,291.14,0.87,0.5,0.45,297.18,297.15,293.15,0.0,0.0,291.14,0.93,0.6,0.57,297.17,297.15,293.15,0.0,0.0,291.14,0.87,0.5,0.35,297.18,297.15,293.15,0.0,0.0,291.14,0.88,0.53,0.5,296.81,297.15,293.15,0.0,0.0,291.14,0.74,0.3,1.37,291.14,291.15,304.15,299.56,301.02,297.17,291.14,1.0,0.73,0.56,0.56,0.44,0.56,3.9,2.14,1.75,1.27,0.9,0.9,0.0,239.75,239.91,78890.77,0.0,4971.8,1.0,284.34,289.79,302.56,306.78,293.15,293.15,283.15,32554.72,32040.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.46,4.18,0.31,5.29,4.13,1.16,0.0,0.0,0.0,14447.44,0.0,1592.85,2275.33,0.0,2094.74,0.95,1.0,0.0,3.0,1.0,0.0
17057100.0,297.15,297.15,293.15,0.0,0.0,291.15,0.86,0.5,0.45,297.18,297.15,293.15,0.0,0.0,291.15,0.92,0.61,0.57,297.17,297.15,293.15,0.0,0.0,291.15,0.87,0.5,0.35,297.18,297.15,293.15,0.0,0.0,291.15,0.88,0.53,0.51,296.81,297.15,293.15,0.0,0.0,291.15,0.73,0.3,1.37,291.15,291.15,304.21,299.56,301.03,297.17,291.15,1.0,0.74,0.56,0.56,0.44,0.56,3.91,2.14,1.77,1.26,0.9,0.9,0.0,244.08,244.24,78798.41,0.0,5049.49,1.0,284.34,289.8,302.56,306.77,293.15,293.15,283.15,32322.39,33120.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.45,4.17,0.31,5.29,4.13,1.16,0.0,0.0,0.0,14439.43,0.0,1582.14,2275.33,0.0,2088.36,0.95,1.0,0.0,3.0,1.0,0.0
17057400.0,297.14,297.15,293.15,0.0,0.0,291.12,0.86,0.5,0.45,297.17,297.15,293.15,0.0,0.0,291.12,0.92,0.61,0.58,297.17,297.15,293.15,0.0,0.0,291.12,0.86,0.5,0.36,297.17,297.15,293.15,0.0,0.0,291.12,0.88,0.54,0.51,296.8,297.15,293.15,0.0,0.0,291.12,0.73,0.3,1.37,291.12,291.15,304.24,299.53,301.02,297.16,291.12,1.0,0.74,0.56,0.56,0.44,0.56,3.92,2.13,1.79,1.25,0.9,0.9,0.0,248.15,248.28,78773.29,0.0,5114.53,1.0,284.33,289.77,302.54,306.75,293.15,293.15,283.15,32683.67,33120.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.47,4.19,0.31,5.29,4.13,1.16,0.0,0.0,0.0,14433.94,0.0,1604.63,2275.33,0.0,2103.51,0.95,1.0,0.0,3.0,1.0,0.0
17057700.0,297.14,297.15,293.15,0.0,0.0,291.18,0.86,0.49,0.45,297.17,297.15,293.15,0.0,0.0,291.18,0.92,0.61,0.58,297.17,297.15,293.15,0.0,0.0,291.18,0.86,0.51,0.36,297.17,297.15,293.15,0.0,0.0,291.18,0.88,0.54,0.51,296.8,297.15,293.15,0.0,0.0,291.18,0.73,0.3,1.37,291.18,291.15,304.24,299.48,301.0,297.16,291.18,1.0,0.74,0.56,0.56,0.44,0.56,3.93,2.12,1.81,1.24,0.9,0.9,0.0,251.84,251.97,77452.76,0.0,5168.88,1.0,284.34,289.81,302.48,306.64,293.15,293.15,283.15,31328.54,29880.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.38,4.08,0.3,5.29,4.13,1.16,0.0,0.0,0.0,14165.54,0.0,1484.0,2275.33,0.0,2101.89,0.93,1.0,0.0,3.0,1.0,0.0
17058000.0,297.14,297.15,293.15,0.0,0.0,291.15,0.85,0.49,0.45,297.17,297.15,293.15,0.0,0.0,291.15,0.92,0.62,0.59,297.16,297.15,293.15,0.0,0.0,291.15,0.86,0.51,0.36,297.17,297.15,293.15,0.0,0.0,291.15,0.88,0.54,0.52,296.8,297.15,293.15,0.0,0.0,291.15,0.73,0.3,1.37,291.15,291.15,304.22,299.4,300.96,297.16,291.15,1.0,0.75,0.55,0.55,0.45,0.55,3.94,2.12,1.83,1.23,0.9,0.9,0.0,255.3,255.4,77254.0,0.0,5225.32,1.0,284.33,289.78,302.41,306.55,293.15,293.15,283.15,31557.38,32040.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.39,4.1,0.3,5.29,4.13,1.16,0.0,0.0,0.0,14128.83,0.0,1501.78,2275.33,0.0,2103.77,0.93,1.0,0.0,3.0,1.0,0.0
17058300.0,297.13,297.15,293.15,0.0,0.0,291.1,0.85,0.49,0.45,297.16,297.15,293.15,0.0,0.0,291.1,0.92,0.62,0.59,297.15,297.15,293.15,0.0,0.0,291.1,0.86,0.51,0.36,297.16,297.15,293.15,0.0,0.0,291.1,0.88,0.55,0.52,296.79,297.15,293.15,0.0,0.0,291.1,0.73,0.3,1.37,291.1,291.15,304.19,299.32,300.92,297.15,291.1,1.0,0.75,0.55,0.55,0.45,0.55,3.95,2.11,1.84,1.22,0.89,0.89,0.0,258.38,258.43,76724.82,0.0,5252.64,1.0,284.33,289.73,302.32,306.44,293.15,293.15,283.15,31897.05,30960.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.39,4.1,0.3,5.29,4.13,1.16,0.0,0.0,0.0,14015.91,0.0,1502.76,2275.33,0.0,2125.36,0.93,1.0,0.0,3.0,1.0,0.0
17058600.0,297.14,297.15,293.15,0.0,0.0,291.17,0.85,0.49,0.44,297.16,297.15,293.15,0.0,0.0,291.17,0.91,0.62,0.59,297.15,297.15,293.15,0.0,0.0,291.17,0.86,0.51,0.36,297.16,297.15,293.15,0.0,0.0,291.17,0.88,0.55,0.52,296.79,297.15,293.15,0.0,0.0,291.17,0.72,0.3,1.37,291.17,291.15,304.15,299.22,300.88,297.15,291.17,1.0,0.75,0.55,0.55,0.45,0.55,3.95,2.1,1.85,1.21,0.9,0.9,0.0,260.96,261.03,74924.72,0.0,5274.37,1.0,284.33,289.79,302.22,306.25,293.15,293.15,283.15,30206.68,28800.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.28,3.96,0.29,5.29,4.13,1.16,0.0,0.0,0.0,13668.41,0.0,1355.35,2275.33,0.0,2106.51,0.9,1.0,0.0,3.0,1.0,0.0
17058900.0,297.14,297.15,293.15,0.0,0.0,291.19,0.84,0.49,0.44,297.16,297.15,293.15,0.0,0.0,291.19,0.91,0.62,0.59,297.16,297.15,293.15,0.0,0.0,291.19,0.86,0.51,0.36,297.16,297.15,293.15,0.0,0.0,291.19,0.88,0.55,0.52,296.79,297.15,293.15,0.0,0.0,291.19,0.72,0.3,1.37,291.19,291.15,304.11,299.13,300.85,297.16,291.18,1.0,0.75,0.55,0.55,0.45,0.55,3.96,2.09,1.86,1.2,0.9,0.9,0.0,263.35,263.43,73996.59,0.0,5313.31,1.0,284.33,289.81,302.13,306.09,293.15,293.15,283.15,29438.97,29880.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.23,3.91,0.29,5.29,4.13,1.16,0.0,0.0,0.0,13495.84,0.0,1297.78,2275.33,0.0,2086.04,0.89,1.0,0.0,3.0,1.0,0.0
17059200.0,297.14,297.15,293.15,0.0,0.0,291.12,0.84,0.49,0.44,297.15,297.15,293.15,0.0,0.0,291.12,0.91,0.62,0.59,297.15,297.15,293.15,0.0,0.0,291.12,0.86,0.51,0.36,297.16,297.15,293.15,0.0,0.0,291.12,0.88,0.55,0.53,296.79,297.15,293.15,0.0,0.0,291.12,0.72,0.3,1.37,291.12,291.15,304.08,299.04,300.81,297.15,291.12,1.0,0.75,0.55,0.55,0.45,0.55,3.96,2.09,1.87,1.2,0.9,0.9,0.0,265.57,265.6,73836.95,0.0,5333.66,1.0,284.32,289.74,302.05,306.01,293.15,293.15,283.15,30050.78,29880.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.26,3.94,0.29,5.29,4.13,1.16,0.0,0.0,0.0,13456.04,0.0,1329.74,2275.33,0.0,2105.31,0.9,1.0,0.0,3.0,1.0,0.0
17059500.0,297.14,297.15,293.15,0.0,0.0,291.16,0.84,0.48,0.44,297.15,297.15,293.15,0.0,0.0,291.16,0.91,0.62,0.59,297.15,297.15,293.15,0.0,0.0,291.16,0.85,0.51,0.36,297.16,297.15,293.15,0.0,0.0,291.16,0.87,0.55,0.53,296.79,297.15,293.15,0.0,0.0,291.16,0.72,0.3,1.37,291.16,291.15,304.06,298.97,300.79,297.15,291.16,1.0,0.75,0.54,0.54,0.46,0.54,3.96,2.08,1.88,1.19,0.9,0.9,0.0,267.4,267.44,72574.84,0.0,5344.2,1.0,284.33,289.78,301.96,305.85,293.15,293.15,283.15,28989.84,28800.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.18,3.85,0.28,5.29,4.13,1.16,0.0,0.0,0.0,13221.84,0.0,1239.69,2275.33,0.0,2087.68,0.88,1.0,0.0,3.0,1.0,0.0
17059800.0,297.14,297.15,293.15,0.0,0.0,291.16,0.84,0.48,0.44,297.15,297.15,293.15,0.0,0.0,291.16,0.91,0.62,0.59,297.15,297.15,293.15,0.0,0.0,291.16,0.85,0.51,0.36,297.16,297.15,293.15,0.0,0.0,291.16,0.87,0.55,0.53,296.79,297.15,293.15,0.0,0.0,291.16,0.72,0.3,1.38,291.16,291.15,304.06,298.91,300.78,297.15,291.16,1.0,0.75,0.54,0.54,0.46,0.54,3.96,2.07,1.88,1.18,0.9,0.9,0.0,269.01,269.04,72016.34,0.0,5356.92,1.0,284.33,289.77,301.91,305.77,293.15,293.15,283.15,28694.57,28800.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.16,3.82,0.28,5.29,4.13,1.16,0.0,0.0,0.0,13120.33,0.0,1212.71,2275.33,0.0,2074.89,0.87,1.0,0.0,3.0,1.0,0.0
17060100.0,297.13,297.15,293.15,0.0,0.0,291.14,0.83,0.48,0.43,297.15,297.15,293.15,0.0,0.0,291.14,0.91,0.62,0.59,297.15,297.15,293.15,0.0,0.0,291.14,0.85,0.51,0.36,297.15,297.15,293.15,0.0,0.0,291.14,0.87,0.55,0.53,296.78,297.15,293.15,0.0,0.0,291.14,0.72,0.3,1.38,291.14,291.15,304.09,298.88,300.78,297.14,291.14,1.0,0.75,0.54,0.54,0.46,0.54,3.95,2.07,1.89,1.18,0.9,0.9,0.0,270.37,270.37,71672.3,0.0,5356.47,1.0,284.32,289.76,301.88,305.72,293.15,293.15,283.15,28703.17,27720.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.15,3.81,0.28,5.29,4.13,1.16,0.0,0.0,0.0,13055.51,0.0,1202.53,2275.33,0.0,2074.5,0.87,1.0,0.0,3.0,1.0,0.0
17060400.0,297.14,297.15,293.15,0.0,0.0,291.2,0.83,0.48,0.43,297.15,297.15,293.15,0.0,0.0,291.2,0.91,0.62,0.59,297.15,297.15,293.15,0.0,0.0,291.2,0.85,0.51,0.36,297.16,297.15,293.15,0.0,0.0,291.2,0.87,0.55,0.53,296.78,297.15,293.15,0.0,0.0,291.19,0.72,0.3,1.38,291.2,291.15,304.15,298.88,300.81,297.15,291.2,1.0,0.75,0.54,0.54,0.46,0.54,3.95,2.06,1.89,1.17,0.9,0.9,0.0,271.47,271.5,71016.2,0.0,5364.38,1.0,284.33,289.8,301.88,305.67,293.15,293.15,283.15,27828.86,27720.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,3.1,3.74,0.27,5.29,4.13,1.16,0.0,0.0,0.0,12947.94,0.0,1142.99,2275.33,0.0,2040.4,0.85,1.0,0.0,3.0,1.0,0.0
17060700.0,297.14,297.15,293.15,0.0,0.0,291.13,0.83,0.47,0.43,297.15,297.15,293.15,0.0,0.0,291.13,0.91,0.62,0.59,297.15,297.15,293.15,0.0,0.0,291.13,0.85,0.51,0.36,297.15,297.15,293.15,0.0,0.0,291.13,0.87,0.55,0.53,296.78,297.15,293.15,0.0,0.0,291.13,0.72,0.3,1.38,291.13,291.15,304.23,298.89,300.84,297.15,291.13,1.0,0.75,0.54,0.54,0.46,0.54,3.95,2.06,1.9,1.17,0.9,0.9,0.0,272.51,272.51,71699.77,0.0,5368.34,1.0,284.32,289.75,301.89,305.73,293.15,293.15,283.15,28768.18,28800.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,3.16,3.82,0.28,5.29,4.13,1.16,0.0,0.0,0.0,13075.14,0.0,1212.98,2275.33,0.0,2055.46,0.87,1.0,0.0,3.0,1.0,0.0
17061000.0,297.14,297.15,293.15,0.0,0.0,291.14,0.83,0.47,0.43,297.15,297.15,293.15,0.0,0.0,291.14,0.9,0.62,0.59,297.15,297.15,293.15,0.0,0.0,291.14,0.85,0.51,0.36,297.15,297.15,293.15,0.0,0.0,291.14,0.87,0.55,0.53,296.78,297.15,293.15,0.0,0.0,291.14,0.72,0.3,1.38,291.14,291.15,304.32,298.87,300.88,297.14,291.14,1.0,0.75,0.54,0.54,0.46,0.54,3.95,2.05,1.9,1.16,0.9,0.9,0.0,273.29,273.29,71408.03,0.0,5362.64,1.0,284.32,289.75,301.87,305.69,293.15,293.15,283.15,28598.33,28800.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,3.15,3.8,0.28,5.29,4.13,1.16,0.0,0.0,0.0,13026.5,0.0,1197.68,2275.33,0.0,2056.95,0.86,1.0,0.0,3.0,1.0,0.0
17061300.0,297.14,297.15,293.15,0.0,0.0,291.15,0.83,0.47,0.43,297.15,297.15,293.15,0.0,0.0,291.15,0.9,0.62,0.59,297.15,297.15,293.15,0.0,0.0,291.15,0.85,0.51,0.36,297.15,297.15,293.15,0.0,0.0,291.15,0.87,0.55,0.53,296.77,297.15,293.15,0.0,0.0,291.15,0.72,0.3,1.38,291.15,291.15,304.4,298.84,300.92,297.15,291.15,1.0,0.75,0.54,0.54,0.46,0.54,3.95,2.05,1.9,1.16,0.9,0.9,0.0,273.91,273.9,70919.41,0.0,5356.73,1.0,284.32,289.75,301.84,305.64,293.15,293.15,283.15,28289.05,27720.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,3.12,3.77,0.28,5.29,4.13,1.16,0.0,0.0,0.0,12937.89,0.0,1168.96,2275.33,0.0,2057.88,0.86,1.0,0.0,3.0,1.0,0.0
17061600.0,297.14,297.15,293.15,0.0,0.0,291.17,0.82,0.47,0.43,297.15,297.15,293.15,0.0,0.0,291.17,0.9,0.62,0.59,297.15,297.15,293.15,0.0,0.0,291.17,0.85,0.51,0.36,297.15,297.15,293.15,0.0,0.0,291.17,0.87,0.55,0.53,296.78,297.15,293.15,0.0,0.0,291.17,0.71,0.3,1.38,291.17,291.15,304.48,298.8,300.95,297.15,291.17,1.0,0.75,0.54,0.54,0.46,0.54,3.95,2.04,1.9,1.15,0.9,0.9,0.0,274.38,274.39,70281.3,0.0,5356.24,1.0,284.33,289.77,301.8,305.56,293.15,293.15,283.15,27718.37,27720.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,3.09,3.73,0.27,5.29,4.13,1.16,0.0,0.0,0.0,12826.4,0.0,1127.21,2275.33,0.0,2047.95,0.85,1.0,0.0,3.0,1.0,0.0
17061900.0,297.14,297.15,293.15,0.0,0.0,291.12,0.82,0.47,0.42,297.15,297.15,293.15,0.0,0.0,291.12,0.9,0.62,0.59,297.15,297.15,293.15,0.0,0.0,291.12,0.85,0.51,0.36,297.15,297.15,293.15,0.0,0.0,291.12,0.87,0.55,0.53,296.77,297.15,293.15,0.0,0.0,291.12,0.71,0.3,1.38,291.12,291.15,304.57,298.75,300.99,297.15,291.12,1.0,0.75,0.54,0.54,0.46,0.54,3.94,2.04,1.9,1.15,0.9,0.9,0.0,274.8,274.79,70371.16,0.0,5350.51,1.0,284.32,289.72,301.75,305.52,293.15,293.15,283.15,28237.54,28800.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,3.11,3.76,0.28,5.29,4.13,1.16,0.0,0.0,0.0,12839.97,0.0,1160.48,2275.33,0.0,2060.77,0.86,1.0,0.0,3.0,1.0,0.0
