time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17062200.0,297.14,297.15,293.15,0.0,0.0,291.15,0.82,0.46,0.42,297.15,297.15,293.15,0.0,0.0,291.15,0.9,0.62,0.59,297.15,297.15,293.15,0.0,0.0,291.15,0.84,0.51,0.36,297.15,297.15,293.15,0.0,0.0,291.15,0.87,0.55,0.53,296.77,297.15,293.15,0.0,0.0,291.15,0.71,0.3,1.38,291.15,291.15,304.65,298.69,301.03,297.14,291.15,1.0,0.75,0.54,0.54,0.46,0.54,3.94,2.03,1.9,1.15,0.9,0.9,0.0,275.03,275.02,69431.45,0.0,5337.52,1.0,284.32,289.74,301.69,305.42,293.15,293.15,283.15,27569.44,26640.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,3.06,3.7,0.27,5.29,4.13,1.16,0.0,0.0,0.0,12667.73,0.0,1100.38,2275.33,0.0,2059.42,0.84,1.0,0.0,3.0,1.0,0.0
17062500.0,297.14,297.15,293.15,0.0,0.0,291.17,0.82,0.46,0.42,297.15,297.15,293.15,0.0,0.0,291.17,0.9,0.62,0.59,297.15,297.15,293.15,0.0,0.0,291.17,0.84,0.51,0.36,297.16,297.15,293.15,0.0,0.0,291.17,0.87,0.56,0.53,296.77,297.15,293.15,0.0,0.0,291.17,0.71,0.3,1.38,291.17,291.15,304.73,298.64,301.07,297.15,291.17,1.0,0.75,0.54,0.54,0.46,0.54,3.94,2.03,1.91,1.14,0.9,0.9,0.0,275.22,275.23,68885.76,0.0,5341.03,1.0,284.32,289.75,301.64,305.32,293.15,293.15,283.15,27095.62,27720.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,3.03,3.66,0.27,5.29,4.13,1.16,0.0,0.0,0.0,12575.58,0.0,1069.44,2275.33,0.0,2040.3,0.83,1.0,0.0,3.0,1.0,0.0
17062800.0,297.14,297.15,293.15,0.0,0.0,291.11,0.82,0.46,0.42,297.15,297.15,293.15,0.0,0.0,291.11,0.9,0.62,0.59,297.14,297.15,293.15,0.0,0.0,291.11,0.84,0.51,0.36,297.15,297.15,293.15,0.0,0.0,291.11,0.87,0.56,0.53,296.77,297.15,293.15,0.0,0.0,291.11,0.71,0.3,1.38,291.11,291.15,304.82,298.59,301.11,297.14,291.11,1.0,0.75,0.54,0.54,0.46,0.54,3.94,2.03,1.91,1.14,0.9,0.9,0.0,275.42,275.39,69051.78,0.0,5333.54,1.0,284.31,289.7,301.59,305.29,293.15,293.15,283.15,27772.5,27720.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,3.07,3.7,0.27,5.29,4.13,1.16,0.0,0.0,0.0,12595.43,0.0,1109.07,2275.33,0.0,2061.52,0.84,1.0,0.0,3.0,1.0,0.0
17063100.0,297.14,297.15,293.15,0.0,0.0,291.17,0.82,0.46,0.42,297.15,297.15,293.15,0.0,0.0,291.17,0.9,0.62,0.59,297.15,297.15,293.15,0.0,0.0,291.17,0.84,0.51,0.36,297.15,297.15,293.15,0.0,0.0,291.17,0.87,0.56,0.53,296.77,297.15,293.15,0.0,0.0,291.17,0.71,0.3,1.38,291.17,291.15,304.9,298.54,301.15,297.15,291.17,1.0,0.75,0.54,0.54,0.46,0.54,3.93,2.03,1.91,1.14,0.9,0.9,0.0,275.46,275.47,68029.67,0.0,5326.9,1.0,284.32,289.74,301.54,305.18,293.15,293.15,283.15,26784.02,26640.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,3.0,3.62,0.26,5.29,4.13,1.16,0.0,0.0,0.0,12419.09,0.0,1034.8,2275.33,0.0,2040.99,0.82,1.0,0.0,3.0,1.0,0.0
17063400.0,297.14,297.15,293.15,0.0,0.0,291.15,0.82,0.46,0.42,297.15,297.15,293.15,0.0,0.0,291.15,0.9,0.62,0.59,297.15,297.15,293.15,0.0,0.0,291.15,0.84,0.51,0.36,297.15,297.15,293.15,0.0,0.0,291.15,0.87,0.56,0.53,296.76,297.15,293.15,0.0,0.0,291.15,0.71,0.3,1.38,291.15,291.15,304.98,298.51,301.19,297.15,291.15,1.0,0.75,0.54,0.54,0.46,0.54,3.93,2.03,1.91,1.14,0.9,0.9,0.0,275.55,275.54,67976.59,0.0,5325.84,1.0,284.31,289.72,301.51,305.15,293.15,293.15,283.15,26925.98,26640.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,3.0,3.63,0.26,5.29,4.13,1.16,0.0,0.0,0.0,12407.51,0.0,1042.21,2275.33,0.0,2039.93,0.83,1.0,0.0,3.0,1.0,0.0
17063700.0,297.15,297.15,293.15,0.0,0.0,291.15,0.82,0.46,0.42,297.15,297.15,293.15,0.0,0.0,291.15,0.9,0.62,0.59,297.15,297.15,293.15,0.0,0.0,291.15,0.84,0.51,0.36,297.16,297.15,293.15,0.0,0.0,291.15,0.87,0.56,0.53,296.77,297.15,293.15,0.0,0.0,291.16,0.71,0.3,1.38,291.15,291.15,305.07,298.5,301.23,297.15,291.15,1.0,0.75,0.54,0.54,0.46,0.54,3.93,2.03,1.91,1.14,0.9,0.9,0.0,275.65,275.66,67927.77,0.0,5331.56,1.0,284.31,289.72,301.5,305.13,293.15,293.15,283.15,26841.52,27720.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,3.0,3.63,0.26,5.29,4.13,1.16,0.0,0.0,0.0,12402.97,0.0,1040.89,2275.33,0.0,2026.2,0.83,1.0,0.0,3.0,1.0,0.0
17064000.0,297.14,297.15,293.15,0.0,0.0,291.1,0.82,0.46,0.41,297.15,297.15,293.15,0.0,0.0,291.1,0.9,0.62,0.59,297.15,297.15,293.15,0.0,0.0,291.1,0.84,0.51,0.36,297.15,297.15,293.15,0.0,0.0,291.1,0.87,0.56,0.53,296.76,297.15,293.15,0.0,0.0,291.1,0.71,0.3,1.38,291.1,291.15,305.15,298.52,301.27,297.15,291.1,1.0,0.75,0.54,0.54,0.46,0.54,3.93,2.02,1.91,1.14,0.89,0.89,0.0,275.78,275.76,68476.66,0.0,5325.24,1.0,284.31,289.67,301.52,305.18,293.15,293.15,283.15,27644.66,27720.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,3.05,3.69,0.27,5.29,4.13,1.16,0.0,0.0,0.0,12494.61,0.0,1092.6,2275.33,0.0,2041.67,0.84,1.0,0.0,3.0,1.0,0.0
17064300.0,297.14,297.15,293.15,0.0,0.0,291.17,0.81,0.45,0.41,297.15,297.15,293.15,0.0,0.0,291.17,0.9,0.62,0.59,297.14,297.15,293.15,0.0,0.0,291.17,0.84,0.51,0.36,297.15,297.15,293.15,0.0,0.0,291.17,0.87,0.56,0.53,296.75,297.15,293.15,0.0,0.0,291.17,0.71,0.3,1.38,291.17,291.15,305.23,298.54,301.31,297.14,291.17,1.0,0.75,0.54,0.54,0.46,0.54,3.93,2.02,1.91,1.13,0.9,0.9,0.0,275.73,275.71,67769.54,0.0,5305.84,1.0,284.32,289.73,301.54,305.16,293.15,293.15,283.15,26698.14,26640.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.99,3.61,0.26,5.29,4.13,1.16,0.0,0.0,0.0,12384.91,0.0,1026.42,2275.33,0.0,2015.25,0.82,1.0,0.0,3.0,1.0,0.0
17064600.0,297.14,297.15,293.15,0.0,0.0,291.17,0.81,0.45,0.41,297.15,297.15,293.15,0.0,0.0,291.17,0.9,0.62,0.59,297.14,297.15,293.15,0.0,0.0,291.17,0.84,0.51,0.36,297.15,297.15,293.15,0.0,0.0,291.17,0.87,0.56,0.53,296.75,297.15,293.15,0.0,0.0,291.17,0.71,0.3,1.38,291.17,291.15,305.32,298.57,301.36,297.14,291.17,1.0,0.75,0.54,0.54,0.46,0.54,3.92,2.02,1.9,1.13,0.9,0.9,0.0,275.6,275.58,67978.95,0.0,5291.52,1.0,284.32,289.73,301.57,305.2,293.15,293.15,283.15,26850.47,26640.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,3.0,3.63,0.26,5.29,4.13,1.16,0.0,0.0,0.0,12427.0,0.0,1039.71,2275.33,0.0,2012.56,0.83,1.0,0.0,3.0,1.0,0.0
17064900.0,297.14,297.15,293.15,0.0,0.0,291.15,0.81,0.45,0.41,297.15,297.15,293.15,0.0,0.0,291.15,0.9,0.62,0.59,297.14,297.15,293.15,0.0,0.0,291.15,0.84,0.51,0.36,297.15,297.15,293.15,0.0,0.0,291.15,0.87,0.56,0.53,296.74,297.15,293.15,0.0,0.0,291.15,0.71,0.3,1.38,291.15,291.15,305.4,298.6,301.4,297.15,291.15,1.0,0.75,0.54,0.54,0.46,0.54,3.92,2.02,1.9,1.13,0.9,0.9,0.0,275.4,275.38,68333.52,0.0,5278.08,1.0,284.31,289.71,301.6,305.24,293.15,293.15,283.15,27160.39,27720.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,3.03,3.66,0.27,5.29,4.13,1.16,0.0,0.0,0.0,12495.35,0.0,1065.81,2275.33,0.0,2012.9,0.83,1.0,0.0,3.0,1.0,0.0
17065200.0,297.14,297.15,293.15,0.0,0.0,291.15,0.81,0.45,0.41,297.15,297.15,293.15,0.0,0.0,291.15,0.9,0.62,0.59,297.15,297.15,293.15,0.0,0.0,291.15,0.84,0.5,0.36,297.15,297.15,293.15,0.0,0.0,291.15,0.87,0.56,0.53,296.74,297.15,293.15,0.0,0.0,291.15,0.71,0.3,1.38,291.15,291.15,305.48,298.62,301.45,297.15,291.15,1.0,0.75,0.54,0.54,0.46,0.54,3.92,2.01,1.9,1.13,0.9,0.9,0.0,275.17,275.15,68516.55,0.0,5268.32,1.0,284.31,289.71,301.62,305.28,293.15,293.15,283.15,27276.93,27720.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,3.04,3.67,0.27,5.29,4.13,1.16,0.0,0.0,0.0,12530.92,0.0,1076.28,2275.33,0.0,2012.6,0.83,1.0,0.0,3.0,1.0,0.0
17065500.0,297.14,297.15,293.15,0.0,0.0,291.14,0.81,0.45,0.41,297.15,297.15,293.15,0.0,0.0,291.14,0.9,0.62,0.59,297.15,297.15,293.15,0.0,0.0,291.14,0.84,0.5,0.36,297.15,297.15,293.15,0.0,0.0,291.14,0.87,0.56,0.53,296.74,297.15,293.15,0.0,0.0,291.14,0.71,0.3,1.38,291.14,291.15,305.57,298.65,301.49,297.15,291.14,1.0,0.75,0.54,0.54,0.46,0.54,3.91,2.01,1.9,1.13,0.9,0.9,0.0,274.91,274.89,68639.94,0.0,5254.25,1.0,284.31,289.7,301.64,305.32,293.15,293.15,283.15,27445.86,26640.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,3.04,3.68,0.27,5.29,4.13,1.16,0.0,0.0,0.0,12552.37,0.0,1084.41,2275.33,0.0,2021.37,0.84,1.0,0.0,3.0,1.0,0.0
17065800.0,297.15,297.15,293.15,0.0,0.0,291.21,0.81,0.45,0.41,297.16,297.15,293.15,0.0,0.0,291.21,0.9,0.62,0.59,297.15,297.15,293.15,0.0,0.0,291.21,0.84,0.5,0.36,297.16,297.15,293.15,0.0,0.0,291.21,0.87,0.56,0.53,296.74,297.15,293.15,0.0,0.0,291.21,0.71,0.3,1.38,291.21,291.15,305.65,298.67,301.54,297.15,291.21,1.0,0.75,0.54,0.54,0.46,0.54,3.91,2.01,1.9,1.13,0.91,0.91,0.0,274.66,274.68,68245.29,0.0,5258.47,1.0,284.32,289.75,301.67,305.31,293.15,293.15,283.15,26659.79,26640.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,3.0,3.63,0.26,5.29,4.13,1.16,0.0,0.0,0.0,12493.15,0.0,1037.29,2275.33,0.0,1996.28,0.82,1.0,0.0,3.0,1.0,0.0
17066100.0,297.15,297.15,293.15,0.0,0.0,291.11,0.81,0.45,0.41,297.15,297.15,293.15,0.0,0.0,291.11,0.9,0.62,0.59,297.15,297.15,293.15,0.0,0.0,291.11,0.84,0.5,0.36,297.15,297.15,293.15,0.0,0.0,291.11,0.87,0.56,0.53,296.74,297.15,293.15,0.0,0.0,291.11,0.71,0.3,1.38,291.11,291.15,305.73,298.69,301.58,297.15,291.11,1.0,0.75,0.54,0.54,0.46,0.54,3.92,2.02,1.9,1.13,0.9,0.9,0.0,274.63,274.63,69653.37,0.0,5266.23,1.0,284.31,289.67,301.7,305.41,293.15,293.15,283.15,28198.97,29880.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,3.11,3.76,0.28,5.29,4.13,1.16,0.0,0.0,0.0,12742.41,0.0,1157.08,2275.33,0.0,2018.16,0.86,1.0,0.0,3.0,1.0,0.0
17066400.0,297.14,297.15,293.15,0.0,0.0,291.12,0.81,0.44,0.4,297.15,297.15,293.15,0.0,0.0,291.12,0.9,0.62,0.59,297.15,297.15,293.15,0.0,0.0,291.12,0.84,0.5,0.36,297.15,297.15,293.15,0.0,0.0,291.12,0.87,0.56,0.53,296.73,297.15,293.15,0.0,0.0,291.12,0.71,0.3,1.38,291.12,291.15,305.82,298.72,301.62,297.15,291.12,1.0,0.75,0.54,0.54,0.46,0.54,3.91,2.01,1.9,1.13,0.9,0.9,0.0,274.54,274.52,69576.23,0.0,5254.16,1.0,284.31,289.67,301.72,305.44,293.15,293.15,283.15,28210.6,27720.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,3.1,3.75,0.27,5.29,4.13,1.16,0.0,0.0,0.0,12725.04,0.0,1148.62,2275.33,0.0,2033.05,0.85,1.0,0.0,3.0,1.0,0.0
17066700.0,297.15,297.15,293.15,0.0,0.0,291.22,0.81,0.44,0.4,297.16,297.15,293.15,0.0,0.0,291.22,0.9,0.62,0.59,297.16,297.15,293.15,0.0,0.0,291.22,0.84,0.5,0.36,297.16,297.15,293.15,0.0,0.0,291.22,0.87,0.56,0.53,296.74,297.15,293.15,0.0,0.0,291.22,0.71,0.3,1.38,291.22,291.15,305.9,298.74,301.67,297.16,291.22,1.0,0.75,0.54,0.54,0.46,0.54,3.92,2.01,1.9,1.13,0.91,0.91,0.0,274.42,274.46,68723.38,0.0,5262.19,1.0,284.32,289.76,301.74,305.41,293.15,293.15,283.15,26835.93,26640.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,3.02,3.65,0.27,5.29,4.13,1.16,0.0,0.0,0.0,12584.55,0.0,1057.09,2275.33,0.0,1998.32,0.83,1.0,0.0,3.0,1.0,0.0
17067000.0,297.15,297.15,293.15,0.0,0.0,291.17,0.81,0.44,0.4,297.16,297.15,293.15,0.0,0.0,291.17,0.9,0.62,0.59,297.16,297.15,293.15,0.0,0.0,291.17,0.84,0.51,0.36,297.16,297.15,293.15,0.0,0.0,291.17,0.87,0.56,0.54,296.74,297.15,293.15,0.0,0.0,291.17,0.71,0.3,1.38,291.17,291.15,305.98,298.77,301.71,297.16,291.17,1.0,0.75,0.54,0.54,0.46,0.54,3.92,2.02,1.9,1.13,0.91,0.91,0.0,274.6,274.63,69722.97,0.0,5286.2,1.0,284.32,289.71,301.77,305.49,293.15,293.15,283.15,27706.38,28800.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,3.09,3.73,0.27,5.29,4.13,1.16,0.0,0.0,0.0,12762.75,0.0,1133.63,2275.33,0.0,2007.09,0.85,1.0,0.0,3.0,1.0,0.0
17067300.0,297.14,297.15,293.15,0.0,0.0,291.06,0.81,0.44,0.4,297.15,297.15,293.15,0.0,0.0,291.06,0.9,0.62,0.59,297.15,297.15,293.15,0.0,0.0,291.06,0.84,0.51,0.36,297.15,297.15,293.15,0.0,0.0,291.06,0.87,0.56,0.54,296.73,297.15,293.15,0.0,0.0,291.06,0.71,0.3,1.38,291.06,291.15,306.07,298.79,301.74,297.15,291.06,1.0,0.75,0.54,0.54,0.46,0.54,3.92,2.02,1.9,1.13,0.89,0.89,0.0,274.86,274.83,70985.34,0.0,5283.74,1.0,284.3,289.61,301.8,305.59,293.15,293.15,283.15,29480.65,29880.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,3.19,3.86,0.28,5.29,4.13,1.16,0.0,0.0,0.0,12983.16,0.0,1258.26,2275.33,0.0,2049.1,0.88,1.0,0.0,3.0,1.0,0.0
17067600.0,297.14,297.15,293.15,0.0,0.0,291.13,0.81,0.44,0.4,297.15,297.15,293.15,0.0,0.0,291.13,0.9,0.62,0.59,297.15,297.15,293.15,0.0,0.0,291.13,0.84,0.51,0.36,297.15,297.15,293.15,0.0,0.0,291.13,0.87,0.56,0.53,296.73,297.15,293.15,0.0,0.0,291.13,0.71,0.3,1.38,291.13,291.15,306.15,298.81,301.79,297.15,291.13,1.0,0.75,0.54,0.54,0.46,0.54,3.92,2.01,1.9,1.13,0.9,0.9,0.0,274.87,274.86,70303.23,0.0,5268.06,1.0,284.31,289.67,301.81,305.57,293.15,293.15,283.15,28656.05,27720.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,3.14,3.79,0.28,5.29,4.13,1.16,0.0,0.0,0.0,12863.78,0.0,1188.09,2275.33,0.0,2039.74,0.86,1.0,0.0,3.0,1.0,0.0
17067900.0,297.17,297.15,293.15,0.0,0.0,291.18,0.81,0.44,0.4,297.17,297.15,293.15,0.0,0.0,291.18,0.9,0.62,0.59,297.17,297.15,293.15,0.0,0.0,291.18,0.84,0.51,0.36,297.18,297.15,293.15,0.0,0.0,291.18,0.87,0.57,0.54,296.75,297.15,293.15,0.0,0.0,291.18,0.71,0.3,1.38,291.18,291.15,306.23,298.84,301.84,297.17,291.18,1.0,0.75,0.54,0.54,0.46,0.54,3.93,2.02,1.91,1.13,0.9,0.9,0.0,275.03,275.14,70269.86,0.0,5316.63,1.0,284.32,289.71,301.83,305.58,293.15,293.15,283.15,28087.3,28800.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,3.12,3.76,0.28,5.29,4.13,1.16,0.0,0.0,0.0,12862.01,0.0,1160.32,2275.33,0.0,2014.33,0.86,1.0,0.0,3.0,1.0,0.0
17068200.0,297.17,297.15,293.15,0.0,0.0,291.16,0.81,0.45,0.41,297.18,297.15,293.15,0.0,0.0,291.16,0.9,0.63,0.6,297.18,297.15,293.15,0.0,0.0,291.16,0.85,0.51,0.36,297.18,297.15,293.15,0.0,0.0,291.16,0.88,0.57,0.54,296.76,297.15,293.15,0.0,0.0,291.16,0.71,0.3,1.38,291.16,291.15,306.32,298.86,301.88,297.17,291.16,1.0,0.76,0.53,0.53,0.47,0.53,3.95,2.03,1.92,1.14,0.9,0.9,0.0,275.81,275.91,71009.52,0.0,5379.16,1.0,284.31,289.68,301.86,305.66,293.15,293.15,283.15,28697.48,28800.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,3.16,3.82,0.28,5.29,4.13,1.16,0.0,0.0,0.0,12985.46,0.0,1212.7,2275.33,0.0,2034.87,0.87,1.0,0.0,3.0,1.0,0.0
17068500.0,297.16,297.15,293.15,0.0,0.0,291.15,0.81,0.45,0.41,297.17,297.15,293.15,0.0,0.0,291.15,0.91,0.63,0.6,297.17,297.15,293.15,0.0,0.0,291.15,0.85,0.52,0.37,297.17,297.15,293.15,0.0,0.0,291.15,0.88,0.57,0.55,296.76,297.15,293.15,0.0,0.0,291.15,0.71,0.3,1.38,291.15,291.15,306.4,298.88,301.91,297.17,291.15,1.0,0.76,0.53,0.53,0.47,0.53,3.96,2.03,1.93,1.14,0.9,0.9,0.0,276.91,277.01,71619.16,0.0,5435.21,1.0,284.31,289.67,301.88,305.71,293.15,293.15,283.15,29191.63,29880.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,3.2,3.86,0.28,5.29,4.13,1.16,0.0,0.0,0.0,13092.37,0.0,1257.22,2275.33,0.0,2047.01,0.88,1.0,0.0,3.0,1.0,0.0
17068800.0,297.16,297.15,293.15,0.0,0.0,291.15,0.81,0.45,0.41,297.17,297.15,293.15,0.0,0.0,291.15,0.91,0.64,0.61,297.17,297.15,293.15,0.0,0.0,291.15,0.85,0.52,0.37,297.17,297.15,293.15,0.0,0.0,291.15,0.88,0.58,0.55,296.76,297.15,293.15,0.0,0.0,291.15,0.71,0.3,1.38,291.15,291.15,306.48,298.9,301.94,297.17,291.15,1.0,0.76,0.53,0.53,0.47,0.53,3.98,2.04,1.94,1.14,0.9,0.9,0.0,278.24,278.33,71957.09,0.0,5486.99,1.0,284.31,289.66,301.91,305.75,293.15,293.15,283.15,29378.14,29880.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,3.21,3.88,0.29,5.29,4.13,1.16,0.0,0.0,0.0,13150.41,0.0,1276.59,2275.33,0.0,2053.19,0.88,1.0,0.0,3.0,1.0,0.0
17069100.0,297.16,297.15,293.15,0.0,0.0,291.14,0.81,0.45,0.41,297.17,297.15,293.15,0.0,0.0,291.14,0.91,0.64,0.61,297.17,297.15,293.15,0.0,0.0,291.14,0.85,0.53,0.37,297.17,297.15,293.15,0.0,0.0,291.14,0.88,0.58,0.55,296.76,297.15,293.15,0.0,0.0,291.14,0.71,0.3,1.38,291.14,291.15,306.57,298.93,301.98,297.17,291.14,1.0,0.76,0.53,0.53,0.47,0.53,3.99,2.04,1.95,1.14,0.9,0.9,0.0,279.73,279.81,72478.29,0.0,5536.14,1.0,284.31,289.65,301.93,305.79,293.15,293.15,283.15,29792.98,30960.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,3.25,3.92,0.29,5.29,4.13,1.16,0.0,0.0,0.0,13245.76,0.0,1316.29,2275.33,0.0,2058.8,0.89,1.0,0.0,3.0,1.0,0.0
17069400.0,297.16,297.15,293.15,0.0,0.0,291.17,0.81,0.45,0.41,297.16,297.15,293.15,0.0,0.0,291.17,0.91,0.64,0.61,297.16,297.15,293.15,0.0,0.0,291.17,0.85,0.53,0.37,297.17,297.15,293.15,0.0,0.0,291.17,0.88,0.58,0.56,296.76,297.15,293.15,0.0,0.0,291.17,0.71,0.3,1.38,291.17,291.15,306.65,298.95,302.01,297.16,291.17,1.0,0.76,0.53,0.53,0.47,0.53,4.0,2.04,1.96,1.14,0.9,0.9,0.0,281.25,281.33,72292.02,0.0,5574.43,1.0,284.31,289.67,301.95,305.81,293.15,293.15,283.15,29404.97,28800.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,3.22,3.89,0.29,5.29,4.13,1.16,0.0,0.0,0.0,13207.08,0.0,1286.14,2275.33,0.0,2063.51,0.89,1.0,0.0,3.0,1.0,0.0
17069700.0,297.15,297.15,293.15,0.0,0.0,291.15,0.81,0.46,0.41,297.16,297.15,293.15,0.0,0.0,291.15,0.91,0.64,0.61,297.16,297.15,293.15,0.0,0.0,291.15,0.85,0.53,0.37,297.16,297.15,293.15,0.0,0.0,291.15,0.88,0.59,0.56,296.75,297.15,293.15,0.0,0.0,291.15,0.71,0.3,1.38,291.15,291.15,306.73,298.97,302.04,297.16,291.15,1.0,0.77,0.53,0.53,0.47,0.53,4.01,2.04,1.97,1.13,0.9,0.9,0.0,282.81,282.87,72869.84,0.0,5612.55,1.0,284.31,289.65,301.97,305.87,293.15,293.15,283.15,29995.1,29880.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.26,3.94,0.29,5.29,4.13,1.16,0.0,0.0,0.0,13314.94,0.0,1336.31,2275.33,0.0,2069.55,0.9,1.0,0.0,3.0,1.0,0.0
17070000.0,297.16,297.15,293.15,0.0,0.0,291.18,0.81,0.46,0.42,297.16,297.15,293.15,0.0,0.0,291.18,0.91,0.65,0.61,297.16,297.15,293.15,0.0,0.0,291.18,0.85,0.53,0.38,297.17,297.15,293.15,0.0,0.0,291.18,0.88,0.59,0.56,296.75,297.15,293.15,0.0,0.0,291.18,0.71,0.3,1.38,291.18,291.15,306.82,298.99,302.08,297.16,291.18,1.0,0.77,0.53,0.53,0.47,0.53,4.02,2.04,1.98,1.13,0.9,0.9,0.0,284.34,284.42,72825.48,0.0,5651.49,1.0,284.31,289.67,301.99,305.88,293.15,293.15,283.15,29649.25,29880.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,3.25,3.93,0.29,5.29,4.13,1.16,0.0,0.0,0.0,13309.71,0.0,1318.02,2275.33,0.0,2062.52,0.89,1.0,0.0,3.0,1.0,0.0
17070300.0,297.15,297.15,293.15,0.0,0.0,291.12,0.81,0.46,0.42,297.16,297.15,293.15,0.0,0.0,291.12,0.91,0.65,0.62,297.16,297.15,293.15,0.0,0.0,291.12,0.85,0.53,0.38,297.16,297.15,293.15,0.0,0.0,291.12,0.88,0.59,0.56,296.75,297.15,293.15,0.0,0.0,291.12,0.71,0.3,1.38,291.12,291.15,306.9,299.01,302.11,297.16,291.12,1.0,0.77,0.53,0.53,0.47,0.53,4.02,2.04,1.98,1.13,0.9,0.9,0.0,285.91,285.96,73724.79,0.0,5682.63,1.0,284.3,289.61,302.02,305.96,293.15,293.15,283.15,30829.19,30960.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.32,4.01,0.3,5.29,4.13,1.16,0.0,0.0,0.0,13476.16,0.0,1409.88,2275.33,0.0,2082.77,0.91,1.0,0.0,3.0,1.0,0.0
17070600.0,297.15,297.15,293.15,0.0,0.0,291.19,0.81,0.46,0.42,297.16,297.15,293.15,0.0,0.0,291.19,0.91,0.65,0.62,297.16,297.15,293.15,0.0,0.0,291.19,0.85,0.54,0.38,297.16,297.15,293.15,0.0,0.0,291.19,0.88,0.59,0.56,296.75,297.15,293.15,0.0,0.0,291.19,0.71,0.3,1.38,291.19,291.15,306.98,299.03,302.15,297.16,291.19,1.0,0.77,0.53,0.53,0.47,0.53,4.03,2.04,1.99,1.13,0.9,0.9,0.0,287.33,287.41,73056.38,0.0,5711.18,1.0,284.31,289.67,302.03,305.94,293.15,293.15,283.15,29739.91,28800.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.26,3.93,0.29,5.29,4.13,1.16,0.0,0.0,0.0,13352.53,0.0,1326.65,2275.33,0.0,2070.8,0.9,1.0,0.0,3.0,1.0,0.0
17070900.0,297.16,297.15,293.15,0.0,0.0,291.14,0.81,0.46,0.42,297.16,297.15,293.15,0.0,0.0,291.14,0.91,0.65,0.62,297.17,297.15,293.15,0.0,0.0,291.14,0.85,0.54,0.38,297.16,297.15,293.15,0.0,0.0,291.14,0.88,0.6,0.57,296.75,297.15,293.15,0.0,0.0,291.14,0.71,0.3,1.38,291.14,291.15,307.07,299.05,302.18,297.16,291.14,1.0,0.77,0.53,0.53,0.47,0.53,4.04,2.04,2.0,1.13,0.9,0.9,0.0,288.86,288.93,74002.95,0.0,5755.63,1.0,284.31,289.63,302.05,306.0,293.15,293.15,283.15,30712.68,32040.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.33,4.02,0.3,5.29,4.13,1.16,0.0,0.0,0.0,13535.42,0.0,1415.65,2275.33,0.0,2072.86,0.91,1.0,0.0,3.0,1.0,0.0
17071200.0,297.15,297.15,293.15,0.0,0.0,291.17,0.81,0.46,0.42,297.16,297.15,293.15,0.0,0.0,291.17,0.91,0.65,0.62,297.17,297.15,293.15,0.0,0.0,291.17,0.85,0.54,0.38,297.16,297.15,293.15,0.0,0.0,291.17,0.88,0.6,0.57,296.75,297.15,293.15,0.0,0.0,291.17,0.71,0.3,1.38,291.17,291.15,307.15,299.07,302.21,297.16,291.17,1.0,0.77,0.53,0.53,0.47,0.53,4.05,2.04,2.0,1.13,0.9,0.9,0.0,290.39,290.47,73874.13,0.0,5792.82,1.0,284.31,289.64,302.07,306.02,293.15,293.15,283.15,30425.64,29880.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.31,4.0,0.3,5.29,4.13,1.16,0.0,0.0,0.0,13506.09,0.0,1391.96,2275.33,0.0,2080.34,0.91,1.0,0.0,3.0,1.0,0.0
17071500.0,297.15,297.15,293.15,0.0,0.0,291.13,0.81,0.46,0.42,297.16,297.15,293.15,0.0,0.0,291.13,0.91,0.66,0.62,297.17,297.15,293.15,0.0,0.0,291.13,0.85,0.54,0.38,297.16,297.15,293.15,0.0,0.0,291.13,0.88,0.6,0.57,296.75,297.15,293.15,0.0,0.0,291.13,0.71,0.3,1.38,291.13,291.15,307.16,299.06,302.21,297.16,291.13,1.0,0.78,0.53,0.53,0.47,0.53,4.06,2.04,2.01,1.13,0.9,0.9,0.0,291.98,292.06,74338.57,0.0,5835.71,1.0,284.31,289.61,302.07,306.05,293.15,293.15,283.15,31094.53,30960.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.35,4.05,0.3,5.29,4.13,1.16,0.0,0.0,0.0,13592.26,0.0,1445.4,2275.33,0.0,2098.77,0.92,1.0,0.0,3.0,1.0,0.0
17071800.0,297.15,297.15,293.15,0.0,0.0,291.14,0.81,0.46,0.42,297.17,297.15,293.15,0.0,0.0,291.14,0.91,0.66,0.63,297.17,297.15,293.15,0.0,0.0,291.14,0.86,0.55,0.39,297.16,297.15,293.15,0.0,0.0,291.14,0.88,0.6,0.57,296.75,297.15,293.15,0.0,0.0,291.14,0.71,0.3,1.38,291.14,291.15,307.06,299.01,302.15,297.16,291.13,1.0,0.78,0.53,0.53,0.47,0.53,4.07,2.04,2.02,1.13,0.9,0.9,0.0,293.61,293.7,73923.29,0.0,5880.88,1.0,284.31,289.61,302.01,305.97,293.15,293.15,283.15,30836.17,30960.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.33,4.02,0.3,5.29,4.13,1.16,0.0,0.0,0.0,13505.77,0.0,1419.57,2275.33,0.0,2111.6,0.92,1.0,0.0,3.0,1.0,0.0
17072100.0,297.16,297.15,293.15,0.0,0.0,291.16,0.81,0.46,0.42,297.17,297.15,293.15,0.0,0.0,291.16,0.91,0.66,0.63,297.18,297.15,293.15,0.0,0.0,291.16,0.86,0.55,0.39,297.17,297.15,293.15,0.0,0.0,291.16,0.88,0.61,0.58,296.75,297.15,293.15,0.0,0.0,291.16,0.71,0.3,1.38,291.16,291.15,306.85,298.91,302.03,297.17,291.16,1.0,0.78,0.53,0.53,0.47,0.53,4.08,2.05,2.03,1.12,0.9,0.9,0.0,295.34,295.45,72903.89,0.0,5934.29,1.0,284.31,289.64,301.91,305.82,293.15,293.15,283.15,29950.13,29880.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.27,3.95,0.29,5.29,4.13,1.16,0.0,0.0,0.0,13301.8,0.0,1341.92,2275.33,0.0,2117.76,0.9,1.0,0.0,3.0,1.0,0.0
17072400.0,297.15,297.15,293.15,0.0,0.0,291.11,0.81,0.46,0.42,297.17,297.15,293.15,0.0,0.0,291.11,0.91,0.66,0.63,297.18,297.15,293.15,0.0,0.0,291.11,0.86,0.56,0.39,297.16,297.15,293.15,0.0,0.0,291.11,0.88,0.61,0.58,296.74,297.15,293.15,0.0,0.0,291.11,0.71,0.3,1.38,291.11,291.15,306.56,298.78,301.88,297.16,291.11,1.0,0.78,0.52,0.52,0.48,0.52,4.09,2.05,2.04,1.12,0.9,0.9,0.0,297.22,297.29,72454.03,0.0,5983.42,1.0,284.3,289.6,301.79,305.68,293.15,293.15,283.15,30260.95,29880.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.27,3.95,0.29,5.29,4.13,1.16,0.0,0.0,0.0,13197.35,0.0,1346.51,2275.33,0.0,2144.31,0.9,1.0,0.0,3.0,1.0,0.0
17072700.0,297.15,297.15,293.15,0.0,0.0,291.17,0.81,0.46,0.42,297.17,297.15,293.15,0.0,0.0,291.17,0.91,0.67,0.64,297.18,297.15,293.15,0.0,0.0,291.17,0.86,0.56,0.4,297.16,297.15,293.15,0.0,0.0,291.17,0.88,0.61,0.58,296.74,297.15,293.15,0.0,0.0,291.17,0.7,0.3,1.38,291.17,291.15,306.21,298.63,301.69,297.17,291.17,1.0,0.78,0.52,0.52,0.48,0.52,4.1,2.05,2.05,1.12,0.9,0.9,0.0,299.06,299.16,70405.02,0.0,6030.63,1.0,284.31,289.66,301.63,305.42,293.15,293.15,283.15,28522.82,26640.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.14,3.8,0.28,5.29,4.13,1.16,0.0,0.0,0.0,12806.26,0.0,1193.43,2275.33,0.0,2140.95,0.86,1.0,0.0,3.0,1.0,0.0
17073000.0,297.15,297.15,293.15,0.0,0.0,291.12,0.81,0.46,0.42,297.17,297.15,293.15,0.0,0.0,291.12,0.91,0.67,0.64,297.18,297.15,293.15,0.0,0.0,291.12,0.86,0.57,0.4,297.16,297.15,293.15,0.0,0.0,291.12,0.88,0.61,0.58,296.74,297.15,293.15,0.0,0.0,291.12,0.7,0.3,1.38,291.12,291.15,305.84,298.46,301.5,297.17,291.12,1.0,0.79,0.52,0.52,0.48,0.52,4.11,2.05,2.06,1.12,0.9,0.9,0.0,301.04,301.12,69726.37,0.0,6088.14,1.0,284.3,289.62,301.46,305.21,293.15,293.15,283.15,28549.98,28800.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.13,3.79,0.28,5.29,4.13,1.16,0.0,0.0,0.0,12668.39,0.0,1183.56,2275.33,0.0,2144.88,0.86,1.0,0.0,3.0,1.0,0.0
17073300.0,297.15,297.15,293.15,0.0,0.0,291.15,0.81,0.46,0.42,297.16,297.15,293.15,0.0,0.0,291.15,0.91,0.67,0.64,297.18,297.15,293.15,0.0,0.0,291.15,0.86,0.58,0.41,297.16,297.15,293.15,0.0,0.0,291.15,0.88,0.61,0.58,296.74,297.15,293.15,0.0,0.0,291.15,0.7,0.3,1.38,291.15,291.15,305.45,298.28,301.29,297.16,291.15,1.0,0.79,0.52,0.52,0.48,0.52,4.12,2.05,2.07,1.12,0.9,0.9,0.0,302.99,303.07,67816.94,0.0,6130.8,1.0,284.3,289.65,301.28,304.94,293.15,293.15,283.15,27293.02,25560.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.03,3.66,0.27,5.29,4.13,1.16,0.0,0.0,0.0,12313.0,0.0,1067.39,2275.33,0.0,2148.82,0.83,1.0,0.0,3.0,1.0,0.0
17073600.0,297.15,297.15,293.15,0.0,0.0,291.18,0.81,0.46,0.42,297.17,297.15,293.15,0.0,0.0,291.18,0.91,0.68,0.64,297.19,297.15,293.15,0.0,0.0,291.18,0.87,0.58,0.41,297.16,297.15,293.15,0.0,0.0,291.18,0.88,0.61,0.59,296.74,297.15,293.15,0.0,0.0,291.18,0.7,0.3,1.38,291.18,291.15,305.08,298.11,301.1,297.17,291.18,1.0,0.79,0.52,0.52,0.48,0.52,4.13,2.05,2.08,1.11,0.9,0.9,0.0,304.94,305.04,66145.4,0.0,6184.95,1.0,284.3,289.69,301.1,304.66,293.15,293.15,283.15,26105.93,25560.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.94,3.55,0.26,5.29,4.13,1.16,0.0,0.0,0.0,12017.6,0.0,973.05,2275.33,0.0,2123.62,0.81,1.0,0.0,3.0,1.0,0.0
17073900.0,297.15,297.15,293.15,0.0,0.0,291.15,0.81,0.46,0.42,297.16,297.15,293.15,0.0,0.0,291.15,0.91,0.68,0.65,297.18,297.15,293.15,0.0,0.0,291.15,0.87,0.59,0.41,297.15,297.15,293.15,0.0,0.0,291.15,0.88,0.62,0.59,296.74,297.15,293.15,0.0,0.0,291.15,0.7,0.3,1.38,291.15,291.15,304.74,297.95,300.92,297.16,291.15,1.0,0.79,0.52,0.52,0.48,0.52,4.14,2.05,2.09,1.11,0.9,0.9,0.0,306.92,306.99,65106.5,0.0,6227.82,1.0,284.3,289.67,300.94,304.45,293.15,293.15,283.15,25792.98,24480.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.9,3.5,0.25,5.29,4.13,1.16,0.0,0.0,0.0,11823.63,0.0,935.02,2275.33,0.0,2129.1,0.8,1.0,0.0,3.0,1.0,0.0
17074200.0,297.15,297.15,293.15,0.0,0.0,291.18,0.8,0.46,0.42,297.16,297.15,293.15,0.0,0.0,291.18,0.91,0.68,0.65,297.19,297.15,293.15,0.0,0.0,291.18,0.87,0.59,0.42,297.16,297.15,293.15,0.0,0.0,291.18,0.88,0.62,0.59,296.74,297.15,293.15,0.0,0.0,291.18,0.7,0.3,1.38,291.18,291.15,304.45,297.81,300.77,297.16,291.18,1.0,0.8,0.52,0.52,0.48,0.52,4.15,2.05,2.1,1.11,0.9,0.9,0.0,308.79,308.88,63748.96,0.0,6272.7,1.0,284.3,289.7,300.8,304.23,293.15,293.15,283.15,24864.68,24480.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.82,3.41,0.25,5.29,4.13,1.16,0.0,0.0,0.0,11594.53,0.0,864.55,2275.33,0.0,2099.86,0.78,1.0,0.0,3.0,1.0,0.0
17074500.0,297.15,297.15,293.15,0.0,0.0,291.16,0.8,0.46,0.42,297.16,297.15,293.15,0.0,0.0,291.16,0.91,0.68,0.65,297.18,297.15,293.15,0.0,0.0,291.16,0.87,0.6,0.42,297.15,297.15,293.15,0.0,0.0,291.16,0.88,0.62,0.59,296.74,297.15,293.15,0.0,0.0,291.16,0.7,0.3,1.38,291.16,291.15,304.25,297.71,300.66,297.16,291.16,1.0,0.8,0.52,0.52,0.48,0.52,4.16,2.05,2.11,1.11,0.9,0.9,0.0,310.62,310.68,63030.56,0.0,6307.66,1.0,284.3,289.69,300.7,304.09,293.15,293.15,283.15,24611.06,23400.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.79,3.37,0.24,5.29,4.13,1.16,0.0,0.0,0.0,11465.38,0.0,837.65,2275.33,0.0,2094.24,0.77,1.0,0.0,3.0,1.0,0.0
17074800.0,297.14,297.15,293.15,0.0,0.0,291.12,0.8,0.46,0.42,297.15,297.15,293.15,0.0,0.0,291.12,0.91,0.68,0.65,297.18,297.15,293.15,0.0,0.0,291.12,0.87,0.6,0.43,297.15,297.15,293.15,0.0,0.0,291.12,0.88,0.62,0.59,296.74,297.15,293.15,0.0,0.0,291.12,0.7,0.3,1.38,291.12,291.15,304.15,297.65,300.6,297.16,291.12,1.0,0.8,0.52,0.52,0.48,0.52,4.16,2.05,2.12,1.1,0.9,0.9,0.0,312.32,312.36,63145.75,0.0,6340.59,1.0,284.29,289.66,300.65,304.02,293.15,293.15,283.15,24945.01,25560.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.82,3.4,0.25,5.29,4.13,1.16,0.0,0.0,0.0,11478.25,0.0,858.82,2275.33,0.0,2078.01,0.77,1.0,0.0,3.0,1.0,0.0
17075100.0,297.15,297.15,293.15,0.0,0.0,291.17,0.8,0.46,0.42,297.15,297.15,293.15,0.0,0.0,291.17,0.91,0.68,0.65,297.18,297.15,293.15,0.0,0.0,291.17,0.87,0.61,0.43,297.15,297.15,293.15,0.0,0.0,291.17,0.88,0.62,0.59,296.74,297.15,293.15,0.0,0.0,291.17,0.7,0.3,1.38,291.17,291.15,304.14,297.65,300.59,297.16,291.17,1.0,0.8,0.52,0.52,0.48,0.52,4.17,2.05,2.12,1.1,0.9,0.9,0.0,313.83,313.9,62606.87,0.0,6368.53,1.0,284.3,289.69,300.64,303.99,293.15,293.15,283.15,24373.54,24480.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.77,3.35,0.24,5.29,4.13,1.16,0.0,0.0,0.0,11395.81,0.0,819.75,2275.33,0.0,2051.63,0.76,1.0,0.0,3.0,1.0,0.0
17075400.0,297.15,297.15,293.15,0.0,0.0,291.16,0.8,0.46,0.42,297.15,297.15,293.15,0.0,0.0,291.16,0.91,0.68,0.65,297.19,297.15,293.15,0.0,0.0,291.16,0.88,0.62,0.43,297.15,297.15,293.15,0.0,0.0,291.16,0.88,0.62,0.59,296.73,297.15,293.15,0.0,0.0,291.16,0.7,0.3,1.38,291.16,291.15,304.2,297.7,300.61,297.16,291.16,1.0,0.8,0.52,0.52,0.48,0.52,4.17,2.04,2.13,1.1,0.9,0.9,0.0,315.28,315.34,63049.73,0.0,6401.11,1.0,284.3,289.69,300.7,304.06,293.15,293.15,283.15,24604.19,24480.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.79,3.38,0.24,5.29,4.13,1.16,0.0,0.0,0.0,11468.55,0.0,838.71,2275.33,0.0,2041.8,0.77,1.0,0.0,3.0,1.0,0.0
17075700.0,297.14,297.15,293.15,0.0,0.0,291.13,0.8,0.46,0.42,297.15,297.15,293.15,0.0,0.0,291.13,0.91,0.68,0.65,297.18,297.15,293.15,0.0,0.0,291.13,0.88,0.62,0.44,297.15,297.15,293.15,0.0,0.0,291.13,0.88,0.62,0.59,296.73,297.15,293.15,0.0,0.0,291.13,0.7,0.3,1.38,291.13,291.15,304.3,297.79,300.65,297.16,291.13,1.0,0.8,0.52,0.52,0.48,0.52,4.18,2.04,2.13,1.1,0.9,0.9,0.0,316.64,316.68,64154.2,0.0,6428.97,1.0,284.3,289.66,300.79,304.2,293.15,293.15,283.15,25428.94,25560.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.86,3.45,0.25,5.29,4.13,1.16,0.0,0.0,0.0,11648.82,0.0,899.49,2275.33,0.0,2047.88,0.79,1.0,0.0,3.0,1.0,0.0
17076000.0,297.15,297.15,293.15,0.0,0.0,291.18,0.8,0.46,0.42,297.16,297.15,293.15,0.0,0.0,291.18,0.91,0.68,0.65,297.19,297.15,293.15,0.0,0.0,291.18,0.88,0.63,0.44,297.16,297.15,293.15,0.0,0.0,291.18,0.88,0.62,0.59,296.73,297.15,293.15,0.0,0.0,291.18,0.7,0.3,1.38,291.18,291.15,304.43,297.9,300.72,297.16,291.18,1.0,0.8,0.52,0.52,0.48,0.52,4.19,2.04,2.14,1.09,0.9,0.9,0.0,317.86,317.93,64516.96,0.0,6464.22,1.0,284.3,289.7,300.89,304.32,293.15,293.15,283.15,25202.55,25560.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.86,3.45,0.25,5.29,4.13,1.16,0.0,0.0,0.0,11723.12,0.0,895.11,2275.33,0.0,2028.47,0.79,1.0,0.0,3.0,1.0,0.0
17076300.0,297.15,297.15,293.15,0.0,0.0,291.14,0.8,0.46,0.42,297.15,297.15,293.15,0.0,0.0,291.14,0.91,0.69,0.65,297.19,297.15,293.15,0.0,0.0,291.14,0.88,0.64,0.45,297.15,297.15,293.15,0.0,0.0,291.14,0.88,0.62,0.59,296.73,297.15,293.15,0.0,0.0,291.14,0.7,0.3,1.38,291.14,291.15,304.59,298.03,300.78,297.16,291.14,1.0,0.81,0.51,0.51,0.49,0.51,4.19,2.04,2.15,1.09,0.9,0.9,0.0,319.12,319.18,66078.7,0.0,6501.64,1.0,284.3,289.66,301.03,304.54,293.15,293.15,283.15,26288.16,26640.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.94,3.56,0.26,5.29,4.13,1.16,0.0,0.0,0.0,11986.48,0.0,981.23,2275.33,0.0,2045.11,0.81,1.0,0.0,3.0,1.0,0.0
17076600.0,297.15,297.15,293.15,0.0,0.0,291.19,0.8,0.46,0.42,297.16,297.15,293.15,0.0,0.0,291.19,0.91,0.69,0.65,297.19,297.15,293.15,0.0,0.0,291.19,0.89,0.64,0.45,297.16,297.15,293.15,0.0,0.0,291.19,0.88,0.62,0.59,296.73,297.15,293.15,0.0,0.0,291.19,0.69,0.3,1.38,291.19,291.15,304.75,298.16,300.86,297.17,291.19,1.0,0.81,0.51,0.51,0.49,0.51,4.2,2.04,2.16,1.09,0.91,0.91,0.0,320.31,320.39,66687.18,0.0,6544.89,1.0,284.31,289.7,301.16,304.7,293.15,293.15,283.15,26161.51,26640.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.95,3.57,0.26,5.29,4.13,1.16,0.0,0.0,0.0,12104.24,0.0,987.84,2275.33,0.0,2035.7,0.81,1.0,0.0,3.0,1.0,0.0
17076900.0,297.15,297.15,293.15,0.0,0.0,291.11,0.8,0.46,0.42,297.15,297.15,293.15,0.0,0.0,291.11,0.91,0.69,0.65,297.19,297.15,293.15,0.0,0.0,291.11,0.89,0.65,0.46,297.16,297.15,293.15,0.0,0.0,291.11,0.88,0.62,0.59,296.73,297.15,293.15,0.0,0.0,291.11,0.69,0.3,1.38,291.11,291.15,304.91,298.29,300.93,297.16,291.11,1.0,0.81,0.51,0.51,0.49,0.51,4.21,2.04,2.17,1.09,0.9,0.9,0.0,321.58,321.63,68831.44,0.0,6587.25,1.0,284.3,289.63,301.3,304.95,293.15,293.15,283.15,27920.46,29880.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,3.09,3.73,0.27,5.29,4.13,1.16,0.0,0.0,0.0,12478.06,0.0,1130.99,2275.33,0.0,2062.81,0.85,1.0,0.0,3.0,1.0,0.0
17077200.0,297.15,297.15,293.15,0.0,0.0,291.14,0.79,0.46,0.42,297.15,297.15,293.15,0.0,0.0,291.14,0.91,0.69,0.65,297.18,297.15,293.15,0.0,0.0,291.14,0.89,0.66,0.46,297.15,297.15,293.15,0.0,0.0,291.14,0.88,0.62,0.59,296.73,297.15,293.15,0.0,0.0,291.14,0.69,0.3,1.38,291.14,291.15,305.04,298.41,300.99,297.16,291.14,1.0,0.81,0.51,0.51,0.49,0.51,4.22,2.04,2.17,1.09,0.9,0.9,0.0,322.67,322.72,69310.73,0.0,6608.16,1.0,284.3,289.65,301.41,305.1,293.15,293.15,283.15,28020.23,27720.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.09,3.74,0.27,5.29,4.13,1.16,0.0,0.0,0.0,12568.94,0.0,1140.22,2275.33,0.0,2080.02,0.85,1.0,0.0,3.0,1.0,0.0
17077500.0,297.15,297.15,293.15,0.0,0.0,291.18,0.79,0.46,0.42,297.16,297.15,293.15,0.0,0.0,291.18,0.91,0.69,0.66,297.19,297.15,293.15,0.0,0.0,291.18,0.89,0.66,0.47,297.16,297.15,293.15,0.0,0.0,291.18,0.88,0.62,0.59,296.73,297.15,293.15,0.0,0.0,291.18,0.69,0.3,1.38,291.18,291.15,305.15,298.5,301.03,297.16,291.18,1.0,0.81,0.51,0.51,0.49,0.51,4.22,2.04,2.18,1.08,0.9,0.9,0.0,323.7,323.76,69744.3,0.0,6647.5,1.0,284.31,289.69,301.5,305.21,293.15,293.15,283.15,27837.97,28800.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,3.1,3.74,0.27,5.29,4.13,1.16,0.0,0.0,0.0,12662.05,0.0,1143.72,2275.33,0.0,2066.12,0.85,1.0,0.0,3.0,1.0,0.0
17077800.0,297.14,297.15,293.15,0.0,0.0,291.09,0.79,0.46,0.42,297.14,297.15,293.15,0.0,0.0,291.09,0.91,0.69,0.66,297.17,297.15,293.15,0.0,0.0,291.09,0.9,0.67,0.47,297.15,297.15,293.15,0.0,0.0,291.09,0.88,0.62,0.6,296.72,297.15,293.15,0.0,0.0,291.09,0.69,0.3,1.38,291.09,291.15,305.21,298.56,301.05,297.15,291.09,1.0,0.81,0.51,0.51,0.49,0.51,4.23,2.04,2.19,1.08,0.89,0.89,0.0,324.74,324.75,71295.33,0.0,6670.36,1.0,284.3,289.61,301.57,305.36,293.15,293.15,283.15,29551.82,30960.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.21,3.88,0.29,5.29,4.13,1.16,0.0,0.0,0.0,12938.17,0.0,1276.77,2275.33,0.0,2105.24,0.88,1.0,0.0,3.0,1.0,0.0
17078100.0,297.14,297.15,293.15,0.0,0.0,291.13,0.79,0.46,0.42,297.14,297.15,293.15,0.0,0.0,291.13,0.9,0.69,0.65,297.16,297.15,293.15,0.0,0.0,291.13,0.9,0.67,0.47,297.15,297.15,293.15,0.0,0.0,291.13,0.87,0.62,0.59,296.72,297.15,293.15,0.0,0.0,291.13,0.69,0.3,1.38,291.13,291.15,305.22,298.57,301.05,297.15,291.13,1.0,0.81,0.51,0.51,0.49,0.51,4.22,2.04,2.19,1.08,0.9,0.9,0.0,325.46,325.45,70617.5,0.0,6661.17,1.0,284.3,289.64,301.57,305.35,293.15,293.15,283.15,28895.81,27720.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.16,3.82,0.28,5.29,4.13,1.16,0.0,0.0,0.0,12817.37,0.0,1215.14,2275.33,0.0,2120.9,0.87,1.0,0.0,3.0,1.0,0.0
17078400.0,297.14,297.15,293.15,0.0,0.0,291.17,0.79,0.45,0.41,297.14,297.15,293.15,0.0,0.0,291.17,0.9,0.68,0.65,297.16,297.15,293.15,0.0,0.0,291.17,0.9,0.67,0.47,297.15,297.15,293.15,0.0,0.0,291.17,0.87,0.62,0.59,296.72,297.15,293.15,0.0,0.0,291.17,0.69,0.3,1.38,291.17,291.15,305.15,298.52,301.01,297.15,291.17,1.0,0.81,0.51,0.51,0.49,0.51,4.22,2.03,2.19,1.08,0.9,0.9,0.0,325.94,325.94,69696.47,0.0,6659.97,1.0,284.31,289.68,301.52,305.25,293.15,293.15,283.15,27948.6,27720.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.1,3.74,0.27,5.29,4.13,1.16,0.0,0.0,0.0,12660.01,0.0,1144.18,2275.33,0.0,2108.46,0.85,1.0,0.0,3.0,1.0,0.0
17078700.0,297.14,297.15,293.15,0.0,0.0,291.16,0.79,0.45,0.41,297.14,297.15,293.15,0.0,0.0,291.16,0.9,0.68,0.65,297.15,297.15,293.15,0.0,0.0,291.16,0.9,0.67,0.47,297.14,297.15,293.15,0.0,0.0,291.16,0.87,0.62,0.59,296.72,297.15,293.15,0.0,0.0,291.16,0.69,0.3,1.38,291.16,291.15,305.04,298.44,300.95,297.14,291.16,1.0,0.81,0.51,0.51,0.49,0.51,4.22,2.03,2.19,1.07,0.9,0.9,0.0,326.25,326.21,69073.06,0.0,6641.2,1.0,284.31,289.67,301.44,305.15,293.15,293.15,283.15,27760.74,26640.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.08,3.72,0.27,5.29,4.13,1.16,0.0,0.0,0.0,12541.56,0.0,1119.08,2275.33,0.0,2119.67,0.85,1.0,0.0,3.0,1.0,0.0
17079000.0,297.13,297.15,293.15,0.0,0.0,291.15,0.79,0.45,0.41,297.13,297.15,293.15,0.0,0.0,291.15,0.9,0.68,0.65,297.14,297.15,293.15,0.0,0.0,291.15,0.89,0.67,0.47,297.14,297.15,293.15,0.0,0.0,291.15,0.87,0.62,0.59,296.71,297.15,293.15,0.0,0.0,291.15,0.69,0.3,1.38,291.15,291.15,304.93,298.36,300.9,297.13,291.15,1.0,0.81,0.51,0.51,0.49,0.51,4.21,2.02,2.18,1.07,0.9,0.9,0.0,326.23,326.16,68283.54,0.0,6604.97,1.0,284.31,289.67,301.36,305.02,293.15,293.15,283.15,27346.16,26640.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.04,3.67,0.27,5.29,4.13,1.16,0.0,0.0,0.0,12402.99,0.0,1080.49,2275.33,0.0,2111.82,0.84,1.0,0.0,3.0,1.0,0.0
17079300.0,297.13,297.15,293.15,0.0,0.0,291.14,0.79,0.45,0.41,297.13,297.15,293.15,0.0,0.0,291.14,0.9,0.67,0.64,297.13,297.15,293.15,0.0,0.0,291.14,0.89,0.66,0.47,297.13,297.15,293.15,0.0,0.0,291.14,0.87,0.62,0.59,296.71,297.15,293.15,0.0,0.0,291.14,0.69,0.3,1.38,291.14,291.15,304.82,298.28,300.84,297.13,291.14,1.0,0.81,0.51,0.51,0.49,0.51,4.2,2.02,2.18,1.07,0.9,0.9,0.0,325.86,325.77,67659.49,0.0,6556.63,1.0,284.3,289.66,301.28,304.9,293.15,293.15,283.15,27086.42,27720.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.02,3.65,0.27,5.29,4.13,1.16,0.0,0.0,0.0,12297.29,0.0,1056.77,2275.33,0.0,2098.82,0.83,1.0,0.0,3.0,1.0,0.0
17079600.0,297.12,297.15,293.15,0.0,0.0,291.14,0.78,0.44,0.4,297.12,297.15,293.15,0.0,0.0,291.14,0.89,0.67,0.64,297.12,297.15,293.15,0.0,0.0,291.14,0.89,0.66,0.46,297.13,297.15,293.15,0.0,0.0,291.14,0.87,0.61,0.59,296.71,297.15,293.15,0.0,0.0,291.14,0.69,0.3,1.38,291.14,291.15,304.71,298.19,300.79,297.12,291.14,1.0,0.81,0.51,0.51,0.49,0.51,4.17,2.01,2.16,1.07,0.9,0.9,0.0,325.05,324.93,66571.75,0.0,6478.36,1.0,284.3,289.67,301.19,304.77,293.15,293.15,283.15,26526.22,25560.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.96,3.58,0.26,5.29,4.13,1.16,0.0,0.0,0.0,12108.54,0.0,1000.68,2275.33,0.0,2098.31,0.81,1.0,0.0,3.0,1.0,0.0
17079900.0,297.12,297.15,293.15,0.0,0.0,291.14,0.78,0.44,0.4,297.12,297.15,293.15,0.0,0.0,291.14,0.89,0.66,0.63,297.11,297.15,293.15,0.0,0.0,291.14,0.89,0.65,0.46,297.12,297.15,293.15,0.0,0.0,291.14,0.87,0.61,0.58,296.7,297.15,293.15,0.0,0.0,291.14,0.69,0.3,1.38,291.14,291.15,304.6,298.11,300.74,297.12,291.14,1.0,0.8,0.51,0.51,0.49,0.51,4.15,2.0,2.15,1.06,0.9,0.9,0.0,323.78,323.63,65762.55,0.0,6395.45,1.0,284.3,289.67,301.11,304.63,293.15,293.15,283.15,26116.16,26640.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.93,3.54,0.26,5.29,4.13,1.16,0.0,0.0,0.0,11978.41,0.0,965.67,2275.33,0.0,2075.73,0.81,1.0,0.0,3.0,1.0,0.0
17080200.0,297.12,297.15,293.15,0.0,0.0,291.14,0.78,0.43,0.4,297.11,297.15,293.15,0.0,0.0,291.14,0.89,0.66,0.63,297.11,297.15,293.15,0.0,0.0,291.14,0.88,0.64,0.45,297.12,297.15,293.15,0.0,0.0,291.14,0.86,0.6,0.58,296.7,297.15,293.15,0.0,0.0,291.14,0.69,0.3,1.38,291.14,291.15,304.49,298.03,300.68,297.11,291.14,1.0,0.8,0.51,0.51,0.49,0.51,4.13,2.0,2.13,1.06,0.9,0.9,0.0,322.01,321.84,64589.79,0.0,6290.69,1.0,284.3,289.68,301.02,304.49,293.15,293.15,283.15,25507.04,24480.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.87,3.47,0.25,5.29,4.13,1.16,0.0,0.0,0.0,11782.6,0.0,907.78,2275.33,0.0,2070.67,0.79,1.0,0.0,3.0,1.0,0.0
17080500.0,297.12,297.15,293.15,0.0,0.0,291.14,0.78,0.43,0.39,297.11,297.15,293.15,0.0,0.0,291.14,0.89,0.65,0.62,297.11,297.15,293.15,0.0,0.0,291.14,0.88,0.64,0.45,297.12,297.15,293.15,0.0,0.0,291.14,0.86,0.6,0.57,296.7,297.15,293.15,0.0,0.0,291.14,0.69,0.3,1.38,291.14,291.15,304.37,297.94,300.64,297.11,291.14,1.0,0.79,0.51,0.51,0.49,0.51,4.1,1.99,2.12,1.06,0.9,0.9,0.0,319.78,319.61,63731.31,0.0,6189.12,1.0,284.3,289.69,300.94,304.35,293.15,293.15,283.15,25063.09,25560.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.83,3.42,0.25,5.29,4.13,1.16,0.0,0.0,0.0,11648.88,0.0,871.79,2275.33,0.0,2044.03,0.78,1.0,0.0,3.0,1.0,0.0
17080800.0,297.12,297.15,293.15,0.0,0.0,291.14,0.77,0.42,0.39,297.11,297.15,293.15,0.0,0.0,291.15,0.88,0.64,0.61,297.1,297.15,293.15,0.0,0.0,291.15,0.88,0.63,0.44,297.12,297.15,293.15,0.0,0.0,291.15,0.86,0.59,0.57,296.69,297.15,293.15,0.0,0.0,291.14,0.69,0.3,1.38,291.15,291.15,304.25,297.85,300.59,297.11,291.15,1.0,0.79,0.51,0.51,0.49,0.51,4.07,1.98,2.09,1.06,0.9,0.9,0.0,317.12,316.93,62538.97,0.0,6073.46,1.0,284.3,289.7,300.85,304.21,293.15,293.15,283.15,24449.07,23400.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.77,3.34,0.24,5.29,4.13,1.16,0.0,0.0,0.0,11455.11,0.0,816.4,2275.33,0.0,2037.6,0.76,1.0,0.0,3.0,1.0,0.0
17081100.0,297.12,297.15,293.15,0.0,0.0,291.15,0.77,0.42,0.38,297.11,297.15,293.15,0.0,0.0,291.15,0.88,0.64,0.61,297.11,297.15,293.15,0.0,0.0,291.15,0.88,0.62,0.44,297.12,297.15,293.15,0.0,0.0,291.15,0.86,0.59,0.56,296.7,297.15,293.15,0.0,0.0,291.15,0.69,0.3,1.38,291.15,291.15,304.13,297.76,300.54,297.11,291.14,1.0,0.78,0.52,0.52,0.48,0.52,4.05,1.97,2.08,1.06,0.9,0.9,0.0,314.09,313.9,61667.29,0.0,5966.96,1.0,284.3,289.71,300.76,304.07,293.15,293.15,283.15,23988.83,24480.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.73,3.3,0.24,5.29,4.13,1.16,0.0,0.0,0.0,11322.62,0.0,781.5,2275.33,0.0,2008.48,0.75,1.0,0.0,3.0,1.0,0.0
17081400.0,297.12,297.15,293.15,0.0,0.0,291.15,0.77,0.41,0.38,297.11,297.15,293.15,0.0,0.0,291.15,0.88,0.63,0.6,297.1,297.15,293.15,0.0,0.0,291.15,0.87,0.61,0.43,297.12,297.15,293.15,0.0,0.0,291.15,0.86,0.58,0.56,296.69,297.15,293.15,0.0,0.0,291.15,0.69,0.3,1.38,291.15,291.15,304.01,297.67,300.49,297.11,291.15,1.0,0.78,0.52,0.52,0.48,0.52,4.02,1.97,2.05,1.06,0.9,0.9,0.0,310.72,310.52,60476.21,0.0,5850.81,1.0,284.3,289.72,300.67,303.92,293.15,293.15,283.15,23379.04,22320.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.67,3.22,0.23,5.29,4.13,1.16,0.0,0.0,0.0,11133.51,0.0,729.7,2275.33,0.0,2001.83,0.73,1.0,0.0,3.0,1.0,0.0
17081700.0,297.12,297.15,293.15,0.0,0.0,291.16,0.77,0.41,0.37,297.11,297.15,293.15,0.0,0.0,291.16,0.88,0.62,0.6,297.11,297.15,293.15,0.0,0.0,291.16,0.87,0.61,0.43,297.12,297.15,293.15,0.0,0.0,291.16,0.86,0.58,0.55,296.69,297.15,293.15,0.0,0.0,291.16,0.7,0.3,1.38,291.16,291.15,303.88,297.58,300.44,297.12,291.15,1.0,0.78,0.52,0.52,0.48,0.52,4.0,1.96,2.03,1.06,0.9,0.9,0.0,307.09,306.89,59599.94,0.0,5746.59,1.0,284.3,289.73,300.57,303.77,293.15,293.15,283.15,22907.3,23400.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.63,3.17,0.23,5.29,4.13,1.16,0.0,0.0,0.0,11003.29,0.0,696.5,2275.33,0.0,1970.68,0.72,1.0,0.0,3.0,1.0,0.0
17082000.0,297.12,297.15,293.15,0.0,0.0,291.17,0.77,0.4,0.37,297.11,297.15,293.15,0.0,0.0,291.17,0.88,0.62,0.59,297.11,297.15,293.15,0.0,0.0,291.17,0.87,0.6,0.42,297.12,297.15,293.15,0.0,0.0,291.17,0.86,0.57,0.55,296.69,297.15,293.15,0.0,0.0,291.16,0.7,0.3,1.38,291.17,291.15,303.75,297.48,300.39,297.12,291.17,1.0,0.77,0.52,0.52,0.48,0.52,3.97,1.96,2.01,1.06,0.9,0.9,0.0,303.24,303.03,58413.37,0.0,5634.71,1.0,284.3,289.74,300.48,303.63,293.15,293.15,283.15,22305.58,21240.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.57,3.1,0.22,5.29,4.13,1.16,0.0,0.0,0.0,10819.14,0.0,648.55,2275.33,0.0,1964.19,0.71,1.0,0.0,3.0,1.0,0.0
17082300.0,297.12,297.15,293.15,0.0,0.0,291.14,0.76,0.4,0.36,297.11,297.15,293.15,0.0,0.0,291.14,0.88,0.61,0.58,297.11,297.15,293.15,0.0,0.0,291.14,0.87,0.59,0.42,297.12,297.15,293.15,0.0,0.0,291.14,0.86,0.56,0.54,296.69,297.15,293.15,0.0,0.0,291.14,0.7,0.3,1.38,291.14,291.15,303.62,297.38,300.34,297.11,291.13,1.0,0.77,0.52,0.52,0.48,0.52,3.94,1.95,1.99,1.06,0.9,0.9,0.0,299.16,298.94,57797.36,0.0,5520.29,1.0,284.3,289.72,300.38,303.49,293.15,293.15,283.15,22204.45,22320.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.55,3.08,0.22,5.29,4.13,1.16,0.0,0.0,0.0,10726.32,0.0,636.01,2275.33,0.0,1949.85,0.7,1.0,0.0,3.0,1.0,0.0
17082600.0,297.12,297.15,293.15,0.0,0.0,291.16,0.76,0.39,0.36,297.11,297.15,293.15,0.0,0.0,291.16,0.88,0.6,0.57,297.1,297.15,293.15,0.0,0.0,291.16,0.87,0.58,0.41,297.11,297.15,293.15,0.0,0.0,291.16,0.85,0.56,0.53,296.68,297.15,293.15,0.0,0.0,291.16,0.7,0.3,1.38,291.16,291.15,303.5,297.28,300.29,297.11,291.16,1.0,0.76,0.52,0.52,0.48,0.52,3.91,1.95,1.97,1.06,0.9,0.9,0.0,294.8,294.56,56324.45,0.0,5394.22,1.0,284.3,289.75,300.27,303.31,293.15,293.15,283.15,21419.75,20160.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.47,2.98,0.21,5.29,4.13,1.16,0.0,0.0,0.0,10508.95,0.0,577.84,2275.33,0.0,1930.61,0.68,1.0,0.0,3.0,1.0,0.0
17082900.0,297.12,297.15,293.15,0.0,0.0,291.17,0.76,0.39,0.35,297.11,297.15,293.15,0.0,0.0,291.17,0.87,0.59,0.57,297.11,297.15,293.15,0.0,0.0,291.17,0.86,0.57,0.41,297.11,297.15,293.15,0.0,0.0,291.17,0.85,0.55,0.53,296.68,297.15,293.15,0.0,0.0,291.17,0.7,0.3,1.38,291.17,291.15,303.37,297.17,300.25,297.11,291.17,1.0,0.75,0.53,0.53,0.47,0.53,3.89,1.94,1.94,1.06,0.9,0.9,0.0,290.2,289.97,55293.97,0.0,5277.22,1.0,284.3,289.77,300.17,303.14,293.15,293.15,283.15,20850.18,21240.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.42,2.92,0.2,5.29,4.13,1.16,0.0,0.0,0.0,10364.93,0.0,541.74,2275.33,0.0,1887.73,0.66,1.0,0.0,3.0,1.0,0.0
17083200.0,297.11,297.15,293.15,0.0,0.0,291.07,0.76,0.38,0.35,297.1,297.15,293.15,0.0,0.0,291.07,0.87,0.59,0.56,297.09,297.15,293.15,0.0,0.0,291.07,0.86,0.56,0.4,297.1,297.15,293.15,0.0,0.0,291.07,0.85,0.54,0.52,296.66,297.15,293.15,0.0,0.0,291.07,0.7,0.3,1.38,291.07,291.15,303.25,297.06,300.2,297.1,291.07,1.0,0.75,0.53,0.53,0.47,0.53,3.85,1.94,1.91,1.06,0.89,0.89,0.0,285.38,285.07,55155.93,0.0,5135.95,1.0,284.29,289.69,300.07,303.05,293.15,293.15,283.15,21387.93,21240.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.44,2.95,0.21,5.29,4.13,1.16,0.0,0.0,0.0,10333.26,0.0,561.69,2275.33,0.0,1909.81,0.67,1.0,0.0,3.0,1.0,0.0
17083500.0,297.11,297.15,293.15,0.0,0.0,291.15,0.76,0.37,0.34,297.09,297.15,293.15,0.0,0.0,291.15,0.87,0.58,0.55,297.09,297.15,293.15,0.0,0.0,291.15,0.86,0.55,0.39,297.1,297.15,293.15,0.0,0.0,291.15,0.85,0.53,0.51,296.66,297.15,293.15,0.0,0.0,291.15,0.71,0.3,1.38,291.15,291.15,303.13,296.96,300.15,297.1,291.15,1.0,0.74,0.53,0.53,0.47,0.53,3.81,1.93,1.88,1.07,0.9,0.9,0.0,280.02,279.72,53090.07,0.0,4980.61,1.0,284.3,289.78,299.94,302.83,293.15,293.15,283.15,20093.07,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.31,2.79,0.19,5.29,4.13,1.16,0.0,0.0,0.0,10041.09,0.0,474.83,2275.33,0.0,1870.62,0.64,1.0,0.0,3.0,1.0,0.0
17083800.0,297.11,297.15,293.15,0.0,0.0,291.18,0.75,0.37,0.33,297.1,297.15,293.15,0.0,0.0,291.18,0.87,0.57,0.54,297.1,297.15,293.15,0.0,0.0,291.18,0.86,0.55,0.39,297.11,297.15,293.15,0.0,0.0,291.18,0.85,0.53,0.5,296.66,297.15,293.15,0.0,0.0,291.18,0.71,0.3,1.38,291.18,291.15,303.0,296.86,300.11,297.11,291.18,1.0,0.73,0.53,0.53,0.47,0.53,3.78,1.92,1.85,1.07,0.9,0.9,0.0,274.38,274.11,51866.83,0.0,4844.71,1.0,284.3,289.83,299.85,302.65,293.15,293.15,283.15,19389.46,19080.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.24,2.71,0.18,5.29,4.13,1.16,0.0,0.0,0.0,9882.92,0.0,433.38,2275.33,0.0,1807.94,0.62,1.0,0.0,3.0,1.0,0.0
17084100.0,297.11,297.15,293.15,0.0,0.0,291.15,0.75,0.36,0.33,297.1,297.15,293.15,0.0,0.0,291.15,0.87,0.56,0.53,297.1,297.15,293.15,0.0,0.0,291.15,0.86,0.54,0.38,297.1,297.15,293.15,0.0,0.0,291.15,0.85,0.52,0.5,296.65,297.15,293.15,0.0,0.0,291.15,0.71,0.3,1.38,291.15,291.15,302.88,296.76,300.07,297.1,291.15,1.0,0.73,0.53,0.53,0.47,0.53,3.74,1.92,1.82,1.07,0.9,0.9,0.0,268.56,268.24,51129.76,0.0,4700.13,1.0,284.3,289.81,299.76,302.53,293.15,293.15,283.15,19250.62,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.21,2.68,0.18,5.29,4.13,1.16,0.0,0.0,0.0,9777.69,0.0,418.33,2275.33,0.0,1801.45,0.61,1.0,0.0,3.0,1.0,0.0
17084400.0,297.11,297.15,293.15,0.0,0.0,291.17,0.75,0.35,0.32,297.1,297.15,293.15,0.0,0.0,291.17,0.87,0.55,0.52,297.1,297.15,293.15,0.0,0.0,291.17,0.85,0.53,0.37,297.1,297.15,293.15,0.0,0.0,291.17,0.85,0.51,0.49,296.64,297.15,293.15,0.0,0.0,291.17,0.71,0.3,1.38,291.17,291.15,302.74,296.67,300.02,297.1,291.17,1.0,0.72,0.54,0.54,0.46,0.54,3.7,1.91,1.79,1.07,0.9,0.9,0.0,262.43,262.12,49983.16,0.0,4555.96,1.0,284.3,289.85,299.66,302.37,293.15,293.15,283.15,18682.35,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.15,2.6,0.17,5.29,4.13,1.16,0.0,0.0,0.0,9630.07,0.0,383.91,2275.33,0.0,1758.49,0.59,1.0,0.0,3.0,1.0,0.0
